1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,132.737324,-179.242007,31.575058,0.933530,0.013061,4.641900,-4.219231,-0.005365,-4.726525,3.625327,0.117483,0.582363,0.015011,136.277230,188.495571,1034.941962,1004.883610,0
0.001042,172.976358,-148.716726,-42.853931,-0.586475,-1.917081,5.282775,-2.808094,1.973248,-5.304155,2.212618,0.055498,0.576162,0.041027,174.623083,188.495512,1035.270087,1005.103684,0
0.002083,174.049851,-89.932951,-112.154915,-1.824998,-3.572014,4.987307,-0.882763,3.644323,-4.982270,0.270618,0.015390,0.531033,0.018727,177.212498,188.344918,1034.756391,1005.673882,0
0.003125,175.677041,-5.721228,-151.660000,-2.646927,-4.742575,4.034316,1.088961,4.755903,-4.007796,-1.614263,-0.032010,0.579883,0.015011,163.274692,188.495541,1034.493970,1006.513148,0
0.004167,141.336567,69.564286,-168.271335,-2.984706,-4.995769,2.336412,2.813254,4.996746,-2.274908,-3.369679,-0.039302,0.552254,-0.011006,119.468551,188.495602,1034.515121,1006.657600,0
0.005208,60.632501,122.111462,-187.398066,-3.378782,-4.709550,0.176579,4.522081,4.755903,-0.092263,-4.999435,-0.079410,0.566516,0.003860,55.611334,188.495620,1034.417573,1006.479714,0
0.006250,-11.709621,159.836434,-161.089697,-2.838335,-3.663750,-1.550456,4.966686,3.685081,1.587712,-5.380219,-0.079410,0.591251,0.000144,-11.803514,188.269584,1034.166811,1006.453939,0
0.007292,-82.933050,179.767716,-109.979766,-1.892554,-1.832683,-3.564636,4.970552,1.865795,3.686579,-5.391643,-0.072118,0.580778,0.022444,-80.445519,188.495783,1034.563786,1006.672420,0
0.008333,-132.890020,179.004291,-31.018203,-0.316252,-0.023633,-4.688249,4.158666,0.057625,4.687509,-4.462529,-0.072118,0.584499,-0.037023,-135.949060,188.495712,1034.343447,1006.624593,0
0.009375,-172.790057,148.749145,42.863961,1.102420,1.910179,-5.291671,2.755262,-1.909872,5.273957,-3.026973,-0.042949,0.580572,0.007577,-174.216105,188.495769,1034.637677,1006.248310,0
0.010417,-174.033048,90.247249,112.359371,2.431017,3.623823,-5.050302,0.814466,-3.569831,4.921206,-1.084973,0.011744,0.576782,0.026161,-177.300886,188.344910,1034.647384,1005.620143,0
0.011458,-175.841037,7.151303,152.338371,3.207909,4.746681,-4.109797,-1.153392,-4.696232,3.951142,0.803716,0.037267,0.579056,0.029877,-163.655796,188.495613,1034.445931,1005.439011,0
0.012500,-141.568363,-68.357367,168.743128,3.635763,4.988867,-2.399408,-2.893149,-4.940780,2.222663,2.585786,0.095606,0.581950,0.007577,-119.354289,188.495703,1035.417625,1005.305310,0
0.013542,-61.802190,-121.879378,187.699736,3.951023,4.680631,-0.210444,-4.594245,-4.655474,0.035609,4.177464,0.084667,0.586842,-0.003573,-55.440780,188.495665,1035.745316,1004.686308,0
0.014583,10.845030,-160.109386,161.111878,3.466873,3.653178,1.495783,-5.089109,-3.618000,-1.675232,4.562056,0.106545,0.586704,0.018727,12.559501,188.344833,1035.335328,1004.313623,0
0.015625,82.848154,-180.099393,110.026250,2.476055,1.844128,3.576548,-5.069778,-1.798714,-3.672683,4.546825,0.139360,0.582501,0.029877,81.257797,188.495640,1035.045293,1004.332617,0
0.016667,132.850324,-179.018852,30.918868,0.933530,0.013061,4.629415,-4.196034,0.031688,-4.730935,3.632943,0.139360,0.583190,0.007577,136.446105,188.495685,1035.191643,1004.271438,0
0.017708,172.592161,-148.787196,-43.655942,-0.541438,-1.920751,5.241160,-2.800362,1.969543,-5.295336,2.269735,0.059144,0.575887,-0.003573,174.487984,188.495805,1034.784810,1004.981774,0
0.018750,173.869052,-89.228250,-112.531617,-1.870035,-3.627056,5.012276,-0.894362,3.662850,-5.017545,0.270618,0.026329,0.582088,0.026161,177.223756,188.344910,1034.907638,1005.515546,0
0.019792,175.688340,-5.568543,-151.927336,-2.646927,-4.709550,3.984378,1.081229,4.755903,-4.012205,-1.652342,-0.024718,0.568308,0.007577,163.466084,188.495644,1035.270096,1005.440584,0
0.020833,141.144469,69.705227,-168.271335,-2.962187,-4.988430,2.402997,2.844183,4.970809,-2.305774,-3.350639,-0.061180,0.580021,0.003860,119.536101,188.495725,1034.649979,1005.646055,0
0.021875,60.858499,122.170187,-187.543886,-3.423819,-4.691203,0.168256,4.514349,4.759609,-0.096673,-4.995627,-0.093995,0.592836,0.000144,55.813984,188.495604,1034.693017,1005.731825,0
0.022917,-11.472323,159.942139,-160.956029,-2.883372,-3.707784,-1.537971,4.978284,3.692492,1.556846,-5.414490,-0.075764,0.588426,0.003860,-11.803514,188.420200,1034.721498,1006.177058,0
0.023958,-82.797451,179.943891,-109.882552,-1.881295,-1.851031,-3.543829,5.013080,1.862090,3.624847,-5.380219,-0.086703,0.587806,0.011294,-80.558102,188.495497,1033.972276,1006.087099,0
0.025000,-133.070819,178.698920,-31.224781,-0.350030,-0.071336,-4.663280,4.150933,0.079857,4.669871,-4.466337,-0.039302,0.589253,0.015011,-135.937801,188.495638,1033.558379,1006.217110,0
0.026042,-172.925656,148.396794,42.973326,1.136198,1.888162,-5.295832,2.751395,-1.898756,5.273957,-3.068859,-0.021072,0.587117,0.026161,-174.272397,188.495474,1033.220839,1006.806245,0
0.027083,-173.886149,90.364699,112.602405,2.453536,3.601806,-5.025333,0.814466,-3.606884,4.952072,-1.100205,0.011744,0.578918,0.007577,-177.132011,188.420093,1033.705139,1007.320942,0
0.028125,-175.728037,6.998618,152.362674,3.230428,4.695309,-4.055697,-1.149526,-4.670295,3.955551,0.777061,0.055498,0.580778,0.015011,-163.284272,188.495436,1033.104732,1007.446773,0
0.029167,-141.579663,-68.744952,168.366426,3.545688,4.963180,-2.420216,-2.866086,-4.929664,2.187388,2.536284,0.073729,0.583672,0.011294,-118.948989,188.495533,1032.456178,1007.089889,0
0.030208,-60.954696,-122.255218,187.772646,3.962282,4.687970,-0.214605,-4.601977,-4.644358,0.035609,4.143193,0.117483,0.574784,0.011294,-54.697731,188.495320,1031.785227,1007.127013,0
0.031250,11.681224,-160.179856,161.038968,3.421836,3.631162,1.533237,-5.027251,-3.629115,-1.622319,4.539209,0.113837,0.588633,-0.003573,13.009833,188.420061,1030.805234,1007.587501,0
0.032292,83.334051,-180.310803,109.795369,2.453536,1.822112,3.572387,-5.050448,-1.769071,-3.690320,4.543017,0.095606,0.586222,0.011294,81.505480,188.495495,1031.046000,1007.433814,0
0.033333,132.895523,-179.195027,30.432801,0.933530,0.027739,4.654384,-4.215364,0.039099,-4.752982,3.640558,0.117483,0.582639,0.003860,136.502396,188.495566,1031.297971,1007.676017,0
0.034375,172.795560,-148.622766,-44.044795,-0.563957,-1.935429,5.245321,-2.808094,1.984364,-5.330611,2.246888,0.044560,0.580503,0.055894,174.769442,188.495455,1031.731215,1007.788042,0
0.035417,173.880352,-89.157780,-112.689589,-1.858776,-3.638064,4.991468,-0.867299,3.673965,-5.021954,0.285850,0.008098,0.565827,0.011294,177.358856,188.420106,1031.756793,1008.045923,0
0.036458,175.620541,-5.721228,-151.915185,-2.624408,-4.705881,4.021832,1.061898,4.752198,-3.994568,-1.625687,-0.006487,0.568997,0.000144,163.567409,188.495452,1031.459658,1007.947647,0
0.037500,140.963670,69.341131,-168.368548,-2.984706,-4.999438,2.373866,2.851915,4.970809,-2.279317,-3.384910,-0.061180,0.584844,-0.022156,119.401001,188.495414,1031.963872,1007.496167,0
0.038542,60.881099,122.087972,-187.507431,-3.356263,-4.716889,0.126640,4.545278,4.748493,-0.056988,-4.999435,-0.061180,0.585601,0.018727,55.723917,188.495427,1032.264171,1006.998751,0
0.039583,-11.054225,160.130059,-160.664388,-2.838335,-3.696776,-1.583748,4.974418,3.699902,1.618578,-5.414490,-0.108580,0.587944,-0.022156,-11.938614,188.344625,1032.928825,1006.715054,0
0.040625,-82.887851,179.779461,-109.906856,-1.881295,-1.821675,-3.585444,5.016946,1.884322,3.655713,-5.395450,-0.072118,0.586911,-0.007290,-80.636911,188.495421,1033.238966,1007.059253,0
0.041667,-133.240318,178.628450,-31.188326,-0.327511,-0.012625,-4.692411,4.150933,0.027983,4.687509,-4.435874,-0.079410,0.583328,-0.011006,-136.140451,188.495450,1033.778690,1006.413340,0
0.042708,-172.970856,148.784380,43.568758,1.124939,1.928526,-5.258379,2.677939,-1.928398,5.243091,-3.019357,-0.050241,0.577954,0.026161,-174.373722,188.495720,1033.984101,1005.671188,0
0.043750,-173.976549,89.730469,112.736073,2.453536,3.664187,-5.000364,0.768073,-3.610589,4.885931,-1.069742,0.011744,0.574095,0.015011,-177.030686,188.344804,1033.701030,1004.820915,0
0.044792,-175.931436,6.293917,152.265461,3.230428,4.717326,-3.993274,-1.211384,-4.722169,3.929095,0.845602,0.044560,0.565620,-0.007290,-163.036589,188.495622,1034.780331,1004.475008,0
0.045833,-140.709569,-69.426163,168.524398,3.590725,4.948502,-2.353631,-2.897015,-4.922253,2.147704,2.608633,0.051852,0.561073,0.015011,-118.239715,188.495749,1035.359507,1004.060975,0
0.046875,-59.926403,-122.090788,188.112893,4.007319,4.687970,-0.135536,-4.582646,-4.629537,-0.008485,4.173656,0.088314,0.552736,0.022444,-54.461306,188.495682,1035.781822,1003.711575,0
0.047917,12.483519,-160.238581,160.710873,3.444354,3.638501,1.512430,-5.011787,-3.573536,-1.657594,4.596327,0.091960,0.555354,0.018727,13.336325,188.420169,1036.449373,1003.441885,0
0.048958,83.695648,-180.216843,109.540183,2.464795,1.792756,3.551579,-5.031117,-1.772777,-3.734414,4.543017,0.088314,0.584155,0.003860,81.606805,188.495640,1036.801997,1003.550015,0
0.050000,133.087622,-178.725227,30.274829,0.899753,0.009392,4.658546,-4.157373,0.039099,-4.748572,3.610096,0.113837,0.579194,0.022444,136.693788,188.420186,1036.506166,1003.210195,0
0.051042,172.671260,-148.845921,-44.008340,-0.552697,-1.975793,5.191222,-2.750103,1.939901,-5.339430,2.163116,0.059144,0.578298,0.018727,174.791958,188.495673,1036.362471,1002.457574,0
0.052083,173.756053,-89.275230,-112.713892,-1.836257,-3.660081,4.949853,-0.851834,3.677671,-4.986679,0.274426,-0.006487,0.577058,0.018727,177.448923,188.420363,1036.305091,1001.946553,0
0.053125,175.733540,-6.061833,-152.255432,-2.658186,-4.720559,4.005186,1.092827,4.767019,-4.012205,-1.640918,0.008098,0.572717,0.003860,163.747542,188.495588,1036.768052,1002.168501,0
0.054167,141.076669,69.294151,-168.453610,-2.984706,-4.966413,2.348897,2.855781,4.944872,-2.288136,-3.411565,-0.061180,0.580641,0.000144,119.592393,188.495662,1036.894006,1001.994514,0
0.055208,61.197497,122.064482,-187.556038,-3.390041,-4.709550,0.164094,4.541412,4.718851,-0.109901,-4.995627,-0.086703,0.587875,0.033594,55.836500,188.495664,1036.429445,1002.088760,0
0.056250,-10.783027,160.200529,-160.494265,-2.838335,-3.678428,-1.583748,5.036276,3.662850,1.618578,-5.395450,-0.079410,0.590838,0.011294,-12.039939,188.420162,1036.275009,1001.485703,0
0.057292,-82.887851,180.037851,-109.663822,-1.847517,-1.843692,-3.581282,4.947355,1.839858,3.633666,-5.372603,-0.079410,0.585464,-0.018440,-80.963402,188.495622,1036.069338,1000.891144,0
0.058333,-133.455017,178.522745,-30.714411,-0.316252,-0.023633,-4.692411,4.069745,0.016867,4.643415,-4.413027,-0.061180,0.579607,0.033594,-136.410651,188.495691,1035.474911,1000.520943,0
0.059375,-173.016055,148.549479,43.981915,1.136198,1.928526,-5.258379,2.705002,-1.935808,5.216635,-3.023165,-0.021072,0.578574,0.026161,-174.441271,188.495727,1035.175627,1000.454985,0
0.060417,-173.592351,89.072748,113.197837,2.487314,3.642170,-4.992041,0.775805,-3.606884,4.916797,-1.035471,0.033621,0.561486,0.026161,-176.783003,188.420336,1035.208383,1000.581138,0
0.061458,-175.660238,5.319081,152.399130,3.230428,4.695309,-4.014081,-1.145660,-4.666590,3.911457,0.853218,0.044560,0.584775,0.003860,-162.665064,188.495649,1034.375329,1000.285306,0
0.062500,-140.449670,-70.166099,168.366426,3.534429,4.985197,-2.328662,-2.854488,-4.907432,2.182979,2.559131,0.070083,0.561624,0.011294,-117.969515,188.495669,1033.342161,1000.837912,0
0.063542,-59.214507,-122.478373,188.149348,3.973542,4.665953,-0.160505,-4.590379,-4.636948,-0.008485,4.204119,0.121129,0.577471,-0.011006,-54.247398,188.495635,1033.518732,1001.212811,0
0.064583,12.709517,-160.379521,160.662266,3.444354,3.616484,1.524914,-5.023385,-3.606884,-1.679641,4.569672,0.128422,0.590356,0.011294,13.189967,188.420294,1033.429065,1001.403317,0
0.065625,83.865147,-180.381273,109.321453,2.476055,1.767069,3.526610,-5.031117,-1.780187,-3.712367,4.584903,0.106545,0.586704,-0.007290,81.753164,188.495595,1033.353102,1002.015662,0
0.066667,133.178021,-178.760462,30.542166,0.899753,-0.019964,4.683515,-4.184435,0.046509,-4.748572,3.629135,0.106545,0.583741,-0.007290,136.750079,188.495691,1033.536154,1002.157291,0
0.067708,172.919859,-148.763706,-43.911127,-0.563957,-1.983132,5.266129,-2.761701,2.017711,-5.361477,2.185963,0.066437,0.582019,0.015011,174.904542,188.495651,1034.543045,1002.316184,0
0.068750,173.857753,-89.322210,-112.847560,-1.858776,-3.689437,5.016437,-0.859567,3.692492,-4.977860,0.247771,0.019036,0.576093,-0.011006,177.516473,188.420269,1034.877175,1002.032370,0
0.069792,175.744840,-6.144049,-152.328342,-2.635668,-4.709550,4.009347,1.123756,4.767019,-4.003386,-1.675189,0.004452,0.581261,0.026161,163.758800,188.495758,1035.234769,1001.716077,0
0.070833,140.805471,69.082741,-168.793857,-2.950928,-5.003108,2.323928,2.836450,5.007861,-2.235224,-3.415373,-0.024718,0.584155,0.018727,119.401001,188.495658,1035.985581,1001.683651,0
0.071875,60.869799,122.111462,-187.859830,-3.356263,-4.683864,0.114156,4.553010,4.729966,-0.065807,-5.045129,-0.086703,0.583672,0.007577,55.498751,188.495515,1036.924156,1001.641141,0
0.072917,-11.088125,160.611605,-160.324142,-2.860854,-3.671089,-1.583748,4.993749,3.648028,1.622987,-5.387835,-0.083057,0.589253,0.003860,-12.692922,188.420150,1036.828399,1001.584408,0
0.073958,-83.305948,180.108321,-109.408637,-1.847517,-1.806997,-3.581282,4.986017,1.787985,3.673350,-5.361180,-0.064826,0.581674,0.041027,-81.402477,188.495611,1037.356819,1001.053517,0
0.075000,-133.443717,178.581470,-29.985311,-0.316252,0.005722,-4.688249,4.108406,-0.005365,4.678690,-4.382564,-0.061180,0.579814,-0.003573,-136.602042,188.420233,1037.703126,1000.805470,0
0.076042,-172.575358,148.713909,45.014807,1.147457,1.972560,-5.279186,2.693404,-1.969156,5.278366,-3.004126,-0.032010,0.577747,-0.003573,-174.418755,188.495622,1038.488862,1001.086966,0
0.077083,-173.761850,88.227108,113.355808,2.397239,3.744915,-4.996202,0.752608,-3.621705,4.868293,-1.016432,-0.017425,0.533513,0.026161,-176.783003,188.420235,1038.305874,1000.586007,0
0.078125,-175.784537,4.579146,152.338371,3.230428,4.779707,-4.014081,-1.230715,-4.703643,3.929095,0.887489,0.051852,0.543090,-0.003573,-162.597514,188.495765,1038.899383,1000.914227,0
0.079167,-139.771675,-70.365764,168.573005,3.579466,4.970519,-2.349470,-2.904748,-4.925959,2.156523,2.620057,0.048206,0.572166,0.007577,-117.823157,188.495644,1039.643578,1000.763934,0
0.080208,-58.807710,-122.337433,188.319471,3.996060,4.662283,-0.102244,-4.578780,-4.674001,-0.012894,4.204119,0.081021,0.574646,0.011294,-54.303689,188.495620,1039.758087,1001.160954,0
0.081250,12.777317,-160.755361,160.334171,3.399317,3.616484,1.537399,-5.069778,-3.603179,-1.714916,4.577287,0.102898,0.592698,-0.011006,13.550233,188.420251,1040.126803,1001.104096,0
0.082292,83.808648,-180.346038,109.552335,2.464795,1.770739,3.559902,-5.046582,-1.795008,-3.743233,4.600134,0.106545,0.586911,0.003860,81.708130,188.495711,1040.581975,1001.342347,0
0.083333,133.426620,-178.290661,30.651531,0.922271,-0.063998,4.654384,-4.203766,0.083562,-4.761800,3.598672,0.095606,0.585326,0.022444,136.873921,188.420336,1040.866485,1000.741623,0
0.084375,172.885959,-148.951626,-44.032643,-0.530179,-1.961115,5.270291,-2.792630,1.976953,-5.348248,2.227849,0.048206,0.582570,0.003860,174.949575,188.495736,1040.242996,1001.309886,0
0.085417,173.744753,-89.204760,-113.151352,-1.847517,-3.671089,4.991468,-0.828638,3.677671,-5.013135,0.232540,0.011744,0.580227,0.029877,177.651573,188.420383,1040.278613,1001.611002,0
0.086458,175.880439,-6.425929,-152.583527,-2.556853,-4.779270,4.059286,1.131488,4.781840,-4.038661,-1.686612,0.000805,0.581399,0.011294,163.781317,188.495631,1040.703396,1002.052527,0
0.087500,140.737671,69.282406,-168.490065,-2.962187,-4.999438,2.357220,2.817120,4.989335,-2.270499,-3.445835,-0.042949,0.584499,-0.003573,119.006960,188.420202,1040.666083,1002.202381,0
0.088542,60.474302,122.158442,-187.835526,-3.401300,-4.742575,0.114156,4.556877,4.715145,-0.052579,-4.995627,-0.072118,0.588082,0.018727,54.935834,188.495589,1040.019346,1001.865926,0
0.089583,-11.720921,160.494155,-160.202625,-2.827076,-3.667420,-1.558779,4.966686,3.659144,1.618578,-5.357372,-0.057533,0.580296,-0.025873,-13.210805,188.495669,1039.482547,1001.918423,0
0.090625,-83.735345,180.378457,-108.825357,-1.824998,-1.810667,-3.577121,4.951221,1.836153,3.708626,-5.372603,-0.075764,0.579745,0.022444,-81.999168,188.495741,1039.562497,1002.752825,0
0.091667,-133.748815,178.499255,-29.341272,-0.304993,0.013061,-4.638311,4.104540,0.005751,4.656643,-4.413027,-0.075764,0.577954,-0.011006,-136.917276,188.495584,1039.101722,1003.318449,0
0.092708,-172.722257,148.455519,45.683149,1.169976,1.913848,-5.320802,2.705002,-1.920987,5.238682,-2.962239,-0.061180,0.574577,0.018727,-174.553855,188.495712,1038.155180,1002.952923,0
0.093750,-173.660151,87.992207,113.817572,2.453536,3.620153,-4.987879,0.802868,-3.636526,4.881522,-1.062126,0.029975,0.574233,0.011294,-176.850553,188.420224,1037.978033,1003.689106,0
0.094792,-175.773237,4.496931,152.605708,3.241687,4.673292,-4.014081,-1.176589,-4.729580,3.986417,0.879873,0.062790,0.599244,0.015011,-162.800164,188.495702,1038.219630,1004.631460,0
0.095833,-139.873374,-70.389254,168.378578,3.545688,4.966850,-2.370277,-2.916346,-4.937075,2.178569,2.597210,0.070083,0.569823,0.000144,-117.834415,188.495685,1037.953145,1004.976076,0
0.096875,-58.977209,-122.513609,188.185803,3.973542,4.691639,-0.131374,-4.617442,-4.688822,-0.017304,4.204119,0.084667,0.588495,0.022444,-54.191106,188.495689,1038.057176,1005.114990,0
0.097917,12.280120,-160.720126,160.091138,3.455614,3.642170,1.516591,-5.046582,-3.621705,-1.684051,4.592519,0.081021,0.600277,0.026161,13.358842,188.420263,1037.901571,1005.456715,0
0.098958,83.774748,-180.439998,109.284998,2.453536,1.767069,3.580710,-5.092975,-1.776482,-3.730005,4.584903,0.124775,0.584706,-0.011006,81.955813,188.495714,1037.683093,1005.156272,0
0.100000,133.720418,-178.161466,30.639379,0.933530,-0.052989,4.641900,-4.168971,0.050214,-4.775029,3.636750,0.077375,0.584499,0.007577,137.099087,188.495571,1037.584424,1005.985106,0
0.101042,173.134557,-149.033841,-44.239222,-0.552697,-1.975793,5.286937,-2.792630,2.010301,-5.383523,2.174539,0.055498,0.586704,0.026161,175.208516,188.495611,1038.412905,1005.643706,0
0.102083,173.835153,-89.216505,-113.151352,-1.847517,-3.685767,4.954014,-0.828638,3.681376,-4.960223,0.186846,0.048206,0.579263,-0.007290,177.482698,188.420077,1038.510110,1004.669771,0
0.103125,175.790040,-5.744718,-152.547072,-2.613149,-4.775601,3.988540,1.162417,4.755903,-4.021024,-1.736114,-0.013779,0.579263,0.000144,163.342242,188.495720,1038.512755,1004.154423,0
0.104167,140.240475,69.928382,-168.830312,-2.962187,-5.010447,2.315605,2.848049,4.970809,-2.169083,-3.449643,-0.046595,0.585395,-0.007290,118.353977,188.420238,1038.611919,1003.148972,0
0.105208,59.310410,122.416832,-188.309442,-3.367522,-4.716889,0.076702,4.583939,4.685503,-0.012894,-5.029898,-0.093995,0.592285,0.011294,54.327885,188.495685,1038.979440,1002.866411,0
0.106250,-12.489316,160.776035,-159.959591,-2.860854,-3.652742,-1.596233,5.013080,3.607271,1.680309,-5.372603,-0.093995,0.582294,0.018727,-13.672396,188.418970,1039.582577,1002.297569,0
0.107292,-84.379441,180.096576,-108.424352,-1.847517,-1.751955,-3.610413,4.955088,1.780574,3.730672,-5.364988,-0.093995,0.580296,0.026161,-82.134268,188.490365,1039.799045,1001.773711,0
0.108333,-133.850514,178.252610,-28.636475,-0.282474,0.013061,-4.709057,4.092941,-0.049828,4.683099,-4.397796,-0.042949,0.577333,0.011294,-137.153700,188.420084,1040.282143,1001.395813,0
0.109375,-172.428459,148.725654,46.132761,1.147457,1.998246,-5.308317,2.685671,-1.995093,5.269547,-2.969855,-0.028364,0.578987,0.033594,-174.632663,188.495700,1041.324438,1001.465615,0
0.110417,-173.694051,87.592877,113.659600,2.464795,3.686204,-5.017010,0.694616,-3.651347,4.872703,-1.012624,0.015390,0.577196,0.003860,-176.873070,188.495645,1041.670318,1000.907554,0
0.111458,-175.739337,4.661361,152.593556,3.174131,4.754020,-4.005758,-1.226849,-4.748106,3.893820,0.906528,0.040913,0.568514,0.018727,-162.845197,188.495560,1042.087808,999.704557,0
0.112500,-139.523077,-70.107373,169.010465,3.601985,4.992536,-2.312016,-2.974338,-4.974127,2.125657,2.677174,0.081021,0.575680,0.007577,-117.879449,188.420198,1043.550723,999.344643,0
0.113542,-59.112808,-122.231728,188.538201,4.018579,4.669622,-0.118890,-4.644505,-4.655474,-0.052579,4.253621,0.124775,0.588840,0.015011,-54.483823,188.495622,1044.395396,998.738312,0
0.114583,11.986322,-161.095967,160.018228,3.410576,3.612814,1.591499,-5.081377,-3.610589,-1.710507,4.588711,0.117483,0.590493,0.003860,13.516458,188.495604,1044.726859,998.493957,0
0.115625,83.695648,-180.451743,109.528032,2.419758,1.778078,3.605679,-5.019519,-1.724608,-3.774098,4.569672,0.099252,0.585464,0.018727,81.955813,188.495642,1045.484124,997.722522,0
0.116667,133.867317,-178.090996,30.505711,0.911012,-0.041981,4.671030,-4.153506,0.083562,-4.783847,3.560594,0.121129,0.586911,0.041027,137.301737,188.420191,1045.651615,996.679714,0
0.117708,172.942459,-149.151291,-44.786047,-0.552697,-2.012488,5.253644,-2.738504,1.999185,-5.286517,2.205002,0.059144,0.583879,0.000144,175.050900,188.495461,1044.532987,996.421831,0
0.118750,173.778653,-88.253414,-113.625267,-1.881295,-3.674759,4.970660,-0.786110,3.711018,-4.929357,0.213501,0.033621,0.574095,0.007577,177.381373,188.495734,1044.212920,996.619823,0
0.119792,175.903039,-4.863842,-152.547072,-2.646927,-4.786609,4.005186,1.166284,4.789251,-3.981339,-1.682805,-0.013779,0.572855,0.011294,163.004492,188.495557,1043.834405,996.871058,0
0.120833,139.630279,70.597847,-168.623733,-2.950928,-4.937057,2.290636,2.882844,4.996746,-2.195539,-3.457259,-0.046595,0.553770,-0.007290,117.869869,188.420273,1043.702325,997.521781,0
0.121875,58.519415,122.428577,-188.345897,-3.435078,-4.625152,0.080863,4.576207,4.726261,-0.004075,-5.007051,-0.079410,0.550807,0.033594,54.046427,188.495613,1043.452691,997.943385,0
0.122917,-13.314211,160.776035,-159.704406,-2.838335,-3.667420,-1.600394,4.982150,3.610976,1.675900,-5.429721,-0.068472,0.580021,0.029877,-13.931337,188.495580,1043.691586,998.567039,0
0.123958,-84.526340,180.437182,-108.351442,-1.836257,-1.777641,-3.610413,4.966686,1.787985,3.717444,-5.368795,-0.093995,0.587531,0.029877,-82.156785,188.495566,1043.562797,998.823443,0
0.125000,-133.771415,178.229120,-29.158997,-0.282474,0.024070,-4.717380,4.085209,-0.020186,4.687509,-4.393988,-0.075764,0.581399,0.015011,-136.883501,188.420052,1043.474689,998.899020,0
0.126042,-172.597958,148.725654,45.695300,1.158716,2.020263,-5.283348,2.654742,-2.002503,5.291594,-2.969855,-0.042949,0.576782,0.022444,-174.643921,188.495568,1043.839640,998.967421,0
0.127083,-173.569752,87.863012,114.024150,2.498573,3.660517,-4.996202,0.756474,-3.680989,4.885931,-0.982162,0.008098,0.572579,0.029877,-177.030686,188.495689,1044.494607,998.883965,0
0.128125,-175.795837,4.884516,153.067471,3.219168,4.765029,-4.009920,-1.203652,-4.725874,3.867363,0.902720,0.019036,0.570306,0.011294,-162.980297,188.495709,1044.313647,998.593441,0
0.129167,-139.760375,-69.931198,168.803886,3.590725,4.966850,-2.349470,-2.939543,-4.959306,2.143294,2.635288,0.081021,0.581192,0.037311,-117.969515,188.420242,1043.706556,998.643115,0
0.130208,-58.988509,-122.466628,188.513898,3.984801,4.669622,-0.139698,-4.663835,-4.659180,-0.012894,4.219350,0.106545,0.587875,0.037311,-54.146073,188.495828,1042.977497,999.036343,0
0.131250,11.929823,-161.166437,159.665829,3.444354,3.601806,1.554045,-5.034983,-3.595768,-1.723735,4.592519,0.102898,0.594076,0.011294,13.944274,188.420414,1043.068927,998.816039,0
0.132292,83.831247,-180.592683,109.005510,2.453536,1.737714,3.614002,-5.065912,-1.735724,-3.769689,4.562056,0.110191,0.589529,0.026161,82.372371,188.495915,1042.769635,998.979575,0
0.133333,133.923816,-177.950056,29.946734,0.888493,-0.082345,4.662707,-4.134176,0.105793,-4.788257,3.572017,0.117483,0.579607,-0.007290,137.369287,188.420528,1042.849097,999.060900,1
0.134375,172.919859,-149.033841,-45.636664,-0.575216,-2.027165,5.266129,-2.719174,2.069585,-5.304155,2.140269,0.055498,0.577402,0.015011,175.084675,188.496187,1043.755767,998.403990,1
0.135417,173.744753,-87.760124,-113.515902,-1.858776,-3.682098,4.924884,-0.724252,3.725839,-4.924948,0.160191,0.044560,0.555079,0.003860,177.054882,188.420459,1044.104738,997.867950,1
0.136458,175.891739,-4.229612,-152.182522,-2.635668,-4.779270,3.930278,1.224276,4.822598,-3.897561,-1.766577,-0.050241,0.573544,0.018727,162.734293,188.495783,1045.033151,996.553533,1
0.137500,139.133082,70.879728,-168.793857,-2.973447,-4.988430,2.199082,2.925371,4.955988,-2.147036,-3.464875,-0.072118,0.582019,0.029877,117.644703,188.420394,1044.821625,995.783920,1
0.138542,57.491122,122.593007,-188.746902,-3.390041,-4.581119,0.035087,4.576207,4.666977,0.000334,-5.060360,-0.035656,0.547706,0.015011,53.933843,188.495928,1045.039692,995.478025,1
0.139583,-13.415910,161.234090,-159.570738,-2.849594,-3.524310,-1.637848,4.982150,3.581334,1.733222,-5.418297,-0.075764,0.582777,0.026161,-13.987629,188.420533,1045.535551,994.922933,1
0.140625,-84.774938,180.331477,-108.351442,-1.836257,-1.704252,-3.627059,4.958954,1.762048,3.739491,-5.380219,-0.053887,0.575473,0.003860,-82.190560,188.420358,1045.939647,994.794193,1
0.141667,-134.155612,177.912005,-28.843054,-0.259955,0.093790,-4.725703,4.069745,-0.072059,4.753649,-4.432066,-0.046595,0.581192,0.007577,-137.311317,188.420444,1047.021711,995.217539,1
0.142708,-172.620558,148.937065,46.229974,1.192494,2.016594,-5.295832,2.643144,-2.013619,5.273957,-2.966047,-0.017425,0.580365,0.033594,-174.824055,188.495781,1046.986519,995.150585,1
0.143750,-173.863550,87.663347,113.878330,2.487314,3.715560,-4.971233,0.686884,-3.684694,4.868293,-0.959315,0.008098,0.576162,0.022444,-177.165786,188.495964,1047.103067,994.789178,1
0.144792,-176.078335,5.189886,152.824438,3.230428,4.765029,-3.947497,-1.277108,-4.770338,3.876182,0.940798,0.037267,0.577816,0.011294,-163.036589,188.420455,1048.088427,994.756799,1
0.145833,-139.093679,-69.766768,169.119830,3.590725,4.944833,-2.270401,-3.009133,-4.963011,2.112429,2.661943,0.055498,0.580985,-0.014723,-117.474149,188.420484,1048.414553,994.427170,1
0.146875,-58.739910,-122.219983,188.756931,3.984801,4.687970,-0.052305,-4.671567,-4.666590,-0.061397,4.230774,0.110191,0.589046,0.055894,-53.853356,188.495607,1048.947633,994.100792,1
0.147917,12.483519,-161.483552,159.422796,3.421836,3.554103,1.616468,-5.073645,-3.543894,-1.820742,4.596327,0.117483,0.591596,0.029877,14.585999,188.495461,1049.868069,993.241656,1
0.148958,84.362344,-180.451743,108.738173,2.453536,1.697349,3.647294,-5.011787,-1.654208,-3.787327,4.520170,0.128422,0.582570,0.018727,82.721380,188.420227,1050.034059,992.104490,1
0.150000,134.285414,-177.820861,28.925993,0.854715,-0.071336,4.720969,-4.095515,0.165078,-4.748572,3.545362,0.106545,0.577402,0.033594,137.864654,188.420140,1049.755754,991.480616,1
0.151042,172.524361,-149.080821,-46.669556,-0.597734,-2.027165,5.286937,-2.703709,2.080701,-5.312973,2.140269,0.048206,0.577333,0.022444,175.073416,188.495620,1049.756612,991.679004,1
0.152083,173.699554,-86.550388,-114.123486,-1.892554,-3.722462,4.945691,-0.739717,3.736955,-4.951404,0.148767,0.029975,0.549222,0.015011,177.088657,188.495783,1049.692003,992.181139,1
0.153125,175.801340,-3.466186,-152.522768,-2.635668,-4.790279,3.976055,1.193347,4.811482,-3.946064,-1.736114,-0.032010,0.558937,0.022444,162.790584,188.420267,1049.129633,993.153380,1
0.154167,138.794084,71.196843,-168.733098,-2.995965,-4.962744,2.232374,2.948568,4.996746,-2.147036,-3.510569,-0.017425,0.570168,0.007577,117.599669,188.495731,1049.814329,993.492241,1
0.155208,57.581521,122.358107,-188.601082,-3.401300,-4.705881,0.026764,4.607136,4.674387,0.026790,-5.060360,-0.115872,0.586979,0.041027,54.102718,188.495595,1050.035806,993.229867,1
0.156250,-13.348110,161.128385,-159.169733,-2.793298,-3.619717,-1.671140,5.009213,3.559102,1.742040,-5.441144,-0.079410,0.595247,-0.011006,-13.998887,188.495689,1050.233576,993.015784,1
0.157292,-84.560240,180.378457,-108.290683,-1.802480,-1.726269,-3.693644,4.993749,1.724995,3.726263,-5.399258,-0.083057,0.585326,0.003860,-82.269368,188.420318,1050.397943,992.774912,1
0.158333,-134.291211,177.665359,-29.304817,-0.293733,0.049756,-4.721541,4.065879,-0.086880,4.727193,-4.409219,-0.050241,0.586015,0.011294,-137.221250,188.420347,1050.229007,992.213247,1
0.159375,-172.857856,148.937065,46.023395,1.203754,2.034941,-5.283348,2.647010,-2.050672,5.265138,-2.947008,-0.039302,0.578298,0.018727,-174.869088,188.495405,1050.667776,991.790948,1
0.160417,-173.626251,87.651602,114.255032,2.498573,3.700882,-4.950425,0.663687,-3.699515,4.890340,-0.951699,0.008098,0.576300,0.007577,-177.075719,188.495821,1050.930736,992.026600,1
0.161458,-175.931436,4.943241,153.298353,3.252946,4.805393,-3.968305,-1.246179,-4.777748,3.854135,0.925567,0.044560,0.578298,-0.007290,-162.991555,188.420276,1050.782142,992.088398,1
0.162500,-139.093679,-70.318784,169.083375,3.590725,4.970519,-2.287047,-2.974338,-4.933369,2.108019,2.707637,0.088314,0.583328,0.003860,-117.125141,188.420273,1051.011965,991.848871,1
0.163542,-58.061915,-122.548844,189.133633,4.029838,4.673292,-0.077275,-4.652237,-4.666590,-0.123129,4.204119,0.099252,0.586566,0.018727,-53.267924,188.495669,1051.092921,991.499180,1
0.164583,12.969416,-161.460062,159.313431,3.421836,3.594467,1.645599,-5.050448,-3.540189,-1.789876,4.600134,0.132068,0.580572,0.007577,15.013815,188.495631,1050.664097,991.740059,1
0.165625,84.678742,-180.698389,108.264258,2.453536,1.741383,3.630648,-5.031117,-1.683850,-3.822602,4.546825,0.135714,0.569961,-0.007290,83.205488,188.420303,1050.972241,992.484242,1
0.166667,134.183715,-177.891331,28.452078,0.854715,-0.104362,4.716807,-4.114845,0.161372,-4.792666,3.568209,0.106545,0.577678,0.037311,137.943462,188.420189,1051.375038,993.016141,1
0.167708,172.411362,-148.975116,-47.058410,-0.608994,-2.063860,5.303583,-2.684378,2.125164,-5.374705,2.094574,0.062790,0.577333,0.041027,175.095933,188.495685,1052.404132,992.871818,1
0.168750,173.812553,-86.503408,-113.977666,-1.870035,-3.689437,4.941530,-0.720386,3.759186,-4.916129,0.080226,0.000805,0.557215,0.022444,177.178723,188.495586,1052.958179,991.838657,1
0.169792,175.925639,-3.466186,-152.462010,-2.624408,-4.775601,3.901147,1.243606,4.844830,-3.946064,-1.793232,-0.002841,0.566654,0.003860,162.959459,188.420273,1053.903890,991.637845,1
0.170833,10.607731,10.897961,12.290355,0.539455,-12.474155,0.205709,12.648679,12.944543,0.370722,-14.149679,-0.301827,0.675103,-30.443346,33.454951,188.420294,1155.394938,947.747428,1
0.171875,-4.511569,-10.607152,-17.760729,-0.046029,-19.853465,-11.105327,29.706030,19.873392,11.817482,-30.896567,-0.684675,1.053432,-48.748093,17.850913,188.495465,1411.134516,999.253588,1
0.172917,-6.873253,-8.375600,-14.224593,0.032786,-20.701113,-23.685630,40.944859,19.991960,24.406272,-41.642297,-0.903446,1.550408,-39.578994,2.595883,188.495602,1672.250657,1199.269801,1
0.173958,2.381386,3.146254,-3.907824,0.224195,-15.017099,-39.511927,48.978670,13.711533,40.571072,-49.421718,-0.983662,2.000670,-10.510684,0.265410,188.420227,1912.483317,1524.494628,1
0.175000,10.788530,15.384555,7.818540,0.438121,-2.786746,-53.398950,48.885883,1.473037,53.838908,-48.682996,-0.852399,2.163894,31.276174,-0.038565,188.420224,2120.787148,1897.897746,1
0.176042,33.004183,42.221903,36.970400,1.046123,12.408541,-64.144019,43.183347,-14.077968,64.743313,-42.594257,-0.648214,2.164169,75.018016,-0.432606,188.495801,2306.509513,2269.192681,1
0.177083,24.585739,36.455103,31.939608,0.899753,29.486267,-68.047533,29.535920,-31.007331,67.807835,-28.448125,-0.254427,2.163963,98.370041,-3.742554,188.495745,2473.376019,2563.408170,1
0.178125,-37.699449,-27.014931,-32.950319,-0.372548,42.611972,-64.139857,13.000497,-44.175849,63.887893,-12.059174,0.099252,2.163687,98.213940,-0.421348,188.420153,2540.809546,2753.222342,1
0.179167,-73.734911,-62.062042,-65.285917,-0.946773,52.115906,-54.410202,-5.174164,-53.502006,53.503795,6.043306,0.467516,2.133233,98.262257,-0.410089,188.495580,2469.011162,2852.769212,1
0.180208,-45.225200,-33.275022,-30.896686,-0.226178,53.800194,-36.632148,-22.811433,-55.254597,35.509100,23.353755,0.759210,2.148116,98.236240,-0.432606,188.495586,2254.871316,2795.166712,1
0.181250,39.343441,49.080989,55.076391,1.395162,50.402262,-17.559859,-36.342876,-51.908741,16.390013,36.517465,0.952457,2.128204,95.378098,-0.184923,188.495707,1910.837416,2611.131664,1
0.182292,61.717294,66.804209,72.781377,1.665385,40.410288,2.236536,-44.063530,-41.860058,-3.408120,43.508662,0.992565,2.167270,53.962910,-0.106115,188.344883,1482.831963,2308.384497,1
0.183333,18.404680,17.557382,21.294744,0.618270,25.629651,19.864774,-45.184707,-27.287244,-20.961876,44.361619,0.912349,2.165754,4.222315,0.287927,188.420292,1074.894847,1914.016271,1
0.184375,-47.519085,-51.162672,-46.280703,-0.575216,10.104112,32.973591,-41.198731,-11.591734,-33.674129,39.784593,0.693579,2.044697,-43.013225,0.670710,188.495700,749.370422,1402.495095,1
0.185417,-51.553158,-58.291893,-53.839043,-0.676550,-5.270979,39.494708,-31.560477,3.696197,-39.825219,30.162177,0.420116,1.915096,-80.789763,0.828326,188.495725,532.416110,796.677697,1
0.186458,6.946556,-1.234634,3.103691,0.404343,-18.980130,40.227137,-18.288065,17.694695,-40.200016,16.617683,0.135714,1.768821,-97.667298,0.817068,188.344840,344.453443,68.034371,1
0.187500,43.739112,35.433287,37.480770,1.046123,-28.465717,35.291563,-4.397072,27.146830,-34.930803,2.913260,-0.170565,1.688346,-97.526063,0.907135,188.495638,367.478552,92.973678,1
0.188542,50.959765,43.830969,44.103431,1.147457,-33.214015,25.715884,8.979725,32.015551,-25.128743,-10.433225,-0.389335,1.606906,-96.935108,0.704485,188.495707,354.802502,111.759915,1
0.189583,-0.059398,-6.308479,-9.351772,0.111601,-32.725975,12.124329,20.639963,31.448645,-11.459654,-21.525468,-0.527890,1.533045,-76.586176,0.636935,188.495604,357.732328,116.376632,1
0.190625,-44.174307,-49.353941,-55.795462,-0.789143,-28.440031,-1.192564,28.410877,27.328388,2.015422,-29.114497,-0.626337,1.511480,-40.188533,0.377993,188.420267,354.181891,94.812986,1
0.191667,-47.338286,-48.390850,-53.863346,-0.699068,-19.794753,-14.538589,31.596565,18.628422,15.230345,-31.787602,-0.564352,1.480957,3.426941,0.164085,188.495680,331.354700,70.421892,1
0.192708,18.449880,23.136262,21.112469,0.753382,-8.929444,-24.859182,30.119705,7.927612,25.477752,-30.199732,-0.484136,1.467590,45.024247,-0.049823,188.495703,309.532003,69.642745,1
0.193750,62.948985,69.376366,67.252366,1.564051,2.908275,-32.116889,24.761254,-3.884779,32.329935,-24.408005,-0.254427,1.461252,79.058069,-0.173665,188.495720,301.574583,75.642122,1
0.194792,28.337314,34.916507,31.137598,0.809678,13.663500,-33.814793,15.521211,-14.604115,33.842353,-15.113063,-0.021072,1.415157,97.671302,-0.308765,188.420209,298.624705,78.360526,1
0.195833,-46.129194,-38.384101,-40.119805,-0.462623,22.536286,-31.567567,4.707656,-23.363366,31.236407,-4.176941,0.168530,1.387529,98.191640,-0.286248,188.420289,278.474165,76.545261,1
0.196875,-57.903716,-50.857302,-50.217844,-0.642772,27.376320,-24.430544,-6.430655,-28.135750,23.938878,6.686832,0.401885,1.369339,96.061971,-0.263731,188.495694,245.944652,73.855825,1
0.197917,-3.155578,2.594239,5.995789,0.460640,28.422120,-13.664668,-17.143692,-29.136172,12.884553,17.188859,0.529501,1.332477,74.352726,-0.083598,188.495626,217.702006,81.324595,1
0.198958,32.970284,37.183294,42.207771,1.136198,25.402144,-2.191332,-24.365616,-26.197895,1.428974,24.092477,0.595132,1.350943,40.095903,0.096535,188.420265,207.512069,86.901270,1
0.200000,44.338008,45.815876,51.406586,1.293828,18.951211,9.456789,-28.239475,-19.606226,-10.308805,27.770852,0.565963,1.324554,-0.802663,0.321702,188.420188,203.854534,73.677388,1
0.201042,-3.392876,-6.437674,-2.996448,0.246713,9.296828,19.511044,-27.644091,-10.102216,-19.991811,26.784621,0.456577,1.298303,-40.864972,0.524351,188.495573,186.548418,63.417918,1
0.202083,-51.564458,-58.327128,-57.435937,-0.811661,-0.530021,26.606451,-24.056326,-0.160986,-27.051235,22.992010,0.314377,1.294720,-73.412114,0.681968,188.495711,178.001593,68.193439,1
0.203125,-45.326899,-52.607308,-50.813276,-0.642772,-10.599054,29.365545,-16.494182,9.817298,-29.419074,15.212590,0.091960,1.266816,-93.266725,0.749518,188.420242,185.080900,71.375394,1
0.204167,27.218622,21.022160,24.077476,0.809678,-18.319625,27.925656,-7.459045,17.598358,-27.919883,6.188004,-0.097641,1.227198,-96.407336,0.738260,188.420332,180.676537,66.183580,1
0.205208,68.192151,61.577680,62.148664,1.473977,-23.977952,22.848590,2.743663,23.189605,-22.549254,-3.838043,-0.247134,1.207906,-92.118265,0.715743,188.495680,171.773312,69.251194,1
0.206250,32.405287,26.178219,22.898764,0.674567,-25.383360,14.392363,11.875454,24.697649,-13.920090,-12.828358,-0.382043,1.165602,-70.163718,0.569385,188.495848,165.432439,77.934407,1
0.207292,-31.834788,-35.506574,-39.378553,-0.440104,-23.937588,4.720969,19.085780,23.211837,-4.091574,-19.743398,-0.436736,1.138248,-37.638877,0.366735,188.344862,156.239807,80.046435,1
0.208333,-49.101074,-50.140856,-54.130683,-0.732846,-18.994808,-5.291671,23.040827,18.350527,5.781036,-23.501738,-0.414858,1.119370,0.985069,0.164085,188.495662,150.831262,79.692266,1
0.209375,-4.093471,-1.868865,-4.539710,0.235454,-11.384321,-14.750827,23.914572,10.758435,15.195070,-24.103377,-0.360166,1.098700,39.237345,-0.016048,188.495749,146.192533,71.957104,1
0.210417,30.393901,35.726912,34.102606,0.911012,-3.212405,-21.301074,21.602628,2.643901,21.593085,-21.620664,-0.228904,1.073965,69.487566,-0.162406,188.496919,134.759364,69.054781,1
0.211458,41.580827,48.681659,48.064876,1.203754,5.249399,-24.967382,16.364027,-5.859686,25.138230,-16.125949,-0.083057,1.068039,90.282502,-0.207440,188.350313,131.881681,76.418984,1
0.212500,-4.952266,1.678128,0.709812,0.291750,13.025012,-24.655267,8.461664,-13.429546,24.534144,-8.319873,0.077375,1.036414,95.151379,-0.274990,188.495917,134.381352,74.162366,1
0.213542,-48.694277,-43.962981,-45.636664,-0.608994,18.455832,-21.688096,0.346665,-18.980035,21.416710,-0.075895,0.183114,1.041926,88.424152,-0.151148,188.495620,127.048478,67.764830,1
0.214583,-51.067261,-46.840509,-45.831091,-0.507660,21.204267,-15.216918,-8.147215,-21.599659,14.701219,8.221392,0.343546,1.011817,66.685174,-0.061081,188.495656,114.395771,74.361533,1
0.215625,7.794050,11.802327,16.312558,0.640789,20.510737,-7.131067,-14.711898,-21.003111,6.707006,14.565256,0.358131,0.991905,35.676747,0.141568,188.344965,110.180985,79.270868,1
0.216667,56.078631,57.654846,62.646882,1.462718,17.597175,1.932744,-19.815185,-17.972203,-2.548290,19.500219,0.405531,1.000104,-0.850981,0.355477,188.495740,106.253126,76.006895,1
0.217708,39.897138,37.817524,40.810328,1.046123,11.770052,10.289095,-21.477619,-12.229039,-10.745334,20.909121,0.354484,0.989769,-36.906687,0.513093,188.495653,98.001475,67.416112,1
0.218750,-25.032233,-29.704539,-28.271925,-0.226178,4.977858,16.901765,-20.619339,-5.378001,-17.425550,19.881004,0.263330,0.982534,-65.956414,0.625676,188.495709,91.513483,62.044257,1
0.219792,-51.688757,-58.056993,-56.791899,-0.710327,-2.893161,21.491932,-16.811205,2.421585,-21.596827,15.882770,0.172176,0.985084,-85.677224,0.648193,188.269453,89.272435,63.113613,1
0.220833,-15.800194,-21.764912,-19.595632,-0.000992,-10.019277,22.615545,-10.679528,9.635740,-22.677126,9.588407,0.019036,0.961382,-91.768895,0.693226,188.495700,94.021323,63.029524,1
0.221876,34.450574,28.762121,29.302695,0.809678,-15.728977,21.009194,-3.531060,15.278861,-20.882507,2.486782,-0.086703,0.947464,-84.075326,0.603160,188.495825,94.820197,58.705341,1
0.222919,50.100970,45.862856,45.172778,1.102420,-19.049850,16.431512,3.918966,18.672885,-16.142419,-4.858545,-0.170565,0.929344,-63.313840,0.490577,188.495573,85.991212,58.012725,1
0.223958,7.669751,4.590891,1.852069,0.303010,-19.868142,9.331943,11.113827,19.428760,-8.893393,-11.834511,-0.254427,0.901852,-33.951910,0.355477,188.344912,80.847357,64.903947,1
0.225000,-27.473017,-29.399169,-33.169049,-0.350030,-18.224219,1.957713,16.027674,17.831790,-1.529722,-16.643815,-0.287242,0.895376,0.698883,0.175343,188.495562,80.754219,68.678740,1
0.226041,-42.773116,-42.389150,-46.013366,-0.563957,-14.228163,-5.845154,19.000725,13.807870,6.332209,-19.469234,-0.243488,0.893378,34.803322,-0.004790,188.495617,77.473747,60.898269,1
0.227083,-2.861780,0.750272,-1.161546,0.269232,-7.942356,-12.907270,19.105111,7.653422,13.144706,-19.271226,-0.199734,0.858514,62.764056,-0.083598,188.495685,71.279769,55.660852,1
0.228125,34.868671,41.352772,41.964737,1.091161,-1.575820,-17.851166,17.160449,1.206258,18.153766,-17.234031,-0.093995,0.876015,81.317822,-0.173665,188.344948,66.582875,57.097051,1
0.229166,41.354828,47.929978,48.307910,1.192494,5.458559,-20.514545,12.521097,-5.796696,20.614202,-12.375224,-0.013779,0.864440,87.673379,-0.162406,188.495734,71.475160,58.975939,1
0.230208,-7.562549,-2.773231,-3.446060,0.224195,11.113217,-19.877831,6.385554,-11.332365,19.842560,-6.351219,0.044560,0.839429,79.377705,-0.072340,188.495750,74.785375,57.233627,1
0.231250,-53.609744,-50.364012,-50.959096,-0.665290,15.560618,-17.231099,-0.585072,-15.930601,17.011736,0.704712,0.175822,0.856792,60.307317,-0.016048,188.495693,70.447147,55.239324,1
0.232291,-44.422905,-42.001564,-40.168412,-0.440104,17.615523,-11.825272,-7.350793,-17.790645,11.385362,7.280855,0.263330,0.839016,32.082698,0.130310,188.344834,62.020261,61.822716,1
0.233333,14.585305,16.347646,20.395520,0.697085,17.046754,-5.453971,-12.597127,-17.342308,4.952072,12.455712,0.248745,0.823651,-1.133450,0.310443,188.495743,60.047792,69.145241,1
0.234375,53.649147,53.003822,56.789777,1.383902,14.511149,2.115851,-16.753213,-14.756031,-2.579155,16.328287,0.252392,0.838464,-33.494756,0.468060,188.495734,59.510079,66.527125,1
0.235416,33.399681,29.889642,31.441389,0.865975,9.784868,8.886660,-18.056097,-10.020701,-9.294647,17.497295,0.204991,0.827165,-59.939077,0.569385,188.494978,51.310487,58.462476,1
0.236458,-22.534950,-27.637417,-26.947393,-0.214918,4.144888,14.346586,-17.317667,-4.362758,-14.784329,16.583413,0.190407,0.828543,-77.407566,0.636935,188.416877,44.143378,56.277368,1
0.237500,-46.038794,-51.984823,-51.663893,-0.687809,-2.353749,18.075316,-14.120381,2.062174,-18.241286,13.320092,0.106545,0.818690,-83.079250,0.603160,188.495417,45.465381,59.451988,1
0.238541,-12.252018,-17.031673,-15.937978,0.010268,-8.419387,19.069922,-8.889511,8.209212,-19.131982,7.897725,0.029975,0.800501,-75.701601,0.569385,188.495466,49.607660,55.936731,1
0.239583,29.659405,25.837614,25.839469,0.764641,-13.164016,17.717425,-2.897015,12.970480,-17.575469,1.999378,-0.024718,0.776248,-56.828199,0.479318,188.495602,49.592998,52.515254,1
0.240625,46.236396,44.101105,43.350028,1.102420,-16.136289,13.922110,3.393172,15.890230,-13.677574,-4.298792,-0.112226,0.785136,-30.056809,0.366735,188.269396,43.119228,55.955820,1
0.241666,6.652758,5.718412,3.407483,0.359306,-16.917886,7.892054,9.609904,16.649809,-7.552940,-10.292335,-0.159626,0.768255,1.825043,0.209118,188.495564,39.054262,61.053756,1
0.242708,-27.156619,-27.132382,-30.276951,-0.282474,-15.677604,1.708021,13.939966,15.471535,-1.348937,-14.492385,-0.188796,0.781209,32.472951,0.040244,188.495537,38.161791,63.815316,1
0.243750,-43.100814,-41.402569,-44.202767,-0.563957,-12.364070,-5.104402,16.630790,12.058984,5.529701,-17.085525,-0.152334,0.790441,57.367408,-0.061081,188.495486,34.987483,57.172518,1
0.244791,-4.613268,-0.459464,-1.392427,0.280491,-6.966276,-11.159427,16.739041,6.823442,11.345678,-16.929403,-0.148688,0.774870,74.070257,-0.094856,188.344847,30.139795,50.858107,1
0.245833,34.687872,40.835992,42.414349,1.136198,-1.414364,-15.595617,15.084339,1.124742,15.847659,-15.151141,-0.104934,0.786376,79.214170,-0.106115,188.495490,26.171380,51.746002,1
0.246875,40.880231,46.156481,47.214259,1.192494,4.838418,-17.955205,10.908922,-5.037117,17.999438,-10.886358,-0.032010,0.776523,71.728736,-0.049823,188.495593,31.056294,53.314738,1
0.247916,-7.347850,-4.347062,-4.588317,0.212935,9.770190,-17.414206,5.542739,-9.924364,17.324802,-5.585842,0.051852,0.756749,53.145236,0.040244,188.495472,34.970754,49.801213,1
0.248958,-52.061654,-50.493207,-50.643153,-0.699068,13.935041,-15.037973,-0.782244,-14.170599,14.771769,0.796100,0.081021,0.759781,27.823360,0.164085,188.344744,31.675793,48.084973,1
0.250000,-39.417038,-38.595511,-36.620124,-0.383808,15.689049,-10.235568,-6.778606,-15.808327,9.868534,6.625906,0.150299,0.742142,-2.835698,0.287927,188.495522,26.071917,54.460159,1
0.251041,18.551579,18.238592,21.464867,0.697085,15.281738,-4.492657,-11.545540,-15.430390,4.079014,11.362861,0.179468,0.742831,-32.290546,0.434285,188.420139,25.107823,59.917030,1
0.252083,51.479561,49.480319,52.245051,1.271309,12.870894,2.236536,-15.137172,-13.066430,-2.570337,14.664260,0.201345,0.748826,-55.846990,0.535610,188.495658,24.969727,56.922902,1
0.253125,24.495340,20.211754,20.638553,0.697085,8.548255,8.403922,-16.277679,-8.653457,-8.791977,15.673338,0.168530,0.745863,-71.613231,0.569385,188.344679,18.701108,51.340283,1
0.254166,-21.653555,-26.545131,-26.485630,-0.181140,3.300909,13.310365,-15.430997,-3.447557,-13.624661,14.706147,0.132068,0.742693,-76.076988,0.591901,188.495519,13.607156,49.157726,1
0.255208,-41.112027,-46.218023,-46.718163,-0.597734,-2.471172,16.373251,-12.365159,2.336364,-16.526036,11.534214,0.070083,0.721817,-68.301651,0.524351,188.495468,15.303624,51.200620,1
0.256250,-4.353370,-7.964525,-8.051544,0.111601,-8.195549,16.984996,-7.200014,8.079528,-17.037524,6.287008,0.033621,0.693568,-50.803428,0.445543,188.495459,18.326520,49.211737,1
0.257291,28.518113,27.012115,27.127546,0.809678,-12.342054,15.557591,-1.752642,12.184963,-15.414871,0.910336,0.008098,0.721197,-25.697120,0.321702,188.344688,18.557422,45.856070,1
0.258333,43.072417,43.079289,42.766747,1.136198,-14.910685,11.799730,4.243720,14.804587,-11.521385,-5.109862,-0.068472,0.711757,3.575609,0.197860,188.495470,13.641835,48.520967,1
0.259375,2.347486,2.911354,1.110817,0.336788,-15.215251,6.160858,9.497786,15.038018,-5.925878,-10.079096,-0.083057,0.705074,32.235082,0.062760,188.495542,11.080679,52.115228,1
0.260416,-39.733436,-38.936117,-42.270651,-0.518919,-13.912588,0.218194,13.495361,13.711533,0.172300,-14.107792,-0.101287,0.718992,54.605899,-0.016048,188.495477,11.547785,52.466079,1
0.261458,-44.773203,-41.919349,-43.570880,-0.530179,-10.279810,-6.119815,15.536676,10.061845,6.455672,-15.867015,-0.126811,0.722506,69.521016,-0.072340,188.344713,8.501609,46.720104,1
0.262500,4.562271,9.441580,10.418997,0.528196,-5.498487,-11.017935,15.211921,5.378388,11.275128,-15.459576,-0.123164,0.713066,73.497885,-0.072340,188.495517,4.498115,42.900193,1
0.263541,48.247783,53.027312,54.541717,1.338865,0.306619,-15.171141,13.046890,-0.468523,15.322942,-13.136793,-0.101287,0.723264,65.938118,-0.004790,188.495678,3.926502,42.927907,1
0.264583,31.546493,34.634626,34.989678,0.944790,5.785142,-16.494508,8.747758,-5.889328,16.464972,-8.803469,-0.035656,0.710379,48.283793,0.074019,188.495577,8.035097,42.330365,1
0.265625,-22.534950,-20.966251,-20.810799,-0.102325,10.269238,-15.803694,3.609676,-10.346764,15.636008,-3.617188,0.019036,0.698253,23.787023,0.175343,188.344726,10.655607,39.908688,1
