1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-165.840603,155.913601,27.479944,0.809678,4.027465,-3.781036,-0.461356,-3.769916,3.726263,0.125920,0.070083,0.409011,-0.014723,-167.506144,188.420408,1193.222032,2.139821,0
0.001042,-180.078509,92.607996,85.285447,1.901830,4.357717,-2.399408,-2.050334,-4.136737,2.284395,1.786139,0.095606,0.412594,0.007577,-174.779021,188.420300,1193.082192,2.296364,0
0.002083,-185.208675,19.084233,140.016576,2.982723,4.361387,-0.963680,-3.264297,-4.095979,0.891029,2.890413,0.102898,0.419484,0.018727,-170.467083,188.495673,1193.216976,2.771611,0
0.003125,-143.353751,-46.488158,171.708136,3.635763,3.425671,0.721739,-3.890610,-3.214126,-0.846268,3.507284,0.143006,0.413214,-0.014723,-130.916588,188.269413,1193.284315,4.067272,0
0.004167,-68.808144,-97.109152,196.145148,4.153690,2.145025,2.735919,-4.404805,-1.928398,-2.812853,3.899492,0.135714,0.403223,0.018727,-72.587209,188.344856,1193.728994,4.446990,0
0.005208,-6.364756,-150.079147,167.212017,3.601985,0.625863,3.668102,-3.674107,-0.357365,-3.716776,3.130307,0.153945,0.419070,0.003860,-4.519378,188.420164,1193.231615,4.911184,0
0.006250,57.491122,-185.184982,118.860516,2.656203,-1.131814,4.462954,-2.657315,1.384111,-4.501647,2.144076,0.077375,0.414729,0.011294,62.197454,188.495665,1194.033230,5.793150,0
0.007292,113.708250,-183.599406,42.936871,1.136198,-2.529883,4.338108,-1.126329,2.758764,-4.347318,0.590477,0.081021,0.412938,-0.025873,122.801015,188.344885,1194.219131,6.311361,0
0.008333,166.365902,-156.280513,-25.720074,-0.203659,-3.616047,3.801271,0.381460,3.803650,-3.782917,-0.890774,0.040913,0.418450,-0.018440,167.755505,188.344930,1194.221128,6.480023,0
0.009375,179.767614,-94.360819,-84.485559,-1.284552,-3.957308,2.419643,2.001367,4.203818,-2.349868,-2.516722,0.019036,0.413558,-0.018440,175.118450,188.420321,1193.940786,6.796988,0
0.010417,185.225477,-20.449471,-139.569086,-2.399222,-3.964647,0.979754,3.269456,4.148239,-0.885952,-3.678114,-0.017425,0.418243,0.000144,171.009161,188.495693,1194.125327,6.247334,0
0.011458,144.477947,46.273931,-170.859641,-3.018484,-3.065626,-0.697342,3.853242,3.251565,0.816070,-4.333063,-0.017425,0.423824,-0.007290,131.312309,188.269492,1194.019786,6.267346,0
0.012500,69.412543,96.988885,-195.940691,-3.502634,-1.766633,-2.686554,4.363570,1.969543,2.734152,-4.710039,-0.039302,0.415763,-0.025873,72.836571,188.344885,1193.778461,6.048351,0
0.013542,6.573658,149.336395,-167.408566,-2.995965,-0.214446,-3.618736,3.625140,0.420741,3.677760,-3.982741,-0.013779,0.415005,-0.018440,4.847548,188.420289,1193.093953,6.164903,0
0.014583,-57.429119,185.393576,-118.169992,-2.050184,1.517545,-4.463527,2.650876,-1.279976,4.449402,-2.947008,-0.017425,0.408666,0.000144,-62.229550,188.495779,1193.019683,6.482861,0
0.015625,-113.160351,183.702295,-41.565854,-0.552697,2.930292,-4.309550,1.112158,-2.706504,4.290664,-1.393409,0.019036,0.406186,-0.003573,-122.236420,188.269485,1192.959799,6.629930,0
0.016667,-166.089201,155.913601,26.422749,0.798419,4.023795,-3.793520,-0.414962,-3.714337,3.708626,0.118305,0.059144,0.408804,0.003860,-167.382302,188.344793,1192.232853,6.637982,0
0.017708,-179.479612,93.700282,84.775077,1.913090,4.313684,-2.445185,-1.980743,-4.088568,2.297623,1.698559,0.099252,0.408322,-0.018440,-174.306172,188.420298,1191.209460,7.307910,0
0.018750,-185.400773,19.072488,139.639874,2.982723,4.339370,-0.984488,-3.268163,-4.110800,0.913076,2.848527,0.117483,0.384965,0.007577,-170.422050,188.495709,1191.001417,7.846150,0
0.019792,-144.359445,-46.887489,170.444362,3.624503,3.480713,0.688447,-3.840350,-3.177073,-0.846268,3.480629,0.121129,0.386136,-0.029590,-130.882814,188.269543,1190.294189,7.503755,0
0.020833,-68.706445,-96.862506,196.339574,4.119912,2.167042,2.669335,-4.350679,-1.913577,-2.746712,3.899492,0.146652,0.379453,0.011294,-72.778600,188.344903,1189.773343,7.928004,0
0.021875,-5.957959,-149.092566,167.856056,3.579466,0.680905,3.659779,-3.639312,-0.394418,-3.650636,3.141731,0.124775,0.407564,0.003860,-5.082294,188.420282,1189.173851,8.691128,0
0.022917,57.389422,-185.619548,118.848364,2.656203,-1.076772,4.454631,-2.672780,1.332237,-4.470781,2.147884,0.117483,0.397642,0.000144,62.039837,188.495655,1188.767892,9.346532,0
0.023958,112.917255,-183.846051,42.949023,1.136198,-2.540892,4.346431,-1.172723,2.747649,-4.338500,0.632363,0.070083,0.413420,-0.025873,121.979158,188.269693,1188.654547,9.709012,0
0.025000,166.399802,-156.116082,-24.905912,-0.181140,-3.616047,3.805432,0.373728,3.822176,-3.813783,-0.871734,0.051852,0.415487,-0.022156,167.710472,188.269505,1189.052484,9.862577,0
0.026042,179.530315,-95.300420,-83.926582,-1.318330,-3.938961,2.477904,1.908580,4.174176,-2.363096,-2.482451,0.037267,0.417417,0.007577,175.005866,188.420320,1188.608943,10.010252,0
0.027083,185.507976,-21.071956,-139.180233,-2.387963,-3.957308,0.988077,3.238527,4.151945,-0.974140,-3.674306,0.004452,0.421482,-0.022156,171.673402,188.495741,1188.802164,10.796352,0
0.028125,145.325441,45.346076,-170.458636,-3.007225,-3.135346,-0.680696,3.849375,3.299733,0.846936,-4.321639,-0.010133,0.422929,-0.011006,132.235491,188.344959,1189.189092,10.428431,0
0.029167,70.892833,96.436870,-195.843478,-3.547671,-1.803328,-2.694877,4.371303,2.002890,2.742971,-4.729078,-0.028364,0.419208,-0.003573,74.153795,188.269579,1189.706389,10.242401,0
0.030208,8.223447,149.078005,-167.894633,-2.995965,-0.302513,-3.647867,3.706329,0.509668,3.704216,-4.001780,-0.006487,0.419346,-0.025873,6.254839,188.420200,1190.313615,10.671999,0
0.031250,-56.355626,185.264381,-119.409463,-2.038925,1.510206,-4.421911,2.681805,-1.265155,4.418536,-2.969855,0.015390,0.414040,-0.011006,-61.205042,188.495631,1190.152741,10.564830,0
0.032292,-112.640554,183.819745,-43.194178,-0.575216,2.897267,-4.338681,1.146953,-2.702799,4.312711,-1.458142,0.029975,0.411767,-0.014723,-121.414563,188.344777,1190.639306,10.854963,0
0.033333,-166.055301,156.336421,24.940245,0.764641,4.016456,-3.826813,-0.414962,-3.732863,3.730672,0.103073,0.070083,0.412869,-0.029590,-167.055811,188.269422,1191.059423,10.629733,0
0.034375,-179.705611,95.097938,83.960915,1.901830,4.339370,-2.416054,-1.992342,-4.129326,2.324079,1.721406,0.132068,0.411353,0.000144,-174.407497,188.420260,1191.984191,10.115591,0
0.035417,-185.626772,20.611084,139.056594,2.971464,4.357717,-0.917904,-3.244967,-4.099684,0.908667,2.886606,0.139360,0.412456,-0.025873,-170.861124,188.420296,1192.215224,9.210394,0
0.036458,-145.127839,-45.853928,170.541575,3.556947,3.462366,0.705093,-3.882878,-3.236357,-0.828630,3.514899,0.153945,0.403774,0.029877,-131.355663,188.344939,1193.187226,9.336651,0
0.037500,-70.039836,-96.287001,196.254513,4.119912,2.148695,2.723435,-4.400939,-1.943219,-2.768759,3.895684,0.139360,0.405083,-0.011006,-73.307741,188.269434,1193.494065,8.987514,0
0.038542,-6.816753,-148.740216,168.305668,3.601985,0.688244,3.601517,-3.677973,-0.409239,-3.699139,3.240735,0.117483,0.397711,-0.018440,-5.431302,188.420226,1195.030111,9.071517,0
0.039583,56.914825,-185.349413,119.176459,2.644944,-1.069433,4.458792,-2.665048,1.339647,-4.554559,2.170731,0.121129,0.385791,0.000144,61.724604,188.420260,1196.114711,8.834546,0
0.040625,112.352259,-184.174911,42.766747,1.147457,-2.544561,4.346431,-1.153392,2.762470,-4.334090,0.670442,0.091960,0.410871,0.011294,121.663924,188.420298,1196.285456,9.030000,0
0.041667,165.970405,-156.315748,-24.942367,-0.169881,-3.594030,3.851209,0.393058,3.792534,-3.835830,-0.833656,0.033621,0.410733,0.000144,167.440272,188.269557,1196.086710,9.693594,0
0.042708,179.530315,-95.229950,-83.428363,-1.284552,-3.964647,2.490389,1.978170,4.211229,-2.376324,-2.497683,0.011744,0.414661,0.022444,174.814475,188.420265,1196.602568,9.540446,0
0.043750,185.677474,-20.496451,-138.621256,-2.365445,-3.887588,1.004723,3.203732,4.177882,-0.974140,-3.628612,-0.010133,0.384207,0.026161,171.617111,188.420307,1196.371298,10.026168,0
0.044792,145.743538,45.733661,-169.802446,-3.018484,-3.116999,-0.664050,3.830045,3.303439,0.727882,-4.283561,-0.010133,0.417279,-0.003573,132.539466,188.344840,1195.615667,11.503878,0
0.045833,70.802434,96.084519,-195.612596,-3.558930,-1.832683,-2.649100,4.348106,2.051059,2.690058,-4.729078,-0.006487,0.421895,-0.011006,74.682936,188.269434,1195.383305,12.442580,0
0.046875,8.031348,148.161894,-168.417155,-3.007225,-0.291505,-3.602090,3.683132,0.509668,3.611619,-4.024627,-0.017425,0.411216,-0.011006,7.301863,188.420361,1194.613773,12.976097,0
0.047917,-55.813230,185.229146,-119.846923,-2.095221,1.444156,-4.438557,2.670207,-1.239218,4.528771,-3.000318,0.008098,0.410182,-0.011006,-60.529543,188.420224,1196.009076,13.093542,0
0.048958,-111.826960,183.972430,-44.506559,-0.608994,2.897267,-4.322035,1.174016,-2.662041,4.268617,-1.442911,0.008098,0.410802,-0.007290,-120.356280,188.344892,1195.153467,12.658237,0
0.050000,-166.190900,156.230716,23.178253,0.708344,3.968753,-3.818489,-0.384033,-3.773621,3.770357,0.038340,0.066437,0.414040,-0.003573,-166.898194,188.269460,1195.820339,13.037890,0
0.051042,-179.434413,97.082845,83.085994,1.890571,4.313684,-2.486800,-1.938216,-4.114505,2.315260,1.656673,0.088314,0.414385,-0.037023,-174.407497,188.420267,1195.363335,12.952891,0
0.052083,-185.694571,22.137936,138.837864,2.982723,4.357717,-0.980326,-3.217904,-4.092274,0.926304,2.825680,0.117483,0.417279,-0.018440,-171.480332,188.420238,1194.821547,13.110189,0
0.053125,-146.675929,-44.773387,169.727413,3.601985,3.480713,0.638508,-3.855815,-3.199304,-0.797765,3.434935,0.139360,0.415281,0.015011,-132.312621,188.420318,1193.584034,12.825367,0
0.054167,-71.881724,-95.887671,195.914266,4.176209,2.163372,2.661012,-4.370010,-1.935808,-2.724665,3.907107,0.110191,0.413214,-0.003573,-74.264699,188.269447,1193.464299,12.660432,0
0.055208,-8.568242,-148.082495,168.986161,3.590725,0.702922,3.618163,-3.701170,-0.398123,-3.659454,3.179809,0.124775,0.415970,0.003860,-6.726010,188.420285,1192.490942,11.788639,0
0.056250,55.750933,-185.419883,119.893408,2.644944,-1.080441,4.425500,-2.676646,1.317416,-4.492828,2.178347,0.102898,0.413076,0.011294,61.127913,188.420307,1191.811800,11.782355,0
0.057292,111.516065,-184.609477,44.152038,1.136198,-2.471172,4.346431,-1.176589,2.718007,-4.289996,0.628555,0.077375,0.410664,0.011294,120.965908,188.420233,1190.918598,11.050514,0
0.058333,166.049504,-156.315748,-23.678593,-0.147362,-3.557336,3.842886,0.354397,3.811060,-3.787327,-0.852695,0.070083,0.411836,0.033594,167.350206,188.269521,1190.655743,10.096422,0
0.059375,179.496415,-96.521901,-82.845083,-1.273292,-3.927952,2.507035,1.931777,4.155650,-2.385143,-2.459604,-0.002841,0.412387,-0.014723,174.521759,188.420381,1189.979307,10.184786,0
0.060417,185.779174,-20.942761,-138.050127,-2.320407,-3.946300,1.000561,3.223063,4.151945,-0.965321,-3.681922,0.008098,0.428027,0.018727,171.583336,188.420267,1190.089963,9.375727,0
0.061458,146.421534,45.522251,-169.328530,-2.973447,-3.072965,-0.676535,3.845509,3.299733,0.745520,-4.310215,-0.006487,0.401638,0.003860,132.460658,188.420267,1190.406640,8.854210,0
0.062500,70.892833,95.708679,-195.879933,-3.457597,-1.762963,-2.649100,4.394499,2.036237,2.694467,-4.759541,-0.021072,0.409493,-0.011006,74.750486,188.269478,1190.732393,8.578118,0
0.063542,7.805350,147.703839,-169.121952,-3.018484,-0.346547,-3.627059,3.686998,0.483731,3.611619,-4.062706,-0.024718,0.437191,0.000144,7.515771,188.344977,1191.147830,8.387427,0
0.064583,-55.937529,185.005991,-119.822620,-2.061443,1.480851,-4.446880,2.720466,-1.257745,4.467040,-3.019357,-0.002841,0.413627,0.022444,-60.338151,188.420381,1190.600503,8.501601,0
0.065625,-111.069865,184.571425,-44.190615,-0.586475,2.933962,-4.396942,1.177882,-2.695388,4.325939,-1.458142,0.022683,0.410251,-0.007290,-120.086080,188.420307,1191.559606,8.414810,0
0.066667,-165.603304,156.477361,23.093191,0.764641,3.998109,-3.822651,-0.391765,-3.751389,3.792404,0.030724,0.048206,0.413765,-0.003573,-166.571703,188.269574,1191.446522,8.630522,0
0.067708,-179.637811,96.965395,82.551321,1.868052,4.376065,-2.478477,-1.953680,-4.151558,2.390220,1.668096,0.102898,0.414109,0.000144,-174.396238,188.344856,1192.363712,9.120306,0
0.068750,-185.818871,22.255386,138.278887,2.948945,4.343039,-0.988650,-3.252699,-4.162674,0.939533,2.898029,0.124775,0.414316,-0.011006,-171.863115,188.420271,1193.732788,8.857618,0
0.069792,-146.947127,-44.280096,169.824627,3.613244,3.524747,0.621862,-3.867413,-3.288231,-0.744852,3.488245,0.139360,0.412042,-0.003573,-133.168253,188.495696,1195.021949,9.764647,0
0.070833,-72.898717,-95.323910,195.817052,4.108653,2.222084,2.665173,-4.404805,-2.002503,-2.781987,3.937570,0.110191,0.413214,0.029877,-75.604440,188.269474,1196.114068,9.578180,0
0.071875,-9.630435,-147.906320,169.557290,3.601985,0.691914,3.618163,-3.732099,-0.457407,-3.663864,3.236927,0.135714,0.419484,-0.014723,-8.009459,188.420218,1196.911596,10.161962,0
0.072917,54.858239,-185.184982,121.254395,2.667463,-1.076772,4.458792,-2.726906,1.287774,-4.510466,2.166923,0.110191,0.416728,-0.007290,60.035855,188.420236,1197.008382,9.828140,0
0.073958,111.030168,-184.574242,45.743907,1.203754,-2.500527,4.392208,-1.199786,2.721712,-4.329681,0.670442,0.062790,0.412800,-0.014723,120.099017,188.495651,1197.645642,9.860339,0
0.075000,165.789606,-156.797293,-21.989511,-0.136103,-3.597700,3.847048,0.331200,3.822176,-3.796145,-0.841272,0.062790,0.417003,-0.014723,166.967423,188.269378,1197.830164,9.444278,0
0.076042,179.541615,-97.990027,-82.055224,-1.273292,-3.942630,2.515358,1.916312,4.159355,-2.442465,-2.463412,-0.006487,0.414592,-0.003573,174.724408,188.420383,1198.387244,9.434437,0
0.077083,185.948673,-22.446123,-137.807094,-2.342926,-3.968317,1.029692,3.238527,4.159355,-0.982959,-3.666690,0.011744,0.416039,-0.018440,172.022410,188.420263,1198.443143,9.305827,0
0.078125,147.483727,44.453455,-169.061194,-3.007225,-3.135346,-0.584981,3.833911,3.303439,0.749929,-4.310215,0.004452,0.420586,0.003860,133.214965,188.495618,1198.580032,8.790339,0
0.079167,72.531322,95.180153,-195.454624,-3.536412,-1.829014,-2.644938,4.359704,2.047353,2.690058,-4.736694,-0.028364,0.420448,-0.025873,75.425985,188.269474,1198.358733,8.425203,0
0.080208,8.822343,147.104843,-169.753839,-3.041003,-0.309852,-3.585444,3.671534,0.517078,3.607210,-4.001780,0.004452,0.431403,0.022444,8.180012,188.420329,1197.752341,8.060668,0
0.081250,-55.157834,184.900286,-120.199322,-2.095221,1.425808,-4.421911,2.701136,-1.209576,4.418536,-3.015549,0.008098,0.413765,-0.007290,-60.079210,188.420244,1196.976425,8.370327,0
0.082292,-110.312770,184.806325,-44.457952,-0.608994,2.911945,-4.338681,1.204945,-2.650925,4.295074,-1.496220,0.033621,0.406461,0.033594,-119.444356,188.495633,1196.384604,8.870332,0
0.083333,-165.377306,156.324676,22.692186,0.730863,3.998109,-3.797682,-0.360836,-3.729158,3.774766,0.038340,0.084667,0.406875,0.000144,-166.436603,188.269458,1195.897515,8.673774,0
0.084375,-179.513512,97.458685,82.150315,1.834274,4.343039,-2.499285,-1.907287,-4.121916,2.350535,1.618594,0.088314,0.408597,0.007577,-174.103522,188.495655,1195.035504,8.615415,0
0.085417,-185.909270,21.844310,137.586242,2.926427,4.321023,-0.980326,-3.214038,-4.099684,0.913076,2.821872,0.146652,0.398538,-0.033307,-171.705499,188.420229,1193.469268,8.651888,0
0.086458,-147.579923,-44.573722,168.949706,3.579466,3.550433,0.613539,-3.863547,-3.306757,-0.696349,3.473013,0.110191,0.400192,0.033594,-133.213287,188.495635,1193.270573,9.299183,0
0.087500,-72.604919,-95.006795,195.598322,4.142431,2.218415,2.644366,-4.389340,-1.987682,-2.742303,3.964225,0.143006,0.408322,0.018727,-75.762056,188.269494,1193.096309,9.550823,0
0.088542,-9.099338,-147.072425,170.225632,3.635763,0.713931,3.568225,-3.720500,-0.479639,-3.677092,3.198849,0.135714,0.417141,0.003860,-8.752508,188.418661,1192.797189,9.444351,0
0.089583,54.745240,-185.067532,121.327305,2.667463,-1.040077,4.437985,-2.734638,1.291479,-4.484009,2.216425,0.106545,0.415694,-0.003573,59.563006,188.420303,1192.849636,9.848999,0
0.090625,110.126174,-185.091022,46.460856,1.226272,-2.489519,4.379723,-1.265510,2.673543,-4.347318,0.681865,0.081021,0.413076,-0.011006,119.220868,188.495732,1192.769789,10.047056,0
0.091667,165.778306,-156.644608,-20.677130,-0.079807,-3.561005,3.859532,0.273208,3.811060,-3.875514,-0.780346,0.091960,0.415418,0.011294,166.719740,188.269527,1193.263381,11.013489,0
0.092708,179.722414,-99.305469,-81.180304,-1.228255,-3.968317,2.586104,1.912446,4.174176,-2.508605,-2.410102,-0.010133,0.415487,0.018727,174.870767,188.420148,1193.700204,11.686255,0
0.093750,185.914773,-23.832034,-137.393937,-2.354185,-3.971986,1.058823,3.223063,4.196408,-1.031462,-3.655267,-0.039302,0.418932,0.022444,172.686652,188.420300,1194.088360,12.004409,0
0.094792,148.466820,43.067544,-169.073345,-2.984706,-3.183049,-0.576658,3.841643,3.318260,0.697017,-4.298792,-0.006487,0.423893,-0.003573,134.295765,188.495615,1194.095424,12.203100,0
0.095833,74.418410,94.451963,-195.175136,-3.570190,-1.854700,-2.628292,4.386767,2.076995,2.685649,-4.759541,-0.021072,0.418726,-0.007290,76.653143,188.344901,1194.542360,11.968754,0
0.096875,10.664231,146.811218,-170.324967,-3.052262,-0.357555,-3.606251,3.694730,0.568952,3.624847,-4.032243,-0.017425,0.417899,0.000144,9.474720,188.420197,1195.190851,12.014044,0
0.097917,-54.016542,184.547935,-121.329427,-2.083962,1.451495,-4.426073,2.739797,-1.220692,4.484677,-3.046012,-0.013779,0.417899,-0.022156,-59.110994,188.420218,1196.207188,11.485660,0
0.098958,-109.713874,185.217401,-45.916153,-0.620253,2.893598,-4.396942,1.208811,-2.658336,4.325939,-1.496220,0.070083,0.410871,0.033594,-118.836406,188.495700,1196.730042,10.983209,0
0.100000,-165.185207,156.794476,21.391957,0.708344,3.965084,-3.847620,-0.353104,-3.773621,3.810041,0.045956,0.077375,0.410733,0.003860,-166.098853,188.344842,1197.555960,10.454830,0
0.101042,-179.829910,98.562716,81.251092,1.811756,4.372395,-2.490962,-1.926618,-4.121916,2.341717,1.649057,0.091960,0.410251,-0.029590,-174.159813,188.344858,1197.809978,9.600488,0
0.102083,-186.078769,22.795656,137.039416,2.948945,4.401751,-0.992811,-3.237234,-4.133032,0.913076,2.890413,0.121129,0.393991,0.003860,-171.795565,188.420300,1198.771779,8.839783,0
0.103125,-148.156219,-43.962981,168.961858,3.556947,3.579789,0.630185,-3.855815,-3.310462,-0.749261,3.457782,0.132068,0.417141,-0.007290,-133.325870,188.495658,1198.853617,8.060851,0
0.104167,-73.350714,-94.419544,195.561867,4.119912,2.214745,2.644366,-4.428001,-1.987682,-2.755531,3.971841,0.102898,0.403774,0.011294,-76.020998,188.344849,1199.022649,7.631363,0
0.105208,-9.302737,-146.414704,170.833215,3.647022,0.739617,3.618163,-3.739831,-0.468523,-3.672683,3.214080,0.088314,0.383518,0.007577,-9.067741,188.344701,1199.117498,7.378153,0
0.106250,54.700040,-184.632967,121.473125,2.678722,-1.010722,4.471277,-2.742370,1.310005,-4.488419,2.216425,0.117483,0.382140,-0.003573,59.337839,188.420325,1199.132286,7.099270,0
0.107292,109.436878,-185.431628,46.084154,1.248791,-2.449155,4.388046,-1.261644,2.721712,-4.382593,0.723751,0.070083,0.412387,0.007577,118.860602,188.495656,1199.984847,7.155597,0
0.108333,164.840412,-156.996958,-20.664979,-0.068547,-3.597700,3.830401,0.315736,3.796239,-3.849058,-0.807001,0.033621,0.413903,-0.022156,166.325698,188.420206,1199.471932,6.575391,0
0.109375,179.722414,-99.246744,-80.730692,-1.216996,-3.979325,2.556973,1.889249,4.203818,-2.473330,-2.406295,0.011744,0.415763,0.018727,174.735667,188.420318,1199.505688,6.155459,0
0.110417,186.106872,-23.597134,-136.713443,-2.331667,-3.982995,1.058823,3.176669,4.185292,-1.022643,-3.685729,-0.042949,0.421757,0.011294,172.810493,188.420263,1199.532723,5.728195,0
0.111458,148.986617,43.102779,-168.575127,-2.973447,-3.201397,-0.547527,3.841643,3.370133,0.661741,-4.314023,-0.010133,0.424582,-0.007290,134.948747,188.495408,1200.059274,6.342503,0
0.112500,74.938206,94.064378,-194.786283,-3.513893,-1.884056,-2.640777,4.382901,2.110343,2.698877,-4.770964,-0.032010,0.413351,0.015011,77.666392,188.420251,1200.359889,6.368016,0
0.113542,11.229227,146.176987,-171.090523,-3.074780,-0.408928,-3.622898,3.764321,0.587478,3.616028,-4.081745,-0.021072,0.421619,0.003860,10.927043,188.420283,1200.847540,6.553474,0
0.114583,-53.202947,184.313035,-122.180044,-2.095221,1.381775,-4.426073,2.743663,-1.150292,4.475858,-3.091706,-0.035656,0.415418,0.026161,-58.018937,188.420276,1200.859689,7.355919,0
0.115625,-108.990678,185.334851,-47.580932,-0.654031,2.845894,-4.384457,1.220409,-2.647220,4.317120,-1.557146,0.062790,0.414316,0.011294,-117.755607,188.495745,1200.927876,7.529789,0
0.116667,-165.049608,156.900182,19.374779,0.697085,3.946736,-3.855943,-0.310577,-3.721747,3.796813,-0.011162,0.102898,0.416934,-0.011006,-165.671037,188.420318,1200.154123,7.819749,0
0.117708,-179.841210,100.559368,80.254655,1.811756,4.394412,-2.549223,-1.872492,-4.121916,2.425495,1.584324,0.113837,0.413489,0.007577,-174.306172,188.420334,1200.528131,8.598634,0
0.118750,-186.169168,24.498683,136.577653,2.948945,4.335700,-1.067719,-3.229502,-4.177495,0.921895,2.871374,0.143006,0.418795,0.011294,-172.290931,188.420207,1200.892976,8.440769,0
0.119792,-149.489611,-42.764990,168.548701,3.545688,3.565111,0.576085,-3.875145,-3.295641,-0.661074,3.465398,0.121129,0.413283,0.015011,-134.316603,188.495693,1200.748370,8.710486,0
0.120833,-75.215201,-93.973234,195.124407,4.097394,2.240431,2.598589,-4.362277,-2.017324,-2.733484,3.926146,0.146652,0.417692,0.033594,-76.876630,188.420330,1200.293198,8.649657,0
0.121875,-10.703928,-145.991884,171.635226,3.635763,0.754295,3.580710,-3.728233,-0.479639,-3.663864,3.221696,0.110191,0.415901,-0.003573,-10.024699,188.420235,1200.427175,8.333661,0
0.122916,53.818646,-184.398067,121.995647,2.678722,-0.988705,4.396369,-2.707575,1.276658,-4.506056,2.197386,0.095606,0.393577,0.041027,58.921281,188.420294,1200.325320,8.148867,0
0.123958,108.691083,-185.936663,46.716041,1.248791,-2.478511,4.400531,-1.257778,2.706891,-4.378184,0.738983,0.113837,0.408666,0.029877,118.252652,188.495553,1200.283794,8.096779,0
0.125000,164.614414,-156.738568,-19.960182,-0.068547,-3.557336,3.826240,0.319602,3.799944,-3.844649,-0.818425,0.040913,0.411422,-0.003573,165.976690,188.420213,1200.157682,7.742737,0
0.126042,179.971012,-99.740034,-80.050198,-1.228255,-3.949969,2.540327,1.866053,4.196408,-2.451283,-2.432949,0.004452,0.411422,0.003860,174.499242,188.344795,1200.134096,6.998309,0
0.127083,185.948673,-23.514918,-135.838523,-2.331667,-3.938961,1.067146,3.207598,4.166766,-1.022643,-3.662882,-0.017425,0.417279,0.003860,172.517777,188.420204,1199.504310,6.996455,0
0.128125,149.404714,43.079289,-168.149818,-2.995965,-3.161033,-0.572497,3.853242,3.370133,0.657332,-4.279753,-0.002841,0.403292,-0.022156,134.881198,188.495667,1199.094930,7.060661,0
0.129167,74.689608,93.665047,-194.640462,-3.480115,-1.814336,-2.570031,4.359704,2.091816,2.650373,-4.805235,-0.017425,0.401707,0.026161,77.677650,188.495651,1198.945413,7.331303,0
0.130208,10.743330,145.542757,-171.649500,-3.052262,-0.361225,-3.577121,3.706329,0.602299,3.642485,-4.062706,0.008098,0.422102,-0.025873,11.276052,188.344816,1198.985203,7.193274,0
0.131250,-53.315946,183.784510,-122.192196,-2.072703,1.414800,-4.388619,2.743663,-1.205871,4.484677,-3.065051,0.008098,0.411905,0.007577,-57.613637,188.420260,1198.938960,6.322424,0
0.132291,-108.391782,185.839886,-47.410808,-0.631512,2.878920,-4.388619,1.232008,-2.647220,4.361214,-1.526683,0.015390,0.413145,0.003860,-117.406599,188.495582,1199.353435,5.980600,0
0.133333,-164.428112,156.947162,18.864409,0.652048,3.924719,-3.872589,-0.322175,-3.721747,3.814451,0.023109,0.077375,0.413834,-0.033307,-165.243220,188.495607,1199.404059,5.477670,1
0.134375,-179.999409,100.923463,79.586313,1.789237,4.387073,-2.511769,-1.911153,-4.129326,2.381401,1.610979,0.077375,0.413765,-0.003573,-174.418755,188.269530,1199.368236,4.536358,1
0.135416,-185.897970,25.356069,136.188799,2.847611,4.354048,-1.013619,-3.210172,-4.118211,0.930714,2.856143,0.146652,0.414798,-0.003573,-172.752523,188.420200,1198.499754,4.266806,1
0.136458,-149.930308,-41.566999,168.743128,3.545688,3.583458,0.592732,-3.886744,-3.262294,-0.762489,3.473013,0.139360,0.421068,-0.007290,-135.217268,188.495653,1198.601555,2.460963,1
0.137500,-76.740691,-93.151083,194.844919,4.052357,2.251440,2.631881,-4.393206,-1.991387,-2.715846,3.914723,0.139360,0.415832,-0.003573,-78.148821,188.495631,1198.211531,1.810846,1
0.138541,-12.353717,-145.616043,172.109141,3.601985,0.743287,3.626486,-3.728233,-0.490754,-3.646226,3.240735,0.139360,0.415418,-0.007290,-11.285631,188.269489,1198.320764,1.594144,1
0.139583,52.541754,-183.998736,123.210814,2.667463,-1.007052,4.479600,-2.738504,1.269247,-4.501647,2.208810,0.110191,0.413007,0.018727,57.896774,188.495702,1198.327162,1.188685,1
0.140625,108.080887,-185.913173,48.210696,1.226272,-2.478511,4.388046,-1.222983,2.725417,-4.400231,0.689481,0.084667,0.410871,-0.018440,117.655961,188.495629,1198.535629,0.026825,1
0.141667,164.286716,-157.278838,-18.368313,-0.057288,-3.531649,3.838724,0.342799,3.807355,-3.862286,-0.848887,0.037267,0.410802,-0.033307,165.605165,188.495772,1198.811968,-0.793273,1
0.142708,179.903213,-101.055475,-79.296795,-1.171959,-3.971986,2.561135,1.850588,4.207524,-2.490968,-2.429142,0.008098,0.410113,0.018727,174.589308,188.344970,1199.266662,-0.868303,1
0.143750,186.072972,-24.842105,-135.437518,-2.264111,-3.913275,1.025531,3.196000,4.155650,-0.934455,-3.670498,-0.032010,0.411905,0.007577,172.641618,188.495683,1199.044506,-2.401224,1
0.144791,150.150509,42.280628,-167.991846,-2.905891,-3.179380,-0.576658,3.830045,3.329376,0.639695,-4.291176,0.000805,0.419621,0.000144,135.263981,188.495602,1198.839762,-2.901129,1
0.145833,75.955200,93.113032,-194.482491,-3.491375,-1.821675,-2.607484,4.371303,2.080701,2.685649,-4.774772,-0.028364,0.409631,-0.037023,77.936592,188.495598,1198.688832,-3.798400,1
0.146875,11.251827,144.932016,-172.378600,-3.029743,-0.302513,-3.618736,3.729526,0.557836,3.629257,-4.062706,-0.032010,0.376628,0.000144,11.602543,188.344889,1198.551916,-4.548759,1
0.147916,-52.852649,183.479139,-122.508139,-2.061443,1.473512,-4.438557,2.739797,-1.191050,4.444993,-3.023165,0.029975,0.370909,-0.003573,-57.467279,188.495649,1197.670167,-4.866807,1
0.148958,-107.453888,186.415392,-47.362202,-0.620253,2.900937,-4.396942,1.243606,-2.636104,4.317120,-1.503836,0.019036,0.405566,-0.018440,-116.978783,188.495698,1197.008884,-5.333738,1
0.150000,-163.682317,156.900182,18.718589,0.663307,3.943067,-3.835136,-0.326041,-3.736568,3.814451,0.000261,0.084667,0.410320,-0.011006,-164.882954,188.495484,1196.950524,-5.275846,1
0.151041,-180.202808,101.111384,79.148853,1.789237,4.372395,-2.545062,-1.849295,-4.151558,2.425495,1.557669,0.055498,0.410940,0.018727,-174.283655,188.344883,1197.235417,-4.464543,1
0.152083,-185.999669,24.874523,135.362486,2.870130,4.332031,-1.026103,-3.183109,-4.114505,0.957170,2.859951,0.124775,0.412938,-0.003573,-172.606165,188.495698,1197.116284,-4.217539,1
0.153125,-150.438804,-41.719684,168.123393,3.478132,3.576120,0.580247,-3.886744,-3.310462,-0.705167,3.453974,0.143006,0.418381,-0.007290,-135.690118,188.495653,1197.163223,-3.238378,1
0.154166,-76.763291,-92.892693,194.443914,4.041097,2.255109,2.577781,-4.370010,-2.002503,-2.689390,3.987072,0.121129,0.415832,0.011294,-78.756771,188.495604,1197.749104,-2.866233,1
0.155208,-12.365017,-145.157988,172.935455,3.624503,0.787320,3.597356,-3.782358,-0.524102,-3.637408,3.255966,0.102898,0.416659,0.011294,-12.411464,188.344771,1197.943692,-2.527306,1
0.156250,52.146257,-183.575916,123.891308,2.701241,-0.996044,4.425500,-2.761701,1.247016,-4.506056,2.258312,0.091960,0.411491,-0.003573,57.052399,188.495673,1198.259970,-2.121173,1
0.157291,107.278593,-186.547404,49.571684,1.248791,-2.500527,4.429662,-1.288707,2.699480,-4.364956,0.719944,0.062790,0.414247,0.026161,116.811587,188.495662,1197.927523,-2.177690,1
0.158333,163.959018,-157.302328,-16.679230,-0.000992,-3.553666,3.884501,0.288673,3.836997,-3.862286,-0.791770,0.044560,0.414661,-0.022156,165.177349,188.495627,1198.064264,-2.164468,1
0.159375,180.366510,-102.758502,-78.215296,-1.194477,-4.005011,2.577781,1.835124,4.200113,-2.539471,-2.356793,0.011744,0.417554,-0.018440,175.028383,188.269460,1198.170324,-1.573188,1
0.160416,185.948673,-26.568621,-134.951451,-2.241592,-3.957308,1.092115,3.219197,4.229755,-1.013824,-3.723808,-0.013779,0.419277,0.007577,173.193276,188.495593,1199.601465,-1.383421,1
0.161458,151.280502,40.765522,-168.076908,-2.860854,-3.260108,-0.572497,3.841643,3.425712,0.635285,-4.310215,-0.006487,0.426442,0.003860,136.288488,188.495559,1200.840973,-1.301154,1
0.162500,77.695388,92.537526,-194.239457,-3.423819,-1.851031,-2.603323,4.406098,2.084406,2.720924,-4.793811,-0.028364,0.418795,-0.044457,79.017391,188.495600,1201.381003,-2.122312,1
0.163541,13.014615,144.720606,-173.180610,-3.007225,-0.350216,-3.635382,3.779785,0.587478,3.629257,-4.081745,-0.021072,0.411767,-0.007290,12.660825,188.269169,1201.803069,-2.286275,1
0.164583,-51.914755,183.162024,-123.383060,-2.117740,1.392783,-4.459365,2.743663,-1.213281,4.546408,-3.072667,-0.002841,0.409080,-0.033307,-56.746746,188.495712,1203.384753,-2.764191,1
0.165625,-106.900192,186.755997,-48.212819,-0.654031,2.933962,-4.459365,1.262937,-2.665746,4.352396,-1.553338,0.029975,0.407839,-0.029590,-116.494675,188.420325,1204.247686,-2.753920,1
0.166666,-163.591917,157.358237,17.867972,0.629529,3.990770,-3.901720,-0.329907,-3.747684,3.836498,0.019301,0.073729,0.407564,-0.018440,-164.736596,188.495797,1204.651680,-3.200096,1
0.167708,-180.451406,101.804339,78.407601,1.755459,4.405420,-2.545062,-1.926618,-4.144147,2.456361,1.591939,0.106545,0.411284,-0.029590,-174.396238,188.344934,1205.025659,-3.579150,1
0.168750,-186.123969,25.250363,134.657689,2.836352,4.405420,-1.042749,-3.252699,-4.151558,0.970398,2.905645,0.088314,0.397091,0.011294,-172.426031,188.495731,1205.775336,-3.886843,1
0.169791,-18.365277,-12.087024,8.256000,0.449381,14.925799,1.658083,-16.849866,-15.574895,-1.935385,17.348789,0.474808,0.619638,39.062660,-13.503521,188.420169,1371.248786,21.980907,1
0.170833,8.528545,12.001992,17.940882,0.685826,22.334465,9.552504,-31.958688,-23.496756,-10.326442,32.389764,0.857657,1.082853,58.720286,-1.209431,188.495669,1652.301440,177.794773,1
0.171875,11.624725,13.857704,19.836543,0.640789,23.325222,20.580557,-43.035141,-24.845473,-21.204392,42.758517,0.963396,1.594229,53.457439,-0.117373,188.344909,1919.912807,493.387668,1
0.172916,2.313586,2.147929,8.693460,0.449381,17.325634,35.216656,-50.794457,-19.172709,-36.421175,50.465589,1.101950,2.007353,29.064737,-4.879644,188.495636,2149.989173,921.659602,1
0.173958,-17.879380,-20.367256,-11.709197,0.100342,4.856766,49.736231,-51.285455,-6.919392,-50.403330,50.199040,1.018088,2.163825,-8.280664,0.344218,188.420301,2355.417049,1370.079689,1
0.175000,-32.851781,-40.603908,-34.542188,-0.383808,-9.656000,60.135893,-46.108711,7.690474,-60.880026,44.738595,0.795672,2.163687,-49.844519,0.625676,188.495636,2528.580718,1792.029030,1
0.176041,-26.749822,-37.291815,-31.880972,-0.316252,-25.882408,64.830098,-33.837626,24.012174,-64.866108,31.852858,0.467516,2.163963,-87.230804,0.963426,188.344903,2666.365710,2130.790900,1
0.177083,30.326101,20.587594,27.285518,0.877234,-39.283323,61.525844,-17.603761,37.302966,-61.444427,15.970350,0.117483,2.141915,-97.566947,0.895876,188.495797,2707.996912,2337.461994,1
0.178125,71.401330,61.378014,66.681237,1.564051,-48.838630,53.215270,-0.569607,46.895902,-52.608022,-1.172554,-0.210673,2.156797,-97.596680,0.828326,188.420254,2605.205192,2452.923623,1
0.179167,53.558748,42.997074,43.204208,1.091161,-51.403592,37.180897,16.333098,49.274683,-36.099290,-17.751897,-0.549767,2.157762,-97.585530,0.794551,188.495620,2356.943494,2444.028345,1
0.180208,-30.230199,-40.286793,-45.405782,-0.575216,-48.445997,19.486075,29.226630,46.569838,-18.523487,-30.268273,-0.695614,2.162240,-94.013782,0.580643,188.344815,1991.389725,2310.037534,1
0.181250,-66.288260,-71.974830,-77.413286,-1.104403,-40.068590,1.366776,36.978214,38.040314,-0.286276,-37.419400,-0.786768,2.056823,-61.574424,0.445543,188.495698,1549.072463,2059.897360,1
0.182291,-28.885508,-29.328698,-32.865257,-0.226178,-26.656667,-14.705050,38.300429,25.097818,15.618371,-38.500827,-0.702906,1.861629,-18.449555,0.287927,188.420298,1134.331812,1729.555205,1
0.183333,45.208103,47.859508,43.933308,1.124939,-12.749365,-26.607024,35.161134,11.366099,27.219459,-34.917648,-0.538828,1.717904,25.229103,0.096535,188.495676,803.802872,1287.784028,1
0.184375,55.197237,60.696804,56.449530,1.282569,1.198301,-32.782734,26.949481,-2.235935,32.934020,-26.605129,-0.312766,1.594780,62.113633,-0.061081,188.344762,550.063322,760.284239,1
0.185416,0.177900,6.740228,2.411046,0.280491,13.395629,-33.677462,15.621731,-14.400326,33.599837,-15.002635,-0.032010,1.482197,89.100592,-0.117373,188.495626,321.916855,98.791284,1
0.186458,-41.383225,-34.320328,-36.389242,-0.372548,21.952840,-29.653264,3.648337,-22.726060,29.313916,-3.247828,0.241453,1.408888,97.426000,-0.297506,188.420231,315.838919,52.356810,1
0.187500,-51.157660,-44.879092,-45.320721,-0.552697,26.286487,-21.621512,-7.868854,-27.038991,21.006637,8.286125,0.441993,1.336818,95.444999,-0.151148,188.491996,305.877557,70.967455,1
0.188541,-1.415389,4.367735,7.441838,0.460640,26.132369,-10.081591,-17.839594,-26.716632,9.462871,17.775267,0.573255,1.264129,77.857574,-0.038565,188.269344,302.383916,77.547362,1
0.189583,44.586607,49.809180,56.303710,1.372643,22.594997,1.362615,-24.547324,-23.211450,-2.191130,24.408528,0.642532,1.265576,47.953007,0.006469,188.420399,297.967799,59.091587,1
0.190625,47.151690,48.258838,53.824769,1.282569,15.120281,12.902535,-27.334801,-15.711990,-13.527655,26.704656,0.587840,1.256756,10.079834,0.254152,188.420481,270.602014,35.979285,1
0.191666,-20.659162,-24.607204,-22.074573,-0.169881,5.909904,21.724978,-26.070578,-6.574802,-22.342013,25.409990,0.471162,1.242770,-28.919499,0.400510,188.495825,251.128815,33.894933,1
0.192708,-61.723091,-67.429511,-64.447452,-0.890476,-4.438009,27.996402,-21.319108,3.725839,-28.219721,20.265596,0.296146,1.254896,-62.882703,0.535610,188.346601,244.587952,37.838879,1
0.193750,-23.145146,-28.964603,-24.383390,-0.068547,-13.703428,29.490391,-13.335557,13.114985,-29.542536,12.101583,0.113837,1.226923,-87.442656,0.569385,188.420453,240.267404,39.948168,1
0.194791,42.902918,35.574227,37.699500,1.001086,-21.313915,27.318073,-3.851949,20.566276,-27.139422,2.642904,-0.086703,1.227543,-94.983840,0.659451,188.420367,226.831213,43.027141,1
0.195833,54.598341,48.094408,48.368668,1.192494,-25.379691,21.154848,5.782439,24.727291,-20.745816,-6.910971,-0.294535,1.199225,-93.162657,0.636935,188.495792,204.146544,41.519859,1
0.196875,3.646977,-1.868865,-4.272374,0.201676,-26.018179,11.558361,14.999284,25.290492,-10.970212,-15.832745,-0.425797,1.163397,-76.675376,0.569385,188.345001,178.880120,45.360442,1
0.197916,-34.139973,-39.088802,-44.227070,-0.552697,-23.229380,1.687214,21.169622,22.618994,-1.066737,-21.811056,-0.458613,1.155818,-47.778034,0.445543,188.420354,171.446893,51.406300,1
0.198958,-46.129194,-48.120715,-53.377279,-0.676550,-17.266486,-8.691640,24.359177,16.564588,9.295315,-24.647899,-0.429443,1.133081,-11.213140,0.254152,188.420377,168.809531,43.038321,1
0.200000,6.539758,9.371110,6.834254,0.483158,-8.988155,-16.918984,23.543424,8.505633,17.280708,-23.695938,-0.294535,1.096839,26.630299,0.074019,188.495660,155.197734,36.259886,1
0.201041,58.135217,63.644801,62.294484,1.451458,-0.100692,-23.090532,20.148965,-0.479639,23.383295,-19.949022,-0.174211,1.096357,59.604861,-0.016048,188.345042,149.795925,39.326988,1
0.202083,39.716339,45.463526,42.693837,1.079901,8.379459,-24.963220,13.421905,-8.820194,24.922170,-13.193910,-0.053887,1.062321,83.005204,-0.072340,188.344968,154.368832,40.608116,1
0.203125,-33.947874,-28.013257,-30.580743,-0.304993,15.050561,-23.619046,5.616195,-15.511906,23.515577,-5.277407,0.215930,1.032625,93.988052,-0.128631,188.420390,150.908680,38.853585,1
0.204166,-60.559198,-54.556980,-54.665356,-0.687809,19.457598,-18.849933,-3.036196,-19.743320,18.515336,3.107460,0.314377,1.009612,90.464621,-0.117373,188.495763,145.624226,41.457187,1
0.205208,-16.681588,-11.170913,-7.881420,0.179157,20.591465,-11.355019,-10.942425,-20.921595,10.790096,10.963038,0.438346,0.966756,72.739679,-0.072340,188.420437,141.329811,45.360468,1
0.206250,27.896617,31.663139,35.706626,0.933530,18.925524,-2.990345,-16.625631,-19.150478,2.500454,16.366366,0.434700,0.951529,44.797528,0.074019,188.344912,133.767170,48.500078,1
0.207291,43.264516,44.911510,49.559532,1.226272,14.639580,5.465882,-19.834516,-14.826431,-6.018475,19.408831,0.449285,0.933615,10.076117,0.254152,188.420368,130.997022,48.784934,1
0.208333,1.499992,-0.447719,2.970023,0.336788,7.744641,13.264588,-19.931169,-8.027267,-13.642299,19.229863,0.376361,0.910052,-26.656028,0.389252,188.495705,127.065568,42.540932,1
0.209375,-37.145753,-42.764990,-41.663067,-0.518919,0.857040,18.558054,-17.781602,-1.087302,-18.898284,16.945158,0.248745,0.902886,-57.839141,0.513093,188.420502,117.630860,43.207309,1
0.210416,-43.405912,-49.858976,-48.443700,-0.586475,-6.617676,21.300502,-12.697646,6.367694,-21.398405,11.701759,0.117483,0.883043,-80.548178,0.546868,188.344882,117.206200,49.287951,1
0.211458,11.873323,6.517072,9.191679,0.494418,-12.393426,20.468196,-6.260545,12.140500,-20.476844,5.342664,0.000805,0.882698,-90.821136,0.591901,188.420345,116.926719,45.340981,1
0.212500,60.463002,55.247119,56.765473,1.338865,-17.046318,17.380341,1.212677,16.753557,-17.196262,-2.128322,-0.163272,0.852244,-87.725125,0.636935,188.495676,110.334374,44.104948,1
0.213541,41.151430,35.879598,33.932482,0.888493,-18.495760,11.475131,8.020926,18.228253,-11.146588,-8.780622,-0.258073,0.825580,-70.453621,0.546868,188.344871,103.672609,50.209225,1
0.214583,-23.506743,-27.179362,-30.848080,-0.259955,-17.732509,4.600284,13.406440,17.461263,-4.104802,-14.107792,-0.298181,0.824753,-43.492679,0.411768,188.344992,97.939041,51.301688,1
0.215625,-49.903369,-51.315357,-55.114968,-0.676550,-14.496034,-3.044445,16.967143,14.256207,3.422016,-17.340650,-0.298181,0.823031,-9.930879,0.254152,188.420680,93.343569,50.330363,1
0.216666,-13.223811,-11.476283,-13.714223,0.100342,-9.204654,-10.110722,17.925942,8.883570,10.472620,-18.212646,-0.217965,0.808837,25.645373,0.119052,188.495783,89.270088,46.161111,1
0.217708,26.416327,30.453403,28.318410,0.798419,-3.116999,-15.325118,16.634656,2.925501,15.547821,-16.685701,-0.145042,0.806908,55.691176,0.040244,188.344977,83.035581,41.707071,1
0.218750,40.473434,46.379637,45.306447,1.147457,3.194494,-18.392165,13.000497,-3.466084,18.497698,-12.881667,-0.010133,0.801052,77.534222,-0.049823,188.345030,80.127643,44.520094,1
0.219791,-0.635694,5.342571,4.245948,0.381825,9.337192,-18.654342,7.147181,-9.424153,18.577067,-7.124211,0.124775,0.779073,88.089649,-0.083598,188.420374,82.819406,45.232112,1
0.220833,-36.738956,-32.347166,-33.873846,-0.338771,13.465349,-16.660969,1.247472,-13.618515,16.473791,-1.062126,0.219576,0.777075,84.863554,-0.094856,188.495763,81.345177,40.378267,1
0.221875,-47.293086,-43.457946,-42.853931,-0.485141,15.887201,-12.120740,-5.247620,-15.993590,11.716066,5.316009,0.336254,0.755095,68.461757,-0.061081,188.344943,73.429249,42.064371,1
0.222916,-0.093298,3.522095,7.138046,0.438121,15.571626,-5.990808,-10.339309,-15.652706,5.648754,10.132929,0.332607,0.730705,42.039737,0.062760,188.344883,70.768232,46.331263,1
0.223958,46.891792,48.904814,53.946285,1.327606,13.667170,0.646831,-14.402608,-13.748199,-1.141696,14.134970,0.369069,0.737802,9.723031,0.231635,188.420338,70.041410,45.587074,1
0.225000,39.614640,38.369540,41.660945,1.001086,9.472962,7.134656,-15.999318,-9.535311,-7.460343,15.429637,0.299792,0.726571,-24.615560,0.389252,188.495694,65.338585,40.105037,1
0.226041,-16.127892,-20.461216,-19.048806,-0.068547,4.431107,12.107683,-15.411667,-4.566548,-12.412081,14.824190,0.259684,0.717821,-53.899439,0.501835,188.344919,61.655106,37.415018,1
0.227083,-48.016281,-53.570399,-52.271477,-0.654031,-1.528117,15.923806,-12.829094,1.398932,-16.001319,12.036849,0.124775,0.718234,-75.300197,0.569385,188.269603,60.502442,37.692109,1
0.228125,-19.246671,-24.513244,-22.341909,-0.046029,-6.900225,16.897604,-8.344388,6.808621,-16.914062,7.406514,0.015390,0.701974,-85.695807,0.546868,188.420450,63.122450,37.921645,1
0.229166,28.642412,23.488612,24.223296,0.742122,-11.171492,15.861383,-3.040062,11.106730,-15.705890,2.208810,-0.064826,0.691845,-82.529179,0.591901,188.495767,64.925076,36.426484,1
0.230208,47.196890,43.267209,42.815354,1.068642,-13.905249,12.482221,2.592884,13.830101,-12.288618,-3.396333,-0.126811,0.678548,-66.625420,0.569385,188.420377,60.716633,35.547978,1
0.231250,9.353440,6.399622,3.844943,0.348047,-14.620796,7.213725,8.082784,14.519281,-6.873895,-8.757775,-0.203380,0.667110,-41.110275,0.423027,188.269521,56.941927,39.651674,1
0.232291,-23.823141,-25.746470,-29.426334,-0.226178,-13.450234,1.720506,11.859990,13.359533,-1.340119,-12.386648,-0.155980,0.655053,-9.782211,0.265410,188.420182,56.797395,43.361312,1
0.233333,-40.106334,-39.887463,-43.510122,-0.485141,-10.430258,-4.251289,14.226059,10.387909,4.661052,-14.648506,-0.163272,0.648921,23.575172,0.085277,188.420274,55.916315,39.166410,1
0.234375,-3.223377,-0.083623,-2.012163,0.257972,-5.781036,-9.507300,14.272453,5.785967,9.727434,-14.534271,-0.097641,0.645131,52.368446,-0.016048,188.420352,51.497746,36.171811,1
0.235416,34.179376,39.919881,40.263503,1.079901,-0.981366,-13.352553,12.841986,0.898721,13.616510,-12.965440,-0.042949,0.633418,73.066748,-0.038565,188.269481,48.328939,37.437689,1
0.236458,37.817952,43.443384,43.422938,1.079901,4.372395,-15.370895,9.312212,-4.392400,15.415539,-9.332759,0.062790,0.622876,83.194756,-0.061081,188.420421,51.320983,38.429735,1
0.237500,-9.404436,-4.899077,-5.706271,0.179157,8.452849,-14.842381,4.800443,-8.427436,14.829091,-4.824274,0.135714,0.630386,80.002110,-0.038565,188.420260,52.723401,37.854931,1
0.238541,-50.479665,-47.028429,-47.143471,-0.597734,11.946187,-12.678385,-0.646930,-11.895565,12.536212,0.601900,0.212284,0.637759,64.953192,-0.027306,188.495729,50.393616,37.416769,1
0.239583,-35.484664,-32.910927,-30.495681,-0.248696,13.307562,-8.583441,-5.618768,-13.233167,8.276747,5.510209,0.245099,0.608063,40.133070,0.062760,188.269575,46.139186,41.147690,1
0.240625,16.280294,17.710067,21.282592,0.719604,12.867225,-3.764390,-9.573816,-12.836703,3.360284,9.375168,0.245099,0.603309,9.514896,0.209118,188.420397,43.679302,44.978156,1
0.241666,45.140303,44.664865,48.125635,1.215013,10.749939,1.924421,-12.500474,-10.746933,-2.208767,12.113006,0.223222,0.608959,-22.824111,0.377993,188.420452,43.025189,44.189928,1
0.242708,19.365173,16.159726,17.819365,0.607011,7.098813,7.043102,-13.482470,-7.008319,-7.447115,12.901230,0.186760,0.603929,-51.078464,0.468060,188.495823,39.393073,40.120524,1
0.243750,-18.828574,-23.444448,-22.232544,-0.091066,2.743149,11.171339,-12.709244,-2.728736,-11.367057,12.052081,0.121129,0.605582,-71.141210,0.501835,188.269572,34.697732,38.298551,1
0.244791,-37.066654,-42.741500,-42.501533,-0.473882,-1.983132,13.659934,-10.285183,2.032532,-13.778990,9.512250,0.059144,0.604067,-80.997898,0.580643,188.420410,34.686229,40.796561,1
0.245833,-3.279877,-8.316875,-7.820662,0.156639,-6.705743,14.163479,-5.924192,6.738221,-14.131741,5.156079,0.008098,0.593180,-78.295858,0.580643,188.420336,36.824737,39.881048,1
0.246875,27.535020,24.322508,24.818728,0.787160,-10.011938,12.910858,-1.505210,10.032203,-12.813335,0.727559,-0.046595,0.585188,-63.265523,0.501835,188.420354,36.706690,37.109978,1
0.247916,41.671226,39.591021,38.914668,1.046123,-12.059504,9.689835,3.462763,12.144205,-9.418109,-4.218827,-0.083057,0.575887,-39.322542,0.400510,188.269545,32.451008,39.114100,1
0.248958,3.070681,1.654638,-1.003574,0.269232,-12.136563,5.049730,7.638179,12.170142,-4.805894,-8.182791,-0.112226,0.561762,-9.087188,0.276668,188.420457,30.299727,41.987945,1
0.250000,-37.439551,-37.902556,-41.979011,-0.485141,-10.984349,0.089187,10.932119,11.006688,0.229622,-11.480382,-0.090349,0.565414,22.419278,0.130310,188.420394,30.417831,42.290022,1
0.251041,-38.750342,-36.504900,-38.977548,-0.428845,-7.927678,-5.071110,12.521097,7.960959,5.370963,-12.809318,-0.053887,0.564587,49.915424,0.028985,188.420330,27.915442,38.383207,1
0.252083,7.296853,11.990247,11.877198,0.528196,-4.122434,-9.007917,12.277531,4.166766,9.246811,-12.512307,-0.013779,0.560108,69.539600,-0.049823,188.269599,24.735711,35.971576,1
0.253125,43.434014,48.505483,48.915493,1.203754,0.647880,-12.328817,10.452720,-0.538923,12.408339,-10.551268,0.022683,0.554803,79.433455,-0.106115,188.420361,23.958000,36.315695,1
0.254166,21.930257,26.225199,25.742255,0.753382,5.040239,-13.302615,6.961607,-4.885201,13.290216,-7.021399,0.084667,0.533582,76.735131,-0.083598,188.420595,26.250268,35.934299,1
0.255208,-23.043446,-19.439400,-19.194627,-0.046029,8.548255,-12.590993,2.801655,-8.468194,12.553849,-2.859428,0.128422,0.526485,61.920365,-0.038565,188.420251,27.898744,34.506791,1
0.256250,-42.863515,-40.850553,-39.658042,-0.451364,10.984785,-10.106560,-1.868626,-10.846975,9.912628,1.736637,0.168530,0.534891,38.289587,0.096535,188.269559,25.896341,33.998982,1
0.257292,-8.895940,-7.988015,-5.353872,0.212935,11.689324,-5.890931,-6.395860,-11.580618,5.578204,6.180389,0.190407,0.527657,8.738105,0.231635,188.344992,23.846882,36.216587,1
0.258333,22.404853,22.290621,25.693649,0.787160,10.940752,-1.467225,-9.566084,-10.791396,1.195277,9.279972,0.183114,0.534340,-22.314923,0.344218,188.420314,23.877958,38.765323,1
0.259375,39.072243,37.300744,40.397171,1.057383,8.566603,3.439218,-11.638327,-8.397794,-3.822602,11.214356,0.146652,0.542883,-49.309315,0.468060,188.420372,23.940728,36.230931,1
0.260417,4.550971,0.433157,1.730552,0.325528,4.816401,7.775531,-11.738847,-4.755516,-7.914510,11.183893,0.102898,0.529448,-68.807123,0.501835,188.269483,21.475200,34.334992,1
0.261458,-34.637170,-40.404243,-41.286366,-0.451364,0.732278,11.063139,-10.497820,-0.557449,-11.292098,9.835917,0.081021,0.531722,-78.414792,0.580643,188.344842,19.833247,35.048235,1
0.262500,-33.428078,-38.478061,-38.770970,-0.417586,-3.762826,12.644521,-7.489974,3.829587,-12.641369,6.759181,0.033621,0.523936,-75.683018,0.558126,188.420323,21.931051,35.527695,1
0.263542,12.958116,9.711715,10.017992,0.528196,-7.109385,12.170106,-3.689571,7.223611,-12.151927,2.939915,0.011744,0.511396,-60.905418,0.513093,188.495698,22.484189,34.879028,1
0.264583,45.829599,43.713519,43.192056,1.091161,-10.033955,10.205864,0.984576,10.091487,-10.066289,-1.667573,-0.057533,0.520353,-37.694627,0.411768,188.269622,21.581941,34.890188,1
0.265625,22.619552,21.210080,18.669982,0.618270,-10.977010,6.560365,5.198654,11.054857,-6.327132,-5.882854,-0.061180,0.510707,-8.522249,0.265410,188.269689,20.398446,36.680687,1
