1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,152.794692,-171.736946,-2.097224,0.291750,-0.790553,4.999791,-3.708902,0.828320,-5.057229,3.221696,0.099252,0.578505,-0.022156,150.991860,188.495624,1011.294320,993.273559,0
0.001042,168.569388,-127.082417,-76.319635,-1.138181,-2.507866,5.066376,-1.992342,2.636491,-5.035182,1.359661,0.044560,0.573544,0.007577,167.451531,188.495720,1010.315074,993.290477,0
0.002083,188.355557,-47.357289,-127.696903,-2.162777,-4.177477,4.675192,-0.009019,4.233461,-4.616291,-0.494758,-0.021072,0.574440,-0.007290,182.672786,188.495712,1009.418588,993.752115,0
0.003125,155.099877,22.008741,-167.712358,-2.950928,-4.790279,3.480833,1.668880,4.830009,-3.408120,-2.227326,-0.006487,0.581330,-0.003573,148.807745,188.495611,1008.472915,994.587775,0
0.004167,106.962195,91.574435,-179.268598,-3.209892,-4.948066,1.404230,3.663801,4.974514,-1.353347,-4.131247,-0.072118,0.575749,-0.044457,100.768474,188.495665,1007.264505,995.477196,0
0.005208,28.213015,140.280992,-177.178510,-3.232411,-4.177477,-0.443489,4.522081,4.174176,0.595601,-4.976588,-0.134103,0.565414,-0.022156,21.791327,188.495568,1006.297424,995.857575,0
0.006250,-49.293173,169.396872,-149.387637,-2.658186,-2.944534,-2.407731,5.001481,2.969965,2.473998,-5.376411,-0.093995,0.582432,-0.014723,-54.720247,188.495709,1004.882446,997.106691,0
0.007292,-114.572841,173.061315,-80.001592,-1.273292,-1.051086,-4.055697,4.591672,1.087689,4.145155,-4.991819,-0.072118,0.576851,-0.003573,-114.727118,188.495649,1004.384483,998.394556,0
0.008333,-152.314592,171.546209,4.027218,0.325528,0.761634,-4.975395,3.609676,-0.720481,5.000575,-3.952278,-0.068472,0.571684,-0.044457,-150.168324,188.495801,1002.846453,999.212697,0
0.009375,-168.450885,126.116510,77.399012,1.699163,2.533989,-5.075271,1.885383,-2.580525,5.022622,-2.109283,-0.010133,0.566309,0.000144,-167.134619,188.495667,1002.478504,999.720909,0
0.010417,-188.270954,45.487016,128.192999,2.735018,4.185252,-4.659118,-0.047680,-4.121916,4.621368,-0.258672,0.015390,0.553150,-0.018440,-182.130707,188.495765,1002.029133,1000.541843,0
0.011458,-154.970074,-23.467938,167.770994,3.523169,4.754020,-3.510536,-1.667587,-4.762927,3.382331,1.458665,0.037267,0.576851,0.003860,-148.254408,188.495693,1001.292276,1001.168001,0
0.012500,-106.380396,-92.117522,179.181414,3.782133,4.948502,-1.400641,-3.685705,-4.888906,1.309921,3.343547,0.066437,0.568445,-0.011006,-100.530370,188.495779,1000.417891,1000.996038,0
0.013542,-27.766815,-140.506964,177.115630,3.737096,4.181583,0.392978,-4.586513,-4.118211,-0.581705,4.185080,0.081021,0.578091,-0.018440,-22.307531,188.495781,999.624384,1000.360148,0
0.014583,49.151777,-169.693314,149.227543,3.241687,2.955979,2.344735,-5.092975,-2.910294,-2.460102,4.611558,0.102898,0.583534,-0.014723,54.294110,188.495729,998.134383,1000.178637,0
0.015625,114.781743,-172.864467,81.238940,1.868052,1.095556,3.992701,-4.679300,-1.083597,-4.087165,4.219350,0.117483,0.587668,0.003860,115.179129,188.495734,995.969941,1000.574134,0
0.016667,152.930291,-171.325870,-2.364561,0.269232,-0.761197,4.966499,-3.724366,0.761626,-5.021954,3.252158,0.081021,0.581399,-0.014723,151.025635,188.495689,994.785790,1001.217465,0
0.017708,168.580687,-126.730067,-76.720640,-1.194477,-2.460163,5.058053,-2.034869,2.529038,-5.070457,1.447241,0.011744,0.576920,-0.040740,167.474047,188.495683,993.279648,1002.833334,0
0.018750,187.993959,-47.004939,-128.110060,-2.162777,-4.140782,4.691838,-0.117270,4.133418,-4.607472,-0.441448,0.022683,0.577816,0.000144,182.323777,188.495676,991.493921,1003.050180,0
0.019792,155.156376,22.830891,-167.578690,-2.984706,-4.768262,3.505802,1.568361,4.781840,-3.438985,-2.143553,-0.010133,0.576024,-0.011006,148.627612,188.495705,989.932479,1003.651996,0
0.020833,106.351999,92.020746,-179.195688,-3.198633,-4.933388,1.474976,3.582613,4.955988,-1.388622,-4.039859,-0.050241,0.581950,-0.018440,100.149266,188.495602,988.305992,1004.005749,0
0.021875,27.862717,140.222267,-177.093449,-3.187373,-4.133443,-0.356097,4.464090,4.207524,0.525051,-4.946125,-0.061180,0.528621,0.011294,21.633710,188.495727,987.289071,1004.797371,0
0.022917,-49.677370,169.631772,-148.780053,-2.646927,-2.988567,-2.336985,4.993749,2.955144,2.381401,-5.368795,-0.093995,0.592974,-0.007290,-54.866606,188.495718,986.023444,1005.037018,0
0.023958,-115.058738,172.450575,-80.378293,-1.318330,-1.179517,-3.964143,4.638065,1.154384,4.083423,-4.965164,-0.086703,0.576231,0.000144,-115.109901,188.495667,984.661281,1005.284405,0
0.025000,-152.619690,171.417014,4.002915,0.303010,0.699253,-4.954587,3.663801,-0.657491,4.991756,-4.005588,-0.053887,0.573544,-0.033307,-150.461040,188.495765,983.946625,1006.328280,0
0.026042,-167.738990,126.410135,77.909382,1.744200,2.431244,-5.046141,2.012965,-2.458251,5.044669,-2.234942,-0.039302,0.569272,-0.063040,-166.459119,188.495562,982.090769,1008.089708,0
0.027083,-187.920657,45.674936,128.666915,2.780056,4.082507,-4.688249,0.079902,-4.077453,4.669871,-0.369099,0.019036,0.575473,-0.033307,-181.973091,188.495776,980.815554,1009.503449,0
0.028125,-154.936175,-23.244783,167.673781,3.500651,4.746681,-3.589605,-1.582532,-4.744401,3.457291,1.310159,0.040913,0.577265,-0.007290,-148.130567,188.495531,978.976226,1010.854719,0
0.029167,-106.075298,-92.058797,179.473054,3.793393,4.893460,-1.517164,-3.623847,-4.885201,1.415746,3.244543,0.084667,0.571339,0.011294,-100.338979,188.495662,977.187831,1011.974390,0
0.030208,-28.015413,-140.530454,176.508046,3.692059,4.225616,0.272294,-4.501458,-4.207137,-0.458242,4.154617,0.124775,0.583190,-0.037023,-22.408856,188.495680,975.817796,1013.652188,0
0.031250,48.891878,-170.221840,148.753628,3.151613,3.003682,2.211567,-5.038849,-2.965873,-2.420418,4.634405,0.091960,0.585533,-0.003573,54.170268,188.495550,975.412321,1014.684090,0
0.032292,115.335439,-171.948356,82.053102,1.856793,1.209310,3.909470,-4.760488,-1.161408,-4.038661,4.257429,0.095606,0.582294,-0.051890,115.899662,188.495389,974.479573,1015.654217,0
0.033333,153.246689,-171.208420,-2.437471,0.257972,-0.640105,4.879107,-3.817153,0.620826,-4.951404,3.294045,0.106545,0.583672,-0.040740,151.194510,188.495541,972.353850,1016.731992,0
0.034375,167.959192,-126.929732,-77.316072,-1.160699,-2.401452,5.062214,-2.123790,2.477164,-5.026363,1.523398,0.055498,0.573613,-0.018440,166.652190,188.495740,971.010491,1017.277101,0
0.035417,187.767961,-46.687823,-128.608278,-2.207814,-4.082070,4.683515,-0.140467,4.066724,-4.686841,-0.342444,0.008098,0.569341,-0.029590,182.166161,188.495712,969.562637,1018.980073,0
0.036458,154.873878,23.030557,-167.469325,-3.007225,-4.735236,3.568225,1.494904,4.759609,-3.483079,-2.059781,-0.024718,0.575611,-0.029590,148.177279,188.495689,968.258982,1019.728732,0
0.037500,105.877402,92.478801,-179.074171,-3.254929,-4.966413,1.533237,3.540085,4.974514,-1.441535,-4.001780,-0.050241,0.578711,-0.029590,99.834033,188.495669,967.420499,1020.591654,0
0.038542,27.049123,140.586363,-176.437258,-3.176114,-4.239858,-0.301997,4.475688,4.218640,0.419225,-4.889007,-0.064826,0.586842,-0.018440,21.183377,188.495617,965.479908,1021.407210,0
0.039583,-50.174567,169.631772,-148.476262,-2.680705,-3.036271,-2.270401,4.986017,3.032954,2.341717,-5.353564,-0.086703,0.577196,-0.014723,-55.080514,188.495725,964.522738,1022.415273,0
0.040625,-115.533335,172.309635,-80.244625,-1.262033,-1.216212,-3.922528,4.649664,1.184026,4.030511,-4.984203,-0.086703,0.578229,-0.055607,-115.594009,188.495683,963.699673,1022.966580,0
0.041667,-152.856988,171.005939,4.027218,0.291750,0.666228,-4.929618,3.729526,-0.598207,4.894750,-4.051282,-0.053887,0.575473,-0.055607,-150.607398,188.420301,962.027400,1023.378180,0
0.042708,-167.931089,126.022550,78.030899,1.732941,2.357855,-5.083594,2.024564,-2.406377,5.009394,-2.269212,-0.028364,0.568652,-0.051890,-166.571703,188.495761,960.922237,1023.636301,0
0.043750,-187.683358,46.062521,128.800583,2.768796,4.023795,-4.734026,0.106965,-4.014463,4.625777,-0.426217,0.008098,0.574991,-0.022156,-181.624083,188.495598,959.652720,1023.412466,0
0.044792,-154.585877,-23.209548,167.904663,3.579466,4.724665,-3.560475,-1.547737,-4.674001,3.457291,1.287312,0.040913,0.576782,-0.029590,-147.815334,188.495705,958.671255,1023.075770,0
0.045833,-106.120497,-92.516853,179.072049,3.770874,4.930155,-1.592071,-3.569721,-4.925959,1.428974,3.225504,0.040913,0.578436,-0.022156,-100.282687,188.420325,958.506989,1023.665902,0
0.046875,-27.778115,-141.011999,176.301468,3.748356,4.199930,0.218194,-4.478261,-4.184905,-0.396511,4.120346,0.095606,0.583397,-0.014723,-22.104881,188.495662,957.431096,1023.877976,0
0.047917,49.185676,-169.963449,148.534898,3.207909,3.044046,2.199082,-5.038849,-2.995515,-2.314592,4.615366,0.102898,0.585395,-0.051890,54.744443,188.495555,955.867456,1024.401474,0
0.048958,115.640537,-172.065806,81.214637,1.856793,1.223987,3.851209,-4.745024,-1.224397,-4.016615,4.242197,0.110191,0.584292,-0.003573,116.113570,188.495613,954.879474,1025.017111,0
0.050000,153.359688,-170.750365,-3.020751,0.269232,-0.618088,4.904076,-3.770760,0.598594,-4.902901,3.301660,0.091960,0.579745,0.003860,151.262060,188.420361,953.906631,1025.094470,0
0.051042,168.139990,-126.377717,-77.777836,-1.194477,-2.353749,5.012276,-2.127656,2.451227,-5.070457,1.523398,0.077375,0.571132,-0.011006,166.899873,188.495738,953.720864,1025.730128,0
0.052083,187.451563,-46.147553,-128.839160,-2.207814,-4.027028,4.691838,-0.221656,3.992618,-4.651566,-0.327213,0.037267,0.574922,0.007577,181.862186,188.495546,952.409672,1025.369017,0
0.053125,154.625280,23.876197,-167.408566,-2.995965,-4.687533,3.609840,1.440779,4.715145,-3.513945,-2.071204,-0.039302,0.553356,-0.040740,148.042179,188.495649,951.819442,1025.536332,0
0.054167,105.335005,92.995582,-178.964806,-3.221151,-4.893024,1.587337,3.489826,4.937461,-1.494447,-3.921816,-0.042949,0.559282,-0.033307,99.439992,188.420186,950.122058,1025.880284,0
0.055208,26.529326,140.856498,-176.291438,-3.209892,-4.254535,-0.264543,4.371303,4.203818,0.344266,-4.824274,-0.068472,0.586911,0.015011,21.025761,188.495645,948.543948,1026.123400,0
0.056250,-50.490965,169.890163,-148.014498,-2.613149,-3.054618,-2.216301,4.982150,3.073712,2.253529,-5.315486,-0.097641,0.581123,-0.040740,-55.226872,188.495759,946.978822,1026.709589,0
0.057292,-116.109631,171.839834,-80.171715,-1.273292,-1.285932,-3.889235,4.668994,1.284068,3.920276,-5.014666,-0.068472,0.578711,-0.029590,-116.055600,188.495624,945.007000,1027.929642,0
0.058333,-153.150786,170.641843,4.221645,0.314269,0.574491,-4.942102,3.756588,-0.531512,4.956481,-4.100784,-0.061180,0.579332,-0.040740,-151.023956,188.495633,944.838375,1029.352250,0
0.059375,-167.614691,126.151745,78.480511,1.766719,2.328499,-5.075271,2.132815,-2.358209,5.062306,-2.307291,-0.028364,0.573613,0.000144,-166.312761,188.495649,944.441583,1030.371079,0
0.060417,-187.344361,45.980306,129.274498,2.746278,4.009117,-4.713218,0.168823,-3.981116,4.705146,-0.502374,0.008098,0.576576,0.015011,-181.488983,188.495474,943.592381,1031.896485,0
0.061458,-154.597177,-23.127333,167.795298,3.556947,4.720995,-3.647867,-1.493611,-4.674001,3.523431,1.268273,0.022683,0.581881,-0.014723,-147.668976,188.495881,943.316144,1032.688698,0
0.062500,-105.815399,-92.622558,179.290779,3.748356,4.915477,-1.675302,-3.523328,-4.888906,1.490706,3.164578,0.073729,0.580572,0.011294,-99.944937,188.495691,941.978278,1033.052398,0
0.063542,-27.958914,-141.141195,175.961221,3.714578,4.232955,0.189063,-4.428001,-4.184905,-0.374464,4.082268,0.099252,0.581605,-0.029590,-21.564481,188.495649,941.318906,1033.019570,0
0.064583,49.185676,-170.304055,148.121741,3.162872,3.036707,2.169951,-5.004054,-2.999220,-2.314592,4.562056,0.106545,0.585533,-0.022156,55.059676,188.495629,940.777544,1032.722215,0
0.065625,116.250733,-171.619496,81.153878,1.823015,1.312055,3.842886,-4.748890,-1.209576,-3.946064,4.226966,0.088314,0.584361,-0.022156,116.935428,188.495687,939.826735,1032.426603,0
0.066667,153.619586,-170.644660,-3.591880,0.246713,-0.555707,4.870784,-3.855815,0.583773,-4.872035,3.305468,0.081021,0.580089,-0.022156,151.577293,188.495745,939.220280,1032.583446,0
0.067708,167.789693,-126.013622,-78.506936,-1.183218,-2.295037,5.083022,-2.174050,2.406764,-5.066048,1.591939,0.029975,0.570237,-0.007290,166.472056,188.495635,938.122333,1033.499977,0
0.068750,187.327264,-45.360637,-129.167255,-2.241592,-3.986664,4.704323,-0.213924,4.003734,-4.678022,-0.205362,0.004452,0.566654,-0.003573,181.760861,188.495611,937.078350,1035.046657,0
0.069792,154.161983,24.451703,-167.602993,-2.973447,-4.661847,3.572387,1.433046,4.726261,-3.540401,-1.960777,-0.046595,0.562313,-0.014723,147.603104,188.495689,935.721255,1036.103857,0
0.070833,104.837809,93.712027,-178.733924,-3.209892,-4.929719,1.574853,3.455031,4.941167,-1.490038,-3.929431,-0.064826,0.558317,-0.044457,99.226083,188.495647,935.583947,1036.281427,0
0.071875,26.156429,141.138378,-176.024101,-3.153596,-4.192154,-0.247897,4.433161,4.237166,0.357494,-4.862353,-0.079410,0.566930,-0.040740,20.890661,188.495667,936.012615,1036.845604,0
0.072917,-50.909062,169.549557,-148.026650,-2.635668,-3.058287,-2.195493,4.947355,3.103354,2.279985,-5.334525,-0.090349,0.563209,-0.007290,-55.508330,188.495718,936.261100,1037.253348,0
0.073958,-116.301730,171.969029,-79.770710,-1.250774,-1.245568,-3.864266,4.665128,1.295184,3.951142,-4.999435,-0.097641,0.580089,-0.037023,-116.348316,188.495700,936.364766,1037.359485,0
0.075000,-153.354185,170.219023,4.440375,0.336788,0.552474,-4.900487,3.744990,-0.538923,4.903568,-4.089361,-0.017425,0.577333,-0.022156,-151.181573,188.420327,935.732227,1036.955052,0
0.076042,-168.179687,125.341339,78.577724,1.721681,2.372532,-5.062787,2.078689,-2.395262,5.022622,-2.284444,-0.017425,0.572855,-0.025873,-166.819386,188.495694,935.782471,1036.479797,0
0.077083,-187.253961,45.839366,129.456773,2.746278,4.067829,-4.721541,0.164957,-3.988526,4.674281,-0.430025,0.004452,0.575129,-0.018440,-181.196266,188.495611,936.293338,1035.606966,0
0.078125,-154.054781,-23.561899,168.390729,3.545688,4.698978,-3.627059,-1.520674,-4.666590,3.496975,1.272081,0.033621,0.581467,0.003860,-147.365001,188.495618,936.110145,1035.472311,0
0.079167,-105.804099,-93.256788,178.731802,3.737096,4.911808,-1.554618,-3.550391,-4.911138,1.468659,3.195041,0.055498,0.580710,-0.014723,-99.685996,188.420260,936.538423,1035.532861,0
0.080208,-27.484317,-141.517035,175.839704,3.703318,4.214608,0.234840,-4.489859,-4.166379,-0.418558,4.105115,0.106545,0.585119,-0.025873,-21.114148,188.495676,936.995788,1035.280610,0
0.081250,50.055771,-169.728549,148.194651,3.185390,3.029368,2.182436,-4.992456,-2.980694,-2.327821,4.543017,0.091960,0.582019,-0.018440,56.084184,188.495617,936.804633,1034.919669,0
0.082292,116.454132,-172.312451,79.938711,1.811756,1.227657,3.872017,-4.683166,-1.224397,-3.976930,4.238389,0.077375,0.579263,-0.051890,116.856620,188.495573,936.909698,1035.561165,0
0.083333,153.743885,-170.280565,-4.454649,0.246713,-0.599741,4.874945,-3.813287,0.594889,-4.894082,3.275005,0.070083,0.575335,-0.037023,151.487226,188.420271,936.933380,1035.441220,0
0.084375,168.309489,-125.121001,-78.798576,-1.194477,-2.295037,5.016437,-2.116058,2.428996,-4.982270,1.527206,0.026329,0.563760,0.000144,167.203848,188.495653,936.622318,1034.187294,0
0.085417,187.270764,-44.514997,-129.373834,-2.185296,-3.982995,4.683515,-0.248719,4.018555,-4.647156,-0.277711,0.015390,0.543779,-0.040740,181.434370,188.495750,937.024007,1033.452161,0
0.086458,153.913384,25.273853,-167.894633,-2.995965,-4.698542,3.555740,1.467841,4.722556,-3.500717,-2.029318,-0.039302,0.577333,0.003860,147.591846,188.496956,937.565184,1032.919381,0
0.087500,104.442311,94.240553,-178.551649,-3.187373,-4.885685,1.562368,3.489826,4.944872,-1.494447,-3.959894,-0.075764,0.539990,-0.007290,99.012175,188.420397,937.709267,1033.130569,0
0.088542,25.681832,141.572943,-175.914736,-3.176114,-4.206832,-0.289513,4.406098,4.214934,0.379541,-4.889007,-0.101287,0.574233,-0.025873,20.642978,188.495687,938.010529,1033.031614,0
0.089583,-51.462758,169.502577,-147.880830,-2.624408,-3.036271,-2.245431,4.947355,3.036659,2.257938,-5.326909,-0.104934,0.583397,-0.022156,-55.879855,188.495649,937.728286,1032.406884,0
0.090625,-116.584228,172.051245,-79.248188,-1.250774,-1.227220,-3.893397,4.649664,1.228489,3.968779,-5.010858,-0.075764,0.581192,-0.025873,-116.483416,188.495662,938.284073,1032.085723,0
0.091667,-153.614083,169.995868,4.561892,0.303010,0.644211,-4.925456,3.748856,-0.550039,4.890340,-4.058898,-0.097641,0.576851,-0.007290,-151.429256,188.420218,938.170423,1031.669644,0
0.092708,-168.202287,125.047714,78.699241,1.755459,2.405558,-5.025333,2.094154,-2.387851,5.004984,-2.265404,-0.017425,0.572993,-0.022156,-167.055811,188.495575,937.935668,1031.364831,0
0.093750,-187.299161,45.299096,129.711958,2.768796,4.034804,-4.758995,0.149492,-4.014463,4.669871,-0.403370,0.029975,0.574853,-0.014723,-181.106200,188.495665,938.286965,1031.327475,0
0.094792,-153.885282,-23.832034,168.548701,3.590725,4.673292,-3.577121,-1.532273,-4.681411,3.448472,1.325390,0.059144,0.578298,-0.007290,-147.151093,188.495620,938.974452,1030.725765,0
0.095833,-105.329502,-93.667864,178.877622,3.748356,4.919147,-1.575425,-3.573587,-4.862969,1.442202,3.195041,0.073729,0.578229,-0.025873,-99.089305,188.420197,938.674368,1030.161051,0
0.096875,-26.998420,-141.787170,175.718187,3.714578,4.185252,0.268132,-4.470529,-4.114505,-0.449423,4.086076,0.110191,0.579400,-0.029590,-20.292291,188.495669,938.491201,1029.409408,0
0.097917,51.219663,-169.728549,148.109589,3.117835,3.000012,2.211567,-5.004054,-2.958462,-2.358686,4.543017,0.110191,0.576920,-0.022156,57.074916,188.495644,938.647865,1029.343275,0
0.098958,116.973928,-172.324196,79.051639,1.823015,1.209310,3.888663,-4.714095,-1.083597,-3.990158,4.219350,0.128422,0.576024,-0.011006,117.273178,188.495740,939.378819,1028.089916,0
0.100000,153.732586,-170.104389,-5.183749,0.212935,-0.673130,4.899914,-3.755295,0.650468,-4.898491,3.263582,0.070083,0.572648,-0.025873,151.678618,188.420336,939.754785,1027.779405,0
0.101042,168.422488,-124.369320,-79.236036,-1.228255,-2.383104,5.024760,-2.069664,2.480869,-5.030773,1.477704,0.040913,0.570857,-0.029590,167.530339,188.495649,940.633216,1027.751612,0
0.102083,187.428963,-43.669356,-129.361682,-2.207814,-4.034367,4.654384,-0.171396,4.077839,-4.660385,-0.350060,0.011744,0.544261,-0.014723,181.378078,188.495550,941.733701,1027.597273,0
0.103125,153.393588,25.720164,-168.319942,-2.995965,-4.694872,3.493318,1.560629,4.759609,-3.425757,-2.105475,-0.021072,0.582432,-0.025873,147.197805,188.495635,942.801746,1026.835614,0
0.104167,104.487511,94.722098,-178.551649,-3.131077,-4.871007,1.516591,3.513022,4.948577,-1.419488,-4.028435,-0.061180,0.557284,-0.033307,99.136017,188.420305,944.012657,1026.255866,0
0.105208,25.308934,142.054489,-175.805371,-3.198633,-4.162799,-0.364420,4.433161,4.177882,0.489775,-4.892815,-0.083057,0.573682,-0.029590,20.237678,188.495662,944.857755,1025.260969,0
0.106250,-52.287653,169.021032,-148.075257,-2.646927,-3.021593,-2.270401,4.947355,3.021838,2.368173,-5.300254,-0.093995,0.584223,-0.025873,-56.544096,188.495530,945.721912,1024.592516,0
0.107292,-116.821527,172.908630,-78.081628,-1.239515,-1.168509,-3.955820,4.622601,1.161795,4.056967,-4.953741,-0.079410,0.578643,-0.037023,-116.483416,188.495626,946.773438,1023.845676,0
0.108333,-153.715783,169.655262,5.011504,0.325528,0.666228,-4.967072,3.702463,-0.631555,4.952072,-3.982741,-0.053887,0.577816,-0.029590,-151.609389,188.420245,947.987647,1022.894410,0
0.109375,-169.343579,123.814488,78.614179,1.732941,2.493625,-5.054464,1.970438,-2.484188,5.009394,-2.158785,-0.032010,0.573475,-0.040740,-168.294226,188.495682,949.382223,1021.908318,0
0.110417,-187.265261,44.429965,129.797020,2.825093,4.093515,-4.629988,0.048973,-4.092274,4.599321,-0.342444,0.008098,0.573682,-0.022156,-180.813483,188.495711,950.282022,1020.982726,0
0.111458,-153.467184,-24.454519,169.168436,3.568207,4.724665,-3.506375,-1.659855,-4.729580,3.355875,1.405355,0.040913,0.583672,-0.059323,-147.027251,188.495776,951.538678,1020.189554,0
0.112500,-105.397302,-94.490014,178.209280,3.737096,4.919147,-1.433933,-3.647044,-4.840738,1.327558,3.275005,0.055498,0.575542,0.000144,-98.684005,188.344856,952.780144,1018.913254,0
0.113542,-25.721529,-142.397911,175.973373,3.714578,4.100854,0.388817,-4.513056,-4.092274,-0.559658,4.158425,0.084667,0.574371,-0.048173,-19.008842,188.495712,954.275211,1018.618447,0
0.114583,52.609554,-168.812438,148.328319,3.162872,2.856903,2.323928,-4.980858,-2.828778,-2.460102,4.516362,0.084667,0.585946,-0.037023,58.144457,188.495645,955.199324,1016.701577,0
0.115625,116.883529,-173.757088,77.204585,1.777978,1.066200,3.955247,-4.659969,-1.031723,-4.073937,4.181272,0.084667,0.577265,-0.048173,116.935428,188.495731,956.166633,1016.397407,0
0.116667,153.653486,-169.763784,-6.082973,0.201676,-0.750189,4.883268,-3.685705,0.731984,-4.960223,3.210272,0.073729,0.572993,-0.029590,151.768684,188.344872,957.280054,1015.763422,0
0.117708,169.382982,-122.936429,-79.308946,-1.205737,-2.496858,4.954014,-1.938216,2.577206,-5.013135,1.374892,0.048206,0.560935,0.003860,168.870080,188.495651,958.395420,1014.631698,0
0.118750,187.372463,-42.729755,-129.422440,-2.252852,-4.056384,4.579477,-0.067011,4.107482,-4.572197,-0.441448,-0.013779,0.544950,-0.055607,181.029070,188.495685,958.925171,1013.126448,0
0.119792,153.224089,26.201709,-168.806008,-3.029743,-4.713220,3.439218,1.672746,4.755903,-3.390482,-2.212095,-0.046595,0.565689,-0.033307,147.344163,188.495656,960.000439,1012.453075,0
0.120833,104.125913,95.250624,-178.029127,-3.187373,-4.859999,1.370938,3.625140,4.911524,-1.309253,-4.043667,-0.064826,0.572855,-0.025873,98.741975,188.269548,960.298505,1011.049099,0
0.121875,25.015136,142.336369,-175.939040,-3.142336,-4.133443,-0.426843,4.518215,4.155650,0.604419,-4.923278,-0.090349,0.572235,-0.044457,19.742312,188.495736,961.592838,1010.267681,0
0.122917,-52.897849,168.598212,-148.087408,-2.624408,-2.940864,-2.357793,5.001481,2.888449,2.421086,-5.300254,-0.101287,0.581743,-0.025873,-57.197079,188.495716,962.374251,1008.629140,0
0.123958,-116.708527,173.542861,-77.206707,-1.205737,-1.080441,-4.026566,4.595538,1.106216,4.105470,-4.934702,-0.086703,0.580710,-0.040740,-116.359575,188.495662,963.138058,1008.167118,0
0.125000,-153.986981,169.455597,5.412509,0.314269,0.735948,-4.929618,3.675400,-0.701955,4.969709,-3.956086,-0.061180,0.579952,-0.003573,-151.845814,188.344966,963.875433,1007.680787,0
0.126042,-169.772977,123.156768,78.990881,1.777978,2.508303,-5.041979,1.896982,-2.565704,4.987347,-2.094052,-0.028364,0.571890,-0.025873,-168.935951,188.495734,964.754969,1006.876288,0
0.127083,-187.378260,43.713519,130.015750,2.768796,4.155896,-4.609180,-0.012885,-4.110800,4.550818,-0.304366,-0.006487,0.573613,-0.022156,-180.678383,188.495595,964.953447,1006.272942,0
0.128125,-153.184686,-25.347140,169.326408,3.601985,4.713656,-3.452275,-1.764240,-4.718464,3.267687,1.511975,0.051852,0.575335,-0.022156,-146.802085,188.495705,965.877774,1004.952335,0
0.129167,-104.493308,-95.288675,178.221432,3.725837,4.904469,-1.463064,-3.685705,-4.844443,1.257008,3.332123,0.095606,0.571477,-0.003573,-97.884664,188.344838,966.625430,1004.573811,0
0.130208,-24.693235,-142.656301,175.949069,3.725837,4.108193,0.438755,-4.543985,-4.066337,-0.643436,4.204119,0.070083,0.566103,-0.033307,-17.950559,188.495674,967.567727,1004.130799,0
0.131250,53.784746,-168.612773,148.267561,3.162872,2.849564,2.378028,-5.038849,-2.821367,-2.499787,4.573480,0.102898,0.571064,-0.007290,58.966315,188.495595,968.246312,1004.632393,0
0.132292,117.132127,-174.191653,76.220300,1.721681,1.025836,4.034316,-4.590379,-0.935386,-4.135668,4.139386,0.084667,0.574577,-0.029590,117.126820,188.495848,969.232102,1003.643904,0
0.133333,153.755185,-169.470159,-6.763466,0.179157,-0.812570,4.937368,-3.647044,0.806089,-5.004316,3.191233,0.077375,0.572028,-0.022156,152.117693,188.344876,970.174991,1003.379193,1
0.134375,169.959278,-122.102533,-79.466918,-1.216996,-2.606942,4.995630,-1.872492,2.684659,-5.052820,1.275888,0.029975,0.562933,-0.029590,169.613129,188.495716,971.935838,1002.697092,1
0.135417,187.406363,-42.165994,-129.543957,-2.230333,-4.155460,4.517054,0.025776,4.181587,-4.572197,-0.548068,0.019036,0.574371,-0.029590,180.837679,188.495792,973.501415,1002.142367,1
0.136458,152.670393,26.695000,-169.498654,-3.052262,-4.782940,3.360149,1.738470,4.830009,-3.341979,-2.303483,-0.042949,0.564242,-0.011006,147.107738,188.495987,975.072292,1001.968130,1
0.137500,104.125913,95.943579,-177.834700,-3.153596,-4.904032,1.320999,3.690864,4.937461,-1.238703,-4.123631,-0.104934,0.571201,-0.011006,98.539326,188.345008,976.461507,1001.688770,1
0.138542,24.404940,142.876639,-175.914736,-3.153596,-4.085740,-0.572497,4.549144,4.129713,0.719063,-4.995627,-0.101287,0.577747,0.007577,19.021779,188.495674,978.094773,1001.171712,1
0.139583,-53.700144,167.905256,-148.427655,-2.624408,-2.841788,-2.470154,4.993749,2.832870,2.544548,-5.345948,-0.072118,0.580158,-0.018440,-57.816287,188.495662,979.849292,1000.547830,1
0.140625,-116.753727,174.905282,-75.578383,-1.194477,-1.003383,-4.109797,4.583939,0.943184,4.153973,-4.915662,-0.115872,0.583741,-0.029590,-116.258250,188.495600,981.323201,999.373305,1
0.141667,-153.998281,168.903582,6.056547,0.336788,0.853371,-4.996202,3.571014,-0.827934,4.991756,-3.849467,-0.064826,0.573475,-0.025873,-152.059722,188.344988,982.479191,997.590267,1
0.142708,-171.298467,121.782601,78.747847,1.744200,2.677099,-4.992041,1.726872,-2.725030,5.049078,-1.941738,-0.035656,0.566447,-0.003573,-170.377016,188.495731,985.262369,996.592363,1
0.143750,-187.310461,42.456803,130.015750,2.768796,4.225616,-4.563403,-0.167530,-4.121916,4.497905,-0.171091,-0.006487,0.573268,-0.003573,-180.194275,188.495725,985.955134,995.113049,1
0.144792,-152.811789,-26.486406,170.201329,3.590725,4.794385,-3.348237,-1.857027,-4.785159,3.214775,1.652865,0.033621,0.575680,-0.022156,-146.734535,188.495673,987.954308,994.843846,1
0.145833,-104.097811,-96.568881,177.650303,3.748356,4.908138,-1.238341,-3.786224,-4.833327,1.111499,3.400664,0.070083,0.539163,-0.022156,-97.141615,188.344885,989.158767,993.580853,1
0.146875,-23.371144,-143.278786,176.629563,3.737096,4.027465,0.638508,-4.675434,-4.007053,-0.824221,4.295507,0.110191,0.577885,0.000144,-16.824727,188.495683,991.571894,992.528902,1
0.147917,55.332836,-167.555722,148.352623,3.196650,2.735810,2.502874,-5.027251,-2.728736,-2.618840,4.550632,0.091960,0.556526,0.007577,59.900756,188.495664,992.541714,991.032128,1
0.148958,116.985228,-176.153070,73.753510,1.744200,0.842362,4.142516,-4.613576,-0.805702,-4.259131,4.101307,0.099252,0.575887,-0.022156,116.687745,188.495617,994.489252,990.243256,1
0.150000,153.653486,-168.847673,-7.285988,0.190417,-0.948340,5.016437,-3.569721,0.946889,-5.030773,3.084613,0.088314,0.569961,-0.007290,152.275309,188.344923,995.839453,988.336571,1
0.151042,171.496068,-120.904542,-79.102368,-1.205737,-2.702348,5.024760,-1.771973,2.806933,-5.044001,1.199732,0.029975,0.565965,-0.014723,171.245586,188.495749,997.441277,987.562934,1
0.152083,187.169065,-41.308609,-129.689777,-2.207814,-4.265544,4.554508,0.161091,4.229755,-4.523694,-0.612801,-0.002841,0.564518,-0.044457,180.353571,188.420448,998.074897,986.769407,1
0.153125,152.783392,27.211780,-170.069782,-3.063521,-4.834312,3.293564,1.896982,4.889293,-3.178832,-2.436757,-0.042949,0.566309,-0.044457,147.344163,188.495645,1000.317299,985.022623,1
0.154167,104.069414,96.495595,-177.494454,-3.187373,-4.922380,1.250253,3.795250,4.907819,-1.141696,-4.215019,-0.053887,0.576576,0.011294,98.212834,188.344802,1001.626954,983.860724,1
0.155208,23.975543,143.146775,-176.546623,-3.131077,-4.056384,-0.713989,4.622601,4.063018,0.829298,-5.087015,-0.097641,0.576851,-0.003573,18.402571,188.495589,1003.596729,982.951787,1
0.156250,-54.626738,167.588141,-148.148167,-2.613149,-2.805094,-2.570031,4.986017,2.766175,2.597461,-5.342141,-0.093995,0.580434,0.003860,-58.559336,188.495725,1004.041607,982.162480,1
0.157292,-116.663328,176.032803,-74.205244,-1.171959,-0.878620,-4.234642,4.545278,0.839436,4.281845,-4.873776,-0.072118,0.577954,-0.018440,-116.033083,188.495607,1005.937392,981.296372,1
0.158333,-154.235579,168.633447,6.724889,0.336788,0.948777,-5.033656,3.528487,-0.920565,5.004984,-3.788541,-0.075764,0.578091,-0.025873,-152.172305,188.344853,1006.782282,980.307730,1
0.159375,-171.965162,121.007431,78.954426,1.744200,2.776174,-5.041979,1.668880,-2.821367,4.978528,-1.896044,0.000805,0.565345,0.011294,-171.142582,188.495693,1007.448351,979.278765,1
0.160416,-187.265261,41.364517,130.088660,2.791315,4.276989,-4.530111,-0.229388,-4.225663,4.444993,-0.075895,0.026329,0.569272,-0.018440,-179.980367,188.495640,1008.936673,978.394685,1
0.161458,-152.529291,-27.696142,170.286390,3.590725,4.853096,-3.285814,-1.973011,-4.792569,3.148634,1.725214,0.055498,0.568170,0.007577,-146.689501,188.495687,1009.581376,977.690164,1
0.162500,-103.498915,-97.097407,177.711062,3.770874,4.919147,-1.213372,-3.828752,-4.840738,1.062995,3.503476,0.084667,0.549911,-0.037023,-96.668765,188.269530,1010.904178,977.494523,1
0.163542,-22.399351,-143.454962,176.751080,3.725837,4.023795,0.709254,-4.690898,-3.981116,-0.837449,4.306931,0.110191,0.562244,-0.014723,-15.980352,188.495825,1010.902030,977.393233,1
0.164583,56.293329,-167.520487,148.182499,3.162872,2.695446,2.594427,-5.050448,-2.702799,-2.693799,4.577287,0.110191,0.595247,-0.029590,60.429897,188.495868,1011.807187,977.340073,1
0.165625,117.256427,-176.669850,72.975803,1.687904,0.787320,4.184131,-4.582646,-0.731597,-4.351728,4.154617,0.099252,0.577402,-0.029590,116.789070,188.495530,1013.520480,977.650038,1
0.166667,153.969884,-168.671498,-7.431808,0.190417,-0.992374,5.045568,-3.573587,0.980236,-5.052820,3.069382,0.040913,0.572717,-0.011006,152.601800,188.269579,1014.007662,977.514889,1
0.167708,172.128864,-120.305547,-79.223885,-1.216996,-2.779407,5.008114,-1.683052,2.862512,-5.048410,1.123575,0.066437,0.568721,0.000144,171.842277,188.495604,1014.926502,976.861326,1
0.168750,187.112565,-40.874043,-130.115086,-2.207814,-4.331594,4.558669,0.188154,4.303861,-4.510466,-0.704189,-0.046595,0.562520,-0.003573,180.207212,188.495712,1016.354660,976.363174,1
0.169792,10.935429,12.941593,-6.897135,4.266283,-18.062762,3.971893,15.304708,18.765517,-3.672683,-16.887517,-0.662798,0.770805,-50.565559,7.921071,188.495685,1205.256964,955.887255,1
0.170833,3.895576,0.527117,-2.218741,1.102420,-28.920732,-3.227552,31.198354,28.699337,3.571935,-32.035112,-0.589875,1.203634,-72.865759,4.903840,188.269413,1490.960599,1074.211539,1
0.171875,-2.048185,-6.343714,-12.426145,7.812963,-30.942611,-13.506530,43.295464,30.103633,14.326421,-44.585758,-2.606210,1.692756,-66.707187,0.456802,188.495673,1759.607603,1339.571822,1
0.172917,-16.195692,-18.382349,-26.655753,20.603528,-26.605295,-29.482641,53.915714,25.216386,30.173746,-54.227214,-3.612554,2.133027,-40.667987,0.445543,188.495712,1996.844444,1706.716102,1
0.173958,-16.466890,-14.177635,-21.539899,12.767055,-16.833488,-45.508690,55.605211,15.530819,46.823578,-55.419068,0.212284,2.164376,-2.081208,0.242893,188.495662,2200.009521,2104.898941,1
0.175000,34.473174,40.800757,34.479307,-37.021571,-2.713357,-60.993741,51.193961,1.091394,61.572967,-50.723999,2.990669,2.164032,43.277398,-0.500156,188.269525,2381.893929,2475.029254,1
0.176042,45.671400,54.800809,48.271455,-44.970637,13.843305,-67.718772,40.500255,-15.445211,67.772560,-39.879266,3.169332,2.163894,84.421267,-0.849164,188.495629,2516.086928,2760.334098,1
0.177083,-9.506136,0.256982,-7.565477,11.427198,32.869521,-66.158199,27.042268,-34.405061,66.052900,-26.003490,-2.733826,2.161827,98.161906,0.028985,188.495638,2565.202604,2913.559135,1
0.178125,-55.869729,-44.033451,-47.580932,43.223462,45.320043,-58.392785,9.629235,-46.536104,57.723575,-8.445532,-3.918833,2.124001,98.176773,0.524351,188.495544,2469.207945,2965.129703,1
0.179166,-55.395132,-44.374056,-44.846805,41.354419,51.143496,-45.263160,-8.139483,-52.538636,44.535108,8.948690,-3.477645,2.134611,98.180490,0.546868,188.344815,2222.832645,2913.497868,1
0.180208,5.082068,15.032205,19.034533,-16.439570,49.202345,-29.158042,-26.847669,-50.552613,27.911732,27.218715,2.709913,2.083212,98.310574,-0.342540,188.495564,1874.590949,2720.024500,1
0.181250,36.145563,42.985329,48.052725,-38.789281,41.613875,-10.701659,-38.399655,-43.064269,9.696568,38.451848,5.991471,2.149494,71.925721,-0.511414,188.495655,1455.459004,2409.469618,1
0.182291,40.936731,44.312515,50.422301,-41.097438,30.792600,6.997325,-43.483611,-32.315290,-8.086476,43.028874,5.579453,2.127446,27.670975,-0.410089,188.495693,1074.848812,1992.256930,1
0.183333,-8.828140,-9.996412,-4.904261,8.578595,17.641209,24.729602,-40.131680,-19.035614,-25.565272,38.927828,-0.713845,1.955609,-18.984760,0.546868,188.344829,757.549906,1466.937369,1
0.184375,-37.676850,-43.657611,-40.326384,41.219307,4.522844,36.161323,-32.662323,-5.956023,-36.897388,31.277874,-5.545027,1.848538,-58.961584,1.211109,188.495626,522.364003,857.435413,1
0.185417,-41.145927,-49.236491,-46.657405,44.709690,-9.512890,40.372790,-22.714780,8.353717,-40.473398,21.209940,-4.469405,1.742639,-90.847153,1.346209,188.420282,346.401665,115.865532,1
0.186458,10.641631,2.688199,5.509722,-5.934643,-22.888119,35.728524,-11.816169,21.844593,-35.411426,10.635564,2.381758,1.630057,-97.496330,0.490577,188.495750,375.350315,69.021944,1
0.187500,55.920432,48.963539,51.479496,-50.318805,-32.226927,27.846587,-0.152066,31.004013,-27.355482,-1.225864,5.805516,1.580449,-97.455446,-0.308765,188.344901,366.659177,88.781984,1
0.188541,50.665967,43.889694,42.705989,-39.903952,-34.035977,18.025378,13.008229,32.552814,-17.544603,-14.328647,2.126525,1.526638,-90.468050,-0.207440,188.495758,357.602759,112.191348,1
0.189583,-14.964000,-20.872291,-26.036018,24.150208,-29.588576,7.879569,25.078276,28.528895,-7.178143,-26.064416,-4.323558,1.464283,-58.077010,0.772035,188.420209,348.273430,112.949334,1
0.190625,-55.745430,-58.197933,-63.596835,54.730467,-22.884449,-4.584211,31.526975,21.959457,5.326869,-31.757139,-5.658058,1.460218,-18.601940,1.132301,188.495676,328.803294,93.370863,1
0.191666,-27.845915,-25.734725,-28.964571,20.130637,-15.193234,-18.296450,31.318204,14.252502,19.229656,-31.319238,-0.706552,1.442993,21.858056,0.445543,188.344784,297.614253,72.353497,1
0.192708,33.196282,37.829269,34.770947,-33.587484,-5.681960,-29.336987,27.104126,4.678093,29.679895,-26.886910,3.245901,1.440788,57.910046,-0.556448,188.495721,275.014208,71.106495,1
0.193750,45.592300,52.487042,50.009144,-44.700414,4.790715,-34.443184,20.098705,-5.800402,34.711002,-19.766245,4.507478,1.434312,85.841046,-0.837906,188.495662,266.900454,86.091218,1
0.194792,-1.867386,5.777137,3.468241,-1.025588,17.087119,-33.028264,11.515904,-17.909213,32.766463,-11.103405,-0.207026,1.378916,98.325441,-0.117373,188.495687,261.572258,82.072316,1
0.195833,-39.778636,-32.910927,-34.177638,33.698094,25.501220,-27.139700,2.387980,-26.431327,26.633011,-2.158785,-4.957992,1.393109,98.117306,0.490577,188.344862,239.666676,74.489683,1
0.196875,-49.779070,-44.045196,-43.546577,42.637979,29.537640,-18.991425,-8.557025,-30.206994,18.365417,8.948690,-4.206880,1.346326,88.007882,0.727001,188.495665,203.568769,81.680216,1
0.197917,-0.918192,4.097600,8.085876,-5.360418,26.495647,-10.185629,-19.718532,-27.098275,9.806803,19.873388,2.750021,1.328619,57.181573,0.040244,188.495655,190.548046,90.421094,1
0.198958,47.920085,51.371266,57.701152,-51.759995,20.925387,-0.372743,-27.810335,-21.614480,-0.392101,27.515727,6.629552,1.309672,19.646620,-0.646514,188.495769,183.820133,85.489657,1
0.200000,44.383208,43.607814,48.332213,-39.780100,14.048795,11.641592,-28.935377,-14.959821,-12.509087,28.018362,3.103700,1.289484,-18.880692,-0.274990,188.344853,168.718797,70.964097,1
0.201041,-18.353977,-23.186058,-21.078136,24.397912,7.146517,22.948467,-25.011259,-7.808656,-23.611915,24.153402,-3.102089,1.252691,-52.795579,0.918393,188.495636,160.098929,67.116997,1
0.202083,-54.717137,-61.040226,-59.027806,54.313873,-2.243664,29.311445,-19.223668,1.587900,-29.379389,18.201745,-4.812145,1.253587,-79.685903,1.470051,188.495665,158.271105,66.764670,1
0.203125,-22.297651,-28.753193,-25.975259,20.547232,-12.738357,28.986846,-12.736307,12.240542,-28.876719,11.583716,-0.531536,1.216105,-93.749896,0.907135,188.495607,160.293350,64.100384,1
0.204166,36.303762,29.537292,30.651531,-28.745985,-21.379965,24.687986,-4.733425,20.599624,-24.414423,3.667213,3.209439,1.184756,-94.069532,0.085277,188.344836,160.435955,64.250730,1
0.205208,52.134957,46.567557,45.999092,-42.302183,-25.599859,18.066993,3.961493,24.831038,-17.663657,-5.098439,4.259538,1.163741,-82.633246,-0.274990,188.495674,152.812097,63.712046,1
0.206250,10.438232,5.929822,2.848506,-3.243670,-24.616440,10.509656,14.396169,23.863964,-10.039833,-15.234914,-0.571644,1.114822,-54.308276,0.299185,188.420347,142.810301,68.194070,1
0.207291,-28.501310,-31.525015,-36.024692,31.682680,-20.411224,2.648527,21.745675,19.710360,-2.296955,-22.507892,-5.297087,1.097597,-18.364071,0.772035,188.495664,141.628042,74.150802,1
0.208333,-43.089514,-43.352241,-47.896875,41.996199,-14.771245,-6.898021,25.062812,14.174691,7.527152,-25.352349,-4.896007,1.094152,18.959030,0.862101,188.344726,140.556206,68.190055,1
0.209375,-2.172484,1.278798,-1.283062,-1.160699,-8.650564,-16.977245,22.364255,8.242559,17.523224,-22.306076,1.240505,1.063285,51.015567,0.006469,188.495658,131.443190,62.276189,1
0.210416,40.744632,47.260512,47.104894,-45.905159,-1.950107,-24.730174,17.562526,1.350763,25.102955,-17.443462,5.575807,1.045302,75.794806,-0.792872,188.419583,124.442400,65.413059,1
0.211458,40.360435,47.060847,46.509462,-41.176253,6.786908,-26.407271,12.161547,-7.419603,26.262623,-12.093444,3.242255,1.048265,90.884608,-0.759098,188.495705,127.945645,67.674020,1
0.212500,-14.399003,-8.857146,-10.299603,13.408835,15.358797,-22.645248,6.694845,-15.938011,22.444096,-6.526379,-2.555163,1.014504,92.319254,0.197860,188.345006,127.983039,64.313747,1
0.213541,-57.892416,-52.983149,-53.085639,50.812231,21.277657,-17.235260,-0.882763,-21.547785,17.011736,1.100728,-4.713699,1.005409,78.779316,0.929651,188.495718,120.508868,64.488088,1
0.214583,-37.202253,-32.934417,-30.033918,27.426664,21.626256,-11.592226,-9.740059,-21.870144,11.310403,10.014885,-0.921677,0.997003,52.190045,0.603160,188.420318,111.712435,70.840686,1
0.215625,21.579959,24.087607,28.306258,-24.321080,18.653983,-5.104402,-17.514840,-19.043025,4.572865,17.379252,3.238609,0.969512,17.851454,-0.151148,188.495651,106.883339,75.503701,1
0.216666,48.778879,48.693404,52.718967,-44.306338,14.107507,2.727596,-21.725051,-14.563358,-3.214107,21.286097,4.744479,0.981708,-18.319470,-0.365056,188.420245,103.197532,73.820060,1
0.217708,18.280381,15.114420,17.442664,-11.339107,9.190413,12.340729,-21.388698,-9.542721,-12.941207,20.676843,0.726394,0.964620,-49.647534,0.265410,188.495709,95.461373,66.042822,1
0.218750,-24.241238,-29.269973,-27.591432,26.503401,3.297240,19.598436,-18.114089,-3.740273,-19.934489,17.204091,-3.247936,0.959935,-72.821159,0.952168,188.420276,87.548619,62.875458,1
0.219791,-39.767336,-46.253258,-45.527299,41.444493,-3.458260,23.414558,-13.343289,3.095944,-23.686875,12.383363,-4.469405,0.965034,-86.008010,1.244884,188.495607,85.608919,66.949051,1
0.220833,-2.748780,-8.962851,-8.209515,6.157846,-11.828327,22.057900,-7.988704,11.414268,-21.940759,7.098079,-0.108580,0.935062,-87.212221,0.603160,188.420242,89.768004,64.773361,1
0.221875,32.597386,27.998696,28.585747,-28.273095,-17.923322,17.825625,-2.475608,17.602063,-17.469644,1.641441,4.398092,0.915219,-74.954544,-0.072340,188.495750,88.620117,59.847477,1
0.222916,45.377602,42.069218,41.345002,-39.340987,-20.906603,12.465575,4.862301,20.481055,-12.112243,-5.833352,3.935028,0.910120,-50.732811,-0.342540,188.420227,78.879763,63.667639,1
0.223958,4.776970,2.559004,-0.395990,-0.395067,-18.921418,7.097202,12.671876,18.439453,-6.917989,-13.399534,-1.326402,0.871950,-17.148710,0.254152,188.495723,75.660158,69.693612,1
0.225000,-36.592057,-37.691146,-42.355713,39.485375,-15.112506,1.191992,18.857679,14.767534,-0.793355,-19.450195,-5.493980,0.874086,17.936938,0.850843,188.495582,75.339346,70.693968,1
0.226041,-42.456718,-40.674378,-43.947582,38.573371,-10.815553,-6.860567,20.535577,10.613930,7.364005,-20.668704,-3.608908,0.882216,47.949290,0.693226,188.495662,68.935484,63.115023,1
0.227083,1.737290,6.399622,5.606935,-7.612279,-6.551625,-14.788281,17.732636,6.378810,15.278848,-17.812823,2.013494,0.825649,69.457833,-0.128631,188.420155,63.116544,57.621656,1
0.228125,44.812605,50.866230,51.540254,-47.762943,-0.926324,-20.847467,13.750525,0.480025,21.006637,-13.749855,5.010650,0.872294,81.648608,-0.882939,188.495564,59.545131,59.408737,1
0.229167,33.806478,39.403101,39.364279,-33.103334,6.280521,-21.475858,9.563510,-6.715603,21.249154,-9.660233,2.141110,0.857136,82.087179,-0.556448,188.420256,63.880799,59.916754,1
0.230208,-17.958480,-13.825285,-14.309654,16.775366,13.237842,-18.225704,5.059473,-13.518472,18.131719,-4.999435,-2.361916,0.823100,70.357274,0.389252,188.495356,68.109698,54.800313,1
0.231250,-52.140754,-48.942865,-48.212819,45.531619,17.795327,-13.735414,-1.049007,-17.905508,13.572417,1.146422,-4.250635,0.841772,47.796905,0.963426,188.420354,60.695208,54.210700,1
0.232291,-28.704709,-26.568621,-23.678593,21.369161,17.971461,-9.257608,-8.545426,-18.064835,8.964611,8.640255,-0.783122,0.824753,16.624943,0.636935,188.495685,55.815507,62.442942,1
0.233333,20.755064,20.998670,24.478482,-20.886994,15.534932,-4.001597,-14.804685,-15.760159,3.585163,14.603335,2.771898,0.809733,-16.884824,0.006469,188.420242,56.480953,67.558726,1
0.234375,45.422801,43.748754,46.922619,-39.971508,11.766383,2.257343,-18.446576,-12.047481,-2.684981,17.996122,4.379862,0.823375,-46.332238,-0.286248,188.495597,52.424212,62.757076,1
0.235416,17.602385,13.693273,15.085239,-10.505919,7.799683,10.372326,-18.114089,-8.030972,-10.882025,17.364020,0.678994,0.813316,-67.498844,0.321702,188.419232,45.488355,57.696940,1
0.236458,-20.241065,-25.405865,-24.857306,23.418353,3.102758,16.468966,-15.268620,-3.369747,-16.847921,14.420558,-3.076566,0.807597,-78.046839,0.884618,188.495702,41.020918,56.086590,1
0.237500,-37.857648,-43.516671,-43.801762,39.485375,-2.452824,19.939681,-11.216920,2.291901,-20.132912,10.369015,-4.287096,0.814418,-77.028463,1.177334,188.420323,41.675465,57.131747,1
0.238541,-4.907066,-9.526611,-9.558351,7.058590,-9.685355,18.757807,-6.898456,9.487529,-18.642540,6.111848,-0.221611,0.779004,-65.733412,0.546868,188.495725,46.082798,55.242244,1
0.239583,28.054816,25.320833,25.450615,-25.356936,-15.061133,15.091500,-2.367356,14.904629,-14.815195,1.618594,4.004306,0.776386,-44.841841,-0.139890,188.420215,46.137274,51.561009,1
0.240625,42.145823,40.847737,40.202745,-37.843500,-17.904974,10.709409,3.818446,17.665053,-10.414630,-4.740502,3.935028,0.781071,-16.375636,-0.443864,188.495656,38.323841,55.272624,1
0.241666,4.980369,4.708341,2.423197,-2.534334,-16.378474,6.227442,10.646026,16.112546,-6.084615,-11.358531,-0.750307,0.752546,16.398224,0.107793,188.420251,36.061948,61.399062,1
0.242708,-33.326378,-32.805221,-36.559365,34.745209,-13.189702,1.450007,16.313767,12.951953,-1.119650,-16.895133,-4.950700,0.757300,44.901596,0.727001,188.495700,36.433140,62.754978,1
0.243750,-41.869122,-39.323702,-41.614461,37.402404,-9.556924,-5.462294,18.138579,9.431950,5.935364,-18.319266,-3.612554,0.773423,65.168761,0.681968,188.420412,30.887098,55.501508,1
0.244791,-1.652688,3.017059,2.957871,-4.099377,-5.986527,-12.524409,15.722250,5.923062,12.968331,-15.821321,1.594184,0.721955,74.586878,-0.094856,188.495765,25.573906,50.557002,1
0.245833,41.072330,46.532322,48.077028,-44.317598,-1.263915,-18.267319,12.130618,0.965415,18.431557,-12.177217,4.802818,0.773078,73.014714,-0.781614,188.420273,22.286627,52.366917,1
0.246875,34.009877,38.310815,39.109094,-32.900667,5.176010,-19.020556,8.542853,-5.500275,18.863677,-8.677810,2.261434,0.766602,61.351710,-0.511414,188.495671,27.096050,51.940519,1
0.247916,-13.585409,-11.182658,-11.162372,13.769133,11.516859,-16.153262,4.684459,-11.728828,15.940256,-4.599611,-2.161376,0.735390,41.244363,0.445543,188.420291,31.513640,46.759999,1
0.248958,-48.230980,-47.145879,-46.462978,43.820205,15.945912,-11.995895,-0.708788,-15.938011,11.888032,0.719944,-4.272512,0.747723,14.428373,1.008459,188.495698,25.104906,46.650665,1
0.250000,-26.602923,-26.439426,-24.043144,21.436716,16.206445,-8.175611,-7.544099,-16.215906,7.959271,7.604522,-0.961785,0.735183,-16.134051,0.681968,188.495638,22.063091,53.438239,1
0.251042,19.658972,18.320807,21.027407,-18.297355,13.979075,-3.585444,-13.304628,-14.107610,3.272097,13.007849,2.571359,0.729465,-43.440645,0.119052,188.420247,22.922004,57.491853,1
0.252083,44.304109,41.904788,44.176341,-38.372687,10.537110,1.928583,-16.730016,-10.732112,-2.283727,16.335903,4.259538,0.741729,-63.377024,-0.184923,188.420240,19.396388,53.169394,1
0.253125,16.201194,12.248637,12.849332,-9.503841,6.985060,9.381882,-16.293144,-7.123182,-9.757632,15.608605,0.609717,0.735183,-72.899209,0.321702,188.495477,14.426330,48.622428,1
0.254166,-18.941573,-23.855524,-24.322632,22.844129,2.853233,15.020754,-13.467005,-3.091852,-15.392824,12.611834,-3.353675,0.723815,-70.074517,0.862101,188.495568,10.875912,47.184936,1
0.255208,-37.326552,-41.919349,-43.096965,38.866113,-2.342740,18.166870,-9.732327,2.277080,-18.338293,8.880149,-4.133957,0.736768,-57.761090,1.076009,188.420034,12.013030,47.941823,1
0.256250,-4.308170,-7.271570,-7.711297,5.561103,-8.951461,16.660396,-5.912594,8.879865,-16.565720,5.209389,0.190407,0.711344,-38.203815,0.389252,188.495676,16.118755,46.203588,1
0.257291,30.258302,29.736957,30.238374,-30.401102,-14.173121,12.985766,-1.822232,14.159870,-12.725147,1.077881,4.554878,0.697633,-13.041756,-0.342540,188.495689,15.730730,42.921987,1
0.258333,40.349135,40.859482,40.336413,-37.381869,-16.510575,8.990698,4.216657,16.231114,-8.818433,-5.052745,3.555826,0.707899,15.703201,-0.511414,188.495609,10.387970,46.360486,1
0.259375,0.516898,1.548933,-0.553962,1.305087,-14.595110,5.341037,10.444987,14.393302,-5.198329,-11.175754,-1.359218,0.687849,42.693876,0.096535,188.495635,9.372202,50.835098,1
0.260416,-42.716616,-41.073709,-43.813913,41.343159,-11.417346,0.559439,15.625597,11.314225,-0.145176,-16.068831,-4.761099,0.706521,62.262301,0.760776,188.420285,8.974814,50.439047,1
0.261458,-38.795542,-35.565299,-36.364939,32.290682,-8.279947,-6.057392,16.429751,8.264791,6.521812,-16.556235,-2.343685,0.716374,71.018847,0.546868,188.495712,4.532199,44.994778,1
0.262500,7.488952,11.802327,12.995152,-12.915409,-4.944396,-12.553540,14.044351,4.822598,12.963922,-14.176334,2.017140,0.685989,68.012036,-0.196181,188.495716,0.714305,41.403207,1
0.263541,43.490514,47.413197,48.915493,-42.932704,-0.111701,-17.068799,10.564837,-0.012775,17.104333,-10.715005,4.164737,0.707003,55.055620,-0.623998,188.495667,-0.531258,41.486268,1
0.264583,23.410547,25.767144,26.264777,-20.245213,6.159428,-16.964761,7.209039,-6.400655,16.830951,-7.287948,0.996211,0.699838,35.676747,-0.139890,188.420276,2.837937,39.940283,1
0.265625,-19.732568,-18.687719,-18.173886,18.790781,11.689324,-14.263928,3.219197,-11.762176,14.141227,-3.224981,-2.412962,0.679374,10.306553,0.636935,188.495696,6.349671,36.605622,1
