1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-158.337452,165.521019,9.361802,0.415603,2.772505,-6.527645,3.049087,-2.728736,6.548269,-3.476298,-0.035656,0.615573,0.003860,-160.739890,188.495607,1599.422035,902.245047,0
0.001042,-187.581659,117.918493,78.650634,1.800497,4.878782,-5.936708,0.493578,-4.814801,5.957411,-0.925044,0.040913,0.609165,0.029877,-183.459190,188.495606,1600.262007,901.140083,0
0.002083,-187.276561,35.809127,131.340282,2.847611,5.924582,-4.500980,-1.872492,-5.848570,4.418536,1.466281,0.081021,0.606685,0.007577,-174.317430,188.495577,1601.338389,899.391288,0
0.003125,-160.597437,-35.107243,172.546601,3.613244,6.306207,-2.361954,-4.157373,-6.263560,2.271166,3.644366,0.117483,0.615504,0.011294,-145.878902,188.420072,1601.920561,897.700485,0
0.004167,-100.572234,-99.458154,181.356563,3.782133,5.425534,0.330555,-5.757949,-5.366885,-0.475880,5.270315,0.135714,0.617916,-0.007290,-86.772698,188.495629,1602.919206,895.871281,0
0.005208,-17.551683,-145.075773,186.290142,3.872208,3.987100,2.827473,-6.511844,-3.940358,-2.914269,5.883377,0.153945,0.623014,0.011294,-19.706858,188.495723,1603.223044,894.081750,0
0.006250,57.366822,-170.550700,145.023065,3.117835,1.873484,4.766746,-6.094302,-1.802419,-4.819122,5.418820,0.139360,0.624323,-0.014723,49.835813,188.495559,1604.224967,892.580788,0
0.007292,111.312666,-195.732001,61.261592,1.507755,-0.768536,6.381419,-4.942196,0.780152,-6.410910,4.238389,0.139360,0.624530,0.018727,118.218877,188.344797,1605.259745,891.307360,0
0.008333,158.229956,-165.688266,-8.975071,0.122861,-2.794085,6.597818,-3.063259,2.858807,-6.565238,2.284967,0.070083,0.618398,-0.025873,161.045544,188.495712,1605.589227,889.474055,0
0.009375,187.632362,-118.003525,-78.312509,-1.239515,-4.904032,6.002720,-0.469088,4.933756,-5.956743,-0.270095,0.051852,0.606616,-0.011006,183.787360,188.492587,1606.379232,887.643340,0
0.010417,187.474163,-36.187784,-130.686214,-2.252852,-5.905798,4.521215,1.846722,5.915652,-4.360546,-2.638573,-0.017425,0.611439,0.033594,174.859508,188.495622,1606.988631,885.911142,0
0.011458,160.263942,34.951742,-172.585178,-3.052262,-6.353474,2.440451,4.170264,6.352873,-2.301364,-4.862353,-0.039302,0.614539,-0.014723,146.252105,188.420012,1607.011788,885.086213,0
0.012500,101.007134,99.161712,-181.322230,-3.221151,-5.465462,-0.297836,5.708982,5.508072,0.480957,-6.423568,-0.064826,0.619362,-0.014723,87.584976,188.495484,1606.776657,884.386426,0
0.013542,17.941383,144.861546,-186.061382,-3.322485,-4.023359,-2.803076,6.536333,4.074134,2.910527,-7.055669,-0.104934,0.624185,-0.003573,20.293970,188.497363,1606.567814,883.712232,0
0.014584,-57.237020,170.289493,-145.073794,-2.511815,-1.917081,-4.684088,6.053068,1.943606,4.833018,-6.613960,-0.061180,0.624530,-0.003573,-49.338768,188.495553,1606.437985,883.603357,0
0.015625,-111.182864,195.717440,-61.336624,-0.901736,0.702922,-6.311246,4.928025,-0.650081,6.358665,-5.406874,-0.057533,0.618467,-0.007290,-117.845674,188.420068,1606.681904,882.959155,0
0.016666,-157.941955,165.826389,9.021555,0.415603,2.746819,-6.527645,3.080016,-2.750967,6.557087,-3.518184,-0.017425,0.617984,0.000144,-160.424657,188.495481,1607.108264,883.110275,0
0.017708,-187.773758,117.953728,78.201022,1.766719,4.882452,-5.928385,0.451050,-4.814801,5.970639,-0.909813,0.044560,0.607236,0.015011,-183.571773,188.498114,1607.353682,882.929693,0
0.018750,-187.446060,35.879598,130.757002,2.813834,5.880548,-4.467688,-1.864760,-5.830044,4.427355,1.424394,0.091960,0.605514,0.018727,-174.216105,188.495452,1606.813171,883.097400,0
0.019791,-160.145440,-34.743148,172.911151,3.590725,6.291529,-2.399408,-4.122577,-6.222802,2.271166,3.663405,0.161237,0.609096,0.007577,-145.890160,188.344755,1606.606329,882.702291,0
0.020833,-101.058131,-99.117548,181.162136,3.827171,5.396178,0.318071,-5.727020,-5.392822,-0.493517,5.228428,0.183114,0.618742,0.044744,-87.110447,188.495452,1606.460977,882.523085,0
0.021875,-17.924580,-145.075773,186.314445,3.928504,3.928389,2.831634,-6.461584,-3.936653,-2.865765,5.864338,0.172176,0.622876,0.018727,-19.920766,188.495459,1605.889337,882.616119,0
0.022916,57.039125,-170.116134,145.569890,3.095316,1.935865,4.712646,-6.032444,-1.828356,-4.792666,5.346471,0.168530,0.627493,0.018727,49.272897,188.495501,1605.018578,882.061411,0
0.023958,111.086667,-195.743746,61.589687,1.485236,-0.731842,6.327319,-4.957661,0.809794,-6.384454,4.234582,0.143006,0.617227,-0.025873,118.038744,188.344773,1605.003899,881.515942,0
0.025000,157.845758,-165.946656,-8.513307,0.145379,-2.775738,6.560365,-3.020731,2.840280,-6.556420,2.304006,0.102898,0.617571,0.000144,160.764086,188.495537,1604.839232,881.495690,0
0.026041,187.847060,-118.085740,-77.802139,-1.183218,-4.815965,5.994397,-0.457490,4.915230,-5.899421,-0.289134,0.055498,0.606616,-0.014723,183.866168,188.420068,1604.417182,880.608123,0
0.027083,187.643661,-36.176039,-130.321664,-2.207814,-5.913137,4.500408,1.842856,5.904536,-4.382593,-2.646189,-0.006487,0.604756,-0.007290,174.758183,188.495582,1604.427153,880.647310,0
0.028125,160.218743,34.752077,-172.548723,-3.018484,-6.313110,2.407158,4.162532,6.356578,-2.257270,-4.847121,-0.072118,0.608476,-0.044457,146.364689,188.344715,1604.372739,880.141774,0
0.029168,100.871535,99.044262,-181.516657,-3.198633,-5.432436,-0.335289,5.732179,5.478430,0.542688,-6.427376,-0.079410,0.615366,0.022444,87.472393,188.495548,1604.635457,879.225435,0
0.030208,18.122182,144.591411,-186.255809,-3.390041,-3.982995,-2.832207,6.528601,4.033376,2.945802,-7.086132,-0.079410,0.620534,0.000144,20.710528,188.420140,1605.310519,878.488734,0
0.031250,-56.807623,170.430433,-145.061642,-2.556853,-1.902403,-4.725703,6.076264,1.895437,4.837428,-6.560650,-0.050241,0.624048,-0.029590,-48.978502,188.495582,1605.151141,877.345449,0
0.032292,-110.866466,195.599990,-61.603961,-0.969291,0.721270,-6.332053,4.900962,-0.668607,6.385121,-5.364988,-0.079410,0.616675,0.026161,-117.474149,188.344717,1605.429608,876.543496,0
0.033333,-158.156653,165.849879,8.486882,0.415603,2.798191,-6.519322,2.979497,-2.769494,6.543859,-3.438220,-0.046595,0.613713,-0.014723,-160.435916,188.495618,1605.640928,875.279443,0
0.034375,-187.604259,118.165138,78.043050,1.789237,4.864105,-5.915900,0.423987,-4.799980,5.922136,-0.845079,0.051852,0.602551,0.000144,-183.380381,188.420249,1605.461033,873.992307,0
0.035417,-187.400860,35.856108,130.732699,2.791315,5.917243,-4.438557,-1.915019,-5.826339,4.347986,1.534822,0.084667,0.593732,0.003860,-174.182330,188.495510,1606.107460,872.148454,0
0.036458,-160.563537,-35.083753,172.449388,3.568207,6.302538,-2.382762,-4.184435,-6.263560,2.293213,3.724331,0.121129,0.605720,0.029877,-145.878902,188.344730,1607.122214,872.408067,0
0.037500,-100.651333,-98.847413,181.648203,3.827171,5.392509,0.463724,-5.750217,-5.322422,-0.564067,5.232236,0.153945,0.609923,0.007577,-87.155481,188.420146,1607.200579,871.019007,0
0.038542,-17.811581,-144.676443,186.411659,3.894726,3.961414,2.860765,-6.504111,-3.881074,-2.945134,5.841491,0.175822,0.622118,0.041027,-20.224741,188.420178,1607.549904,869.588317,0
0.039583,56.801826,-170.480230,145.253947,3.129094,1.829450,4.770907,-6.032444,-1.739429,-4.832351,5.369318,0.164883,0.621705,0.018727,49.272897,188.495448,1608.482246,868.694186,0
0.040625,110.702470,-195.825962,61.917782,1.530273,-0.790553,6.393903,-4.888070,0.846847,-6.366816,4.147001,0.124775,0.618122,-0.011006,117.633444,188.344748,1608.271660,867.117003,0
0.041667,157.890958,-166.052361,-8.075847,0.156639,-2.863805,6.564526,-2.982070,2.947733,-6.552010,2.185963,0.095606,0.618053,-0.007290,160.775344,188.420008,1609.478938,864.889488,0
0.042708,187.734061,-118.391110,-77.534802,-1.239515,-4.918710,5.956943,-0.391765,4.922640,-5.908240,-0.327213,0.051852,0.605858,-0.018440,183.663518,188.420090,1609.890546,864.353614,0
0.043750,187.564562,-36.269999,-130.115086,-2.219074,-5.942493,4.512892,1.927911,5.930473,-4.303224,-2.699498,0.015390,0.621223,0.011294,174.758183,188.495521,1610.388991,862.965582,0
0.044792,160.331742,34.752077,-172.329993,-2.995965,-6.283754,2.373866,4.197327,6.345463,-2.221995,-4.881392,-0.053887,0.606271,0.003860,146.297139,188.344771,1610.708343,862.253215,0
0.045833,101.086233,98.539226,-181.577415,-3.142336,-5.395742,-0.368582,5.778573,5.474725,0.560326,-6.457838,-0.050241,0.604962,-0.007290,87.967759,188.420164,1611.237406,861.803622,0
0.046875,18.156081,144.415236,-186.316567,-3.367522,-3.957308,-2.840530,6.497672,4.003734,3.016352,-7.086132,-0.075764,0.621429,0.033594,20.879402,188.420169,1611.857242,860.886091,0
0.047917,-56.683324,169.995868,-145.292524,-2.568112,-1.876717,-4.725703,6.014406,1.858385,4.846247,-6.545419,-0.090349,0.623841,-0.003573,-48.606977,188.495481,1611.908814,860.106951,0
0.048958,-110.674367,195.717440,-61.907753,-0.969291,0.765303,-6.302922,4.900962,-0.713070,6.407168,-5.384027,-0.090349,0.619914,0.007577,-117.271499,188.344639,1612.699545,859.790885,0
0.050000,-157.591657,166.061289,8.085876,0.404343,2.790852,-6.531807,2.979497,-2.788020,6.574725,-3.400141,-0.010133,0.612541,0.029877,-160.041874,188.420083,1613.256889,859.068906,0
0.051042,-187.841557,118.223863,77.471922,1.789237,4.904469,-5.928385,0.389192,-4.811095,5.891270,-0.864119,0.040913,0.603033,0.003860,-183.414156,188.420150,1613.189625,858.785184,0
0.052083,-187.581659,36.161478,130.222329,2.791315,5.891557,-4.442719,-1.907287,-5.830044,4.352396,1.470088,0.066437,0.622601,0.007577,-174.171072,188.495537,1612.777413,859.118443,0
0.053125,-160.281039,-34.531738,172.631663,3.647022,6.269513,-2.341147,-4.226963,-6.245034,2.257938,3.720523,0.124775,0.619018,0.022444,-145.946452,188.344713,1612.633400,858.441102,0
0.054167,-101.035531,-98.518553,181.283653,3.815911,5.355814,0.380494,-5.707689,-5.333538,-0.555248,5.258891,0.161237,0.611577,0.018727,-87.436939,188.420153,1612.954012,858.377733,0
0.055208,-17.947180,-144.641208,186.460265,3.939764,3.910042,2.881573,-6.469316,-3.895895,-2.914269,5.890993,0.139360,0.619294,0.037311,-20.348582,188.420166,1613.274578,858.945712,0
0.056250,56.632327,-169.998684,145.740013,3.129094,1.818442,4.770907,-6.051775,-1.746840,-4.836760,5.357895,0.150299,0.626390,0.022444,48.822564,188.495528,1613.260081,858.662505,0
0.057292,110.487771,-195.849452,62.282332,1.564051,-0.816239,6.348127,-4.891937,0.869078,-6.406500,4.143193,0.139360,0.617158,0.041027,117.464569,188.344966,1613.973723,858.299675,0
0.058333,157.687559,-166.287261,-7.541173,0.167898,-2.860136,6.543719,-2.993669,2.955144,-6.538782,2.212618,0.062790,0.614884,0.007577,160.336270,188.420383,1614.065789,858.221485,0
0.059375,188.027859,-118.473325,-77.145949,-1.160699,-4.900363,5.973589,-0.387899,4.941167,-5.868556,-0.357676,0.026329,0.604204,-0.014723,183.821135,188.420195,1614.276796,857.382561,0
0.060417,187.858360,-36.540135,-129.799142,-2.241592,-5.916807,4.462954,1.966572,5.952704,-4.294406,-2.722345,0.008098,0.595868,0.007577,174.724408,188.495626,1614.843289,856.986913,0
0.061458,160.478641,34.470196,-172.342145,-2.962187,-6.313110,2.348897,4.247586,6.323231,-2.195539,-4.938509,-0.068472,0.613093,0.022444,146.601113,188.269237,1615.403921,856.150858,0
0.062500,101.120133,98.374796,-181.650325,-3.209892,-5.458123,-0.389389,5.821100,5.482136,0.591191,-6.465454,-0.068472,0.617571,0.022444,88.035309,188.420124,1615.760010,855.855702,0
0.063542,18.133482,144.321276,-186.535297,-3.367522,-3.982995,-2.894630,6.532467,4.007439,3.020762,-7.139442,-0.064826,0.623979,0.044744,21.025761,188.420133,1616.456963,856.092150,0
0.064583,-56.355626,170.489158,-145.183159,-2.590631,-1.832683,-4.775641,6.080130,1.850974,4.952072,-6.560650,-0.083057,0.624599,0.015011,-48.539427,188.495550,1617.962231,855.861904,0
0.065625,-110.244970,195.811400,-62.077876,-0.958032,0.798329,-6.381992,4.916426,-0.776060,6.460081,-5.338333,-0.057533,0.621361,0.003860,-116.967524,188.344576,1618.897263,854.649069,0
0.066667,-157.919355,165.943839,7.721326,0.426862,2.849564,-6.560937,2.983363,-2.851009,6.574725,-3.350639,-0.021072,0.613644,0.018727,-160.131941,188.420048,1619.626624,853.660618,0
0.067708,-187.920657,118.646684,77.508377,1.777978,4.966850,-5.924223,0.315736,-4.877790,5.904499,-0.772730,0.015390,0.602689,-0.003573,-183.402898,188.420157,1621.112933,852.629454,0
0.068750,-187.705958,36.173223,130.234480,2.802574,5.975955,-4.371973,-2.031003,-5.867096,4.303892,1.618594,0.095606,0.573475,0.007577,-174.294913,188.495555,1622.714077,850.961543,0
0.069792,-160.868635,-34.872343,172.145596,3.568207,6.328224,-2.299531,-4.277223,-6.289497,2.138885,3.796680,0.139360,0.604687,0.015011,-146.081552,188.344766,1624.237438,849.521892,0
0.070833,-100.651333,-98.483318,181.976298,3.838430,5.432873,0.463724,-5.846870,-5.363180,-0.630208,5.373126,0.175822,0.620740,0.007577,-87.425680,188.419949,1626.351852,849.257221,0
0.071875,-17.868080,-144.406307,186.897725,3.962282,3.943067,2.977288,-6.623961,-3.888484,-3.015684,5.978573,0.190407,0.626252,0.003860,-20.528716,188.420162,1628.372216,848.810789,0
0.072917,56.406329,-170.750365,145.472677,3.151613,1.745053,4.854138,-6.129097,-1.676440,-4.951404,5.399781,0.139360,0.629697,0.033594,48.901372,188.495541,1630.402123,848.179759,0
0.073958,110.103574,-196.237037,62.573972,1.507755,-0.871282,6.456326,-4.857141,0.946889,-6.437366,4.147001,0.143006,0.627562,0.007577,117.261920,188.344755,1631.562616,847.352627,0
0.075000,157.958758,-166.193301,-7.322443,0.167898,-2.955542,6.626949,-2.958873,3.007017,-6.609332,2.189771,0.081021,0.619431,0.003860,160.628986,188.344672,1632.860407,847.209278,0
0.076042,188.084359,-118.825675,-77.036584,-1.205737,-4.999438,6.015204,-0.318309,5.041209,-5.868556,-0.418601,0.059144,0.609923,-0.011006,183.753585,188.420124,1634.478363,846.278319,0
0.077083,187.869660,-36.551880,-129.689777,-2.196555,-5.971849,4.450469,2.032296,6.089799,-4.325271,-2.798502,0.004452,0.563829,-0.014723,174.893283,188.495465,1636.792396,846.362144,0
0.078125,160.659440,34.587646,-172.196325,-3.041003,-6.349804,2.319766,4.293980,6.382515,-2.177902,-5.018474,-0.053887,0.611852,0.022444,146.488530,188.344665,1638.286640,846.221121,0
0.079167,101.097533,98.210366,-181.966269,-3.277448,-5.480139,-0.439328,5.855895,5.541420,0.670560,-6.541611,-0.079410,0.615435,0.003860,88.316767,188.420168,1640.137963,846.028368,0
0.080208,18.325580,144.215571,-186.960606,-3.412560,-3.979325,-2.932084,6.594325,3.996324,3.104540,-7.211791,-0.093995,0.626804,0.015011,21.374769,188.420213,1641.905343,845.553380,0
0.081250,-56.140928,170.406943,-145.681377,-2.579371,-1.854700,-4.863033,6.141988,1.843564,4.947662,-6.610152,-0.075764,0.629008,-0.007290,-48.167903,188.495553,1642.478416,845.725312,0
0.082292,-110.052871,196.140260,-62.333061,-0.958032,0.827684,-6.440253,4.900962,-0.787176,6.530631,-5.384027,-0.057533,0.627355,0.022444,-116.832424,188.344704,1643.782421,846.142449,0
0.083333,-157.749856,166.413640,7.320321,0.393084,2.919284,-6.640006,2.967899,-2.858420,6.623228,-3.400141,-0.021072,0.621981,-0.011006,-160.064391,188.420197,1644.575488,846.758607,0
0.084375,-188.350054,118.740644,77.010158,1.755459,4.985197,-5.978323,0.304137,-4.907432,5.961821,-0.784154,0.051852,0.607029,0.055894,-183.537998,188.420186,1645.450230,847.261448,0
0.085417,-187.931957,36.537318,129.894234,2.768796,6.034666,-4.446880,-2.027137,-5.911560,4.339167,1.607171,0.084667,0.579469,0.000144,-174.317430,188.495486,1646.105439,847.672137,0
0.086458,-160.733036,-34.519993,172.558753,3.601985,6.353910,-2.324500,-4.315884,-6.330255,2.218254,3.789064,0.132068,0.598003,-0.003573,-146.149102,188.344708,1646.379865,848.913927,0
0.087500,-101.114630,-98.177948,181.696810,3.782133,5.480576,0.467886,-5.862334,-5.440991,-0.586114,5.392166,0.153945,0.608890,0.033594,-87.752172,188.420151,1646.858601,849.899869,0
0.088542,-18.105379,-144.394562,187.177214,3.928504,3.968753,3.002257,-6.608497,-3.932947,-3.037731,6.039499,0.153945,0.629215,0.007577,-20.911499,188.420168,1647.979923,850.480857,0
0.089583,56.248130,-170.444995,146.116715,3.151613,1.844128,4.833330,-6.132963,-1.754250,-4.955813,5.445475,0.153945,0.630386,0.007577,48.406006,188.495577,1648.346663,851.523675,0
0.090625,110.080974,-196.424957,62.780551,1.564051,-0.856604,6.464649,-4.934464,0.906131,-6.516735,4.200311,0.150299,0.631489,-0.007290,117.081786,188.344636,1649.352484,852.597537,0
0.091667,157.664960,-166.710081,-6.751315,0.179157,-2.937195,6.718503,-3.024598,3.036659,-6.644607,2.235465,0.091960,0.619638,0.000144,160.347528,188.420189,1650.269195,852.844720,0
0.092708,188.344257,-119.013596,-76.623427,-1.183218,-5.021455,6.052658,-0.326041,5.070851,-5.969971,-0.414793,0.044560,0.611163,-0.007290,183.967493,188.420103,1651.471132,853.655984,0
0.093750,188.129558,-36.962955,-129.507502,-2.230333,-6.045238,4.496246,2.020698,6.089799,-4.356137,-2.783271,0.019036,0.604067,0.007577,174.904542,188.495490,1651.615515,853.963805,0
0.094792,160.828939,34.376236,-172.305690,-3.029743,-6.390169,2.319766,4.355838,6.467736,-2.133808,-5.033705,-0.024718,0.604618,-0.025873,146.736213,188.344668,1652.799977,853.936807,0
0.095833,101.233132,97.963721,-182.039179,-3.299967,-5.553529,-0.443489,5.898422,5.574767,0.608829,-6.572074,-0.079410,0.596143,-0.018440,88.485642,188.420133,1653.058148,854.789354,0
0.096875,18.336880,144.015905,-187.155033,-3.390041,-4.023359,-2.973699,6.663916,4.077839,3.108949,-7.238446,-0.064826,0.621912,-0.011006,21.622452,188.420202,1653.573582,855.773532,0
0.097917,-55.937529,170.688823,-145.632771,-2.556853,-1.873048,-4.883841,6.161319,1.828743,5.044669,-6.667270,-0.097641,0.629835,0.007577,-48.055319,188.495544,1655.298467,855.813370,0
0.098958,-109.725173,196.328180,-62.819128,-0.958032,0.835023,-6.515160,4.966686,-0.813113,6.574725,-5.406874,-0.064826,0.626666,0.026161,-116.539708,188.344657,1656.309093,855.653367,0
0.100000,-157.896755,166.554580,6.834254,0.381825,2.908275,-6.644168,2.987229,-2.928820,6.658503,-3.384910,-0.032010,0.624943,0.022444,-159.985583,188.420010,1657.563368,855.122230,0
0.101042,-188.203155,119.280914,76.742822,1.744200,5.029231,-5.970000,0.292539,-4.951896,5.970639,-0.776538,0.062790,0.607374,0.041027,-183.549256,188.420126,1658.349126,854.798463,0
0.102083,-187.954556,36.901413,129.906385,2.825093,6.027327,-4.421911,-2.054200,-5.978254,4.334758,1.641441,0.099252,0.614126,0.000144,-174.553855,188.495490,1659.509829,854.550525,0
0.103125,-161.207633,-34.473013,172.109141,3.601985,6.390605,-2.312016,-4.331348,-6.296907,2.169751,3.903299,0.099252,0.609854,-0.025873,-146.295460,188.420137,1660.600768,853.053200,0
0.104167,-100.854732,-98.013517,182.219332,3.782133,5.487915,0.459563,-5.951255,-5.415054,-0.621389,5.399781,0.146652,0.604756,0.022444,-87.864755,188.420173,1660.845867,852.499879,0
0.105208,-18.071479,-144.112682,187.383792,3.928504,3.954075,2.989772,-6.631694,-3.914421,-3.077416,6.020459,0.175822,0.622670,0.011294,-21.091632,188.420178,1661.002999,851.822061,0
0.106250,56.112531,-170.632915,145.837227,3.117835,1.792756,4.924884,-6.156160,-1.713492,-5.052820,5.502593,0.168530,0.631764,-0.007290,48.406006,188.495548,1662.679963,851.592494,0
0.107292,109.572477,-196.389722,63.120798,1.519014,-0.896968,6.531234,-4.953795,0.932068,-6.543191,4.200311,0.132068,0.624668,0.000144,116.755295,188.420173,1663.240260,851.089656,0
0.108333,157.642360,-166.815787,-6.289551,0.190417,-2.977559,6.718503,-2.993669,3.044070,-6.684292,2.193578,0.095606,0.622187,0.000144,160.302495,188.420211,1663.838500,850.601712,0
0.109375,188.265157,-119.389436,-76.307483,-1.194477,-5.039803,6.027689,-0.310577,5.130135,-5.925878,-0.483334,0.019036,0.608201,-0.003573,183.832393,188.420195,1664.667579,849.110014,0
0.110417,188.253857,-37.491480,-129.264469,-2.185296,-6.074594,4.475438,2.036162,6.074978,-4.307634,-2.828965,0.019036,0.625908,0.026161,175.073416,188.495622,1664.898460,847.877875,0
0.111458,160.964538,33.835966,-172.123415,-3.041003,-6.397508,2.311443,4.297846,6.478852,-2.199949,-5.045129,-0.042949,0.609992,-0.018440,146.826280,188.495535,1665.089610,848.399420,0
0.112500,101.538230,97.634861,-181.917662,-3.266189,-5.498487,-0.431005,5.933218,5.563651,0.635285,-6.587305,-0.104934,0.603102,-0.011006,88.834650,188.495466,1665.412010,847.799783,0
0.113542,18.517679,143.886710,-187.203639,-3.401300,-3.986664,-2.982022,6.660049,4.022260,3.056037,-7.227022,-0.097641,0.615917,-0.029590,21.813843,188.423346,1664.732399,847.356222,0
0.114583,-55.937529,170.125063,-146.143141,-2.579371,-1.836353,-4.875518,6.153587,1.865795,4.969709,-6.632999,-0.090349,0.630869,-0.007290,-47.627503,188.495638,1663.493563,847.486273,0
0.115625,-109.646074,196.187240,-63.062161,-0.969291,0.790990,-6.444414,4.935757,-0.783471,6.561497,-5.410682,-0.046595,0.626735,-0.018440,-116.292025,188.495743,1663.156322,847.672353,0
0.116667,-157.376959,166.942165,6.408946,0.359306,2.897267,-6.631683,3.049087,-2.873241,6.684959,-3.426796,-0.017425,0.621016,-0.003573,-159.647833,188.495660,1662.984422,848.317839,0
0.117708,-188.440453,119.316149,76.244603,1.744200,4.996206,-5.965839,0.342799,-4.918548,5.944183,-0.768923,0.037267,0.604687,0.007577,-183.628064,188.420278,1662.531745,847.887920,0
0.118750,-188.451753,37.570879,129.310953,2.768796,6.008980,-4.417750,-2.000074,-5.922675,4.352396,1.565284,0.077375,0.611990,0.011294,-174.553855,188.495617,1661.581898,848.174867,0
0.119792,-160.846036,-33.509922,172.485843,3.590725,6.379597,-2.324500,-4.331348,-6.308023,2.205026,3.811911,0.091960,0.631833,0.022444,-146.520626,188.495665,1660.710089,848.825210,0
0.120834,-101.679627,-97.661167,181.648203,3.849689,5.469568,0.438755,-5.850736,-5.400233,-0.586114,5.369318,0.135714,0.607994,0.018727,-88.225022,188.495738,1660.105762,848.624790,0
0.121876,-18.173178,-144.241877,187.481006,3.872208,3.976092,2.956480,-6.639426,-3.977410,-3.028913,6.012844,0.175822,0.620465,-0.007290,-21.136665,188.420330,1659.760804,849.697726,0
0.122916,56.101231,-170.127879,146.979484,3.129094,1.880823,4.845815,-6.179357,-1.765366,-4.942585,5.468322,0.143006,0.629284,0.018727,47.876865,188.495752,1658.338943,850.026400,0
0.123958,109.662877,-196.366232,63.619016,1.530273,-0.823578,6.531234,-4.973125,0.883899,-6.538782,4.261236,0.161237,0.632109,-0.003573,116.653970,188.495602,1658.362865,851.045656,0
0.125000,157.212963,-167.414782,-5.730574,0.190417,-2.882153,6.660241,-3.082589,2.973670,-6.706339,2.227849,0.095606,0.629077,0.011294,159.998520,188.495732,1658.124498,851.640265,0
0.126042,188.253857,-119.577356,-75.784962,-1.126922,-4.988430,6.006881,-0.395631,5.056030,-5.956743,-0.384331,0.033621,0.600828,0.033594,184.001268,188.420253,1657.087245,852.894427,0
0.127083,188.525056,-38.172691,-128.948525,-2.185296,-5.997535,4.517054,2.001367,6.037926,-4.351728,-2.737577,-0.013779,0.590424,-0.011006,175.129708,188.495736,1656.260681,853.748650,0
0.128125,160.806339,33.189990,-172.378600,-3.007225,-6.397508,2.382189,4.321043,6.449210,-2.199949,-5.022282,-0.042949,0.615091,0.011294,147.017671,188.495588,1655.818057,853.465454,0
0.129167,102.148426,97.352980,-181.905511,-3.187373,-5.509495,-0.393551,5.882958,5.593294,0.582373,-6.537803,-0.068472,0.627355,0.022444,89.116108,188.495584,1655.289673,854.071155,0
0.130208,18.732378,143.687045,-187.458824,-3.378782,-4.001342,-2.898792,6.636853,4.074134,3.042809,-7.215599,-0.068472,0.627493,0.033594,22.151593,188.495691,1655.247190,854.591609,0
0.131250,-55.688931,170.242513,-146.714269,-2.534334,-1.887726,-4.854710,6.188382,1.884322,5.009394,-6.629191,-0.101287,0.629353,0.011294,-47.357303,188.495638,1655.897492,854.516976,0
0.132292,-109.408776,196.163750,-63.694048,-0.946773,0.816676,-6.486030,4.997615,-0.753828,6.539450,-5.395450,-0.057533,0.630180,0.029877,-116.055600,188.495703,1655.529053,854.325961,0
0.133333,-157.309159,167.318005,5.922879,0.348047,2.930292,-6.669137,3.022024,-2.832483,6.667322,-3.472490,-0.032010,0.622945,0.015011,-159.636575,188.495752,1655.159675,854.798491,1
0.134375,-188.259654,119.915145,76.074480,1.699163,5.032900,-6.036585,0.373728,-4.955601,5.957411,-0.799385,0.015390,0.605445,-0.022156,-183.729389,188.495660,1655.726485,854.967624,1
0.135416,-188.519553,38.052424,129.396015,2.723759,6.008980,-4.476011,-1.976877,-5.933791,4.400899,1.557669,0.091960,0.588633,0.026161,-174.779021,188.495694,1656.103072,855.505183,1
0.136458,-161.117234,-33.098847,172.254961,3.590725,6.405283,-2.349470,-4.296553,-6.311729,2.209435,3.770025,0.124775,0.581467,-0.007290,-146.666985,188.495788,1655.767527,855.529549,1
0.137500,-102.018624,-97.402777,181.806175,3.714578,5.495254,0.422109,-5.893263,-5.452107,-0.519973,5.365511,0.139360,0.609372,0.041027,-88.506480,188.495738,1655.811336,856.589872,1
0.138541,-18.523476,-143.725097,187.687584,3.872208,3.983431,2.919026,-6.631694,-3.970000,-3.006866,6.035691,0.161237,0.630455,0.011294,-21.665806,188.495635,1655.916750,856.463440,1
0.139583,55.830033,-169.951704,147.088849,3.174131,1.866145,4.791715,-6.190955,-1.809829,-4.902901,5.502593,0.164883,0.628733,0.007577,47.584148,188.495693,1655.638418,857.218187,1
0.140625,109.448178,-196.154822,64.250903,1.552792,-0.790553,6.460488,-4.996322,0.850552,-6.512326,4.242197,0.139360,0.627355,-0.007290,116.282445,188.495749,1655.101211,856.998261,1
0.141667,156.919165,-167.696662,-5.378176,0.201676,-2.904169,6.685211,-3.082589,2.944028,-6.631379,2.273543,0.095606,0.626321,0.011294,159.795870,188.571046,1654.160811,857.034347,1
0.142708,188.140858,-120.129371,-75.432563,-1.149440,-4.911371,6.027689,-0.453623,5.007861,-6.005247,-0.334829,0.037267,0.607512,0.003860,184.012526,188.495785,1653.887291,857.843362,1
0.143750,188.604155,-38.724707,-128.729795,-2.128999,-5.982857,4.546184,1.939509,5.989757,-4.409050,-2.691883,0.022683,0.611852,0.026161,175.309841,188.495785,1653.263654,858.490553,1
0.144792,160.693340,32.473545,-172.463662,-2.950928,-6.401177,2.415481,4.239854,6.415863,-2.252861,-4.938509,-0.061180,0.621567,0.022444,147.164030,188.495622,1652.009057,858.997791,1
0.145833,102.690823,97.212040,-181.480202,-3.187373,-5.498487,-0.306159,5.770840,5.582178,0.551507,-6.465454,-0.068472,0.611921,0.033594,89.442599,188.571205,1650.921312,858.963150,1
0.146875,19.048776,143.452145,-187.373763,-3.322485,-4.016020,-2.832207,6.574995,4.077839,2.994305,-7.204175,-0.083057,0.613230,0.007577,22.388018,188.495750,1650.345671,859.111942,1
0.147916,-55.688931,169.420362,-147.540583,-2.556853,-1.986801,-4.767318,6.126524,1.958427,4.863884,-6.640615,-0.061180,0.629215,0.011294,-46.738095,188.495597,1648.622889,860.157944,1
0.148958,-109.420075,195.658715,-64.386694,-0.958032,0.699253,-6.373668,4.997615,-0.661197,6.446853,-5.475415,-0.072118,0.628526,-0.003573,-115.796659,188.495617,1647.257070,861.523093,1
0.150000,-156.518164,167.893511,5.497570,0.370565,2.776174,-6.606714,3.095481,-2.762083,6.601181,-3.506761,-0.028364,0.621223,0.003860,-159.051142,188.571103,1646.029989,861.520202,1
0.151041,-188.112755,120.114810,75.430441,1.699163,4.871443,-5.994969,0.451050,-4.851853,5.953002,-0.894581,0.026329,0.604204,0.003860,-183.740648,188.495624,1644.382090,862.371364,1
0.152083,-188.869850,39.039005,128.776280,2.723759,5.887887,-4.538434,-1.899555,-5.907854,4.418536,1.412971,0.077375,0.599519,0.007577,-174.902863,188.495607,1643.238138,863.211543,1
0.153125,-160.439238,-32.041796,172.850393,3.523169,6.313546,-2.416054,-4.165105,-6.270971,2.297623,3.712907,0.146652,0.620809,0.000144,-146.768310,188.495662,1642.113895,863.999805,1
0.154167,-102.922618,-97.097407,181.283653,3.770874,5.539288,0.305586,-5.742484,-5.452107,-0.409739,5.243660,0.150299,0.602206,0.007577,-89.080654,188.571040,1640.118774,864.737196,1
0.155208,-18.783374,-143.595902,187.298731,3.973542,4.049482,2.810827,-6.558237,-3.988526,-2.914269,5.970957,0.175822,0.618880,0.037311,-21.722098,188.495631,1638.450927,865.185342,1
0.156250,55.931732,-169.352709,148.121741,3.140353,2.031271,4.720969,-6.148428,-1.861703,-4.810304,5.456899,0.161237,0.628457,0.003860,47.043749,188.495711,1637.055037,865.413908,1
0.157291,109.606377,-195.532336,64.858487,1.586570,-0.724503,6.398065,-5.042716,0.717162,-6.428547,4.295507,0.113837,0.630938,-0.018440,116.091054,188.495707,1635.314561,866.959416,1
0.158333,156.297669,-168.248678,-4.965019,0.190417,-2.761060,6.681049,-3.152180,2.821754,-6.635788,2.349700,0.121129,0.627010,0.011294,159.323020,188.571038,1634.294380,868.262733,1
0.159375,187.903560,-120.235077,-74.910041,-1.138181,-4.874676,6.036012,-0.480686,4.941167,-5.961153,-0.281519,0.040913,0.606340,-0.003573,183.944976,188.495689,1632.931281,868.261866,1
0.160417,188.931853,-39.523367,-128.474610,-2.151518,-5.909468,4.571154,1.866053,5.978641,-4.413459,-2.619534,-0.042949,0.600139,0.022444,175.422425,188.495729,1632.518723,868.583885,1
0.161458,160.433441,31.545689,-172.633785,-3.007225,-6.320449,2.444612,4.158666,6.412157,-2.279317,-4.923278,-0.053887,0.594765,0.018727,147.276613,188.495597,1632.343930,868.632029,1
0.162500,103.301019,96.859690,-181.431595,-3.243670,-5.535182,-0.285351,5.763108,5.552536,0.480957,-6.431183,-0.086703,0.595385,0.015011,89.791607,188.571123,1631.520510,868.779266,1
0.163541,19.252174,143.275970,-187.337308,-3.333744,-4.041706,-2.803076,6.544066,4.107482,2.989896,-7.158481,-0.083057,0.608959,0.018727,22.624443,188.495645,1631.030618,868.827956,1
0.164583,-55.542032,169.467342,-147.759313,-2.545593,-1.942768,-4.742349,6.141988,1.965837,4.872703,-6.625383,-0.079410,0.627010,0.037311,-46.569220,188.495593,1631.095960,868.689148,1
0.165625,-109.442675,195.365090,-64.860609,-0.969291,0.699253,-6.402799,5.028544,-0.650081,6.473309,-5.505878,-0.017425,0.622945,0.011294,-115.515200,188.495745,1631.495309,869.014310,1
0.166667,-156.495564,168.104921,5.242385,0.336788,2.768836,-6.640006,3.138008,-2.750967,6.658503,-3.521992,-0.017425,0.624943,0.011294,-158.983592,188.571078,1632.093779,869.498212,1
0.167708,-69.339240,7.397948,65.526829,1.597829,9.131701,-10.722467,0.234547,-9.898427,11.861576,-0.628032,0.073729,0.676687,17.018913,-51.331492,188.495680,1647.336785,899.714501,1
0.168750,-63.384180,-52.008313,116.320816,2.509832,21.468469,-21.887850,-2.351892,-22.166565,22.430868,1.976531,0.204991,1.144380,53.022585,-6.939918,188.495700,1754.881607,1148.063935,1
0.169792,-96.402561,-92.822223,136.772080,2.836352,27.068085,-24.846697,-5.576241,-27.791160,24.820754,5.369318,0.314377,1.464972,70.305240,-0.320023,188.495761,1796.955409,1539.819643,1
0.170833,-117.928919,-113.657871,133.199488,2.825093,24.969146,-18.396327,-9.183337,-25.375326,17.752512,8.834455,0.354484,1.443544,66.045902,-0.286248,188.571056,1785.016583,1862.835688,1
0.171875,-55.123934,-51.796903,181.563142,3.770874,16.452300,-6.011615,-11.433423,-16.545675,5.251910,10.978269,0.361777,1.164706,44.804962,-0.274990,188.495640,1807.816431,1956.940512,1
0.172917,-31.540990,-31.853876,146.177474,3.050279,3.990770,8.940759,-12.094530,-3.703221,-9.863457,11.412363,0.281561,0.857205,13.101511,-0.117373,188.495752,1918.257974,1837.920247,1
0.173958,-44.287306,-48.296890,46.788951,1.158716,-10.030286,24.450779,-12.082932,10.173003,-25.490313,11.450442,0.208637,0.863337,-22.712610,-0.072340,188.495680,2079.698440,1653.206159,1
0.175000,-16.173092,-22.140752,-5.839939,0.167898,-22.264308,38.009042,-12.666717,21.507414,-38.709645,11.895959,0.153945,1.272534,-56.415645,0.197860,188.571218,2177.544339,1625.372257,1
0.176041,27.885317,20.117794,-48.382942,-0.665290,-34.278162,50.372945,-12.512072,32.889994,-51.351348,11.579908,0.088314,1.878510,-85.108569,0.344218,188.495531,2104.877287,1876.615695,1
0.177083,64.463175,54.354498,-110.526591,-1.836257,-43.242684,56.860770,-9.840579,41.019349,-56.995359,8.781145,-0.002841,2.148598,-96.288402,0.558126,188.495604,1866.120562,2351.733474,1
0.178125,108.510284,100.512388,-116.116360,-1.881295,-46.772717,56.194925,-5.754083,44.483773,-56.184032,4.676291,-0.112226,2.146669,-97.563230,0.636935,188.495559,1536.834100,2852.061876,1
0.179166,121.539098,114.101365,-122.690414,-2.061443,-43.928876,47.264283,-0.573473,41.297244,-46.262919,-0.685150,-0.159626,2.123932,-92.214899,0.794551,188.646476,1297.905172,3134.057565,1
0.180208,60.813300,53.638053,-184.591030,-3.345004,-33.342447,29.623560,5.144528,31.252266,-28.643022,-6.023744,-0.221611,1.789698,-65.636778,0.772035,188.495714,1258.403989,3017.829219,1
0.181250,5.534065,2.429809,-174.760328,-3.041003,-18.271922,10.796802,7.618849,16.849894,-9.585666,-8.338912,-0.166919,1.109862,-29.123917,0.681968,188.495662,1275.926315,2556.254091,1
0.182291,22.246654,23.512102,-68.299532,-0.935513,-2.096885,-7.185167,8.256760,1.450805,8.215016,-8.807277,-0.093995,0.706934,9.604096,0.513093,188.495664,1154.060268,1922.394543,1
0.183333,18.935776,22.901361,15.595610,0.561974,10.683888,-21.725550,8.682034,-11.084112,22.748344,-9.245178,-0.002841,0.785618,45.117165,0.366735,188.571187,770.158440,1405.283269,1
0.184375,4.449272,10.533866,78.298236,1.766719,19.527318,-33.265471,9.780013,-20.073089,33.868809,-10.284719,0.008098,1.228232,72.185890,0.164085,188.495673,604.433355,1453.897222,1
0.185416,-58.095815,-51.150927,105.214188,2.250869,27.178169,-41.921452,9.439794,-28.057939,42.400967,-9.755429,0.084667,1.699714,90.081801,-0.004790,188.495633,474.988423,1583.078834,1
0.186458,-99.125843,-91.635977,115.263621,2.509832,30.429322,-43.760848,7.564723,-31.288932,43.644413,-7.775352,0.121129,1.945825,93.936018,-0.106115,188.495716,301.127490,1655.818206,1
0.187500,-112.233757,-106.587375,115.372986,2.487314,29.310133,-38.450737,4.177996,-29.914278,38.075361,-4.393988,0.179468,1.794383,84.142514,-0.207440,188.571103,97.230961,1646.792406,1
0.188541,-66.107462,-61.451301,160.929603,3.376799,22.374829,-24.813405,-0.693323,-22.340712,23.802187,0.483857,0.190407,1.382706,58.683119,-0.196181,188.495589,-59.828926,1587.984968,1
0.189583,-20.297564,-17.184358,154.780857,3.241687,11.538876,-8.995432,-3.415076,-11.017417,8.144465,2.886606,0.183114,0.820137,25.106452,-0.162406,188.495682,-159.834668,1484.558077,1
0.190625,-11.901720,-13.214545,73.875027,1.676644,-0.874951,6.314834,-4.555584,1.513795,-7.156096,3.964225,0.081021,0.482872,-11.280041,-0.004790,188.495711,-220.405538,1358.563176,1
0.191666,-10.138932,-14.036695,-11.405405,0.055305,-11.285245,19.065760,-5.765681,11.655110,-20.031496,5.255083,0.029975,0.595385,-45.128027,0.175343,188.571060,-239.214975,1246.873104,1
0.192708,0.403899,-6.355459,-74.897890,-1.183218,-20.095650,30.676427,-8.209073,19.358359,-31.160780,7.654024,0.033621,1.045785,-71.066876,0.355477,188.495660,-213.535678,1188.791404,1
0.193750,36.507160,30.758773,-116.274332,-1.870035,-26.682353,39.153462,-9.519690,25.623966,-39.688528,8.644062,-0.002841,1.515683,-88.293780,0.456802,188.495647,-206.076775,1175.587632,1
0.194791,99.764142,92.055981,-108.861812,-1.802480,-30.964628,42.174733,-8.464238,29.177316,-42.043139,7.452208,-0.039302,1.772473,-91.928713,0.636935,188.495759,-235.654148,1181.498465,1
0.195833,114.612244,108.405035,-111.693151,-1.824998,-29.683982,37.613696,-5.525981,27.943462,-37.325098,4.622981,-0.035656,1.718938,-82.867399,0.715743,188.571102,-311.522933,1173.026939,1
0.196875,65.276770,60.661569,-153.142504,-2.635668,-22.895458,25.794953,-1.246179,21.381435,-24.806858,0.228732,-0.083057,1.287141,-58.430096,0.738260,188.495669,-402.499514,1130.894771,1
0.197916,26.947423,23.700022,-146.556298,-2.511815,-11.556786,10.622017,1.719140,10.862183,-9.731176,-2.425334,-0.039302,0.752202,-25.544735,0.648193,188.495752,-468.143646,1074.092202,1
0.198958,6.731857,7.644593,-77.012280,-1.160699,0.486423,-3.889235,3.087749,-0.694544,4.687509,-3.739039,0.000805,0.416383,10.146735,0.535610,188.495720,-503.094997,997.469875,1
0.200000,7.861850,11.179841,9.896476,0.505677,9.627080,-15.687171,4.653530,-9.668700,16.548751,-5.258368,0.084667,0.485352,42.935462,0.321702,188.571029,-511.157642,932.636676,1
0.201042,-6.048359,0.116042,71.347479,1.687904,16.951348,-27.239577,7.421676,-17.005128,27.801498,-8.110442,0.059144,0.895445,68.759093,0.141568,188.495586,-504.564530,899.357482,1
0.202083,-17.088386,-11.417558,130.198025,2.735018,21.255640,-35.529343,9.907596,-21.829386,35.976495,-10.372300,0.040913,1.363551,84.893287,0.028985,188.495665,-493.791129,903.895626,1
0.203125,-93.713179,-87.278578,105.663800,2.295906,24.914104,-39.491119,9.683360,-25.486484,39.605417,-9.938206,0.095606,1.587339,89.646947,-0.128631,188.495698,-516.652381,911.371190,1
0.204166,-122.132491,-115.948148,102.929674,2.318424,24.176540,-35.841458,7.143315,-24.600925,35.570831,-7.463108,0.066437,1.581069,80.340330,-0.218698,188.571094,-560.578182,912.093770,1
0.205208,-68.864643,-64.364064,142.082360,3.061538,19.354853,-25.878756,3.489826,-19.220878,25.133820,-3.750463,0.113837,1.182620,57.151839,-0.196181,188.495732,-615.759703,883.432212,1
0.206250,-31.597490,-29.093798,136.917900,2.881389,10.276577,-11.575580,0.219083,-9.609416,10.759230,-0.650879,0.106545,0.679926,24.916900,-0.128631,188.495694,-654.823381,849.724217,1
0.207291,-3.584975,-4.229612,78.711392,1.766719,0.071773,2.090882,-1.489745,0.802384,-2.839309,1.016955,0.040913,0.352444,-9.759910,-0.004790,188.495615,-674.496031,804.994192,1
0.208333,-4.895766,-8.117210,-5.912849,0.179157,-8.173532,13.310365,-3.534926,8.624202,-13.862768,3.008457,0.000805,0.390821,-41.533978,0.175343,188.571105,-678.022687,768.751843,1
0.209375,13.839510,8.196609,-63.438863,-0.980551,-15.233598,24.055434,-6.654890,15.160292,-24.846543,6.165157,0.011744,0.761917,-67.175491,0.344218,188.495694,-677.411564,743.593998,1
0.210416,13.489212,6.188212,-133.906407,-2.264111,-20.264445,32.898684,-10.258120,19.236086,-33.237600,9.592215,0.055498,1.227336,-82.413961,0.513093,188.495664,-673.260818,753.805811,1
0.211458,70.406936,65.230378,-119.567435,-1.960110,-23.618344,37.168413,-10.872834,22.418910,-37.475017,10.026309,0.055498,1.432796,-87.360889,0.580643,188.495702,-695.129763,763.626332,1
0.212500,134.296714,128.348062,-81.824342,-1.352108,-23.944927,35.362309,-8.978432,22.411499,-34.939622,7.912957,0.059144,1.510722,-78.775312,0.670710,188.571035,-742.089160,763.667720,1
0.213541,86.724028,81.450237,-127.478173,-2.196555,-19.292035,26.469121,-5.328809,18.072632,-25.922432,4.421166,0.070083,1.175041,-56.750148,0.704485,188.495649,-798.567700,744.418256,1
0.214583,28.857111,26.800705,-130.260906,-2.196555,-10.430258,13.605834,-2.058066,9.735782,-12.654597,1.184500,0.015390,0.686747,-25.451818,0.625676,188.495575,-835.792676,704.893997,1
0.215625,3.940775,3.980150,-79.345401,-1.183218,-0.276827,0.047571,0.528373,0.220657,0.785204,-1.256326,0.066437,0.329707,8.782706,0.513093,188.495705,-850.993068,670.083483,1
0.216666,0.290900,3.345920,0.588295,0.325528,7.700607,-11.396634,2.960166,-7.382551,12.024723,-3.685729,0.073729,0.322197,40.218554,0.377993,188.495700,-853.121762,645.388065,1
0.217708,-17.099686,-12.310179,54.930571,1.327606,12.261762,-20.872437,6.613656,-12.258682,21.619542,-7.287948,0.081021,0.641342,64.592672,0.141568,188.495729,-851.937139,631.309634,1
0.218750,-29.281005,-22.117262,116.685366,2.554870,16.599079,-30.677000,10.661490,-16.819865,31.231998,-11.248103,0.022683,1.102283,80.403514,-0.027306,188.495703,-859.081685,638.911050,1
0.219791,-46.750690,-40.827063,143.795746,3.016501,18.973228,-35.183936,12.033965,-19.309804,35.469416,-12.523730,-0.021072,1.394763,84.722319,-0.106115,188.495721,-874.473514,650.901152,1
0.220833,-121.951693,-117.991780,77.897230,1.732941,19.754825,-35.188098,11.067434,-20.128668,35.076981,-11.324260,-0.046595,1.488812,77.378120,-0.184923,188.495696,-918.998237,646.451141,1
0.221875,-109.849473,-105.236699,102.662337,2.307165,16.903645,-27.518399,7.294094,-16.830981,26.857889,-7.470724,0.004452,1.195780,56.111163,-0.151148,188.495741,-974.833663,637.107322,1
0.222916,-32.139886,-29.692794,127.305927,2.689981,10.375653,-15.337603,3.559416,-9.772448,14.718856,-3.918008,0.022683,0.717821,25.965010,-0.117373,188.495738,-1006.582088,601.541843,1
0.223958,-0.375796,-0.694364,81.725007,1.845534,1.862476,-2.099778,0.369862,-1.076187,1.309921,-0.791770,-0.010133,0.331981,-7.749176,0.006469,188.495624,-1017.596197,577.326737,1
0.225000,8.890143,6.023782,7.709175,0.393084,-5.637927,9.406851,-2.479474,6.275063,-10.154477,2.075535,0.004452,0.279203,-39.326259,0.141568,188.495618,-1020.399391,559.877291,1
0.226041,21.071462,16.476841,-47.046258,-0.620253,-10.668774,18.965884,-6.492513,10.606519,-19.374498,6.069961,0.019036,0.548671,-62.763768,0.355477,188.495568,-1018.696741,557.269817,1
0.227083,23.952943,18.450003,-112.288583,-1.881295,-14.683177,28.079633,-11.073873,14.222860,-28.770894,10.487058,0.077375,0.990596,-78.292141,0.445543,188.495577,-1026.568133,565.054140,1
0.228125,50.417368,43.267209,-140.164518,-2.433000,-18.543463,34.055589,-13.045597,17.357515,-34.216483,12.280551,0.102898,1.299957,-83.064384,0.558126,188.495707,-1044.135460,577.112150,1
0.229166,97.402458,93.206992,-103.685200,-1.611071,-19.640635,34.592426,-12.485009,18.302358,-34.551596,11.621795,0.113837,1.392558,-76.091855,0.614418,188.495604,-1079.107017,572.708168,1
0.230208,112.171460,108.651680,-81.168152,-1.295811,-17.204105,28.878646,-9.461698,16.027325,-28.153580,8.347051,0.088314,1.183240,-55.873007,0.670710,188.495756,-1125.634591,551.320528,1
0.231250,44.733506,41.893043,-121.499551,-2.050184,-10.301827,16.377412,-4.601977,9.676497,-15.661797,3.766217,0.051852,0.729189,-26.228608,0.648193,188.495573,-1154.689705,534.602321,1
0.232291,-2.477582,-2.456115,-84.278980,-1.295811,-1.975793,3.751332,-1.134062,1.858385,-2.901040,0.369622,0.066437,0.339973,6.857455,0.479318,188.495589,-1164.356293,512.049980,1
0.233333,-14.399003,-12.216219,-14.236744,0.055305,5.315450,-7.688712,2.063225,-5.066759,8.404619,-2.806118,0.088314,0.248749,38.189236,0.321702,188.495645,-1167.132688,494.453936,1
0.234375,-25.857128,-21.623972,44.091280,1.147457,9.865596,-17.484952,6.149721,-9.572363,18.144947,-6.975705,0.029975,0.474672,61.775414,0.164085,188.495810,-1167.011443,487.862340,1
0.235416,-16.003593,-10.524937,117.827624,2.498573,12.247084,-26.153417,11.202748,-12.236450,26.752064,-11.925899,0.011744,0.912119,76.434078,0.006469,188.495763,-1165.005512,496.609055,1
0.236458,-45.010501,-39.194507,138.315342,2.881389,15.171654,-32.861803,13.827848,-15.523022,33.225039,-14.275338,-0.028364,1.244148,81.763826,-0.061081,188.495667,-1180.088062,506.154199,1
0.237500,-91.148096,-86.139312,112.104186,2.408499,16.331207,-33.864731,13.390976,-16.608665,33.851172,-13.688930,-0.028364,1.384359,74.783864,-0.128631,188.495575,-1203.850220,505.328256,1
0.238542,-105.894499,-103.028637,81.093120,1.800497,15.006527,-29.241272,10.800671,-14.945000,28.837703,-11.008209,-0.061180,1.191301,55.419857,-0.162406,188.495647,-1234.899118,478.703627,1
0.239583,-50.637864,-48.296890,113.015562,2.498573,9.744503,-17.256068,5.724447,-9.201837,16.456154,-5.920933,-0.028364,0.729671,25.957576,-0.117373,188.495779,-1258.426150,468.023631,1
0.240625,-2.262884,-1.857120,82.393349,1.845534,2.853233,-4.709057,1.757801,-2.009914,3.999645,-2.143553,0.011744,0.345485,-6.544965,-0.004790,188.495676,-1266.626782,452.483538,1
0.241666,16.585392,14.421464,17.758607,0.629529,-3.891258,6.664403,-1.698516,4.544703,-7.292787,1.268273,-0.013779,0.228699,-37.519942,0.175343,188.495553,-1267.927321,440.051848,1
0.242708,30.540800,26.366139,-40.921816,-0.507660,-8.529471,15.986229,-5.819807,8.813170,-16.746505,5.411205,0.040913,0.424996,-61.184171,0.377993,188.495685,-1268.925090,427.338011,1
0.243750,17.444186,11.473467,-117.404437,-1.926332,-12.037487,25.070847,-11.066141,11.403152,-25.455038,10.646987,0.091960,0.849557,-75.411698,0.501835,188.495656,-1266.154591,428.991028,1
0.244791,28.416414,23.324182,-149.156755,-2.466778,-14.873990,31.633579,-14.333018,14.037596,-32.016200,13.571410,0.110191,1.189372,-80.603928,0.535610,188.495620,-1270.015574,437.119908,1
0.245833,91.006700,85.619715,-106.601601,-1.757442,-16.627998,33.352290,-14.275026,15.467829,-33.281694,13.259167,0.146652,1.324209,-73.954752,0.648193,188.495689,-1284.371403,436.272227,1
0.246875,104.182413,100.817758,-87.268291,-1.397145,-15.343682,29.074238,-11.549406,14.233976,-28.775304,10.692681,0.143006,1.154853,-55.070200,0.659451,188.495553,-1310.032863,424.306480,1
0.247916,53.321449,50.960191,-103.563683,-1.701146,-9.703703,18.141901,-6.801803,8.994728,-17.183034,5.719640,0.121129,0.743245,-26.031623,0.603160,188.495660,-1326.478128,403.434805,1
0.248958,9.376040,8.619429,-77.899352,-1.194477,-2.313384,5.499175,-2.332561,2.254848,-4.678022,1.466281,0.099252,0.345761,6.110398,0.513093,188.495749,-1333.846469,396.037461,1
0.250000,-18.014979,-15.962877,-19.231082,-0.046029,4.508166,-5.890931,1.301598,-4.125621,6.517403,-2.132130,0.106545,0.209270,36.996175,0.310443,188.495559,-1334.565676,386.896068,1
0.251041,-33.043880,-29.293463,38.829606,1.034864,8.078563,-14.684243,5.480881,-7.816067,15.419948,-6.286485,0.066437,0.386756,60.273867,0.164085,188.495524,-1334.275227,374.627801,1
0.252083,-23.179045,-17.278318,113.477325,2.487314,10.845345,-24.097622,10.792939,-10.650596,24.578238,-11.628887,0.004452,0.798571,74.705813,0.040244,188.495665,-1334.201365,369.451501,1
0.253125,-13.517609,-8.680971,162.375652,3.297983,12.404871,-30.543831,14.612672,-12.647735,30.927751,-15.128294,-0.075764,1.163466,79.418588,-0.072340,188.495627,-1332.253241,375.686916,1
0.254166,-86.842825,-82.063794,102.966129,2.250869,13.857982,-32.795218,14.956757,-14.155778,32.841423,-15.231106,-0.079410,1.303333,73.055598,-0.173665,188.495665,-1340.061319,374.079104,1
0.255208,-107.578188,-103.968238,89.781565,2.025683,13.391959,-28.833442,12.061028,-13.418430,28.626052,-12.417111,-0.083057,1.149135,54.505549,-0.151148,188.495683,-1362.742750,372.382916,1
0.256250,-55.203034,-53.241539,96.489288,2.149535,9.186744,-18.829126,7.688439,-8.664573,18.012666,-7.840085,-0.050241,0.758609,26.035627,-0.106115,188.495767,-1376.181839,349.264225,1
0.257291,-13.901807,-13.496425,73.158078,1.676644,3.007351,-6.103169,2.844183,-2.213703,5.397419,-3.148824,-0.024718,0.352306,-5.927993,0.017727,188.495779,-1382.848125,342.302467,1
0.258333,20.088369,17.909732,21.233985,0.640789,-3.340837,5.261968,-0.998747,4.003734,-5.886193,0.651402,-0.017425,0.197694,-36.769169,0.186602,188.495689,-1383.609682,333.134262,1
0.259375,33.908177,30.253738,-36.292029,-0.428845,-6.969945,13.784780,-5.263085,7.253253,-14.321344,4.881915,0.026329,0.359127,-59.522806,0.299185,188.495720,-1381.892371,325.474348,1
0.260416,30.292201,24.357743,-106.941848,-1.779961,-10.463284,23.131574,-10.714323,10.110014,-23.686875,10.342360,0.124775,0.749515,-74.311555,0.468060,188.495635,-1383.553758,319.374742,1
0.261458,7.409852,1.631148,-169.364985,-2.894632,-12.686984,29.785860,-14.831748,11.807026,-30.018750,14.176857,0.150299,1.120886,-78.671244,0.558126,188.495754,-1382.908609,323.427069,1
0.262500,77.446790,73.170005,-107.282095,-1.723664,-14.316230,32.249485,-15.527651,13.244669,-32.355723,14.652837,0.168530,1.253036,-72.434622,0.603160,188.420227,-1388.333922,322.137094,1
0.263541,113.832549,109.732221,-83.744307,-1.408404,-13.857546,28.820385,-12.682182,12.788922,-28.426962,11.728414,0.168530,1.129567,-54.211642,0.670710,188.495683,-1406.012794,320.762801,1
0.264583,58.971412,56.762225,-92.687937,-1.520997,-9.230341,19.344583,-8.336655,8.572328,-18.549943,7.364628,0.153945,0.753786,-26.224891,0.603160,188.495647,-1419.635645,304.576020,1
0.265625,16.314194,15.913080,-69.137997,-1.014329,-2.482180,6.810056,-3.376415,2.395648,-5.903831,2.403010,0.121129,0.353133,5.675545,0.501835,188.495664,-1424.964388,294.547566,1
