1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-165.614604,157.193807,25.414160,0.730863,4.078837,-3.756067,-0.585072,-3.844021,3.629257,0.023109,0.022683,0.410871,-0.037023,-161.032607,188.722110,1220.877568,-9.370023,0
0.001042,-180.044609,93.594577,83.280421,1.856793,4.482479,-2.328662,-2.247506,-4.247895,2.169751,1.759484,0.062790,0.408115,-0.011006,-177.413469,188.495685,1221.052771,-10.087628,0
0.002083,-185.310374,19.976854,138.679892,2.903908,4.478810,-0.818027,-3.542658,-4.196021,0.727882,2.875182,0.095606,0.405015,-0.022156,-178.269102,188.495778,1221.886161,-10.538701,0
0.003125,-143.206852,-46.488158,172.036231,3.579466,3.513738,0.792485,-4.110979,-3.291936,-0.943274,3.499668,0.084667,0.448215,-0.029590,-134.395411,188.495848,1222.255258,-10.593656,0
0.004167,-68.062349,-96.193041,196.473243,4.007319,2.240431,2.785858,-4.586513,-2.002503,-2.940725,3.884260,0.124775,0.395093,-0.025873,-61.272592,188.646549,1223.212354,-10.847988,0
0.005208,-5.743261,-150.231832,168.232758,3.545688,0.688244,3.680586,-3.786224,-0.416649,-3.835830,3.103653,0.073729,0.392061,0.003860,-0.860422,188.495877,1224.225713,-11.532483,0
0.006250,57.852719,-186.042368,118.969881,2.588648,-1.124475,4.471277,-2.742370,1.347058,-4.497237,1.949876,0.066437,0.423342,0.011294,60.598772,188.571165,1223.873786,-11.816723,0
0.007292,112.713857,-184.785652,42.462956,1.158716,-2.588595,4.350593,-1.072204,2.829165,-4.307634,0.316312,0.037267,0.412525,0.000144,114.616213,188.495973,1224.090523,-12.353991,0
0.008333,165.507108,-157.114408,-25.635013,-0.181140,-3.722462,3.755494,0.485845,3.955566,-3.730005,-1.248711,0.033621,0.411767,-0.022156,161.507135,188.722125,1224.393762,-12.896499,0
0.009375,179.846713,-93.456454,-83.209633,-1.307070,-4.078401,2.290636,2.156012,4.322387,-2.261680,-2.958432,-0.050241,0.410871,-0.018440,177.842964,188.495848,1224.440134,-13.047784,0
0.010417,185.044679,-20.637391,-138.694166,-2.365445,-4.093079,0.809131,3.462763,4.285334,-0.793355,-4.108400,-0.090349,0.419621,0.011294,178.473430,188.495975,1224.765090,-13.806869,0
0.011458,143.675652,45.757151,-172.050505,-3.007225,-3.208736,-0.834673,4.069745,3.388660,0.926304,-4.767156,-0.072118,0.422377,0.011294,135.511664,188.495816,1224.659892,-14.278293,0
0.012500,69.559442,96.342909,-195.977146,-3.435078,-1.891395,-2.765623,4.498885,2.110343,2.839977,-5.098439,-0.075764,0.423273,0.000144,62.917987,188.722029,1224.346639,-14.622986,0
0.013542,7.330753,150.322976,-167.918936,-2.950928,-0.324530,-3.743582,3.744990,0.524489,3.735082,-4.355910,-0.024718,0.421895,-0.025873,1.954159,188.495942,1223.991367,-13.932794,0
0.014583,-56.954522,185.992572,-119.044913,-2.027666,1.517545,-4.534273,2.697270,-1.294797,4.458221,-3.167863,-0.010133,0.415694,0.000144,-60.011660,188.571185,1223.906504,-14.374762,0
0.015625,-112.945652,184.477465,-42.307106,-0.541438,2.970657,-4.313711,1.030969,-2.736146,4.268617,-1.522875,-0.024718,0.409700,-0.007290,-114.524468,188.495911,1223.799958,-14.177808,0
0.016667,-165.806703,156.841456,26.191867,0.787160,4.093515,-3.743582,-0.585072,-3.840316,3.633666,0.045956,0.029975,0.408597,0.000144,-161.122673,188.722154,1223.831745,-14.100399,0
0.017708,-179.875110,92.819406,83.790791,1.834274,4.449454,-2.312016,-2.266837,-4.214548,2.143294,1.763292,0.084667,0.405979,0.011294,-177.413469,188.495939,1223.224437,-14.073256,0
0.018750,-184.869677,19.460073,139.044442,2.960204,4.478810,-0.830511,-3.500131,-4.188611,0.754339,2.856143,0.117483,0.393370,0.011294,-177.920094,188.571214,1222.964836,-13.423595,0
0.019792,-142.845255,-47.075409,171.902563,3.545688,3.499061,0.846585,-4.118711,-3.295641,-0.982959,3.473013,0.084667,0.443185,0.015011,-134.068919,188.495868,1222.731153,-13.538595,0
0.020833,-67.101855,-96.686331,196.509698,4.052357,2.273457,2.785858,-4.559450,-1.995093,-2.883403,3.823335,0.091960,0.377041,-0.025873,-60.912326,188.722126,1221.571793,-12.812333,0
0.021875,-5.166964,-150.384517,167.698084,3.579466,0.677236,3.676425,-3.739831,-0.390712,-3.765280,3.107460,0.102898,0.406324,-0.003573,-0.556448,188.495852,1220.798493,-12.404203,0
0.022917,58.090018,-186.242033,118.544572,2.577388,-1.109797,4.462954,-2.734638,1.310005,-4.488419,1.972724,0.051852,0.416796,0.048461,60.880230,188.495883,1220.733098,-11.614136,0
0.023958,113.154554,-184.480282,42.353591,1.147457,-2.577586,4.313139,-1.095400,2.795817,-4.338500,0.339159,0.040913,0.410664,-0.022156,115.235421,188.495953,1220.887309,-10.848608,0
0.025000,166.004304,-156.856018,-26.084624,-0.214918,-3.715123,3.767978,0.520640,3.907397,-3.738823,-1.271558,0.008098,0.410940,-0.055607,161.912435,188.722146,1220.582078,-10.583231,0
0.026042,179.914513,-93.115848,-83.780762,-1.273292,-4.063723,2.319766,2.210138,4.352029,-2.244042,-2.969855,-0.017425,0.415350,-0.022156,177.899256,188.571180,1220.929236,-10.677165,0
0.027083,185.022079,-20.602156,-139.095171,-2.376704,-4.067392,0.813293,3.458897,4.292745,-0.793355,-4.131247,-0.072118,0.420999,-0.014723,178.349589,188.495797,1221.298334,-10.740456,0
0.028125,143.167155,45.968561,-172.378600,-3.007225,-3.238092,-0.842996,4.058146,3.414597,0.961580,-4.786196,-0.032010,0.424100,0.018727,134.656031,188.495816,1221.821379,-10.834733,0
0.029167,68.779747,96.636535,-196.098663,-3.502634,-1.895064,-2.790592,4.510483,2.117753,2.835568,-5.136517,-0.068472,0.424513,0.015011,62.107387,188.721974,1222.251117,-10.420321,0
0.030208,6.709257,150.980696,-167.469325,-2.939669,-0.313522,-3.781036,3.756588,0.487436,3.801223,-4.336870,-0.057533,0.422722,-0.003573,1.256143,188.571151,1222.716429,-11.023412,0
0.031250,-57.711617,185.734181,-118.570998,-2.038925,1.502867,-4.530111,2.647010,-1.294797,4.537590,-3.160247,-0.021072,0.414867,0.015011,-60.720934,188.495989,1223.476636,-10.947345,0
0.032292,-113.623648,184.348270,-41.517247,-0.530179,3.003682,-4.342842,1.015505,-2.813957,4.290664,-1.503836,0.040913,0.409011,0.000144,-115.290034,188.495957,1224.287790,-11.407711,0
0.033333,-165.456405,156.794476,27.443489,0.775900,4.100854,-3.743582,-0.612135,-3.855137,3.682169,0.049763,0.037267,0.406737,0.015011,-160.807440,188.722025,1224.858974,-10.898435,0
0.034375,-180.451406,91.550945,84.252555,1.890571,4.489818,-2.245431,-2.301632,-4.307179,2.196207,1.789947,0.029975,0.408804,-0.018440,-178.201552,188.571310,1226.429011,-10.285808,0
0.035417,-184.903577,18.743628,139.080897,2.926427,4.434776,-0.797219,-3.542658,-4.229369,0.741110,2.882798,0.106545,0.428716,0.000144,-177.604861,188.495778,1227.075604,-10.273999,0
0.036458,-141.771762,-47.286819,172.996213,3.601985,3.528416,0.863231,-4.184435,-3.303052,-1.018234,3.537747,0.121129,0.422377,-0.018440,-133.224545,188.495926,1228.035715,-10.509021,0
0.037500,-66.582059,-96.932977,196.509698,4.029838,2.236762,2.790019,-4.601977,-2.028440,-2.914269,3.876644,0.121129,0.378901,-0.014723,-60.788484,188.646721,1229.002514,-10.202366,0
0.038542,-4.907066,-151.194923,167.576567,3.534429,0.629533,3.722202,-3.797823,-0.409239,-3.840239,3.080806,0.070083,0.432643,-0.033307,-0.353798,188.571286,1229.639498,-10.386201,0
0.039583,58.417715,-185.736998,118.653937,2.599907,-1.139153,4.479600,-2.734638,1.354468,-4.532512,1.980339,0.055498,0.412938,0.000144,61.263013,188.571326,1230.266648,-10.839018,0
0.040625,113.889049,-184.515517,42.013344,1.147457,-2.610612,4.304816,-1.068337,2.843986,-4.347318,0.320120,0.033621,0.415487,0.011294,115.922179,188.495960,1230.788467,-11.197191,0
0.041667,165.767006,-156.879508,-26.655753,-0.169881,-3.755487,3.788786,0.505176,3.944450,-3.760870,-1.282981,0.011744,0.417485,-0.040740,161.507135,188.722021,1231.365109,-11.245570,0
0.042708,180.355210,-92.469873,-84.035947,-1.318330,-4.049045,2.307282,2.225602,4.381671,-2.244042,-2.988894,-0.046595,0.414798,0.000144,178.721114,188.571270,1231.875311,-11.231621,0
0.043750,184.750881,-20.296786,-139.447570,-2.354185,-4.096748,0.846585,3.443432,4.274219,-0.833040,-4.123631,-0.035656,0.419070,-0.025873,177.831706,188.495888,1231.671877,-10.630685,0
0.044792,142.624759,46.426617,-172.986183,-3.052262,-3.201397,-0.830511,4.062012,3.396070,0.957170,-4.828082,-0.042949,0.425753,0.022444,134.003048,188.495678,1232.049055,-10.599034,0
0.045833,68.022652,97.071100,-196.062208,-3.446337,-1.843692,-2.778107,4.518215,2.076995,2.853205,-5.113670,-0.079410,0.423686,-0.022156,61.330563,188.722059,1231.666253,-10.929231,0
0.046875,5.771363,151.133382,-167.347808,-2.939669,-0.269488,-3.735259,3.752722,0.476320,3.774766,-4.355910,-0.079410,0.418726,-0.007290,0.366735,188.495892,1231.578554,-10.492739,0
0.047917,-58.197514,185.769416,-118.012021,-1.993888,1.524884,-4.521788,2.635412,-1.302208,4.462630,-3.171671,-0.028364,0.412456,-0.033307,-61.227559,188.495913,1230.796548,-10.078684,0
0.048958,-113.906146,184.266055,-40.654479,-0.541438,2.977995,-4.309550,1.000040,-2.828778,4.233342,-1.534299,-0.013779,0.406944,0.000144,-115.515200,188.495776,1230.338830,-9.721562,0
0.050000,-165.659804,156.547831,28.038921,0.787160,4.089846,-3.743582,-0.592804,-3.877368,3.642485,0.038340,0.015390,0.407426,-0.025873,-160.886249,188.722012,1230.203519,-9.739389,0
0.051042,-180.259307,91.116380,84.714318,1.890571,4.434776,-2.307854,-2.278435,-4.262716,2.182979,1.751869,0.051852,0.408528,0.033594,-178.179035,188.571214,1229.350315,-9.244443,0
0.052083,-184.632378,18.226847,139.615571,2.926427,4.464132,-0.830511,-3.531060,-4.192316,0.780795,2.871374,0.110191,0.417348,-0.022156,-177.345919,188.495846,1228.942971,-8.598328,0
0.053125,-141.602263,-47.850579,172.716725,3.658281,3.506400,0.809131,-4.130310,-3.299347,-1.013824,3.511092,0.091960,0.433264,0.015011,-133.190770,188.495801,1228.528538,-8.324861,0
0.054167,-66.367360,-97.367542,196.436788,4.029838,2.185389,2.790019,-4.582646,-2.021030,-2.887812,3.880452,0.102898,0.417485,0.003860,-60.698418,188.722123,1228.382129,-7.995652,0
0.055208,-4.884466,-151.453313,167.187714,3.466873,0.673567,3.697232,-3.770760,-0.442586,-3.827011,3.115076,0.121129,0.412594,-0.011006,-0.207440,188.571234,1228.593670,-7.240503,0
0.056250,58.711513,-185.960153,118.216477,2.543610,-1.124475,4.508731,-2.734638,1.313710,-4.536922,1.949876,0.077375,0.412318,-0.003573,61.600763,188.495854,1228.284036,-6.900856,0
0.057292,114.352346,-184.245382,41.989040,1.147457,-2.584925,4.313139,-1.110865,2.862512,-4.338500,0.316312,0.059144,0.418932,-0.007290,116.372512,188.571205,1228.320550,-7.002966,0
0.058333,166.196403,-156.762058,-27.020303,-0.192400,-3.733470,3.759655,0.474247,3.970387,-3.734414,-1.252518,0.019036,0.417348,-0.003573,161.732302,188.646594,1228.395830,-6.785102,0
0.059375,180.310010,-92.094032,-84.619227,-1.307070,-4.089409,2.311443,2.214004,4.381671,-2.195539,-2.981279,-0.035656,0.413972,-0.007290,178.788664,188.571252,1228.077995,-6.958450,0
0.060417,184.637881,-19.592085,-139.751361,-2.399222,-4.096748,0.838262,3.458897,4.296450,-0.753671,-4.112208,-0.050241,0.417830,-0.007290,177.640314,188.495852,1228.080745,-7.440267,0
0.061458,141.732065,47.107827,-173.253520,-3.018484,-3.179380,-0.892934,4.112272,3.362723,1.005673,-4.824274,-0.075764,0.426236,-0.029590,133.124899,188.571165,1227.813564,-7.866861,0
0.062500,67.005659,97.435195,-196.183725,-3.457597,-1.873048,-2.848853,4.537546,2.062174,2.888480,-5.128901,-0.057533,0.420104,-0.022156,60.497447,188.646697,1228.119984,-8.004059,0
0.063542,4.788270,151.802847,-166.703769,-2.962187,-0.298844,-3.772713,3.717927,0.468910,3.805632,-4.344486,-0.046595,0.427476,-0.022156,-0.545189,188.571218,1228.289806,-7.880371,0
0.064583,-59.090208,185.475791,-117.525954,-1.982628,1.532223,-4.500980,2.631546,-1.317029,4.475858,-3.167863,-0.017425,0.418863,-0.014723,-61.993125,188.495884,1228.382473,-7.768449,0
0.065625,-114.663241,184.395250,-39.998288,-0.530179,3.007351,-4.355327,0.984576,-2.821367,4.299483,-1.545722,-0.006487,0.408391,-0.025873,-116.415866,188.571208,1229.230260,-7.071741,0
0.066667,-165.219107,156.571321,29.047510,0.832197,4.130210,-3.768551,-0.608268,-3.892189,3.682169,0.038340,0.029975,0.409217,-0.011006,-160.559757,188.646659,1229.695548,-6.662341,0
0.067708,-180.801704,89.930134,85.042413,1.901830,4.478810,-2.299531,-2.348025,-4.307179,2.125657,1.812794,0.084667,0.406461,-0.029590,-178.910826,188.571180,1230.230775,-7.494934,0
0.068750,-184.451580,17.956712,139.834301,2.937686,4.434776,-0.838834,-3.558123,-4.221958,0.692607,2.878990,0.117483,0.419277,-0.022156,-176.884328,188.495825,1230.454972,-8.315152,0
0.069792,-140.686969,-47.650914,173.858982,3.669540,3.609145,0.871554,-4.153506,-3.314168,-1.053509,3.617711,0.106545,0.393577,-0.025873,-132.425204,188.571208,1231.982949,-8.806413,0
0.070833,-66.175261,-97.672912,196.096541,4.052357,2.189059,2.819150,-4.590379,-1.987682,-2.901040,3.872837,0.081021,0.428509,0.011294,-60.574576,188.571228,1231.754939,-9.154062,0
0.071875,-4.522869,-152.392914,166.835315,3.478132,0.636872,3.747171,-3.848082,-0.401828,-3.884333,3.118884,0.084667,0.420793,-0.018440,0.209118,188.571236,1232.471447,-9.657457,0
0.072917,59.174810,-185.325922,118.094960,2.622425,-1.172178,4.512892,-2.707575,1.361879,-4.510466,1.927029,0.113837,0.418588,-0.011006,62.265004,188.495825,1232.030810,-10.216175,0
0.073958,115.109441,-184.351087,41.357154,1.113679,-2.632629,4.333946,-1.064471,2.877333,-4.316453,0.282042,0.029975,0.412731,-0.014723,117.115561,188.571181,1231.912403,-10.464844,0
0.075000,165.744406,-156.585883,-28.053195,-0.237437,-3.733470,3.713879,0.543837,3.944450,-3.703548,-1.286789,0.019036,0.412662,-0.007290,161.191902,188.571183,1231.299476,-10.690705,0
0.076042,180.908906,-90.884296,-84.947322,-1.340848,-4.100418,2.278151,2.233335,4.385377,-2.208767,-3.011741,-0.013779,0.412318,-0.040740,179.520455,188.571313,1231.633364,-10.486778,0
0.077083,184.310183,-18.758189,-139.885030,-2.387963,-4.052714,0.796647,3.443432,4.233461,-0.775718,-4.157902,-0.046595,0.420655,-0.007290,177.032365,188.495978,1231.320533,-10.525871,0
0.078125,141.178369,47.542393,-173.690980,-3.108558,-3.157363,-0.909580,4.108406,3.373839,0.974808,-4.793811,-0.072118,0.420310,-0.003573,132.471916,188.495870,1231.020287,-9.754742,0
0.079167,66.112965,97.940231,-195.928540,-3.446337,-1.825344,-2.832207,4.495019,2.091816,2.826749,-5.083207,-0.042949,0.430645,0.015011,59.653072,188.571252,1230.118943,-8.593365,0
0.080208,3.771277,152.084727,-166.594404,-2.917150,-0.280496,-3.764390,3.721793,0.461499,3.787994,-4.344486,-0.013779,0.413351,-0.022156,-1.412080,188.571304,1229.959172,-8.237560,0
0.081250,-59.677804,185.428811,-116.857612,-2.005147,1.521215,-4.505142,2.600617,-1.268860,4.462630,-3.156439,-0.021072,0.400881,0.000144,-62.488491,188.495803,1229.468662,-7.496788,0
0.082292,-115.002239,184.266055,-39.305643,-0.473882,2.985334,-4.338681,0.996174,-2.791725,4.286255,-1.553338,0.026329,0.407357,0.007577,-116.731099,188.495830,1229.098019,-6.929488,0
0.083333,-165.569404,156.101521,29.509274,0.820937,4.119202,-3.747743,-0.600536,-3.821789,3.660122,0.011685,0.033621,0.408528,0.000144,-160.942540,188.646610,1228.126596,-6.176929,0
0.084375,-180.677405,89.742214,85.601390,1.946867,4.449454,-2.278724,-2.262971,-4.277537,2.169751,1.774716,0.055498,0.409493,-0.029590,-178.933343,188.571272,1227.853154,-5.166036,0
0.085417,-184.338580,17.933222,140.344671,2.982723,4.434776,-0.830511,-3.534926,-4.173790,0.754339,2.856143,0.110191,0.422377,-0.022156,-176.580353,188.495944,1227.314722,-4.387424,0
0.086458,-140.856468,-47.827089,173.749617,3.624503,3.506400,0.838262,-4.118711,-3.269705,-1.022643,3.533939,0.099252,0.424513,-0.018440,-132.436462,188.495915,1225.930205,-4.109664,0
0.087500,-66.152661,-98.119223,196.060086,4.018579,2.214745,2.790019,-4.586513,-1.991387,-2.927497,3.880452,0.095606,0.419828,-0.007290,-60.326893,188.571205,1226.279458,-4.198180,0
0.088542,-4.455069,-152.486874,166.531524,3.511910,0.655219,3.730525,-3.828752,-0.405533,-3.809374,3.057958,0.121129,0.424375,-0.025873,0.772035,188.571368,1224.873941,-3.980672,0
0.089583,59.468608,-185.572568,117.669652,2.577388,-1.113467,4.458792,-2.692111,1.354468,-4.536922,1.907990,0.091960,0.418037,0.003860,62.771628,188.495801,1225.034607,-3.939535,0
0.090625,115.550138,-183.998736,40.615902,1.113679,-2.639967,4.296493,-1.087668,2.858807,-4.329681,0.274426,0.037267,0.412042,-0.033307,117.565894,188.571283,1224.951027,-3.516626,0
0.091667,166.015604,-156.292258,-28.867357,-0.259955,-3.740809,3.759655,0.509042,3.940745,-3.672683,-1.241095,-0.017425,0.415832,-0.029590,161.518394,188.571270,1224.597840,-2.876915,0
0.092708,180.795907,-90.144361,-85.639967,-1.318330,-4.093079,2.265666,2.252665,4.381671,-2.235224,-3.030781,-0.032010,0.413145,-0.029590,179.520455,188.572684,1224.784559,-2.470164,0
0.093751,184.118085,-17.830334,-140.261732,-2.365445,-4.060053,0.800808,3.474361,4.244576,-0.731624,-4.116016,-0.024718,0.418037,-0.029590,176.795940,188.495807,1224.439707,-2.293993,0
0.094792,140.330874,48.305818,-174.055531,-3.108558,-3.153694,-0.901257,4.108406,3.388660,0.992445,-4.809043,-0.064826,0.410251,-0.007290,131.717608,188.571058,1224.757251,-2.044861,0
0.095833,65.299370,98.304326,-195.964995,-3.491375,-1.829014,-2.840530,4.525948,2.047353,2.813521,-5.102247,-0.075764,0.416039,-0.022156,59.112673,188.571154,1224.637582,-2.078887,0
0.096875,3.115881,152.613253,-166.059731,-2.962187,-0.280496,-3.743582,3.706329,0.439267,3.845316,-4.371141,-0.061180,0.439533,-0.022156,-1.839897,188.571008,1225.449477,-2.189254,0
0.097917,-60.355800,184.959011,-116.444455,-2.016406,1.532223,-4.530111,2.639278,-1.320734,4.497905,-3.152632,-0.002841,0.413420,0.003860,-62.938824,188.495680,1225.884118,-2.594351,0
0.098958,-115.714134,183.995920,-38.746666,-0.530179,3.003682,-4.347004,0.980710,-2.851009,4.334758,-1.515260,-0.006487,0.409631,0.022444,-117.496666,188.571051,1226.782288,-3.072704,0
0.100000,-165.219107,155.995816,30.080402,0.820937,4.104524,-3.776874,-0.596670,-3.873663,3.695397,0.061187,0.026329,0.410182,-0.007290,-160.649824,188.495593,1227.634705,-3.528759,0
0.101042,-181.208501,88.990533,85.893030,1.935608,4.497157,-2.266239,-2.332561,-4.281242,2.112429,1.797563,0.091960,0.412111,-0.022156,-179.563809,188.571102,1227.546826,-4.065049,0
0.102083,-183.909183,17.721812,140.648463,3.005242,4.456793,-0.888773,-3.534926,-4.177495,0.749929,2.844719,0.081021,0.415005,0.003860,-176.152537,188.495602,1227.421282,-3.875875,0
0.103125,-140.031573,-47.674404,174.770357,3.669540,3.535755,0.867393,-4.188302,-3.328989,-1.062328,3.587248,0.091960,0.414454,0.026161,-131.637121,188.495604,1228.721897,-3.860041,0
0.104166,-66.050962,-98.318888,195.695536,4.097394,2.181720,2.794181,-4.563316,-1.961745,-2.909859,3.838566,0.084667,0.425685,-0.003573,-59.865302,188.495553,1227.894451,-3.977928,0
0.105208,-4.206471,-153.121105,166.106215,3.534429,0.570821,3.738848,-3.763028,-0.387007,-3.853467,3.069382,0.095606,0.424031,0.003860,1.346209,188.571221,1228.485497,-4.164634,0
0.106250,59.977105,-184.832632,117.195737,2.577388,-1.190526,4.433823,-2.657315,1.384111,-4.488419,1.896567,0.073729,0.418863,-0.025873,63.390836,188.495593,1227.726703,-4.297412,0
0.107291,115.990835,-184.080951,39.886801,1.091161,-2.636298,4.321462,-1.033542,2.869922,-4.342909,0.270618,0.051852,0.411491,0.000144,117.937419,188.495756,1228.004471,-4.115962,0
0.108333,165.439308,-155.928162,-29.608609,-0.271215,-3.722462,3.668102,0.578632,3.933334,-3.690320,-1.309636,0.000805,0.410802,-0.040740,160.865411,188.495725,1228.000751,-4.562533,0
0.109375,181.168804,-89.005095,-85.797939,-1.340848,-4.111426,2.236536,2.275862,4.352029,-2.213177,-3.046012,-0.013779,0.410940,-0.003573,180.083371,188.571013,1227.579175,-4.596587,0
0.110417,183.654788,-17.019928,-140.237428,-2.444260,-3.979325,0.771677,3.462763,4.218640,-0.749261,-4.096976,-0.068472,0.396402,0.003860,176.154216,188.495790,1226.995128,-4.099445,0
0.111458,139.731978,48.775619,-174.322867,-3.119818,-3.102321,-0.859642,4.069745,3.333081,1.032130,-4.816658,-0.068472,0.396126,-0.018440,131.267275,188.495694,1226.700642,-4.744762,0
0.112500,64.497075,98.727147,-195.527534,-3.513893,-1.843692,-2.840530,4.491152,2.065880,2.870843,-5.060360,-0.064826,0.413558,-0.037023,58.651082,188.495591,1226.552239,-4.831659,0
0.113541,2.381386,152.754193,-165.841001,-2.950928,-0.240132,-3.726936,3.744990,0.491141,3.761538,-4.298792,-0.042949,0.399296,-0.018440,-2.200163,188.495689,1224.984930,-3.907204,0
0.114583,-60.706097,184.900286,-116.092057,-2.016406,1.521215,-4.513465,2.616081,-1.287387,4.431764,-3.137400,-0.050241,0.410320,0.015011,-63.220283,188.495673,1223.949312,-3.409358,0
0.115625,-115.951432,183.854980,-38.698060,-0.507660,2.974326,-4.305388,0.992308,-2.784315,4.264208,-1.557146,0.011744,0.412869,0.007577,-117.721832,188.495712,1222.774942,-2.500603,0
0.116667,-165.501605,155.596485,30.116857,0.843456,4.064159,-3.739420,-0.600536,-3.851431,3.646894,0.026916,0.051852,0.411216,0.018727,-160.874990,188.495731,1222.026578,-2.216576,0
0.117708,-180.937303,89.178453,86.294035,1.913090,4.471471,-2.253754,-2.286167,-4.229369,2.178569,1.782331,0.062790,0.410871,-0.033307,-179.349901,188.571035,1221.746890,-1.342811,0
0.118750,-183.615385,17.921477,141.085923,3.005242,4.423768,-0.855481,-3.461470,-4.158969,0.754339,2.844719,0.117483,0.418588,0.000144,-175.792270,188.495622,1221.583810,-1.327690,0
0.119791,-140.144572,-47.991519,174.588082,3.647022,3.513738,0.825777,-4.114845,-3.277115,-1.040281,3.568209,0.124775,0.423686,-0.003573,-131.513280,188.495461,1220.867065,-1.369150,0
0.120833,-65.689364,-98.894393,195.634777,4.097394,2.178050,2.785858,-4.540119,-1.972861,-2.843719,3.819527,0.113837,0.424582,-0.029590,-59.156027,188.495655,1220.281715,-0.450710,0
0.121875,-3.562375,-153.144595,165.741665,3.568207,0.636872,3.697232,-3.759162,-0.368481,-3.835830,3.076998,0.091960,0.423686,0.015011,2.179325,188.571040,1220.081595,-0.283464,0
0.122917,60.576001,-185.149747,116.490940,2.588648,-1.164839,4.454631,-2.684378,1.328532,-4.448734,1.888951,0.062790,0.417279,-0.007290,63.829911,188.495752,1219.382566,0.636423,0
0.123958,116.431532,-183.763836,39.024033,1.102420,-2.621620,4.288170,-1.052873,2.858807,-4.285587,0.274426,0.037267,0.410595,-0.007290,118.297685,188.495712,1218.606588,0.955401,0
0.125000,165.586207,-155.575812,-30.398468,-0.304993,-3.704115,3.655617,0.563168,3.862934,-3.659454,-1.286789,-0.013779,0.409700,-0.025873,161.180644,188.495550,1217.548460,1.637370,0
0.126042,180.988005,-88.359119,-86.405523,-1.340848,-4.089409,2.249020,2.233335,4.322387,-2.173492,-3.011741,-0.053887,0.412456,-0.022156,179.846946,188.571105,1216.723353,1.897694,0
0.127083,183.553088,-16.456167,-140.492613,-2.466778,-3.979325,0.834100,3.412503,4.222345,-0.753671,-4.089361,-0.046595,0.404188,-0.018440,175.951566,188.495613,1216.708239,2.221562,0
0.128125,139.178282,49.245419,-174.553749,-3.097299,-3.105991,-0.909580,4.058146,3.321965,1.014492,-4.786196,-0.079410,0.405359,-0.022156,130.738134,188.495691,1216.200580,2.663080,0
0.129167,63.852980,99.149967,-195.636900,-3.468856,-1.781311,-2.790592,4.452491,2.051059,2.844386,-5.056552,-0.086703,0.418106,-0.011006,58.459690,188.495589,1215.922311,2.992290,0
0.130208,1.827689,153.329698,-165.318479,-2.950928,-0.229124,-3.731097,3.698596,0.435562,3.810041,-4.314023,-0.061180,0.420862,0.022444,-2.414071,188.495653,1216.534190,2.466422,0
0.131250,-61.327593,184.630150,-116.043450,-2.016406,1.513876,-4.500980,2.674073,-1.279976,4.400899,-3.118361,-0.042949,0.401707,-0.037023,-63.715649,188.495731,1215.985917,2.582604,0
0.132292,-116.889326,183.702295,-38.418571,-0.507660,3.000012,-4.301227,0.984576,-2.788020,4.277436,-1.549530,-0.013779,0.410871,-0.022156,-118.667531,188.571138,1216.244146,2.783083,0
0.133333,-165.298206,155.584740,30.639379,0.854715,4.056820,-3.722774,-0.581206,-3.810673,3.607210,0.015493,0.026329,0.417554,-0.007290,-160.739890,188.495794,1215.409177,2.954752,1
0.134375,-181.457099,88.426773,86.743647,1.958127,4.464132,-2.295370,-2.297766,-4.277537,2.130066,1.786139,0.106545,0.411698,0.011294,-180.002884,188.495792,1215.795836,2.711636,1
0.135416,-183.332887,17.580872,141.280350,3.005242,4.401751,-0.822188,-3.500131,-4.181200,0.785204,2.814257,0.102898,0.419828,0.015011,-175.353196,188.495553,1215.761205,3.515823,1
0.136458,-139.364878,-48.132460,175.414396,3.680800,3.480713,0.867393,-4.130310,-3.243768,-1.079965,3.568209,0.081021,0.424100,0.015011,-130.545064,188.495620,1215.659683,3.038966,1
0.137500,-65.350367,-99.164528,195.294531,4.052357,2.203737,2.781696,-4.482127,-1.976566,-2.870175,3.770025,0.106545,0.426856,-0.018440,-58.548078,188.495667,1215.198900,2.917007,1
0.138541,-2.714881,-153.790570,165.413570,3.511910,0.563482,3.751332,-3.728233,-0.349954,-3.862286,3.050343,0.084667,0.421826,-0.003573,3.170058,188.495640,1215.242897,2.763194,1
0.139583,61.344396,-184.503772,116.041328,2.588648,-1.186856,4.437985,-2.614788,1.369289,-4.475190,1.873720,0.070083,0.418037,-0.018440,64.685544,188.495727,1215.410708,2.414373,1
0.140625,117.007828,-184.127931,38.258477,1.068642,-2.603273,4.242393,-1.037408,2.881038,-4.307634,0.205885,0.055498,0.410733,-0.011006,118.939410,188.495622,1215.775005,1.816110,1
0.141667,165.258509,-155.387892,-31.394905,-0.304993,-3.704115,3.647294,0.532239,3.885166,-3.637408,-1.332483,-0.017425,0.409975,0.003860,160.842894,188.495506,1215.796750,1.287316,1
0.142708,181.586901,-87.372538,-86.855135,-1.374626,-4.085740,2.203243,2.229468,4.300155,-2.186720,-3.053628,-0.021072,0.411216,0.018727,180.556221,188.495562,1215.950636,1.360323,1
0.143750,183.123691,-15.680997,-140.881467,-2.410482,-4.016020,0.834100,3.404771,4.200113,-0.736033,-4.077937,-0.053887,0.407219,-0.025873,175.467458,188.495667,1215.522105,1.463424,1
0.144791,138.669785,49.562534,-174.906148,-3.119818,-3.124338,-0.947034,4.081343,3.340491,1.036539,-4.778580,-0.064826,0.394473,-0.007290,130.512968,188.495662,1215.664956,1.581133,1
0.145833,63.706080,99.584532,-195.150833,-3.525153,-1.847361,-2.769784,4.409964,2.039943,2.813521,-4.999435,-0.053887,0.417623,-0.011006,58.448432,188.495680,1214.663518,1.817808,1
0.146875,1.590391,153.599834,-165.184810,-2.928410,-0.306183,-3.735259,3.690864,0.476320,3.752719,-4.325447,-0.050241,0.426167,0.029877,-2.639238,188.420291,1214.257803,2.808886,1
0.147917,-61.542292,184.453975,-115.630293,-2.005147,1.480851,-4.434396,2.612215,-1.257745,4.356805,-3.118361,-0.021072,0.406324,-0.007290,-64.042140,188.495640,1213.571200,3.259599,1
0.148958,-117.228324,183.526119,-38.418571,-0.507660,2.966987,-4.288742,1.015505,-2.747262,4.246570,-1.522875,-0.010133,0.415694,-0.022156,-118.892698,188.495741,1212.840781,3.296477,1
0.150000,-165.806703,155.208900,30.943171,0.854715,4.027465,-3.693644,-0.577339,-3.766210,3.620438,0.015493,0.037267,0.416521,-0.003573,-160.987574,188.495566,1212.551804,3.808233,1
0.151041,-181.185901,88.403283,87.351231,1.969386,4.398081,-2.220462,-2.278435,-4.207137,2.143294,1.778524,0.106545,0.413420,0.033594,-179.777717,188.571042,1211.790222,4.184401,1
0.152083,-182.926090,17.158051,141.766417,3.016501,4.401751,-0.838834,-3.434407,-4.088568,0.710245,2.768562,0.102898,0.418106,-0.007290,-175.071738,188.495656,1210.237300,3.511093,1
0.153125,-139.093679,-48.942865,175.037694,3.680800,3.462366,0.838262,-4.091648,-3.228947,-1.049099,3.499668,0.106545,0.422653,0.052178,-130.229831,188.495687,1209.153630,4.189086,1
0.154167,-64.435073,-99.798759,195.294531,4.074875,2.167042,2.769211,-4.501458,-1.932103,-2.848128,3.728139,0.077375,0.423893,0.011294,-57.636154,188.495665,1208.297694,4.225064,1
0.155208,-1.833486,-153.802315,165.134081,3.523169,0.592838,3.626486,-3.697304,-0.394418,-3.760870,3.054151,0.091960,0.422033,0.026161,4.036949,188.495700,1207.267839,5.627772,1
0.156250,61.988492,-184.738672,115.336531,2.566129,-1.161170,4.454631,-2.591591,1.358174,-4.404640,1.835641,0.070083,0.410458,0.041027,65.169651,188.495557,1206.156926,5.838747,1
0.157292,117.380726,-183.658131,37.505074,1.057383,-2.577586,4.225747,-1.018078,2.858807,-4.228265,0.251579,0.026329,0.409906,-0.022156,119.265901,188.495721,1205.129585,6.619127,1
0.158333,165.495808,-154.988561,-32.002488,-0.293733,-3.711454,3.584871,0.547703,3.833292,-3.624179,-1.275366,-0.017425,0.411078,-0.018440,161.045544,188.495664,1204.374944,7.691376,1
0.159375,181.270504,-86.785288,-87.450566,-1.397145,-3.990333,2.207405,2.229468,4.300155,-2.173492,-3.034588,-0.024718,0.408253,-0.025873,180.297279,188.495700,1204.104208,8.020693,1
0.160416,182.897693,-15.410862,-141.112349,-2.444260,-3.997672,0.829939,3.381574,4.214934,-0.744852,-4.036051,-0.050241,0.413283,-0.007290,175.253550,188.495716,1203.871558,8.604987,1
0.161458,138.127389,49.903140,-175.185636,-3.153596,-3.076635,-0.901257,4.054280,3.318260,1.027720,-4.763349,-0.042949,0.411491,-0.007290,130.118926,188.420405,1203.473218,8.776917,1
0.162500,63.412282,100.030843,-195.126529,-3.491375,-1.773972,-2.782269,4.421562,2.002890,2.800293,-4.972780,-0.068472,0.412662,-0.007290,58.358365,188.495676,1202.929003,8.641009,1
0.163542,1.579091,154.245809,-164.686592,-2.939669,-0.203437,-3.726936,3.702463,0.417036,3.765948,-4.321639,-0.068472,0.417348,-0.033307,-2.785596,188.495761,1203.038350,8.028728,1
0.164583,-61.971689,183.960685,-115.520928,-1.993888,1.524884,-4.463527,2.577420,-1.272566,4.365624,-3.103130,-0.010133,0.416452,0.015011,-64.469957,188.495693,1202.973186,7.829457,1
0.165625,-118.143618,183.244239,-38.017566,-0.496401,2.952309,-4.267935,0.976843,-2.776904,4.277436,-1.503836,0.000805,0.413076,-0.011006,-119.759589,188.495736,1203.550642,7.769094,1
0.166666,-165.546805,155.044470,31.696575,0.865975,4.056820,-3.668674,-0.592804,-3.781031,3.576344,0.007877,0.033621,0.415143,0.018727,-160.751149,188.495635,1203.224007,7.676395,1
0.167708,-181.807397,87.416702,87.618568,1.969386,4.438446,-2.216301,-2.340293,-4.255305,2.103610,1.820410,0.073729,0.410044,0.000144,-180.475733,188.495788,1203.856153,7.153003,1
0.168750,-182.677491,16.512076,141.742113,3.027760,4.346709,-0.830511,-3.453738,-4.136737,0.749929,2.837104,0.102898,0.419759,0.379247,-174.475046,188.495602,1204.976619,7.508507,1
0.169791,-104.990505,-85.575552,172.680270,66.507696,10.210526,-1.180080,-2.541332,-10.194848,1.173230,1.923222,-6.697218,0.578918,16.546892,-30.042000,188.495671,1231.483246,107.019111,1
0.170833,-79.204075,-79.221501,198.077263,78.926704,8.588619,2.502874,-2.610922,-8.186593,-2.856947,1.949876,-7.605115,0.587531,10.748840,1.616409,188.495673,1240.030352,160.107922,1
0.171875,-70.909930,-73.008391,172.801786,72.677792,-0.041981,10.800963,-1.625060,0.861668,-11.627211,0.906528,-7.371760,0.385929,-11.510476,1.605151,188.495627,1281.325466,52.778411,1
0.172916,-66.548159,-71.364090,110.573076,69.851708,-11.806311,21.858146,-0.252585,12.444332,-22.416972,-0.559491,-6.901404,0.303111,-39.694212,1.740251,188.495598,1429.135800,-165.077388,1
0.173958,-43.292912,-50.223071,43.921156,45.373989,-22.700975,30.830404,-0.643064,23.148847,-31.716362,-0.007354,-3.933417,0.607649,-68.543237,1.481309,188.420320,1677.037495,-312.534867,1
0.175000,7.195154,-1.857120,1.949282,-1.059366,-35.812002,42.532624,-3.635446,34.735216,-43.410048,3.111268,-0.079410,1.278253,-93.121774,0.659451,188.495635,1967.215482,-202.520874,1
0.176041,30.687699,20.681554,-65.115794,-25.796049,-45.246217,51.176121,-6.507978,43.564867,-51.629139,5.692985,4.492893,2.023889,-97.448012,0.242893,188.495644,2177.653510,224.085306,1
0.177083,80.418670,70.574357,-110.587349,-77.600089,-54.085977,54.804974,-6.480915,51.768328,-54.918539,5.521632,8.828195,2.133027,-97.347662,-0.770356,188.495626,2247.069241,859.859377,1
0.178125,128.273854,118.447018,-134.246654,-117.356679,-54.196061,49.690455,-4.772087,51.353338,-49.433266,3.621519,11.041423,2.135851,-96.477954,-1.535922,188.420278,2206.903874,1471.881806,1
0.179167,99.007047,90.200269,-197.897110,-84.839819,-45.660867,40.252106,-0.287380,42.823814,-39.939863,-0.666111,6.498289,2.151423,-73.018144,-0.984264,188.495725,2132.766817,1815.584618,1
0.180208,39.637240,35.233622,-217.777245,-39.757581,-30.333479,24.696309,2.391846,28.188010,-23.307668,-3.236404,3.956905,1.481301,-33.595107,-0.331281,188.495593,2056.519584,1771.936531,1
0.181250,34.653972,34.035631,-152.146067,-36.785126,-11.931073,6.418873,1.978170,10.836246,-5.520214,-2.539569,3.282363,0.746896,7.240275,-0.410089,188.495607,1945.092795,1401.481475,1
0.182291,43.343615,46.579302,-39.925378,-43.912263,2.970657,-9.070339,0.451050,-3.336399,9.687750,-1.027856,4.474662,0.420655,41.957970,-0.792872,188.495729,1724.244771,915.467165,1
0.183333,15.602298,21.022160,24.186841,-16.056754,14.074481,-19.453355,1.831257,-14.500368,20.137989,-2.531953,1.204043,0.623979,70.093388,-0.410089,188.495770,1330.808474,560.572514,1
0.184375,-20.625262,-13.449445,79.258218,17.980111,22.840852,-29.495125,4.827505,-23.174397,30.147290,-5.532533,-1.217017,1.103592,86.673587,0.096535,188.495729,840.131643,514.449481,1
0.185416,-51.575758,-44.268351,133.357460,48.166295,28.106545,-34.243430,7.545392,-28.999077,34.217151,-8.255140,-6.474801,1.525191,92.181736,0.693226,188.495778,333.799725,675.084182,1
0.186458,-112.380656,-106.963215,109.515880,112.152899,31.988848,-32.666211,9.559644,-32.545017,32.396075,-9.964861,-12.771745,1.706122,85.186907,2.078000,188.571080,160.532657,764.268699,1
0.187500,-119.703008,-114.562237,148.777931,112.490678,27.390998,-26.673609,6.903615,-27.242780,26.359629,-7.124211,-9.563111,1.475169,60.184666,2.145550,188.495788,37.858488,770.411691,1
0.188541,-52.016455,-48.696220,190.859170,48.492815,16.133056,-17.522406,3.953761,-15.586011,16.791267,-4.550110,-4.250635,0.923349,24.448596,1.019718,188.495566,-79.854210,717.800237,1
0.189583,-25.721529,-26.380701,143.394741,29.701043,3.275223,-3.814328,3.764321,-2.280398,2.826749,-4.393988,-3.171367,0.361332,-12.815038,0.828326,188.495635,-165.659200,647.217774,1
0.190625,-29.563503,-33.098847,42.985478,32.031718,-8.144177,8.936598,3.942162,9.113297,-9.748813,-4.576764,-3.328152,0.154425,-45.403063,1.053493,188.571029,-211.785733,558.961339,1
0.191666,-5.053965,-10.724602,-17.323269,7.824222,-16.591303,17.671648,1.204945,16.942526,-18.179555,-1.652342,-0.163272,0.400743,-70.732373,0.727001,188.495660,-223.158526,462.012089,1
0.192708,21.161862,14.832539,-72.309583,-21.371144,-24.245824,26.964343,-3.384147,23.875080,-27.919883,2.829488,2.286957,0.928999,-86.736483,0.231635,188.495607,-219.786316,410.557502,1
0.193750,52.055857,43.760499,-137.928611,-44.745451,-29.071180,33.556205,-6.971913,27.735968,-33.824048,6.363165,4.824695,1.393730,-90.378849,-0.139890,188.495745,-256.681825,418.901067,1
0.194791,98.374251,92.725446,-124.087857,-97.641644,-33.122278,32.632346,-9.747792,31.559803,-32.465958,9.055309,12.354046,1.596847,-84.714598,-1.299497,188.495644,-338.187287,437.217412,1
0.195833,120.567305,115.769156,-132.995032,-115.476376,-29.419780,26.976828,-8.325057,27.435841,-26.557384,7.139965,10.855468,1.471035,-60.868251,-1.749830,188.495680,-422.593225,431.629513,1
0.196875,57.163424,53.649798,-187.543886,-52.458072,-17.281164,18.495631,-4.772087,16.019914,-18.034045,4.089884,4.226722,0.928930,-25.239966,-0.612739,188.495633,-518.120534,380.301908,1
0.197916,22.144955,22.408071,-146.082382,-24.895305,-3.689437,5.956943,-4.416403,3.225628,-5.013135,3.754794,2.910453,0.365810,11.577664,-0.263731,188.495667,-589.789864,300.785915,1
0.198958,26.201628,29.325882,-45.867546,-28.092946,7.645565,-6.590068,-4.335214,-7.604867,7.337548,3.678637,3.045362,0.122387,43.853487,-0.488898,188.495477,-622.749008,222.070501,1
0.200000,3.262780,8.419764,16.263951,-5.135232,15.369805,-15.370895,-1.555469,-15.052453,15.680102,0.655210,0.318023,0.313309,68.576975,-0.184923,188.495604,-623.365805,165.466355,1
0.201041,-14.037406,-8.234660,77.083068,14.838766,20.224518,-23.777184,3.381574,-20.569595,24.432728,-4.215019,-2.471301,0.790028,83.830311,0.130310,188.495723,-613.617959,138.865332,1
0.202083,-51.406259,-43.962981,134.135167,47.096662,24.293963,-30.855946,7.553125,-24.489767,31.126173,-8.213253,-4.265219,1.260132,87.104724,0.704485,188.495676,-620.375566,143.230377,1
0.203125,-90.311902,-84.671186,133.454673,88.654739,26.954331,-30.885076,10.688553,-27.557728,30.583819,-11.449919,-11.320568,1.453328,81.444190,1.593892,188.495716,-658.352883,148.703757,1
0.204166,-115.273437,-111.297124,121.728310,112.603271,24.800350,-26.178387,10.468184,-24.708378,25.640900,-10.654080,-11.557569,1.328826,59.530527,2.213100,188.495682,-692.440030,146.582880,1
0.205208,-61.971689,-58.949614,180.724676,58.614926,14.896443,-18.034274,6.540199,-14.278052,17.576137,-7.044246,-4.640775,0.828681,24.355679,1.188593,188.495622,-722.158034,131.609090,1
0.206250,-23.337244,-23.350488,144.828638,24.341616,3.451357,-7.131067,5.809502,-2.439725,6.310162,-6.492109,-2.587979,0.323919,-11.558793,0.681968,188.495685,-748.756349,103.360369,1
0.207291,-21.766555,-24.936065,47.347928,24.735691,-6.390169,4.754261,5.275976,7.520032,-5.484939,-5.856199,-2.551517,0.061272,-43.370028,0.895876,188.571065,-759.839611,79.514765,1
0.208333,-0.161097,-5.040018,-15.828613,1.834274,-14.206146,13.302042,2.295193,14.626734,-13.862768,-2.642381,0.132068,0.213679,-67.706979,0.603160,188.495765,-761.455166,58.833766,1
0.209375,14.359307,8.020434,-79.989440,-10.866216,-18.128812,21.233917,-2.958873,18.054106,-21.698243,2.688598,2.155695,0.663114,-81.146566,0.434285,188.495682,-763.148310,53.800280,1
0.210416,41.852025,35.492012,-131.281646,-42.133293,-23.108287,28.466655,-8.259333,22.189183,-28.951679,7.574059,4.525709,1.123228,-85.249803,-0.139890,188.495743,-775.878667,67.310363,1
0.211458,86.791828,80.498891,-139.447570,-81.912401,-25.739299,29.977290,-11.503013,24.412343,-29.877649,10.860226,9.433460,1.352872,-78.567177,-0.984264,188.571078,-820.249003,77.943860,1
0.212500,109.900175,105.644957,-123.127875,-104.915152,-24.282518,26.194460,-12.210514,22.804258,-25.887157,11.484712,11.748781,1.293893,-58.846367,-1.569697,188.495763,-877.549988,74.837369,1
0.213541,67.129958,64.466952,-166.776679,-63.965077,-15.024438,18.670415,-8.541560,13.848628,-17.981132,7.555020,5.659669,0.854656,-24.649010,-0.826647,188.495758,-910.843521,53.605850,1
0.214583,31.953290,31.357769,-143.895081,-30.175916,-3.256439,8.370630,-6.662623,2.832870,-7.826322,5.951918,2.243203,0.335219,10.864058,-0.331281,188.495647,-937.171572,26.536062,1
0.215625,15.184201,18.050672,-53.523099,-18.150984,6.753883,-2.890468,-5.669028,-6.519223,3.492566,4.973303,2.122879,0.041154,42.140088,-0.320023,188.571006,-948.493408,3.396010,1
0.216666,0.776796,5.201631,18.208219,-1.239515,13.351595,-11.047066,-2.572261,-13.122009,11.667563,1.664288,-0.392981,0.143952,66.425005,-0.072340,188.495669,-949.552626,-19.346542,1
0.217708,-25.145232,-18.863894,75.381834,20.096860,16.767874,-19.532424,2.805521,-16.315949,19.935157,-3.838043,-1.443080,0.541437,78.779316,0.197860,188.571132,-949.665809,-24.715062,1
0.218750,-23.811841,-17.806844,144.780031,23.857466,18.202638,-26.827585,8.933332,-18.565046,26.972533,-9.801123,-3.980818,0.980743,82.455132,0.287927,188.495700,-970.400759,-8.101334,1
0.219791,-75.113502,-69.931198,133.126578,76.190694,21.501494,-29.282887,13.058489,-21.618185,29.300688,-13.612773,-8.585937,1.232228,76.352311,1.368726,188.646522,-1008.442279,8.727808,1
0.220833,-118.403516,-113.787066,127.281624,110.418967,20.818972,-26.086833,13.483763,-20.762269,25.971603,-14.043059,-10.970535,1.229954,57.460325,2.168067,188.495647,-1067.580431,6.432951,1
0.221875,-77.192688,-74.335577,147.246821,71.799567,14.357031,-20.368892,10.789073,-13.722262,19.741144,-11.149099,-6.503971,0.852244,25.689974,1.481309,188.495676,-1100.487904,-21.267586,1
0.222916,-36.467758,-36.375705,134.232380,37.402404,4.746681,-9.815253,7.854682,-3.710631,9.061617,-8.198022,-2.985412,0.384551,-9.637259,0.952168,188.495702,-1114.783100,-39.467190,1
0.223958,-10.850827,-13.296760,63.959263,13.037278,-4.658178,0.904846,5.620061,5.711862,-1.679641,-6.214136,-1.392033,0.045770,-41.348143,0.625676,188.646496,-1124.035437,-45.094396,1
0.225000,1.545191,-2.972896,-15.366850,0.899753,-10.679782,9.315297,2.395712,11.366099,-9.678263,-2.813734,0.416469,0.100063,-64.614685,0.535610,188.495512,-1125.358804,-51.131433,1
0.226041,30.009703,24.592643,-66.148686,-27.304795,-15.105167,16.847665,-3.217904,15.201050,-17.676885,2.825680,2.662513,0.437673,-78.124889,0.074019,188.495703,-1125.315572,-51.940037,1
0.227083,35.151169,27.892991,-142.011572,-27.507462,-16.694048,25.761661,-9.276124,15.882819,-26.226680,8.868725,2.024433,0.904746,-79.522369,0.164085,188.495680,-1150.912771,-34.431769,1
0.228125,49.287376,44.042380,-156.824460,-50.285027,-19.281027,28.662247,-14.039192,18.424632,-28.643022,13.552371,7.460879,1.178555,-74.125720,-0.376314,188.646484,-1196.171836,-16.984904,1
0.229166,119.154814,115.381571,-99.079716,-116.140674,-20.991001,25.965576,-15.929728,19.584381,-25.825426,14.888923,11.869105,1.221962,-57.147835,-1.851155,188.495747,-1231.969956,-17.607976,1
0.230208,97.458957,94.358003,-137.734184,-89.208428,-15.167548,20.747018,-12.570064,13.926438,-20.503300,11.663681,7.584849,0.930790,-26.611428,-1.367047,188.495535,-1270.630283,-40.808177,1
0.231250,38.360348,37.934974,-123.200785,-37.708388,-5.149887,11.762276,-9.187203,4.622514,-11.040763,8.286125,3.636042,0.425202,8.057949,-0.477639,188.495613,-1280.496513,-70.435555,1
0.232291,10.980629,12.976828,-64.787699,-12.284888,4.743012,0.775839,-5.862334,-4.666590,-0.101082,5.064691,0.959749,0.060790,40.374655,-0.128631,188.646449,-1287.938057,-73.074024,1
0.233333,-6.918453,-2.632291,11.172401,4.817989,11.259996,-8.321264,-2.479474,-10.683943,8.726504,1.546245,-0.586229,0.063202,63.827032,0.096535,188.495685,-1289.229815,-71.979355,1
0.234375,-31.247192,-26.134056,61.759810,28.687706,13.696526,-14.917288,3.505290,-13.325798,15.367036,-4.439682,-3.353675,0.358438,76.441512,0.411768,188.495716,-1288.952908,-66.851509,1
0.235416,-40.275832,-34.496503,125.981395,38.314408,14.830393,-23.619046,9.938525,-14.641168,24.401863,-10.730237,-2.850503,0.824960,78.415079,0.558126,188.495698,-1297.192140,-50.645105,1
0.236458,-45.383399,-39.370682,172.376478,42.536645,15.454203,-28.338220,14.206728,-15.534137,28.387946,-14.991212,-5.023624,1.064594,71.163798,0.681968,188.570973,-1347.974240,-44.838500,1
0.237500,-98.572147,-95.652770,106.708844,100.386930,17.619192,-26.053541,17.357621,-17.768413,25.777590,-17.968944,-12.290450,1.177039,56.434516,2.010450,188.495658,-1373.396943,-45.476002,1
0.238541,-106.821093,-104.461528,113.246443,101.906936,14.103837,-21.009767,14.612672,-13.618515,20.640659,-14.644698,-9.136509,0.945122,27.213821,2.123034,188.495615,-1396.071585,-64.212311,1
0.239583,-43.281613,-42.788480,125.483177,42.041236,5.675058,-12.636770,9.872801,-4.822211,12.112911,-10.296143,-3.740170,0.452280,-7.396089,1.042234,188.495792,-1412.706412,-87.725981,1
0.240625,-9.404436,-11.699438,63.254466,12.057719,-2.779407,-2.074809,6.180650,3.881460,1.349605,-6.598728,-0.980016,0.081460,-39.508377,0.591901,188.646451,-1415.976127,-97.254729,1
0.241666,8.811043,4.872771,-7.686993,-6.914202,-9.406475,7.072233,2.391846,10.224877,-7.720497,-2.749000,1.054550,0.045012,-63.570292,0.400510,188.495662,-1417.172424,-98.456786,1
0.242708,35.840465,30.570853,-55.929130,-31.887330,-12.720009,14.121863,-3.577454,12.729637,-14.480082,3.316892,3.519364,0.310690,-75.649567,-0.038565,188.495683,-1417.117207,-91.694746,1
0.243750,35.264168,29.807427,-124.075705,-33.925263,-13.597013,21.808208,-10.393435,13.274311,-22.386107,9.969191,3.873043,0.735459,-77.589685,-0.038565,188.495687,-1413.239522,-78.046596,1
0.244791,44.823905,38.874575,-166.205551,-42.921444,-15.218920,27.680126,-14.793087,14.185807,-27.915474,14.108315,4.281415,1.075480,-69.777181,-0.252473,188.646476,-1438.841874,-72.437346,1
0.245833,86.554529,82.836148,-131.050764,-85.132561,-16.950912,26.198622,-17.696548,15.879114,-25.931251,17.158397,10.975792,1.159332,-54.977282,-1.209431,188.495799,-1488.103580,-74.416698,1
0.246875,104.736109,102.896625,-91.642893,-101.785066,-14.411636,21.454478,-16.459387,13.189090,-21.019198,15.269707,10.326773,0.954148,-27.678121,-1.648505,188.495680,-1488.586859,-102.868056,1
0.247917,49.106577,48.575953,-126.056427,-46.783384,-5.443445,13.006574,-10.536481,4.892998,-12.500269,9.611254,3.997013,0.484870,7.061874,-0.646514,188.495662,-1508.034549,-108.922759,1
0.248958,11.319627,13.141258,-62.806976,-11.811998,3.484383,2.860765,-6.558237,-3.369747,-2.213177,5.712024,1.039965,0.092002,38.802491,-0.106115,188.646447,-1511.040107,-119.357702,1
0.250000,-8.997639,-5.298408,8.535488,7.745407,9.883943,-6.148946,-2.471741,-9.438974,6.654094,1.553861,-1.249833,0.027649,62.853257,0.152827,188.495747,-1511.922493,-122.623338,1
0.251041,-38.207946,-33.474687,55.854098,35.837361,13.109410,-13.285969,3.462763,-12.440240,13.770839,-4.519647,-3.831324,0.271555,75.333935,0.546868,188.571076,-1511.472955,-124.262150,1
0.252083,-36.027060,-30.479709,127.548961,32.898684,12.173694,-20.930698,10.332870,-11.943734,21.240335,-11.377570,-3.809447,0.671313,76.159043,0.479318,188.495626,-1514.888817,-120.970841,1
0.253125,-35.642863,-30.785080,165.146233,38.415741,12.889242,-26.919139,15.366566,-12.895987,27.166546,-15.950788,-4.319912,1.027595,68.781393,0.648193,188.721994,-1519.425655,-109.771410,1
0.254166,-83.091249,-79.115796,137.817123,81.313675,14.217591,-26.244971,17.968469,-14.233589,26.046563,-18.570583,-9.431849,1.087882,53.260454,1.605151,188.495794,-1561.466186,-111.663548,1
0.255208,-100.764333,-99.199763,92.977455,98.405293,12.775488,-21.775489,17.407881,-12.518050,21.434348,-17.774744,-10.653318,0.970546,27.548324,2.100517,188.495580,-1573.539343,-134.588031,1
0.256250,-52.739650,-52.337173,117.912685,51.059935,5.656711,-13.560630,11.426983,-4.859264,12.871325,-11.579386,-4.374604,0.508020,-6.953802,1.211109,188.495736,-1583.209697,-146.023886,1
0.257291,-14.613702,-16.526637,64.591150,15.199064,-2.008818,-3.418983,6.745104,3.055186,2.817930,-7.154673,-1.067524,0.113016,-38.441684,0.636935,188.721849,-1588.496783,-149.170786,1
0.258333,9.941036,6.082507,-6.982196,-7.297018,-8.136838,5.578244,2.418909,8.957676,-5.996428,-2.794694,1.331659,0.026547,-62.362365,0.366735,188.495689,-1588.931645,-151.509666,1
0.259375,38.857545,34.258786,-53.863346,-36.616236,-11.604490,12.165945,-3.573587,11.955237,-12.866247,3.278813,4.204845,0.244546,-75.136663,-0.151148,188.495738,-1588.474797,-156.161138,1
0.260416,42.767319,36.889668,-124.343042,-36.672533,-11.916395,20.384965,-10.366372,11.395741,-20.719360,10.072003,3.537595,0.647060,-75.370815,-0.061081,188.495731,-1593.550893,-158.824064,1
0.261458,24.608339,19.647994,-174.893996,-26.719311,-12.301689,26.398375,-15.728689,11.640289,-26.597068,15.185935,4.164737,0.996452,-67.952282,0.051502,188.721898,-1605.161616,-151.007119,1
0.262500,76.983493,73.111280,-131.779865,-76.575493,-14.173121,26.244398,-18.732670,13.166859,-26.089989,17.881887,8.755272,1.117578,-52.293825,-1.029297,188.495629,-1618.231836,-150.768416,1
0.263541,101.504331,99.443592,-104.268480,-96.369343,-12.991550,21.903923,-17.824130,11.918184,-21.601236,17.078432,10.534605,0.963105,-27.380785,-1.547180,188.495698,-1651.178612,-157.786696,1
0.264583,57.050424,56.503835,-104.475058,-53.888003,-5.601232,14.384040,-12.504340,5.004156,-13.686393,11.294320,4.806464,0.532893,6.389151,-0.849164,188.495723,-1652.314516,-183.511536,1
0.265625,18.382080,20.012089,-63.001403,-17.892020,2.603709,3.921955,-6.991243,-2.513830,-3.359616,6.092808,1.266028,0.125694,37.891900,-0.241215,188.721817,-1656.727598,-182.966783,1
