1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,80.983666,64.878027,-199.938591,-3.570190,-0.258480,-5.483101,5.449952,0.594889,5.556157,-5.886662,-0.039302,0.341075,-0.007290,75.099494,188.721536,1509.627744,-914.521727,0
0.001042,27.817518,142.782679,-175.307153,-3.153596,2.255109,-6.560937,3.949895,-1.880229,6.667322,-4.355910,-0.028364,0.339628,-0.033307,22.950934,188.570606,1508.113893,-914.983668,0
0.002083,-22.907847,184.888541,-120.648933,-2.083962,4.229286,-6.165592,1.595424,-3.888484,6.085283,-1.934122,0.000805,0.335012,-0.022156,-25.527412,188.570586,1507.293678,-914.325329,0
0.003125,-88.447414,195.823145,-56.074950,-0.822920,6.104386,-5.191794,-1.145660,-5.752233,5.154903,0.731367,0.044560,0.316960,-0.048173,-91.793910,188.721376,1505.969413,-913.640545,0
0.004167,-151.738296,158.380053,-4.126554,0.212935,6.687833,-3.294137,-3.415076,-6.270971,3.126587,2.951339,0.102898,0.318752,-0.014723,-150.168324,188.721480,1505.085250,-913.350328,0
0.005208,-199.480480,91.879806,45.634542,1.181235,6.262174,-0.747281,-5.301746,-5.878212,0.630876,4.813374,0.128422,0.321577,-0.037023,-197.138054,188.570555,1503.447034,-912.293264,0
0.006250,-184.564579,38.580950,118.666089,2.588648,5.124637,1.591499,-6.194821,-4.759222,-1.688460,5.593981,0.135714,0.344176,-0.018440,-176.163795,188.570611,1503.282971,-910.794010,0
0.007292,-137.534290,-10.243057,183.944869,3.872208,3.425671,3.747171,-6.461584,-3.069620,-3.813783,5.860530,0.150299,0.323368,-0.011006,-130.376189,188.721366,1502.498225,-909.636301,0
0.008333,-79.407474,-64.575474,200.361778,4.153690,0.827684,5.511659,-5.402265,-0.483344,-5.533443,4.710562,0.161237,0.353408,-0.022156,-74.084566,188.721463,1502.343417,-908.138402,0
0.009375,-26.456024,-142.503616,175.365789,3.759615,-1.575820,6.614465,-3.944736,1.984364,-6.596104,3.275005,0.128422,0.324470,-0.011006,-22.341306,188.570589,1501.754394,-907.113175,0
0.010417,23.105449,-185.126257,121.132878,2.712500,-3.605039,6.231604,-1.570934,3.962976,-6.058159,0.784677,0.051852,0.342040,0.026161,25.754257,188.495289,1500.707737,-906.676977,0
0.011458,88.260818,-195.802471,57.081417,1.451458,-5.399411,5.212029,1.116024,5.815610,-5.141007,-1.800848,-0.002841,0.319992,-0.007290,92.189631,188.721386,1500.028563,-905.439055,0
0.012500,151.913298,-159.052335,5.169475,0.393084,-6.037899,3.364310,3.377708,6.363989,-3.192060,-4.062706,-0.053887,0.324195,-0.007290,150.620335,188.721362,1500.465553,-904.727555,0
0.013542,199.271285,-93.362493,-45.247811,-0.563957,-5.634257,0.850746,5.275976,6.034220,-0.639027,-5.932356,-0.068472,0.328329,-0.051890,197.409932,188.570680,1499.626446,-904.392966,0
0.014583,185.044679,-39.957933,-118.522391,-1.982628,-4.540754,-1.529648,6.234775,4.885588,1.733222,-6.762466,-0.072118,0.336872,-0.014723,176.908523,188.495246,1499.390868,-904.910685,0
0.015625,138.308187,9.523795,-183.655351,-3.232411,-2.856466,-3.751905,6.466743,3.177460,3.858545,-7.048054,-0.101287,0.348103,0.000144,131.244759,188.721498,1499.204925,-905.133396,0
0.016667,80.237871,64.607892,-200.546175,-3.547671,-0.247471,-5.449809,5.434487,0.609710,5.600251,-5.890470,-0.079410,0.340800,0.003860,74.255119,188.721371,1499.662809,-905.323063,0
0.017708,27.071723,142.289389,-175.319304,-3.131077,2.247770,-6.565099,3.915100,-1.887640,6.623228,-4.397796,-0.021072,0.336046,-0.011006,22.365501,188.570644,1499.603544,-904.660847,0
0.018750,-22.975647,185.041226,-120.503113,-2.117740,4.240294,-6.203046,1.610888,-3.873663,6.116149,-1.953161,0.011744,0.313860,0.022444,-25.426087,188.495208,1500.125449,-904.380741,0
0.019792,-87.792018,195.705695,-55.831917,-0.822920,6.115395,-5.175148,-1.157258,-5.737412,5.168132,0.716136,0.044560,0.314135,-0.048173,-91.242253,188.721500,1499.999594,-904.061386,0
0.020833,-151.399298,158.638443,-4.260222,0.190417,6.709849,-3.285814,-3.391880,-6.285792,3.197137,2.928492,0.099252,0.319234,0.011294,-150.168324,188.646147,1500.732327,-903.652147,0
0.021875,-199.197982,92.302626,45.573784,1.181235,6.287860,-0.751442,-5.313344,-5.922675,0.688198,4.786719,0.172176,0.324057,-0.007290,-197.047987,188.570731,1501.411681,-903.098138,0
0.022917,-184.779277,39.426591,118.556724,2.611166,5.179679,1.603983,-6.202554,-4.774043,-1.644366,5.673946,0.150299,0.325022,-0.040740,-176.490287,188.495401,1502.288915,-903.642153,0
0.023958,-138.539983,-9.538356,183.616774,3.849689,3.410993,3.734686,-6.461584,-3.091852,-3.866696,5.849107,0.164883,0.352719,-0.022156,-131.592088,188.721529,1502.319039,-904.594940,0
0.025000,-81.181562,-64.258358,200.301019,4.176209,0.849701,5.515821,-5.421596,-0.472228,-5.546671,4.756256,0.150299,0.339697,-0.025873,-75.165365,188.646132,1502.785459,-905.592563,0
0.026042,-28.004113,-142.421401,175.718187,3.692059,-1.579490,6.614465,-3.925405,1.995480,-6.600513,3.263582,0.117483,0.338939,-0.014723,-22.746606,188.570740,1502.545690,-906.504453,0
0.027083,22.676052,-184.914847,121.667552,2.678722,-3.557336,6.223281,-1.601863,3.933334,-6.119891,0.780869,0.055498,0.336459,0.007577,25.641674,188.495349,1502.967756,-906.724978,0
0.028125,87.684522,-195.943412,56.959900,1.473977,-5.403080,5.228675,1.077363,5.863778,-5.127779,-1.865581,0.019036,0.318821,-0.033307,91.390290,188.721445,1502.679829,-907.968105,0
0.029167,151.540400,-159.169785,4.829228,0.415603,-6.026891,3.347664,3.377708,6.382515,-3.156785,-4.036051,-0.006487,0.320819,-0.040740,150.203777,188.646033,1502.461300,-907.903595,0
0.030208,198.807988,-92.775243,-44.858957,-0.575216,-5.630588,0.821616,5.283708,6.011989,-0.599342,-5.947587,-0.068472,0.323299,-0.018440,197.060924,188.570600,1501.663518,-908.171764,0
0.031250,185.010779,-39.135782,-117.659622,-1.971369,-4.496721,-1.500518,6.188382,4.848535,1.667081,-6.751042,-0.057533,0.329914,-0.033307,177.043623,188.495204,1501.110899,-907.191550,0
0.032292,138.330787,10.040575,-182.901948,-3.266189,-2.827111,-3.739420,6.513137,3.229333,3.876182,-7.029015,-0.104934,0.355889,-0.022156,131.346084,188.721427,1501.244220,-906.757979,0
0.033333,79.932773,64.255542,-200.509720,-3.558930,-0.229124,-5.420678,5.434487,0.620826,5.547338,-5.894278,-0.079410,0.308348,-0.033307,74.750486,188.721469,1500.921525,-906.070309,0
0.034375,27.071723,141.443748,-175.355759,-3.131077,2.207406,-6.490191,3.926698,-1.850587,6.592362,-4.367333,-0.024718,0.346656,-0.029590,23.266167,188.570635,1500.066785,-905.623664,0
0.035417,-22.670549,184.841561,-121.499551,-2.095221,4.152227,-6.161430,1.634085,-3.829200,6.120558,-1.979816,0.022683,0.329845,-0.014723,-25.009529,188.495240,1500.160946,-905.400141,0
0.036458,-87.068823,195.529520,-57.156449,-0.856698,6.042005,-5.137694,-1.157258,-5.674423,5.141675,0.685673,0.040913,0.320750,0.007577,-90.848211,188.721404,1499.195996,-905.143238,0
0.037500,-151.613997,159.765964,-5.171597,0.145379,6.665816,-3.244198,-3.337754,-6.230213,3.183909,2.894221,0.106545,0.320199,-0.022156,-149.841832,188.721529,1498.656173,-905.175188,0
0.038542,-198.271388,93.700282,45.112020,1.147457,6.232818,-0.768088,-5.220557,-5.896739,0.648513,4.771487,0.153945,0.326675,-0.014723,-196.383746,188.570645,1497.587574,-905.865273,0
0.039583,-185.751071,40.377936,118.131415,2.599907,5.187018,1.566529,-6.136829,-4.762927,-1.662004,5.514016,0.179468,0.335494,-0.033307,-177.165786,188.495159,1496.154964,-905.397380,0
0.040625,-139.172779,-9.491376,182.778309,3.793393,3.418332,3.668102,-6.434521,-3.106673,-3.796145,5.822452,0.168530,0.348654,0.003860,-131.400696,188.721458,1495.699407,-904.560759,0
0.041667,-80.921664,-63.917753,200.981513,4.187468,0.904743,5.478367,-5.394533,-0.479639,-5.489349,4.687715,0.117483,0.341833,-0.018440,-74.602449,188.646007,1494.743230,-904.017543,0
0.042708,-27.608616,-141.211665,175.499457,3.692059,-1.601507,6.552042,-3.875145,1.984364,-6.516735,3.195041,0.095606,0.335357,-0.022156,-22.465147,188.570615,1492.803646,-903.423982,0
0.043750,22.845550,-185.126257,121.509580,2.701241,-3.553666,6.206635,-1.613461,3.899987,-6.036112,0.845602,0.073729,0.330189,-0.025873,25.697965,188.570553,1492.468286,-902.178889,0
0.044792,86.791828,-195.567571,56.498136,1.440199,-5.329691,5.178737,1.092827,5.771146,-5.123370,-1.842734,0.000805,0.317374,-0.051890,90.861148,188.721456,1491.535258,-900.974206,0
0.045833,151.178802,-159.827506,4.586195,0.426862,-5.986527,3.355987,3.354511,6.338052,-3.192060,-4.005588,-0.017425,0.318545,-0.063040,149.888544,188.646044,1491.513539,-900.320649,0
0.046875,197.790994,-93.127593,-44.494407,-0.541438,-5.597563,0.863231,5.206386,5.974936,-0.652255,-5.840968,-0.075764,0.324126,-0.025873,196.475492,188.570794,1490.545328,-898.738142,0
0.047917,185.880873,-39.629072,-117.319375,-1.982628,-4.551763,-1.475548,6.180650,4.881882,1.649443,-6.678693,-0.097641,0.318958,-0.044457,177.842964,188.570709,1490.469873,-898.302219,0
0.048958,139.144382,9.559030,-182.245757,-3.221151,-2.838119,-3.627059,6.420350,3.184870,3.827679,-6.979513,-0.097641,0.339491,-0.011006,132.426883,188.721489,1489.250699,-898.199728,0
0.050000,81.458263,63.856212,-200.983635,-3.615227,-0.309852,-5.453971,5.411291,0.620826,5.512063,-5.871431,-0.046595,0.343073,-0.025873,76.225326,188.646121,1488.875396,-898.624186,0
0.051042,28.800611,141.103143,-175.477276,-3.187373,2.192728,-6.431930,3.949895,-1.824650,6.574725,-4.397796,-0.013779,0.334599,-0.040740,24.155575,188.570635,1488.795920,-898.793049,0
0.052083,-22.252451,184.865051,-122.131437,-2.095221,4.141218,-6.136461,1.641817,-3.784737,6.098511,-1.964585,0.022683,0.334185,-0.022156,-24.941979,188.495206,1488.284504,-898.730410,0
0.053125,-86.808925,195.177169,-57.217207,-0.856698,6.049344,-5.108564,-1.122463,-5.700359,5.097581,0.689481,0.040913,0.317098,-0.025873,-90.352845,188.721373,1487.730082,-899.049395,0
0.054167,-151.399298,159.953884,-4.879957,0.179157,6.673155,-3.306621,-3.364817,-6.211686,3.219184,2.852335,0.113837,0.319303,-0.033307,-149.504082,188.646056,1487.932308,-898.236476,0
0.055208,-197.717692,93.406657,44.990503,1.158716,6.243826,-0.780573,-5.197361,-5.874507,0.661741,4.725793,0.161237,0.322472,0.015011,-196.079771,188.570607,1487.325199,-897.429529,0
0.056250,-185.739771,39.403101,117.463073,2.588648,5.146654,1.574853,-6.202554,-4.755516,-1.675232,5.555903,0.168530,0.330534,-0.037023,-177.177044,188.570716,1487.374137,-897.618126,0
0.057292,-138.969380,-10.055137,182.109967,3.737096,3.477044,3.747171,-6.426789,-3.125199,-3.765280,5.826259,0.150299,0.334254,-0.018440,-131.524538,188.721366,1487.387304,-896.874956,0
0.058333,-80.458367,-63.588893,201.127333,4.198728,0.871718,5.474206,-5.421596,-0.490754,-5.524624,4.714370,0.143006,0.353408,-0.025873,-74.715032,188.646083,1487.870909,-897.042214,0
0.059375,-27.156619,-140.918039,175.681732,3.748356,-1.535456,6.514588,-3.906074,1.936195,-6.547601,3.233119,0.073729,0.303180,-0.007290,-22.802897,188.570765,1488.628513,-896.473265,0
0.060417,22.789051,-184.867867,122.141467,2.689981,-3.513302,6.223281,-1.667587,3.874050,-6.058159,0.872257,0.077375,0.327915,-0.014723,25.371474,188.495220,1488.970159,-896.282370,0
0.061458,86.328531,-195.638041,57.579635,1.496495,-5.329691,5.207868,1.081229,5.756325,-5.123370,-1.797040,0.004452,0.320681,-0.025873,90.478365,188.721516,1488.875212,-896.191241,0
0.062500,151.246602,-160.438246,5.594784,0.438121,-5.982857,3.385118,3.284921,6.375105,-3.222926,-4.013204,-0.050241,0.322610,-0.033307,149.832253,188.570656,1489.460174,-896.890990,0
0.063542,197.429397,-94.654445,-44.530862,-0.552697,-5.546190,0.925654,5.159992,5.989757,-0.700758,-5.852391,-0.042949,0.330258,-0.040740,196.171517,188.570658,1489.970308,-897.176402,0
0.064583,186.174671,-40.885788,-117.282920,-1.926332,-4.555432,-1.450579,6.165185,4.900409,1.609759,-6.663462,-0.090349,0.335288,-0.022156,178.045614,188.495251,1490.124645,-897.138227,0
0.065625,140.161375,9.147955,-181.468050,-3.232411,-2.867475,-3.602090,6.416483,3.218218,3.774766,-6.971897,-0.075764,0.348241,-0.014723,132.516949,188.721487,1490.075389,-896.724616,0
0.066667,81.639062,63.492116,-201.032242,-3.570190,-0.317191,-5.399871,5.403558,0.654173,5.485607,-5.875238,-0.053887,0.341006,0.003860,75.639893,188.570597,1490.079673,-896.301782,0
0.067708,28.359914,140.304482,-175.574490,-3.153596,2.174381,-6.465222,3.918966,-1.791303,6.552678,-4.413027,-0.039302,0.331912,-0.018440,23.525109,188.570669,1489.875042,-895.618286,0
0.068750,-22.399351,184.935521,-122.094982,-2.083962,4.144888,-6.148946,1.688211,-3.777326,6.076465,-2.029318,0.008098,0.336941,0.003860,-25.020787,188.570683,1490.221551,-894.897038,0
0.069792,-85.712832,195.341600,-56.864809,-0.856698,6.012649,-5.046141,-1.052873,-5.633665,5.181360,0.613324,0.033621,0.316271,-0.055607,-89.485954,188.721335,1490.792168,-893.482016,0
0.070833,-151.139400,160.658585,-4.527559,0.190417,6.676824,-3.335752,-3.299092,-6.237623,3.170681,2.825680,0.091960,0.319027,-0.022156,-149.076266,188.570682,1490.675690,-893.729648,0
0.071875,-197.005797,93.571087,44.771773,1.136198,6.229148,-0.838834,-5.185762,-5.848570,0.732292,4.661060,0.164883,0.324264,-0.029590,-195.674472,188.495323,1490.291336,-892.394502,0
0.072917,-186.485566,39.649746,117.147130,2.566129,5.209035,1.508268,-6.163892,-4.759222,-1.569407,5.533056,0.197699,0.333979,0.011294,-177.998902,188.570678,1490.572925,-891.356591,0
0.073958,-139.760375,-9.714532,181.283653,3.827171,3.410993,3.659779,-6.376529,-3.084441,-3.685911,5.807220,0.172176,0.351962,-0.003573,-132.470237,188.721518,1489.641867,-890.959609,0
0.075000,-81.701359,-63.365738,201.382518,4.142431,0.963455,5.449236,-5.437060,-0.557449,-5.493758,4.699138,0.143006,0.347552,-0.014723,-76.313714,188.570636,1489.770805,-890.605254,0
0.076042,-28.817708,-140.260319,175.827553,3.714578,-1.491422,6.481296,-3.906074,1.884322,-6.512326,3.233119,0.106545,0.334116,-0.014723,-23.996280,188.495318,1489.157253,-890.488384,0
0.077083,22.065856,-185.055787,123.004236,2.735018,-3.472938,6.273219,-1.713981,3.833292,-6.075797,0.902720,0.077375,0.338182,-0.025873,25.067499,188.570718,1489.479136,-890.429693,0
0.078125,85.820034,-195.156496,58.102157,1.451458,-5.329691,5.212029,1.085095,5.748915,-5.141007,-1.766577,0.040913,0.322059,-0.014723,89.937966,188.721492,1489.409186,-890.203312,0
0.079167,151.438701,-161.095967,5.363902,0.438121,-6.030560,3.447541,3.292653,6.341757,-3.249382,-3.994165,0.011744,0.322472,-0.037023,149.539536,188.570754,1489.620763,-889.776299,0
0.080208,196.785301,-94.443034,-44.251374,-0.541438,-5.568207,0.921492,5.144528,5.982347,-0.718396,-5.867623,-0.053887,0.325435,-0.022156,195.833767,188.495227,1489.382825,-889.679284,0
0.081250,186.750967,-40.192833,-116.456607,-1.960110,-4.595796,-1.421449,6.172917,4.885588,1.653853,-6.716772,-0.123164,0.329500,-0.033307,178.518464,188.570749,1489.424949,-890.585088,0
0.082292,139.799778,9.652990,-180.896922,-3.232411,-2.885822,-3.643705,6.420350,3.195986,3.832088,-7.013783,-0.086703,0.365466,-0.040740,132.393108,188.645993,1489.554984,-891.243126,0
0.083333,81.017566,63.198491,-201.700584,-3.603968,-0.342877,-5.383225,5.434487,0.661583,5.516473,-5.913317,-0.083057,0.335150,0.011294,75.459760,188.570685,1490.305614,-891.450582,0
0.084375,27.953117,139.987367,-175.647400,-3.108558,2.181720,-6.452738,3.942162,-1.795008,6.539450,-4.500608,-0.024718,0.332601,-0.018440,23.817825,188.495170,1491.063335,-890.921210,0
0.085417,-22.218552,184.994246,-122.483836,-2.106481,4.177913,-6.223853,1.742336,-3.784737,6.107330,-2.086436,0.011744,0.317512,0.007577,-24.570454,188.570660,1491.906038,-890.861689,0
0.086458,-85.543333,195.200659,-57.703274,-0.822920,6.005311,-5.141856,-1.037408,-5.659602,5.172541,0.601900,0.040913,0.320888,-0.029590,-89.474696,188.646053,1491.865608,-891.321727,0
0.087500,-151.229799,160.975700,-5.402479,0.179157,6.691502,-3.369044,-3.302959,-6.274676,3.245640,2.802833,0.073729,0.320543,-0.007290,-149.357724,188.570607,1492.880923,-891.288324,0
0.088542,-197.017097,94.933508,44.516588,1.147457,6.258504,-0.842996,-5.170298,-5.926381,0.727882,4.702946,0.153945,0.327984,-0.029590,-195.573147,188.495253,1493.877895,-892.544631,0
0.089583,-186.734165,41.294047,117.122827,2.566129,5.245730,1.470814,-6.214152,-4.811095,-1.591454,5.563518,0.172176,0.338388,0.000144,-178.100227,188.570631,1494.518855,-893.621298,0
0.090625,-140.494870,-9.021576,181.283653,3.793393,3.473374,3.630648,-6.449986,-3.188189,-3.734414,5.830067,0.186760,0.351341,0.000144,-132.729179,188.572438,1495.751408,-894.093390,0
0.091667,-82.345454,-63.001642,201.528338,4.209987,0.970794,5.482529,-5.471856,-0.568565,-5.484939,4.794334,0.150299,0.346174,-0.022156,-75.874639,188.571355,1496.824078,-894.287771,0
0.092709,-28.648209,-140.225084,175.985524,3.737096,-1.531787,6.514588,-3.967932,1.917669,-6.534373,3.275005,0.113837,0.338044,-0.018440,-23.332038,188.495638,1497.440612,-894.631416,0
0.093750,22.009356,-184.867867,122.639686,2.723759,-3.516971,6.273219,-1.671453,3.881460,-6.097844,0.887489,0.084667,0.336872,-0.018440,24.988691,188.571056,1497.541505,-895.211789,0
0.094792,85.164639,-195.555826,57.616090,1.440199,-5.333361,5.220352,1.054166,5.767441,-5.176282,-1.755154,0.055498,0.316202,-0.029590,89.352533,188.571036,1498.041846,-895.252663,0
0.095833,150.873704,-161.013752,5.242385,0.404343,-6.015882,3.439218,3.319716,6.375105,-3.271429,-3.982741,-0.039302,0.318132,-0.025873,149.246820,188.571132,1498.366359,-895.162975,0
0.096875,196.830501,-94.172899,-43.886823,-0.518919,-5.593893,0.913169,5.163858,6.019399,-0.736033,-5.829544,-0.093995,0.327089,-0.040740,195.754959,188.495504,1498.628658,-894.659036,0
0.097917,186.637968,-40.098873,-116.213573,-1.948850,-4.595796,-1.408964,6.134256,4.918935,1.578893,-6.686309,-0.072118,0.352788,-0.011006,178.518464,188.495678,1498.879802,-893.473296,0
0.098958,140.183975,9.277150,-180.714647,-3.187373,-2.845458,-3.556313,6.435814,3.251565,3.783585,-7.002360,-0.108580,0.318063,0.007577,133.237482,188.571141,1499.132949,-892.763673,0
0.100000,82.000660,62.869631,-201.384640,-3.603968,-0.368564,-5.404032,5.469282,0.668994,5.463560,-5.890470,-0.046595,0.341144,-0.022156,77.080959,188.571080,1498.452764,-892.545781,0
0.101042,29.501207,139.541057,-175.914736,-3.176114,2.115669,-6.461061,3.973091,-1.739429,6.543859,-4.443490,-0.064826,0.338457,-0.040740,25.258891,188.495752,1497.706275,-892.898644,0
0.102083,-21.359757,184.818071,-123.419515,-2.151518,4.122871,-6.228015,1.742336,-3.743979,6.133787,-2.071204,0.026329,0.338733,-0.025873,-24.097604,188.571178,1497.575961,-893.269451,0
0.103125,-84.797538,195.047974,-58.517436,-0.879217,5.964946,-5.121048,-1.041275,-5.626254,5.216635,0.643787,0.040913,0.316271,-0.022156,-88.742904,188.571042,1497.302540,-893.778366,0
0.104167,-151.150700,161.515970,-5.779181,0.156639,6.658477,-3.369044,-3.283628,-6.222802,3.245640,2.825680,0.110191,0.322335,-0.022156,-148.929908,188.571053,1496.806083,-894.038186,0
0.105208,-196.452100,94.933508,44.030521,1.169976,6.210801,-0.888773,-5.181896,-5.855981,0.745520,4.683907,0.150299,0.325848,-0.033307,-195.179105,188.495756,1495.702401,-893.577339,0
0.106250,-187.027963,40.577602,116.454485,2.521092,5.234721,1.520753,-6.163892,-4.796274,-1.578225,5.548287,0.139360,0.332394,-0.003573,-178.471752,188.571082,1495.362576,-893.193807,0
0.107292,-140.291471,-9.585337,180.615311,3.759615,3.451357,3.643133,-6.430655,-3.136315,-3.730005,5.826259,0.183114,0.349068,-0.025873,-132.312621,188.495749,1494.666218,-893.157408,0
0.108333,-81.407561,-62.813722,201.953647,4.187468,1.011158,5.432590,-5.440927,-0.579681,-5.480530,4.748640,0.153945,0.311173,-0.025873,-75.424306,188.571073,1494.223690,-892.754622,0
0.109375,-27.970214,-139.485148,176.009828,3.669540,-1.561142,6.472973,-3.967932,1.869500,-6.516735,3.263582,0.124775,0.364501,-0.014723,-23.500913,188.495779,1493.836050,-891.934944,0
0.110417,22.099755,-185.419883,122.979932,2.678722,-3.461929,6.231604,-1.744910,3.859229,-6.111072,0.917951,0.106545,0.316960,-0.014723,24.774783,188.571114,1494.452362,-891.652072,0
0.111458,84.712642,-195.367906,58.138612,1.462718,-5.329691,5.191222,1.023237,5.737799,-5.136598,-1.755154,0.015390,0.319647,-0.022156,89.172400,188.495696,1493.567770,-891.666456,0
0.112500,150.964104,-161.636237,6.056547,0.449381,-6.056247,3.464187,3.273323,6.338052,-3.262610,-3.933239,-0.032010,0.322403,-0.037023,149.460728,188.571033,1493.137566,-891.399140,0
0.113542,196.265504,-95.429615,-43.716700,-0.541438,-5.619579,0.958946,5.121331,6.015694,-0.775718,-5.852391,-0.064826,0.327984,-0.007290,195.574826,188.495703,1493.275888,-891.767453,0
0.114583,187.282064,-41.719684,-116.298635,-1.903813,-4.654508,-1.375672,6.199980,4.959693,1.574484,-6.743426,-0.086703,0.335150,-0.037023,179.081380,188.571167,1494.261022,-892.888880,0
0.115625,141.031469,8.372784,-180.568827,-3.097299,-2.918847,-3.618736,6.451279,3.299733,3.787994,-6.983320,-0.083057,0.348999,-0.048173,133.383840,188.495682,1494.399825,-893.117120,0
0.116667,82.814254,62.529025,-201.992224,-3.570190,-0.397920,-5.416517,5.538873,0.713457,5.476788,-5.970435,-0.061180,0.344727,-0.033307,76.619368,188.571132,1495.795586,-893.376811,0
0.117708,29.670705,139.458842,-175.926888,-3.119818,2.093653,-6.465222,3.988556,-1.776482,6.610000,-4.439682,-0.017425,0.340593,-0.007290,24.617166,188.495712,1496.203751,-894.351484,0
0.118750,-21.427557,185.146931,-123.067116,-2.106481,4.119202,-6.228015,1.738470,-3.769916,6.164652,-2.063589,0.019036,0.338319,-0.025873,-24.153896,188.571105,1496.644650,-894.674969,0
0.119792,-84.808838,195.365090,-57.836943,-0.834180,6.038336,-5.187633,-1.091534,-5.707770,5.216635,0.624748,0.059144,0.316891,-0.022156,-88.607805,188.495635,1497.399049,-895.041074,0
0.120833,-150.811702,161.398520,-5.438934,0.179157,6.786908,-3.394013,-3.306825,-6.289497,3.258868,2.856143,0.132068,0.320957,-0.014723,-148.772291,188.571147,1498.062799,-895.596090,0
0.121875,-196.700699,94.404983,43.884701,1.124939,6.280521,-0.876288,-5.166432,-5.941202,0.741110,4.733409,0.172176,0.324884,0.003860,-195.426789,188.495645,1499.194305,-896.204485,0
0.122917,-186.971463,40.295721,116.150693,2.498573,5.297102,1.479137,-6.264412,-4.870380,-1.560588,5.609212,0.153945,0.334461,0.000144,-178.392943,188.571085,1500.446053,-896.263707,0
0.123958,-140.314071,-9.139026,180.797586,3.793393,3.532086,3.693071,-6.500245,-3.151136,-3.769689,5.890993,0.164883,0.329018,-0.029590,-133.021895,188.495709,1501.279006,-897.087499,0
0.125000,-82.062956,-62.332177,201.844282,4.187468,0.974463,5.453398,-5.518249,-0.598207,-5.484939,4.782911,0.132068,0.343005,-0.044457,-76.865372,188.571029,1501.638526,-897.302333,0
0.126042,-29.416604,-139.661323,176.386529,3.680800,-1.495092,6.552042,-4.033657,1.854679,-6.556420,3.354970,0.113837,0.330947,-0.037023,-24.908204,188.495591,1503.004209,-897.714037,0
0.127083,21.331361,-184.950082,123.903459,2.701241,-3.531649,6.306511,-1.799035,3.870344,-6.168394,0.959838,0.091960,0.338664,-0.051890,24.301933,188.495573,1503.713051,-898.248475,0
0.128125,84.690042,-195.638041,59.280869,1.507755,-5.351708,5.303583,0.992308,5.771146,-5.198329,-1.770385,0.008098,0.322541,-0.033307,88.913458,188.495653,1504.549237,-899.179390,0
0.129167,151.043203,-161.894627,6.566917,0.471899,-6.081933,3.468348,3.292653,6.393631,-3.275838,-3.978933,-0.028364,0.325986,-0.033307,149.246820,188.570984,1505.161853,-900.245864,0
0.130209,196.604502,-95.582300,-43.400757,-0.496401,-5.674621,0.946462,5.129063,6.060157,-0.727214,-5.871431,-0.064826,0.328742,-0.029590,195.743700,188.495584,1505.416328,-901.144769,0
0.131250,187.293364,-41.320354,-115.715355,-1.903813,-4.639830,-1.433933,6.230909,4.948577,1.618578,-6.754850,-0.053887,0.335426,-0.033307,179.081380,188.495667,1505.052108,-901.643187,0
0.132292,140.918470,8.701644,-180.265035,-3.142336,-2.900500,-3.606251,6.486074,3.266386,3.805632,-7.059477,-0.086703,0.342798,-0.003573,133.293774,188.495649,1505.498874,-902.248830,0
0.133333,82.000660,62.305870,-201.907162,-3.626486,-0.372233,-5.412355,5.581400,0.702341,5.525292,-5.981858,-0.057533,0.322610,-0.025873,76.247843,188.571056,1505.676643,-902.548109,1
0.134375,28.947510,139.036021,-176.242832,-3.086040,2.115669,-6.448576,4.019485,-1.743135,6.592362,-4.508223,-0.021072,0.322335,-0.037023,24.448291,188.495702,1506.321982,-901.623574,1
0.135417,-21.325858,185.041226,-123.018509,-2.095221,4.071498,-6.277953,1.773265,-3.725452,6.182290,-2.097859,0.015390,0.351066,-0.029590,-23.804888,188.571053,1506.631705,-900.921154,1
0.136458,-83.983944,195.412070,-58.189341,-0.822920,5.957607,-5.225086,-1.018078,-5.626254,5.238682,0.575246,0.033621,0.318752,-0.018440,-88.056147,188.495600,1506.308917,-899.923851,1
0.137500,-150.924701,161.938791,-6.082973,0.190417,6.709849,-3.431467,-3.275896,-6.278381,3.347056,2.787602,0.088314,0.324884,-0.022156,-148.918650,188.571065,1507.129437,-898.998656,1
0.138542,-196.147002,95.626464,43.653819,1.124939,6.232818,-0.913742,-5.139369,-5.896739,0.802842,4.657252,0.161237,0.330878,-0.014723,-195.145330,188.495734,1506.554658,-898.021456,1
0.139583,-187.773758,41.963513,116.272210,2.498573,5.300772,1.445845,-6.190955,-4.862969,-1.560588,5.593981,0.161237,0.337561,-0.033307,-179.158509,188.570991,1506.480552,-898.748896,1
0.140625,-141.489264,-8.316875,180.165699,3.725837,3.506400,3.605679,-6.438387,-3.199304,-3.712367,5.894801,0.157591,0.351204,0.011294,-133.449712,188.495647,1506.684879,-898.449989,1
0.141667,-83.283348,-62.167747,202.257438,4.142431,1.011158,5.465882,-5.514383,-0.638965,-5.440845,4.752448,0.150299,0.347621,-0.055607,-76.865372,188.495535,1506.494122,-898.216194,1
0.142708,-29.812102,-138.921388,176.483743,3.669540,-1.440050,6.489619,-3.975665,1.802806,-6.543191,3.275005,0.124775,0.338939,-0.048173,-24.536679,188.495620,1505.310992,-898.097057,1
0.143750,21.105362,-185.337667,123.672578,2.735018,-3.483946,6.298188,-1.799035,3.862934,-6.177213,0.952222,0.081021,0.340593,-0.014723,24.178092,188.571093,1505.400297,-898.123068,1
0.144792,83.831247,-195.379651,58.697589,1.462718,-5.322352,5.257806,1.007772,5.745209,-5.154236,-1.785616,0.048206,0.320819,-0.003573,88.181667,188.495642,1504.325072,-897.957172,1
0.145833,150.726805,-162.070803,6.093002,0.415603,-6.070925,3.501641,3.257858,6.415863,-3.333160,-3.937047,-0.021072,0.320130,-0.025873,148.965362,188.495702,1505.135772,-897.222364,1
0.146875,195.858707,-95.042030,-43.072661,-0.496401,-5.637927,1.013046,5.144528,6.034220,-0.802174,-5.844776,-0.068472,0.324815,-0.055607,195.259592,188.495723,1504.859577,-896.004196,1
0.147917,187.666261,-40.838808,-115.229288,-1.892554,-4.683864,-1.404802,6.211579,5.011567,1.565665,-6.724387,-0.057533,0.335563,-0.044457,179.452905,188.495825,1505.464757,-894.984547,1
0.148958,140.748971,8.760369,-179.754665,-3.142336,-2.940864,-3.610413,6.493806,3.296028,3.765948,-7.070901,-0.086703,0.339422,0.007577,133.586490,188.495674,1505.599396,-894.295231,1
0.150000,82.328357,61.941775,-202.441836,-3.547671,-0.401589,-5.424840,5.569802,0.769036,5.494426,-5.978050,-0.053887,0.339904,-0.014723,77.475000,188.495651,1505.882415,-893.677313,1
0.151042,30.156602,138.718906,-176.267135,-3.086040,2.075305,-6.510999,4.062012,-1.743135,6.605591,-4.512031,-0.042949,0.340042,-0.014723,26.013198,188.495716,1505.787931,-894.245423,1
0.152083,-20.636562,185.052971,-124.100008,-2.128999,4.148557,-6.315407,1.811927,-3.725452,6.173471,-2.151169,-0.053887,0.333221,-0.025873,-23.208197,188.495606,1506.078127,-894.434683,1
0.153125,-83.972644,195.177169,-59.574632,-0.867958,6.001641,-5.216763,-0.975550,-5.681833,5.260729,0.575246,0.084667,0.321646,-0.051890,-87.954822,188.495627,1506.505012,-895.430187,1
0.154167,-150.958601,162.349866,-6.799921,0.122861,6.731866,-3.443952,-3.272030,-6.315434,3.360284,2.833296,0.077375,0.324746,-0.040740,-148.806066,188.495669,1506.912955,-896.508152,1
0.155209,-196.203502,95.967069,43.167753,1.124939,6.302538,-0.917904,-5.166432,-5.952318,0.798432,4.737217,0.150299,0.327433,-0.007290,-195.077781,188.495658,1507.702408,-897.792970,1
0.156250,-187.705958,41.634652,115.640323,2.509832,5.297102,1.479137,-6.225750,-4.874085,-1.551769,5.643483,0.179468,0.335219,-0.003573,-178.989635,188.571100,1508.008143,-898.005193,1
0.157292,-141.093766,-8.481306,180.068486,3.759615,3.524747,3.672263,-6.519576,-3.184483,-3.769689,5.906224,0.168530,0.349274,-0.014723,-133.156995,188.495667,1507.973545,-898.601991,1
0.158333,-82.288955,-61.791906,202.500472,4.176209,1.069870,5.490852,-5.502785,-0.605618,-5.493758,4.824797,0.153945,0.323230,-0.063040,-76.133581,188.495756,1508.787609,-899.210075,1
0.159375,-29.190606,-138.815683,176.508046,3.759615,-1.491422,6.535395,-4.022058,1.865795,-6.574057,3.332123,0.124775,0.340455,-0.003573,-24.255221,188.495638,1509.567702,-899.674234,1
0.160417,21.150562,-185.184982,123.563213,2.723759,-3.476607,6.289865,-1.783571,3.855523,-6.168394,0.952222,0.051852,0.323506,-0.037023,24.065508,188.495682,1509.397217,-899.490478,1
0.161458,83.447050,-195.743746,58.673286,1.473977,-5.333361,5.286937,0.996174,5.771146,-5.163054,-1.717075,0.033621,0.319441,-0.022156,87.900209,188.495723,1509.973698,-899.155308,1
0.162500,150.500807,-162.188253,6.639828,0.460640,-6.037899,3.493318,3.253992,6.412157,-3.324341,-3.959894,-0.042949,0.323713,-0.029590,148.965362,188.495698,1509.660222,-899.682574,1
0.163542,195.768308,-96.016866,-42.805325,-0.485141,-5.623249,0.992238,5.117465,6.026810,-0.775718,-5.829544,-0.079410,0.333496,-0.051890,195.203301,188.495631,1509.259638,-900.175077,1
0.164583,187.722761,-42.130759,-115.277895,-1.881295,-4.683864,-1.363187,6.203846,4.970809,1.521571,-6.739619,-0.104934,0.334874,-0.048173,179.599263,188.495685,1508.986091,-900.431678,1
0.165625,141.991963,7.750298,-179.499480,-3.131077,-2.933525,-3.585444,6.486074,3.325670,3.748310,-7.051862,-0.090349,0.349274,-0.025873,134.363315,188.495638,1508.939981,-900.698598,1
0.166667,84.102446,61.659895,-202.259561,-3.547671,-0.401589,-5.379063,5.527274,0.783857,5.507654,-5.962819,-0.057533,0.345967,-0.014723,77.846525,188.495613,1508.847265,-901.406757,1
0.167708,79.921473,84.351254,-181.285775,-8.321614,3.011021,-10.089914,2.782325,-2.361914,11.442684,-2.756616,5.736239,0.282579,4.731503,55.678884,188.495687,1502.215671,-974.302023,1
0.168750,80.576869,90.329464,-122.301561,-82.801886,10.408678,-20.164977,-0.967818,-10.331943,20.645068,0.678057,8.737041,0.276240,26.121111,-5.138586,188.570928,1559.121819,-1141.837411,1
0.169792,61.536495,67.802535,-66.075776,-62.005958,21.923484,-28.771019,-2.228175,-22.311070,29.728398,1.709982,5.765408,0.511672,56.252398,-1.198172,188.495631,1732.912569,-1296.465579,1
0.170833,5.409766,14.174819,-34.943193,-11.530515,33.900643,-38.925151,-0.248719,-34.227208,39.468727,-0.445256,0.817549,1.126811,85.205490,-0.398831,188.495673,2011.729976,-1250.992853,1
0.171875,-29.394004,-20.555176,26.957423,27.437923,43.426595,-47.069264,1.626353,-44.916903,47.731911,-1.911275,-4.137603,1.860665,98.299424,0.321702,188.495667,2302.348358,-910.955819,1
0.172917,-79.893371,-69.602338,87.059591,73.713648,51.158174,-51.089301,1.355724,-52.112531,51.246190,-1.667573,-7.204036,2.162378,98.061555,1.211109,188.495626,2502.836709,-321.713230,1
0.173958,-110.312770,-100.162854,139.639874,98.979518,51.103132,-47.389702,0.451050,-51.882804,47.343886,-0.730844,-9.439141,2.115733,98.046689,1.841575,188.495776,2573.680182,324.131900,1
0.175000,-73.938310,-65.115744,211.990927,64.390947,42.490879,-39.000058,-2.282301,-43.067975,38.159140,1.911798,-5.931521,2.086312,82.804502,1.166076,188.495683,2557.012186,776.253827,1
0.176042,-41.722223,-36.775035,230.522227,42.885683,28.062512,-23.797992,-2.927944,-27.572549,22.849760,2.463935,-3.182305,1.355421,45.815904,0.862101,188.495598,2486.748331,853.404704,1
0.177083,-43.891808,-42.436130,167.369989,43.955317,11.557223,-7.884304,0.280941,-10.506090,7.121488,-1.183977,-4.192296,0.625426,6.835155,1.019718,188.571078,2344.203348,592.838591,1
0.178125,-62.525385,-65.209704,54.626779,62.949757,-2.313384,5.977751,4.344240,3.422007,-6.529963,-5.109862,-6.500324,0.254950,-28.038641,1.571376,188.495674,2107.465682,154.396365,1
0.179167,-29.778202,-34.273348,-1.198001,29.667265,-14.132756,14.417332,4.174130,14.904629,-15.123852,-4.755733,-2.482240,0.396747,-59.240337,1.030976,188.495676,1743.068770,-221.482598,1
0.180208,13.206714,6.188212,-48.164212,-7.826205,-22.587222,22.461568,1.158551,22.329983,-22.835864,-1.549530,1.025381,0.841152,-80.228542,0.389252,188.495647,1285.310925,-326.832526,1
0.181250,47.592387,41.423242,-99.395660,-46.895977,-29.500509,27.180742,-1.992342,28.862369,-27.342254,1.390124,6.596736,1.272741,-91.203957,-0.331281,188.571100,816.198744,-189.460015,1
0.182292,112.623457,106.478853,-105.155552,-107.977682,-32.821382,26.793720,-4.342947,31.170750,-26.777853,3.560594,10.851822,1.471518,-87.799459,-1.592214,188.495727,480.514738,38.755065,1
0.183333,108.600684,102.391590,-162.973206,-97.303865,-26.836471,22.690452,-3.654776,25.246028,-22.518388,2.878990,7.829143,1.269916,-67.443094,-1.367047,188.495626,358.566303,106.367788,1
0.184375,44.665706,41.317537,-202.429684,-43.349298,-14.708864,14.929200,-3.743697,13.726354,-14.052372,3.240735,4.456431,0.770460,-35.472041,-0.387573,188.495653,238.166668,67.026904,1
0.185417,39.320842,39.168200,-155.135378,-41.423957,-0.952010,3.318533,-6.098168,0.746805,-2.587974,5.708216,4.277769,0.229733,0.026161,-0.511414,188.570951,126.848721,-18.842546,1
0.186458,51.569961,54.659869,-56.852657,-52.300442,10.203187,-7.035352,-8.858582,-9.905837,7.496286,8.358474,5.586746,0.012285,31.937746,-0.882939,188.495747,58.631654,-125.454478,1
0.187500,19.760671,24.216803,-6.483978,-19.321951,18.481518,-13.398330,-7.335329,-18.479824,14.101543,6.610675,1.091012,0.212577,61.288526,-0.320023,188.495598,34.520363,-259.296445,1
0.188542,-22.840048,-16.209522,40.348565,18.554335,24.371022,-21.783812,-3.063259,-24.078483,22.444096,2.277351,-0.815938,0.724090,80.693416,0.299185,188.495647,39.732637,-327.181834,1
0.189583,-40.140233,-33.392472,107.632371,37.638849,27.923072,-27.455976,1.193347,-28.558150,27.717719,-1.941738,-5.439288,1.203290,90.791690,0.648193,188.571136,13.372674,-333.438912,1
0.190625,-103.736213,-97.931302,108.264258,102.447382,31.460444,-27.576660,4.452491,-31.703921,27.567800,-4.927086,-10.952304,1.439893,88.487336,2.010450,188.495680,-46.749206,-302.099284,1
0.191667,-115.872333,-110.122623,152.921651,106.906065,26.704807,-23.386000,4.108406,-26.334990,23.348020,-4.435874,-8.553121,1.274119,68.796260,2.089259,188.495671,-117.610503,-282.570693,1
0.192708,-46.490791,-42.835460,201.929343,44.225540,15.549609,-16.665131,4.027217,-14.796789,15.988759,-4.649113,-4.246988,0.804221,36.869807,0.907135,188.495702,-214.891189,-308.944478,1
0.193750,-35.382965,-35.389124,157.466377,39.406560,3.322926,-5.121048,6.165185,-2.065493,4.436174,-6.899548,-4.064680,0.254537,1.501690,0.952168,188.571205,-283.483940,-362.800965,1
0.194792,-49.756470,-52.583818,60.496036,50.992380,-7.230478,5.286937,8.736159,8.420412,-5.714227,-9.347990,-5.366364,0.003052,-30.484229,1.334951,188.495571,-321.220982,-425.612375,1
0.195833,-21.043359,-25.664255,6.263126,22.314942,-15.182226,11.537554,7.139449,16.160714,-11.913821,-7.562112,-1.366510,0.152358,-58.872384,0.895876,188.495761,-328.622911,-474.287000,1
0.196875,18.472479,12.788908,-39.973985,-17.115128,-22.157893,19.128183,2.851915,22.078025,-19.828664,-3.221173,1.269674,0.601655,-78.786462,0.197860,188.495826,-323.010674,-502.498422,1
0.197917,40.631633,33.518851,-107.768162,-35.118749,-25.831036,25.403769,-1.802902,25.283081,-25.591729,1.435818,4.485601,1.084093,-87.635925,-0.094856,188.571089,-330.075697,-497.660759,1
0.198958,93.029387,87.710327,-109.688126,-92.901479,-30.003226,26.127876,-5.765681,28.873484,-26.015029,5.201773,11.183624,1.289484,-86.699316,-1.333272,188.495721,-357.103593,-484.146195,1
0.200000,116.962629,111.764108,-139.204536,-110.601099,-26.150280,22.432438,-6.098168,24.649480,-22.139181,5.194158,9.849124,1.179795,-68.171567,-1.716055,188.495674,-375.630257,-473.719473,1
0.201042,52.846852,48.940049,-196.086511,-48.303390,-14.496034,16.710335,-5.444793,13.641133,-16.261473,4.954264,4.255892,0.725675,-36.635368,-0.511414,188.495796,-400.767202,-482.247412,1
0.202083,30.360001,30.206758,-157.274072,-34.015338,-1.986801,6.343965,-7.462911,1.713879,-5.462892,7.021922,4.080875,0.222981,-1.936257,-0.387573,188.646498,-419.163593,-494.183360,1
0.203125,46.496294,49.010519,-62.721915,-47.154941,8.592289,-3.764390,-9.527422,-8.323688,4.339167,8.990576,4.999711,-0.046349,30.034796,-0.759098,188.495602,-428.472601,-505.138194,1
0.204167,18.495079,22.948341,-8.987222,-19.648471,15.740422,-10.189791,-7.679414,-15.230306,10.494667,6.907687,1.667107,0.081391,57.363691,-0.365056,188.495481,-430.651164,-507.978027,1
0.205208,-10.082432,-5.239683,43.216359,11.404680,20.352949,-16.648484,-2.997535,-20.362100,17.307165,2.140269,-2.026468,0.486385,77.452454,0.231635,188.495653,-435.205899,-514.948908,1
0.206250,-44.773203,-37.796851,105.979744,39.688042,23.226147,-23.781346,1.978170,-23.144755,24.141709,-2.806118,-3.510461,0.972613,85.309558,0.704485,188.646362,-447.025742,-500.158638,1
0.207292,-79.576973,-74.124167,124.073583,78.453813,25.670015,-25.587449,6.578861,-26.038569,25.517437,-7.261293,-10.135561,1.240565,84.796653,1.526342,188.495711,-491.120581,-481.914800,1
0.208333,-109.804273,-105.683009,126.212277,108.077032,23.893991,-22.611956,8.121445,-23.674608,22.170715,-8.422685,-11.265875,1.159883,68.554674,2.213100,188.495685,-531.569528,-464.406113,1
0.209375,-63.056482,-59.489884,190.980687,59.425596,14.118515,-16.731715,6.493806,-13.322093,16.482610,-7.040438,-4.644421,0.735321,36.977592,1.211109,188.495633,-560.849594,-474.466652,1
0.210417,-28.241412,-27.531712,163.432847,29.329486,3.253206,-8.217226,7.962934,-2.113661,7.522742,-8.674002,-3.444830,0.251643,2.798819,0.738260,188.646475,-588.816119,-493.677641,1
0.211458,-39.631737,-42.224720,67.787039,42.660497,-6.067255,2.132497,9.598306,7.442222,-2.729075,-10.162868,-4.520451,-0.057442,-29.123917,1.177334,188.495651,-599.359820,-506.640301,1
0.212500,-18.466977,-22.575318,8.875735,18.847077,-13.791495,9.128028,7.742565,14.711955,-9.523935,-8.140904,-1.545173,0.027718,-56.657230,0.794551,188.495655,-601.919104,-516.203518,1
0.213542,8.212147,2.465044,-47.240685,-4.054340,-17.571052,15.395291,2.890576,17.942948,-15.670615,-3.087898,1.349890,0.392681,-75.203563,0.445543,188.495620,-604.605722,-516.591022,1
0.214583,36.168162,30.476893,-103.405711,-36.469865,-22.077165,22.199392,-2.804228,21.588930,-22.707992,2.323045,4.033475,0.866920,-84.257444,-0.184923,188.646424,-616.168375,-503.377800,1
0.215625,76.508896,70.268987,-128.705492,-72.105551,-24.528373,25.582715,-7.412651,23.567542,-25.574091,6.949573,8.244807,1.150444,-82.607230,-0.916714,188.495731,-657.058161,-488.203121,1
0.216667,104.544011,99.889903,-130.832034,-99.285502,-23.566971,23.589343,-9.724595,22.437436,-23.303258,9.089580,11.241963,1.136181,-68.606421,-1.524664,188.495658,-708.236286,-474.340143,1
0.217708,70.000139,66.604544,-175.513731,-66.295752,-14.774914,17.821463,-8.185876,13.804165,-17.218309,7.345588,5.933132,0.783138,-38.103464,-0.927972,188.495693,-727.341047,-480.711287,1
0.218750,37.456354,36.102753,-165.962517,-35.647936,-3.278456,9.610766,-8.193609,3.010723,-9.082996,7.669255,2.928684,0.293397,-3.828057,-0.398831,188.646263,-748.002369,-491.644980,1
0.219792,29.478607,31.686629,-78.640604,-32.427776,6.691502,-0.360259,-9.527422,-6.400655,1.040948,8.910611,4.051706,-0.052137,27.934861,-0.455123,188.495696,-754.705054,-491.393445,1
0.220833,21.252261,24.968483,-5.001474,-20.830697,13.615797,-7.509766,-7.783799,-13.266514,8.087143,6.957188,1.477506,-0.016516,55.609408,-0.353798,188.495716,-755.362639,-495.962777,1
0.221875,-17.947180,-12.321924,41.648794,13.656540,17.703590,-14.409582,-2.962739,-17.012539,14.908460,2.052688,-0.673737,0.306763,73.750621,0.242893,188.495709,-755.660132,-490.252521,1
0.222917,-22.975647,-17.160868,112.395826,21.684421,18.653983,-21.063867,3.416369,-18.798477,21.425529,-4.234059,-3.521400,0.756611,82.287881,0.355477,188.646516,-774.234603,-470.634659,1
0.223958,-66.141361,-60.864051,128.265910,66.991845,21.607909,-25.025643,8.419137,-21.655238,25.204371,-9.054786,-7.583238,1.095944,81.221188,1.233626,188.571100,-807.763960,-449.965849,1
0.225000,-113.883546,-108.889397,130.380300,106.298063,21.222614,-23.502523,10.638294,-21.043869,23.453845,-11.187178,-10.503825,1.064663,67.785318,2.089259,188.495664,-855.738856,-445.989766,1
0.226042,-80.571366,-77.142635,160.030379,74.726985,14.676275,-19.003910,9.807076,-13.992746,18.612342,-10.170484,-6.668049,0.810767,39.263362,1.548859,188.495702,-878.364387,-453.876338,1
0.227083,-40.671330,-39.875718,158.632937,41.782272,4.908138,-10.431160,8.941064,-3.755094,9.872944,-9.386069,-3.492230,0.357611,4.835570,0.997201,188.646458,-887.676087,-460.336462,1
0.228125,-25.337331,-27.132382,90.923822,27.235256,-4.716889,-0.880450,9.261953,5.997168,0.335447,-9.869665,-3.134905,-0.036497,-27.499719,0.839585,188.571118,-898.638982,-457.292208,1
0.229167,-18.930273,-22.951158,7.065136,20.772418,-11.131128,6.631111,7.669108,12.233132,-6.962083,-8.087595,-1.621742,-0.042078,-54.401194,0.839585,188.495644,-898.744579,-457.425194,1
0.230208,18.766277,13.928174,-37.555802,-16.912461,-16.330771,13.056512,2.817120,16.790610,-13.677574,-3.167863,1.565015,0.243926,-73.687150,0.175343,188.495734,-898.559008,-459.678604,1
0.231250,30.608599,23.758747,-110.137737,-23.341521,-17.593069,20.659626,-3.453738,17.213010,-20.975104,3.187425,2.232265,0.701078,-80.436677,0.119052,188.721849,-911.891566,-444.073076,1
0.232292,49.083977,43.960164,-140.747798,-50.611546,-20.444250,24.546494,-8.897244,19.891918,-24.652530,8.590753,7.172832,1.030489,-80.120757,-0.500156,188.571105,-940.553849,-426.746959,1
0.233333,117.358126,112.738944,-113.297172,-112.278734,-21.640498,23.273066,-11.916688,20.418066,-23.135702,11.065850,11.096116,1.087951,-67.602912,-1.761088,188.495662,-962.327615,-419.501167,1
0.234375,95.583170,91.762356,-152.376948,-86.641308,-15.321666,19.257191,-10.752984,14.178397,-19.017338,10.030117,7.428064,0.839429,-40.058448,-1.265722,188.570984,-987.320848,-428.378588,1
0.235417,41.230529,40.166526,-150.323316,-41.198771,-4.804956,11.595815,-9.751658,4.366850,-10.780609,8.975345,4.110045,0.378006,-5.927993,-0.522673,188.721817,-989.728111,-438.989502,1
0.236458,25.275034,26.683255,-94.048924,-26.212643,5.642033,1.824544,-9.218132,-5.444696,-1.190200,8.598368,2.633344,-0.022992,27.016836,-0.331281,188.571020,-998.968275,-436.033515,1
0.237500,15.376300,19.272153,-10.518333,-16.923720,12.426888,-6.182238,-7.660083,-11.736239,6.535040,6.903879,1.699923,-0.060681,53.710175,-0.274990,188.495707,-999.672056,-433.155859,1
0.238542,-16.297391,-11.722928,37.833169,15.424250,16.155072,-11.900179,-2.649583,-15.786096,12.465661,1.828026,-2.081160,0.200244,73.051881,0.287927,188.646409,-1001.052751,-434.232455,1
0.239583,-38.682543,-32.358911,100.924648,33.472908,17.343982,-19.786278,3.520755,-16.786518,20.455464,-4.359717,-2.066576,0.631971,79.712208,0.603160,188.646495,-1002.823384,-426.806669,1
0.240625,-42.049921,-36.422685,153.225443,41.005380,17.835691,-24.334829,9.037717,-18.050014,24.445957,-9.854433,-5.851305,0.987357,78.563747,0.749518,188.571103,-1028.244592,-421.341615,1
0.241667,-108.787280,-105.130994,105.481525,108.820146,19.930960,-23.182085,13.015961,-19.743320,23.087866,-13.342416,-11.736232,1.062389,67.621783,2.224359,188.495825,-1038.242352,-406.903506,1
0.242708,-105.962298,-102.511856,143.662078,98.529146,14.889104,-19.124594,11.570030,-14.255820,19.026824,-11.948746,-8.199442,0.867678,40.541907,2.055484,188.646424,-1053.637184,-412.445515,1
0.243750,-43.168613,-42.189485,147.611371,42.806868,5.660380,-12.357948,10.185957,-4.618422,11.799844,-10.711198,-4.126665,0.407426,6.567553,0.997201,188.646455,-1061.078316,-425.020569,1
0.244792,-24.071739,-25.664255,93.755162,26.548439,-3.671089,-2.561708,9.289015,5.018977,1.936053,-9.782084,-2.442132,-0.005354,-26.592844,0.783293,188.571102,-1063.621763,-425.594997,1
0.245833,-13.336810,-17.125633,13.712100,15.052693,-10.738494,5.832097,7.599518,11.729215,-6.221306,-7.961936,-1.432141,-0.072118,-53.650420,0.704485,188.495778,-1064.854764,-423.083789,1
0.246875,16.856590,11.931522,-36.231270,-13.917487,-14.400628,11.358608,2.565821,15.015787,-11.631620,-2.870851,2.170280,0.167654,-72.315687,0.175343,188.646509,-1066.089677,-419.336700,1
0.247917,38.202149,32.673210,-94.656508,-36.188383,-16.969259,18.712030,-3.805555,16.675746,-19.440638,3.465398,2.873991,0.582845,-79.760237,-0.173665,188.646571,-1063.817151,-413.955417,1
0.248958,43.083717,36.795708,-157.055342,-38.778022,-17.479316,24.255187,-9.113747,16.842483,-24.326235,8.807800,4.700725,0.937818,-77.255182,-0.218698,188.571087,-1082.513205,-413.032130,1
0.250000,96.023867,92.502291,-113.819694,-97.123716,-19.835117,23.393751,-13.660312,18.976717,-23.193024,13.064967,11.916505,1.004789,-67.498844,-1.513405,188.495707,-1103.368486,-403.149357,1
0.251042,110.973668,107.759059,-127.721206,-104.903893,-15.585868,19.348744,-12.778835,14.504460,-19.026156,11.732222,9.411583,0.883318,-41.336993,-1.671022,188.646498,-1105.776251,-405.988185,1
0.252083,47.287289,45.921581,-150.031676,-45.218342,-5.538851,12.927505,-10.486222,5.067146,-12.434128,9.870187,4.336107,0.423342,-7.410956,-0.601481,188.646409,-1118.647294,-413.242988,1
0.253125,21.952856,23.347672,-92.943122,-24.050857,4.423768,3.501641,-9.426903,-4.322000,-2.768759,8.735451,2.513020,0.014972,25.734574,-0.252473,188.571113,-1118.720123,-417.121679,1
0.254167,13.184114,16.594291,-14.649901,-13.658523,11.836103,-5.133533,-7.517037,-11.276786,5.723714,6.709679,1.255090,-0.079628,53.327355,-0.184923,188.495738,-1119.996374,-415.356253,1
0.255208,-18.862474,-14.013205,33.264140,16.167364,15.138628,-10.976320,-2.502670,-14.400326,11.323631,1.576708,-1.946252,0.142643,71.498301,0.344218,188.721766,-1120.990983,-408.791839,1
0.256250,-32.840482,-27.825337,94.642234,32.898684,16.089022,-17.697190,4.100674,-15.815738,18.325732,-4.949933,-3.638077,0.540610,79.396288,0.614418,188.646560,-1121.298496,-402.410577,1
0.257292,-45.451198,-39.264977,154.148970,41.973680,16.173420,-24.035199,9.451393,-15.967654,24.216669,-10.155253,-3.944356,0.926519,76.270544,0.760776,188.571058,-1132.169532,-397.846025,1
0.258333,-85.532033,-81.758424,130.975732,85.862433,17.666895,-23.685630,13.897438,-17.701718,23.484711,-14.625659,-11.098151,1.042202,66.807825,1.728992,188.495655,-1165.396293,-396.957600,1
0.259375,-110.131971,-107.644426,111.107749,107.367696,14.929468,-19.786278,14.106209,-14.355863,19.467763,-14.172526,-10.390793,0.906675,41.991420,2.235617,188.721886,-1164.063940,-399.926884,1
0.260417,-52.332853,-51.068712,152.860893,50.384377,6.203462,-13.231869,10.754277,-5.240906,12.893372,-11.274758,-4.389189,0.451453,7.801497,1.154818,188.646491,-1178.409432,-402.170107,1
0.261458,-20.500963,-21.941087,95.103997,22.618943,-2.610612,-4.313711,9.517117,3.859229,3.695397,-9.953437,-2.376501,0.037020,-25.113598,0.738260,188.571078,-1180.348528,-405.865092,1
0.262500,-12.658815,-16.103817,15.413334,14.219505,-9.582610,4.554508,7.340488,10.725088,-5.017545,-7.699195,-0.983662,-0.082866,-52.977697,0.704485,188.495541,-1180.920641,-403.519845,1
0.263542,20.517766,15.666435,-32.391342,-17.610537,-14.000655,10.780155,2.488499,14.393302,-11.111313,-2.718538,1.998909,0.114463,-71.386512,0.130310,188.721828,-1181.426377,-400.161839,1
0.264583,30.201802,24.851033,-97.123297,-27.833982,-14.782253,17.089034,-4.269490,14.849050,-17.487281,4.086076,3.811058,0.503610,-78.723278,-0.016048,188.646404,-1185.372116,-394.064698,1
0.265625,43.004617,37.195039,-149.181059,-41.874329,-16.154636,23.585181,-9.898570,15.501177,-23.907344,9.447517,4.029829,0.875877,-76.047254,-0.297506,188.571085,-1190.744343,-383.692213,1
