1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-129.296644,185.052971,-33.703723,-0.406326,1.557909,-6.461061,4.147067,-1.546755,6.482128,-4.424451,-0.057533,0.619156,-0.003573,-129.880823,188.495734,1625.985758,884.157137,0
0.001042,-170.044175,158.685423,43.872550,1.079901,3.873347,-6.590068,2.009099,-3.769916,6.574725,-2.261597,0.019036,0.614057,0.011294,-164.229971,188.571078,1627.055096,883.105156,0
0.002083,-181.660498,89.025768,104.144841,2.239609,5.498923,-5.495586,-0.635331,-5.496570,5.348916,0.480050,0.059144,0.613850,-0.018440,-180.014142,188.495682,1628.948514,880.995648,0
0.003125,-184.632378,8.537214,148.449836,3.151613,6.397944,-3.785197,-2.951141,-6.341371,3.686579,2.661943,0.081021,0.588633,-0.007290,-176.614128,188.571169,1630.969779,879.399431,0
0.004167,-140.788668,-62.684527,176.082738,3.770874,6.086039,-1.334056,-4.926732,-6.048655,1.146774,4.611558,0.150299,0.604687,-0.025873,-131.749705,188.495689,1633.065430,878.480480,0
0.005208,-59.915103,-113.469951,197.117281,4.164950,5.054917,1.483299,-6.422923,-5.007475,-1.578225,5.963342,0.175822,0.625770,0.003860,-53.875873,188.570998,1633.564656,877.444574,0
0.006250,7.262953,-162.070803,165.049020,3.523169,3.249536,3.638971,-6.535040,-3.180778,-3.796145,6.077577,0.168530,0.626321,0.003860,12.446917,188.495814,1635.433802,876.545423,0
0.007292,77.514589,-184.844377,117.062068,2.577388,0.813006,5.624021,-5.846870,-0.761239,-5.683362,5.289354,0.117483,0.624117,0.026161,81.021373,188.571129,1635.826129,875.513426,0
0.008333,129.177848,-185.349413,33.859572,0.978568,-1.612515,6.497942,-4.126444,1.691648,-6.534373,3.579633,0.110191,0.623565,-0.011006,130.186476,188.495653,1637.099688,874.105043,0
0.009375,170.027078,-158.723475,-43.607335,-0.563957,-3.898597,6.610303,-1.996208,3.951860,-6.587285,1.451049,0.051852,0.614333,0.003860,164.569400,188.571102,1638.266112,872.881195,0
0.010417,181.858100,-89.075565,-103.831020,-1.689887,-5.483809,5.540790,0.671419,5.622936,-5.365886,-1.290597,0.019036,0.593938,0.041027,180.826420,188.495682,1639.724546,871.994526,0
0.011458,184.683081,-8.633991,-148.269683,-2.579371,-6.408516,3.809594,2.952434,6.419568,-3.716776,-3.483914,-0.002841,0.623496,-0.018440,176.818457,188.570924,1640.354988,870.941280,0
0.012500,140.861971,62.857886,-176.024101,-3.198633,-6.133306,1.358453,4.916426,6.126852,-1.154925,-5.460184,-0.046595,0.618191,-0.007290,132.077875,188.495772,1641.297016,870.279233,0
0.013542,60.033605,113.502369,-196.924977,-3.570190,-5.116862,-1.483872,6.401019,5.141251,1.614168,-6.770081,-0.115872,0.628526,0.015011,54.226560,188.571120,1641.936250,869.046453,0
0.014583,-7.359150,161.903556,-164.929625,-2.917150,-3.311481,-3.577121,6.513137,3.336786,3.818860,-6.857662,-0.108580,0.626184,0.041027,-12.163780,188.495736,1642.449716,868.141269,0
0.015625,-77.610786,184.853306,-116.444455,-2.016406,-0.849265,-5.670370,5.832698,0.850552,5.706076,-6.118940,-0.072118,0.623772,0.007577,-80.738236,188.571042,1642.826698,867.368465,0
0.016667,-129.353144,185.158676,-33.314869,-0.383808,1.598274,-6.448576,4.162532,-1.580103,6.495356,-4.378757,-0.017425,0.622807,-0.014723,-130.004664,188.495676,1643.092707,866.760587,0
0.017708,-170.213674,158.697168,43.872550,1.091161,3.935728,-6.619199,1.974304,-3.832905,6.579134,-2.273020,-0.006487,0.613782,-0.033307,-164.421363,188.571105,1643.843438,866.706026,0
0.018750,-181.773497,89.143218,104.156993,2.194572,5.513601,-5.462294,-0.673993,-5.503980,5.362144,0.525744,0.055498,0.609510,0.003860,-180.385667,188.495709,1644.379145,866.385710,0
0.019792,-184.564579,8.748624,148.826538,3.151613,6.379597,-3.776874,-3.005267,-6.356192,3.735082,2.661943,0.106545,0.599381,0.033594,-176.456512,188.571237,1644.690508,867.083342,0
0.020833,-140.732169,-63.001642,176.034131,3.737096,6.104386,-1.313249,-4.899669,-6.056065,1.115908,4.626789,0.139360,0.621981,-0.014723,-131.423213,188.495850,1644.975909,866.880769,0
0.021875,-59.225807,-113.704851,197.311708,4.176209,5.109959,1.537399,-6.411324,-5.029706,-1.591454,5.959534,0.153945,0.602275,0.011294,-53.211632,188.571031,1645.006925,867.279571,0
0.022917,7.974849,-161.988587,164.854593,3.455614,3.267884,3.643133,-6.488647,-3.210420,-3.782917,6.081385,0.168530,0.625632,0.000144,13.077383,188.495769,1644.660770,867.954468,0
0.023958,77.819687,-185.126257,116.442333,2.554870,0.805668,5.636505,-5.831405,-0.739007,-5.700999,5.296969,0.168530,0.623221,-0.011006,81.212764,188.646554,1644.887919,868.075608,0
0.025000,129.369947,-185.149747,33.422112,0.967308,-1.652879,6.514588,-4.172837,1.669416,-6.521144,3.602480,0.106545,0.623565,-0.033307,130.400384,188.495790,1644.434962,868.678672,0
0.026042,170.151377,-158.735220,-43.692397,-0.530179,-3.927952,6.660241,-2.019405,3.944450,-6.565238,1.447241,0.051852,0.614402,0.026161,164.817083,188.571138,1644.185372,868.571573,0
0.027083,181.858100,-89.263485,-103.806717,-1.667368,-5.505826,5.440913,0.686884,5.622936,-5.348248,-1.324867,0.055498,0.607098,-0.011006,180.905229,188.495676,1644.371212,867.987408,0
0.028125,184.536182,-8.845401,-148.488413,-2.635668,-6.426863,3.801271,3.010426,6.441800,-3.668273,-3.510569,-0.013779,0.623290,0.007577,176.705874,188.646540,1644.849451,867.331621,0
0.029167,140.534273,62.987081,-176.425107,-3.164855,-6.133306,1.296030,4.908694,6.137968,-1.115240,-5.509686,-0.039302,0.629077,-0.003573,131.312309,188.495761,1645.648213,867.037441,0
0.030208,59.287810,113.702034,-197.143707,-3.570190,-5.098514,-1.492195,6.439680,5.141251,1.609759,-6.770081,-0.090349,0.616744,-0.011006,53.528544,188.495707,1645.482360,867.364881,0
0.031250,-8.048445,162.326376,-164.686592,-2.950928,-3.271117,-3.631221,6.509270,3.262681,3.840907,-6.922395,-0.083057,0.617847,0.003860,-12.771730,188.495723,1646.242725,867.182894,0
0.032292,-78.119282,184.453975,-116.408000,-2.050184,-0.761197,-5.653724,5.805635,0.835731,5.745761,-6.096093,-0.093995,0.617916,-0.007290,-80.963402,188.646509,1646.444837,866.873043,0
0.033333,-129.590442,185.099951,-32.755892,-0.372548,1.634968,-6.465222,4.108406,-1.628271,6.552678,-4.393988,-0.013779,0.616606,-0.014723,-130.286122,188.495801,1647.400862,867.121562,0
0.034375,-169.659977,158.697168,44.261403,1.079901,3.935728,-6.585906,1.970438,-3.888484,6.557087,-2.189248,0.004452,0.616124,-0.007290,-164.139904,188.495631,1647.807241,865.707247,0
0.035417,-182.451493,88.544223,103.999021,2.273387,5.524610,-5.437324,-0.747449,-5.529917,5.313641,0.567630,0.066437,0.610405,0.011294,-181.185008,188.495658,1648.136090,864.999389,0
0.036458,-184.519379,9.042249,148.850841,3.162872,6.427300,-3.806005,-3.040062,-6.348781,3.624847,2.711445,0.117483,0.610130,-0.014723,-176.152537,188.646442,1648.467620,863.227586,0
0.037500,-140.144572,-62.437882,177.127781,3.770874,6.078700,-1.238341,-4.996322,-6.007897,1.071814,4.699138,0.161237,0.590218,0.007577,-130.657647,188.495745,1649.234251,862.241569,0
0.038542,-58.977209,-113.634381,197.263101,4.108653,5.043909,1.612306,-6.430655,-4.944485,-1.648776,5.963342,0.164883,0.612817,-0.011006,-52.626199,188.571073,1649.238029,860.818425,0
0.039583,8.675444,-162.646308,164.818138,3.489392,3.223850,3.638971,-6.507978,-3.154841,-3.840239,6.058538,0.186760,0.617089,0.000144,13.730366,188.495807,1649.626330,860.164414,0
0.040625,78.373384,-184.668202,116.345120,2.588648,0.717600,5.657313,-5.788878,-0.746418,-5.718637,5.251275,0.168530,0.619914,-0.011006,81.708130,188.646446,1649.264147,859.913037,0
0.041667,129.641145,-185.584313,32.911742,0.967308,-1.660218,6.477134,-4.141908,1.724995,-6.538782,3.533939,0.128422,0.618880,-0.018440,130.648067,188.495649,1649.841576,859.016889,0
0.042708,169.642880,-158.629515,-44.081250,-0.518919,-3.924283,6.626949,-1.996208,3.959271,-6.613741,1.390124,0.037267,0.621361,-0.007290,164.569400,188.495712,1650.361377,858.649827,0
0.043750,182.400496,-88.582274,-103.916082,-1.667368,-5.571876,5.503336,0.694616,5.637757,-5.387933,-1.302020,0.015390,0.613850,-0.033307,181.513178,188.495826,1650.571466,859.615860,0
0.044792,184.310183,-9.009831,-148.828660,-2.579371,-6.415855,3.813755,2.967899,6.434389,-3.730005,-3.480106,-0.010133,0.608132,-0.018440,176.424415,188.571075,1650.278056,860.568657,0
0.045833,140.658572,62.482045,-176.631685,-3.209892,-6.136975,1.358453,4.916426,6.130557,-1.128468,-5.437337,-0.079410,0.617709,-0.033307,131.357342,188.495736,1649.474984,860.668112,0
0.046875,59.434709,113.608074,-196.912825,-3.513893,-5.127870,-1.475548,6.385554,5.107904,1.596531,-6.754850,-0.072118,0.635141,-0.007290,53.157019,188.571169,1648.998865,860.292202,0
0.047917,-8.636041,162.185436,-164.528620,-2.939669,-3.293134,-3.610413,6.478341,3.281207,3.849726,-6.865277,-0.061180,0.613161,0.022444,-13.402196,188.495778,1648.299786,860.254303,0
0.048958,-78.492180,184.641895,-115.569535,-1.960110,-0.830917,-5.599624,5.797903,0.820910,5.657573,-6.092285,-0.061180,0.624323,0.000144,-81.447510,188.646538,1647.052976,860.515995,0
0.050000,-129.579142,185.111696,-32.294129,-0.383808,1.583596,-6.436091,4.135469,-1.557871,6.512994,-4.374949,-0.006487,0.619087,0.000144,-130.218572,188.495747,1645.846612,860.876456,0
0.051042,-169.863376,158.415288,44.249251,1.102420,3.847661,-6.573422,2.020698,-3.821789,6.535040,-2.234942,0.019036,0.613161,0.003860,-164.286263,188.495602,1644.751721,861.620872,0
0.052083,-181.863897,88.755633,104.278510,2.228350,5.480576,-5.383225,-0.704922,-5.452107,5.313641,0.518128,0.026329,0.611646,0.022444,-180.520767,188.495731,1643.397260,862.046590,0
0.053125,-184.304681,9.288895,149.263998,3.151613,6.364919,-3.793520,-2.993669,-6.289497,3.699807,2.707637,0.095606,0.614746,0.003860,-176.175053,188.646429,1642.859083,862.727931,0
0.054167,-140.879068,-62.543587,176.289316,3.748356,6.067692,-1.304926,-4.837811,-6.000486,1.093861,4.592519,0.153945,0.612059,0.026161,-131.175530,188.495685,1641.483143,862.939297,0
0.055208,-59.406606,-113.798811,197.226646,4.108653,5.058587,1.454168,-6.345600,-5.014885,-1.569407,5.925263,0.183114,0.612817,0.007577,-52.513616,188.495544,1640.877679,864.314452,0
0.056250,8.811043,-162.117783,164.672318,3.489392,3.227520,3.584871,-6.453852,-3.169662,-3.725595,6.062346,0.201345,0.641755,-0.011006,14.169441,188.495774,1639.498796,865.027770,0
0.057292,78.565482,-184.985317,115.773991,2.566129,0.779981,5.607374,-5.804342,-0.753828,-5.692180,5.285546,0.157591,0.622601,0.011294,81.865747,188.646473,1639.283880,865.735461,0
0.058333,129.528146,-185.173237,32.547192,0.956049,-1.608846,6.452165,-4.099381,1.647184,-6.499098,3.602480,0.117483,0.618122,0.015011,130.625551,188.495750,1638.073351,867.079015,0
0.059375,170.004478,-158.406359,-44.214919,-0.518919,-3.858232,6.622788,-2.015538,3.896281,-6.543191,1.473896,0.062790,0.617227,-0.022156,164.907149,188.495611,1636.537529,867.989986,0
0.060417,181.767700,-88.911135,-104.256328,-1.689887,-5.513165,5.432590,0.613428,5.593294,-5.365886,-1.248711,0.019036,0.614402,-0.011006,180.725095,188.495568,1635.454851,868.216640,0
0.061458,184.377983,-9.420906,-148.974480,-2.523075,-6.401177,3.813755,2.952434,6.434389,-3.756461,-3.445835,-0.024718,0.617984,0.007577,176.683357,188.571170,1635.295196,868.671725,0
0.062500,140.861971,62.611241,-176.388652,-3.187373,-6.085602,1.383422,4.866167,6.137968,-1.190200,-5.387835,-0.075764,0.599726,0.007577,131.413634,188.495691,1634.556169,869.529652,0
0.063542,59.649407,114.066130,-196.888522,-3.513893,-5.113192,-1.450579,6.397153,5.137546,1.552437,-6.732003,-0.108580,0.598486,0.003860,52.898078,188.495709,1634.183645,870.340650,0
0.064583,-8.624742,162.361611,-164.407103,-2.939669,-3.304142,-3.552152,6.462877,3.359018,3.695397,-6.823391,-0.097641,0.619983,0.048461,-13.852529,188.495680,1632.127255,871.908347,0
0.065625,-78.661679,184.512700,-115.678900,-1.993888,-0.860273,-5.595463,5.755376,0.865373,5.644345,-6.099901,-0.079410,0.628664,-0.003573,-81.605127,188.571129,1631.798496,872.495011,0
0.066666,-129.839041,184.912031,-31.917427,-0.383808,1.546901,-6.381992,4.100674,-1.557871,6.473309,-4.374949,-0.028364,0.616675,-0.007290,-130.432481,188.495718,1631.197519,872.563124,0
0.067708,-169.648677,158.121663,44.966200,1.113679,3.825644,-6.581745,1.982036,-3.792147,6.512994,-2.280636,0.015390,0.615228,-0.014723,-164.196196,188.495522,1630.320610,873.299381,0
0.068750,-181.886497,88.438518,104.679515,2.239609,5.473237,-5.433163,-0.650796,-5.429875,5.401829,0.461010,0.055498,0.610888,0.011294,-180.678383,188.495671,1630.097826,875.032209,0
0.069792,-184.180381,9.171445,149.154633,3.151613,6.320885,-3.835136,-2.943409,-6.282086,3.774766,2.623864,0.095606,0.617640,-0.003573,-176.084987,188.571116,1629.182484,876.445101,0
0.070833,-140.720869,-62.296942,176.738928,3.782133,6.005311,-1.346541,-4.826212,-5.974549,1.168821,4.569672,0.124775,0.621085,0.026161,-131.130497,188.495711,1628.543787,877.161941,0
0.071875,-59.689104,-114.033711,196.862096,4.131172,5.087942,1.420876,-6.314671,-4.966717,-1.609091,5.856722,0.168530,0.608407,0.018727,-52.401033,188.495698,1627.798458,876.107915,0
0.072917,8.607645,-162.411408,164.429284,3.478132,3.234859,3.547417,-6.415190,-3.147431,-3.690320,6.005228,0.183114,0.645062,0.029877,14.405866,188.495721,1626.874142,875.712851,0
0.073958,79.062679,-184.527262,115.506654,2.521092,0.790990,5.528305,-5.773413,-0.761239,-5.581946,5.255083,0.161237,0.625288,-0.007290,82.372371,188.571145,1625.050059,875.764297,0
0.075000,129.776744,-185.079277,32.012518,0.944790,-1.557473,6.393903,-4.138042,1.602721,-6.437366,3.587248,0.102898,0.617847,-0.011006,130.760651,188.495732,1623.787174,875.993683,0
0.076042,169.744580,-158.136224,-44.688834,-0.541438,-3.810529,6.581172,-2.112192,3.844408,-6.565238,1.508167,0.088314,0.616400,-0.011006,164.614433,188.495738,1623.120760,876.911528,0
0.077083,181.688601,-88.570529,-104.511513,-1.689887,-5.439775,5.482529,0.563168,5.537715,-5.414389,-1.199209,0.019036,0.611990,-0.011006,180.623770,188.495718,1622.282485,878.070643,0
0.078125,184.084185,-9.033321,-149.023087,-2.590631,-6.379160,3.892824,2.851915,6.341757,-3.804964,-3.346831,-0.024718,0.618880,-0.011006,176.424415,188.571100,1620.169555,879.013912,0
0.079167,141.234868,62.599496,-176.145618,-3.176114,-6.100280,1.458330,4.773380,6.089799,-1.221065,-5.315486,-0.068472,0.622807,-0.033307,132.032841,188.495644,1618.890687,879.031244,0
0.080208,60.440402,114.066130,-196.621185,-3.547671,-5.116862,-1.367349,6.296634,5.126430,1.517162,-6.655846,-0.068472,0.609441,0.003860,53.415961,188.495754,1617.828621,878.846219,0
0.081250,-8.138845,161.938791,-164.407103,-2.950928,-3.362854,-3.464759,6.401019,3.351607,3.677760,-6.777697,-0.115872,0.624943,0.026161,-13.818754,188.495613,1617.185508,878.248966,0
0.082292,-78.876377,184.641895,-114.840434,-1.948850,-0.893298,-5.491424,5.782439,0.972826,5.569385,-6.080862,-0.072118,0.632385,0.011294,-82.021685,188.646496,1615.406386,879.582446,0
0.083333,-129.895540,184.630150,-31.370602,-0.395067,1.466173,-6.327892,4.212791,-1.457829,6.420396,-4.439682,-0.050241,0.612266,0.011294,-130.545064,188.495635,1613.871366,881.145620,0
0.084375,-170.055475,157.828037,44.990503,1.113679,3.708221,-6.515160,2.117351,-3.666168,6.508584,-2.345369,-0.006487,0.613093,-0.007290,-164.488913,188.495629,1612.283575,882.579695,0
0.085417,-181.005102,88.685163,105.250643,2.262128,5.388839,-5.474778,-0.515481,-5.311306,5.370963,0.335352,0.037267,0.611990,0.007577,-179.507518,188.495691,1609.705421,883.482739,0
0.086458,-183.931783,8.748624,149.482728,3.162872,6.280521,-3.918366,-2.788764,-6.237623,3.814451,2.502014,0.077375,0.616400,0.003860,-176.073729,188.646476,1607.940011,884.812954,0
0.087500,-141.319765,-62.942917,175.620974,3.748356,6.049344,-1.488033,-4.733425,-5.989370,1.283465,4.489707,0.132068,0.622118,-0.007290,-131.873546,188.495716,1606.561428,886.355258,0
0.088542,-60.389699,-114.221631,196.801338,4.153690,5.095281,1.325161,-6.264412,-5.003769,-1.415078,5.833875,0.175822,0.620258,-0.014723,-53.189115,188.495696,1605.203340,888.389593,0
0.089583,8.144348,-161.859392,164.356374,3.500651,3.308248,3.380956,-6.372663,-3.251178,-3.593314,5.936687,0.139360,0.629077,-0.022156,14.282024,188.495627,1603.419723,889.360270,0
0.090625,78.814081,-184.809142,115.069194,2.543610,0.835023,5.474206,-5.785012,-0.872397,-5.542261,5.270315,0.179468,0.630731,0.003860,82.462438,188.571044,1602.491451,890.806416,0
0.091667,129.652445,-184.656457,31.976063,0.944790,-1.454728,6.406388,-4.207632,1.498974,-6.366816,3.636750,0.099252,0.614539,0.011294,130.704359,188.495978,1600.743175,891.920037,0
0.092708,170.196577,-157.866089,-44.749592,-0.586475,-3.729801,6.535395,-2.181782,3.755481,-6.503507,1.561477,0.077375,0.614677,-0.018440,165.019733,188.495680,1599.076990,892.653850,0
0.093750,180.807207,-88.875900,-105.143400,-1.701146,-5.329691,5.515821,0.497444,5.437672,-5.423208,-1.092589,0.019036,0.607167,-0.037023,179.542971,188.495711,1597.084996,893.794551,0
0.094792,183.982486,-8.704461,-149.083845,-2.590631,-6.313110,3.926117,2.809387,6.312115,-3.787327,-3.297330,-0.032010,0.615917,-0.018440,176.582032,188.570997,1596.154226,893.909658,0
0.095833,141.257468,63.151511,-175.647400,-3.176114,-6.074594,1.470814,4.696057,6.089799,-1.247522,-5.254560,-0.075764,0.621567,0.015011,132.212975,188.495805,1595.162485,894.452730,0
0.096875,60.655101,114.441970,-196.475365,-3.536412,-5.168234,-1.271634,6.261838,5.170893,1.406927,-6.610152,-0.097641,0.628182,-0.003573,53.922585,188.495598,1594.030511,895.930904,0
0.097917,-7.777247,162.232416,-164.176222,-2.883372,-3.381201,-3.364883,6.393287,3.388660,3.593982,-6.792928,-0.086703,0.630731,0.007577,-13.683654,188.495709,1593.347477,896.919406,0
0.098958,-78.797278,184.313035,-115.180681,-1.971369,-0.959349,-5.449809,5.766974,0.995058,5.512063,-6.058015,-0.064826,0.627355,0.011294,-82.156785,188.571080,1592.425832,896.829420,0
0.100000,-129.906840,184.500955,-31.455663,-0.350030,1.429478,-6.307084,4.112272,-1.409661,6.371893,-4.447298,-0.017425,0.611577,0.015011,-130.477514,188.497877,1591.458451,897.112013,0
0.101042,-169.750377,157.804547,45.525177,1.124939,3.700882,-6.535968,2.094154,-3.643936,6.482128,-2.368216,-0.002841,0.613644,0.015011,-164.151163,188.495819,1590.779667,897.385890,0
0.102083,-181.016402,88.332813,105.493677,2.262128,5.352144,-5.474778,-0.492285,-5.348359,5.384191,0.274426,0.029975,0.608476,0.003860,-179.406193,188.495653,1590.783523,898.318914,0
0.103125,-183.875283,8.490234,149.251847,3.185390,6.243826,-3.880912,-2.796496,-6.204276,3.805632,2.482974,0.070083,0.612817,0.029877,-176.006179,188.495703,1590.101937,898.190450,0
0.104166,-140.890367,-63.048622,175.864008,3.714578,6.008980,-1.475548,-4.698630,-5.926381,1.270236,4.409742,0.124775,0.620603,-0.025873,-131.727188,188.495653,1588.600848,897.848503,0
0.105208,-60.299300,-114.515257,196.473243,4.153690,5.069595,1.320999,-6.245081,-5.029706,-1.432716,5.772950,0.179468,0.625770,-0.007290,-53.425540,188.495683,1588.002425,897.936535,0
0.106250,7.861850,-162.270468,164.174099,3.444354,3.330265,3.405925,-6.345600,-3.269705,-3.531582,5.967150,0.179468,0.629560,-0.018440,13.820433,188.495743,1587.735522,898.748104,0
0.107291,78.938380,-184.421557,115.506654,2.543610,0.930430,5.428429,-5.796610,-0.864986,-5.542261,5.243660,0.146652,0.617227,0.033594,82.676346,188.571067,1587.605611,898.284171,0
0.108333,129.912343,-184.632967,31.939608,0.944790,-1.421702,6.327319,-4.176703,1.480447,-6.322722,3.610096,0.106545,0.615091,-0.011006,130.738134,188.495644,1586.889646,898.079565,0
0.109375,169.936678,-157.666424,-45.174901,-0.552697,-3.711454,6.531234,-2.150853,3.711018,-6.499098,1.572900,0.091960,0.615366,0.044744,164.670724,188.495723,1586.146800,898.468424,0
0.110416,180.762007,-88.406099,-105.386434,-1.712405,-5.344369,5.495013,0.439452,5.411735,-5.436436,-1.035471,0.026329,0.610337,0.018727,179.520455,188.495620,1585.375145,899.366961,0
0.111458,183.722587,-8.340365,-148.974480,-2.646927,-6.254398,3.909470,2.747529,6.278768,-3.840239,-3.209749,0.022683,0.609579,-0.014723,176.356865,188.571000,1584.006738,900.494064,0
0.112500,141.325268,63.374666,-175.112726,-3.142336,-6.045238,1.570691,4.645797,6.093505,-1.370984,-5.201250,-0.053887,0.620878,0.022444,132.505691,188.495550,1582.827941,902.000412,0
0.113541,60.677700,114.559420,-196.074360,-3.502634,-5.149887,-1.213372,6.223177,5.189419,1.323149,-6.625383,-0.104934,0.628664,0.000144,54.226560,188.495698,1582.316974,902.995425,0
0.114583,-7.404350,161.786106,-164.151918,-2.883372,-3.410557,-3.323267,6.319830,3.433123,3.501385,-6.732003,-0.064826,0.631213,-0.003573,-13.177030,188.495712,1580.696878,903.356366,0
0.115625,-78.582579,184.524445,-115.119923,-1.948850,-0.996044,-5.366578,5.766974,1.043226,5.463560,-6.061823,-0.042949,0.625977,0.018727,-82.089235,188.571078,1579.989208,903.944193,0
0.116666,-129.952040,184.195585,-31.577180,-0.350030,1.326733,-6.232176,4.220524,-1.328145,6.288115,-4.477761,-0.050241,0.611715,0.033594,-130.398706,188.495627,1578.339333,904.629489,0
0.117708,-170.394473,157.311257,45.379357,1.113679,3.645840,-6.531807,2.217870,-3.562421,6.455672,-2.444373,0.022683,0.609923,-0.037023,-164.635271,188.495738,1577.004997,905.862579,0
0.118750,-180.180208,88.638183,105.967592,2.284646,5.242060,-5.462294,-0.384033,-5.259433,5.384191,0.190654,0.029975,0.608821,0.015011,-178.460493,188.495687,1575.254311,906.629126,0
0.119791,-183.637985,8.067414,149.567790,3.207909,6.185115,-3.955820,-2.707575,-6.174634,3.893820,2.357316,0.095606,0.614471,0.003860,-176.062470,188.571040,1573.662500,908.615260,0
0.120833,-141.489264,-63.800303,174.660992,3.725837,6.001641,-1.575425,-4.586513,-5.926381,1.433384,4.295507,0.143006,0.617916,0.015011,-132.267587,188.495828,1571.559360,910.678618,0
0.121875,-60.276700,-114.797137,196.363878,4.119912,5.113629,1.216961,-6.198687,-5.055643,-1.291615,5.712024,0.183114,0.627217,0.029877,-53.797065,188.495712,1569.863365,912.219290,0
0.122916,7.534152,-161.706707,164.247009,3.433095,3.433010,3.289403,-6.349466,-3.366041,-3.491898,5.932879,0.153945,0.630455,0.011294,13.460166,188.495658,1569.060028,913.042499,0
0.123958,78.429883,-184.844377,115.518806,2.498573,0.992811,5.370167,-5.754083,-0.953913,-5.449664,5.308393,0.150299,0.622670,0.015011,82.394888,188.646471,1568.167540,914.640950,0
0.125000,129.923643,-184.080951,32.292006,0.944790,-1.300610,6.239927,-4.246293,1.402637,-6.291856,3.674829,0.143006,0.616262,0.011294,130.783167,188.495586,1567.190754,915.775624,0
0.126041,170.671174,-157.419779,-45.004777,-0.530179,-3.586691,6.552042,-2.235908,3.640618,-6.485869,1.637633,0.059144,0.611852,0.007577,165.188607,188.495712,1566.245853,916.927545,0
0.127083,180.084011,-88.770195,-105.957562,-1.723664,-5.237954,5.515821,0.338933,5.341335,-5.414389,-0.982162,0.062790,0.611715,-0.003573,178.586014,188.495729,1564.866320,917.220243,0
0.128125,183.756487,-7.835330,-149.023087,-2.635668,-6.214034,3.971893,2.666341,6.226894,-3.915199,-3.145016,-0.006487,0.597590,-0.025873,176.570774,188.571113,1563.655289,918.486755,0
0.129166,141.449567,64.126347,-174.760328,-3.142336,-6.074594,1.624791,4.591672,6.074978,-1.432716,-5.166980,-0.068472,0.615642,0.000144,132.561983,188.495667,1562.763330,919.311003,0
0.130208,60.361303,115.099691,-196.244483,-3.502634,-5.193921,-1.113495,6.184516,5.204241,1.270236,-6.553034,-0.090349,0.628595,0.011294,54.226560,188.495636,1561.582214,920.105013,0
0.131250,-7.302650,161.997516,-164.054705,-2.849594,-3.483946,-3.240037,6.358492,3.518344,3.430834,-6.758658,-0.090349,0.630180,0.000144,-12.726697,188.495618,1561.122697,921.712170,0
0.132291,-78.661679,184.207330,-115.484473,-1.982628,-1.062094,-5.379063,5.821100,1.083984,5.370963,-6.122748,-0.050241,0.624461,-0.018440,-82.145526,188.495622,1560.266952,922.743423,0
0.133333,-130.268438,183.984175,-32.063247,-0.350030,1.290038,-6.228015,4.224390,-1.254039,6.261659,-4.542494,-0.028364,0.616744,0.015011,-130.725197,188.495664,1559.569286,923.968444,1
0.134375,-170.326673,157.299512,45.573784,1.113679,3.590797,-6.498514,2.194673,-3.529073,6.486537,-2.474836,-0.017425,0.613988,-0.025873,-164.398846,188.495674,1559.374341,924.756227,1
0.135416,-180.180208,88.426773,106.307839,2.284646,5.168671,-5.520555,-0.372435,-5.207559,5.467970,0.160191,0.040913,0.609303,0.022444,-178.347910,188.495607,1558.964460,926.110826,1
0.136458,-183.547586,7.456673,149.227543,3.151613,6.232818,-3.959981,-2.622520,-6.122760,3.907048,2.349700,0.091960,0.595454,0.022444,-175.904854,188.495669,1558.105148,926.153678,1
0.137500,-141.127666,-64.105673,175.001239,3.737096,5.979624,-1.587910,-4.613576,-5.963433,1.428974,4.318354,0.161237,0.614471,0.018727,-131.986129,188.495493,1558.628048,926.601697,1
0.138541,-60.073302,-115.032037,196.230209,4.119912,5.120968,1.167023,-6.190955,-5.096401,-1.287206,5.712024,0.168530,0.627079,-0.003573,-53.605673,188.495767,1558.672401,927.210573,1
0.139583,7.873149,-162.047312,164.089038,3.500651,3.425671,3.260272,-6.353332,-3.340105,-3.434576,5.902416,0.175822,0.632729,-0.003573,13.156192,188.495759,1557.712692,927.256161,1
0.140625,78.859280,-184.433302,115.773991,2.543610,1.033175,5.345198,-5.823673,-1.005787,-5.440845,5.319817,0.157591,0.624117,0.022444,82.575021,188.495604,1557.367207,927.960974,1
0.141666,130.307840,-184.045716,32.668708,0.956049,-1.307949,6.277381,-4.261758,1.343353,-6.291856,3.728139,0.110191,0.616469,-0.003573,131.042109,188.495651,1557.112989,929.098190,1
0.142708,170.614674,-157.372798,-44.992626,-0.541438,-3.568344,6.502103,-2.309364,3.610976,-6.485869,1.675712,0.088314,0.612059,0.003860,164.985958,188.495712,1556.674849,929.653089,1
0.143750,179.982312,-88.617509,-106.139837,-1.746183,-5.190251,5.582405,0.350531,5.285756,-5.480530,-0.921236,0.026329,0.607718,-0.003573,178.619789,188.495653,1555.906994,931.028755,1
0.144791,183.428789,-7.400765,-149.047390,-2.613149,-6.188348,4.017670,2.635412,6.230599,-3.871105,-3.099322,-0.035656,0.599933,-0.007290,176.289316,188.495761,1555.226395,930.964360,1
0.145833,141.302668,64.490442,-174.298564,-3.131077,-6.048908,1.670568,4.564609,6.041631,-1.454763,-5.060360,-0.068472,0.609992,-0.014723,132.607016,188.495767,1553.405494,931.229161,1
0.146875,60.180504,115.158416,-195.928540,-3.547671,-5.197590,-1.109334,6.138122,5.200535,1.234961,-6.511148,-0.093995,0.624117,-0.003573,54.136493,188.495683,1552.458748,931.440708,1
0.147916,-7.833747,161.645166,-163.945340,-2.894632,-3.509633,-3.181775,6.366224,3.514639,3.391150,-6.762466,-0.090349,0.631833,-0.003573,-12.704180,188.495674,1551.848880,931.695498,1
0.148958,-78.752078,184.442230,-115.204985,-1.982628,-1.139153,-5.316640,5.817234,1.172910,5.406238,-6.088478,-0.053887,0.626046,0.011294,-82.145526,188.571089,1551.591837,932.418929,1
0.150000,-130.336237,183.655315,-32.452100,-0.395067,1.223987,-6.203046,4.293980,-1.187345,6.226384,-4.531070,-0.032010,0.620258,0.003860,-130.725197,188.495655,1550.577591,932.586662,1
0.151041,-170.914269,157.193807,44.978352,1.102420,3.458696,-6.515160,2.310657,-3.436442,6.495356,-2.528145,0.000805,0.616400,0.015011,-164.894212,188.495631,1549.690304,933.649814,1
0.152083,-179.671711,88.978788,106.745299,2.329684,5.168671,-5.462294,-0.302844,-5.166801,5.463560,0.103073,0.088314,0.617295,0.029877,-177.717444,188.495738,1548.850684,934.109961,1
0.153125,-183.389387,7.092578,149.482728,3.174131,6.159428,-4.001597,-2.579993,-6.093118,3.973189,2.254504,0.088314,0.614057,0.000144,-175.871079,188.495617,1547.563257,935.592443,1
0.154166,-141.229365,-64.963059,174.041257,3.669540,6.008980,-1.671140,-4.509190,-5.911560,1.495115,4.272660,0.113837,0.612335,0.026161,-132.064938,188.495541,1546.048823,936.095810,1
0.155208,-59.564805,-115.360897,196.230209,4.086135,5.146654,1.125407,-6.210286,-5.111222,-1.194609,5.715832,0.153945,0.621085,-0.014723,-53.256665,188.495745,1545.313747,937.352652,1
0.156250,8.223447,-161.624492,163.991824,3.455614,3.491722,3.243626,-6.337868,-3.429031,-3.381663,5.955726,0.157591,0.632247,-0.003573,13.403875,188.495595,1545.067342,939.005661,1
0.157291,78.938380,-184.691692,115.591716,2.543610,1.091886,5.311906,-5.843004,-1.046544,-5.409980,5.346471,0.161237,0.626390,0.007577,82.541246,188.571029,1544.706626,939.863016,1
0.158333,130.353040,-183.646386,33.081865,0.967308,-1.256576,6.285704,-4.312018,1.287774,-6.265400,3.720523,0.102898,0.620396,0.015011,131.109659,188.495759,1543.872183,939.992320,1
0.159375,171.089271,-157.325818,-44.652379,-0.530179,-3.572014,6.547880,-2.309364,3.570218,-6.468232,1.759484,0.113837,0.618467,0.059611,165.413774,188.495721,1543.210679,941.042241,1
0.160416,179.869313,-89.228250,-106.443629,-1.734924,-5.241624,5.578244,0.292539,5.315399,-5.498167,-0.913621,0.066437,0.630800,0.011294,178.282039,188.495539,1543.788391,941.273356,1
0.161458,183.473989,-7.248079,-149.181059,-2.556853,-6.214034,3.971893,2.616081,6.260242,-3.893152,-3.133592,-0.010133,0.609510,0.011294,176.379382,188.571018,1544.472643,941.543923,1
0.162500,140.895870,65.089438,-174.444384,-3.142336,-6.034230,1.674729,4.549144,6.071273,-1.445944,-5.117478,-0.053887,0.593869,0.015011,132.224233,188.495566,1545.245080,941.864389,1
0.163541,59.355609,115.592981,-196.037905,-3.502634,-5.193921,-1.084365,6.157453,5.226472,1.270236,-6.564458,-0.101287,0.612128,0.000144,53.506027,188.495711,1546.053900,942.314888,1
0.164583,-8.421343,162.079731,-163.726610,-2.905891,-3.531649,-3.202583,6.358492,3.522049,3.408787,-6.754850,-0.079410,0.633349,0.007577,-13.188288,188.495761,1546.043649,942.602811,1
0.165625,-79.305774,184.113370,-115.241440,-1.960110,-1.142823,-5.291671,5.859761,1.184026,5.406238,-6.168442,-0.072118,0.627975,-0.014723,-82.472018,188.495604,1546.391985,943.636505,1
0.166666,-130.776934,183.561354,-32.354887,-0.395067,1.234996,-6.236338,4.321043,-1.246629,6.310162,-4.542494,-0.064826,0.626321,0.011294,-131.186788,188.495665,1547.841235,943.771748,1
0.167708,-170.744770,157.416962,45.257840,1.091161,3.524747,-6.510999,2.268130,-3.488315,6.482128,2.760947,7.526511,0.617227,3.308007,-164.657787,188.495754,1559.971310,881.583666,1
0.168750,-39.789936,-35.036773,100.487188,17.766184,16.947679,-16.898176,0.265476,-17.935150,17.307165,-0.696574,-3.481292,0.900061,37.189443,-20.224741,188.495767,1655.431980,1011.559203,1
0.169791,-72.085122,-68.251662,147.246821,73.454684,27.989122,-22.691025,-0.078609,-28.695245,23.043773,-0.273903,-7.802009,1.341779,58.478701,1.481309,188.495807,1745.894119,1366.796380,1
0.170833,-114.459842,-109.758528,156.676518,108.651257,29.801842,-20.597776,-0.824772,-30.240341,20.406961,0.632363,-10.438193,1.547997,57.129539,1.864092,188.495626,1727.452052,1776.690212,1
0.171875,-93.735779,-90.379261,196.740580,88.024218,23.398612,-12.919754,-3.604516,-23.370777,12.289286,3.240735,-7.973379,1.340608,35.676747,1.593892,188.495892,1672.820847,2009.699891,1
0.172916,-56.988422,-56.624102,190.093615,58.175813,10.819659,-0.414358,-4.613576,-10.276364,-0.480289,4.154617,-5.253333,0.875739,2.679884,1.301176,188.495779,1674.883090,1949.680253,1
0.173958,-46.106594,-49.330451,122.348045,49.382300,-4.331594,14.804354,-3.519462,5.011567,-15.714709,2.958955,-4.866838,0.547017,-32.610182,1.526342,188.495687,1778.688145,1661.435633,1
0.175000,-39.789936,-45.959633,33.094017,41.669679,-17.556375,27.392980,-3.051660,17.883663,-28.140352,2.521053,-3.667247,0.702731,-64.436283,1.537601,188.495774,1918.106335,1377.074877,1
0.176041,5.353266,-3.254776,-19.085261,-0.563957,-31.808607,39.952476,-5.050448,31.004013,-40.936383,4.497323,-0.320058,1.283145,-91.274574,0.738260,188.495702,1988.230732,1331.959086,1
0.177083,28.066116,18.132887,-89.127497,-22.080479,-41.631786,48.995479,-7.393320,40.059685,-49.243662,6.770604,4.069937,1.966978,-97.503763,0.310443,188.495732,1899.182059,1629.185311,1
0.178125,75.446703,66.287429,-123.832671,-74.177262,-50.765104,51.983457,-7.149755,48.644788,-52.118580,6.366973,9.098012,2.133095,-97.355095,-0.691548,188.495653,1667.248620,2128.909824,1
0.179166,131.279634,122.205422,-129.799142,-121.725287,-51.491659,46.515208,-5.189628,48.730009,-46.174731,4.177464,11.562826,2.107120,-93.578928,-1.547180,188.495618,1428.656338,2585.560300,1
0.180208,106.464998,98.515736,-188.868418,-93.509481,-43.327082,36.540022,-0.179128,40.482085,-36.081652,-0.688958,7.307740,2.128617,-66.171982,-1.108106,188.495606,1310.143297,2733.238387,1
0.181250,41.626026,37.735309,-209.453350,-41.086178,-28.058406,20.934287,3.478227,26.068598,-19.511189,-4.157902,4.208491,1.460080,-26.228608,-0.387573,188.495673,1291.696269,2477.222559,1
0.182291,30.789398,30.852733,-142.424729,-33.396076,-9.865159,2.244859,3.918966,8.868749,-1.229884,-4.378757,3.136516,0.784240,14.569608,-0.477639,188.495667,1252.157622,1895.476319,1
0.183333,37.614553,41.388007,-34.359913,-38.766763,5.322789,-14.143244,3.207598,-5.715181,14.912869,-3.655267,3.858459,0.553287,49.454553,-0.714064,188.495653,1032.939173,1234.406154,1
0.184375,9.342140,15.337575,29.363454,-10.269473,16.999051,-25.620742,4.924159,-17.653550,26.505139,-5.361180,0.598778,0.854518,77.080784,-0.274990,188.495571,526.440964,818.019930,1
0.185416,-26.523823,-18.464564,90.109660,22.326201,26.741502,-36.698733,7.475802,-27.187201,37.374269,-7.901010,-1.479542,1.385186,92.501372,0.310443,188.495656,482.236352,937.060707,1
0.186458,-55.259533,-47.416014,140.332520,52.050754,32.843835,-40.697962,9.026119,-33.997482,40.826817,-9.462225,-7.152990,1.802996,95.043595,0.839585,188.495694,369.378575,1038.051469,1
0.187500,-118.324417,-112.401155,110.840412,117.298399,36.861908,-38.013776,9.644699,-37.561948,37.779933,-9.759237,-12.913946,2.002461,87.524711,2.258133,188.495676,222.572564,1082.382662,1
0.188541,-121.138098,-115.537073,153.918088,113.391422,31.776018,-30.360724,5.550471,-31.848427,29.887136,-5.490646,-9.442788,1.744775,60.028565,2.235617,188.495698,95.485299,1073.403857,1
0.189583,-50.796063,-47.333799,191.831304,47.040365,19.835554,-18.945649,1.243606,-19.483952,18.122901,-1.557146,-4.075618,1.141693,22.385828,1.019718,188.495617,-6.221804,1019.439299,1
0.190625,-21.766555,-22.305182,141.499080,25.760288,5.788812,-3.015314,0.002580,-4.885201,1.949281,-0.422409,-2.686425,0.552116,-16.319886,0.805810,188.571109,-69.952704,959.549136,1
0.191666,-25.506830,-29.328698,39.291369,28.620150,-6.969945,11.791407,-0.260317,7.709001,-12.650188,-0.201554,-3.021874,0.352237,-49.759035,0.985943,188.495776,-100.310457,904.293969,1
0.192708,-4.217771,-10.196077,-24.954519,6.945997,-16.866514,22.336722,-2.951141,17.031452,-22.893186,2.578170,-0.039302,0.639757,-75.147813,0.659451,188.495772,-105.753242,859.321255,1
0.193750,22.755151,15.854355,-83.780762,-22.519592,-26.238347,32.811292,-6.817268,25.549860,-33.788773,6.325087,2.265080,1.189303,-90.601851,0.130310,188.495732,-111.870199,848.503034,1
0.194791,54.688740,46.215206,-144.283935,-47.661610,-32.201241,38.641594,-9.071219,30.674244,-38.793423,8.586945,5.499237,1.635224,-92.174015,-0.286248,188.571009,-162.048073,874.160419,1
0.195833,104.024214,98.198621,-122.167892,-103.293813,-36.652311,36.660706,-10.579009,34.783385,-36.350625,9.992038,12.911911,1.797139,-85.755274,-1.513405,188.495714,-251.023091,886.878260,1
0.196875,121.380899,116.379897,-136.069405,-115.926748,-32.685611,29.906544,-7.806996,30.511212,-29.357342,6.690640,10.826299,1.684625,-59.734658,-1.817380,188.495658,-340.367826,870.631448,1
0.197916,57.163424,53.544093,-185.089249,-52.007700,-20.091980,19.519367,-2.924078,18.713643,-18.871828,2.265927,4.150153,1.084437,-22.549075,-0.635256,188.495673,-427.210398,819.445389,1
0.198958,18.461179,18.626178,-142.704218,-20.763141,-5.597563,5.157929,-1.377628,5.048619,-4.069527,0.860834,2.414573,0.503679,15.387282,-0.196181,188.495734,-491.120635,746.875200,1
0.200000,20.009269,23.312437,-42.781021,-22.463296,6.581418,-8.912201,-0.708788,-6.630381,9.868534,0.190654,2.560420,0.275276,48.328393,-0.365056,188.495636,-520.392284,678.504186,1
0.201041,1.285293,6.798953,23.749381,-3.457597,15.340449,-19.561555,2.248799,-15.185842,20.040982,-2.848004,0.113837,0.513325,72.754545,-0.083598,188.495743,-520.761927,633.352498,1
0.202083,-14.048706,-7.811840,88.299061,14.985137,21.409758,-29.112265,6.791498,-21.992417,29.843042,-7.318411,-2.536932,1.028904,87.520994,0.197860,188.495660,-513.581237,615.412580,1
0.203125,-54.988335,-47.145879,139.287476,50.587045,26.851586,-36.007919,9.776147,-27.213138,36.360111,-10.143829,-4.659006,1.490879,89.784465,0.828326,188.571102,-530.262376,627.948285,1
0.204166,-94.345975,-88.464824,135.034391,92.133863,29.944951,-35.084059,11.689880,-30.644215,34.865330,-12.203872,-11.626846,1.669812,82.533183,1.728992,188.495711,-583.194722,636.472646,1
0.205208,-115.657634,-111.520279,122.979932,112.760901,27.882708,-29.549225,10.271012,-28.009771,28.947937,-10.204755,-11.710708,1.536835,58.820637,2.280650,188.495600,-636.468497,622.391159,1
0.206250,-63.192081,-60.018410,176.921203,59.785893,17.821013,-19.470001,4.897096,-17.346013,18.907771,-5.079400,-4.637129,1.027182,22.177692,1.312434,188.495649,-677.797836,598.241261,1
0.207291,-20.851261,-20.566921,142.216029,20.806195,5.623685,-6.956283,2.793923,-4.685116,6.019143,-3.186902,-1.931667,0.466404,-14.933557,0.659451,188.495607,-711.059112,559.248268,1
0.208333,-14.082605,-17.160868,48.380820,17.248257,-5.076497,6.464649,1.552896,6.034220,-7.173733,-1.964585,-1.804051,0.216849,-47.261413,0.738260,188.495749,-726.628283,525.185793,1
0.209375,2.437885,-2.784976,-22.220393,-0.147362,-13.817182,16.910088,-1.597997,14.174691,-17.584288,1.272081,0.263330,0.399847,-71.371646,0.468060,188.495651,-728.564206,499.319658,1
0.210416,13.229314,6.329152,-92.432752,-9.334951,-19.101223,26.410860,-6.538907,18.784043,-26.835175,6.374589,1.991617,0.887728,-84.153377,0.377993,188.495620,-731.444660,497.206699,1
0.211458,40.405634,33.953416,-136.616230,-42.065738,-25.548486,33.676890,-10.888299,24.460512,-34.079792,10.304281,5.025235,1.360037,-87.758576,-0.218698,188.495642,-748.135353,513.260801,1
0.212500,91.820295,85.349580,-137.770639,-86.641308,-28.957427,34.500873,-12.910283,27.309862,-34.264986,12.276744,9.721508,1.578726,-79.548385,-1.119364,188.495600,-801.628215,525.993839,1
0.213541,111.888962,107.359729,-125.825546,-105.770859,-27.625408,29.914867,-12.287837,25.931503,-29.538127,11.667489,11.679504,1.521126,-58.244261,-1.603472,188.495644,-869.996896,515.121204,1
0.214583,67.966152,65.065948,-161.186910,-64.381671,-18.521446,20.784472,-7.207746,17.205599,-19.894805,6.290816,5.841978,1.025321,-23.043396,-0.916714,188.495683,-909.686972,485.873049,1
0.215625,31.015397,30.265483,-137.539757,-28.813541,-6.144314,8.661937,-3.840350,5.541420,-7.998288,3.206464,1.809308,0.489417,13.699900,-0.297506,188.571027,-934.698435,456.525638,1
0.216666,7.601951,10.392926,-55.831917,-10.291992,4.783376,-4.051535,-1.853161,-4.707348,4.780106,1.275888,1.204043,0.194181,45.674669,-0.139890,188.495727,-946.602137,435.332189,1
0.217708,-3.031279,1.454973,22.315484,2.059460,12.037924,-13.951813,1.456243,-11.947439,14.679172,-2.075012,-0.640921,0.315996,69.338898,0.074019,188.495607,-948.833918,416.013404,1
0.218750,-23.823141,-17.231338,86.780102,19.038485,16.977034,-24.326506,6.555664,-16.738349,24.922170,-7.265101,-1.286294,0.761090,81.585424,0.265410,188.495683,-953.751065,417.210006,1
0.219791,-20.873861,-14.306831,155.534261,20.006785,19.505301,-32.183473,11.778801,-20.132373,32.378438,-12.390456,-3.824032,1.247455,84.428700,0.276668,188.571140,-982.644299,437.906235,1
0.220833,-77.011890,-71.786910,130.659789,78.769074,24.088473,-33.848085,14.840773,-24.449009,33.837944,-15.090216,-9.121924,1.474963,77.575105,1.481309,188.495738,-1025.785876,452.858946,1
0.221875,-123.228584,-118.414600,123.417393,114.686242,23.857296,-29.915440,14.009556,-23.904335,29.785720,-14.134447,-11.025228,1.443544,57.006888,2.246875,188.495723,-1091.759392,450.304685,1
0.222916,-79.949870,-76.813774,144.111689,73.477202,17.630201,-22.728479,9.586707,-17.160750,22.095755,-9.656425,-6.478447,1.082715,24.325945,1.571376,188.495665,-1133.852045,414.642173,1
0.223958,-34.377271,-34.120663,127.026439,35.139285,7.564837,-10.431160,5.233449,-6.660024,9.621609,-5.345948,-2.744764,0.534684,-11.986214,0.918393,188.571058,-1149.163232,390.351380,1
0.225000,-4.873166,-7.107139,63.473196,6.900960,-2.698679,1.828706,1.966572,3.651734,-2.570337,-2.299675,-0.480490,0.196937,-44.544505,0.501835,188.495604,-1157.027181,383.462290,1
0.226041,6.494559,1.936518,-17.614909,-3.671523,-9.644991,11.995322,-1.590265,10.169298,-12.425309,1.325390,0.948811,0.263770,-67.420794,0.400510,188.495644,-1159.041624,380.174851,1
0.227083,28.732812,22.995321,-77.073039,-25.570863,-15.046455,21.250563,-7.041503,15.056545,-22.152409,6.709679,2.418219,0.651539,-80.377210,0.028985,188.495660,-1161.107872,382.525291,1
0.228125,31.749892,24.075862,-151.550635,-24.433673,-18.462734,31.184134,-12.202782,17.387158,-31.623765,11.812187,1.718154,1.149617,-81.481069,0.152827,188.495602,-1194.428475,403.946669,1
0.229166,52.067157,46.708497,-155.828023,-53.268741,-22.334028,33.285706,-15.751886,21.196172,-33.167050,15.380135,7.989575,1.414537,-75.411698,-0.522673,188.495662,-1241.901563,416.952099,1
0.230208,122.533492,118.564469,-95.203333,-119.270760,-24.491678,29.931513,-16.513513,22.767205,-29.718912,15.452484,12.193615,1.428524,-56.902533,-1.941222,188.495700,-1278.428538,409.758974,1
0.231250,98.860148,95.579484,-133.687677,-90.097913,-18.642538,23.302197,-11.398628,17.279705,-22.879958,10.437556,7.570265,1.068246,-25.273416,-1.389564,188.495615,-1320.585897,385.947633,1
0.232291,36.021263,35.480267,-118.534543,-34.983638,-8.184541,12.440606,-6.577568,7.545969,-11.539023,5.734871,3.344348,0.574784,10.373453,-0.443864,188.420215,-1334.263348,352.038959,1
0.233333,4.291073,6.246937,-64.167963,-5.844568,2.482617,-0.035659,-2.309364,-2.473072,0.749929,1.614786,0.215930,0.205273,43.340582,0.017727,188.495752,-1340.368854,345.355349,1
0.234375,-12.229418,-7.976270,12.752118,9.423043,9.740834,-10.726628,1.587691,-9.261121,11.314812,-2.261597,-1.067524,0.228493,66.454739,0.175343,188.495723,-1342.053374,347.180046,1
0.235416,-31.122893,-25.863920,70.156615,28.575113,13.171791,-18.983102,7.375283,-12.988619,19.648547,-8.068555,-3.113028,0.570650,78.515430,0.479318,188.495714,-1341.023289,354.790828,1
0.236458,-35.484664,-29.164268,136.225254,33.146389,15.839498,-29.191334,12.988899,-15.915780,29.962096,-13.433804,-2.201484,1.059427,80.113611,0.558126,188.495740,-1350.918409,372.772613,1
0.237500,-46.931488,-40.791828,171.841804,44.371911,17.912750,-32.945033,16.074067,-18.290856,32.881107,-16.594313,-5.720043,1.355903,72.579860,0.760776,188.495638,-1404.424484,379.810985,1
0.238541,-105.035704,-102.006821,98.883167,106.444434,20.822642,-29.952894,18.049658,-21.077216,29.671076,-18.258340,-12.618606,1.400206,56.345315,2.179325,188.495644,-1428.113276,366.902974,1
0.239583,-107.419989,-104.719918,113.732510,101.647972,17.325634,-23.494200,13.294322,-16.893970,22.977632,-13.079675,-8.859400,1.079614,25.753158,2.156809,188.495720,-1453.046252,347.561633,1
0.240625,-41.213726,-40.568673,118.094960,39.350263,8.397807,-13.419138,7.394613,-7.682677,12.814003,-7.611614,-3.390137,0.605720,-9.733893,0.997201,188.495674,-1471.033515,321.033376,1
0.241666,-3.313777,-5.333643,63.582561,5.696214,-0.871282,-1.267472,2.735931,1.847269,0.573554,-2.943200,-0.134103,0.213404,-42.452003,0.501835,188.495754,-1475.613258,308.711182,1
0.242708,16.415893,12.330852,-8.343184,-13.309484,-8.180871,9.327782,-1.543871,8.768707,-10.017786,1.294928,1.543137,0.202655,-65.952697,0.164085,188.495694,-1477.071469,305.355750,1
0.243750,35.501467,30.077563,-64.666182,-31.527032,-12.279673,17.879724,-7.474509,12.144205,-18.307427,7.273239,3.512072,0.511258,-77.429867,-0.094856,188.495644,-1475.817587,312.355620,1
0.244791,30.665099,24.944993,-132.496813,-29.871915,-14.943710,27.122481,-13.451541,14.397007,-27.937521,13.080198,3.216732,0.985635,-79.176715,0.006469,188.495756,-1471.035428,326.516108,1
0.245833,47.117790,40.824247,-167.955391,-44.272560,-18.070101,32.436754,-16.617898,16.735031,-32.488004,16.061738,4.605924,1.306502,-70.970242,-0.331281,188.495696,-1501.284502,332.864336,1
0.246875,92.283592,88.591203,-120.260080,-91.302658,-20.624054,30.014744,-18.473639,19.306486,-29.657180,18.034200,11.821705,1.384704,-55.270901,-1.344530,188.495734,-1545.707374,328.156059,1
0.247916,106.826596,104.599652,-91.910230,-103.124923,-17.956347,24.026303,-15.237691,16.575704,-23.404674,13.978849,10.075187,1.119025,-26.384709,-1.727313,188.495671,-1551.899652,292.666371,1
0.248958,47.016091,46.097756,-118.558846,-43.934781,-8.481768,13.917949,-8.124018,7.864622,-13.302776,7.318933,3.672504,0.621912,9.120925,-0.612739,188.495631,-1569.461307,283.759981,1
0.250000,4.652671,6.387877,-62.649004,-5.292863,1.212979,2.348897,-3.190841,-1.165113,-1.556178,2.460127,0.252392,0.222430,41.549133,0.017727,188.495626,-1573.484333,270.896397,1
0.251041,-17.709882,-14.024950,6.129457,15.874622,8.302401,-7.955050,1.425314,-7.971688,8.664773,-2.124514,-1.851451,0.183157,65.157611,0.344218,188.495624,-1574.173060,265.402596,1
0.252083,-38.795542,-33.791802,62.075754,35.713509,12.111313,-16.831592,7.452605,-11.562091,17.426218,-8.232293,-3.769339,0.462822,76.809465,0.715743,188.495655,-1573.458798,265.683826,1
0.253125,-28.297912,-22.657533,135.690581,26.751106,12.603023,-25.832980,13.630676,-12.640324,26.341992,-14.267722,-3.346383,0.923487,77.589972,0.423027,188.495647,-1575.355377,271.972322,1
0.254166,-39.530037,-34.226368,163.542212,41.534567,15.193671,-31.750674,17.376952,-15.359990,32.012459,-17.668125,-4.436589,1.261855,69.870386,0.760776,188.495702,-1581.982005,280.623932,1
0.255208,-87.814618,-83.755075,133.175185,85.344505,17.160508,-30.131839,18.795821,-17.497929,29.865089,-19.233148,-10.274116,1.368512,53.628407,1.695217,188.495640,-1628.976651,281.385888,1
0.256250,-102.651420,-100.891045,85.066717,100.454486,16.184428,-24.530421,16.565066,-15.938011,24.035884,-16.529580,-10.649672,1.112755,26.581982,2.168067,188.495546,-1638.812094,245.829273,1
0.257291,-50.829963,-50.152601,114.242880,48.751779,8.555594,-14.492812,8.960395,-7.849414,13.810523,-8.925320,-3.980818,0.645338,-8.804718,1.211109,188.495765,-1650.704137,237.435079,1
0.258333,-8.579542,-10.125607,62.573972,8.533558,0.137823,-3.148483,3.474361,0.802384,2.522501,-3.670498,-0.217965,0.241239,-40.946740,0.535610,188.495770,-1654.730388,230.028340,1
0.259375,18.314280,14.644619,-4.150857,-15.764012,-6.724091,7.076394,-1.362163,7.397758,-7.583806,1.188308,2.210387,0.168825,-64.473450,0.119052,188.495662,-1654.990881,226.917985,1
0.260416,41.219229,36.290673,-60.012092,-37.967352,-10.962332,15.644983,-7.424249,11.110436,-16.345251,7.269432,4.212138,0.417623,-76.418924,-0.252473,188.495635,-1654.499836,223.024940,1
0.261458,32.032390,25.908084,-136.543320,-27.158424,-12.382418,25.116624,-13.567525,11.666226,-25.481494,13.381018,3.067239,0.878013,-76.430074,0.017727,188.420274,-1662.183938,222.982891,1
0.262500,27.015223,22.020486,-170.276361,-30.434880,-15.020769,31.171649,-17.897586,14.045007,-31.368021,17.329750,4.434554,1.226578,-69.119325,-0.027306,188.495582,-1669.230133,230.750162,1
0.263541,84.927340,80.733791,-129.944962,-82.328995,-17.622425,30.235305,-19.513627,16.286693,-29.974656,18.795769,9.294905,1.346533,-52.561427,-1.164397,188.495754,-1694.811143,229.815273,1
0.264583,101.798129,99.655002,-92.627179,-97.213791,-16.639006,24.862771,-17.251943,15.386314,-24.383557,16.476793,10.767960,1.144312,-26.656028,-1.569697,188.495788,-1721.504485,213.594851,1
0.265625,54.191543,53.426643,-103.964688,-51.129474,-8.745970,15.366161,-9.995224,8.012833,-14.515357,8.910611,4.511124,0.660702,8.184317,-0.792872,188.420314,-1728.052001,191.732394,1
