1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,153.144989,-159.416430,-6.301703,0.179157,-3.054618,3.601517,0.037375,3.396070,-3.584495,-0.688958,0.029975,0.399916,-0.003573,153.851475,188.571033,1141.399147,46.718346,0
0.001042,183.722587,-110.087388,-69.344576,-1.025588,-3.825207,2.615235,1.645683,4.063018,-2.561518,-2.273020,-0.006487,0.401363,0.026161,177.707864,188.495660,1142.108172,45.230580,0
0.002083,182.739494,-33.251532,-125.606816,-2.117740,-3.685767,1.154538,2.871245,4.070429,-1.106421,-3.521992,-0.024718,0.376628,0.000144,178.664822,188.495729,1142.174234,44.430247,0
0.003125,155.574473,32.579250,-166.594404,-2.872113,-3.362854,-0.306159,3.783651,3.614681,0.322219,-4.283561,-0.017425,0.417003,0.015011,149.866028,188.495678,1141.855571,43.752640,0
0.004167,90.125306,88.391538,-184.141418,-3.243670,-2.118902,-2.066486,4.135469,2.399354,2.143294,-4.683384,-0.039302,0.396678,0.029877,82.484955,188.495658,1141.369693,43.007894,0
0.005208,18.856677,139.118236,-180.981983,-3.153596,-0.808901,-3.215068,3.860974,1.058047,3.223593,-4.314023,-0.024718,0.412594,0.000144,16.038323,188.495689,1141.641686,41.390113,0
0.006250,-46.920188,171.816344,-133.906407,-2.264111,0.857040,-3.935012,2.813254,-0.609323,4.004054,-3.270675,-0.010133,0.401294,0.007577,-48.303002,188.492694,1141.621714,39.576576,0
0.007292,-100.606134,191.207356,-58.067824,-0.834180,2.504633,-4.313711,1.487172,-2.224819,4.228933,-1.922699,0.000805,0.408528,0.022444,-101.273420,188.495323,1140.592410,37.396555,0
0.008333,-153.828782,159.284419,5.290992,0.359306,3.477044,-3.668674,-0.067011,-3.288231,3.651304,-0.292942,0.040913,0.412456,0.018727,-153.962379,188.419802,1141.580595,35.296692,0
0.009375,-183.332887,111.106387,69.002207,1.586570,4.287997,-2.653261,-1.737177,-3.973705,2.562186,1.241618,0.019036,0.408391,-0.011006,-176.906845,188.495345,1141.365160,33.469993,0
0.010417,-182.948690,34.517176,125.884182,2.667463,4.207269,-1.142626,-2.989802,-3.951474,1.098270,2.555323,0.117483,0.411560,0.007577,-178.640627,188.495360,1141.923040,30.959881,0
0.011458,-156.043567,-32.088776,166.604434,3.444354,3.807296,0.318071,-3.894476,-3.551305,-0.431786,3.335931,0.095606,0.410458,0.033594,-149.481566,188.495311,1142.908500,29.190460,0
0.012500,-90.063303,-88.147709,185.099278,3.872208,2.515642,2.090882,-4.242427,-2.243346,-2.239633,3.716715,0.121129,0.411629,0.011294,-80.828302,188.419824,1142.976545,27.227457,0
0.013542,-18.399177,-139.097563,181.332260,3.748356,1.172615,3.297726,-3.902208,-0.898334,-3.341979,3.286429,0.095606,0.384138,0.037311,-14.021404,188.495314,1143.309220,25.662890,0
0.014583,47.671486,-172.523861,133.794920,2.836352,-0.511673,3.967732,-2.877685,0.820910,-4.065118,2.231657,0.088314,0.393991,-0.011006,49.565614,188.495171,1143.737996,23.991902,0
0.015625,100.555137,-191.773933,56.619653,1.395162,-2.177614,4.350593,-1.493611,2.414175,-4.254721,0.876065,0.066437,0.411973,0.003860,101.714173,188.495336,1144.348893,23.232969,0
0.016667,153.393588,-159.698310,-6.374613,0.201676,-3.153694,3.647294,0.099233,3.477586,-3.663864,-0.704189,0.008098,0.407357,0.015011,154.380616,188.344516,1146.047502,23.059673,0
0.017708,183.315790,-110.369268,-69.077239,-1.036847,-3.924283,2.636043,1.726872,4.166766,-2.601202,-2.311099,0.004452,0.414454,0.022444,177.347598,188.495238,1147.581382,22.699018,0
0.018750,183.541789,-34.249858,-125.643271,-2.106481,-3.825207,1.229446,2.933103,4.137124,-1.084374,-3.624804,0.004452,0.397367,0.007577,179.385355,188.419967,1149.392268,21.525747,0
0.019792,156.173369,31.439984,-166.715921,-2.883372,-3.447251,-0.285351,3.857108,3.699902,0.392769,-4.416835,-0.042949,0.412249,0.026161,150.417686,188.495374,1151.847002,20.365009,0
0.020833,91.447397,87.675092,-184.882670,-3.277448,-2.214309,-2.103939,4.251453,2.440112,2.222663,-4.809043,-0.057533,0.419070,-0.022156,82.935288,188.344585,1154.300311,19.545407,0
0.021875,20.201368,139.294411,-181.139955,-3.232411,-0.816239,-3.339914,3.942162,1.072868,3.325009,-4.386372,-0.046595,0.419208,0.007577,15.858190,188.495322,1156.172863,19.018103,0
0.022917,-46.377792,172.415340,-133.942862,-2.286629,0.897404,-4.043212,2.863513,-0.646376,4.114289,-3.316369,-0.006487,0.420379,0.037311,-48.336777,188.495302,1157.999120,18.567814,0
0.023958,-100.470535,191.677156,-57.363027,-0.867958,2.526650,-4.376134,1.518101,-2.269282,4.277436,-1.937930,-0.017425,0.414523,0.011294,-101.250903,188.495314,1158.958239,18.526996,0
0.025000,-153.738383,159.460594,6.129457,0.370565,3.539425,-3.710290,-0.074743,-3.340105,3.686579,-0.296750,0.029975,0.409700,0.015011,-153.883571,188.269096,1159.846149,18.651300,0
0.026042,-183.592785,110.413432,69.135875,1.575311,4.332031,-2.678230,-1.760374,-4.062632,2.588642,1.302543,0.091960,0.407839,0.033594,-177.098236,188.495247,1161.281468,18.285262,0
0.027083,-183.355487,33.624556,125.556087,2.678722,4.240294,-1.221695,-3.001401,-4.036695,1.111499,2.612441,0.088314,0.409631,0.063328,-178.978376,188.419873,1162.719668,18.357928,0
0.028125,-155.840169,-32.734751,166.798860,3.478132,3.877016,0.322232,-3.964066,-3.573536,-0.405329,3.374009,0.113837,0.400192,-0.007290,-149.312691,188.495276,1163.313222,18.859983,0
0.029167,-89.679106,-88.194689,185.245098,3.849689,2.537659,2.124174,-4.331348,-2.310040,-2.274908,3.800488,0.113837,0.420241,-0.003573,-80.704461,188.269151,1164.869684,19.272635,0
0.030208,-18.161879,-139.179778,181.708962,3.759615,1.161606,3.351826,-3.971799,-0.946502,-3.372845,3.374009,0.132068,0.428716,0.029877,-14.618095,188.495360,1166.259106,20.037907,0
0.031250,47.603687,-172.488626,133.940740,2.836352,-0.515343,4.100901,-2.931810,0.820910,-4.188581,2.319237,0.128422,0.410733,0.003860,48.935147,188.419822,1168.347104,20.368156,0
0.032292,100.283939,-192.114538,56.753322,1.406421,-2.203300,4.346431,-1.501344,2.447522,-4.356137,0.860834,0.066437,0.404808,0.033594,101.365165,188.495267,1169.716957,19.960892,0
0.033333,153.664786,-159.698310,-5.086536,0.190417,-3.219744,3.709717,0.122429,3.525755,-3.672683,-0.753691,0.026329,0.412594,0.018727,154.808432,188.269064,1170.324735,18.855597,0
0.034375,183.564388,-110.110878,-68.761295,-1.003069,-3.946300,2.598589,1.780998,4.181587,-2.504196,-2.368216,-0.006487,0.397160,-0.003573,177.651573,188.419992,1170.077468,17.327863,0
0.035417,183.372290,-35.436104,-125.849849,-2.140259,-3.828877,1.142053,3.025890,4.140829,-1.062328,-3.636227,-0.061180,0.407977,0.018727,179.329063,188.419867,1170.230803,16.739302,0
0.036458,156.331568,31.075888,-166.643011,-2.883372,-3.428904,-0.389389,3.922832,3.655439,0.485366,-4.477761,-0.024718,0.417830,0.000144,150.079936,188.495296,1170.628739,15.000687,0
0.037500,90.792001,87.275762,-185.551012,-3.288707,-2.122572,-2.174685,4.255319,2.373417,2.297623,-4.786196,-0.064826,0.414523,0.015011,81.437931,188.269068,1170.431434,13.647543,0
0.038542,19.692871,138.895081,-181.237169,-3.187373,-0.779545,-3.377367,3.899635,0.958005,3.395559,-4.333063,-0.053887,0.417692,0.000144,15.306532,188.419896,1170.222332,11.675201,0
0.039583,-46.366492,173.084805,-133.007184,-2.309148,0.963455,-4.068181,2.817120,-0.724186,4.140745,-3.259251,-0.006487,0.412938,-0.003573,-48.224194,188.419822,1170.275801,10.489189,0
0.040625,-99.815139,191.665411,-56.548865,-0.845439,2.669760,-4.363650,1.456243,-2.384146,4.299483,-1.846542,-0.002841,0.406461,-0.011006,-100.654212,188.495340,1170.745339,8.542830,0
0.041667,-153.749683,159.648514,6.651979,0.381825,3.620153,-3.676997,-0.194593,-3.443852,3.642485,-0.216786,0.037267,0.403499,0.003860,-154.131254,188.269181,1171.398216,6.859584,0
0.042708,-183.095589,110.119806,69.002207,1.575311,4.379734,-2.586677,-1.860893,-4.066337,2.500454,1.416779,0.073729,0.399296,0.015011,-176.760486,188.419940,1171.163170,4.836440,0
0.043750,-183.547586,33.131265,125.592542,2.667463,4.295336,-1.138465,-3.179243,-4.081158,0.996855,2.688598,0.113837,0.399640,-0.007290,-179.316126,188.419799,1171.992056,3.200537,0
0.044792,-155.941868,-32.816966,166.252035,3.421836,3.877016,0.430432,-4.056853,-3.514252,-0.511155,3.453974,0.106545,0.365742,0.011294,-149.368983,188.495354,1172.362967,1.215666,0
0.045833,-88.910711,-87.478243,186.387355,3.849689,2.544998,2.253182,-4.381608,-2.272988,-2.367505,3.865221,0.124775,0.394817,0.003860,-80.862077,188.269145,1173.521954,-0.065759,0
0.046875,-19.291871,-138.897898,181.222895,3.714578,1.135920,3.401764,-3.987263,-0.887218,-3.443395,3.354970,0.121129,0.412387,0.003860,-16.070419,188.419828,1173.747048,-1.586510,0
0.047917,46.010397,-173.815813,133.782768,2.847611,-0.596071,4.138355,-2.908614,0.909836,-4.219446,2.296390,0.117483,0.417968,0.015011,47.662957,188.419855,1174.387977,-3.149573,0
0.048958,100.159640,-191.492053,58.235826,1.428940,-2.273020,4.471277,-1.489745,2.517922,-4.364956,0.815140,0.062790,0.418863,0.022444,101.263840,188.495235,1174.712595,-4.651862,0
0.050000,154.354081,-160.179856,-4.892109,0.190417,-3.274786,3.763817,0.168823,3.596155,-3.707958,-0.822232,0.026329,0.412318,0.003860,154.988565,188.269147,1176.016351,-5.672137,0
0.051042,183.349690,-111.132694,-68.445352,-1.014329,-4.027028,2.648527,1.796462,4.255692,-2.592384,-2.432949,-0.013779,0.414385,0.026161,177.291306,188.344563,1177.821678,-5.989046,0
0.052083,183.858186,-34.473013,-125.679726,-2.095221,-3.949969,1.158700,3.110945,4.244576,-1.062328,-3.727616,-0.032010,0.413972,0.041027,180.173437,188.419942,1179.761405,-6.246472,0
0.053125,156.376768,32.027234,-166.229854,-2.860854,-3.487616,-0.468458,4.031083,3.703607,0.507413,-4.512031,-0.050241,0.421757,0.041027,149.877286,188.495293,1180.554228,-6.102936,0
0.054167,89.469910,87.134822,-186.632511,-3.322485,-2.159267,-2.287047,4.348106,2.403059,2.438723,-4.908047,-0.050241,0.419897,0.007577,80.548523,188.268957,1183.036309,-6.942572,0
0.055208,18.958376,138.942061,-181.285775,-3.164855,-0.695147,-3.473083,4.007887,1.009879,3.452881,-4.413027,-0.017425,0.402052,0.007577,14.968782,188.426618,1184.484265,-6.188956,0
0.056250,-46.660290,173.695546,-132.715543,-2.241592,1.033175,-4.222158,2.836450,-0.813113,4.259798,-3.354447,0.000805,0.398951,0.041027,-48.167903,188.420008,1186.944789,-6.554258,0
0.057292,-99.702140,191.912057,-56.257225,-0.811661,2.710124,-4.505142,1.483306,-2.402672,4.414127,-1.884620,0.022683,0.409975,0.033594,-100.575404,188.495291,1188.555921,-6.087528,0
0.058333,-153.840082,159.942139,6.469704,0.381825,3.722898,-3.764390,-0.167530,-3.532778,3.739491,-0.220593,0.022683,0.406530,0.018727,-154.412712,188.269198,1190.467627,-6.079362,0
0.059375,-183.344187,110.319472,68.674112,1.564051,4.482479,-2.694877,-1.915019,-4.170084,2.615098,1.405355,0.077375,0.409355,0.022444,-176.951878,188.419853,1192.435898,-5.194553,0
0.060417,-183.909183,33.965161,125.738362,2.656203,4.427437,-1.188403,-3.198573,-4.151558,1.045358,2.753331,0.102898,0.374010,0.003860,-179.732684,188.419960,1194.069910,-5.201753,0
0.061458,-156.246966,-31.419310,166.750254,3.478132,3.910042,0.426270,-4.091648,-3.618000,-0.497926,3.556786,0.153945,0.424651,0.007577,-149.875607,188.495291,1196.249064,-5.171410,0
0.062500,-90.492701,-86.808778,186.508872,3.872208,2.592701,2.253182,-4.439600,-2.321156,-2.393961,3.956609,0.172176,0.423342,-0.003573,-81.447510,188.269107,1197.922775,-5.462795,0
0.063543,-20.625262,-139.297228,181.247198,3.759615,1.157937,3.522448,-4.110979,-0.868692,-3.513945,3.419703,0.121129,0.430783,0.026161,-16.025386,188.419909,1199.390469,-6.154845,0
0.064587,45.942598,-174.673198,132.992910,2.825093,-0.625427,4.200778,-2.970472,0.902426,-4.312043,2.319237,0.091960,0.433539,0.041027,48.259648,188.426651,1200.664885,-5.942576,0
0.065625,99.481644,-192.208498,56.741170,1.383902,-2.375765,4.433823,-1.466549,2.584617,-4.417868,0.777061,0.073729,0.405290,0.015011,100.723441,188.422154,1201.517121,-6.679057,0
0.066667,154.037684,-160.097641,-5.451086,0.212935,-3.340837,3.738848,0.188154,3.670260,-3.747642,-0.867926,-0.010133,0.406668,0.037311,154.864724,188.269156,1202.560863,-7.300917,0
0.067708,183.564388,-110.533698,-68.287380,-1.014329,-4.100418,2.648527,1.850588,4.300155,-2.570337,-2.459604,-0.002841,0.406461,0.003860,177.471440,188.419898,1202.976323,-7.758095,0
0.068750,184.219784,-33.498177,-125.485299,-2.117740,-3.960978,1.121246,3.161205,4.292745,-1.022643,-3.830427,-0.039302,0.392406,0.003860,180.252246,188.419864,1204.241808,-8.690305,0
0.069792,156.354168,32.544015,-166.011124,-2.894632,-3.465599,-0.464297,4.092941,3.755481,0.577963,-4.591996,-0.017425,0.378488,-0.014723,149.775961,188.495875,1205.656252,-9.354482,0
0.070833,88.633716,86.923411,-187.240094,-3.356263,-2.170275,-2.332824,4.421562,2.391943,2.456361,-5.026090,-0.053887,0.417485,0.003860,79.951832,188.269525,1207.064325,-9.498411,0
0.071875,18.461179,138.918571,-181.212865,-3.198633,-0.702486,-3.535505,4.038816,0.980236,3.541069,-4.492992,-0.061180,0.402672,0.018727,15.329048,188.344887,1208.621887,-9.938718,0
0.072917,-46.389092,174.599912,-132.363145,-2.264111,1.051522,-4.288742,2.909907,-0.824228,4.347986,-3.388718,-0.032010,0.436502,0.022444,-47.413595,188.420186,1210.072732,-9.966468,0
0.073963,-99.736039,191.454001,-56.597472,-0.822920,2.768836,-4.530111,1.440779,-2.491598,4.462630,-1.869389,0.000805,0.414798,0.015011,-100.958187,188.495669,1211.071038,-10.935004,0
0.075000,-154.540677,160.000864,5.412509,0.348047,3.777941,-3.851782,-0.213924,-3.625410,3.862954,-0.163476,0.029975,0.412111,-0.003573,-155.144503,188.269543,1213.352348,-11.613713,0
0.076042,-183.050389,111.012427,68.273106,1.586570,4.555869,-2.703200,-1.949814,-4.210842,2.645964,1.470088,0.095606,0.412662,0.033594,-176.805520,188.495700,1214.304169,-12.358149,0
0.077083,-184.451580,35.057447,125.993547,2.656203,4.489818,-1.125980,-3.275896,-4.266421,1.085042,2.875182,0.106545,0.413972,0.041027,-180.273084,188.420426,1216.973359,-12.867745,0
0.078125,-156.947561,-31.196155,166.288490,3.455614,3.972423,0.480370,-4.211498,-3.706926,-0.550839,3.602480,0.139360,0.415901,0.015011,-149.627924,188.495689,1218.404880,-13.265729,0
0.079167,-89.520907,-86.432938,187.979224,3.928504,2.658751,2.336412,-4.551717,-2.391556,-2.521834,4.017535,0.124775,0.420862,0.022444,-79.938895,188.269415,1220.479234,-13.720213,0
0.080208,-20.037666,-138.886153,181.259350,3.782133,1.106564,3.584871,-4.145774,-0.864986,-3.606542,3.457782,0.121129,0.427407,-0.007290,-15.293595,188.436146,1221.605567,-14.134288,0
0.081250,45.727899,-175.401389,132.762028,2.836352,-0.665791,4.346431,-3.032330,0.983942,-4.439915,2.345892,0.121129,0.419484,0.011294,47.921898,188.444530,1223.609191,-15.146866,0
0.082292,99.233046,-191.950108,56.947748,1.417680,-2.383104,4.558669,-1.493611,2.655017,-4.484009,0.818947,0.055498,0.411767,0.003860,100.577082,188.369799,1224.928053,-15.342158,0
0.083333,154.365381,-160.590931,-6.082973,0.179157,-3.447251,3.834563,0.199752,3.774008,-3.835830,-0.917428,0.026329,0.407288,0.011294,155.134924,188.283374,1227.028612,-15.863878,0
0.084375,183.089792,-110.099133,-68.566869,-1.025588,-4.221510,2.644366,1.947241,4.415019,-2.605612,-2.524338,-0.013779,0.416452,0.018727,177.144948,188.431407,1228.703415,-16.284592,0
0.085417,184.897780,-33.063612,-125.327327,-2.095221,-4.049045,1.171184,3.257858,4.389082,-1.044690,-3.918008,-0.006487,0.370082,-0.011006,181.074103,188.425511,1230.685621,-16.431183,0
0.086459,156.320268,32.661465,-165.828849,-2.849594,-3.546327,-0.493428,4.181862,3.803650,0.555916,-4.683384,-0.053887,0.393784,0.037311,149.933578,188.501022,1232.023427,-16.226452,0
0.087500,88.611116,86.312671,-188.151470,-3.322485,-2.210639,-2.386923,4.525948,2.495691,2.526911,-5.117478,-0.086703,0.399847,0.037311,80.841239,188.344598,1234.270771,-16.049653,0
0.088552,19.286074,139.541057,-180.082760,-3.153596,-0.709825,-3.585444,4.085209,0.954300,3.598391,-4.508223,-0.032010,0.426994,-0.011006,16.094614,188.495262,1234.818973,-16.646449,0
0.089596,-45.620697,176.760994,-131.038613,-2.241592,1.073539,-4.442719,2.983363,-0.902039,4.489086,-3.403949,-0.021072,0.422653,0.041027,-47.458628,188.419927,1237.034366,-17.571899,0
0.090641,-100.459235,190.702321,-56.147860,-0.811661,2.823878,-4.571726,1.440779,-2.506420,4.489086,-1.819887,0.011744,0.419484,0.018727,-101.644944,188.495287,1237.085013,-17.875896,0
0.091676,-155.738469,159.859924,6.336036,0.370565,3.884355,-3.880912,-0.291246,-3.658758,3.871773,-0.152052,0.040913,0.413489,-0.011006,-156.011394,188.344561,1237.767227,-17.693963,0
0.092719,-183.174688,109.767456,69.184482,1.575311,4.574216,-2.690715,-1.996208,-4.273832,2.588642,1.561477,0.033621,0.407150,0.007577,-176.670420,188.495381,1238.450104,-18.781735,0
0.093753,-184.722778,34.035631,125.908485,2.689981,4.533852,-1.130142,-3.333888,-4.259011,0.992445,2.882798,0.073729,0.385585,0.022444,-180.610833,188.495313,1238.161123,-19.639889,0
0.094795,-156.371265,-32.288441,166.203429,3.444354,3.939397,0.509501,-4.261758,-3.688400,-0.625799,3.659597,0.099252,0.424582,0.011294,-149.065008,188.495443,1238.620570,-20.471806,0
0.095833,-88.503914,-86.268507,188.137196,3.928504,2.574353,2.407158,-4.582646,-2.321156,-2.521834,4.063229,0.121129,0.424858,0.029877,-79.072004,188.344467,1238.591839,-20.967543,0
0.096875,-19.122372,-138.815683,181.453777,3.725837,1.113903,3.605679,-4.110979,-0.831639,-3.606542,3.503476,0.095606,0.411973,0.011294,-14.775712,188.495419,1239.004248,-20.926884,0
0.097917,45.976498,-175.272194,132.518995,2.813834,-0.687808,4.350593,-2.985936,0.961710,-4.426687,2.399202,0.099252,0.421482,0.007577,47.843090,188.495334,1239.160844,-20.090542,0
0.098958,98.905348,-192.290713,56.571047,1.395162,-2.416130,4.583638,-1.528407,2.680954,-4.545741,0.857026,0.059144,0.411973,0.011294,100.284366,188.495439,1240.212221,-19.809822,0
0.100000,154.252382,-160.602676,-6.046518,0.212935,-3.509633,3.872017,0.250012,3.848113,-3.879924,-0.936468,0.037267,0.407219,0.037311,155.270023,188.344547,1241.354249,-20.240199,0
0.101042,183.327090,-110.146113,-68.056498,-0.991810,-4.192154,2.648527,1.997501,4.440956,-2.552699,-2.581455,-0.017425,0.402396,0.015011,177.471440,188.495320,1241.555629,-21.503555,0
0.102083,184.750881,-33.932742,-125.436692,-2.095221,-4.056384,1.100438,3.311984,4.389082,-1.005006,-4.001780,-0.013779,0.395575,0.018727,181.040328,188.495378,1242.175433,-22.832462,0
0.103125,156.580167,31.299044,-166.120489,-2.838335,-3.605039,-0.564174,4.239854,3.788829,0.639695,-4.706231,-0.068472,0.409424,-0.003573,150.158744,188.495394,1242.497577,-24.378295,0
0.104167,89.164812,85.748910,-188.382352,-3.345004,-2.184953,-2.441023,4.564609,2.469754,2.553367,-5.147941,-0.079410,0.409355,-0.003573,80.627331,188.419866,1242.914252,-25.161423,0
0.105208,20.924563,138.801121,-180.994135,-3.198633,-0.739181,-3.652028,4.100674,0.954300,3.616028,-4.504415,-0.064826,0.422377,0.026161,16.725081,188.495265,1243.176209,-25.988781,0
0.106250,-44.163007,175.880118,-132.290235,-2.230333,1.124912,-4.455203,2.979497,-0.935386,4.484677,-3.381102,-0.006487,0.422791,-0.003573,-46.231471,188.495224,1242.933041,-27.262242,0
0.107292,-98.526947,191.606686,-57.423786,-0.834180,2.867911,-4.617503,1.394385,-2.573114,4.555227,-1.827503,0.015390,0.415074,0.026161,-99.573413,188.495269,1244.224872,-28.520704,0
0.108333,-154.834475,160.470665,5.716300,0.381825,3.957745,-3.901720,-0.380167,-3.755094,3.858545,-0.045433,0.040913,0.407839,0.029877,-155.009403,188.419862,1244.973544,-30.810541,0
0.109375,-182.959989,110.366452,67.969315,1.564051,4.643936,-2.690715,-2.069664,-4.370169,2.579823,1.630018,0.062790,0.405635,0.003860,-176.726711,188.495285,1246.199713,-32.243871,0
0.110417,-185.129575,33.471870,125.471025,2.701241,4.599902,-1.063557,-3.457604,-4.303474,0.965989,2.997033,0.088314,0.407357,0.037311,-181.061166,188.498331,1247.544318,-33.289368,0
0.111458,-156.371265,-32.476361,165.717362,3.410576,4.020126,0.617701,-4.312018,-3.695810,-0.727214,3.758601,0.095606,0.364915,-0.011006,-148.929908,188.495740,1248.718691,-34.804914,0
0.112500,-87.204422,-85.751727,189.473880,3.928504,2.603709,2.548650,-4.679300,-2.317451,-2.693799,4.162233,0.135714,0.388203,0.018727,-78.328954,188.495664,1250.949081,-36.374360,0
0.113542,-18.918974,-138.522057,181.125681,3.748356,1.095556,3.713879,-4.165105,-0.787176,-3.721186,3.549170,0.110191,0.375663,0.003860,-15.349886,188.495633,1252.247561,-37.406332,0
0.114583,45.400201,-176.575890,132.142293,2.802574,-0.786884,4.433823,-3.043928,1.061752,-4.581016,2.395394,0.091960,0.402741,0.026161,46.852357,188.495711,1254.463759,-38.984803,0
0.115625,98.430751,-191.856148,57.579635,1.395162,-2.482180,4.616930,-1.493611,2.751354,-4.625109,0.788485,0.095606,0.414040,-0.014723,100.059199,188.495674,1255.428454,-40.602563,0
0.116667,154.783479,-161.013752,-4.782744,0.201676,-3.608708,3.930278,0.288673,3.933334,-3.924017,-0.982162,0.040913,0.413903,0.003860,155.754131,188.495785,1256.895955,-41.722634,0
0.117708,182.965492,-110.016918,-67.667645,-0.991810,-4.276552,2.644366,2.094154,4.537293,-2.517424,-2.722345,-0.002841,0.404326,0.007577,177.077398,188.495669,1258.208714,-43.801377,0
0.118751,185.451476,-34.919323,-125.837697,-2.128999,-4.159129,1.100438,3.435700,4.489124,-0.978549,-4.058898,-0.042949,0.411905,0.000144,181.569470,188.495770,1260.066025,-44.534490,0
0.119792,156.873965,30.735283,-165.998972,-2.905891,-3.616047,-0.580820,4.274649,3.825881,0.683788,-4.782388,-0.057533,0.421826,-0.022156,149.832253,188.495577,1261.304674,-45.331788,0
0.120834,89.153512,84.973740,-189.415244,-3.390041,-2.170275,-2.536738,4.622601,2.425290,2.650373,-5.166980,-0.072118,0.416176,0.018727,79.985607,188.646478,1261.997351,-46.936628,0
0.121875,20.461266,138.519241,-181.030590,-3.209892,-0.669461,-3.726936,4.100674,0.861668,3.682169,-4.519647,-0.046595,0.420035,-0.007290,16.162164,188.495651,1262.522631,-48.297136,0
0.122917,-44.389005,176.326428,-131.779865,-2.207814,1.234996,-4.509303,2.983363,-0.965029,4.497905,-3.388718,-0.024718,0.408460,0.029877,-46.299021,188.571046,1262.860013,-48.400949,0
0.123959,-98.368748,191.888567,-56.658230,-0.822920,2.933962,-4.646634,1.386653,-2.610167,4.568455,-1.835118,-0.002841,0.411560,0.018727,-99.438313,188.495683,1263.286016,-48.483785,0
0.125000,-154.427678,160.705565,6.032244,0.370565,4.023795,-3.889235,-0.384033,-3.784737,3.880591,-0.045433,0.048206,0.405428,0.000144,-154.840528,188.646391,1263.762786,-48.540567,0
0.126042,-183.140788,110.037591,67.544006,1.552792,4.680631,-2.640777,-2.123790,-4.377579,2.584233,1.690943,0.091960,0.402603,0.015011,-176.828036,188.495617,1264.090287,-49.182446,0
0.127084,-185.231274,33.025560,125.045717,2.656203,4.574216,-1.063557,-3.500131,-4.362758,0.988036,2.989417,0.059144,0.397298,0.029877,-181.162491,188.495624,1264.659809,-48.671398,0
0.128125,-156.292166,-32.300186,165.972547,3.433095,4.027465,0.596893,-4.315884,-3.710631,-0.683121,3.762409,0.121129,0.388341,0.029877,-149.301433,188.495626,1264.808267,-48.103772,0
0.129167,-87.667719,-85.387632,189.388818,3.984801,2.578023,2.444612,-4.667701,-2.306335,-2.618840,4.154617,0.139360,0.402396,0.007577,-79.646178,188.721791,1264.204315,-47.674196,0
0.130209,-20.094166,-138.580782,181.393018,3.748356,1.091886,3.697232,-4.219231,-0.816818,-3.721186,3.530131,0.077375,0.405772,0.015011,-17.004860,188.495736,1264.191495,-47.778717,0
0.131250,44.360608,-176.399715,132.579753,2.858871,-0.794223,4.475438,-3.016865,1.076573,-4.589834,2.391586,0.084667,0.408873,0.007577,46.120566,188.571080,1264.262399,-48.397277,0
0.132292,98.148253,-192.020578,58.430252,1.440199,-2.504197,4.671030,-1.482013,2.743943,-4.642747,0.780869,0.051852,0.419208,-0.014723,99.732708,188.495591,1264.448934,-48.687967,0
0.133334,154.952977,-161.060732,-4.260222,0.201676,-3.641734,3.913632,0.311870,3.907397,-3.915199,-0.963123,0.051852,0.414936,-0.003573,155.731615,188.721837,1264.143298,-48.494006,1
0.134375,183.394890,-110.933029,-67.145123,-1.014329,-4.291230,2.677658,2.028430,4.522471,-2.610021,-2.653804,-0.032010,0.410595,0.026161,177.482698,188.495707,1264.503615,-47.216231,1
0.135417,185.361077,-34.379053,-125.266569,-2.140259,-4.184816,1.029692,3.435700,4.507650,-0.925637,-4.074129,-0.050241,0.412662,0.011294,181.569470,188.571205,1264.501856,-47.822008,1
0.136458,156.862665,31.299044,-165.841001,-2.860854,-3.623386,-0.639081,4.324909,3.825881,0.714654,-4.809043,-0.075764,0.422033,0.011294,149.753444,188.495600,1264.820674,-48.138940,1
0.137500,88.147819,85.161660,-189.548912,-3.401300,-2.188622,-2.565869,4.614868,2.458638,2.690058,-5.193635,-0.046595,0.421137,0.018727,79.163749,188.721904,1265.475745,-47.915921,1
0.138542,19.794571,138.437026,-181.346534,-3.176114,-0.687808,-3.747743,4.177996,0.898721,3.783585,-4.569149,-0.046595,0.412731,0.022444,15.813156,188.495602,1267.027360,-47.836715,1
0.139584,-44.705403,176.549583,-131.609741,-2.252852,1.249674,-4.505142,2.967899,-0.968734,4.559637,-3.434412,-0.021072,0.407082,-0.003573,-46.355312,188.571122,1268.146628,-47.537530,1
0.140625,-97.939351,192.135212,-56.524562,-0.856698,2.922953,-4.654957,1.436912,-2.654630,4.621368,-1.827503,0.022683,0.415143,0.015011,-99.033013,188.495655,1269.004052,-48.021480,1
0.141667,-154.597177,160.893485,6.032244,0.370565,4.060490,-3.959981,-0.364702,-3.829200,3.915867,-0.014970,0.040913,0.410871,0.011294,-155.144503,188.721895,1269.877048,-48.437174,1
0.142708,-183.027789,110.166786,67.544006,1.564051,4.732003,-2.715684,-2.104459,-4.410927,2.606280,1.599555,0.091960,0.410182,0.026161,-176.895586,188.571035,1269.988296,-47.355832,1
0.143750,-185.558972,34.082611,125.349508,2.678722,4.614580,-1.088526,-3.469202,-4.377579,0.974808,3.027496,0.121129,0.419001,0.011294,-181.477724,188.571084,1270.653224,-48.038725,1
0.144792,-156.823262,-30.973000,165.851030,3.455614,4.049482,0.588570,-4.381608,-3.721747,-0.634617,3.754794,0.088314,0.421551,0.022444,-149.751766,188.495465,1270.617682,-47.858258,1
0.145834,-88.775112,-84.694676,189.692610,3.951023,2.607379,2.486227,-4.745024,-2.387851,-2.671753,4.219350,0.110191,0.398951,0.026161,-80.051478,188.721751,1272.310533,-48.020086,1
0.146875,-21.303258,-138.463332,181.113530,3.725837,1.058861,3.801271,-4.207632,-0.787176,-3.747642,3.587248,0.091960,0.414729,0.037311,-16.813468,188.570892,1273.069044,-48.606267,1
0.147917,43.750412,-176.893005,132.676966,2.813834,-0.779545,4.517054,-3.047794,1.039521,-4.603063,2.418241,0.091960,0.421344,-0.007290,46.120566,188.571149,1273.452799,-48.171227,1
0.148959,97.843155,-192.114538,57.409512,1.428940,-2.544561,4.666869,-1.451084,2.806933,-4.589834,0.742791,0.102898,0.407495,-0.003573,99.349925,188.495541,1273.004283,-49.047063,1
0.150000,154.794779,-161.213417,-4.794896,0.212935,-3.627056,3.921955,0.323468,3.944450,-3.906380,-1.043087,0.000805,0.408460,0.026161,155.315057,188.721862,1273.300736,-50.141119,1
0.151042,183.146291,-110.592423,-67.108668,-1.003069,-4.239858,2.652689,2.016831,4.529882,-2.587974,-2.680459,-0.013779,0.410113,0.007577,177.246273,188.571053,1273.221540,-50.580156,1
0.152084,185.711374,-33.721332,-124.792654,-2.117740,-4.170138,1.062984,3.458897,4.485419,-0.956502,-4.066514,-0.057533,0.399985,0.015011,181.884703,188.571038,1272.949604,-50.156892,1
0.153125,156.670566,31.780589,-165.330630,-2.894632,-3.579352,-0.597466,4.274649,3.833292,0.683788,-4.767156,-0.053887,0.393233,0.018727,149.719669,188.495624,1272.359882,-49.446611,1
0.154167,87.831421,84.997230,-189.439547,-3.378782,-2.129911,-2.524254,4.587806,2.447522,2.641555,-5.208866,-0.042949,0.391372,0.018727,79.287591,188.721835,1272.080031,-49.037631,1
0.155209,19.399073,138.190380,-181.358685,-3.176114,-0.607079,-3.697805,4.108406,0.958005,3.708626,-4.553917,-0.002841,0.356302,0.037311,16.162164,188.646364,1271.261719,-47.847645,1
0.156250,-44.637604,176.068038,-132.132263,-2.264111,1.154267,-4.451042,2.964032,-0.920565,4.533180,-3.438220,-0.021072,0.399296,0.026161,-45.702329,188.571008,1270.823296,-47.367016,1
0.157292,-97.939351,192.029507,-57.423786,-0.856698,2.882589,-4.667441,1.425314,-2.632399,4.564046,-1.838926,-0.010133,0.415281,0.026161,-99.111821,188.571038,1270.117607,-47.372922,1
0.158334,-154.427678,160.823015,4.780622,0.359306,3.990770,-3.926689,-0.298978,-3.792147,3.893820,-0.068280,0.059144,0.415005,0.052178,-155.031920,188.721922,1269.440572,-47.035749,1
0.159375,-183.524986,111.282562,66.960726,1.552792,4.643936,-2.724007,-2.058066,-4.362758,2.579823,1.603363,0.095606,0.419621,0.037311,-177.165786,188.571076,1268.973481,-47.621320,1
0.160417,-185.287774,35.527247,125.094323,2.667463,4.581555,-1.105172,-3.438273,-4.303474,1.023311,2.997033,0.106545,0.411078,0.015011,-181.241300,188.570979,1267.989067,-47.474024,1
0.161459,-157.173560,-30.233064,166.166974,3.523169,3.994439,0.534470,-4.362277,-3.755094,-0.674302,3.735754,0.099252,0.426374,0.033594,-149.796799,188.571053,1268.290590,-47.856439,1
0.162500,-89.724306,-84.882596,188.841993,3.928504,2.578023,2.473743,-4.629040,-2.350798,-2.640887,4.131770,0.110191,0.427752,0.003860,-80.017703,188.721722,1266.807946,-48.078722,1
0.163542,-20.930360,-138.275412,181.660355,3.770874,1.077209,3.676425,-4.176703,-0.813113,-3.743233,3.507284,0.132068,0.427131,0.029877,-16.194261,188.571024,1266.036767,-48.109395,1
0.164584,44.462308,-175.706759,132.701270,2.791315,-0.713494,4.442146,-3.028464,1.006173,-4.536922,2.406818,0.077375,0.395231,0.015011,46.638449,188.570915,1264.833318,-47.521045,1
0.165625,97.944854,-192.455144,57.105720,1.383902,-2.529883,4.591961,-1.412423,2.725417,-4.536922,0.731367,0.088314,0.403843,0.048461,99.237342,188.646409,1263.718627,-46.878851,1
0.166667,53.490948,-60.206330,-5.681968,-2.309148,-7.259834,8.062677,0.423987,-4.566548,6.601181,-0.799385,-0.006487,0.440567,-16.825357,20.350261,188.721804,1042.583989,-53.588534,1
0.167709,31.591693,27.141310,-57.715426,-4.031821,-23.119295,22.769521,0.949781,-31.329690,35.473825,-0.178707,1.816601,0.896340,-56.252110,17.468130,188.570993,451.941105,-274.052203,1
0.168750,49.694173,46.708497,-126.809831,-48.922651,-32.865415,29.053431,-0.333773,-44.146207,47.599630,1.333006,6.556628,1.425630,-76.798028,-0.173665,188.571067,-11.876029,-806.793459,1
0.169792,105.165507,102.826155,-132.180870,-105.782118,-38.149456,28.383424,-0.940755,-43.749744,46.276815,1.736637,11.354994,1.626405,-78.559743,-1.513405,188.646565,-173.556138,-1471.572416,1
0.170834,116.047335,113.502369,-163.896733,-109.103612,-32.795695,21.945539,1.100559,-31.689100,35.129893,-0.795577,9.094366,1.547239,-59.693774,-1.603472,188.721869,-137.131305,-1954.444563,1
0.171875,53.524848,52.017241,-211.677106,-51.546068,-19.600271,12.274144,2.546491,-11.625081,14.754131,-2.566224,4.886680,1.085402,-27.005398,-0.590223,188.571051,-168.875585,-2007.436492,1
0.172917,36.767058,37.711819,-160.166170,-40.421880,-4.049045,-2.037355,1.088961,10.380498,-10.811475,-1.739922,4.325169,0.550187,9.782498,-0.533931,188.571078,-419.987217,-1679.906571,1
0.173959,49.355175,52.181672,-57.229359,-50.577769,9.916969,-15.949347,-0.940755,31.433824,-35.728901,-0.570915,5.276821,0.383724,43.630485,-0.927972,188.646440,-772.051259,-1244.440481,1
0.175000,21.274861,25.168148,-1.173697,-20.740623,20.767600,-25.441796,0.273208,50.801253,-55.262471,-2.448181,1.171228,0.706383,73.850972,-0.500156,188.721799,-997.021713,-964.922273,1
0.176042,-22.647949,-17.912549,48.186393,21.290345,30.818286,-36.132765,3.080016,63.121265,-65.148309,-5.627729,-1.417557,1.302850,94.222204,0.276668,188.646442,-969.125904,-1003.637866,1
0.177083,-48.592577,-43.645866,119.431644,45.115025,36.781179,-41.700891,4.889363,65.337014,-65.174765,-7.573536,-5.949752,1.850881,98.046689,0.693226,188.571127,-793.678088,-1339.537293,1
0.178125,-103.815312,-100.855810,116.940551,105.250948,41.426732,-40.161125,5.790171,58.341471,-56.272220,-8.072363,-12.308681,2.086795,95.969053,2.044225,188.646471,-629.764236,-1767.094070,1
0.179167,-120.889500,-118.062250,147.173911,116.465211,36.858238,-32.795218,3.207598,41.608486,-40.874652,-4.774772,-10.091807,1.904692,75.519770,2.269392,188.721898,-633.560381,-1968.040339,1
0.180208,-54.152141,-51.714688,211.553467,50.328081,24.624216,-22.965686,-0.074743,18.005937,-18.527896,-1.214440,-3.893309,1.321867,39.348846,0.985943,188.571035,-787.106348,-1682.541397,1
0.181250,-22.376751,-22.821963,172.340023,27.302812,9.964672,-7.430697,0.238413,-6.322844,8.298794,-0.837464,-3.452122,0.639619,-0.189408,0.715743,188.571027,-874.036458,-984.626990,1
0.182292,-39.925535,-42.377405,62.136512,42.547904,-3.535319,7.480063,1.908580,-28.736003,34.367070,-1.678997,-4.480344,0.300424,-35.773093,1.177334,188.646399,-571.094675,-167.452460,1
0.183333,-21.246758,-24.983045,-3.288088,22.067237,-14.697855,17.642517,0.961379,-48.677748,54.579684,0.106881,-1.738420,0.450213,-65.465809,0.895876,188.721958,-303.181198,66.226557,1
0.184375,5.409766,1.689873,-58.845531,-7.544723,-23.882546,26.797882,-2.413750,-61.798098,64.716857,3.796680,1.820247,0.941125,-86.554365,0.423027,188.571033,-329.270966,118.431606,1
0.185417,51.875059,46.614537,-118.084931,-46.558198,-31.100399,33.889128,-5.286282,-64.899406,64.553710,6.774412,4.478308,1.414468,-92.664620,-0.320023,188.571201,-392.607734,181.129259,1
0.186458,89.571610,86.347906,-127.417415,-88.769315,-35.430377,34.001489,-7.478375,-58.763484,55.038260,8.815415,11.475318,1.672086,-91.352625,-1.198172,188.571105,-497.054116,235.526947,1
0.187500,115.516238,113.443644,-129.252317,-113.596073,-32.990177,28.720508,-6.774740,-43.134669,38.829366,7.155196,11.632104,1.592782,-71.442263,-1.761088,188.721768,-614.481334,236.847330,1
0.188542,63.672181,61.518955,-196.572578,-59.900469,-21.119433,20.010427,-3.159912,-19.517299,16.830951,3.244543,4.569463,1.092223,-36.215381,-0.747839,188.571071,-702.818089,204.683923,1
0.189583,23.625245,23.570827,-168.575127,-24.748934,-6.713082,7.771370,-3.163778,4.918935,-9.775270,2.608633,2.994315,0.482940,1.579741,-0.207440,188.570904,-753.858579,167.150395,1
0.190625,32.450487,34.669862,-66.002866,-34.600821,5.770464,-5.716147,-4.196034,27.580346,-35.481976,2.856143,3.847520,0.170272,35.933199,-0.556448,188.646433,-773.559769,122.217782,1
0.191667,15.794397,19.178193,1.353850,-15.876605,15.523923,-15.420833,-2.753969,47.740703,-55.425618,0.620940,1.444691,0.297599,64.481171,-0.297506,188.721777,-774.848354,71.818620,1
0.192708,-2.534082,1.349268,62.464607,2.971464,21.002446,-23.727246,1.405983,61.309389,-65.236497,-3.944663,-1.760297,0.767980,83.822878,-0.004790,188.571006,-770.255275,46.644642,1
0.193750,-47.609484,-43.317005,115.166407,47.366885,27.218533,-31.288745,5.322370,65.040593,-64.535405,-7.782967,-4.261573,1.238360,91.910417,0.839585,188.571040,-768.593131,50.422173,1
0.194792,-84.639339,-80.994998,134.074409,82.270716,30.025680,-32.587142,8.075052,59.178861,-54.737754,-10.433225,-10.048053,1.480750,88.840423,1.526342,188.646469,-810.240751,74.783143,1
0.195833,-110.335369,-108.407851,125.483177,108.865183,28.763381,-28.279959,8.380476,44.165120,-37.885090,-9.999131,-12.006049,1.401998,70.595143,2.168067,188.721858,-880.338666,79.599469,1
0.196875,-66.514259,-64.833864,188.210106,64.582355,19.013592,-19.948577,4.792710,20.495876,-16.045413,-5.821929,-5.187701,0.999208,36.078150,1.334951,188.570989,-945.130649,46.032520,1
0.197917,-27.213119,-26.838756,167.515809,26.604735,6.779569,-9.132762,4.232122,-4.110800,10.318292,-4.778580,-2.500471,0.441463,-1.092566,0.704485,188.495618,-993.394928,7.080144,1
0.198958,-27.009720,-29.375679,69.658397,30.410379,-4.309578,3.705556,4.962820,-26.968591,35.888307,-4.729078,-3.375553,0.120182,-34.951703,0.918393,188.646351,-1011.406279,-33.817003,1
0.200000,-14.805801,-18.112214,-1.465338,14.861285,-13.582335,13.027381,3.385440,-47.191936,55.805493,-2.330138,-1.049293,0.209476,-63.209772,0.715743,188.721867,-1011.006417,-72.805365,1
0.201042,6.528458,1.807323,-62.308758,-2.613149,-19.064528,21.379571,-0.979417,-60.982939,65.497318,2.551516,1.039965,0.645200,-81.038782,0.456802,188.570991,-1009.186500,-95.807686,1
0.202083,34.879971,31.322534,-116.894067,-37.809722,-25.416385,28.653924,-5.924192,-65.206943,64.328831,7.311318,4.573109,1.130325,-89.787894,-0.218698,188.495647,-1008.017702,-82.458777,1
0.203125,82.904654,78.925060,-132.205173,-79.322762,-28.953757,31.096742,-8.986165,-59.586054,54.345987,10.201470,8.944873,1.427422,-86.138095,-1.029297,188.646379,-1031.645263,-68.355454,1
0.204167,109.143080,106.702008,-128.182970,-104.419743,-27.841907,27.580249,-9.859909,-44.831682,37.122935,10.525136,11.719612,1.396279,-69.223393,-1.592214,188.721777,-1081.852781,-60.155441,1
0.205208,69.808040,68.154885,-175.671703,-66.948791,-18.815004,20.268442,-6.801803,-21.392164,14.961372,6.610675,5.991471,1.003135,-35.966362,-0.927972,188.571011,-1124.776301,-84.555825,1
0.206250,34.913871,34.247041,-162.292712,-32.945704,-6.085602,9.814681,-5.487320,3.599860,-10.886434,4.897146,2.414573,0.441256,0.721184,-0.342540,188.495644,-1155.151069,-107.733502,1
0.207292,21.659058,23.817472,-74.278154,-24.366117,5.234721,-1.987417,-5.792744,26.635503,-36.253618,4.447821,2.994315,0.082425,34.026532,-0.308765,188.646344,-1162.920501,-127.212778,1
0.208333,14.494906,17.545637,4.075825,-13.940005,13.263528,-10.851474,-4.049121,46.895902,-56.109072,1.930837,0.875887,0.131482,61.820014,-0.241215,188.646402,-1163.131545,-149.501124,1
0.209375,-15.427297,-10.877288,58.345191,11.449717,18.107232,-19.386771,0.470381,60.772126,-65.712710,-3.049820,-0.622690,0.517597,78.965151,0.164085,188.571071,-1157.547984,-167.874109,1
0.210417,-21.823054,-18.053489,127.099349,23.463390,20.877684,-26.715224,6.265704,65.474109,-64.006279,-8.856779,-4.020926,0.996245,87.056407,0.377993,188.495778,-1171.242446,-146.843881,1
0.211458,-74.469406,-71.317110,128.934251,75.661507,24.712283,-29.848855,10.054508,60.216336,-53.732415,-12.260989,-8.286950,1.273430,84.012430,1.436276,188.646480,-1190.181207,-128.162294,1
0.212500,-115.657634,-113.011895,128.606156,108.842665,24.136176,-27.027339,10.959182,45.565711,-36.504953,-12.756009,-10.988766,1.280527,67.722134,2.179325,188.646342,-1237.642383,-123.982911,1
0.213542,-77.136189,-75.568803,160.589356,72.824163,17.351321,-21.259459,8.763222,22.626405,-13.942137,-9.652618,-6.613356,0.988666,36.535304,1.526342,188.570989,-1284.355271,-151.238197,1
0.214583,-38.558244,-38.572021,154.136819,39.699301,6.874976,-10.747436,6.710309,-2.802841,11.522053,-6.990936,-3.025520,0.457861,0.145095,0.952168,188.495580,-1311.999013,-180.981644,1
0.215625,-18.048879,-19.838730,82.709292,19.950489,-3.583022,0.293101,6.091729,-26.338695,36.496802,-5.840968,-2.274408,0.066991,-33.390689,0.727001,188.646435,-1317.184475,-188.778745,1
0.216667,-12.376317,-15.704487,-0.784844,13.701577,-10.764180,9.090574,4.239854,-46.747304,56.290525,-3.240212,-0.826876,0.082838,-60.254996,0.715743,188.646491,-1317.454963,-203.240663,1
0.217708,20.020569,16.042276,-50.813276,-18.004613,-16.697718,16.972511,-0.484552,-60.712455,65.902981,1.885143,1.506676,0.413903,-78.191790,0.152827,188.571053,-1305.692498,-213.035051,1
0.218751,26.518026,21.421490,-128.863464,-20.853216,-19.038842,25.403769,-6.488647,-65.514480,64.055450,8.023384,2.341650,0.914048,-84.053026,0.164085,188.495609,-1323.711124,-204.667199,1
0.219792,53.264949,50.337705,-141.318927,-56.466383,-23.009211,28.683055,-11.127999,-60.690223,53.234822,12.356708,7.927590,1.220791,-82.220693,-0.601481,188.571123,-1346.824166,-177.130918,1
0.220833,121.177501,118.822859,-109.116997,-116.613565,-24.220137,26.415021,-12.832960,-46.350841,35.636972,13.179202,11.387810,1.278253,-66.948773,-1.839897,188.646324,-1380.350054,-178.367578,1
0.221875,94.080280,92.114706,-149.958766,-85.999527,-17.765534,21.591809,-10.470757,-23.374482,12.950694,10.372823,7.369725,0.964345,-37.170573,-1.288239,188.571046,-1433.473894,-205.472200,1
0.222917,38.608946,38.639675,-143.761413,-38.980689,-6.984623,12.344890,-8.162680,2.195564,-12.350350,7.395090,3.858459,0.463373,-1.471669,-0.488898,188.495651,-1456.286018,-242.018183,1
0.223958,18.065682,19.460073,-85.688574,-18.939135,4.005448,1.333484,-6.411324,26.335377,-36.593141,4.988534,1.772847,0.078429,32.565869,-0.218698,188.646438,-1459.991563,-240.469314,1
0.225000,7.816650,10.968431,-1.939253,-9.098506,11.399436,-8.021634,-4.377742,46.751396,-56.307495,2.292582,0.824841,0.045012,59.106823,-0.139890,188.570998,-1458.007858,-245.101202,1
0.226042,-18.817274,-15.305156,48.550943,18.126482,15.307424,-14.709212,0.655955,60.857347,-65.743576,-3.076475,-2.245238,0.333290,76.794598,0.332960,188.571125,-1450.935485,-239.129016,1
0.227083,-37.077954,-32.582066,115.008436,33.754391,17.468744,-23.668984,6.652317,65.714952,-63.891635,-9.172829,-2.011883,0.802843,82.432832,0.603160,188.495640,-1451.908097,-238.890640,1
0.228125,-42.953915,-39.217997,160.516446,42.165088,18.694348,-28.167598,11.338062,60.890694,-52.987229,-13.765087,-5.927875,1.098424,79.362838,0.794551,188.646386,-1484.150933,-217.709665,1
0.229167,-107.713787,-106.375965,100.353520,109.630816,21.292334,-26.249133,14.558546,47.399818,-34.529549,-16.095486,-12.326912,1.210456,66.599690,2.213100,188.570959,-1505.900326,-212.209400,1
0.230208,-107.736387,-106.328985,135.022239,101.861899,16.789891,-21.521635,12.064894,24.349354,-12.085787,-12.832165,-8.615106,1.005616,37.657748,2.089259,188.571058,-1555.028363,-239.738203,1
0.231250,-42.682716,-42.600560,141.243895,42.018717,7.506125,-13.593922,9.010654,-1.543050,12.933056,-9.496496,-3.904248,0.518975,2.297064,1.008459,188.495721,-1578.862841,-269.514009,1
0.232292,-16.048792,-17.783354,85.540632,18.700706,-2.082208,-2.644938,6.787632,-25.971874,36.876009,-6.423568,-1.614450,0.095033,-31.792508,0.670710,188.646536,-1582.778357,-276.233515,1
0.233333,-4.138671,-7.259825,7.125894,5.752511,-9.670677,7.030617,4.359704,-46.669494,56.458082,-3.354447,-0.429443,0.028269,-58.857517,0.558126,188.495665,-1578.829214,-276.735978,1
0.234375,21.670358,17.745302,-44.227070,-18.781504,-13.729114,13.714034,-0.774512,-60.871781,65.801565,2.185963,2.407281,0.280995,-75.723901,0.141568,188.570957,-1577.903655,-268.776323,1
0.235417,33.659579,29.924877,-109.177755,-33.846448,-16.547270,21.733301,-7.188416,-65.907239,63.790887,8.564098,3.326117,0.718165,-82.101758,-0.128631,188.495725,-1568.064238,-256.596669,1
0.236458,45.196803,40.718542,-162.098286,-41.671662,-18.253574,27.688449,-11.634461,-61.005171,53.067266,12.859343,4.438200,1.050401,-77.600835,-0.274990,188.646552,-1591.760714,-251.973491,1
0.237500,91.447397,89.930134,-118.473784,-92.991553,-20.693774,26.286014,-15.253156,-47.706969,34.159829,16.008429,12.058706,1.113169,-65.956414,-1.423339,188.495655,-1619.254908,-236.938922,1
0.238542,110.182673,109.391616,-112.312887,-106.716640,-17.383909,21.766593,-13.876815,-25.082610,11.151665,13.411480,10.108002,1.001206,-38.445401,-1.761088,188.570951,-1644.061542,-267.971909,1
0.239583,48.564181,48.223603,-143.433318,-46.164123,-7.465324,13.980371,-9.635674,1.417458,-13.157267,8.967729,4.190260,0.542057,-2.910032,-0.601481,188.495600,-1669.284862,-279.701503,1
0.240625,14.348007,15.936570,-85.445541,-16.045494,2.622057,3.634810,-7.118825,25.924092,-36.989985,5.704409,1.659815,0.115083,30.837603,-0.151148,188.571138,-1671.910017,-291.614707,1
0.241667,3.059381,5.847607,-9.935053,-3.660264,10.177501,-5.970000,-4.265624,46.792154,-56.263401,2.281159,0.153945,0.025582,58.240832,-0.004790,188.495618,-1668.903386,-286.537678,1
0.242708,-24.354238,-20.731351,40.579447,22.450053,14.235938,-13.190254,0.741010,60.924042,-65.668616,-3.285906,-2.405670,0.241584,75.003149,0.400510,188.571022,-1666.969001,-281.916706,1
0.243750,-28.964607,-25.347140,110.852564,29.149337,14.848740,-20.610260,7.325023,66.066952,-63.525656,-9.900127,-3.652662,0.668833,80.983319,0.513093,188.495604,-1666.585352,-264.871461,1
0.244792,-43.146013,-39.264977,156.870945,43.122129,16.331207,-27.148023,12.146083,61.364968,-52.643297,-14.298185,-4.053741,1.046956,76.541863,0.760776,188.571008,-1672.150022,-258.852046,1
0.245833,-83.916144,-81.805404,135.751339,83.475461,17.949445,-26.615347,15.397495,47.918555,-33.978376,-17.256878,-10.591333,1.169805,64.562939,1.661442,188.495667,-1704.731613,-245.553260,1
0.246875,-106.549894,-106.293750,100.511491,105.419837,16.114708,-22.408041,15.300842,25.946324,-10.273530,-16.004098,-10.908550,1.047025,38.869392,2.213100,188.495640,-1716.569288,-272.202403,1
0.247917,-53.926142,-53.899260,141.924389,52.377274,7.785005,-14.484489,10.189823,-0.916860,13.506276,-10.433225,-4.400128,0.570030,3.293140,1.211109,188.495530,-1738.335435,-279.362570,1
0.248958,-16.195692,-17.618923,88.092483,16.865440,-1.087780,-4.513465,7.220638,-25.653221,37.105297,-6.949050,-1.541527,0.131550,-30.283528,0.580643,188.571214,-1742.441066,-282.776810,1
0.250000,-1.923886,-4.852097,11.840743,3.703318,-8.213897,5.116314,4.216657,-46.647262,56.405169,-3.266867,0.117483,0.015041,-57.709057,0.490577,188.495709,-1741.005381,-278.660451,1
0.251042,25.591432,22.043976,-40.933967,-23.780634,-13.042923,12.378183,-0.751315,-60.853255,65.788337,2.201194,2.760960,0.210303,-74.947111,0.040244,188.495734,-1737.866863,-278.822461,1
0.252083,31.263995,26.976880,-113.151352,-27.710130,-14.007994,19.918874,-7.393320,-65.970228,63.618921,8.982960,3.409979,0.635485,-79.897755,0.006469,188.495580,-1745.207623,-275.164085,1
0.253125,33.682179,30.371188,-157.237617,-36.514902,-15.985840,26.456636,-12.774969,-61.586898,52.498455,13.860806,4.292353,0.952632,-76.132738,-0.196181,188.571113,-1744.574186,-259.719543,1
0.254167,81.808561,79.007275,-138.195947,-79.705579,-17.846263,26.739620,-15.929728,-48.066379,33.996682,16.545334,9.229274,1.111791,-63.492242,-1.074331,188.495571,-1766.096271,-251.430374,1
0.255208,103.809515,103.131525,-105.337827,-100.692914,-16.378474,22.848590,-16.119168,-26.309053,9.837669,16.057930,11.194563,1.016295,-39.281658,-1.580955,188.495636,-1788.905033,-262.869650,1
0.256250,58.180417,58.112902,-131.962140,-55.858380,-8.056109,15.208023,-11.189857,0.539310,-13.911271,10.212893,5.014296,0.591871,-4.091943,-0.792872,188.495582,-1804.292573,-281.215539,1
0.257292,20.890663,22.055721,-90.063176,-20.110102,1.455164,5.257806,-7.385588,25.701776,-37.034079,6.016652,1.554076,0.169652,29.514458,-0.218698,188.571129,-1812.735128,-276.135845,1
0.258333,-0.353196,2.582494,-13.519796,-1.656109,8.937219,-4.455203,-4.196034,46.762512,-56.179623,2.231657,-0.068472,0.013111,56.850786,0.028985,188.495560,-1811.727408,-274.959906,1
0.259375,-24.930534,-21.694442,39.947560,24.420431,13.054368,-11.400796,0.799002,60.890694,-65.677435,-3.221173,-2.905196,0.185292,74.311843,0.468060,188.495678,-1809.655266,-275.418412,1
0.260417,-38.196646,-33.697842,109.114875,33.394093,13.681848,-19.515778,7.328889,66.066952,-63.569750,-9.949629,-2.981766,0.577265,78.883384,0.580643,188.495727,-1813.898053,-281.760729,1
0.261458,-23.190345,-19.932690,166.932529,26.053029,13.670839,-26.024410,13.023694,61.824422,-52.136218,-15.333918,-4.046449,0.971373,75.040316,0.423027,188.495673,-1822.441795,-265.228795,1
0.262500,-75.136102,-72.937921,132.713421,76.618547,15.667033,-26.806777,16.611459,48.581798,-33.524210,-18.170760,-8.578644,1.130394,62.526187,1.515084,188.495819,-1826.179378,-258.302026,1
0.263542,-106.199597,-105.236699,115.579564,101.434045,14.804706,-23.032270,16.433617,26.691082,-9.537163,-17.565313,-10.853857,1.054397,38.988326,2.078000,188.495649,-1861.369854,-257.259667,1
0.264583,-62.412386,-62.508352,119.492403,60.033598,8.206994,-16.132455,12.188610,0.113204,14.520434,-12.238142,-5.388241,0.642513,4.668319,1.379984,188.495687,-1872.334815,-286.413197,1
0.265625,-24.399437,-25.722980,88.870190,24.274060,0.031409,-5.807701,7.556991,-25.404968,37.215532,-7.166097,-1.643619,0.187428,-28.982683,0.772035,188.495660,-1881.103887,-284.078453,1
