1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-157.433458,163.935443,6.105154,0.359306,4.709987,-5.021171,-0.140467,-4.592485,4.974119,-0.235825,0.055498,0.452556,0.022444,-156.776960,188.571219,1580.691975,18.100950,0
0.001042,-184.135182,111.306052,67.228063,1.530273,5.498923,-3.564636,-2.170184,-5.252022,3.430834,1.782331,0.095606,0.456001,0.029877,-178.460493,188.571132,1579.354704,18.771753,0
0.002083,-190.417940,33.260460,125.483177,2.656203,5.564974,-1.642010,-4.025924,-5.418759,1.561256,3.594864,0.055498,0.448559,-0.011006,-185.902246,188.721846,1578.019382,19.987378,0
0.003125,-157.817656,-31.853876,165.996850,3.466873,4.904469,0.397140,-5.135503,-4.685116,-0.550839,4.592519,0.102898,0.469849,-0.003573,-150.089515,188.571172,1576.578623,21.755812,0
0.004167,-86.402128,-83.120845,196.376029,4.029838,3.271553,2.802504,-5.761815,-3.091852,-2.993638,5.228428,0.135714,0.466542,-0.003573,-78.644187,188.571009,1575.453369,22.377881,0
0.005208,-22.241152,-139.250248,181.903388,3.748356,1.444156,4.292331,-5.197361,-1.242924,-4.382593,4.558248,0.146652,0.468609,0.015011,-17.669101,188.646509,1575.004585,23.019052,0
0.006250,42.100623,-182.624570,131.838501,2.825093,-0.790553,5.478367,-4.010460,0.991352,-5.577536,3.374009,0.073729,0.468954,-0.007290,44.758309,188.721949,1574.074364,23.880491,0
0.007292,97.504157,-193.500450,58.296584,1.428940,-2.863805,5.661474,-2.116058,3.044070,-5.603993,1.435818,0.051852,0.466129,-0.007290,99.181050,188.571118,1572.902973,24.869520,0
0.008333,157.800559,-164.126179,-5.645513,0.201676,-4.412323,4.970660,0.041241,4.689208,-4.938176,-0.753691,-0.010133,0.459239,0.026161,157.386588,188.571064,1571.615250,24.120637,0
0.009375,184.276284,-111.590749,-67.035758,-0.969291,-5.219607,3.522448,2.109618,5.359862,-3.434576,-2.790887,-0.042949,0.462891,-0.018440,178.912505,188.646495,1571.134350,24.506161,0
0.010417,190.231344,-33.098847,-125.509602,-2.117740,-5.267310,1.566529,3.961493,5.485841,-1.560588,-4.591996,-0.061180,0.442221,0.000144,186.140350,188.721985,1569.532952,24.696547,0
0.011458,157.687559,32.532270,-165.743787,-2.883372,-4.628822,-0.435166,5.109733,4.792956,0.525051,-5.612497,-0.086703,0.440360,-0.029590,150.158744,188.571089,1569.243307,25.530773,0
0.012500,85.616636,83.517358,-196.220180,-3.468856,-3.036271,-2.811399,5.701250,3.240449,2.967849,-6.233176,-0.068472,0.463580,-0.003573,78.634608,188.571094,1568.577603,26.944226,0
0.013542,21.546059,139.071256,-181.528809,-3.198633,-1.230890,-4.351165,5.183189,1.361879,4.387671,-5.551572,-0.079410,0.459377,-0.007290,18.211179,188.646399,1567.403400,27.349700,0
0.014583,-42.038621,182.433833,-131.597590,-2.275370,1.018497,-5.495586,3.976958,-0.890923,5.613479,-4.432066,-0.039302,0.473432,0.026161,-44.238747,188.721878,1567.744675,28.441622,0
0.015625,-97.521254,193.086558,-58.298706,-0.856698,3.146791,-5.732793,2.067091,-2.943641,5.657573,-2.387255,-0.010133,0.465371,-0.018440,-98.864138,188.571123,1567.936460,28.627023,0
0.016667,-158.032354,163.958933,5.594784,0.359306,4.691639,-5.079433,-0.125003,-4.577664,5.040259,-0.251056,0.011744,0.458550,-0.025873,-156.968352,188.495664,1568.620196,29.223838,0
0.017708,-184.146482,111.599678,67.422489,1.541533,5.469568,-3.577121,-2.170184,-5.270549,3.395559,1.816602,0.029975,0.457241,0.015011,-178.550560,188.646574,1568.838842,28.473539,0
0.018750,-190.440540,33.436635,125.811272,2.656203,5.524610,-1.650333,-4.037523,-5.403938,1.508343,3.598672,0.099252,0.474328,-0.025873,-185.890988,188.721904,1568.658682,27.823729,0
0.019792,-157.501258,-32.746496,165.972547,3.455614,4.878782,0.413786,-5.143235,-4.644358,-0.546430,4.619174,0.128422,0.456552,-0.018440,-149.211366,188.571116,1568.493680,27.849904,0
0.020833,-85.023537,-83.625880,196.655518,4.029838,3.330265,2.798342,-5.723154,-3.121494,-3.006866,5.220813,0.113837,0.406393,0.003860,-77.450805,188.495702,1568.574116,28.555196,0
0.021875,-20.342764,-139.121053,181.563142,3.759615,1.458834,4.288170,-5.174164,-1.235513,-4.347318,4.527785,0.139360,0.461719,0.007577,-17.162476,188.646411,1567.614731,29.241241,0
0.022917,42.936818,-182.730275,131.838501,2.847611,-0.786884,5.524144,-4.049121,0.961710,-5.590764,3.396856,0.128422,0.477222,-0.011006,44.949700,188.721958,1567.955840,30.023868,0
0.023958,97.752755,-193.042394,58.977078,1.462718,-2.856466,5.703090,-2.127656,3.003312,-5.603993,1.447241,0.059144,0.467162,0.003860,99.620125,188.571085,1567.694551,30.400290,0
0.025000,158.218656,-164.290609,-5.098687,0.201676,-4.390306,5.033083,0.095367,4.618808,-5.048410,-0.700381,0.044560,0.463717,0.003860,157.555463,188.495568,1568.256381,31.966154,0
0.026042,183.937286,-112.236725,-67.327398,-0.991810,-5.190251,3.559902,2.117351,5.359862,-3.438985,-2.771847,0.011744,0.462753,0.015011,178.631047,188.646507,1568.271106,32.097298,0
0.027083,190.389543,-33.827037,-125.679726,-2.106481,-5.311344,1.649760,3.949895,5.496957,-1.556178,-4.580572,-0.053887,0.464889,0.011294,186.174125,188.721864,1568.456556,31.952922,0
0.028125,157.800559,32.626230,-165.646574,-2.894632,-4.614144,-0.368582,5.059473,4.796661,0.511822,-5.574419,-0.050241,0.435537,0.003860,149.933578,188.570995,1568.063357,32.299386,0
0.029167,85.413237,83.904944,-196.317393,-3.525153,-3.072965,-2.819722,5.666455,3.247860,2.901708,-6.210329,-0.115872,0.448353,0.003860,77.520034,188.495655,1567.511056,33.209683,0
0.030208,19.896270,139.094746,-181.504505,-3.131077,-1.245568,-4.313711,5.167725,1.384111,4.347986,-5.536341,-0.104934,0.490933,0.007577,16.770114,188.646473,1566.889249,34.238622,0
0.031250,-43.326812,182.328128,-131.269495,-2.264111,1.029505,-5.512232,4.004020,-0.831639,5.578204,-4.397796,-0.090349,0.431334,-0.025873,-44.846697,188.721775,1566.006757,35.239365,0
0.032292,-97.826352,193.063068,-58.371616,-0.845439,3.080741,-5.720308,2.098020,-2.888062,5.639936,-2.482451,0.011744,0.474397,-0.029590,-99.291955,188.571065,1565.899687,36.827949,0
0.033333,-158.122754,163.700542,5.169475,0.370565,4.625589,-5.062787,-0.055412,-4.470211,5.027031,-0.327213,0.033621,0.467645,0.018727,-157.306101,188.495636,1564.636140,38.203072,0
0.034375,-184.202981,112.304378,67.689826,1.552792,5.447551,-3.631221,-2.116058,-5.237201,3.496975,1.736637,0.015390,0.464131,0.015011,-178.392943,188.646484,1564.810853,39.958322,0
0.035417,-190.191942,34.341001,126.054305,2.701241,5.579652,-1.642010,-3.956334,-5.381707,1.517162,3.533939,0.139360,0.436433,0.000144,-185.677079,188.646469,1564.112695,40.290372,0
0.036458,-157.998454,-32.241461,166.045457,3.489392,4.900799,0.376332,-5.077511,-4.688822,-0.475880,4.569672,0.124775,0.474535,-0.014723,-149.695474,188.571129,1564.028131,41.365938,0
0.037500,-85.565933,-84.060445,196.205906,4.086135,3.315587,2.785858,-5.703823,-3.173368,-2.949544,5.175119,0.175822,0.449731,0.011294,-76.820339,188.495658,1563.497369,42.440024,0
0.038542,-19.698668,-139.379443,181.818327,3.759615,1.477181,4.267362,-5.193494,-1.305913,-4.325271,4.546825,0.113837,0.459239,0.022444,-15.597569,188.646429,1563.725117,43.727321,0
0.039583,44.044210,-182.413160,131.218766,2.825093,-0.735511,5.415944,-4.056853,0.946889,-5.529033,3.419703,0.088314,0.469505,-0.025873,45.827850,188.646404,1562.981194,44.766219,0
0.040625,97.978754,-193.512195,57.774062,1.428940,-2.805094,5.682282,-2.201113,2.955144,-5.617221,1.481512,0.084667,0.464475,-0.007290,99.834033,188.571172,1563.009633,46.048966,0
0.041667,158.139556,-163.726849,-5.366024,0.201676,-4.349942,5.041406,-0.043814,4.578050,-5.079276,-0.624225,0.004452,0.464613,-0.003573,158.017055,188.495667,1562.712372,47.541077,0
0.042708,184.264984,-112.471625,-67.546128,-0.969291,-5.171904,3.593194,2.040028,5.337630,-3.478670,-2.741385,-0.006487,0.463028,-0.003573,178.822439,188.721826,1562.788382,48.307315,0
0.043750,189.779347,-34.884088,-126.202247,-2.117740,-5.230615,1.620629,3.930564,5.485841,-1.520903,-4.565341,-0.057533,0.458688,-0.003573,185.690017,188.646476,1562.461663,47.801450,0
0.044792,157.902258,31.921529,-166.084034,-2.872113,-4.603135,-0.410197,5.024678,4.744787,0.489775,-5.559188,-0.093995,0.467507,-0.014723,149.933578,188.571105,1561.917788,47.552310,0
0.045833,85.763535,84.104609,-195.977146,-3.491375,-2.999576,-2.836369,5.608463,3.181165,2.928165,-6.137980,-0.050241,0.463580,-0.011006,77.238575,188.495721,1560.813218,46.585786,0
0.046875,20.020569,139.270921,-181.395140,-3.187373,-1.179517,-4.238804,5.078804,1.361879,4.268617,-5.463992,-0.090349,0.423824,-0.029590,15.903223,188.646415,1559.282511,46.569357,0
0.047917,-43.643210,182.269403,-130.637608,-2.219074,1.036844,-5.433163,3.926698,-0.835344,5.481198,-4.371141,-0.083057,0.454002,-0.022156,-45.657296,188.571102,1557.828485,46.847901,0
0.048958,-97.837652,193.157028,-56.561017,-0.834180,3.110096,-5.637078,2.028430,-2.876946,5.551748,-2.436757,-0.002841,0.456758,0.007577,-99.336988,188.571046,1556.345265,46.900083,0
0.050000,-157.885455,163.536112,6.421097,0.393084,4.607241,-4.979556,-0.086341,-4.470211,4.978528,-0.331021,0.000805,0.458825,-0.014723,-157.328618,188.495597,1555.752709,47.072405,0
0.051042,-183.909183,111.775853,67.969315,1.564051,5.381500,-3.556313,-2.108326,-5.155685,3.395559,1.751869,0.095606,0.454967,0.000144,-178.415460,188.646442,1554.000572,46.323070,0
0.052083,-190.101542,34.681607,126.783406,2.701241,5.495254,-1.662817,-3.964066,-5.355770,1.517162,3.522515,0.077375,0.465371,0.026161,-185.575755,188.570997,1553.797851,46.408212,0
0.053125,-157.919355,-31.783406,166.264187,3.444354,4.845757,0.372171,-5.054314,-4.629537,-0.524383,4.497323,0.146652,0.469849,0.011294,-149.481566,188.571085,1552.566169,45.639178,0
0.054167,-86.074430,-84.072190,196.303119,4.052357,3.212842,2.760888,-5.634233,-3.088146,-2.945134,5.137040,0.084667,0.481700,0.003860,-77.068022,188.495618,1551.718601,44.692875,0
0.055208,-20.308864,-139.485148,181.283653,3.725837,1.451495,4.221585,-5.108440,-1.194755,-4.320862,4.451629,0.135714,0.431265,-0.007290,-15.552536,188.646442,1550.365347,42.905171,0
0.056250,43.908611,-182.612825,131.000036,2.802574,-0.775875,5.440913,-3.937003,1.024700,-5.520214,3.313084,0.088314,0.467093,-0.003573,46.345733,188.571058,1549.617191,41.191354,0
0.057292,98.283852,-193.030649,56.461681,1.406421,-2.797755,5.553275,-2.077397,2.977375,-5.551080,1.405355,0.044560,0.460066,0.007577,100.070458,188.571103,1548.401746,40.581438,0
0.058333,157.947458,-163.715104,-6.945741,0.190417,-4.320586,4.987307,0.045107,4.544703,-4.955813,-0.696574,0.008098,0.456138,0.007577,157.724338,188.495682,1546.801993,39.717991,0
0.059375,183.609588,-111.273634,-68.105105,-0.969291,-5.094845,3.493318,2.074823,5.285756,-3.438985,-2.729961,-0.032010,0.457930,0.011294,178.473430,188.571067,1545.474923,40.020930,0
0.060417,190.027946,-34.308583,-126.445281,-2.095221,-5.230615,1.612306,3.864840,5.411735,-1.538541,-4.508223,-0.079410,0.454554,-0.018440,185.825116,188.571125,1544.301214,40.719126,0
0.061458,157.913558,31.886294,-166.193399,-2.860854,-4.581119,-0.381066,5.028544,4.715145,0.476547,-5.517301,-0.097641,0.467300,-0.025873,150.147486,188.571000,1543.584544,40.848334,0
0.062500,86.678829,84.304274,-195.904236,-3.457597,-3.032601,-2.744815,5.608463,3.233039,2.923755,-6.134172,-0.086703,0.475155,-0.022156,78.004142,188.495765,1544.018123,41.215213,0
0.063542,21.003663,139.435352,-181.030590,-3.153596,-1.161170,-4.242965,5.059473,1.372995,4.277436,-5.486839,-0.064826,0.472537,-0.025873,16.409848,188.571094,1544.371475,41.146376,0
0.064583,-43.631910,182.316383,-130.661911,-2.207814,0.992811,-5.449809,3.915100,-0.824228,5.472379,-4.333063,-0.013779,0.469298,-0.007290,-45.882463,188.571147,1543.952259,40.974401,0
0.065625,-98.380048,192.922127,-56.439500,-0.822920,3.073402,-5.587139,2.012965,-2.847304,5.569385,-2.368216,-0.013779,0.458688,-0.014723,-99.618446,188.571116,1543.655026,40.745230,0
0.066667,-157.828956,163.254232,7.405383,0.415603,4.629258,-4.950425,-0.063145,-4.459095,4.943253,-0.334829,0.029975,0.456690,0.033594,-157.148485,188.495617,1543.099303,41.023659,0
0.067708,-183.796184,110.624842,68.540443,1.575311,5.396178,-3.560475,-2.119924,-5.163096,3.408787,1.698559,0.070083,0.455174,0.022444,-178.111485,188.646446,1542.823113,42.193172,0
0.068750,-189.898144,33.154755,126.625434,2.723759,5.436542,-1.654494,-3.933137,-5.355770,1.565665,3.503476,0.077375,0.458136,-0.025873,-185.373105,188.495644,1542.548693,43.384907,0
0.069792,-157.670757,-32.358911,166.470765,3.455614,4.882452,0.343040,-5.000188,-4.588779,-0.467061,4.489707,0.132068,0.453796,-0.003573,-149.898124,188.571125,1542.005835,44.067549,0
0.070833,-86.571626,-84.389306,195.950721,4.018579,3.264214,2.710950,-5.653564,-3.088146,-2.918678,5.129424,0.135714,0.468885,0.011294,-77.901138,188.495678,1541.792024,44.293266,0
0.071875,-21.167659,-139.860988,181.283653,3.748356,1.455164,4.179970,-5.100707,-1.291092,-4.245902,4.417358,0.099252,0.473501,-0.033307,-16.250552,188.646487,1541.070380,45.561023,0
0.072917,43.626113,-182.507120,131.121552,2.813834,-0.768536,5.374329,-3.956334,0.954300,-5.458483,3.263582,0.110191,0.471434,-0.018440,46.300699,188.495606,1539.757275,45.984701,0
0.073958,98.713249,-193.136354,56.765473,1.395162,-2.823441,5.590728,-2.065798,2.973670,-5.506986,1.416779,0.073729,0.460961,0.015011,100.340658,188.571073,1539.425926,46.093093,0
0.075000,158.150856,-163.409734,-7.213078,0.156639,-4.294900,4.920722,0.021910,4.566935,-4.938176,-0.677534,0.029975,0.453796,0.011294,157.769371,188.495564,1539.433580,46.259846,0
0.076042,183.812987,-110.651148,-68.481807,-0.980551,-5.127870,3.489156,2.070957,5.270935,-3.421348,-2.707114,-0.028364,0.456276,0.003860,178.518464,188.570986,1539.019953,46.671938,0
0.077083,189.813247,-32.429381,-126.506039,-2.106481,-5.215937,1.579014,3.899635,5.430262,-1.547360,-4.523455,-0.046595,0.469643,-0.011006,185.712533,188.495696,1539.143061,47.357174,0
0.078125,157.348562,33.178245,-166.266309,-2.928410,-4.599466,-0.368582,5.013080,4.733672,0.476547,-5.524917,-0.090349,0.463166,-0.003573,149.956094,188.571089,1539.310261,48.011891,0
0.079167,85.842634,84.621389,-195.904236,-3.480115,-3.047279,-2.790592,5.647124,3.214512,2.910527,-6.176058,-0.064826,0.483147,-0.022156,78.409441,188.495586,1539.495321,48.294685,0
0.080208,21.274861,139.893407,-180.860467,-3.209892,-1.190526,-4.280419,5.098134,1.384111,4.277436,-5.475415,-0.061180,0.447044,-0.007290,16.950247,188.646540,1539.486215,48.403677,0
0.081250,-43.349412,182.633499,-130.710518,-2.230333,0.989141,-5.445647,3.949895,-0.846460,5.538520,-4.333063,-0.039302,0.469781,-0.033307,-45.803654,188.495693,1540.394368,47.888823,0
0.082292,-98.719046,192.687227,-56.876960,-0.856698,3.084410,-5.645401,2.016831,-2.891767,5.617889,-2.398679,0.004452,0.463993,0.018727,-99.989971,188.495631,1541.420716,47.851002,0
0.083333,-158.461751,163.312957,7.332473,0.404343,4.632928,-5.008687,-0.113404,-4.473916,4.925615,-0.266287,-0.021072,0.455863,-0.014723,-157.306101,188.495763,1541.595566,46.947240,0
0.084375,-183.558886,110.260746,68.880690,1.575311,5.421864,-3.543829,-2.127656,-5.218675,3.386741,1.748061,0.070083,0.457379,0.011294,-178.066452,188.571132,1542.199629,46.299692,0
0.085417,-189.977243,32.250389,126.807709,2.712500,5.590660,-1.646171,-3.948602,-5.355770,1.481887,3.514899,0.121129,0.404946,-0.007290,-185.418138,188.495691,1542.044096,45.607727,0
0.086458,-156.789362,-33.838782,166.215580,3.478132,4.875113,0.384655,-5.034983,-4.640653,-0.533201,4.527785,0.132068,0.442634,-0.011006,-148.851100,188.495660,1542.779347,45.684695,0
0.087500,-84.650639,-84.765146,196.412484,4.086135,3.264214,2.756727,-5.684493,-3.095557,-2.923087,5.152271,0.117483,0.459652,-0.022156,-77.371997,188.495618,1542.956508,46.362639,0
0.088542,-20.399264,-140.037164,180.785435,3.759615,1.495528,4.192454,-5.104574,-1.261450,-4.307634,4.478283,0.113837,0.449937,0.015011,-16.633335,188.570955,1543.966159,46.241826,0
0.089583,43.501814,-183.047391,131.315979,2.836352,-0.720833,5.440913,-3.971799,0.958005,-5.515805,3.328315,0.095606,0.456069,-0.011006,46.120566,188.495524,1545.371183,46.541289,0
0.090625,99.052247,-192.560849,57.579635,1.428940,-2.805094,5.628182,-2.131522,2.936617,-5.542261,1.409163,0.066437,0.464337,0.000144,100.790991,188.495711,1545.447721,46.727019,0
0.091667,158.761052,-163.703359,-6.970045,0.156639,-4.342603,4.970660,-0.005153,4.578050,-4.964632,-0.688958,0.029975,0.460617,-0.018440,157.972021,188.495638,1546.080413,46.672485,0
0.092708,183.519189,-110.698128,-68.882812,-0.991810,-5.124201,3.522448,2.043894,5.285756,-3.434576,-2.703306,0.011744,0.457379,0.000144,178.327072,188.495756,1546.293502,46.900796,0
0.093750,190.129645,-32.323676,-126.724769,-2.151518,-5.226946,1.612306,3.860974,5.456199,-1.547360,-4.527262,-0.068472,0.470883,0.015011,185.735050,188.495700,1546.769995,47.011616,0
0.094792,156.941764,34.188316,-165.841001,-2.860854,-4.526076,-0.381066,4.955088,4.700324,0.476547,-5.532533,-0.042949,0.436777,0.026161,149.156753,188.495732,1546.326373,47.124031,0
0.095833,84.215445,85.067700,-196.353848,-3.502634,-2.992237,-2.753138,5.643258,3.214512,2.888480,-6.122748,-0.093995,0.433884,0.026161,77.171026,188.495718,1545.478676,47.920944,0
0.096875,19.512073,140.069582,-180.580978,-3.209892,-1.212543,-4.205512,5.098134,1.372995,4.268617,-5.479223,-0.083057,0.463855,-0.003573,16.612497,188.495607,1545.241660,48.537318,0
0.097917,-43.880509,182.809674,-130.722669,-2.252852,0.981802,-5.445647,3.946029,-0.813113,5.463560,-4.355910,-0.061180,0.461513,-0.003573,-45.736104,188.495636,1544.581986,49.506930,0
0.098958,-99.159743,192.346622,-57.423786,-0.822920,3.058724,-5.587139,2.051627,-2.884357,5.542929,-2.413910,-0.010133,0.467507,-0.011006,-100.440304,188.495651,1543.764017,49.577512,0
0.100000,-158.913748,163.160272,7.174501,0.415603,4.603572,-5.025333,-0.067011,-4.440569,5.013803,-0.327213,0.051852,0.460135,-0.018440,-157.880276,188.495673,1544.376994,51.079474,0
0.101042,-183.717084,110.671822,69.184482,1.564051,5.385170,-3.539667,-2.112192,-5.170506,3.364694,1.702367,0.008098,0.459514,-0.025873,-178.010160,188.420220,1543.646070,51.441601,0
0.102083,-189.965943,32.602740,127.087197,2.701241,5.473237,-1.646171,-3.937003,-5.318717,1.556846,3.492052,0.095606,0.460272,-0.014723,-185.316813,188.495712,1543.346281,52.316130,0
0.103125,-156.924962,-34.132408,166.227732,3.466873,4.897130,0.392978,-5.000188,-4.599895,-0.506745,4.497323,0.121129,0.447319,0.015011,-148.592158,188.495794,1542.643972,52.549932,0
0.104167,-83.859644,-85.352397,196.448939,4.074875,3.326595,2.735919,-5.614902,-3.125199,-2.883403,5.137040,0.128422,0.417348,0.015011,-75.626956,188.495609,1542.360927,53.637201,0
0.105208,-18.715575,-140.166359,180.931255,3.737096,1.513876,4.192454,-5.123904,-1.265155,-4.245902,4.455436,0.121129,0.450902,-0.003573,-15.383661,188.420311,1541.494889,54.567445,0
0.106250,44.609207,-182.988665,130.671941,2.813834,-0.764867,5.395136,-3.956334,0.969121,-5.484939,3.347354,0.128422,0.472054,0.018727,46.525866,188.495740,1541.222626,55.215342,0
0.107292,99.425144,-192.596084,57.251540,1.417680,-2.750052,5.624021,-2.108326,2.969965,-5.555489,1.428202,0.070083,0.466060,-0.011006,101.151257,188.495633,1541.727183,55.345622,0
0.108333,159.269549,-163.315774,-6.994348,0.167898,-4.316917,4.962337,-0.012885,4.578050,-4.960223,-0.696574,0.019036,0.460755,0.033594,158.557454,188.495712,1541.706704,55.405682,0
0.109375,183.835587,-111.203164,-68.882812,-1.014329,-5.131540,3.547417,2.063225,5.285756,-3.399301,-2.722345,-0.013779,0.468540,0.018727,178.552239,188.344923,1541.767064,54.757702,0
0.110417,189.847147,-33.040122,-127.150078,-2.128999,-5.212268,1.658083,3.884171,5.467314,-1.538541,-4.508223,-0.039302,0.461375,-0.051890,185.633725,188.495718,1541.788829,54.719673,0
0.111458,156.885265,33.965161,-166.254157,-2.905891,-4.551763,-0.372743,5.020812,4.718851,0.489775,-5.528725,-0.061180,0.468609,-0.025873,148.920328,188.495756,1542.050628,54.696059,0
0.112500,83.876447,85.373070,-196.487517,-3.491375,-3.017923,-2.786430,5.569802,3.162639,2.923755,-6.130364,-0.083057,0.488590,-0.022156,75.831285,188.495752,1542.071838,54.015067,0
0.113542,18.698478,140.198777,-180.532372,-3.142336,-1.223551,-4.255450,5.044009,1.365584,4.264208,-5.471607,-0.075764,0.479427,-0.003573,15.081365,188.344836,1541.893540,54.230679,0
0.114583,-44.908802,183.103299,-129.957114,-2.207814,1.080878,-5.433163,3.918966,-0.835344,5.498835,-4.348294,-0.068472,0.440016,0.011294,-46.512929,188.495700,1542.267982,54.383302,0
0.115625,-99.487441,192.464072,-56.281529,-0.811661,3.058724,-5.620432,2.067091,-2.843599,5.551748,-2.432949,-0.010133,0.467300,-0.011006,-100.969445,188.420253,1542.127570,55.441926,0
0.116667,-159.343146,163.324702,7.308169,0.415603,4.574216,-5.021171,-0.051546,-4.470211,4.996166,-0.300558,0.026329,0.464820,-0.037023,-158.251801,188.495622,1542.423644,54.951763,0
0.117708,-183.502386,110.542627,69.463970,1.575311,5.388839,-3.547990,-2.139255,-5.144569,3.404378,1.751869,0.073729,0.461237,0.007577,-178.088969,188.344912,1542.567203,54.942037,0
0.118750,-190.045043,33.424890,127.986421,2.701241,5.506262,-1.666979,-3.960200,-5.352064,1.548028,3.526323,0.113837,0.461375,-0.040740,-185.451913,188.495611,1543.536613,54.589417,0
0.119792,-156.789362,-33.756567,166.616585,3.433095,4.801723,0.417947,-5.054314,-4.592485,-0.568477,4.520170,0.132068,0.474810,-0.029590,-148.209375,188.420289,1543.892687,53.670979,0
0.120833,-83.904844,-85.375887,196.910703,4.063616,3.275223,2.794181,-5.715422,-3.080736,-2.962772,5.114193,0.157591,0.475913,-0.029590,-75.345498,188.495781,1544.008275,52.422439,0
0.121875,-18.817274,-140.389514,180.335823,3.703318,1.418470,4.234070,-5.116172,-1.224397,-4.325271,4.447821,0.099252,0.452004,0.022444,-14.302862,188.344831,1544.482610,51.468295,0
0.122917,45.162903,-183.634641,129.930689,2.791315,-0.761197,5.361844,-3.937003,0.969121,-5.480530,3.335931,0.095606,0.420035,-0.018440,47.505340,188.495691,1544.415018,51.818320,0
0.123958,99.504244,-192.361184,55.878401,1.406421,-2.841788,5.561598,-2.077397,2.966259,-5.573127,1.374892,0.051852,0.462133,0.011294,101.387682,188.420262,1544.127203,51.778281,0
0.125000,159.190449,-163.491949,-7.735600,0.167898,-4.364620,4.966499,0.052839,4.581756,-4.999907,-0.704189,0.033621,0.463442,-0.003573,158.647521,188.495644,1544.600807,52.113866,0
0.126042,183.293190,-110.721618,-69.271666,-1.025588,-5.116862,3.501641,2.070957,5.315399,-3.421348,-2.710922,-0.006487,0.468058,-0.018440,178.315814,188.344912,1544.810357,52.606309,0
0.127083,190.163545,-33.744822,-127.745510,-2.151518,-5.263641,1.653922,3.876438,5.485841,-1.582635,-4.508223,-0.017425,0.463648,-0.003573,185.780083,188.420198,1545.466195,53.040089,0
0.128125,156.964364,33.554086,-166.399977,-2.928410,-4.606805,-0.406035,5.009213,4.718851,0.525051,-5.536341,-0.072118,0.464269,-0.022156,148.864037,188.420278,1545.662646,52.461383,0
0.129167,84.554443,85.373070,-196.779157,-3.525153,-3.039940,-2.803076,5.608463,3.203396,2.972258,-6.130364,-0.090349,0.470814,0.007577,76.101485,188.495649,1546.430658,52.194065,0
0.130208,19.218274,140.468912,-180.131366,-3.187373,-1.186856,-4.255450,5.044009,1.335942,4.290664,-5.456376,-0.064826,0.468265,-0.003573,14.856199,188.344816,1546.454275,51.541392,0
0.131250,-44.965301,183.455649,-129.483199,-2.230333,1.066200,-5.445647,3.907367,-0.876102,5.485607,-4.302600,-0.050241,0.442083,-0.018440,-47.132137,188.420258,1546.062002,50.906102,0
0.132292,-99.543941,192.428837,-55.139271,-0.777883,3.044046,-5.582978,2.009099,-2.847304,5.538520,-2.391063,-0.024718,0.460755,-0.007290,-100.845603,188.420206,1545.615816,50.778194,0
0.133333,-158.981548,163.031077,8.669157,0.438121,4.603572,-5.000364,-0.121137,-4.459095,4.982937,-0.327213,0.088314,0.460755,-0.007290,-158.116701,188.495606,1545.190574,51.522224,1
0.134375,-183.434586,109.884906,69.792065,1.609088,5.410856,-3.539667,-2.100593,-5.189033,3.413197,1.709982,0.073729,0.464131,0.003860,-177.920094,188.344909,1545.447459,52.257819,1
0.135417,-190.045043,33.178245,128.107938,2.723759,5.509932,-1.679463,-3.929271,-5.340949,1.556846,3.526323,0.102898,0.464131,0.000144,-185.339330,188.420323,1545.353529,52.437967,1
0.136458,-157.026661,-33.216297,166.823164,3.489392,4.801723,0.347201,-5.042716,-4.644358,-0.493517,4.516362,0.117483,0.471710,-0.029590,-148.614675,188.420198,1545.779487,53.469004,1
0.137500,-84.628039,-85.446357,196.922855,4.097394,3.289901,2.760888,-5.699957,-3.080736,-2.945134,5.133232,0.146652,0.468540,-0.007290,-75.784573,188.495698,1546.056162,53.469009,1
0.138542,-19.540469,-140.918039,180.177851,3.737096,1.462503,4.238231,-5.120038,-1.246629,-4.342909,4.440205,0.110191,0.456345,0.011294,-14.584320,188.345006,1546.329718,53.464251,1
0.139583,45.061204,-183.822561,129.736262,2.813834,-0.794223,5.386813,-3.921539,1.002468,-5.524624,3.332123,0.099252,0.467714,-0.022156,47.674215,188.420220,1546.903539,52.964575,1
0.140625,99.605943,-192.607829,55.185756,1.372643,-2.845458,5.549113,-2.034869,2.995902,-5.537852,1.367277,0.055498,0.454898,-0.022156,101.376423,188.420242,1546.692089,52.785553,1
0.141667,159.326049,-163.057383,-8.938616,0.145379,-4.368289,4.945691,0.068304,4.574345,-4.920538,-0.711805,0.022683,0.457379,-0.022156,158.591229,188.495667,1545.745882,52.779184,1
0.142708,183.462689,-109.241747,-69.721277,-1.014329,-5.069158,3.472510,2.121217,5.296872,-3.333160,-2.798502,-0.013779,0.454898,0.007577,178.360847,188.344892,1545.132751,51.612624,1
0.143750,189.779347,-32.194481,-127.891330,-2.162777,-5.204929,1.583176,3.899635,5.415441,-1.529722,-4.565341,-0.064826,0.448628,-0.014723,185.599950,188.420273,1544.432034,50.935671,1
0.144792,156.478467,33.389655,-166.703769,-2.905891,-4.559102,-0.431005,5.001481,4.707735,0.503004,-5.540148,-0.057533,0.477153,-0.007290,148.650129,188.420227,1544.281211,51.162969,1
0.145833,84.644842,85.279110,-196.876370,-3.491375,-3.025262,-2.819722,5.639392,3.170049,2.967849,-6.107517,-0.112226,0.474535,-0.022156,76.427976,188.495702,1543.824026,50.812856,1
0.146875,19.918870,140.833008,-179.620996,-3.131077,-1.150161,-4.284581,5.013080,1.310005,4.303892,-5.406874,-0.061180,0.478462,-0.011006,15.272757,188.269357,1543.369182,50.108829,1
0.147917,-44.524604,183.866725,-129.300924,-2.252852,1.084547,-5.437324,3.833911,-0.916860,5.463560,-4.249290,-0.046595,0.458068,-0.014723,-47.019553,188.420247,1542.876876,49.196886,1
0.148958,-99.837739,191.982527,-54.944845,-0.811661,3.102758,-5.558009,1.939509,-2.884357,5.529701,-2.295867,-0.013779,0.455036,-0.011006,-101.217128,188.420273,1542.504111,47.965593,1
0.150000,-159.501345,163.054567,9.556229,0.449381,4.658614,-4.908810,-0.194593,-4.525790,4.894750,-0.239633,0.004452,0.448215,-0.018440,-157.846501,188.495626,1542.480063,46.416975,1
0.151042,-183.095589,108.381545,70.035099,1.597829,5.348475,-3.452275,-2.162451,-5.177917,3.338237,1.774716,0.048206,0.449731,-0.003573,-177.976385,188.344957,1541.737880,45.508148,1
0.152083,-190.169342,31.228574,128.071483,2.712500,5.495254,-1.575425,-3.967932,-5.300191,1.473068,3.549170,0.081021,0.451798,-0.022156,-185.305555,188.420245,1541.089853,44.906552,1
0.153125,-155.523771,-34.261603,166.604434,3.500651,4.772368,0.467886,-5.058180,-4.585074,-0.603752,4.504938,0.091960,0.449455,-0.007290,-147.477584,188.420278,1540.149224,43.890837,1
0.154167,-83.498047,-85.258437,197.445376,4.052357,3.194494,2.852442,-5.672894,-3.021452,-3.002456,5.159887,0.128422,0.454623,-0.022156,-75.874639,188.495617,1540.377500,42.988392,1
0.155208,-20.184565,-141.094214,179.266476,3.692059,1.367097,4.259039,-5.081377,-1.146587,-4.356137,4.421166,0.095606,0.471090,-0.007290,-15.316111,188.344728,1539.942519,41.611863,1
0.156250,44.575307,-184.503772,129.639048,2.813834,-0.849265,5.474206,-3.929271,1.054342,-5.529033,3.229311,0.110191,0.465647,-0.007290,47.415274,188.420253,1539.490002,40.071520,1
0.157292,100.057940,-191.726953,55.538154,1.372643,-2.860136,5.532467,-1.965279,3.044070,-5.489349,1.241618,0.059144,0.455794,-0.007290,101.815498,188.420292,1538.555256,38.224177,1
0.158333,159.778046,-163.397989,-9.278862,0.145379,-4.386637,4.899914,0.172689,4.644745,-4.902901,-0.848887,0.022683,0.451109,-0.014723,158.411096,188.495709,1539.355246,36.243582,1
0.159375,182.988092,-108.384361,-70.049373,-1.036847,-5.131540,3.372633,2.186941,5.285756,-3.271429,-2.878467,-0.024718,0.466060,-0.014723,178.315814,188.344891,1538.887458,35.134590,1
0.160417,190.186145,-30.644140,-128.110060,-2.117740,-5.160895,1.470814,3.961493,5.382093,-1.410669,-4.611035,-0.046595,0.427820,-0.029590,185.622467,188.344903,1538.623448,33.878428,1
0.161458,155.111176,34.963487,-166.314916,-2.894632,-4.496721,-0.530881,5.020812,4.641040,0.635285,-5.589650,-0.068472,0.480184,-0.029590,147.558071,188.420283,1538.333971,32.443620,1
0.162500,82.305758,85.455285,-197.666229,-3.491375,-2.915178,-2.915438,5.681919,3.099649,3.007534,-6.157019,-0.072118,0.445252,0.007577,75.808768,188.495600,1538.581793,32.056173,1
0.163542,19.658972,141.161868,-178.928351,-3.131077,-1.058425,-4.301227,4.997615,1.250721,4.370033,-5.444952,-0.072118,0.441876,0.007577,15.869448,188.420178,1539.369099,31.361376,1
0.164583,-44.163007,184.665385,-129.082194,-2.185296,1.135920,-5.491424,3.837777,-0.987260,5.551748,-4.230251,-0.057533,0.463924,0.015011,-46.760612,188.420278,1540.611250,30.175100,1
0.165625,-100.097637,191.348296,-55.406608,-0.789143,3.183486,-5.582978,1.881517,-2.973283,5.516473,-2.276828,-0.013779,0.459446,-0.007290,-101.599911,188.420305,1540.878189,29.071830,1
0.166667,-160.122840,163.125037,9.337499,0.460640,4.720995,-4.933779,-0.233254,-4.551727,4.921206,-0.174899,0.051852,0.452831,-0.037023,-158.229284,188.495622,1541.608707,28.355220,1
0.167708,-51.824356,-17.219593,65.417464,1.575311,10.140806,-8.953817,-2.270703,4.859651,-8.527414,1.451049,-0.447674,0.557559,18.843813,-42.538740,188.420311,1294.464669,-38.486599,1
0.168750,-55.609831,-48.966355,133.612645,59.673300,23.321553,-16.394631,-1.864760,25.768471,-30.362682,0.521936,-6.945158,0.969581,50.807432,1.672701,188.420303,909.514039,-408.240169,1
0.169792,-103.058218,-101.349100,146.554175,101.861899,27.930411,-17.559859,-1.853161,31.356013,-35.887639,0.323928,-9.942314,1.250486,58.352333,1.897867,188.420292,750.099413,-959.654873,1
0.170833,-100.843432,-99.023588,184.455239,95.050022,23.277519,-12.291363,-3.476934,23.278532,-28.665069,2.250696,-8.195796,1.200258,44.076489,1.954159,188.495738,789.281481,-1388.395784,1
0.171875,-56.457325,-56.236517,203.059449,57.883071,11.891145,-2.420216,-3.666375,6.245420,-10.105973,2.814257,-5.552319,0.797951,14.826060,1.289918,188.344878,743.350699,-1452.974470,1
0.172917,-48.954175,-50.892537,144.208903,52.838905,-1.997810,10.771832,-1.524540,-13.963104,14.255871,1.355853,-5.643473,0.454967,-19.486514,1.323693,188.420263,407.966495,-1191.436215,1
0.173958,-54.864036,-58.456323,52.208596,55.586174,-14.907015,22.790329,0.153358,-34.312429,38.084180,0.468626,-5.235102,0.487006,-51.740036,1.470051,188.420262,-114.591325,-856.681491,1
0.175000,-11.562722,-15.774957,5.376054,11.382161,-28.344625,33.148376,-1.253912,-53.172237,56.727054,2.524861,-0.702906,0.964069,-83.030933,0.727001,188.495645,-591.974016,-686.510091,1
0.176042,25.195935,19.013763,-55.042058,-18.139724,-38.754919,43.614622,-3.817153,-64.843827,66.194001,5.479746,2.206741,1.654929,-96.604322,0.209118,188.344900,-853.178533,-840.249582,1
0.177083,55.965632,51.371266,-113.187807,-56.725347,-47.847873,47.763667,-4.625174,-66.199955,66.515886,6.184197,7.902067,2.140261,-97.425712,-0.533931,188.420383,-890.440257,-1295.587759,1
0.178125,119.844110,115.722176,-115.217136,-116.377120,-50.988942,44.513512,-3.940869,-57.863105,57.970500,5.041844,11.708673,2.084245,-97.042892,-1.738572,188.420227,-825.909118,-1821.789534,1
0.179167,114.442745,110.049336,-172.536572,-103.800481,-43.796775,35.986539,-0.221656,-40.177866,42.661120,0.845602,7.898420,2.056961,-78.188073,-1.524664,188.495689,-816.532015,-2086.998735,1
0.180208,41.965024,39.485316,-220.013153,-40.354324,-29.331713,23.797419,2.430507,-16.475275,19.644138,-2.181632,4.080875,1.417638,-40.627104,-0.353798,188.420341,-916.522675,-1864.714849,1
0.181250,30.439100,30.747028,-164.504317,-35.084971,-11.655862,5.986074,1.746203,7.931317,-7.645537,-2.234942,3.760012,0.751306,0.386681,-0.398831,188.420291,-1000.145660,-1223.289146,1
0.182292,47.072590,49.468574,-54.641053,-47.819240,3.649509,-9.328354,-0.469088,30.351886,-34.260577,-0.852695,4.985127,0.399089,36.821490,-0.815389,188.420218,-798.244241,-494.677810,1
0.183333,22.822951,26.389629,8.559792,-22.305665,15.241374,-19.561555,0.222949,50.160242,-54.720117,-2.314906,1.696277,0.583879,67.699833,-0.387573,188.495707,-110.115095,85.947823,1
0.184375,-14.907500,-10.724602,60.702615,15.356694,24.881079,-29.590841,2.832584,62.887833,-65.258543,-5.319294,-1.136801,1.077272,88.654588,0.276668,188.344813,-62.958665,186.394238,1
0.185417,-47.801583,-43.046870,122.554624,44.574578,30.609126,-35.121513,5.206386,65.640846,-65.218859,-7.847701,-5.701812,1.559434,95.192263,0.817068,188.344842,-147.517451,273.513170,1
0.186458,-103.182517,-100.538695,112.991258,104.958206,35.206975,-34.039515,6.915214,58.823155,-55.721047,-9.111904,-12.381605,1.736714,92.977110,2.078000,188.420341,-281.998368,330.848843,1
0.187500,-119.816007,-117.157884,143.516257,114.888909,30.979743,-27.984490,4.881631,42.238382,-39.763487,-6.316948,-10.037114,1.567840,70.238340,2.280650,188.495665,-415.500835,326.574747,1
0.188542,-53.440245,-51.244887,200.264564,50.046598,19.450259,-19.120433,2.028430,18.643243,-16.958155,-3.251635,-4.181357,1.081199,34.758722,1.053493,188.420291,-509.268357,301.095680,1
0.189583,-24.851434,-25.582040,159.763043,29.577190,5.917243,-5.087756,2.372515,-5.826339,10.058138,-2.844196,-3.463061,0.471503,-3.727706,0.760776,188.344903,-556.208571,267.904662,1
0.190625,-37.349152,-39.781757,57.142175,39.361522,-6.481906,8.274915,3.710195,-28.595203,36.113186,-3.335408,-4.133957,0.200450,-38.504868,1.098526,188.420269,-577.016631,217.964809,1
0.191667,-15.314297,-19.192755,-4.211615,16.696551,-16.257381,17.438602,2.128949,-48.774085,55.977459,-1.005009,-1.122216,0.398331,-67.260975,0.783293,188.495745,-581.600216,157.941248,1
0.192708,12.336620,8.478489,-58.432374,-14.232747,-24.891651,26.585644,-1.698516,-62.127867,65.894163,3.172194,1.933278,0.903644,-87.628491,0.209118,188.420148,-562.643706,125.310241,1
0.193750,49.061377,43.607814,-123.650396,-43.157890,-30.839866,33.448006,-5.004054,-65.332922,65.365037,6.549749,4.602278,1.421014,-92.854171,-0.286248,188.344934,-573.732137,130.492512,1
0.194792,92.328791,89.483824,-122.508139,-93.182961,-35.382674,33.056822,-7.505438,-58.974685,55.324870,8.697372,11.938382,1.667952,-91.337758,-1.355789,188.420151,-625.460388,160.920578,1
0.195833,118.544618,116.203722,-131.889230,-115.386301,-32.043453,27.546957,-6.473182,-42.856774,38.873460,6.789643,11.066946,1.536904,-70.119118,-1.873672,188.495767,-704.421075,152.766213,1
0.196875,58.621114,56.221955,-194.907799,-54.056892,-19.816770,19.415329,-3.260431,-19.143067,16.367966,3.354970,4.237661,1.000931,-34.840202,-0.657773,188.495738,-785.869450,114.099081,1
0.197917,22.054556,22.396326,-160.360597,-24.872786,-5.718655,6.822541,-3.449871,5.363567,-10.608643,2.901837,3.202147,0.433332,2.940053,-0.207440,188.344871,-844.903450,58.284796,1
0.198958,33.557880,35.809127,-58.286554,-35.231342,6.489681,-6.148946,-4.493726,28.321400,-36.522590,3.073190,3.851166,0.146157,37.312095,-0.578964,188.420254,-868.125496,2.370897,1
0.200000,13.511812,17.017111,4.331010,-13.985043,15.468881,-15.221080,-2.742370,48.578093,-56.311904,0.476242,1.207689,0.301665,65.313712,-0.229956,188.495702,-867.337778,-43.174847,1
0.201042,-6.251757,-2.561820,63.169404,8.218298,21.248301,-23.506685,1.560629,62.150485,-65.955226,-4.108400,-2.051991,0.775283,84.830104,0.152827,188.495743,-861.198725,-59.805481,1
0.202083,-49.462672,-44.479761,120.561750,46.195918,26.341529,-30.893399,5.426755,65.666783,-65.148309,-7.961936,-4.097495,1.267574,91.795199,0.862101,188.344675,-862.406754,-58.507406,1
0.203125,-85.306035,-82.099029,130.696244,84.623910,29.328480,-31.505144,8.368877,59.534567,-54.773029,-10.737852,-10.853857,1.523193,88.673171,1.650184,188.420311,-893.697810,-40.838232,1
0.204167,-112.889153,-111.156184,123.210814,111.848898,27.504752,-26.969077,8.508058,43.968741,-37.589661,-9.915359,-11.721647,1.449607,68.970945,2.280650,188.495618,-937.720558,-39.844476,1
0.205208,-63.531079,-61.580496,187.432399,60.776712,17.520116,-19.016395,4.951221,20.069771,-15.309046,-5.993282,-4.724637,0.960142,34.134316,1.278659,188.495691,-977.389878,-60.385940,1
0.206250,-23.789241,-23.749819,160.006076,24.578061,5.440212,-8.138157,4.723120,-4.596190,11.429456,-5.250752,-2.748410,0.409149,-2.857999,0.681968,188.344818,-1004.917157,-82.227827,1
0.207292,-28.139713,-30.526689,61.200833,31.063418,-5.219607,4.263200,5.314637,-27.783749,37.140572,-4.999435,-3.302629,0.092071,-36.631651,0.952168,188.420144,-1012.947162,-105.094755,1
0.208333,-11.110725,-14.518241,-4.624772,11.573569,-14.107070,13.185519,3.381574,-48.170127,56.749101,-2.238750,-0.841461,0.209821,-64.417700,0.659451,188.495750,-1010.950418,-125.033282,1
0.209375,6.505858,2.065714,-66.087928,-3.975525,-19.064528,21.171494,-1.222983,-61.898140,66.216048,2.776178,1.583245,0.646578,-82.220693,0.423027,188.495636,-1014.171027,-133.085534,1
0.210417,40.563833,36.513828,-118.449481,-41.818033,-25.203556,28.483301,-6.082704,-65.870186,64.827092,7.505518,4.383508,1.127431,-89.932845,-0.331281,188.344872,-1016.943349,-116.992576,1
0.211458,82.780354,78.889825,-134.003621,-79.108836,-28.241879,30.514127,-9.237463,-59.841717,54.394490,10.433748,9.294905,1.403927,-85.926243,-1.029297,188.420274,-1049.129254,-100.328651,1
0.212500,108.205186,106.067778,-124.816957,-104.689966,-27.074987,26.889435,-10.192396,-44.716818,36.637902,10.776454,11.803474,1.343708,-68.253334,-1.659763,188.495669,-1102.577660,-93.834789,1
0.213542,67.649754,65.958568,-175.307153,-64.832043,-17.607747,19.469429,-6.871393,-20.925301,14.330831,6.713487,5.666961,0.951047,-34.379331,-0.950489,188.495721,-1146.358765,-120.853216,1
0.214583,31.885491,31.310789,-157.820897,-29.860656,-5.226946,9.331943,-5.719288,4.281629,-11.940277,5.106577,2.363527,0.401914,2.259897,-0.320023,188.344867,-1175.649237,-140.954329,1
0.215625,21.478260,23.629552,-67.242336,-24.140931,5.697075,-2.411893,-5.827539,27.702620,-37.461789,4.421166,2.877638,0.067749,35.598696,-0.331281,188.420274,-1180.532620,-157.336175,1
0.216667,11.613425,14.632874,7.283866,-10.956291,13.480027,-11.042904,-3.821020,48.088998,-57.039452,1.591939,0.595132,0.137338,63.172893,-0.139890,188.495647,-1179.156814,-176.020098,1
0.217708,-15.619395,-11.029973,62.780551,11.460976,17.721937,-19.449194,0.961379,61.842948,-66.352071,-3.529608,-0.819584,0.535649,79.823709,0.220377,188.495727,-1177.499523,-190.235526,1
0.218750,-23.608443,-19.862220,128.581853,25.839103,20.584126,-26.715224,6.776033,66.330026,-64.394304,-9.306104,-4.163126,1.009819,87.595328,0.524351,188.269337,-1189.911159,-164.527016,1
0.219791,-76.582492,-73.161076,129.614745,76.787437,24.132506,-29.636617,10.433389,60.549810,-53.705958,-12.641773,-8.363520,1.301404,83.808011,1.492567,188.495651,-1214.588926,-146.276696,1
0.220833,-113.702747,-111.156184,128.545398,107.243844,23.460993,-26.698578,11.334196,45.454553,-35.856774,-13.091099,-11.094505,1.300783,66.952777,2.145550,188.495705,-1267.955530,-140.698926,1
0.221875,-74.661505,-73.161076,158.912426,70.786230,16.547706,-20.722622,8.856009,21.989099,-13.064670,-9.690696,-6.390939,0.960211,34.966857,1.515084,188.495703,-1311.196022,-170.846042,1
0.222917,-37.789849,-37.738126,150.770805,38.156777,6.166767,-10.248052,6.690978,-3.729158,12.650855,-7.013783,-2.755703,0.422308,-1.534853,0.952168,188.269622,-1336.465934,-193.048802,1
0.223958,-16.658988,-18.511544,76.682063,18.734484,-4.082070,0.717577,5.971879,-27.550317,37.652061,-5.661999,-2.168669,0.062168,-34.977720,0.704485,188.495600,-1337.293128,-193.961849,1
0.225000,-10.048532,-13.367230,-6.119428,11.145716,-11.039391,9.327782,3.915100,-47.940400,57.264999,-2.775655,-0.502367,0.092209,-61.816010,0.625676,188.420206,-1337.107650,-204.262058,1
0.226042,21.760758,17.627852,-56.415197,-19.074246,-16.763768,17.426118,-0.971684,-61.749929,66.493839,2.380163,1.393644,0.438362,-79.161849,0.085277,188.495633,-1328.169910,-212.913167,1
0.227083,24.325841,19.154703,-134.550446,-19.468322,-18.844360,25.699238,-6.983511,-66.329639,64.364106,8.545059,2.673452,0.912050,-84.952467,0.175343,188.269514,-1349.776257,-198.180949,1
0.228125,58.779313,55.752155,-137.308875,-61.792032,-23.119295,28.691378,-11.448887,-60.934771,53.199547,12.638488,8.102606,1.194471,-82.387944,-0.736581,188.495600,-1371.776531,-172.495246,1
0.229167,121.719897,119.081249,-114.876889,-115.307486,-23.801817,26.215268,-12.751772,-45.961788,35.218081,13.183010,11.209147,1.250762,-66.131099,-1.839897,188.420171,-1409.552259,-174.058845,1
0.230208,87.876621,85.936831,-149.193210,-80.369877,-17.149063,21.208948,-10.347041,-22.574144,12.231964,10.231932,7.019692,0.962209,-35.639292,-1.164397,188.495683,-1455.650674,-201.167097,1
0.231250,38.303848,38.416520,-141.865752,-39.025726,-6.272746,11.333639,-7.903649,3.344197,-13.254273,7.025730,3.548534,0.453382,0.527915,-0.500156,188.344907,-1474.542049,-231.427922,1
0.232292,16.381993,17.944967,-80.742844,-17.047572,4.706317,0.459563,-6.272144,27.609988,-37.814540,4.836221,1.732739,0.063202,34.517136,-0.162406,188.495718,-1476.965983,-227.502871,1
0.233333,6.358959,9.629500,2.970023,-7.713612,11.652629,-8.475241,-4.080050,48.092703,-57.343700,1.972724,0.544086,0.059757,60.790488,-0.094856,188.495759,-1475.942783,-232.958264,1
0.234375,-21.902154,-18.253154,53.727555,21.211530,15.872523,-15.687171,1.034835,61.891116,-66.479943,-3.457259,-2.216069,0.369393,78.452246,0.445543,188.495803,-1468.125296,-231.210853,1
0.235416,-34.230372,-29.046818,126.929226,28.608891,17.292609,-24.617813,6.950009,66.404131,-64.310526,-9.523151,-1.771236,0.818690,83.172455,0.546868,188.344907,-1475.859416,-234.469085,1
0.236458,-45.417298,-42.212975,154.209729,47.670886,19.387878,-28.138467,11.686014,61.164884,-52.837310,-14.073522,-7.007143,1.076032,80.336613,0.963426,188.495823,-1500.436178,-213.642547,1
0.237500,-117.861120,-116.124323,100.219851,116.746694,21.336368,-25.887080,14.117807,46.677291,-34.331127,-15.490039,-11.856555,1.196813,65.592465,2.381975,188.495790,-1515.768348,-215.176969,1
0.238542,-99.329242,-97.672912,142.689944,92.223937,16.000955,-21.009767,11.368991,23.082153,-11.419970,-12.226719,-7.659808,0.959039,35.647013,1.886609,188.495638,-1557.785670,-235.846157,1
0.239583,-39.010241,-39.311957,136.079434,39.800635,6.621782,-12.357948,8.732293,-2.902883,13.991308,-8.982437,-3.824032,0.466956,-0.103924,0.952168,188.344887,-1572.497901,-264.711926,1
0.240625,-15.969693,-17.712883,80.728570,17.845000,-3.146355,-1.300764,6.505404,-27.468802,38.172368,-6.099901,-1.417557,0.067473,-34.345881,0.659451,188.495745,-1576.413583,-268.029204,1
0.241667,-2.692281,-6.108814,0.491082,4.930582,-10.320174,7.908700,4.054280,-48.010800,57.586884,-2.958432,-0.356520,0.043496,-60.637816,0.524351,188.495667,-1573.825033,-270.423316,1
0.242708,22.370954,18.555708,-50.849731,-20.447881,-14.345586,14.471432,-1.172723,-61.942603,66.533523,2.551516,2.647928,0.325297,-77.723486,0.062760,188.495546,-1571.735532,-264.070375,1
0.243750,38.597646,33.882946,-117.623167,-35.006156,-17.248139,23.264743,-7.230943,-66.459323,64.311194,8.704988,2.170280,0.760263,-82.789348,-0.151148,188.344966,-1563.862425,-263.415677,1
0.244791,42.089323,38.216855,-163.835975,-40.556991,-18.855368,27.775841,-11.792972,-61.094097,52.824750,13.156355,5.718008,1.081406,-78.782745,-0.274990,188.495693,-1586.458935,-256.189300,1
0.245833,107.063894,105.703683,-100.149063,-108.484350,-21.559769,25.703400,-15.106243,-47.002968,33.718890,15.528640,12.397800,1.174490,-65.473243,-1.761088,188.495758,-1596.815176,-250.803261,1
0.246875,106.611897,105.057707,-131.548983,-99.825948,-16.650015,20.909318,-12.454080,-23.485640,10.882693,12.139661,8.598486,0.942503,-36.051846,-1.648505,188.495714,-1624.851199,-270.128297,1
0.247917,41.784225,41.846063,-134.805631,-40.838474,-6.470897,12.860920,-9.283856,2.777291,-14.325753,8.560290,3.971490,0.482045,-0.419843,-0.533931,188.344923,-1640.038465,-288.326579,1
0.248958,15.206801,16.829191,-79.527676,-16.833645,3.877016,2.045105,-6.813401,27.495125,-38.334847,5.319817,1.444691,0.076430,33.825830,-0.139890,188.495702,-1642.293063,-296.840845,1
0.250000,0.878496,3.909680,-2.802021,-1.960110,11.285682,-7.339143,-4.083916,48.163103,-57.546532,1.972724,0.143006,0.034057,60.374218,0.017727,188.420287,-1639.205361,-295.682195,1
0.251042,-24.150839,-20.484706,48.453730,22.157312,14.419412,-13.881067,1.181748,62.083790,-66.462305,-3.624804,-2.664548,0.296359,76.809465,0.468060,188.495741,-1638.272989,-290.706632,1
0.252083,-36.275659,-32.347166,113.768965,36.096325,16.125717,-22.183318,7.576321,66.733900,-64.028325,-9.968668,-2.941658,0.716856,82.354781,0.681968,188.344966,-1630.761376,-279.537144,1
0.253125,-43.428512,-39.182762,166.069760,40.915306,16.716502,-27.580822,11.933446,61.220463,-52.691800,-14.279145,-4.593375,1.073758,77.314936,0.783293,188.495721,-1645.223956,-278.903234,1
0.254166,-95.634167,-94.525249,111.338631,98.540405,19.197065,-25.862110,15.579203,47.373881,-33.211143,-17.298764,-12.250342,1.139833,64.897442,2.055484,188.420256,-1664.071646,-269.212451,1
0.255208,-109.420075,-108.278656,117.220040,105.138355,15.711066,-21.184551,13.561085,23.975122,-10.035423,-14.126832,-9.431849,0.982397,36.252835,2.246875,188.495642,-1677.976714,-289.571458,1
0.256250,-45.315599,-45.301912,136.857141,44.270577,6.856628,-13.315099,9.559644,-2.621283,14.732085,-9.926782,-4.031864,0.503955,0.635699,1.076009,188.344840,-1693.992582,-295.908810,1
0.257291,-13.608009,-15.528312,79.294673,16.246179,-2.291368,-2.840530,6.880419,-27.450275,38.604487,-6.484493,-1.443080,0.095447,-33.416706,0.625676,188.495640,-1694.665350,-303.923249,1
0.258333,0.132701,-2.890681,5.047959,1.237532,-9.560593,6.597818,3.911233,-48.188653,57.683890,-2.927969,0.153945,0.028476,-60.359064,0.411768,188.420450,-1692.166220,-300.310969,1
0.259375,26.902224,22.960086,-45.053384,-23.690559,-13.534632,13.551734,-1.366029,-62.109340,66.559979,2.753331,2.706267,0.272864,-76.530425,-0.016048,188.495821,-1691.082747,-296.856091,1
0.260416,32.439187,28.597691,-113.722481,-32.439036,-15.369369,21.150686,-7.903649,-66.789092,63.980490,9.302819,3.621457,0.694257,-82.038574,-0.151148,188.344936,-1690.070778,-283.065042,1
0.261458,44.575307,40.213506,-162.146892,-42.054478,-17.178419,27.322234,-12.384490,-61.312708,52.613099,13.499061,4.124629,1.070795,-76.671660,-0.320023,188.495680,-1696.252724,-280.660580,1
0.262500,87.322924,85.584480,-126.396674,-87.924868,-19.240663,26.052968,-15.867870,-47.343852,33.031027,16.632915,11.530011,1.135355,-64.283899,-1.344530,188.420354,-1721.787018,-270.227462,1
0.263541,108.408585,107.723824,-102.822431,-105.545673,-16.363796,21.562678,-14.796953,-24.437893,9.427596,14.279668,10.366881,0.951116,-36.884387,-1.772347,188.495776,-1727.245067,-292.389379,1
0.264583,49.411675,49.198439,-138.232402,-47.177460,-6.856192,13.555895,-9.902437,2.636491,-14.863698,9.180968,4.201199,0.517046,-1.096283,-0.669031,188.420282,-1743.016006,-293.727602,1
0.265625,13.410113,15.102675,-79.637042,-14.705638,2.911945,3.451702,-7.006708,27.539588,-38.661142,5.586365,1.492091,0.113016,32.766571,-0.117373,188.495528,-1743.585752,-298.167691,1
