1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,145.856538,-163.527184,1.451064,0.291750,-3.025262,3.797109,-0.171396,3.258975,-3.778508,-0.361483,0.029975,0.404463,-0.003573,149.055428,188.495341,1170.098735,25.217826,0
0.001042,183.858186,-115.478347,-60.753344,-0.901736,-3.905936,2.827473,1.502637,4.107482,-2.773168,-2.002663,0.000805,0.403499,0.026161,175.433683,188.649075,1168.823351,25.314665,0
0.002083,183.937286,-40.486458,-116.517365,-2.027666,-3.924283,1.470814,2.817120,4.200113,-1.388622,-3.263059,0.000805,0.375801,-0.018440,170.108495,188.495814,1168.008758,26.440679,0
0.003125,157.179063,23.124517,-165.172659,-2.883372,-3.586691,-0.085598,3.837777,3.836997,0.114978,-4.249290,-0.035656,0.402121,0.007577,145.689189,188.495740,1166.978116,27.344765,0
0.004167,99.718942,81.039161,-180.119215,-3.243670,-2.386774,-1.754371,4.150933,2.625375,1.909597,-4.557725,-0.053887,0.416452,0.033594,92.876388,188.495600,1165.429588,27.492739,0
0.005208,24.981236,133.116536,-184.445210,-3.333744,-1.003383,-3.215068,4.089075,1.187731,3.272097,-4.325447,-0.039302,0.410940,0.011294,28.884071,188.646478,1164.197325,26.584760,0
0.006250,-41.688323,164.640143,-142.558398,-2.534334,0.603847,-3.918366,3.010426,-0.427765,3.929095,-3.270675,-0.053887,0.419346,-0.040740,-37.810244,188.495664,1162.759579,26.812569,0
0.007292,-93.441981,191.947292,-64.471755,-1.025588,2.401888,-4.363650,1.634085,-2.184061,4.383261,-1.979816,-0.017425,0.406530,0.018727,-104.211842,188.495752,1161.340826,27.794098,0
0.008333,-145.466837,163.688797,-1.659764,0.201676,3.410993,-3.785197,0.130162,-3.140020,3.704216,-0.407178,0.051852,0.403223,0.026161,-148.254408,188.495707,1159.811183,28.381749,0
0.009375,-183.841384,115.616471,60.678312,1.417680,4.302675,-2.811399,-1.594131,-4.044105,2.787064,1.283504,0.084667,0.401018,0.003860,-175.240613,188.570975,1159.039126,29.026222,0
0.010417,-184.112582,40.894717,116.685366,2.487314,4.287997,-1.458902,-2.800362,-4.066337,1.314330,2.502014,0.073729,0.409080,-0.007290,-169.802842,188.495674,1157.194992,29.414580,0
0.011458,-157.083160,-22.481358,165.887485,3.399317,3.979762,0.051733,-3.844216,-3.732863,-0.158404,3.442550,0.113837,0.404946,0.007577,-145.642477,188.495729,1155.797566,30.262403,0
0.012502,-100.233236,-81.065468,180.153548,3.714578,2.779844,1.732991,-4.126444,-2.524946,-1.878064,3.739562,0.088314,0.402190,-0.007290,-92.638285,188.495721,1153.892565,31.332254,0
0.013542,-25.190432,-133.365998,184.588908,3.883467,1.414800,3.164557,-4.029790,-1.183639,-3.244972,3.594864,0.077375,0.418726,0.022444,-28.409543,188.571051,1153.428805,31.879039,0
0.014584,41.456528,-164.537255,143.188162,3.039020,-0.192429,3.863694,-3.024598,0.454089,-3.928427,2.536284,0.110191,0.418381,0.011294,37.868214,188.495678,1152.903233,32.813657,0
0.015625,93.583083,-191.750443,65.247340,1.530273,-1.961115,4.338108,-1.706248,2.251143,-4.342909,1.234002,0.070083,0.407908,0.000144,104.573788,188.495734,1151.850941,33.557195,0
0.016667,145.528840,-164.079199,2.277377,0.336788,-2.955542,3.792948,-0.225522,3.192281,-3.685911,-0.285327,0.022683,0.407977,-0.018440,148.548804,188.495680,1150.396374,34.024053,0
0.017709,183.790387,-116.183048,-60.133608,-0.856698,-3.836216,2.806665,1.479440,4.107482,-2.733484,-1.953161,0.015390,0.403499,0.018727,175.647591,188.495624,1149.963796,33.917391,0
0.018750,184.174584,-41.672704,-116.152815,-1.960110,-3.894927,1.479137,2.747529,4.114892,-1.401850,-3.164055,-0.010133,0.410389,0.003860,170.209820,188.495626,1148.378704,34.331198,0
0.019792,157.066064,21.938271,-165.512905,-2.905891,-3.583022,-0.027336,3.775919,3.799944,0.114978,-4.211212,-0.028364,0.417899,0.007577,146.094489,188.495575,1147.666158,34.013943,0
0.020834,100.860235,80.733791,-179.815423,-3.243670,-2.427138,-1.725240,4.116138,2.632785,1.803772,-4.492992,-0.024718,0.422515,0.000144,93.394271,188.495568,1146.477895,34.861043,0
0.021875,26.009530,132.916871,-184.275086,-3.345004,-1.062094,-3.198422,4.004020,1.247016,3.144224,-4.298792,-0.039302,0.420173,0.011294,29.390696,188.495559,1145.197903,36.058840,0
0.022917,-40.806929,164.463968,-143.178133,-2.523075,0.526788,-3.860105,3.014292,-0.375891,3.898229,-3.308753,-0.028364,0.416245,-0.007290,-37.134744,188.495740,1145.113843,36.679795,0
0.023959,-93.295082,191.289571,-65.662619,-1.025588,2.365193,-4.355327,1.657282,-2.161830,4.365624,-1.964585,-0.032010,0.407839,0.000144,-103.750251,188.495559,1144.628932,36.404672,0
0.025000,-145.365138,164.029403,-2.668353,0.201676,3.381637,-3.760228,0.153358,-3.140020,3.646894,-0.452872,0.029975,0.405841,0.000144,-147.950434,188.495718,1144.145235,36.307306,0
0.026042,-183.366787,116.415132,60.155790,1.417680,4.258641,-2.840530,-1.547737,-4.025579,2.742971,1.226387,0.055498,0.402672,-0.003573,-175.173063,188.495582,1143.367354,36.263778,0
0.027084,-184.157782,42.186668,116.478788,2.476055,4.280658,-1.454741,-2.750103,-4.044105,1.398109,2.502014,0.081021,0.411147,-0.003573,-169.971717,188.495693,1143.478045,36.757026,0
0.028125,-157.320459,-21.447797,165.693058,3.455614,3.961414,0.047571,-3.832618,-3.721747,-0.145176,3.450166,0.106545,0.419552,-0.003573,-146.059035,188.495725,1143.429956,36.476145,0
0.029167,-101.397128,-80.536942,180.019879,3.725837,2.816539,1.728829,-4.134176,-2.532356,-1.838379,3.758601,0.081021,0.424789,-0.011006,-93.471401,188.495857,1143.580816,36.567921,0
0.030209,-26.557723,-133.060628,184.515998,3.838430,1.392783,3.168718,-4.064586,-1.146587,-3.209697,3.572017,0.110191,0.420310,0.022444,-29.231400,188.420292,1142.967251,35.923781,0
0.031250,40.688133,-164.419805,143.710684,3.106575,-0.207107,3.838724,-3.101920,0.431857,-3.897561,2.509629,0.081021,0.420241,-0.011006,37.305298,188.495602,1142.403227,35.763596,0
0.032292,93.390984,-191.268898,66.523266,1.575311,-1.950107,4.388046,-1.764240,2.206680,-4.378184,1.237810,0.051852,0.412249,0.029877,104.022130,188.495702,1142.513379,35.923552,0
0.033334,145.393241,-164.208394,3.164449,0.336788,-2.944534,3.747171,-0.229388,3.195986,-3.703548,-0.277711,0.037267,0.407357,0.015011,148.346154,188.495702,1142.733796,35.814174,0
0.034375,183.383590,-117.169629,-59.598935,-0.867958,-3.847224,2.873250,1.463975,4.055608,-2.817262,-1.911275,-0.021072,0.405841,-0.014723,175.726399,188.495665,1142.607945,36.760210,0
0.035417,184.276284,-42.952910,-115.970540,-1.948850,-3.935291,1.495783,2.762994,4.103776,-1.428306,-3.156439,-0.042949,0.413834,-0.003573,170.648895,188.495586,1142.617569,36.731052,0
0.036459,157.337262,20.634574,-165.610119,-2.917150,-3.597700,-0.023175,3.752722,3.818471,0.101750,-4.127439,-0.039302,0.426856,0.022444,146.623630,188.495620,1141.976005,37.041554,0
0.037500,102.261426,80.064326,-179.463025,-3.266189,-2.482180,-1.679463,4.089075,2.629080,1.764087,-4.470145,-0.064826,0.421482,-0.018440,94.385004,188.495736,1141.543557,36.967838,0
0.038542,27.263821,132.775931,-184.287238,-3.356263,-1.076772,-3.140160,4.019485,1.284068,3.210365,-4.325447,-0.046595,0.423549,0.007577,30.032420,188.420307,1142.556324,36.671191,0
0.039584,-40.388832,163.958933,-144.077357,-2.601890,0.541465,-3.810166,3.041355,-0.331428,3.840907,-3.320177,-0.024718,0.418657,0.033594,-36.414212,188.495685,1141.966474,37.134829,0
0.040625,-93.193383,191.019436,-66.841331,-1.059366,2.350516,-4.334519,1.684345,-2.102545,4.312711,-1.976008,-0.002841,0.412387,0.033594,-103.401243,188.495736,1141.088687,37.463997,0
0.041667,-145.127839,164.440478,-3.567577,0.190417,3.304579,-3.751905,0.222949,-3.058504,3.646894,-0.460487,0.008098,0.407908,0.003860,-147.578909,188.495615,1140.369078,37.753580,0
0.042709,-183.298987,116.967147,59.548206,1.338865,4.232955,-2.857176,-1.489745,-3.981116,2.782655,1.192116,0.051852,0.406806,-0.003573,-175.375712,188.420392,1140.044532,38.310563,0
0.043750,-184.519379,43.161504,116.211451,2.453536,4.310014,-1.525487,-2.734638,-4.051516,1.406927,2.425857,0.095606,0.413007,-0.014723,-170.377016,188.495617,1139.701239,38.771022,0
0.044792,-157.207460,-20.073631,166.081912,3.421836,3.968753,0.001794,-3.805555,-3.729158,-0.109901,3.450166,0.113837,0.422102,0.007577,-146.723276,188.495613,1139.783583,38.907650,0
0.045834,-102.719220,-79.785262,179.631026,3.782133,2.831217,1.683052,-4.130310,-2.573114,-1.767829,3.728139,0.102898,0.419415,-0.007290,-94.484650,188.495703,1139.356614,39.569408,0
0.046875,-27.292218,-132.943177,184.418784,3.917245,1.392783,3.089649,-4.022058,-1.194755,-3.165604,3.545362,0.106545,0.425409,0.000144,-29.816833,188.420358,1138.803539,40.130881,0
0.047917,40.111836,-164.126179,144.597756,3.072797,-0.093353,3.809594,-3.078723,0.405920,-3.888742,2.547708,0.077375,0.418588,-0.029590,36.573507,188.495680,1139.052964,40.411708,0
0.048959,93.379684,-191.010507,67.471096,1.575311,-1.931759,4.350593,-1.787437,2.180743,-4.364956,1.253041,0.073729,0.415901,-0.003573,103.718155,188.495611,1138.843560,40.580899,0
0.050000,145.155942,-164.760410,4.124431,0.359306,-2.893161,3.776302,-0.298978,3.140407,-3.721186,-0.254864,0.055498,0.409217,-0.018440,147.997146,188.495613,1138.591604,40.943360,0
0.051042,183.281890,-117.181374,-59.270840,-0.845439,-3.828877,2.885734,1.433046,4.066724,-2.795215,-1.941738,-0.017425,0.404739,-0.018440,175.816466,188.344865,1138.620611,40.308100,0
0.052084,184.615281,-43.493181,-115.715355,-1.948850,-3.902266,1.524914,2.716600,4.100071,-1.441535,-3.175479,-0.046595,0.413765,0.015011,170.952870,188.495721,1138.860366,40.090184,0
0.053125,157.099963,20.012089,-165.670877,-2.928410,-3.572014,-0.014852,3.752722,3.840702,0.070884,-4.173133,-0.064826,0.419552,0.026161,147.164030,188.420350,1139.468613,40.224164,0
0.054167,102.656923,79.653250,-179.438721,-3.243670,-2.467502,-1.662817,4.089075,2.662428,1.794953,-4.473953,-0.002841,0.419208,0.000144,95.161828,188.495711,1139.900617,40.053696,0
0.055209,27.388120,132.470561,-184.177873,-3.333744,-1.058425,-3.119353,4.038816,1.287774,3.144224,-4.310215,-0.035656,0.424031,0.000144,30.629112,188.269503,1139.095716,40.439900,0
0.056250,-40.072434,164.017658,-144.308238,-2.568112,0.482754,-3.793520,3.060686,-0.327723,3.871773,-3.301137,0.015390,0.414523,-0.029590,-36.008912,188.495721,1139.306027,40.112688,0
0.057292,-92.956084,190.749301,-67.400308,-1.070625,2.350516,-4.355327,1.703675,-2.132188,4.387671,-1.983624,-0.013779,0.412869,0.022444,-102.995943,188.495519,1140.330543,39.800271,0
0.058334,-145.048740,164.734103,-3.895672,0.167898,3.315587,-3.776874,0.230681,-3.091852,3.761538,-0.464295,0.015390,0.410527,0.007577,-147.567651,188.495598,1141.850223,40.099192,0
0.059375,-183.118188,117.389968,59.256566,1.395162,4.229286,-2.865499,-1.516808,-3.992232,2.760608,1.203539,0.055498,0.405290,0.037311,-175.386971,188.344874,1141.862117,39.593429,0
0.060417,-184.519379,43.314189,115.761839,2.476055,4.328361,-1.458902,-2.792630,-4.051516,1.384880,2.479167,0.062790,0.411078,-0.011006,-170.512116,188.495548,1142.131197,38.778886,0
0.061459,-157.309159,-20.179336,165.595845,3.444354,3.968753,0.076702,-3.840350,-3.769916,-0.140766,3.469205,0.084667,0.416176,0.007577,-146.970959,188.420182,1142.658759,38.561701,0
0.062500,-102.142924,-79.750027,179.788998,3.782133,2.816539,1.732991,-4.192168,-2.550883,-1.816332,3.762409,0.110191,0.420104,0.029877,-94.777366,188.495647,1143.104971,37.953676,0
0.063542,-26.862821,-132.696532,184.819790,3.815911,1.403792,3.127103,-4.049121,-1.191050,-3.253791,3.587248,0.117483,0.410664,-0.022156,-30.188358,188.269550,1144.329656,37.460676,0
0.064584,40.315235,-163.985239,144.670666,3.162872,-0.159404,3.872017,-3.070991,0.483731,-3.901971,2.543900,0.091960,0.420999,-0.003573,36.201982,188.495615,1144.595000,36.538553,0
0.065625,92.950287,-191.057487,67.458944,1.586570,-2.001479,4.383885,-1.748776,2.217796,-4.364956,1.256849,0.051852,0.414178,0.000144,103.346630,188.420263,1144.806755,36.127624,0
0.066667,144.873444,-164.830880,3.857095,0.370565,-2.929856,3.730525,-0.256451,3.162639,-3.747642,-0.262480,0.008098,0.409355,0.015011,147.997146,188.495683,1145.236179,36.050720,0
0.067709,183.168891,-117.568959,-59.064261,-0.856698,-3.839885,2.852442,1.483306,4.081545,-2.812853,-1.956969,-0.006487,0.405497,-0.018440,175.985341,188.344916,1145.609427,35.870242,0
0.068750,184.603982,-43.164320,-115.253591,-1.971369,-3.927952,1.524914,2.720466,4.159355,-1.419488,-3.190710,-0.006487,0.413283,-0.018440,170.997903,188.495732,1146.203441,35.629599,0
0.069792,157.314662,20.235244,-165.403540,-2.928410,-3.568344,0.010117,3.756588,3.829587,0.070884,-4.218827,-0.042949,0.421482,-0.037023,147.299130,188.420332,1146.560350,35.336946,0
0.070834,102.238826,79.700230,-179.475176,-3.243670,-2.474841,-1.675302,4.116138,2.666133,1.790544,-4.492992,-0.017425,0.427889,-0.003573,95.263153,188.495618,1146.725318,35.501073,0
0.071875,26.890924,132.282640,-184.530272,-3.367522,-1.065764,-3.123514,4.023351,1.328532,3.157453,-4.344486,-0.061180,0.422653,-0.014723,30.786728,188.269492,1147.314853,36.052475,0
0.072917,-40.377532,163.583092,-144.745698,-2.534334,0.504771,-3.880912,3.068418,-0.335133,3.858545,-3.350639,-0.028364,0.418243,-0.018440,-35.536062,188.495633,1147.594528,36.356120,0
0.073959,-92.718786,190.901986,-67.120820,-1.059366,2.343177,-4.334519,1.680478,-2.106251,4.374442,-2.010279,0.019036,0.409493,-0.003573,-102.838327,188.420381,1147.395694,36.877106,0
0.075000,-144.348145,165.015983,-3.579728,0.145379,3.297240,-3.776874,0.230681,-3.088146,3.721854,-0.475719,0.022683,0.406599,0.011294,-147.286192,188.495658,1146.894533,36.759124,0
0.076042,-182.959989,117.014127,59.317324,1.383902,4.287997,-2.886307,-1.497478,-4.014463,2.773836,1.207347,0.073729,0.405704,-0.003573,-175.364454,188.269443,1147.153780,36.858120,0
0.077084,-184.790577,42.691703,115.312227,2.464795,4.280658,-1.550456,-2.734638,-4.032989,1.358424,2.429665,0.091960,0.418932,-0.007290,-170.365758,188.495745,1146.409907,37.019796,0
0.078125,-157.071861,-20.496451,165.571542,3.478132,3.943067,0.005956,-3.797823,-3.751389,-0.131948,3.511092,0.081021,0.428441,-0.022156,-146.813343,188.420188,1146.602561,36.903946,0
0.079167,-102.131624,-79.562107,179.740391,3.759615,2.809200,1.699698,-4.145774,-2.584230,-1.807513,3.785256,0.106545,0.424169,0.003860,-94.889950,188.495734,1146.996272,37.252239,0
0.080208,-26.263925,-132.379417,184.880548,3.894726,1.447825,3.160395,-4.076184,-1.216987,-3.222926,3.591056,0.110191,0.421826,0.015011,-30.109550,188.269474,1146.736848,37.869520,0
0.081250,40.699433,-163.785574,144.962306,3.084057,-0.155734,3.884501,-3.090322,0.405920,-3.884333,2.604825,0.066437,0.414385,-0.014723,36.066882,188.495674,1146.911900,39.301619,0
0.082292,92.724289,-191.339368,67.240214,1.552792,-1.931759,4.371400,-1.752642,2.210385,-4.448734,1.298736,0.091960,0.410527,0.000144,103.279080,188.420160,1148.036362,39.887883,0
0.083333,144.150249,-165.465110,3.917853,0.370565,-2.984898,3.801271,-0.240986,3.203396,-3.730005,-0.232017,0.015390,0.407702,0.018727,147.558071,188.495707,1148.271545,39.677845,0
0.084375,183.078492,-117.157884,-58.845531,-0.822920,-3.854563,2.852442,1.525833,4.118597,-2.804034,-1.953161,-0.010133,0.401983,-0.025873,175.681366,188.269425,1148.492654,39.579480,0
0.085417,184.931679,-42.565325,-114.864738,-1.881295,-3.960978,1.533237,2.790057,4.159355,-1.450353,-3.232596,-0.028364,0.403912,0.029877,170.671412,188.420244,1148.880396,39.619903,0
0.086459,156.930464,20.728535,-165.282024,-2.894632,-3.627056,-0.031498,3.822313,3.836997,0.084112,-4.256906,-0.046595,0.414798,0.029877,147.085221,188.420291,1149.247623,39.494347,0
0.087500,101.956328,79.535800,-179.912636,-3.266189,-2.445485,-1.704433,4.154799,2.677249,1.834637,-4.492992,-0.046595,0.388823,0.003860,95.240637,188.495658,1149.597967,39.180429,0
0.088542,26.472827,131.977270,-184.858367,-3.378782,-1.029069,-3.190099,4.050414,1.287774,3.214775,-4.374949,-0.053887,0.434986,0.015011,30.685403,188.269518,1150.320853,38.445649,0
0.089584,-40.513131,163.947188,-144.441907,-2.579371,0.622194,-3.926689,3.068418,-0.372186,3.959960,-3.350639,-0.024718,0.387996,-0.022156,-35.772487,188.420224,1151.530617,37.811935,0
0.090625,-92.391088,191.407021,-66.646904,-1.070625,2.398219,-4.376134,1.703675,-2.169240,4.365624,-2.002663,-0.024718,0.408666,0.018727,-102.770777,188.420198,1151.836456,37.154662,0
0.091667,-144.178646,165.215649,-3.336695,0.190417,3.385307,-3.847620,0.149492,-3.206715,3.739491,-0.430025,0.040913,0.407013,0.011294,-147.241159,188.495664,1153.123235,35.978580,0
0.092709,-182.982589,117.178557,58.977078,1.383902,4.317353,-2.828046,-1.617327,-4.103390,2.795883,1.237810,0.051852,0.400812,0.003860,-175.015446,188.344909,1154.399211,35.524797,0
0.093750,-184.790577,42.362843,114.789706,2.476055,4.398081,-1.496356,-2.897015,-4.144147,1.376062,2.528668,0.099252,0.389788,-0.022156,-169.982975,188.420193,1156.343036,35.096734,0
0.094792,-157.489958,-20.825311,165.194840,3.388058,4.023795,0.101671,-3.929271,-3.832905,-0.158404,3.572017,0.088314,0.403223,-0.003573,-146.621951,188.420318,1157.789979,35.008837,0
0.095834,-101.645727,-79.444657,180.299368,3.737096,2.831217,1.803737,-4.250160,-2.569409,-1.908929,3.834758,0.110191,0.375456,-0.011006,-94.518425,188.495598,1158.847171,33.899200,0
0.096875,-26.331725,-132.144517,185.390918,3.939764,1.396453,3.226980,-4.138042,-1.168818,-3.341979,3.690060,0.099252,0.405152,0.018727,-30.188358,188.344757,1160.927231,32.769074,0
0.097917,40.349135,-164.043964,144.670666,3.129094,-0.229124,3.934440,-3.086456,0.454089,-3.976930,2.555323,0.095606,0.411973,0.029877,36.235757,188.420240,1161.606134,31.520461,0
0.098959,92.181892,-191.832658,66.912119,1.575311,-2.071199,4.450469,-1.713981,2.288196,-4.431097,1.249234,0.066437,0.405841,-0.018440,103.053914,188.420124,1161.683247,30.192699,0
0.100000,144.105049,-165.406385,3.772033,0.370565,-3.054618,3.830401,-0.198459,3.303439,-3.782917,-0.300558,0.019036,0.406461,0.011294,147.636879,188.495749,1163.095599,29.081764,0
0.101042,183.270590,-117.357549,-58.602498,-0.834180,-3.935291,2.914865,1.560629,4.174176,-2.826081,-2.048357,-0.010133,0.399434,0.026161,175.489974,188.344787,1164.303482,28.029163,0
0.102084,184.897780,-42.811970,-114.293609,-1.915073,-4.060053,1.470814,2.867379,4.229755,-1.410669,-3.304945,-0.042949,0.437949,0.000144,170.446245,188.420226,1165.423493,26.969129,0
0.103125,157.642360,20.493634,-164.953929,-2.917150,-3.663750,-0.098082,3.895769,3.892576,0.159072,-4.336870,-0.057533,0.400949,0.029877,146.905088,188.420242,1166.942061,25.893325,0
0.104167,102.182326,79.089490,-180.094911,-3.243670,-2.533553,-1.804309,4.174130,2.658722,1.883141,-4.603419,-0.057533,0.444908,0.018727,95.116795,188.495635,1168.379563,25.009543,0
0.105209,26.890924,131.789350,-185.247220,-3.356263,-1.043747,-3.260845,4.108406,1.228489,3.325009,-4.443490,-0.039302,0.415694,0.000144,30.685403,188.344918,1170.031914,23.629218,0
0.106250,-39.993334,163.782757,-144.757850,-2.590631,0.585499,-3.984951,3.103213,-0.464818,4.012873,-3.369679,0.000805,0.420035,0.022444,-35.592354,188.420090,1170.970137,22.344748,0
0.107292,-91.735692,191.853332,-66.914241,-1.036847,2.478947,-4.455203,1.680478,-2.247051,4.493496,-1.995048,0.004452,0.406186,0.048461,-102.545610,188.420206,1172.922535,21.425460,0
0.108334,-143.997847,165.403569,-3.689093,0.134120,3.517408,-3.855943,0.130162,-3.214126,3.832088,-0.372907,0.029975,0.403705,0.000144,-147.061026,188.495633,1173.890394,21.059752,0
0.109375,-183.378087,117.342988,58.491011,1.395162,4.376065,-2.873822,-1.636658,-4.125621,2.795883,1.336814,0.077375,0.399985,-0.007290,-175.128029,188.344882,1174.599842,19.810095,0
0.110417,-185.027876,42.903114,114.376549,2.464795,4.416429,-1.479710,-2.931810,-4.181200,1.371652,2.593402,0.128422,0.407839,0.037311,-169.994233,188.420294,1175.531143,19.065252,0
0.111458,-157.749856,-20.108866,165.267750,3.478132,4.053151,0.134963,-3.975665,-3.832905,-0.180451,3.636750,0.113837,0.405772,0.007577,-146.779568,188.420216,1176.291314,18.274964,0
0.112500,-102.504521,-78.716466,180.250761,3.770874,2.853233,1.812060,-4.257892,-2.599051,-1.930976,3.849990,0.117483,0.424996,0.052178,-95.013791,188.495716,1176.814597,17.968166,0
0.113542,-26.998420,-132.003577,185.682558,3.827171,1.381775,3.272756,-4.153506,-1.172524,-3.324341,3.728139,0.088314,0.410871,0.015011,-30.244650,188.344956,1177.176442,18.054986,0
0.114584,39.716339,-163.961749,145.156733,3.084057,-0.232793,3.988540,-3.140581,0.498552,-4.021024,2.604825,0.091960,0.413972,0.018727,35.830458,188.420247,1178.223337,17.517364,0
0.115625,91.628196,-192.055813,67.519703,1.586570,-2.100555,4.487923,-1.729445,2.303017,-4.510466,1.222579,0.059144,0.407702,0.029877,102.704906,188.420202,1179.125575,16.893688,0
0.116667,143.912950,-165.711756,4.403920,0.404343,-3.087643,3.905309,-0.190727,3.351607,-3.804964,-0.350060,0.051852,0.404946,0.015011,147.287871,188.495622,1179.804930,15.892945,0
0.117708,183.756487,-117.721644,-57.958459,-0.822920,-3.990333,2.910703,1.591558,4.251987,-2.870175,-2.109283,0.008098,0.401983,-0.014723,175.748916,188.344789,1181.354303,15.235152,0
0.118750,185.146378,-43.270025,-114.026272,-1.926332,-4.038037,1.491622,2.878978,4.259397,-1.419488,-3.377294,-0.013779,0.403774,-0.011006,170.491278,188.420065,1182.328296,14.596855,0
0.119792,157.744059,19.730209,-165.026839,-2.917150,-3.674759,-0.139698,3.957627,3.962976,0.189937,-4.397796,-0.035656,0.416107,-0.029590,147.366680,188.420211,1183.692471,14.176407,0
0.120833,102.803822,78.314319,-180.301490,-3.232411,-2.441816,-1.833440,4.255319,2.677249,1.918416,-4.637690,-0.057533,0.412869,0.026161,95.600903,188.495671,1184.455711,13.655040,0
0.121875,27.727118,131.519215,-185.490254,-3.423819,-0.999713,-3.310783,4.158666,1.250721,3.347056,-4.462529,-0.072118,0.423618,0.000144,31.225803,188.344945,1184.970927,13.525031,0
0.122917,-38.908541,164.146853,-144.842912,-2.534334,0.647880,-4.043212,3.130276,-0.453702,4.052557,-3.362063,-0.010133,0.414867,-0.011006,-35.198313,188.344782,1185.383799,13.180701,0
0.123959,-91.328895,191.947292,-67.412460,-1.070625,2.500964,-4.500980,1.715274,-2.280398,4.519952,-1.976008,0.004452,0.408115,-0.003573,-102.140311,188.420332,1185.818328,12.467765,0
0.125000,-144.178646,165.532764,-4.406042,0.201676,3.532086,-3.889235,0.099233,-3.288231,3.787994,-0.372907,0.026329,0.405841,-0.011006,-147.049768,188.495774,1186.148559,11.583283,0
0.126042,-183.717084,117.977218,57.907730,1.372643,4.416429,-2.911276,-1.686918,-4.184905,2.760608,1.374892,0.070083,0.402879,-0.022156,-175.263129,188.344871,1186.843429,10.477438,0
0.127083,-184.993976,43.619559,114.242880,2.464795,4.467801,-1.458902,-2.970472,-4.210842,1.384880,2.700021,0.084667,0.413420,0.015011,-170.230658,188.344910,1188.066221,9.557864,0
0.128125,-158.292253,-19.357185,165.097626,3.455614,4.082507,0.180740,-4.060719,-3.844021,-0.233363,3.648174,0.124775,0.420448,-0.022156,-147.297451,188.420332,1188.414467,8.681817,0
0.129167,-102.911318,-78.164450,180.663918,3.804652,2.864242,1.866160,-4.342947,-2.587935,-1.979479,3.929954,0.132068,0.423549,0.003860,-95.407833,188.495448,1189.626769,7.814043,0
0.130209,-27.958914,-131.615991,185.901288,3.905986,1.370766,3.331018,-4.184435,-1.150292,-3.434576,3.716715,0.143006,0.420793,0.007577,-31.043991,188.344728,1190.446481,6.374822,0
0.131250,38.495947,-164.184904,145.181037,3.095316,-0.317191,4.021832,-3.163778,0.539310,-4.087165,2.639096,0.091960,0.428716,-0.011006,35.301316,188.344657,1191.561867,5.636497,0
0.132292,91.085800,-192.208498,68.042225,1.586570,-2.093216,4.517054,-1.748776,2.380827,-4.528103,1.207347,0.099252,0.409562,-0.003573,102.299606,188.420296,1192.194393,4.486458,0
0.133334,144.116349,-165.653031,5.290992,0.381825,-3.113329,3.901147,-0.148199,3.370133,-3.853467,-0.410985,0.040913,0.409700,0.015011,147.242838,188.495537,1192.842130,3.718654,1
0.134375,183.767787,-118.344130,-57.290117,-0.822920,-4.008681,2.943996,1.665014,4.296450,-2.848128,-2.116899,-0.006487,0.406255,0.018727,175.715141,188.420254,1193.253311,3.047091,1
0.135417,185.055979,-44.233116,-113.758936,-1.915073,-4.089409,1.466653,2.936970,4.318682,-1.375394,-3.419180,-0.050241,0.411284,0.000144,170.817770,188.344914,1194.097157,2.040616,1
0.136459,158.444654,18.767118,-165.087597,-2.939669,-3.733470,-0.081436,3.984690,3.948155,0.216394,-4.424451,-0.032010,0.421757,-0.003573,147.862046,188.420254,1194.418611,1.164407,1
0.137500,103.504417,77.844519,-180.471613,-3.266189,-2.511536,-1.833440,4.278515,2.721712,1.966919,-4.660537,-0.083057,0.419621,-0.003573,96.298919,188.495671,1195.325473,0.816598,1
0.138542,28.823211,131.354785,-185.672529,-3.356263,-1.043747,-3.327429,4.162532,1.258131,3.413197,-4.454913,-0.021072,0.422033,0.003860,31.923819,188.420311,1195.920792,0.050802,1
0.139583,-38.061047,163.841482,-145.304675,-2.601890,0.614855,-4.026566,3.114811,-0.438881,4.101061,-3.373486,-0.024718,0.417485,0.003860,-34.466521,188.344900,1196.488885,-0.207604,1
0.140625,-90.820398,191.935547,-68.056498,-1.093144,2.497295,-4.492657,1.715274,-2.295219,4.506724,-1.995048,-0.017425,0.411767,0.022444,-101.735011,188.420271,1196.522419,-0.447958,1
0.141667,-143.963947,165.802899,-5.378176,0.111601,3.513738,-3.893397,0.091500,-3.288231,3.849726,-0.334829,0.059144,0.408184,0.011294,-146.644468,188.495636,1197.132566,-0.900725,1
0.142709,-183.750984,118.447018,57.178630,1.305087,4.438446,-2.915438,-1.667587,-4.214548,2.817930,1.374892,0.044560,0.405428,-0.011006,-175.364454,188.420263,1197.899304,-0.754856,1
0.143750,-185.163475,44.688355,113.866179,2.431017,4.497157,-1.504679,-2.951141,-4.229369,1.349605,2.627672,0.055498,0.411973,-0.014723,-170.523375,188.344892,1197.499706,-0.826875,1
0.144792,-158.439152,-18.206174,165.267750,3.455614,4.104524,0.114156,-4.041389,-3.869958,-0.224545,3.671021,0.121129,0.421757,-0.003573,-147.826592,188.420238,1198.031954,-0.999197,1
0.145833,-103.804013,-77.530220,180.518098,3.793393,2.856903,1.828706,-4.327482,-2.617578,-1.983889,3.914723,0.117483,0.422929,0.022444,-96.117107,188.495606,1198.104481,-1.100510,1
0.146875,-28.919407,-131.580756,185.828378,3.883467,1.396453,3.326856,-4.230829,-1.165113,-3.403710,3.766217,0.121129,0.425271,-0.003573,-31.595649,188.420186,1198.458708,-0.775205,1
0.147917,37.964851,-164.020474,145.740013,3.084057,-0.258480,4.071770,-3.152180,0.498552,-4.056299,2.620057,0.066437,0.418932,-0.011006,34.670850,188.344829,1197.923400,-0.620296,1
0.148958,90.814601,-192.079303,68.941448,1.609088,-2.126241,4.529538,-1.764240,2.369711,-4.581016,1.234002,0.048206,0.411422,-0.014723,101.950598,188.420300,1198.603592,-0.478066,1
0.150000,143.833851,-166.064106,6.263126,0.426862,-3.183049,3.971893,-0.186861,3.377544,-3.884333,-0.357676,0.059144,0.413972,-0.007290,146.905088,188.495667,1199.060436,-0.116793,1
0.151042,183.903386,-118.661245,-56.670382,-0.834180,-4.067392,2.927350,1.603156,4.270513,-2.909859,-2.113091,-0.006487,0.406393,0.015011,175.884016,188.420068,1199.234603,0.306359,1
0.152084,185.372376,-45.113992,-113.418689,-1.915073,-4.100418,1.520753,2.906041,4.348324,-1.397441,-3.419180,-0.024718,0.414109,-0.014723,171.076711,188.344916,1199.742995,0.299415,1
0.153125,158.614153,17.792282,-164.990384,-2.905891,-3.748148,-0.093921,4.004020,3.977797,0.211984,-4.447298,-0.032010,0.420448,0.003860,148.605095,188.420307,1200.257997,0.117332,1
0.154167,104.103314,77.233778,-180.556675,-3.254929,-2.559239,-1.837602,4.321043,2.736533,1.971328,-4.721462,-0.057533,0.423480,-0.033307,97.030710,188.495671,1201.127089,-0.111640,1
0.155209,29.354307,131.002434,-185.708984,-3.390041,-1.032738,-3.394013,4.208925,1.265542,3.413197,-4.542494,-0.053887,0.421068,-0.037023,32.599318,188.420242,1202.075094,0.089725,1
0.156250,-37.620350,164.076383,-145.414040,-2.568112,0.614855,-4.080666,3.172803,-0.453702,4.131926,-3.403949,-0.024718,0.420517,0.003860,-34.128772,188.344816,1202.768721,-0.074407,1
0.157292,-90.571800,191.935547,-68.773447,-1.115662,2.526650,-4.555080,1.707541,-2.250756,4.586093,-2.033126,0.011744,0.413489,-0.025873,-101.340970,188.495626,1203.618769,0.577270,1
0.158334,-143.918747,165.932094,-5.949304,0.122861,3.565111,-3.926689,0.145626,-3.328989,3.898229,-0.350060,0.011744,0.413283,0.011294,-146.565660,188.495667,1204.524773,0.555561,1
0.159375,-183.818784,118.740644,56.862687,1.327606,4.478810,-2.927922,-1.679185,-4.240484,2.892890,1.374892,0.044560,0.408528,0.018727,-175.454521,188.495546,1205.404022,1.000492,1
0.160417,-185.253874,44.911510,113.586690,2.408499,4.541191,-1.475548,-2.993669,-4.288653,1.362833,2.703829,0.102898,0.415350,0.000144,-170.759799,188.344876,1206.689014,0.490481,1
0.161459,-158.631250,-17.994764,164.939655,3.433095,4.119202,0.139125,-4.056853,-3.932947,-0.268638,3.739562,0.106545,0.424238,-0.011006,-148.344475,188.420325,1208.002382,-0.080371,1
0.162500,-103.691013,-77.213105,180.688221,3.782133,2.893598,1.857837,-4.354545,-2.647220,-1.997117,3.987072,0.117483,0.427407,-0.003573,-96.713798,188.495725,1209.083362,-0.042144,1
0.163542,-28.829008,-131.110956,186.132170,3.917245,1.425808,3.372633,-4.296553,-1.168818,-3.412529,3.762409,0.128422,0.417899,0.003860,-32.282406,188.495636,1209.098025,-0.173373,1
0.164583,37.908351,-164.067454,145.727862,3.084057,-0.291505,4.113385,-3.194707,0.568952,-4.135668,2.703829,0.084667,0.422722,0.011294,34.310584,188.269584,1210.829488,-0.618603,1
0.165625,90.272205,-192.267223,69.111572,1.631607,-2.148258,4.608607,-1.748776,2.414175,-4.629519,1.260657,0.066437,0.410802,0.003860,101.522782,188.495756,1211.784839,-0.906896,1
0.166667,143.619152,-166.146321,6.238822,0.404343,-3.186719,3.934440,-0.163664,3.410891,-3.888742,-0.361483,0.015390,0.413420,-0.007290,146.848797,188.495673,1212.115210,-1.185755,1
0.167708,183.654788,-118.872655,-56.427349,-0.800402,-4.129773,2.960642,1.634085,4.340913,-2.909859,-2.147361,-0.002841,0.408115,0.022444,175.771433,188.495586,1212.978711,-1.853984,1
0.168750,185.293277,-44.832112,-113.139200,-1.937591,-4.159129,1.479137,2.964032,4.355734,-1.406259,-3.422988,-0.013779,0.414385,0.000144,171.301878,188.269492,1213.020959,-1.753967,1
0.169792,158.546354,17.956712,-164.723047,-2.928410,-3.733470,-0.127213,4.062012,3.988913,0.159072,-4.451106,-0.042949,0.427269,0.007577,148.819003,188.495635,1213.040109,-1.081330,1
0.170834,103.866015,77.045858,-180.568827,-3.254929,-2.518875,-1.820955,4.313311,2.718007,1.953691,-4.725270,-0.050241,0.422377,-0.014723,97.436010,188.495582,1212.812529,-1.076705,1
0.171875,28.936210,130.685319,-185.964169,-3.390041,-1.003383,-3.364883,4.201193,1.247016,3.422016,-4.519647,-0.042949,0.422929,0.000144,32.937068,188.495683,1212.561455,-1.407636,1
0.172917,-27.077520,156.007561,-148.464110,-2.646927,1.143259,-4.525949,2.960166,-1.042839,4.634596,-3.217365,-0.010133,0.410940,3.679677,0.242893,188.344878,1215.577840,-15.443771,1
0.173958,-50.536165,168.844857,-78.531239,-1.284552,5.733770,-7.039513,0.702348,-5.633665,7.165582,-0.902197,0.091960,0.377041,18.397809,-0.342540,188.495629,1246.756316,-69.237963,1
0.175000,-84.345541,129.733973,-30.106828,-0.338771,10.551787,-9.328354,-2.073530,-10.443101,9.449643,1.949876,0.190407,0.424169,39.096111,-0.443864,188.495720,1334.222819,-126.698679,1
0.176042,-114.923139,73.639805,16.458378,0.550714,15.755100,-12.249748,-4.810748,-15.956538,12.536212,4.592519,0.299792,0.596625,60.563770,-0.511414,188.495636,1485.587425,-116.888172,1
0.177083,-111.013365,12.835888,71.092294,1.631607,20.096086,-15.033811,-6.778606,-20.417679,15.199479,6.523095,0.347192,0.886832,77.203435,-0.635256,188.344914,1659.176003,22.552656,1
0.178125,-98.888545,-49.283471,119.468099,2.599907,24.026092,-16.648484,-9.716863,-24.741725,16.725126,9.649333,0.441993,1.168013,87.409493,-0.657773,188.495611,1809.798687,297.016549,1
0.179167,-79.158875,-114.585727,129.432470,2.791315,25.893853,-15.383379,-12.705378,-26.483201,15.203889,12.478559,0.467516,1.319318,86.762788,-0.635256,188.495703,1896.730043,653.803100,1
0.180208,0.878496,-119.330711,176.192103,3.770874,24.000405,-11.650488,-14.205435,-24.612041,11.451503,13.845574,0.471162,1.287692,74.464227,-0.522673,188.495754,1901.163860,998.439529,1
0.181250,72.960719,-112.823975,177.638152,3.748356,19.097990,-6.839760,-13.219573,-19.228288,6.508584,12.657528,0.409177,1.090087,52.201195,-0.229956,188.344829,1840.161404,1253.919173,1
0.182292,63.208884,-159.921466,79.938711,1.789237,11.204954,-1.055234,-10.300648,-11.110049,0.754339,9.626486,0.274269,0.848386,23.504554,0.028985,188.495805,1762.344456,1375.608486,1
0.183333,66.338963,-147.377795,4.379617,0.393084,3.565111,2.973126,-6.094302,-3.243768,-3.249382,5.346471,0.110191,0.605376,-7.477857,0.310443,188.495703,1694.014657,1387.768793,1
0.184375,90.588603,-89.122545,-43.813913,-0.530179,-3.722462,5.869551,-1.431753,4.048197,-6.080206,0.712328,-0.042949,0.504851,-35.758227,0.546868,188.495631,1634.984858,1356.916429,1
0.185417,109.696777,-5.779953,-75.930782,-1.205737,-9.527568,8.283238,2.020698,9.632034,-8.461273,-2.566224,-0.130457,0.601448,-57.333670,0.794551,188.269407,1584.891093,1379.905953,1
0.186459,93.537883,54.906514,-114.597401,-2.016406,-13.545641,10.064372,4.375169,13.518859,-10.110383,-4.957549,-0.269011,0.750204,-70.431320,0.952168,188.495693,1510.531612,1491.569143,1
0.187500,75.028606,114.982241,-124.513165,-2.207814,-15.743655,9.831327,6.509270,15.397429,-9.788498,-7.021399,-0.258073,0.851418,-72.315687,1.008459,188.495665,1425.680674,1667.870821,1
0.188542,5.613164,129.616523,-156.873067,-2.849594,-14.624466,7.700624,7.232236,14.248797,-7.676403,-7.657308,-0.239842,0.850660,-62.120779,0.940909,188.495729,1334.442498,1831.139388,1
0.189583,-63.553679,118.400038,-161.320579,-2.894632,-10.907290,4.800038,6.250240,10.517593,-4.536922,-6.476877,-0.214319,0.719681,-42.266168,0.760776,188.344872,1240.320137,1937.221226,1
0.190625,-68.435246,147.339743,-79.199581,-1.273292,-4.489382,0.859069,3.629006,4.307566,-0.555248,-3.826620,-0.064826,0.511189,-15.565396,0.423027,188.495598,1136.080047,1997.234890,1
0.191667,-77.768985,130.791024,-10.955793,0.044046,1.723036,-2.087293,0.300271,-1.620861,2.315260,-0.414793,0.106545,0.365259,13.413714,0.141568,188.495693,1031.312502,2010.325919,1
0.192709,-91.362795,80.569361,42.888264,1.046123,7.128169,-4.446880,-3.051660,-7.097245,4.639005,2.856143,0.212284,0.358920,40.155370,-0.083598,188.495626,925.467061,1960.468112,1
0.193750,-105.058304,7.033853,80.679963,1.834274,11.241648,-6.906344,-4.915133,-11.176744,7.086213,4.577287,0.256038,0.505333,60.370501,-0.320023,188.344892,840.894607,1879.799009,1
0.194792,-87.464321,-50.692872,120.002773,2.566129,14.144201,-8.974624,-6.183223,-14.355863,9.110120,5.967150,0.277915,0.674689,72.695078,-0.455123,188.495702,764.848242,1780.325015,1
0.195834,-73.203815,-113.364246,126.236580,2.735018,15.835828,-9.357485,-7.675548,-16.101043,9.330590,7.334165,0.339900,0.853278,74.215208,-0.455123,188.420197,710.846090,1684.470130,1
0.196875,-8.048445,-132.214987,154.501369,3.331761,14.690953,-7.551381,-8.042830,-14.770852,7.491877,7.669255,0.328961,0.834606,63.715531,-0.387573,188.495597,669.853617,1592.097246,1
0.197917,64.169377,-117.592449,162.096164,3.444354,11.223301,-4.796449,-6.879126,-11.047059,4.533180,6.321279,0.252392,0.720714,43.567301,-0.184923,188.344923,651.853853,1504.579370,1
0.198958,68.711947,-146.637859,80.157441,1.800497,5.282424,-1.017780,-4.176703,-4.896317,0.776385,3.549170,0.121129,0.520904,16.743877,0.085277,188.495595,644.546195,1421.410763,1
0.200000,75.819600,-131.580756,10.358239,0.494418,-0.482317,1.770444,-0.813173,0.965415,-1.948614,0.209693,0.000805,0.365604,-12.365317,0.321702,188.420354,648.671317,1349.863351,1
0.201042,90.114006,-81.359093,-42.768870,-0.507660,-5.722325,4.092578,2.438239,6.293589,-4.298815,-3.061243,-0.112226,0.344038,-39.151574,0.569385,188.495725,659.858769,1293.907895,1
0.202083,104.498811,-7.013179,-79.624890,-1.262033,-10.118353,6.493780,4.344240,10.365677,-6.715157,-4.763349,-0.214319,0.448008,-59.441039,0.783293,188.344988,672.703599,1260.009176,1
0.203125,87.130826,50.584350,-118.206447,-1.971369,-13.336481,8.616160,5.422889,13.396585,-8.743474,-6.016129,-0.239842,0.663458,-71.787916,0.918393,188.495734,682.403096,1240.818754,1
0.204167,72.237524,111.916793,-125.205810,-2.185296,-15.358360,9.140513,6.768301,15.104713,-9.149137,-7.242254,-0.279950,0.795609,-73.378664,0.963426,188.495658,686.713448,1233.887543,1
0.205208,8.799743,131.965525,-151.963791,-2.759520,-14.250180,7.584101,7.046662,13.952375,-7.544121,-7.455493,-0.236196,0.786858,-63.005354,0.873360,188.495749,685.229501,1231.110394,1
0.206250,-62.660984,116.837952,-160.032501,-2.849594,-10.753172,5.058053,5.852029,10.447193,-4.942585,-6.115132,-0.155980,0.677859,-43.061542,0.670710,188.344878,679.303279,1228.113915,1
0.207292,-69.022842,144.203826,-80.171715,-1.262033,-4.691203,1.616468,3.199866,4.585461,-1.366575,-3.419180,-0.050241,0.475086,-16.490854,0.445543,188.495624,669.087550,1222.455889,1
0.208333,-75.836697,129.640013,-10.250996,0.032786,1.025836,-1.071880,0.064438,-0.916860,1.208505,-0.262480,0.077375,0.326606,12.376755,0.186602,188.420296,656.535616,1214.439447,1
0.209375,-88.752512,80.181776,43.252814,1.068642,6.023658,-3.327429,-2.831291,-5.918970,3.501385,2.692406,0.186760,0.305867,38.958593,-0.049823,188.495712,642.476000,1205.003141,1
0.210417,-103.578014,6.869423,80.594901,1.800497,9.909630,-5.761924,-4.458930,-9.716869,5.939774,4.055613,0.263330,0.433401,59.143990,-0.286248,188.344950,628.466827,1194.584349,1
0.211458,-84.718439,-49.107295,118.252932,2.566129,12.415880,-8.100703,-5.139369,-12.521756,8.250291,4.961879,0.292499,0.638517,71.383083,-0.387573,188.495716,611.364694,1183.393704,1
0.212500,-70.265834,-109.288727,126.528220,2.678722,14.250616,-8.891394,-6.330136,-14.329926,8.942564,5.963342,0.318023,0.743107,73.044448,-0.443864,188.420267,595.093321,1172.541692,1
0.213542,-10.884727,-133.753583,148.304016,3.196650,13.212155,-7.642935,-6.438387,-13.277630,7.584474,6.058538,0.292499,0.768462,62.730606,-0.365056,188.495711,577.573904,1160.373531,1
0.214584,60.937599,-116.699829,158.572179,3.354280,10.305933,-5.416517,-5.305612,-10.054048,5.243091,4.752448,0.248745,0.637552,42.968912,-0.184923,188.344856,561.784225,1144.964639,1
0.215625,71.480429,-140.401259,82.879416,1.856793,4.941163,-2.091455,-2.750103,-4.447979,1.817000,2.197386,0.110191,0.454347,16.517158,0.062760,188.495720,547.844198,1127.260120,1
0.216667,75.785701,-128.985109,11.050884,0.516936,-0.243802,0.571924,0.157225,0.806089,-0.731624,-0.685150,0.015390,0.305867,-12.242666,0.332960,188.420231,536.491816,1110.548367,1
0.217708,86.904827,-80.724863,-42.926841,-0.507660,-4.981091,2.765050,2.871245,5.552536,-2.962772,-3.434412,-0.123164,0.284164,-38.753887,0.535610,188.495598,525.321594,1093.738429,1
0.218750,102.656923,-7.870565,-80.912967,-1.262033,-8.962469,5.341037,4.270783,9.261508,-5.581946,-4.656729,-0.170565,0.384345,-58.872384,0.760776,188.344860,516.485720,1081.559524,1
0.219792,83.627849,47.131317,-117.732532,-1.982628,-11.776955,7.837954,4.688325,11.925594,-7.998288,-5.216482,-0.203380,0.579814,-71.018559,0.884618,188.495698,503.542367,1072.336715,1
0.220833,68.644148,106.537578,-126.894893,-2.207814,-13.901580,8.870013,5.685786,13.774522,-8.911030,-6.172250,-0.247134,0.716305,-72.713374,0.952168,188.420216,491.363890,1064.732647,1
0.221875,13.274514,134.772583,-145.025187,-2.624408,-13.156677,7.833793,5.848163,12.918606,-7.782228,-6.225560,-0.232550,0.733805,-62.533333,0.884618,188.495779,477.136898,1056.889422,1
0.222917,-58.107115,117.519163,-156.423455,-2.815817,-10.206420,5.757189,4.726986,9.969214,-5.634858,-5.010858,-0.112226,0.628388,-42.950041,0.681968,188.345035,464.576533,1047.147738,1
0.223958,-73.418513,136.264199,-85.068839,-1.374626,-4.691203,2.581943,2.337720,4.581756,-2.310183,-2.615726,-0.042949,0.434779,-16.609788,0.434285,188.495651,452.805785,1036.087797,1
0.225000,-75.881897,128.207122,-11.186675,0.021527,0.728609,-0.064790,-0.414962,-0.535218,0.247259,0.171614,0.091960,0.291054,12.031101,0.186602,188.420339,443.007156,1026.533980,1
0.226042,-86.040530,80.498891,43.058388,1.057383,5.245730,-2.336985,-2.881551,-5.063054,2.487226,2.684790,0.183114,0.265285,38.393654,-0.061081,188.495638,432.254934,1016.830231,1
0.227083,-100.979031,8.901309,81.980192,1.834274,8.900525,-4.971233,-4.172837,-8.686804,5.093172,3.830950,0.252392,0.380900,58.493568,-0.252473,188.420410,423.572562,1008.421272,1
0.228125,-82.164656,-45.583792,117.936989,2.521092,11.230640,-7.505604,-4.397072,-11.265670,7.712346,4.158425,0.281561,0.567205,70.576559,-0.410089,188.495731,412.083395,1002.460948,1
0.229167,-67.271354,-104.766898,127.439596,2.735018,13.069046,-8.737417,-5.270817,-13.118304,8.779417,4.958072,0.285207,0.702456,72.341992,-0.466381,188.420269,400.296473,996.131463,1
0.230208,-14.455503,-135.867685,142.957281,3.084057,12.404871,-7.884304,-5.359738,-12.392071,7.840218,4.950456,0.277915,0.713687,62.199118,-0.421348,188.495678,387.467325,989.564345,1
0.231250,55.649234,-119.013596,154.379852,3.320502,9.869265,-6.003292,-4.362277,-9.594595,5.886861,3.819527,0.212284,0.610268,42.745910,-0.162406,188.420204,376.438142,981.290866,1
0.232292,74.813907,-133.518683,87.351231,1.935608,4.966850,-2.911276,-2.015538,-4.444274,2.637145,1.485320,0.135714,0.422102,16.558042,0.085277,188.495707,366.455157,971.263967,1
0.233334,76.655795,-127.164633,12.071625,0.516936,0.060765,-0.235413,0.613428,0.554131,0.070884,-1.168746,-0.017425,0.275896,-12.019664,0.310443,188.420448,358.496265,962.341829,1
0.234375,85.752235,-80.454727,-42.331409,-0.507660,-4.331594,1.991005,2.994961,4.930051,-2.111761,-3.548647,-0.141395,0.249369,-38.289299,0.546868,188.495911,350.574369,953.624534,1
0.235417,99.583343,-9.773257,-82.541291,-1.318330,-8.085465,4.571154,4.197327,8.479696,-4.779438,-4.641498,-0.170565,0.362434,-58.300012,0.715743,188.420446,344.334283,944.296289,1
0.236458,81.729461,44.394730,-117.793291,-1.971369,-10.793536,7.217886,4.201193,10.895530,-7.385384,-4.740502,-0.210673,0.544537,-70.360703,0.918393,188.495611,337.039613,937.168432,1
0.237500,66.248564,103.507366,-127.429566,-2.230333,-12.782390,8.532930,4.997615,12.722227,-8.553870,-5.441144,-0.225257,0.680546,-72.170736,0.952168,188.420242,329.042420,930.015368,1
0.238542,15.624898,135.841378,-141.440444,-2.523075,-12.290681,7.812985,5.024678,12.084921,-7.764591,-5.376411,-0.210673,0.694463,-62.072462,0.873360,188.495644,321.038482,923.081417,1
0.239583,-53.880942,119.950380,-152.729347,-2.770779,-9.626644,6.044335,3.942162,9.361550,-5.921468,-4.192172,-0.145042,0.591940,-42.727039,0.681968,188.420269,313.920410,914.793473,1
0.240625,-75.000503,132.082975,-87.401960,-1.442182,-4.401314,3.089649,1.680478,4.311271,-2.861356,-1.877005,-0.035656,0.403154,-16.606072,0.423027,188.495693,307.061482,904.745588,1
0.241667,-76.955390,126.351410,-12.280325,-0.012251,0.750625,0.505339,-0.944621,-0.590797,-0.343598,0.746598,0.077375,0.260049,11.949334,0.175343,188.420338,302.207056,895.461725,1
0.242708,-85.769332,79.535800,42.341439,1.023605,5.010883,-1.662817,-3.225636,-4.777748,1.794953,3.027496,0.212284,0.234143,38.126052,-0.049823,188.495660,297.702758,886.094328,1
0.243750,-99.012844,9.758695,83.146753,1.879312,8.445510,-4.197189,-4.350679,-8.238467,4.400899,3.994688,0.270622,0.344383,58.107031,-0.274990,188.420276,294.705865,877.209912,1
0.244792,-80.593966,-43.892511,118.107112,2.554870,10.603160,-6.881375,-4.296553,-10.535733,7.042120,3.975648,0.292499,0.529586,70.160289,-0.432606,188.495662,291.136032,869.274479,1
0.245833,-65.587665,-102.958167,127.804146,2.768796,12.272770,-8.233872,-4.884204,-12.310555,8.338478,4.581095,0.299792,0.663458,71.922005,-0.477639,188.420282,287.517888,862.340435,1
0.246875,-15.800194,-136.055605,140.879345,3.050279,11.678316,-7.622127,-4.853275,-11.643607,7.562427,4.436397,0.252392,0.677032,61.860898,-0.398831,188.495671,284.867766,855.426648,1
0.247917,53.705647,-119.976686,152.192551,3.297983,9.256463,-5.986646,-3.735965,-8.946173,5.860405,3.176002,0.212284,0.571959,42.496891,-0.162406,188.420254,281.616155,847.939607,1
0.248958,74.441010,-132.473377,87.071742,1.924349,4.537521,-3.131837,-1.381494,-3.973705,2.910527,0.860834,0.117483,0.387790,16.413091,0.085277,188.495711,278.263032,839.438061,1
0.250000,77.299891,-125.426371,13.092365,0.561974,-0.148395,-0.659889,1.220409,0.843142,0.516232,-1.766577,-0.024718,0.245993,-12.082848,0.321702,188.420316,275.724159,829.874401,1
0.251042,86.057333,-78.986601,-41.334972,-0.507660,-4.294900,1.400068,3.431834,4.930051,-1.529722,-4.024627,-0.126811,0.222774,-38.181515,0.558126,188.495682,273.816179,820.144595,1
0.252083,98.860148,-9.702787,-82.602049,-1.295811,-7.817594,3.901147,4.502751,8.190686,-4.153305,-4.858545,-0.177857,0.330327,-58.195944,0.749518,188.420339,272.229047,811.893686,1
0.253125,80.215271,43.737009,-118.425178,-2.027666,-10.239446,6.568688,4.293980,10.424961,-6.776889,-4.812851,-0.210673,0.512085,-70.100534,0.895876,188.420323,271.496833,804.110652,1
0.254167,66.033865,103.025820,-127.040713,-2.219074,-12.195275,7.966962,4.831372,12.129384,-8.082066,-5.265984,-0.228904,0.648714,-71.832516,0.918393,188.420249,270.780874,797.840008,1
0.255208,15.816997,135.629968,-140.893619,-2.523075,-11.582473,7.405155,4.699923,11.414268,-7.416249,-5.041321,-0.174211,0.659187,-61.778843,0.862101,188.495801,270.182323,791.505109,1
0.256250,-54.073041,119.210444,-151.927336,-2.737001,-8.856054,5.886197,3.435700,8.657549,-5.771549,-3.651459,-0.097641,0.552254,-42.433420,0.659451,188.420267,268.702859,784.386899,1
0.257292,-72.774418,133.903452,-84.874412,-1.374626,-3.781174,3.102134,1.027103,3.762892,-2.896631,-1.321060,-0.006487,0.372287,-16.349619,0.411768,188.495769,267.813595,777.340843,1
0.258333,-77.181389,124.601404,-13.130942,-0.012251,1.157937,0.746708,-1.551603,-0.894629,-0.630208,1.321583,0.099252,0.232696,12.053402,0.164085,188.420332,266.530264,768.623583,1
0.259375,-86.831525,77.727069,40.980452,1.012346,5.128307,-1.171757,-3.774626,-4.955601,1.301102,3.549170,0.183114,0.210579,38.155785,-0.083598,188.495682,266.336214,759.373450,1
0.260417,-98.832045,9.300640,82.320439,1.811756,8.313409,-3.672836,-4.698630,-8.079141,3.862954,4.268852,0.234161,0.321646,57.973230,-0.241215,188.420354,265.852858,751.725564,1
0.261458,-79.520473,-43.951236,119.006336,2.599907,10.272907,-6.307084,-4.443466,-10.176322,6.455672,4.162233,0.270622,0.499821,69.959587,-0.387573,188.420231,266.605498,744.000848,1
0.262500,-66.243061,-103.651122,126.661889,2.723759,11.861789,-7.784427,-4.853275,-11.832576,7.769668,4.516362,0.288853,0.631764,71.717586,-0.455123,188.420323,267.653416,737.507981,1
0.263542,-15.144798,-135.339160,141.401867,3.072797,11.208623,-7.264236,-4.582646,-11.072996,7.209676,4.139386,0.270622,0.642375,61.559845,-0.376314,188.495763,267.442720,731.863164,1
0.264584,54.824339,-118.743460,151.767243,3.219168,8.643662,-5.774408,-3.291360,-8.319983,5.653164,2.715253,0.190407,0.540885,42.195838,-0.173665,188.420220,266.737630,725.862181,1
0.265625,71.265731,-135.503590,83.474848,1.879312,4.016456,-3.056930,-0.863433,-3.469789,2.848796,0.323928,0.081021,0.358507,16.167789,0.085277,188.420397,266.539819,719.634339,1
