1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,149.303015,-162.035567,8.450427,0.471899,-6.144314,3.539094,3.242394,6.449210,-3.377254,-3.769502,-0.075764,0.319372,-0.011006,147.625621,188.420394,1494.589861,-907.634702,0
0.001042,194.751314,-96.474921,-40.946119,-0.507660,-5.711316,1.004723,5.136796,6.093505,-0.881543,-5.612497,-0.075764,0.323230,-0.007290,193.908594,188.495694,1495.338585,-907.727042,0
0.002083,187.632362,-42.835460,-113.710329,-1.937591,-4.749914,-1.367349,6.172917,4.996746,1.525981,-6.518764,-0.079410,0.331223,-0.022156,179.509196,188.269593,1494.776107,-908.143954,0
0.003125,142.116262,6.493582,-177.956217,-3.164855,-2.977559,-3.556313,6.443546,3.310849,3.690988,-6.773889,-0.115872,0.342798,-0.051890,134.205698,188.495716,1495.442712,-907.592031,0
0.004167,83.695648,60.144788,-201.566915,-3.615227,-0.460301,-5.391548,5.492479,0.754215,5.485607,-5.715309,-0.093995,0.340111,-0.044457,77.722683,188.420249,1495.411676,-907.483216,0
0.005208,31.546493,136.628294,-176.352197,-3.119818,2.078975,-6.461061,3.922832,-1.735724,6.587953,-4.207404,-0.086703,0.331567,0.011294,26.609890,188.495703,1495.845114,-907.376877,0
0.006250,-18.783374,183.901960,-123.771913,-2.117740,4.170574,-6.307084,1.723006,-3.814379,6.226384,-1.865581,-0.021072,0.327433,-0.014723,-21.598256,188.269451,1496.366829,-907.017359,0
0.007292,-81.373661,194.331529,-59.039958,-0.901736,6.030997,-5.254217,-1.091534,-5.741117,5.234272,0.868449,0.033621,0.310415,-0.011006,-85.331632,188.495691,1496.130163,-906.902104,0
0.008333,-149.523510,161.868321,-7.431808,0.111601,6.808925,-3.518859,-3.357084,-6.356192,3.347056,3.080806,0.070083,0.312757,0.007577,-147.117318,188.495645,1496.033530,-907.349939,0
0.009375,-194.802311,95.027468,41.454367,1.068642,6.350241,-0.955357,-5.220557,-6.011602,0.846936,4.919993,0.102898,0.320474,-0.007290,-193.704265,188.495645,1496.296315,-906.897828,0
0.010417,-187.457360,41.388007,113.902634,2.487314,5.311780,1.412553,-6.252813,-4.877790,-1.503266,5.833875,0.132068,0.336735,0.007577,-179.012151,188.269425,1495.629909,-907.121925,0
0.011458,-140.969467,-7.623920,178.245735,3.748356,3.568781,3.647294,-6.457718,-3.210420,-3.699139,6.085193,0.124775,0.337424,0.000144,-132.943087,188.495691,1495.905514,-906.744174,0
0.012500,-81.904757,-60.347270,201.880737,4.221246,1.036844,5.445075,-5.572375,-0.642670,-5.467302,5.022805,0.132068,0.296704,0.015011,-76.538881,188.420249,1496.145648,-906.478593,0
0.013542,-29.959001,-137.065676,176.556653,3.714578,-1.447389,6.485457,-3.994995,1.858385,-6.538782,3.526323,0.070083,0.293948,-0.011006,-25.651253,188.495691,1495.746578,-905.929466,0
0.014583,19.308674,-184.257127,123.684729,2.701241,-3.579352,6.314834,-1.760374,3.899987,-6.221306,1.195924,0.062790,0.332394,-0.014723,22.151593,188.269460,1496.400843,-906.326597,0
0.015625,81.831161,-194.416560,59.390234,1.473977,-5.436106,5.303583,0.996174,5.830431,-5.286517,-1.534299,-0.028364,0.318821,-0.029590,86.357818,188.495602,1497.140014,-906.158217,0
0.016667,149.755012,-161.753687,7.952208,0.505677,-6.129636,3.547417,3.273323,6.471442,-3.372845,-3.754271,-0.050241,0.316271,0.007577,147.963371,188.495649,1497.536623,-905.858095,0
0.017708,195.327611,-95.864181,-41.262062,-0.473882,-5.729664,1.025531,5.167725,6.126852,-0.846268,-5.642960,-0.083057,0.325917,-0.003573,194.325152,188.495736,1498.056166,-906.312744,0
0.018750,187.440263,-42.553580,-114.184244,-1.903813,-4.779270,-1.346541,6.230909,5.074556,1.512752,-6.526379,-0.119518,0.330258,-0.022156,179.284030,188.269436,1499.171472,-905.871028,0
0.019792,141.460867,6.493582,-178.952654,-3.153596,-2.981228,-3.622898,6.474475,3.307144,3.726263,-6.850046,-0.137749,0.337148,-0.037023,133.789140,188.495580,1500.234909,-906.493825,0
0.020833,83.311451,60.579354,-201.712735,-3.592708,-0.445623,-5.449809,5.531140,0.720868,5.534110,-5.764811,-0.083057,0.340731,0.003860,77.407450,188.420374,1501.027962,-907.097448,0
0.021875,31.410894,137.638365,-176.291438,-3.164855,2.093653,-6.477707,4.000154,-1.802419,6.649684,-4.215019,-0.068472,0.332738,-0.018440,26.373465,188.495720,1501.894912,-908.112456,0
0.022917,-18.907674,183.890215,-123.419515,-2.151518,4.207269,-6.323730,1.742336,-3.844021,6.252840,-1.842734,-0.002841,0.327847,-0.022156,-21.677065,188.269548,1502.041860,-908.528137,0
0.023958,-82.503653,194.378509,-58.724015,-0.935513,6.097047,-5.283348,-1.087668,-5.770760,5.265138,0.895104,0.059144,0.311448,-0.029590,-86.277331,188.495638,1502.875775,-908.719995,0
0.025000,-149.625210,161.093150,-7.103713,0.122861,6.830942,-3.498052,-3.364817,-6.382129,3.408787,3.076998,0.066437,0.314273,-0.007290,-147.477584,188.420424,1503.682467,-908.133415,0
0.026042,-195.943604,94.581158,41.746007,1.068642,6.328224,-0.922065,-5.290148,-6.037539,0.846936,5.018997,0.081021,0.319923,-0.011006,-194.458573,188.495721,1504.870961,-909.141888,0
0.027083,-186.847164,41.047402,114.425155,2.498573,5.311780,1.441684,-6.299207,-4.937075,-1.542950,5.864338,0.143006,0.333496,-0.040740,-178.212810,188.344871,1505.675294,-909.365548,0
0.028125,-140.336671,-7.623920,179.473054,3.725837,3.535755,3.680586,-6.511844,-3.184483,-3.734414,6.123271,0.153945,0.326606,0.007577,-132.515271,188.495569,1506.231940,-909.964159,0
0.029167,-81.565760,-60.711365,201.504035,4.209987,1.011158,5.495013,-5.541446,-0.613028,-5.480530,5.038036,0.062790,0.284577,-0.022156,-76.032256,188.420263,1506.270937,-910.084951,0
0.030208,-29.653903,-138.146217,176.568805,3.737096,-1.524448,6.568688,-4.029790,1.895437,-6.635788,3.549170,0.084667,0.314687,-0.014723,-25.212179,188.495598,1507.741790,-910.921838,0
0.031250,19.715471,-183.951756,123.222966,2.678722,-3.641734,6.343965,-1.783571,3.951860,-6.225716,1.146422,0.022683,0.344520,-0.033307,22.421793,188.344851,1507.419740,-911.555180,0
0.032292,82.633455,-195.074281,58.867712,1.473977,-5.454453,5.311906,1.050300,5.874894,-5.312973,-1.553338,-0.010133,0.312275,-0.044457,87.168418,188.420377,1508.433872,-911.938335,0
0.033333,149.472514,-160.990262,7.709175,0.494418,-6.192017,3.539094,3.284921,6.471442,-3.403710,-3.746655,-0.053887,0.319785,-0.011006,148.132246,188.420274,1508.523228,-911.353249,0
0.034375,196.107306,-95.206460,-41.480792,-0.496401,-5.766358,1.013046,5.187055,6.160199,-0.828630,-5.711501,-0.115872,0.324953,-0.011006,194.921843,188.495687,1509.370050,-912.092840,0
0.035417,186.739667,-42.107269,-114.767524,-1.971369,-4.749914,-1.363187,6.238642,5.026388,1.517162,-6.545419,-0.141395,0.334116,-0.025873,178.608530,188.344938,1509.026594,-911.997394,0
0.036458,141.065369,6.822443,-179.645300,-3.198633,-2.992237,-3.635382,6.489940,3.310849,3.743901,-6.827199,-0.115872,0.340938,-0.029590,133.462649,188.495767,1509.119394,-911.861376,0
0.037500,83.300151,60.896469,-201.080848,-3.581449,-0.449292,-5.399871,5.473149,0.735689,5.529701,-5.730540,-0.115872,0.340317,-0.003573,77.396192,188.420276,1508.687815,-911.456598,0
0.038542,31.128396,138.084675,-176.291438,-3.164855,2.126678,-6.540130,3.988556,-1.817240,6.632047,-4.241674,-0.086703,0.336735,-0.029590,26.170815,188.495662,1509.001621,-911.248690,0
0.039583,-19.257971,183.819745,-123.115723,-2.151518,4.163235,-6.277953,1.734604,-3.869958,6.248430,-1.800848,-0.017425,0.327984,-0.025873,-22.014814,188.344901,1508.688630,-911.610203,0
0.040625,-83.012150,194.613409,-58.493133,-0.924254,6.082369,-5.250056,-1.106999,-5.759644,5.273957,0.868449,0.015390,0.312689,-0.022156,-86.750181,188.495642,1509.119689,-911.083698,0
0.041667,-149.760809,160.916975,-7.079410,0.077824,6.790578,-3.473083,-3.345486,-6.385834,3.373512,3.115076,0.091960,0.315582,0.003860,-147.567651,188.420139,1508.808217,-911.653678,0
0.042708,-196.113103,94.240553,41.976889,1.057383,6.368588,-0.938711,-5.251486,-6.048655,0.820479,4.984726,0.146652,0.320199,-0.022156,-194.604931,188.495568,1508.723743,-911.364831,0
0.043750,-186.655065,40.824247,114.947677,2.566129,5.300772,1.445845,-6.237349,-4.929664,-1.556178,5.814836,0.128422,0.329293,0.003860,-178.156519,188.344791,1508.377711,-910.920726,0
0.044792,-140.054173,-7.764860,179.776846,3.782133,3.499061,3.630648,-6.538907,-3.191894,-3.778508,6.119463,0.124775,0.341213,-0.033307,-132.109971,188.495669,1508.552219,-911.225183,0
0.045833,-81.430160,-61.075461,201.370366,4.209987,0.981802,5.461721,-5.587839,-0.620439,-5.484939,5.011381,0.121129,0.307934,0.003860,-75.660731,188.420238,1508.389946,-911.028834,0
0.046875,-29.179306,-138.404607,176.313619,3.703318,-1.502431,6.522911,-3.994995,1.865795,-6.626970,3.549170,0.066437,0.299322,-0.066757,-24.705554,188.495705,1508.477838,-910.355237,0
0.047917,20.122268,-184.315852,122.736899,2.723759,-3.601369,6.318996,-1.748776,3.922218,-6.199259,1.104536,0.026329,0.332738,-0.029590,22.849609,188.344997,1507.979178,-909.983647,0
0.048958,83.221052,-194.874616,58.442404,1.507755,-5.472800,5.324390,1.058032,5.867483,-5.273289,-1.530491,-0.002841,0.315927,-0.003573,87.618751,188.495741,1507.769342,-909.382935,0
0.050000,149.755012,-160.814086,7.478293,0.483158,-6.144314,3.551579,3.269456,6.523315,-3.381663,-3.815196,-0.079410,0.319441,-0.014723,148.166021,188.420361,1508.129652,-910.459311,0
0.051042,196.389804,-94.630955,-41.808888,-0.485141,-5.781036,0.988077,5.179323,6.119441,-0.810993,-5.688654,-0.115872,0.326675,-0.025873,195.169526,188.495749,1507.645725,-909.997739,0
0.052083,186.604068,-41.801899,-115.119923,-1.971369,-4.731567,-1.408964,6.246374,5.030093,1.486296,-6.568266,-0.097641,0.334185,-0.033307,178.540980,188.344977,1508.095503,-909.664754,0
0.053125,140.409974,6.822443,-180.167821,-3.221151,-2.999576,-3.660351,6.497672,3.284912,3.765948,-6.846238,-0.148688,0.341558,0.000144,133.113641,188.495636,1508.156090,-909.968090,0
0.054167,82.723855,61.237074,-200.922877,-3.626486,-0.430945,-5.453971,5.519542,0.750510,5.564976,-5.726733,-0.090349,0.339973,-0.014723,77.035926,188.420358,1508.428624,-909.843161,0
0.055208,30.744198,138.836356,-175.939040,-3.131077,2.141356,-6.552614,4.042682,-1.832061,6.636456,-4.226443,-0.079410,0.337768,-0.037023,25.776774,188.495575,1508.532641,-909.788257,0
0.056250,-19.585669,183.937195,-122.763324,-2.128999,4.236625,-6.327892,1.668880,-3.862547,6.217565,-1.838926,0.004452,0.328880,-0.011006,-22.307531,188.344831,1508.603458,-909.073789,0
0.057292,-83.916144,194.719114,-58.493133,-0.890476,6.188784,-5.324963,-1.130196,-5.804107,5.304822,0.917951,0.048206,0.313446,-0.018440,-87.470714,188.420229,1509.343029,-909.825931,0
0.058333,-149.919008,160.177039,-6.921438,0.111601,6.834611,-3.464759,-3.403478,-6.437708,3.360284,3.160770,0.073729,0.315927,-0.029590,-147.916659,188.420244,1509.618372,-910.426569,0
0.059375,-197.118796,93.899947,42.353591,1.102420,6.408953,-0.892934,-5.321077,-6.059770,0.776385,5.079922,0.106545,0.320474,-0.051890,-195.246655,188.495694,1510.301535,-911.748504,0
0.060417,-186.067469,40.847737,115.372986,2.498573,5.322789,1.441684,-6.260545,-4.929664,-1.560588,5.883377,0.121129,0.332945,-0.018440,-177.514794,188.344858,1510.805990,-912.196697,0
0.061458,-139.534376,-7.647410,180.676070,3.815911,3.568781,3.718040,-6.589166,-3.191894,-3.809374,6.165157,0.143006,0.334805,-0.011006,-131.884804,188.420269,1511.547785,-912.678204,0
0.062500,-81.136362,-61.369086,200.908603,4.164950,0.981802,5.561598,-5.510517,-0.575976,-5.542261,5.038036,0.121129,0.318132,-0.011006,-75.232915,188.420253,1511.808092,-913.394151,0
0.063542,-28.704709,-139.402933,176.192103,3.703318,-1.531787,6.610303,-4.037523,1.947311,-6.631379,3.572017,0.084667,0.299942,-0.033307,-24.030055,188.495797,1512.340935,-913.946733,0
0.064583,20.382167,-183.916521,122.141467,2.689981,-3.616047,6.323157,-1.706248,3.937039,-6.269810,1.108343,0.015390,0.325159,-0.033307,23.119809,188.344815,1513.018848,-913.956810,0
0.065625,83.842547,-195.250456,57.846972,1.473977,-5.516834,5.320229,1.073497,5.886010,-5.273289,-1.633303,-0.028364,0.316065,-0.007290,88.114117,188.420197,1513.028802,-914.939332,0
0.066667,149.664612,-159.874486,6.919316,0.438121,-6.173670,3.534933,3.342913,6.504789,-3.324341,-3.803773,-0.035656,0.316616,-0.014723,148.571320,188.420166,1512.178816,-914.475905,0
0.067708,197.169499,-93.973234,-42.051921,-0.473882,-5.803053,0.950623,5.245047,6.200957,-0.828630,-5.749580,-0.112226,0.325986,-0.055607,195.642376,188.495560,1513.794353,-914.926092,0
0.068750,185.948673,-41.285119,-115.472321,-1.960110,-4.753584,-1.433933,6.250240,5.015272,1.556846,-6.587305,-0.097641,0.336666,-0.055607,177.933031,188.420262,1513.531698,-915.474960,0
0.069792,140.048376,7.033853,-180.811860,-3.232411,-2.992237,-3.622898,6.505404,3.314554,3.796813,-6.838622,-0.108580,0.343694,-0.037023,132.843441,188.420354,1514.000996,-915.447460,0
0.070833,82.509156,61.612915,-200.521872,-3.603968,-0.405258,-5.429001,5.542739,0.680110,5.542929,-5.745772,-0.072118,0.337424,0.011294,76.878309,188.420294,1513.649575,-915.639670,0
0.071875,30.427800,139.247431,-176.011950,-3.142336,2.181720,-6.552614,4.000154,-1.854293,6.662913,-4.237866,-0.093995,0.332670,-0.018440,25.641674,188.495707,1514.172581,-915.905212,0
0.072917,-19.619569,183.725785,-122.544594,-2.128999,4.188921,-6.332053,1.672746,-3.869958,6.226384,-1.816079,-0.013779,0.330396,0.003860,-22.375081,188.420157,1513.996972,-916.076762,0
0.073958,-84.232542,194.824819,-58.104279,-0.912995,6.166767,-5.299994,-1.103133,-5.796696,5.296004,0.895104,0.026329,0.314893,-0.011006,-87.943563,188.420368,1514.135439,-915.585402,0
0.075000,-150.133706,159.953884,-6.532585,0.111601,6.786908,-3.464759,-3.399612,-6.408065,3.360284,3.111268,0.073729,0.317718,-0.029590,-148.130567,188.420412,1514.002631,-914.609361,0
0.076042,-197.276995,93.571087,42.657382,1.079901,6.397944,-0.942873,-5.286282,-6.067181,0.802842,5.003766,0.128422,0.322748,-0.011006,-195.426789,188.495629,1514.108579,-913.389222,0
0.077083,-185.931870,40.648072,115.786143,2.532351,5.297102,1.483299,-6.306939,-4.940780,-1.564997,5.852914,0.106545,0.330809,-0.003573,-177.424728,188.420341,1514.117921,-913.005745,0
0.078125,-139.071080,-7.894055,181.028468,3.849689,3.550433,3.693071,-6.546639,-3.184483,-3.787327,6.111848,0.124775,0.338939,-0.044457,-131.411955,188.420352,1513.577488,-912.330717,0
0.079167,-80.989463,-61.756671,200.920755,4.153690,0.908413,5.511659,-5.568509,-0.546333,-5.568718,5.022805,0.081021,0.344176,-0.040740,-75.052782,188.420206,1513.490374,-912.727116,0
0.080208,-28.716009,-139.567363,176.119193,3.725837,-1.575820,6.552042,-4.029790,1.947311,-6.688701,3.526323,0.081021,0.327709,-0.011006,-23.917471,188.495805,1513.542615,-913.293961,0
0.081250,20.404767,-184.174911,121.849827,2.656203,-3.645403,6.318996,-1.675319,3.970387,-6.216897,1.142614,0.033621,0.337630,-0.029590,23.266167,188.420238,1513.417216,-913.119174,0
0.082292,84.328444,-195.320926,57.591787,1.440199,-5.531512,5.361844,1.092827,5.934178,-5.273289,-1.591416,-0.042949,0.312551,-0.033307,88.654517,188.420309,1514.130861,-912.949767,0
0.083333,149.958411,-159.651330,6.542614,0.449381,-6.225042,3.514125,3.339047,6.519610,-3.350798,-3.811388,-0.035656,0.317443,-0.014723,148.627612,188.420273,1514.683224,-912.770304,0
0.084375,197.497196,-93.374238,-42.270651,-0.485141,-5.832409,1.000561,5.237315,6.152789,-0.793355,-5.719117,-0.115872,0.323781,-0.011006,195.946350,188.495613,1513.940740,-912.387430,0
0.085417,185.654875,-40.709613,-115.970540,-1.960110,-4.768262,-1.371510,6.269571,5.015272,1.587712,-6.583497,-0.134103,0.334048,-0.037023,177.730381,188.420316,1513.971745,-912.340220,0
0.086458,139.246081,7.468418,-181.468050,-3.254929,-2.970220,-3.643705,6.559530,3.307144,3.840907,-6.846238,-0.101287,0.339008,-0.003573,132.359333,188.420343,1514.243952,-912.533899,0
0.087500,81.944160,61.953520,-200.558327,-3.603968,-0.361225,-5.487263,5.542739,0.694931,5.591432,-5.761003,-0.086703,0.334323,-0.044457,76.596851,188.420191,1514.876069,-912.591904,0
0.088542,30.280901,139.940387,-175.939040,-3.164855,2.189059,-6.606714,4.011753,-1.869114,6.729053,-4.287368,-0.086703,0.333841,-0.037023,25.517832,188.495671,1516.232529,-912.904931,0
0.089583,-19.800368,183.866725,-122.119286,-2.117740,4.276989,-6.357022,1.657282,-3.925537,6.266068,-1.797040,-0.053887,0.332463,-0.011006,-22.453889,188.420153,1516.686478,-913.585622,0
0.090625,-85.091336,195.000994,-58.019218,-0.901736,6.196123,-5.374901,-1.192054,-5.878212,5.251910,0.914144,0.019036,0.315445,-0.037023,-88.517738,188.420193,1516.982314,-914.436193,0
0.091667,-150.235406,159.296164,-6.690556,0.100342,6.834611,-3.464759,-3.434407,-6.459939,3.329419,3.206464,0.033621,0.317649,0.000144,-148.558383,188.420110,1516.995757,-915.836857,0
0.092708,-198.180989,93.430147,42.766747,1.068642,6.438308,-0.934550,-5.348140,-6.115349,0.767567,5.121809,0.077375,0.323368,-0.022156,-195.922155,188.495595,1518.135887,-917.542586,0
0.093750,-185.186075,40.530622,116.332968,2.566129,5.330128,1.479137,-6.334002,-4.925959,-1.600272,5.910032,0.084667,0.332807,-0.033307,-176.749228,188.420244,1518.302334,-918.148675,0
0.094792,-138.732082,-7.847075,181.988450,3.815911,3.557772,3.734686,-6.608497,-3.188189,-3.809374,6.176581,0.128422,0.340662,-0.011006,-131.265597,188.420180,1519.350551,-918.641272,0
0.095833,-80.627866,-62.120767,200.361778,4.164950,0.934099,5.569921,-5.553044,-0.520397,-5.577536,5.053268,0.113837,0.336390,-0.040740,-74.591190,188.420215,1519.507985,-918.637394,0
0.096875,-28.422211,-140.471729,176.082738,3.737096,-1.652879,6.672726,-4.018192,1.991774,-6.719567,3.568209,0.070083,0.348999,-0.029590,-23.478397,188.495788,1520.524724,-918.998208,0
0.097917,20.664665,-183.940011,121.266547,2.667463,-3.682098,6.343965,-1.671453,3.981502,-6.221306,1.070265,0.033621,0.326606,-0.025873,23.468817,188.420224,1519.911107,-919.367585,0
0.098958,85.096839,-195.626296,57.154327,1.451458,-5.579215,5.370167,1.119890,5.952704,-5.268879,-1.614263,-0.035656,0.311931,-0.033307,89.037300,188.344981,1520.276130,-919.535861,0
0.100000,149.868011,-158.805690,6.566917,0.471899,-6.214034,3.530771,3.397039,6.560368,-3.311113,-3.887545,-0.068472,0.319303,-0.033307,148.830262,188.420254,1520.019131,-920.589899,0
0.101042,198.265591,-92.822223,-42.404319,-0.507660,-5.792045,0.917331,5.295307,6.238010,-0.731624,-5.738156,-0.123164,0.322955,-0.003573,196.362908,188.495640,1520.908832,-921.349449,0
0.102083,185.022079,-40.521693,-116.116360,-2.016406,-4.705881,-1.525487,6.269571,5.004156,1.622987,-6.583497,-0.119518,0.331154,-0.040740,177.167465,188.495801,1520.548875,-921.503532,0
0.103125,138.782784,7.480163,-182.014876,-3.232411,-2.977559,-3.706128,6.609790,3.336786,3.840907,-6.922395,-0.152334,0.337768,-0.025873,132.156683,188.344834,1521.759481,-921.546869,0
0.104167,81.446963,62.329360,-200.060108,-3.581449,-0.379572,-5.512232,5.515676,0.661583,5.613479,-5.722925,-0.101287,0.341006,-0.014723,76.371684,188.495598,1521.171141,-921.674801,0
0.105208,29.659405,140.410187,-175.805371,-3.142336,2.211076,-6.619199,4.011753,-1.876524,6.689369,-4.245482,-0.097641,0.331981,-0.018440,25.101274,188.495620,1520.590894,-921.330435,0
0.106250,-20.082866,183.761020,-121.864101,-2.083962,4.258641,-6.294599,1.657282,-3.907010,6.257249,-1.774193,0.015390,0.332738,-0.011006,-22.746606,188.495718,1520.271300,-921.076247,0
0.107292,-85.452934,195.047974,-57.703274,-0.901736,6.199793,-5.349932,-1.153392,-5.863391,5.269547,0.914144,0.029975,0.315582,-0.018440,-88.911779,188.344905,1520.543710,-920.733291,0
0.108333,-150.529204,159.049518,-6.483978,0.100342,6.801586,-3.439790,-3.415076,-6.441413,3.325009,3.160770,0.081021,0.319027,-0.040740,-148.637191,188.495629,1520.455740,-919.945219,0
0.109375,-198.339188,93.171757,43.094843,1.091161,6.383266,-0.909580,-5.328809,-6.082002,0.785204,5.095154,0.110191,0.324539,-0.040740,-196.057255,188.495720,1520.262296,-919.270591,0
0.110417,-185.479873,40.424916,116.563850,2.543610,5.289763,1.487460,-6.272144,-4.896317,-1.600272,5.906224,0.128422,0.332118,-0.033307,-176.749228,188.495711,1520.102107,-919.318865,0
0.111458,-138.528683,-7.823585,182.243635,3.838430,3.517408,3.738848,-6.558237,-3.165957,-3.835830,6.134695,0.153945,0.345485,-0.040740,-130.894072,188.344836,1519.541798,-919.510198,0
0.112500,-80.571366,-62.320432,200.313171,4.164950,0.937769,5.507498,-5.529847,-0.498165,-5.617221,5.022805,0.153945,0.331292,-0.037023,-74.568674,188.420314,1519.315384,-920.026897,0
0.113542,-28.038013,-140.659649,175.815401,3.703318,-1.605176,6.639434,-3.991129,1.962132,-6.662245,3.533939,0.073729,0.307383,-0.025873,-23.208197,188.495674,1518.569412,-919.181990,0
0.114583,20.958463,-184.210147,121.023513,2.656203,-3.630725,6.306511,-1.667587,4.014850,-6.194850,1.066457,0.040913,0.312344,-0.040740,23.817825,188.495703,1518.489256,-919.330869,0
0.115625,85.526236,-195.344416,56.838383,1.417680,-5.516834,5.320229,1.081229,5.937883,-5.282108,-1.629495,-0.021072,0.310277,-0.003573,89.487633,188.344815,1518.557148,-919.059188,0
0.116667,150.139209,-158.864415,6.093002,0.471899,-6.173670,3.472510,3.369976,6.541842,-3.280247,-3.872314,-0.046595,0.315100,0.000144,149.032912,188.495566,1518.308875,-918.779884,0
0.117708,198.367291,-92.352423,-42.671656,-0.507660,-5.795714,0.904846,5.303039,6.156494,-0.758080,-5.783850,-0.119518,0.324677,-0.059323,196.430458,188.495557,1517.889392,-918.628055,0
0.118750,184.909080,-39.887463,-116.468758,-2.005147,-4.727897,-1.475548,6.257972,4.974514,1.600940,-6.579689,-0.112226,0.344383,-0.055607,177.021107,188.495629,1517.775661,-918.114993,0
0.119792,138.195188,7.914729,-182.282212,-3.266189,-2.984898,-3.735259,6.520869,3.221923,3.840907,-6.846238,-0.152334,0.353064,-0.033307,131.785158,188.344887,1516.008963,-918.147124,0
0.120833,80.938467,62.540770,-200.133018,-3.603968,-0.346547,-5.512232,5.507944,0.668994,5.600251,-5.749580,-0.101287,0.327984,-0.044457,75.988901,188.420173,1516.371075,-917.722135,0
0.121875,29.275208,140.762538,-175.671703,-3.131077,2.192728,-6.585906,3.961493,-1.880229,6.707006,-4.253098,-0.097641,0.329982,-0.025873,24.954916,188.495562,1516.755833,-917.643448,0
0.122917,-20.387964,183.948940,-121.463096,-2.106481,4.262311,-6.248823,1.599290,-3.940358,6.226384,-1.736114,-0.057533,0.328467,-0.018440,-22.971772,188.495725,1516.298321,-917.975153,0
0.123958,-86.130929,195.000994,-57.666819,-0.901736,6.192454,-5.312479,-1.145660,-5.863391,5.300413,0.963645,0.022683,0.313102,-0.070474,-89.474696,188.344968,1516.641162,-918.305625,0
0.125000,-150.608303,158.544483,-6.350310,0.111601,6.808925,-3.439790,-3.430541,-6.452529,3.285325,3.183617,0.095606,0.316478,-0.018440,-149.098783,188.495588,1516.301940,-918.621403,0
0.126042,-198.712085,92.913367,43.459393,1.102420,6.427300,-0.867965,-5.371336,-6.096823,0.736701,5.083730,0.121129,0.321852,-0.007290,-196.282421,188.495776,1516.326091,-918.806697,0
0.127083,-184.587179,40.213506,117.098523,2.532351,5.238391,1.516591,-6.310805,-4.885201,-1.644366,5.906224,0.124775,0.333910,-0.025873,-176.220087,188.495647,1516.016467,-918.946869,0
0.128125,-138.280085,-8.034995,182.620337,3.838430,3.480713,3.776302,-6.558237,-3.140020,-3.840239,6.130887,0.124775,0.334599,-0.044457,-130.927847,188.344965,1515.896888,-919.011558,0
0.129167,-80.401867,-62.672782,200.070138,4.119912,0.853371,5.524144,-5.475722,-0.509281,-5.559899,4.973303,0.124775,0.340111,-0.014723,-74.242182,188.495644,1515.123664,-918.129243,0
0.130208,-28.004113,-141.070724,175.876159,3.680800,-1.660218,6.610303,-3.991129,2.006595,-6.671063,3.476821,0.066437,0.327226,-0.029590,-22.915480,188.495687,1514.676683,-918.901980,0
0.131250,21.139262,-183.928266,120.719721,2.644944,-3.685767,6.244088,-1.574800,4.018555,-6.133119,1.016955,0.029975,0.333359,-0.014723,23.997958,188.495734,1513.515129,-918.928614,0
0.132292,85.899134,-195.497101,56.643957,1.428940,-5.546190,5.295260,1.146953,5.963820,-5.251242,-1.659958,-0.083057,0.311862,-0.025873,89.645249,188.269583,1513.388148,-919.413663,0
0.133333,150.150509,-158.206694,5.813514,0.438121,-6.162661,3.385118,3.385440,6.508494,-3.244972,-3.902776,-0.046595,0.314411,-0.033307,149.179270,188.495752,1512.648049,-919.419708,1
0.134375,198.570689,-91.906112,-43.096965,-0.485141,-5.729664,0.867393,5.291441,6.197252,-0.713986,-5.799082,-0.097641,0.319716,0.000144,196.464233,188.495703,1513.044640,-919.798777,1
0.135417,184.423183,-39.476387,-116.638882,-1.993888,-4.617813,-1.500518,6.254106,4.978219,1.658262,-6.568266,-0.108580,0.322335,-0.014723,176.638324,188.495776,1512.768282,-920.009965,1
0.136458,137.991790,8.314059,-182.318667,-3.266189,-2.867475,-3.710290,6.509270,3.255270,3.840907,-6.819583,-0.134103,0.334254,-0.025873,131.458667,188.344825,1512.871429,-919.474683,1
0.137500,80.509069,62.975336,-199.744165,-3.592708,-0.309852,-5.478940,5.426755,0.568952,5.600251,-5.669615,-0.101287,0.334943,-0.044457,75.696185,188.495651,1511.338478,-920.040018,1
0.138542,28.766711,140.703813,-175.513731,-3.119818,2.244101,-6.573422,3.922832,-1.902461,6.640866,-4.161710,-0.075764,0.328811,-0.018440,24.639683,188.495660,1509.732436,-919.945781,1
0.139583,-20.613962,183.667060,-121.232214,-2.072703,4.262311,-6.211369,1.564495,-3.869958,6.191109,-1.694228,-0.002841,0.324057,-0.011006,-23.185680,188.495685,1508.769234,-919.199498,1
0.140625,-86.108330,194.836564,-57.484544,-0.867958,6.163098,-5.245894,-1.168857,-5.826339,5.216635,0.982685,0.048206,0.310277,-0.037023,-89.598537,188.269331,1507.461653,-919.043562,1
0.141667,-150.687403,158.567973,-6.046518,0.134120,6.768561,-3.348237,-3.430541,-6.363602,3.223593,3.156962,0.077375,0.313998,-0.025873,-149.008716,188.495609,1506.128869,-918.421606,1
0.142708,-198.395687,92.866387,43.617364,1.091161,6.339233,-0.788896,-5.313344,-6.026423,0.679379,5.045652,0.095606,0.320061,0.000144,-196.034738,188.495636,1504.716977,-918.272326,1
0.143750,-184.824477,40.248741,117.292950,2.532351,5.198027,1.549883,-6.198687,-4.774043,-1.644366,5.784373,0.124775,0.323781,0.011294,-176.377703,188.493396,1502.676751,-917.567591,1
0.144792,-138.200985,-8.305130,182.498820,3.827171,3.418332,3.709717,-6.519576,-3.080736,-3.835830,6.028075,0.110191,0.340869,-0.007290,-130.556322,188.268598,1501.043077,-917.287204,1
0.145833,-80.379267,-63.013387,199.997228,4.164950,0.849701,5.495013,-5.409998,-0.475933,-5.537852,4.885723,0.106545,0.334392,-0.025873,-74.174632,188.494976,1499.805775,-917.261966,1
0.146875,-27.845915,-140.941529,175.548064,3.703318,-1.649210,6.531234,-3.894476,1.995480,-6.596104,3.393049,0.099252,0.326331,-0.022156,-22.836672,188.495068,1498.166484,-916.790668,1
0.147917,21.376560,-184.022226,120.598205,2.678722,-3.623386,6.285704,-1.609595,3.992618,-6.089025,0.986493,0.040913,0.300493,-0.051890,24.301933,188.495005,1497.465626,-916.494106,1
0.148958,86.215532,-194.992066,56.364468,1.451458,-5.483809,5.245321,1.158551,5.904536,-5.193920,-1.659958,-0.002841,0.309244,0.011294,90.016774,188.268556,1496.421804,-915.715727,1
0.150000,150.342608,-158.324144,5.509722,0.460640,-6.111289,3.372633,3.358377,6.438094,-3.196469,-3.841851,-0.061180,0.310622,-0.033307,149.100462,188.494929,1495.467031,-914.772413,1
0.151042,198.299491,-91.788662,-43.218481,-0.530179,-5.718655,0.859069,5.272110,6.086094,-0.652255,-5.741964,-0.104934,0.318132,0.003860,196.317875,188.494800,1493.497775,-914.358586,1
0.152083,184.581382,-39.065312,-116.857612,-1.982628,-4.632491,-1.513002,6.203846,4.926346,1.645034,-6.537803,-0.123164,0.336804,-0.022156,176.683357,188.495595,1492.907609,-913.943078,1
0.153125,137.562392,8.701644,-182.221454,-3.254929,-2.900500,-3.726936,6.489940,3.247860,3.845316,-6.770081,-0.126811,0.346243,-0.033307,131.075884,188.268533,1492.299751,-913.523999,1
0.154167,79.898873,63.221981,-199.877833,-3.547671,-0.280496,-5.445647,5.422889,0.572657,5.560567,-5.646768,-0.115872,0.329500,0.007577,75.178302,188.494934,1491.956053,-912.826431,1
0.155208,28.348614,140.915223,-175.282849,-3.142336,2.262448,-6.544291,3.899635,-1.906166,6.654094,-4.131247,-0.072118,0.310690,-0.011006,24.324450,188.494916,1491.818478,-912.839182,1
0.156250,-21.190259,183.808000,-120.891967,-2.095221,4.240294,-6.252984,1.549030,-3.925537,6.120558,-1.682805,-0.035656,0.322610,-0.007290,-23.545947,188.494507,1491.266560,-913.016500,1
0.157292,-86.786325,194.707369,-57.168601,-0.901736,6.181445,-5.220925,-1.192054,-5.811517,5.216635,0.978877,0.022683,0.313378,0.000144,-90.127678,188.268428,1491.413926,-912.555784,1
0.158333,-150.777802,158.098173,-5.937153,0.122861,6.786908,-3.364883,-3.418942,-6.359897,3.192728,3.217888,0.044560,0.312964,-0.037023,-149.278916,188.495535,1491.022973,-913.195043,1
0.159375,-198.666886,92.772426,44.006218,1.113679,6.353910,-0.805542,-5.352006,-5.989370,0.705835,5.076115,0.106545,0.319234,-0.044457,-196.113546,188.419654,1491.156796,-913.122064,1
0.160417,-184.338580,40.131291,117.657500,2.588648,5.165001,1.516591,-6.272144,-4.803685,-1.670822,5.818644,0.143006,0.330465,0.003860,-176.017437,188.493512,1491.676052,-913.424031,1
0.161458,-138.076686,-8.504796,182.693247,3.860949,3.462366,3.776302,-6.500245,-3.069620,-3.844649,6.077577,0.124775,0.340042,-0.003573,-130.612614,188.343831,1492.208160,-913.730676,1
0.162500,-80.311468,-63.307013,199.705587,4.153690,0.842362,5.519982,-5.417730,-0.461112,-5.555489,4.885723,0.117483,0.336252,-0.003573,-74.028274,188.494583,1492.214172,-913.893479,1
0.163542,-27.608616,-141.399585,175.499457,3.703318,-1.667557,6.556203,-3.902208,2.021416,-6.587285,3.400664,0.066437,0.336735,-0.033307,-22.453889,188.419488,1492.366595,-913.954739,1
0.164583,21.772058,-183.834306,120.343020,2.656203,-3.685767,6.223281,-1.520674,4.011145,-6.075797,0.986493,0.044560,0.325711,0.015011,24.639683,188.494819,1492.274694,-913.872950,1
0.165625,86.814428,-195.179986,56.182193,1.440199,-5.505826,5.249483,1.127622,5.960115,-5.176282,-1.686612,-0.042949,0.308830,-0.037023,90.354524,188.343218,1492.592993,-914.550802,1
0.166667,150.376508,-157.736894,5.205930,0.426862,-6.096611,3.326856,3.377708,6.419568,-3.209697,-3.879929,-0.086703,0.312826,0.003860,149.303111,188.495255,1492.502411,-914.495718,1
0.167708,198.491590,-91.624232,-43.558728,-0.541438,-5.725994,0.817454,5.306905,6.097210,-0.665483,-5.734348,-0.072118,0.316271,-0.018440,196.351650,188.419824,1492.865844,-914.201419,1
0.168750,183.971186,-38.771687,-117.124949,-2.038925,-4.592127,-1.521325,6.219311,4.863356,1.649443,-6.541611,-0.108580,0.305247,-0.003573,176.300574,188.495305,1492.139641,-914.133998,1
0.169792,137.404193,9.089230,-182.379426,-3.266189,-2.863805,-3.718613,6.455145,3.195986,3.849726,-6.766273,-0.108580,0.350239,-0.014723,130.783167,188.344486,1491.754209,-914.326742,1
0.170833,65.186371,63.973662,-201.882859,-12.442518,-1.667557,-6.007454,4.603270,2.347480,6.292524,-4.607227,3.687088,0.371185,-3.887524,33.781442,188.495360,1494.749549,-899.003661,1
0.171875,33.286681,140.104817,-175.209939,-32.709259,0.640541,-7.193490,3.292653,-0.464818,7.187629,-3.647651,2.104648,0.347483,-2.084925,-0.229956,188.419951,1496.182964,-890.896568,1
0.172917,-8.353543,183.408669,-118.850486,8.353409,5.003544,-5.786893,2.032296,-4.711053,5.635526,-2.292059,-1.979068,0.316065,1.940261,0.479318,188.495282,1494.466793,-896.354541,1
0.173958,-56.999722,196.046300,-52.988425,58.389740,9.792207,-3.323267,0.957513,-9.620532,3.210365,-1.340099,-7.958794,0.324746,7.909281,1.211109,188.344545,1496.122803,-914.103270,1
0.175000,-126.403863,159.777709,-3.676942,123.344644,14.048795,0.026764,0.280941,-13.633336,-0.303914,-0.624225,-13.967691,0.341351,13.763084,2.438267,188.495345,1517.498353,-934.565791,1
0.176042,-162.032528,98.938557,52.050625,159.858555,15.993616,3.705556,-0.886630,-15.563780,-3.893152,0.659018,-17.522711,0.353202,17.264215,3.215091,188.419893,1549.950224,-944.671173,1
0.177083,-171.253267,42.280628,113.841875,166.298874,14.782690,5.594890,-1.655989,-14.189126,-5.630449,1.268273,-16.757015,0.435951,16.398224,3.361449,188.495340,1589.901556,-929.626167,1
0.178125,-140.110673,-3.008131,180.481643,135.617281,11.480164,5.927812,-2.699843,-11.128575,-5.872965,2.345892,-12.954054,0.514290,12.677807,2.764758,188.344413,1622.255872,-892.466070,1
0.179167,-84.029143,-55.367386,205.064475,82.372050,6.669485,6.060981,-3.851949,-6.204276,-5.996428,3.446358,-7.080066,0.479427,6.939223,1.740251,188.419795,1641.648956,-851.003924,1
0.180208,-35.010067,-135.703255,179.460902,34.655135,1.510206,6.227442,-4.091648,-1.020608,-6.256581,3.682445,-2.051991,0.410664,2.014595,0.828326,188.419932,1647.252710,-821.616762,1
0.181250,8.765844,-182.683295,121.546035,-8.073910,-3.025262,5.145445,-2.966606,3.466470,-4.960223,2.399202,2.042663,0.363192,-2.051475,0.062760,188.495155,1642.510130,-808.910046,1
0.182292,54.022044,-198.985369,50.689637,-54.653635,-7.758882,3.002257,-1.744910,8.283317,-2.817262,1.359661,7.595788,0.342522,-7.570774,-0.860422,188.344372,1627.425631,-814.783251,1
0.183333,123.776484,-161.448317,1.827766,-120.531802,-12.389757,-0.281190,-1.010346,12.637006,0.520641,0.582861,13.717716,0.340593,-13.554661,-2.110096,188.419826,1624.368689,-828.642077,1
0.184375,160.467341,-98.060498,-51.080613,-157.653715,-14.459339,-3.855943,0.242279,14.745302,4.079014,-0.707997,17.495153,0.334874,-17.185877,-2.774338,188.419717,1623.094681,-838.478481,1
0.185417,171.202270,-39.488132,-110.891141,-165.850485,-13.681411,-5.741116,1.023237,13.630017,5.750170,-1.378177,16.842488,0.394197,-16.513154,-2.931954,188.495246,1642.123666,-827.185461,1
0.186458,140.737671,4.966731,-177.166359,-135.213929,-10.683452,-5.949192,2.024564,10.625046,5.979458,-2.455796,13.057758,0.485421,-12.781587,-2.267713,188.344448,1661.573158,-799.429374,1
0.187500,83.447050,55.047454,-204.434710,-80.921583,-5.876442,-5.924223,3.269456,5.823020,5.926545,-3.647651,7.103554,0.439602,-6.961235,-1.209431,188.419817,1673.797265,-783.463409,1
0.188542,34.518373,134.255802,-178.466587,-33.519929,-0.665791,-5.965839,3.485960,0.765331,6.005914,-3.841851,2.039017,0.359403,-2.003158,-0.331281,188.419826,1667.723174,-762.395203,1
0.189583,-8.952439,181.858328,-121.256517,9.006449,3.818305,-4.796449,2.418909,-3.584652,4.669871,-2.619534,-2.048345,0.343625,2.018312,0.445543,188.495180,1659.132863,-744.460383,1
0.190625,-53.880942,197.244291,-50.898338,55.282173,8.408815,-2.590838,1.347992,-8.231057,2.429904,-1.652342,-7.579592,0.323092,7.589645,1.346209,188.344323,1643.385816,-731.920930,1
0.191667,-123.522382,160.905230,-1.963556,121.182858,12.900250,0.688447,0.737144,-12.406892,-0.846268,-1.016432,-13.665058,0.327640,13.491765,2.595883,188.419808,1626.183614,-723.764293,1
0.192708,-159.557844,99.185202,52.159990,157.426546,14.815715,4.192454,-0.384033,-14.385505,-4.334090,0.072610,-17.387803,0.318752,17.085813,3.305158,188.419802,1607.023505,-718.130145,1
0.193750,-170.473572,40.460151,111.691029,165.994873,13.909355,5.965266,-1.029676,-13.240577,-5.987609,0.609516,-16.782538,0.395506,16.405657,3.428999,188.495227,1590.835198,-717.107589,1
0.194792,-140.799968,-4.910822,176.410833,136.202765,10.698566,6.085950,-1.833831,-10.250427,-6.049340,1.580516,-13.045209,0.472123,12.740991,2.809791,188.344558,1575.825204,-720.356279,1
0.195833,-83.938744,-55.003291,203.715639,82.225679,6.005311,5.898681,-3.082589,-5.515096,-5.877374,2.692406,-7.065482,0.447181,6.890905,1.728992,188.419918,1561.783285,-724.308985,1
0.196875,-34.738869,-133.777073,178.014853,34.407430,1.084547,5.861228,-3.275896,-0.516691,-5.833281,2.909453,-2.048345,0.373596,1.966278,0.850843,188.419824,1547.474769,-728.614914,1
0.197917,9.353440,-181.320874,121.169333,-8.490504,-3.271117,4.658546,-2.278435,3.722134,-4.426687,1.748061,2.071833,0.326400,-2.070058,0.028985,188.495293,1536.423674,-733.503729,1
0.198958,53.920345,-196.941737,50.264329,-54.428449,-7.678154,2.402997,-1.277108,8.227738,-2.199949,0.887489,7.588496,0.309726,-7.567057,-0.849164,188.344533,1526.794633,-737.683124,1
0.200000,123.347086,-160.802341,1.293092,-120.317875,-12.085191,-0.801381,-0.720386,12.351700,1.023311,0.301081,13.611977,0.312413,-13.465460,-2.076322,188.344525,1519.228916,-741.465403,1
0.201042,158.704553,-98.671238,-52.077050,-155.773412,-13.908919,-4.301227,0.219083,14.208039,4.489086,-0.734652,17.294613,0.305178,-17.107826,-2.740563,188.419847,1509.642633,-743.854456,1
0.202083,169.880179,-38.830412,-110.575198,-164.961001,-13.164016,-6.011615,0.814466,13.144627,6.054418,-1.172554,16.795087,0.343073,-16.487137,-2.898179,188.495291,1501.268800,-745.400429,1
0.203125,141.121869,6.399622,-174.517294,-135.754376,-10.173395,-6.019938,1.599290,10.110014,6.067646,-2.055973,13.072343,0.453865,-12.792738,-2.278971,188.419876,1493.114935,-747.323327,1
0.204167,83.978147,55.399804,-203.377514,-81.293140,-5.557198,-5.795216,2.801655,5.493251,5.767808,-3.194518,7.154601,0.459514,-7.002119,-1.220689,188.344491,1485.232718,-748.665378,1
0.205208,34.620073,132.188680,-177.433695,-33.621262,-0.526351,-5.628755,3.006560,0.654173,5.684029,-3.396333,2.148403,0.360919,-2.047758,-0.353798,188.419869,1476.528064,-748.876232,1
0.206250,-9.472236,181.000942,-121.122849,9.423043,3.888025,-4.442719,2.098020,-3.595768,4.290664,-2.341561,-2.095745,0.311793,2.081496,0.479318,188.495244,1470.142951,-749.155305,1
0.207292,-53.417646,195.529520,-50.412271,54.674171,8.140944,-2.087293,1.108292,-7.960572,2.011013,-1.492413,-7.521253,0.301665,7.507878,1.368726,188.419829,1463.025134,-748.361363,1
0.208333,-122.923486,161.175365,-1.392427,120.912635,12.566328,0.996400,0.683018,-12.077124,-1.181381,-1.012624,-13.588489,0.305247,13.339380,2.618400,188.344496,1456.671913,-748.272054,1
0.209375,-157.625557,100.054333,52.949848,155.152167,14.188235,4.421339,-0.190727,-13.788957,-4.545741,-0.072088,-17.227371,0.298977,16.944579,3.293899,188.419871,1447.076040,-747.118514,1
0.210417,-169.140181,39.544041,111.132052,165.341834,13.483696,6.140050,-0.728118,-12.840408,-6.102253,0.320120,-16.793476,0.366568,16.468841,3.406483,188.495104,1439.637778,-745.855640,1
0.211458,-141.783062,-6.590359,172.826090,137.182324,10.316941,6.056820,-1.350565,-9.779858,-6.027293,1.051226,-13.081670,0.448628,12.752141,2.809791,188.419759,1430.831180,-746.160014,1
0.212500,-84.616739,-55.226446,203.423999,82.732347,5.748447,5.728059,-2.568395,-5.266843,-5.656905,2.185963,-7.123820,0.425960,6.935506,1.762767,188.344471,1422.685891,-746.320742,1
0.213542,-34.671069,-131.204916,177.152085,34.452467,1.047853,5.445075,-2.773299,-0.479639,-5.374705,2.444896,-2.081160,0.352788,1.977428,0.839585,188.419750,1412.732082,-744.652990,1
0.214583,10.042735,-181.144699,121.497428,-9.256136,-3.212405,4.196616,-2.023271,3.648028,-3.998977,1.489128,2.162987,0.308210,-2.166692,0.017727,188.495209,1406.204072,-743.911251,1
0.215625,53.457048,-194.686696,50.203571,-53.809188,-7.259834,1.891129,-1.087668,7.868327,-1.692869,0.742791,7.482756,0.292087,-7.489007,-0.826647,188.419849,1397.806896,-742.090682,1
0.216667,122.669091,-161.460062,0.867783,-120.070170,-11.692557,-1.175918,-0.770646,11.988584,1.389290,0.342967,13.491653,0.294292,-13.368826,-2.110096,188.344341,1390.835005,-741.633297,1
0.217708,156.828765,-100.209834,-53.231459,-153.341403,-13.119982,-4.488496,0.021910,13.529975,4.722784,-0.449064,17.115951,0.282441,-16.866241,-2.785596,188.419750,1379.644298,-739.103622,1
0.218750,168.275589,-37.902556,-110.137737,-164.116553,-12.731018,-6.198884,0.516774,12.744458,6.204337,-0.860311,16.864365,0.351548,-16.531738,-2.898179,188.495227,1371.745332,-737.950190,1
0.219792,142.466560,8.454999,-170.239906,-136.936602,-9.707372,-6.032423,1.085095,9.709845,6.036780,-1.553338,13.159851,0.404326,-12.889372,-2.346521,188.419844,1364.184085,-738.181553,1
0.220833,84.938640,55.482019,-203.195239,-82.013735,-5.281988,-5.587139,2.314523,5.285756,5.569385,-2.703306,7.198355,0.413420,-7.046719,-1.231947,188.344540,1356.657374,-738.436823,1
0.221875,34.608773,129.816188,-176.595230,-33.666299,-0.460301,-5.179310,2.527160,0.602299,5.203407,-2.920353,2.126525,0.326262,-2.055191,-0.331281,188.419958,1346.493272,-736.872827,1
0.222917,-10.466629,180.848257,-121.706129,10.380083,3.873347,-3.980789,1.862186,-3.503136,3.862954,-2.132130,-2.175961,0.280512,2.178130,0.468060,188.419831,1340.479494,-735.344702,1
0.223958,-53.315946,193.568103,-50.436574,54.302614,7.818030,-1.700271,1.011639,-7.597456,1.561256,-1.332483,-7.466561,0.286644,7.377793,1.323693,188.419099,1332.910797,-733.506570,1
0.225000,-122.042092,161.668656,-0.663327,120.451003,12.228736,1.337645,0.725545,-11.714007,-1.534132,-1.088781,-13.457226,0.289745,13.283629,2.573367,188.269129,1325.942169,-732.558482,1
0.226042,-156.213066,101.851319,54.371594,153.193049,13.535069,4.579477,0.018044,-13.099777,-4.735344,-0.350060,-16.979431,0.276792,16.710427,3.215091,188.419938,1315.343653,-729.723822,1
0.227083,-167.332193,38.721890,111.095597,164.249682,13.094732,6.244088,-0.403364,-12.414303,-6.238944,0.030724,-16.844523,0.343073,16.509725,3.372708,188.494560,1307.295225,-728.578442,1
0.228125,-143.003454,-8.610501,168.585156,138.488403,10.008705,6.073466,-0.859567,-9.453795,-5.983200,0.590477,-13.209286,0.426718,12.871076,2.832308,188.419896,1300.773767,-728.441999,1
0.229167,-85.758032,-55.590541,202.646292,83.700647,5.638363,5.507498,-2.150853,-5.063054,-5.462892,1.751869,-7.233206,0.411009,7.028423,1.751509,188.269449,1294.060019,-728.896222,1
0.230208,-34.591970,-129.137794,176.629563,34.452467,1.029505,4.970660,-2.406017,-0.442586,-4.942585,2.022225,-2.110330,0.336046,1.973711,0.839585,188.420186,1285.104768,-727.326347,1
0.231250,11.093628,-180.839329,122.250832,-10.235696,-3.153694,3.801271,-1.814500,3.585039,-3.575676,1.298736,2.243203,0.291674,-2.270760,0.006469,188.420311,1279.326624,-725.870997,1
0.232292,53.841246,-193.054139,50.628879,-53.707854,-6.940590,1.512430,-0.979417,7.460748,-1.340119,0.609516,7.366079,0.279341,-7.381222,-0.837906,188.420142,1273.097757,-723.164924,1
0.233333,121.584298,-161.706707,0.211593,-119.563502,-11.332949,-1.479710,-0.840236,11.599531,1.671490,0.426740,13.469776,0.282441,-13.305642,-2.098838,188.269505,1266.533872,-721.603911,1
0.234375,155.766572,-102.359171,-54.823328,-151.708804,-12.543875,-4.588372,-0.217790,12.955659,4.815381,-0.228209,16.864365,0.266319,-16.635805,-2.695529,188.420229,1258.165999,-718.958599,1
0.235417,166.207703,-37.444500,-110.660259,-162.787956,-12.345723,-6.327892,0.296405,12.347995,6.327799,-0.563299,16.886242,0.334599,-16.561471,-2.886921,188.420254,1250.131975,-717.548016,1
0.236458,143.845151,10.580846,-165.901759,-138.445348,-9.479865,-5.982485,0.586365,9.413424,5.948592,-1.050703,13.269236,0.393026,-12.948839,-2.357780,188.492973,1243.574636,-716.684986,1
0.237500,86.260731,56.280680,-202.113741,-83.049591,-5.102184,-5.408194,1.974304,5.137546,5.366554,-2.330138,7.289509,0.399640,-7.095037,-1.276980,188.269219,1238.070956,-716.819856,1
0.238542,34.608773,127.596381,-176.267135,-33.677559,-0.485987,-4.750672,2.167610,0.631941,4.784515,-2.577647,2.130172,0.330120,-2.084925,-0.365056,188.420074,1230.282022,-714.399240,1
0.239583,-11.438423,180.848257,-121.949162,11.325865,3.829313,-3.581282,1.703675,-3.480905,3.488156,-1.964585,-2.288992,0.282855,2.248747,0.513093,188.419934,1225.223621,-713.481514,1
0.240625,-53.734043,191.959037,-50.606698,54.358910,7.473100,-1.325733,0.911119,-7.256572,1.186458,-1.302020,-7.364468,0.277687,7.318326,1.346209,188.495490,1219.536054,-710.272734,1
0.241667,-120.945999,161.680401,0.029318,119.910557,11.938848,1.579014,0.833797,-11.421291,-1.714916,-1.130668,-13.471811,0.280374,13.224162,2.584625,188.269241,1214.733346,-709.193995,1
0.242708,-155.489871,103.742266,56.072828,151.830673,13.102071,4.666869,0.246146,-12.599566,-4.801485,-0.532836,-16.727845,0.267559,16.476275,3.181316,188.420142,1207.743714,-706.824354,1
0.243750,-165.219107,38.486990,111.946214,162.740935,12.812183,6.331481,-0.221656,-12.151229,-6.252172,-0.228209,-16.906508,0.325228,16.558042,3.361449,188.420046,1201.622965,-704.454738,1
0.244792,-144.110846,-10.771583,164.599408,139.805741,9.828901,5.990235,-0.434293,-9.257416,-5.908240,0.160191,-13.355133,0.415350,12.960276,2.899858,188.495553,1196.616667,-703.438665,1
0.245833,-86.944524,-56.447927,202.014405,84.668947,5.520940,5.353521,-1.853161,-4.992654,-5.290926,1.477704,-7.295191,0.403361,7.054440,1.796542,188.269396,1192.902402,-703.191489,1
0.246875,-34.704969,-127.305573,176.204254,34.610098,1.077209,4.696000,-2.104459,-0.498165,-4.598653,1.751869,-2.150438,0.327089,2.014595,0.850843,188.420072,1186.729586,-700.950818,1
0.247917,12.065422,-181.109464,122.542472,-11.125180,-3.083974,3.493318,-1.686918,3.592449,-3.302294,1.195924,2.378112,0.280926,-2.389694,-0.016048,188.422271,1183.345328,-700.267877,1
0.248960,54.530541,-191.374603,50.920519,-54.180745,-6.709413,1.225284,-0.948488,7.301421,-1.027052,0.579053,7.409833,0.271969,-7.414673,-0.826647,188.495200,1179.334871,-698.409778,1
0.250001,120.861103,-161.518787,-0.432445,-119.372094,-11.109111,-1.721079,-0.898228,11.414268,1.865503,0.449587,13.495299,0.274036,-13.327942,-2.121355,188.270006,1175.506946,-698.085016,1
0.251042,155.540574,-103.780317,-56.488107,-150.886875,-12.154911,-4.679926,-0.349238,12.544374,4.934434,-0.148244,16.667471,0.257913,-16.449970,-2.695529,188.420788,1169.900620,-697.327152,1
0.252083,164.467515,-37.409265,-111.802517,-161.448099,-12.033818,-6.381992,0.072170,12.103447,6.376303,-0.445256,16.886242,0.308899,-16.602355,-2.853146,188.420839,1165.180566,-696.562598,1
0.253125,144.557046,12.213402,-163.155481,-139.267277,-9.322077,-5.945031,0.277075,9.224455,5.948592,-0.749883,13.342160,0.410113,-13.064057,-2.369038,188.496465,1161.308929,-696.636895,1
0.254168,87.051726,57.091086,-201.506157,-83.758927,-5.025125,-5.287509,1.703675,5.026388,5.229863,-2.071204,7.304094,0.403912,-7.139637,-1.288239,188.270069,1157.536020,-696.770367,1
0.255209,34.461874,126.973896,-175.781068,-33.576225,-0.456631,-4.567565,1.970438,0.591183,4.577274,-2.375832,2.173926,0.319510,-2.081208,-0.353798,188.421023,1153.317855,-696.238680,1
0.256250,-12.398917,180.601612,-122.265106,12.282905,3.880686,-3.377367,1.579959,-3.510547,3.241231,-1.896044,-2.394731,0.274173,2.408565,0.501835,188.420209,1150.413606,-695.428970,1
0.257292,-54.412039,190.913731,-50.545939,55.045728,7.370354,-1.067719,0.895655,-7.115771,0.983626,-1.260134,-7.382699,0.266594,7.318326,1.334951,188.496523,1147.650596,-694.003009,1
0.258334,-120.234104,161.574696,0.600447,119.617815,11.781061,1.757960,0.864726,-11.287902,-1.860426,-1.180169,-13.475457,0.271762,13.265046,2.562108,188.269964,1144.704203,-693.496382,1
0.259375,-155.297772,104.599652,57.081417,151.391561,12.830530,4.662707,0.362129,-12.332787,-4.858807,-0.639456,-16.600229,0.256122,16.335040,3.136283,188.345301,1140.958883,-692.258734,1
0.260417,-163.942215,38.263835,112.857590,161.761376,12.581006,6.398065,-0.078609,-11.936323,-6.353588,-0.376715,-16.899215,0.313998,16.520875,1.897867,188.421188,1136.509498,-691.889464,1
0.261460,-144.393344,-11.957829,163.214117,140.109742,9.722487,5.936135,-0.237120,-9.105500,-5.925878,-0.018778,-13.369718,0.406393,13.053194,2.832308,188.496565,1133.907139,-692.217180,1
0.262500,-87.419121,-57.411018,201.248850,85.130578,5.473237,5.245321,-1.659855,-4.911138,-5.185101,1.287312,-7.313421,0.396471,7.065590,1.762767,188.269395,1131.182609,-692.256676,1
0.263542,-34.546770,-127.129397,176.155648,34.463727,1.069870,4.525377,-1.973011,-0.494460,-4.435506,1.603363,-2.092099,0.325780,1.951411,0.693226,188.420748,1128.181724,-691.575209,1
0.264583,13.037215,-180.545703,122.870567,-11.935850,-3.105991,3.318533,-1.628926,3.599860,-3.125919,1.142614,2.443743,0.276172,-2.482612,-0.038565,188.422195,1126.071894,-690.559384,1
0.265626,55.185937,-190.857822,51.455193,-54.619857,-6.562634,1.075469,-0.940755,7.160621,-0.872724,0.586669,7.373371,0.266870,-7.399806,-0.849164,188.496480,1124.117236,-688.840224,1
