1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-75.023103,-68.874147,197.384618,4.007319,0.504771,5.004094,-4.671567,-0.111793,-4.975425,4.457555,0.077375,0.310346,-0.029590,-13.469746,188.495734,1328.218979,-860.954963,0
0.001042,-21.608356,-143.631137,172.340023,3.590725,-1.623523,5.739958,-3.248833,2.087194,-5.734647,3.048653,0.084667,0.284440,0.000144,0.423027,188.646719,1324.580397,-856.961805,0
0.002083,27.614119,-183.399741,117.997747,2.554870,-3.406887,5.335233,-1.060605,3.891199,-5.160916,0.767756,0.008098,0.308692,-0.033307,17.772105,188.571208,1321.955346,-854.163179,0
0.003125,91.808995,-192.337694,52.172141,1.327606,-4.955405,4.386786,1.336393,5.512905,-4.349929,-1.524565,-0.032010,0.297186,-0.040740,43.193402,188.495769,1319.442209,-849.814498,0
0.004167,152.546093,-154.988561,-1.185849,0.303010,-5.359047,2.735181,3.219197,5.850918,-2.525208,-3.378984,-0.057533,0.303180,-0.018440,55.847759,188.495772,1317.759049,-846.357685,0
0.005208,196.220305,-89.451405,-49.853294,-0.631512,-4.900363,0.429474,4.870033,5.474926,-0.286366,-5.035395,-0.093995,0.305523,-0.022156,65.541176,188.571176,1315.156329,-842.962423,0
0.006250,182.886393,-34.978048,-121.900556,-2.016406,-3.828877,-1.467419,5.492479,4.289979,1.603062,-5.557069,-0.075764,0.314962,0.007577,53.100727,188.495875,1313.499057,-839.986839,0
0.007292,136.003003,15.173145,-182.233606,-3.198633,-2.188622,-3.352048,5.647124,2.691061,3.479548,-5.640842,-0.083057,0.310759,-0.014723,31.135736,188.495750,1311.557601,-837.470146,0
0.008333,76.237698,69.317641,-197.325982,-3.480115,0.093790,-4.864657,4.638065,0.237614,4.941913,-4.593685,-0.053887,0.315858,-0.003573,14.968782,188.495796,1310.595454,-835.688729,0
0.009375,22.856850,143.275970,-171.916836,-3.086040,2.277126,-5.620962,3.215331,-1.946182,5.714076,-3.177168,-0.075764,0.289538,-0.033307,0.197860,188.495707,1308.018232,-833.047533,0
0.010417,-27.823315,183.009339,-118.558846,-2.016406,4.053151,-5.248942,1.104426,-3.734995,5.196425,-0.949581,0.008098,0.299391,-0.033307,-17.961818,188.495703,1307.483132,-830.732380,0
0.011458,-92.266789,191.547961,-52.356539,-0.732846,5.623685,-4.369993,-1.323502,-5.364297,4.359555,1.361779,0.051852,0.297462,-0.018440,-42.088407,188.495814,1305.747869,-828.113967,0
0.012500,-152.710089,155.561250,1.730552,0.269232,6.042005,-2.681595,-3.171510,-5.736492,2.625423,3.220006,0.077375,0.301182,-0.029590,-56.059988,188.495584,1305.514719,-825.735704,0
0.013542,-195.209109,90.423424,50.507362,1.248791,5.546626,-0.404505,-4.861008,-5.333914,0.356385,4.884033,0.139360,0.304834,-0.029590,-64.560023,188.495709,1304.065552,-823.934257,0
0.014583,-183.197288,35.127917,122.275135,2.611166,4.475140,1.480124,-5.514383,-4.179350,-1.602063,5.398092,0.121129,0.313722,-0.044457,-52.806332,188.495769,1303.402331,-823.181425,0
0.015625,-136.912794,-15.821937,181.599597,3.748356,2.889928,3.352489,-5.614902,-2.565240,-3.392274,5.485672,0.121129,0.325504,-0.063040,-31.404257,188.495803,1301.526239,-821.516632,0
0.016667,-76.650292,-69.555358,197.542590,4.018579,0.589169,4.885538,-4.648371,-0.168762,-4.893463,4.442323,0.091960,0.322403,0.000144,-13.255838,188.495787,1301.503829,-820.696637,0
0.017708,-22.568849,-143.102611,172.364326,3.556947,-1.553803,5.580521,-3.186975,2.015034,-5.639744,3.014383,0.073729,0.315582,-0.059323,0.603160,188.420405,1300.125197,-819.761285,0
0.018750,28.540713,-183.047391,118.994184,2.599907,-3.256439,5.290263,-1.126329,3.758272,-5.130720,0.824874,0.033621,0.302905,-0.033307,18.188663,188.420390,1300.072490,-817.826746,0
0.019792,92.091493,-191.574268,52.038473,1.316347,-4.801287,4.366345,1.274535,5.436947,-4.276595,-1.482678,0.011744,0.297117,-0.044457,42.405319,188.495727,1298.840299,-816.544825,0
0.020833,152.760792,-156.045612,-2.413168,0.269232,-5.252632,2.755621,3.095481,5.752173,-2.594228,-3.234286,-0.035656,0.303732,0.011294,55.115968,188.495834,1299.053487,-813.890934,0
0.021875,194.288018,-90.179596,-50.971248,-0.665290,-4.782940,0.519413,4.742451,5.334403,-0.355386,-4.917352,-0.079410,0.306763,-0.051890,65.529918,188.420303,1297.142213,-811.597401,0
0.022917,183.609588,-34.073683,-121.961314,-2.050184,-3.814199,-1.397921,5.391960,4.278586,1.577179,-5.427603,-0.097641,0.320543,-0.029590,52.008670,188.420468,1296.340223,-810.179781,0
0.023958,137.065196,17.099326,-180.495917,-3.198633,-2.210639,-3.188523,5.484747,2.656880,3.324252,-5.564685,-0.101287,0.325091,-0.025873,30.167520,188.495685,1294.982080,-808.049106,0
0.025000,75.876100,69.916637,-197.666229,-3.491375,0.035078,-4.778807,4.607136,0.305976,4.838383,-4.540375,-0.097641,0.317994,-0.033307,13.370100,188.420450,1294.459276,-806.244105,0
0.026042,21.760758,142.312879,-171.928988,-2.995965,2.137686,-5.441084,3.203732,-1.843638,5.567408,-3.177168,-0.024718,0.321163,-0.011006,-0.365056,188.345024,1293.134615,-803.780450,0
0.027083,-29.247105,183.185514,-118.838334,-1.993888,3.917381,-5.212149,1.158551,-3.636250,5.110150,-0.991467,-0.017425,0.318752,-0.025873,-17.579035,188.420383,1292.693379,-801.852691,0
0.028125,-91.645293,190.948966,-51.165675,-0.710327,5.498923,-4.275966,-1.230715,-5.246562,4.273280,1.266583,0.015390,0.296084,-0.040740,-41.942049,188.495769,1291.104226,-799.465762,0
0.029167,-152.766589,156.418636,3.516848,0.336788,5.939260,-2.738829,-3.070991,-5.633948,2.612482,3.101963,0.040913,0.301527,-0.040740,-54.450048,188.495931,1290.508952,-797.338410,0
0.030208,-193.344621,90.047584,51.649619,1.260050,5.524610,-0.486268,-4.725693,-5.246562,0.373640,4.785029,0.099252,0.304834,-0.051890,-64.481215,188.344986,1288.913656,-795.429471,0
0.031250,-184.112582,33.354420,122.226529,2.633685,4.522844,1.382009,-5.417730,-4.156563,-1.446768,5.287664,0.099252,0.320750,-0.040740,-51.331492,188.420374,1288.607068,-792.565960,0
0.032292,-137.082293,-18.006509,179.946969,3.748356,2.889928,3.229845,-5.514383,-2.584230,-3.288744,5.420939,0.121129,0.321852,0.000144,-30.976441,188.495761,1287.869567,-790.364861,0
0.033333,-74.966603,-70.330529,198.174477,4.063616,0.713931,4.807864,-4.663835,-0.263710,-4.785619,4.457555,0.084667,0.301665,0.018727,-12.760472,188.420321,1288.364702,-787.817917,0
0.034375,-20.952960,-142.327441,172.169899,3.601985,-1.403355,5.494670,-3.225636,1.889703,-5.510331,3.101963,0.066437,0.303387,-0.007290,1.695217,188.344869,1288.237229,-784.590488,0
0.035416,29.874104,-183.705111,119.115701,2.577388,-3.230753,5.277999,-1.211384,3.682314,-5.087582,0.920070,0.015390,0.326882,-0.033307,18.391313,188.420481,1288.867804,-782.615792,0
0.036458,91.910694,-191.139702,51.114946,1.260050,-4.768262,4.358169,1.181748,5.334403,-4.306792,-1.349404,-0.013779,0.298426,-0.033307,42.653002,188.495631,1288.990612,-779.849273,0
0.037500,152.986790,-156.703333,-3.762003,0.235454,-5.226946,2.804679,3.002694,5.759769,-2.641680,-3.180976,-0.075764,0.303663,-0.011006,55.881534,188.345082,1289.970977,-778.820429,0
0.038542,193.078926,-89.792010,-52.064898,-0.676550,-4.812295,0.605264,4.649664,5.414159,-0.437348,-4.852618,-0.101287,0.310759,-0.029590,64.786868,188.344970,1291.013193,-777.065218,0
0.039583,184.185884,-32.899182,-122.119286,-2.038925,-3.905936,-1.295718,5.349433,4.396321,1.400315,-5.419987,-0.104934,0.340455,-0.025873,53.584835,188.420321,1293.046483,-774.519218,0
0.040625,136.929597,18.496983,-179.900485,-3.176114,-2.276690,-3.127201,5.519542,2.793604,3.311311,-5.579916,-0.090349,0.314135,-0.025873,31.507261,188.495694,1294.492191,-773.077624,0
0.041667,74.746108,70.656572,-198.067234,-3.513893,-0.089684,-4.742014,4.692191,0.473084,4.808186,-4.627956,-0.072118,0.324746,0.000144,14.225733,188.345061,1296.596880,-770.732869,0
0.042708,20.924563,142.641739,-171.771016,-3.052262,2.112000,-5.510582,3.296519,-1.714510,5.610546,-3.329482,-0.075764,0.305936,-0.029590,-0.714064,188.345057,1298.977819,-768.566735,0
0.043750,-30.320598,183.385179,-118.935548,-2.016406,3.862338,-5.236678,1.255205,-3.529908,5.187797,-1.132357,-0.021072,0.310208,-0.014723,-18.513475,188.420307,1300.982197,-766.237542,0
0.044792,-92.413688,191.007691,-51.007703,-0.721587,5.480576,-4.410875,-1.153392,-5.200987,4.411320,1.152348,0.015390,0.305178,-0.044457,-41.942049,188.495788,1302.966793,-764.231455,0
0.045833,-152.879588,156.512596,4.063673,0.314269,5.968616,-2.820591,-2.989802,-5.668129,2.797974,3.041038,0.110191,0.309450,0.011294,-56.014955,188.344999,1305.236664,-762.542364,0
0.046875,-193.570619,90.106309,52.548843,1.260050,5.557635,-0.559854,-4.729559,-5.345307,0.537563,4.739335,0.139360,0.312895,-0.055607,-64.301082,188.420439,1307.565920,-760.632202,0
0.047917,-183.886583,33.377910,122.919174,2.633685,4.658614,1.304334,-5.402265,-4.293287,-1.347551,5.344782,0.121129,0.323919,-0.018440,-53.132824,188.420354,1309.969008,-759.554511,0
0.048958,-137.104893,-18.123959,180.639615,3.737096,3.025699,3.205316,-5.595572,-2.720955,-3.236979,5.565637,0.110191,0.338250,-0.014723,-31.708232,188.495747,1312.923608,-758.711189,0
0.050000,-75.373400,-70.988249,197.797775,4.007319,0.754295,4.832393,-4.768221,-0.366253,-4.824443,4.594637,0.073729,0.309864,-0.011006,-13.210805,188.344659,1315.404829,-758.041836,0
0.051042,-21.065959,-143.454962,172.242809,3.579466,-1.373999,5.596873,-3.399612,1.802351,-5.600920,3.193351,0.051852,0.318269,-0.014723,1.087268,188.269608,1317.707728,-757.285243,0
0.052083,30.484300,-183.247056,119.844801,2.599907,-3.161033,5.347497,-1.369895,3.659527,-5.199740,1.030497,0.037267,0.324884,-0.018440,18.796612,188.420368,1319.784419,-756.485321,0
0.053125,93.131086,-191.503798,52.050625,1.327606,-4.768262,4.493078,1.030969,5.368584,-4.444832,-1.265631,-0.010133,0.308417,-0.033307,42.821877,188.495835,1322.320339,-755.881385,0
0.054167,153.348388,-156.715078,-3.312392,0.246713,-5.300335,2.976380,2.952434,5.778758,-2.758151,-3.146705,-0.039302,0.318269,-0.018440,55.172259,188.344952,1323.663372,-755.057704,0
0.055208,194.107219,-90.978256,-52.672482,-0.744105,-4.944396,0.691114,4.676727,5.505309,-0.514995,-4.852618,-0.064826,0.318683,-0.037023,65.462368,188.269516,1325.776142,-754.912039,0
0.056250,183.790387,-34.155898,-123.346605,-2.050184,-4.030698,-1.201691,5.426755,4.483672,1.396001,-5.484720,-0.108580,0.330878,-0.063040,52.121253,188.420434,1327.470482,-755.388916,0
0.057292,137.777091,17.780537,-180.957680,-3.164855,-2.397782,-3.102672,5.666455,2.892350,3.298370,-5.682728,-0.104934,0.333221,-0.037023,30.494012,188.495819,1329.790882,-755.564178,0
0.058333,76.441096,71.408253,-197.435347,-3.457597,-0.185090,-4.758366,4.792710,0.507265,4.864265,-4.738383,-0.075764,0.332049,-0.018440,13.584008,188.345024,1331.667868,-756.115887,0
0.059375,21.896357,143.734025,-172.014050,-3.018484,2.027602,-5.575993,3.400905,-1.668935,5.692508,-3.394215,-0.035656,0.316271,-0.003573,-0.511414,188.269715,1333.477719,-756.228627,0
0.060417,-30.297998,183.209004,-119.324401,-2.016406,3.843991,-5.387938,1.340259,-3.575483,5.274073,-1.246592,-0.006487,0.323506,-0.040740,-18.198242,188.420504,1335.415234,-756.150140,0
0.061458,-93.622780,191.313061,-51.469467,-0.744105,5.487915,-4.517166,-1.021944,-5.261753,4.532106,1.140925,0.044560,0.311793,-0.014723,-42.538740,188.495770,1337.649627,-756.410262,0
0.062500,-153.614083,156.371656,3.930005,0.303010,6.045675,-2.955500,-2.974338,-5.744087,2.858366,2.983920,0.070083,0.316478,-0.014723,-54.596406,188.344963,1339.167651,-755.822621,0
0.063542,-194.553713,90.258994,52.962000,1.237532,5.686066,-0.690674,-4.764354,-5.455447,0.589328,4.800261,0.073729,0.320681,-0.014723,-64.661348,188.269713,1341.483398,-756.262319,0
0.064583,-183.570185,33.871201,123.587516,2.622425,4.779707,1.287982,-5.529847,-4.392033,-1.382061,5.398092,0.113837,0.331154,-0.029590,-51.128842,188.420423,1343.000404,-756.841295,0
0.065625,-136.799795,-18.041744,181.866933,3.793393,3.146791,3.225757,-5.734752,-2.815902,-3.280116,5.634178,0.128422,0.341833,-0.014723,-30.807566,188.495861,1345.015428,-756.986563,0
0.066667,-75.531599,-71.716440,197.785623,4.052357,0.838693,4.885538,-4.907401,-0.408030,-4.889149,4.689833,0.132068,0.339628,-0.048173,-12.816763,188.344930,1346.941694,-757.123329,0
0.067708,-20.828661,-144.500267,172.206354,3.613244,-1.381338,5.768575,-3.449871,1.844128,-5.760529,3.296163,0.073729,0.343418,-0.011006,1.650184,188.344921,1349.769977,-758.055659,0
0.068750,30.642499,-183.681621,118.836212,2.599907,-3.241761,5.490582,-1.373761,3.708900,-5.372291,1.129501,0.051852,0.329982,-0.033307,18.819129,188.420386,1352.684434,-757.902240,0
0.069792,94.419278,-192.161518,51.054188,1.305087,-4.907702,4.664779,1.081229,5.486320,-4.600127,-1.273247,-0.021072,0.310690,0.011294,43.609960,188.495825,1355.831427,-758.373778,0
0.070833,153.574387,-155.681517,-4.138705,0.246713,-5.487478,3.099024,3.018158,5.972451,-2.861681,-3.215246,-0.032010,0.316754,-0.044457,55.949084,188.269613,1358.771593,-759.118978,0
0.071875,196.073406,-88.993350,-52.769695,-0.665290,-5.127870,0.744260,4.800443,5.676215,-0.571074,-4.989701,-0.086703,0.320681,-0.003573,65.462368,188.420298,1362.299162,-759.846587,0
0.072917,182.863793,-32.899182,-123.893430,-2.072703,-4.148121,-1.222132,5.600731,4.582418,1.391687,-5.644650,-0.104934,0.321439,-0.022156,52.976886,188.420396,1364.751935,-760.122957,0
0.073958,135.551006,18.285572,-183.120678,-3.232411,-2.562909,-3.237581,5.867493,3.010085,3.363076,-5.911198,-0.112226,0.340317,-0.037023,30.662887,188.495834,1368.852139,-760.298996,0
0.075000,74.486209,71.995504,-197.508257,-3.480115,-0.181421,-4.901451,4.970552,0.549042,4.976423,-4.917352,-0.086703,0.335426,-0.044457,13.955533,188.344947,1371.929266,-760.136134,0
0.076042,19.918870,145.519267,-172.050505,-3.007225,2.119339,-5.837633,3.590345,-1.733499,5.929764,-3.538913,-0.050241,0.327020,-0.014723,-0.961747,188.421732,1376.336843,-761.013083,0
0.077083,-30.716096,183.537864,-117.428740,-1.971369,4.005448,-5.555552,1.351858,-3.643846,5.468192,-1.250400,-0.035656,0.314067,-0.025873,-18.851225,188.421123,1378.740598,-761.498140,0
0.078126,-95.408168,192.546287,-49.792536,-0.699068,5.796151,-4.701132,-1.110865,-5.501021,4.704656,1.163772,0.022683,0.312482,0.007577,-43.022848,188.496044,1383.218900,-762.972831,0
0.079166,-153.444585,154.210574,4.488982,0.359306,6.262174,-3.053615,-3.148314,-5.990951,2.918759,3.162889,0.073729,0.315376,-0.022156,-56.375221,188.344478,1385.882486,-765.262635,0
0.080208,-197.367394,87.686837,52.962000,1.293828,5.946599,-0.711115,-5.000188,-5.706108,0.619524,5.021115,0.146652,0.319579,-0.037023,-64.740156,188.419858,1390.766519,-767.118662,0
0.081250,-181.603998,32.203409,124.571801,2.712500,4.864105,1.390185,-5.734752,-4.578130,-1.455395,5.649409,0.128422,0.317098,-0.025873,-52.063283,188.420016,1394.612181,-768.280664,0
0.082292,-134.449410,-18.159194,184.479543,3.883467,3.264214,3.393370,-6.009247,-2.948829,-3.413843,5.912150,0.135714,0.328467,-0.051890,-30.604916,188.495338,1399.562124,-769.403003,0
0.083334,-73.689712,-72.397650,197.214495,4.018579,0.824015,5.089945,-5.027251,-0.389040,-5.113465,4.857378,0.128422,0.304834,-0.025873,-12.433980,188.344478,1402.648827,-770.774827,0
0.084375,-18.918974,-146.684839,172.364326,3.669540,-1.506100,6.062920,-3.670241,1.942874,-6.058179,3.509402,0.095606,0.346105,-0.022156,0.997201,188.495470,1408.458541,-772.129316,0
0.085416,30.902397,-183.787326,116.685366,2.566129,-3.417896,5.654107,-1.424021,3.868412,-5.540527,1.087615,0.070083,0.322886,-0.025873,18.965487,188.419938,1410.344693,-773.814928,0
0.086458,96.136866,-193.453469,49.826869,1.260050,-5.179243,4.869186,1.119890,5.702800,-4.794247,-1.322749,-0.028364,0.317925,-0.018440,43.441085,188.495305,1414.792657,-775.493298,0
0.087500,153.721286,-153.121105,-4.005037,0.246713,-5.670952,3.156258,3.157339,6.207922,-2.960898,-3.337097,-0.050241,0.319923,-0.022156,56.117958,188.344529,1417.614253,-776.881847,0
0.088542,198.841887,-86.832268,-52.854757,-0.710327,-5.373725,0.781053,5.059473,5.972451,-0.627153,-5.183901,-0.075764,0.324470,-0.007290,66.059059,188.495351,1423.108538,-778.390196,0
0.089584,180.750707,-31.994816,-125.266569,-1.104403,-4.280222,-1.316159,5.774706,4.738132,1.469335,-5.884544,-0.079410,0.339491,-0.018440,50.781513,188.420101,1426.551876,-779.761128,0
0.090625,133.697818,17.674832,-185.708984,-3.266189,-2.669323,-3.380665,6.087863,3.093639,3.539941,-6.116822,-0.134103,0.324333,0.007577,29.390696,188.496172,1430.293043,-781.745937,0
0.091667,73.616115,72.758929,-196.681943,-3.491375,-0.163073,-5.081328,5.117465,0.503467,5.200739,-5.081089,-0.093995,0.333910,-0.022156,13.313808,188.420909,1433.177420,-783.649779,0
0.092709,18.969676,147.457193,-172.293538,-2.995965,2.123008,-6.136067,3.729526,-1.839840,6.175649,-3.691227,-0.057533,0.346105,-0.025873,-0.398831,188.495504,1437.715813,-785.388803,0
0.093750,-30.512697,183.925450,-115.909782,-2.005147,4.115532,-5.714989,1.436912,-3.886912,5.722704,-1.261824,-0.006487,0.314756,-0.029590,-18.592284,188.496006,1441.248984,-788.139410,0
0.094792,-97.125757,193.403673,-50.193541,-0.732846,6.012649,-4.925979,-1.110865,-5.706108,4.911717,1.175195,0.048206,0.322679,-0.025873,-43.281790,188.499286,1445.706830,-789.773557,0
0.095833,-154.303379,152.354863,3.492545,0.303010,6.482342,-3.151730,-3.241101,-6.158059,3.069741,3.284740,0.062790,0.329018,-0.014723,-55.834822,188.495984,1448.585821,-790.925843,0
0.096875,-200.022877,87.134822,53.083517,1.293828,6.188784,-0.723379,-5.197361,-5.933983,0.628152,5.196276,0.113837,0.329087,-0.025873,-65.111681,188.496644,1452.987914,-793.116155,0
0.097917,-179.988109,33.131265,126.127215,2.701241,5.036570,1.426978,-5.993783,-4.711057,-1.571867,5.927382,0.106545,0.339422,-0.018440,-49.676518,188.499509,1456.447454,-796.025470,0
0.098958,-133.556716,-16.608853,186.934180,3.905986,3.396315,3.556895,-6.264412,-3.104543,-3.560511,6.148237,0.132068,0.346450,-0.037023,-29.996967,188.495674,1461.033952,-797.904011,0
0.100000,-74.514606,-73.008391,196.473243,4.074875,0.794659,5.310704,-5.255353,-0.415626,-5.342094,5.097272,0.113837,0.339766,0.000144,-12.985638,188.646509,1465.271625,-799.822406,0
0.101041,-19.664769,-148.517061,172.680270,3.590725,-1.564812,6.336825,-3.879011,2.015034,-6.317004,3.619830,0.077375,0.335839,-0.018440,0.884618,188.495743,1469.339701,-802.118974,0
0.102083,30.054903,-184.632967,115.567413,2.532351,-3.583022,5.948453,-1.439486,4.054509,-5.782098,1.156156,0.004452,0.337837,-0.022156,19.066812,188.495720,1473.064647,-804.124226,0
0.103125,98.385551,-193.852800,50.762547,1.271309,-5.450784,5.094033,1.158551,5.983845,-4.988366,-1.349404,-0.013779,0.325642,-0.011006,45.073542,188.495651,1477.863174,-806.625669,0
0.104166,155.371075,-151.230158,-2.461775,0.280491,-5.957171,3.254373,3.331314,6.466179,-3.051487,-3.561760,-0.072118,0.328398,-0.048173,57.052399,188.646496,1481.266760,-809.963050,0
0.105208,201.440870,-86.761798,-52.806150,-0.721587,-5.700308,0.826023,5.318504,6.204124,-0.622839,-5.469489,-0.083057,0.333496,0.011294,66.318001,188.495678,1486.118390,-813.657110,0
0.106250,179.123518,-33.228042,-127.137926,-2.117740,-4.522407,-1.426538,6.122658,5.019177,1.624630,-6.253904,-0.115872,0.346863,-0.033307,51.366945,188.495595,1491.943611,-817.372332,0
0.107291,133.268421,16.253686,-187.701858,-3.266189,-2.896831,-3.593248,6.447412,3.268343,3.708177,-6.398602,-0.108580,0.354855,-0.029590,29.604604,188.495716,1497.184654,-819.647245,0
0.108333,73.909913,73.498865,-196.669792,-3.513893,-0.188760,-5.428820,5.349433,0.492074,5.532898,-5.355254,-0.061180,0.321646,-0.033307,14.011824,188.721960,1502.477754,-822.844806,0
0.109376,19.274774,148.514244,-172.864667,-3.097299,2.288135,-6.467205,3.911233,-1.957576,6.473298,-3.862580,-0.057533,0.344314,0.003860,-0.477639,188.495817,1507.308409,-825.585888,0
0.110416,-29.574803,185.945591,-113.066290,-1.948850,4.339370,-6.005246,1.429180,-4.099594,6.024667,-1.238977,0.019036,0.341489,-0.029590,-18.941292,188.570979,1511.328716,-828.287953,0
0.111458,-98.832045,193.556358,-49.914053,-0.721587,6.317216,-5.159003,-1.222983,-6.063112,5.127405,1.274199,0.048206,0.324126,-0.070474,-44.081131,188.495803,1516.437849,-831.785326,0
0.112500,-156.778063,148.678674,2.313832,0.269232,6.794247,-3.270286,-3.476934,-6.579627,3.117192,3.574136,0.077375,0.329225,-0.022156,-58.548078,188.721902,1521.118114,-836.284963,0
0.113541,-202.147263,85.560990,52.852635,1.282569,6.471334,-0.727468,-5.506651,-6.290986,0.623838,5.478056,0.132068,0.333221,-0.029590,-65.201748,188.571125,1527.074381,-839.529023,0
0.114583,-177.954123,32.074214,128.521095,2.757537,5.172340,1.639561,-6.291474,-4.957921,-1.757359,6.350052,0.135714,0.345072,-0.029590,-50.205659,188.571129,1533.228834,-843.074272,0
0.115625,-132.257225,-16.738048,188.149348,3.838430,3.462366,3.781743,-6.562103,-3.199491,-3.806395,6.399554,0.153945,0.358989,-0.040740,-29.738025,188.495749,1537.485270,-845.773258,0
0.116666,-72.412820,-74.253362,197.226646,4.097394,0.724939,5.609138,-5.518249,-0.324476,-5.678568,5.333358,0.117483,0.356096,0.007577,-12.298880,188.722134,1542.283439,-848.879937,0
0.117708,-18.105379,-148.634511,173.008365,3.658281,-1.770302,6.696581,-4.022058,2.151758,-6.649164,3.779759,0.073729,0.357680,-0.018440,0.400510,188.571024,1547.111260,-851.337572,0
0.118750,29.523806,-187.909825,111.484451,2.431017,-3.869241,6.246886,-1.393092,4.438098,-6.109944,1.079999,0.055498,0.335701,-0.003573,19.145620,188.571026,1552.009882,-855.895872,0
0.119791,99.379945,-193.394744,49.875475,1.271309,-5.751680,5.302528,1.301598,6.302869,-5.122093,-1.532180,-0.006487,0.325642,-0.007290,43.722543,188.571069,1555.234692,-859.819798,0
0.120833,158.229956,-147.154640,-1.404579,0.303010,-6.324118,3.327960,3.659935,6.845970,-3.172272,-3.851156,-0.053887,0.331016,-0.025873,59.709364,188.721949,1560.349725,-863.418935,0
0.121875,202.536963,-84.271856,-52.526662,-0.744105,-5.953501,0.723819,5.623927,6.519350,-0.584015,-5.720806,-0.093995,0.336252,-0.051890,65.552435,188.646485,1565.030142,-866.084808,0
0.122916,177.338130,-31.407565,-129.507502,-2.196555,-4.643500,-1.647297,6.505404,5.159700,1.857574,-6.649920,-0.134103,0.341833,-0.025873,49.340447,188.571180,1569.872278,-869.979993,0
0.123958,131.268334,16.852681,-188.406655,-3.378782,-2.929856,-3.818096,6.660049,3.332907,3.885041,-6.619457,-0.101287,0.348585,-0.048173,27.251614,188.571013,1573.205647,-871.517846,0
0.125000,71.118831,74.837796,-197.739139,-3.536412,-0.119040,-5.710901,5.616195,0.446499,5.839175,-5.614187,-0.086703,0.372976,-0.025873,12.672084,188.721904,1578.505485,-873.606639,0
0.126041,17.658885,148.631694,-172.670240,-3.086040,2.438583,-6.761551,4.054280,-2.151269,6.753693,-3.896850,-0.061180,0.351410,-0.037023,0.006469,188.646520,1581.371166,-876.716791,0
0.127083,-29.088906,189.433859,-109.092694,-1.836257,4.673292,-6.279151,1.386653,-4.433810,6.261924,-1.277055,-0.013779,0.301940,-0.003573,-19.155200,188.571060,1586.191124,-879.548109,0
0.128125,-99.668240,192.710717,-49.415834,-0.710327,6.566740,-5.351145,-1.358297,-6.298582,5.239563,1.456975,0.066437,0.328811,-0.033307,-43.112915,188.646478,1588.409725,-882.828341,0
0.129166,-160.021141,145.319602,1.098665,0.257972,7.084136,-3.302991,-3.732099,-6.894853,3.281115,3.794990,0.099252,0.333152,-0.018440,-60.135502,188.721878,1593.572451,-885.272494,0
0.130208,-202.587960,83.529103,52.743270,1.282569,6.739205,-0.690674,-5.730886,-6.473285,0.576386,5.740798,0.150299,0.335563,-0.022156,-63.794457,188.721847,1596.597354,-887.979653,0
0.131250,-176.428633,30.923203,131.097249,2.825093,5.429203,1.811263,-6.712882,-5.163008,-1.916968,6.707989,0.139360,0.319579,-0.014723,-47.616245,188.571154,1602.140444,-890.857632,0
0.132291,-130.528336,-16.702813,188.841993,3.905986,3.587128,3.945268,-6.828866,-3.260257,-3.970318,6.639448,0.128422,0.330740,-0.014723,-28.781068,188.721958,1605.524304,-892.632472,0
0.133333,-70.118935,-75.498333,198.295993,4.074875,0.688244,5.944365,-5.761815,-0.332072,-5.976217,5.622754,0.110191,0.333910,-0.029590,-12.276364,188.721915,1611.438845,-894.300513,1
0.134375,-17.393484,-148.798941,172.437236,3.635763,-1.869378,7.007279,-4.141908,2.273291,-6.925245,3.867339,0.059144,0.313240,-0.003573,0.344218,188.721902,1614.756615,-896.528614,1
0.135416,29.128309,-191.715208,107.766039,2.397239,-4.162799,6.545320,-1.420155,4.643184,-6.437790,1.072383,0.059144,0.350101,-0.007290,19.539662,188.571218,1620.026519,-898.649646,1
0.136458,99.944941,-191.856148,50.154964,1.305087,-6.070925,5.515111,1.367322,6.572521,-5.350722,-1.623569,-0.017425,0.331774,0.000144,45.017250,188.721965,1623.757361,-901.195125,1
0.137500,162.546527,-143.948252,0.624750,0.314269,-6.647032,3.438339,3.826179,7.210569,-3.297371,-4.075819,-0.042949,0.341420,-0.025873,60.902746,188.722016,1629.352651,-904.458732,1
0.138541,202.401364,-83.285275,-52.563117,-0.699068,-6.265407,0.760613,5.852029,6.705447,-0.579702,-5.949277,-0.072118,0.343418,-0.014723,65.721309,188.722063,1632.409126,-906.709589,1
0.139583,175.925639,-31.595485,-133.104397,-2.286629,-4.889354,-1.827175,6.903615,5.425553,2.038752,-7.087822,-0.145042,0.343005,-0.048173,49.126539,188.571069,1639.579118,-910.729019,1
0.140625,130.669438,16.594291,-188.418807,-3.390041,-3.028932,-4.006150,6.950009,3.439248,4.113671,-6.870775,-0.101287,0.368498,-0.074190,28.839038,188.721969,1643.495990,-913.381002,1
0.141666,70.282637,76.599548,-198.881396,-3.547671,-0.052989,-6.054304,5.863627,0.423711,6.227414,-5.953085,-0.126811,0.347621,0.003860,13.674075,188.797173,1650.653796,-916.710444,1
0.142708,18.269081,148.314579,-171.904685,-3.097299,2.574353,-7.076337,4.181862,-2.272802,7.059970,-4.045356,-0.086703,0.333427,-0.018440,0.242893,188.721911,1654.466421,-919.324010,1
0.143750,-28.614309,194.343274,-106.261354,-1.768702,4.930155,-6.614378,1.378921,-4.722451,6.671731,-1.246592,0.000805,0.348034,0.003860,-19.177717,188.646580,1661.250782,-923.259049,1
0.144791,-100.380135,190.455675,-50.971248,-0.721587,6.841950,-5.551464,-1.462682,-6.602414,5.433682,1.597866,0.033621,0.340386,-0.014723,-44.553980,188.721876,1664.339297,-927.012030,1
0.145833,-165.964902,142.359859,-1.890646,0.224195,7.447413,-3.454252,-3.998861,-7.301229,3.384645,4.099618,0.066437,0.342453,-0.025873,-62.319617,188.797255,1670.736571,-931.930339,1
0.146875,-201.593566,83.623064,52.901242,1.282569,6.952035,-0.645705,-6.028578,-6.685968,0.524621,6.003539,0.135714,0.348241,-0.018440,-64.548765,188.721878,1673.685855,-935.306289,1
0.147916,-175.874936,32.520525,135.362486,2.870130,5.579652,2.015669,-7.134290,-5.356701,-2.141283,7.138275,0.146652,0.349068,-0.033307,-48.742077,188.571183,1680.357180,-940.735082,1
0.148958,-130.584836,-16.033347,188.258713,3.905986,3.627492,4.190556,-7.026038,-3.298236,-4.211889,6.837456,0.124775,0.360161,-0.007290,-28.792326,188.721799,1682.881490,-944.130924,1
0.150000,-70.378833,-77.518475,199.875711,4.187468,0.622194,6.291856,-6.024712,-0.244720,-6.364456,5.893111,0.150299,0.359816,-0.037023,-12.614113,188.797353,1689.224192,-948.671576,1
0.151041,-18.805974,-148.423101,171.246372,3.658281,-2.067530,7.228038,-4.196034,2.429005,-7.132305,3.901610,0.081021,0.360023,-0.033307,-0.297506,188.645900,1690.630437,-951.759314,1
0.152083,28.529413,-197.023953,105.068368,2.340943,-4.397645,6.761991,-1.358297,4.988794,-6.679360,1.053344,0.051852,0.350170,-0.018440,19.640987,188.646341,1696.029557,-955.957147,1
0.153125,100.690736,-189.319226,51.297221,1.316347,-6.265407,5.617314,1.498771,6.800395,-5.385232,-1.779690,-0.021072,0.338113,-0.040740,44.150359,188.721956,1696.713053,-959.246315,1
0.154166,168.343389,-141.399585,2.726989,0.359306,-6.933251,3.499661,4.100674,7.484018,-3.288744,-4.338560,-0.079410,0.343073,-0.066757,63.582228,188.797708,1701.011663,-963.475420,1
0.155208,200.909774,-82.850709,-52.769695,-0.732846,-6.360813,0.654321,6.064666,6.849768,-0.433034,-6.215826,-0.101287,0.347414,0.015011,63.976269,188.797333,1702.387290,-967.355058,1
0.156250,175.936939,-31.912601,-136.336742,-2.354185,-5.043472,-2.015229,7.189709,5.547086,2.245812,-7.323908,-0.090349,0.359609,-0.011006,48.417264,188.646523,1706.611021,-971.006444,1
0.157291,129.539445,16.241941,-188.248683,-3.299967,-3.032601,-4.161499,7.004135,3.393674,4.273280,-6.946931,-0.115872,0.380555,-0.029590,26.159557,188.721880,1706.946199,-973.034934,1
0.158333,69.163944,78.173379,-200.643388,-3.570190,0.031409,-6.295504,6.049201,0.317370,6.477612,-6.044473,-0.097641,0.360850,-0.018440,12.570759,188.797333,1710.168760,-976.048287,1
0.159375,18.766277,148.349814,-170.276361,-3.007225,2.702785,-7.219422,4.104540,-2.462697,7.228207,-3.995854,-0.083057,0.357336,-0.007290,0.952168,188.797385,1710.502136,-979.091707,1
0.160416,-28.230112,198.454027,-102.883189,-1.779961,5.168671,-6.790168,1.251338,-4.946527,6.783889,-1.139973,-0.013779,0.344176,-0.029590,-19.695600,188.571113,1712.960995,-981.873986,1
0.161458,-100.956431,188.365064,-50.400119,-0.721587,6.970382,-5.535111,-1.625060,-6.739139,5.420741,1.753987,0.066437,0.335494,-0.007290,-43.326823,188.722003,1712.742434,-983.843862,1
0.162500,-170.179774,139.764212,-2.583291,0.167898,7.627218,-3.397018,-4.196034,-7.494922,3.367390,4.305241,0.110191,0.338319,-0.011006,-63.873265,188.797318,1715.820233,-986.527177,1
0.163541,-200.508774,81.743862,53.047062,1.293828,7.014416,-0.568030,-6.171624,-6.754330,0.347757,6.133005,0.124775,0.343418,0.015011,-61.824250,188.797228,1715.595286,-988.571283,1
0.164583,-175.264740,31.193339,137.391815,2.926427,5.623685,2.158754,-7.370124,-5.444053,-2.305206,7.332475,0.161237,0.356164,-0.022156,-46.771870,188.646313,1718.690539,-990.727558,1
0.165625,-128.177952,-16.514892,188.465291,3.872208,3.550433,4.333640,-7.099495,-3.184299,-4.406008,6.883150,0.128422,0.365328,-0.025873,-27.846627,188.721844,1718.321538,-992.710160,1
0.166666,-67.101855,-78.552036,201.297456,14.444691,1.429478,6.594378,-6.032444,0.013538,-6.614654,5.877880,-0.826876,0.359472,0.925602,-0.083598,188.797342,1719.126059,-996.293267,1
0.167708,-18.986773,-148.446591,169.265650,6.033993,-2.056521,7.350682,-4.138042,2.634092,-7.240149,3.840684,0.051852,0.351824,-0.007290,0.287927,188.797273,1718.739229,-998.887765,1
0.168750,25.297634,-200.441750,101.191985,-11.147699,-6.070925,6.672052,-1.335100,4.890048,-6.567203,1.083807,1.878586,0.351204,-1.887940,-0.038565,188.646540,1717.597007,-997.120994,1
0.169791,97.888355,-187.604454,49.948385,-36.379791,-9.909193,5.085857,1.409850,6.287678,-5.014248,-1.680686,4.226722,0.338250,-4.251761,-0.477639,188.721867,1708.669424,-991.724378,1
0.170833,166.851799,-138.991858,2.022192,-52.536887,-12.143902,2.747445,3.918966,6.758618,-2.740896,-4.151976,5.823747,0.342660,-5.801625,-1.119364,188.797282,1695.288260,-987.766354,1
0.171875,196.819201,-82.063794,-53.851194,-58.763280,-11.523761,-0.122424,5.797903,5.980047,0.188148,-5.949277,5.583099,0.356991,-5.567473,-0.882939,188.721838,1678.971109,-988.372014,1
0.172916,175.304143,-31.701191,-137.989369,-46.839681,-8.958800,-2.612097,7.042796,4.909038,2.703071,-7.167786,4.237661,0.367326,-4.266628,-0.646514,188.721775,1670.241332,-993.746283,1
0.173958,127.878356,15.948315,-188.601082,-30.705103,-5.384733,-4.439492,6.895883,2.991096,4.523478,-6.844120,2.392696,0.370289,-2.467745,-0.308765,188.721913,1665.861104,-998.378109,1
0.175000,67.536755,78.901570,-201.603370,-18.736467,-1.230890,-6.520351,6.029871,0.150262,6.615653,-6.017818,1.189459,0.347828,-1.270968,-0.061081,188.797226,1666.116612,-1000.729578,1
0.176041,19.037476,148.161894,-168.599430,-7.240722,2.460600,-7.264391,4.081343,-2.500676,7.254089,-3.973007,0.168530,0.347139,-0.215425,0.175343,188.646493,1665.542719,-1000.901473,1
0.177083,-25.292131,201.390280,-99.978940,10.290009,6.500689,-6.561232,1.320929,-4.768026,6.658790,-1.193282,-1.705604,0.357611,1.665225,0.468060,188.721907,1664.149314,-998.328794,1
0.178125,-97.396955,186.427137,-49.318621,36.389067,10.526101,-4.970949,-1.478147,-6.139070,4.903089,1.571211,-4.206880,0.335012,4.222315,0.997201,188.721878,1653.020998,-991.713850,1
0.179166,-168.315286,138.354811,-1.890646,54.280095,12.727785,-2.628449,-4.006594,-6.587222,2.677188,4.069155,-5.741920,0.339422,5.705278,1.357468,188.797347,1636.645102,-987.469219,1
0.180208,-195.988803,81.591177,54.092105,58.930186,11.990221,0.290477,-5.792744,-5.755481,-0.251856,5.828378,-5.563258,0.353340,5.564044,1.379984,188.646370,1618.855666,-987.531509,1
0.181250,-175.061342,31.463474,138.521920,47.580812,9.553691,2.780150,-7.072432,-4.726249,-2.736582,7.005001,-4.254281,0.376834,4.307799,1.121043,188.646625,1607.741887,-991.866677,1
0.182291,-127.047959,-15.868917,188.258713,31.795273,5.829176,4.574840,-6.852063,-2.774125,-4.522480,6.650872,-2.354624,0.397504,2.408565,0.817068,188.721851,1601.390798,-994.827893,1
0.183333,-67.000156,-79.233246,201.795675,18.599373,1.741383,6.602554,-5.974452,0.051517,-6.653478,5.847417,-1.052939,0.343762,1.126304,0.546868,188.797355,1601.527935,-995.548694,1
0.184375,-18.964173,-148.211691,168.001876,7.655333,-1.924420,7.305713,-4.014326,2.702455,-7.201326,3.753104,-0.152334,0.345829,0.174829,0.332960,188.646605,1599.765255,-996.009105,1
0.185416,25.354134,-202.156522,100.438581,-10.201918,-5.986527,6.622995,-1.238447,4.928027,-6.541320,0.988611,1.772847,0.339284,-1.742989,-0.016048,188.646482,1599.517445,-997.113526,1
0.186458,97.809255,-185.819213,50.312936,-35.636677,-9.868829,4.926420,1.541298,6.238305,-4.824443,-1.787306,4.292353,0.332463,-4.296361,-0.488898,188.721838,1596.043381,-997.847296,1
0.187500,168.772786,-138.510312,2.654079,-53.730373,-12.088860,2.575743,3.984690,6.709245,-2.594228,-4.197670,5.714362,0.338388,-5.690124,-0.860422,188.797264,1594.768823,-999.031625,1
0.188541,195.881307,-82.380909,-54.130683,-57.547275,-11.230203,-0.277773,5.782439,5.839525,0.356385,-5.953085,5.484653,0.353271,-5.548889,-0.882939,188.571082,1591.906778,-1000.373348,1
0.189583,174.999045,-32.441126,-138.876441,-46.141604,-8.775326,-2.681595,6.984804,4.757122,2.785032,-7.103053,4.157445,0.364708,-4.244328,-0.635256,188.571038,1589.705136,-1001.379105,1
0.190625,127.810557,15.525495,-188.297290,-28.926134,-5.032464,-4.468109,6.737372,2.816392,4.519164,-6.729884,2.203095,0.372149,-2.270760,-0.308765,188.721922,1586.653433,-1002.170404,1
0.191666,68.045252,79.324390,-201.506157,-17.734390,-1.051086,-6.557144,5.863627,0.021133,6.641535,-5.880736,1.069135,0.368773,-1.196634,-0.038565,188.797257,1584.665486,-1003.865120,1
0.192708,19.873670,148.232364,-167.931088,-6.869165,2.559676,-7.194893,3.891903,-2.588028,7.137618,-3.744536,0.081021,0.359747,-0.174541,0.186602,188.571170,1580.829980,-1005.292666,1
0.193750,-24.794935,201.484240,-100.209822,11.404680,6.632790,-6.422236,1.131488,-4.794611,6.451730,-1.018122,-1.778528,0.338250,1.758143,0.490577,188.571004,1577.186988,-1006.857657,1
0.194791,-98.334849,185.604986,-49.974811,36.186400,10.441703,-4.782895,-1.605729,-6.070707,4.743480,1.723524,-4.243342,0.329982,4.240898,0.963426,188.721927,1574.402098,-1008.122573,1
0.195833,-168.541285,138.202125,-2.230893,54.460244,12.643387,-2.464924,-4.029790,-6.484679,2.513265,4.069155,-5.756505,0.335288,5.708995,1.301176,188.797224,1571.843260,-1008.626983,1
0.196875,-196.463400,82.354602,54.201471,57.646626,11.645290,0.384505,-5.800476,-5.569384,-0.376955,5.729374,-5.351779,0.347483,5.341042,1.357468,188.571033,1568.716119,-1008.892501,1
0.197916,-174.891843,32.262134,139.093049,46.083325,9.190413,2.825120,-6.925519,-4.540151,-2.788348,6.925036,-4.137603,0.365535,4.121964,1.121043,188.495685,1565.975099,-1009.638150,1
0.198958,-127.420857,-15.481332,188.513898,31.536309,5.697075,4.578928,-6.666489,-2.584230,-4.513852,6.475711,-2.361916,0.355682,2.360248,0.817068,188.722119,1562.434697,-1010.461135,1
0.200000,-68.073649,-79.268481,201.163788,18.554335,1.502867,6.512615,-5.800476,0.184443,-6.498182,5.618947,-1.042001,0.358783,1.077987,0.546868,188.797287,1557.912019,-1010.697164,1
0.201041,-19.596969,-148.258671,167.795298,7.385110,-2.012488,7.117659,-3.805555,2.740434,-7.024461,3.532249,-0.126811,0.349206,0.107928,0.332960,188.570942,1553.791099,-1011.247570,1
0.202083,25.173335,-201.428331,100.061880,-10.505919,-5.960840,6.369530,-1.110865,4.935623,-6.312691,0.828682,1.816601,0.336252,-1.835906,-0.016048,188.495776,1549.698732,-1011.928006,1
0.203125,98.204753,-185.913173,49.681049,-36.312235,-9.777092,4.705660,1.603156,6.147155,-4.587186,-1.863463,4.252245,0.326262,-4.285211,-0.488898,188.721884,1546.402769,-1012.143025,1
0.204166,168.298189,-138.040512,2.374591,-53.032296,-11.901717,2.408130,3.976958,6.523148,-2.382854,-4.250979,5.790931,0.329845,-5.838792,-0.804131,188.646547,1542.437539,-1012.746055,1
0.205208,195.723108,-81.464798,-54.215744,-58.324167,-11.098102,-0.445386,5.770840,5.611650,0.485797,-5.857889,5.532053,0.342522,-5.545173,-0.905456,188.571156,1538.602060,-1012.211367,1
0.206250,174.908646,-31.748171,-138.305312,-46.378050,-8.547819,-2.767446,6.841757,4.533045,2.866994,-6.943124,4.186614,0.362641,-4.207161,-0.612739,188.495664,1534.486247,-1012.287137,1
0.207291,127.200361,15.783885,-188.187925,-30.423621,-4.966413,-4.480373,6.563396,2.607507,4.545047,-6.531877,2.323419,0.356233,-2.397128,-0.286248,188.721909,1530.501372,-1012.927807,1
0.208333,67.276857,79.195195,-200.849967,-18.454985,-0.911646,-6.405883,5.658723,-0.111793,6.486240,-5.652265,1.138412,0.355131,-1.211500,-0.083598,188.646527,1525.923728,-1012.432859,1
0.209375,19.060076,147.997464,-167.566538,-6.902943,2.629396,-6.990486,3.679266,-2.660188,6.956440,-3.546529,0.135714,0.341971,-0.181975,0.152827,188.571163,1522.045119,-1012.622000,1
0.210416,-25.484230,200.697324,-99.249840,10.785418,6.555731,-6.201477,0.953647,-4.741440,6.244669,-0.839153,-1.716543,0.329156,1.713542,0.479318,188.495785,1518.067134,-1012.364025,1
0.211458,-97.758553,185.663711,-48.516610,36.715587,10.379322,-4.521254,-1.644390,-5.933983,4.501909,1.769218,-4.228757,0.318890,4.259482,0.985943,188.721904,1514.242823,-1011.654959,1
0.212500,-167.592091,137.579640,-1.222304,54.099947,12.419549,-2.235988,-4.056853,-6.275794,2.280322,4.065347,-5.712751,0.320750,5.727578,1.346209,188.495803,1509.806839,-1011.296361,1
0.213541,-195.344708,80.698556,54.395897,58.705000,11.557223,0.576647,-5.684493,-5.326318,-0.558133,5.668449,-5.570550,0.331429,5.526877,1.413759,188.571075,1505.356617,-1011.092388,1
0.214583,-174.552845,30.723538,137.841427,47.378144,9.069320,2.870089,-6.701284,-4.266702,-2.779720,6.700374,-4.254281,0.344107,4.259482,1.166076,188.495727,1500.173405,-1009.475509,1
0.215625,-126.742861,-16.244757,187.894163,31.615124,5.509932,4.501254,-6.415190,-2.405728,-4.475028,6.178699,-2.365562,0.346863,2.386265,0.805810,188.721913,1495.195158,-1008.594367,1
0.216666,-66.412560,-78.833916,200.714176,18.261594,1.436817,6.361354,-5.506651,0.313572,-6.355828,5.352398,-1.060231,0.340180,1.070553,0.558126,188.495783,1490.256603,-1007.959296,1
0.217708,-18.082779,-147.706655,167.795298,7.249998,-1.979462,6.929604,-3.554257,2.725242,-6.757008,3.322818,-0.104934,0.308072,0.145095,0.310443,188.495716,1485.646531,-1006.582088,1
0.218750,25.749631,-200.030675,99.745936,-10.213177,-5.825070,6.124242,-0.909826,4.776111,-6.010727,0.661137,1.747323,0.323437,-1.742989,-0.004790,188.495712,1480.179687,-1005.082963,1
0.219791,97.617156,-186.089348,48.222848,-35.524084,-9.490873,4.464461,1.668880,5.915483,-4.319733,-1.855847,4.204845,0.310828,-4.248044,-0.466381,188.721650,1475.663378,-1003.077612,1
0.220833,166.049504,-138.146217,0.709812,-52.976000,-11.516422,2.166930,3.949895,6.200326,-2.180107,-4.110089,5.674254,0.314618,-5.716141,-0.815389,188.495662,1470.101746,-1000.411456,1
0.221875,195.700508,-80.583922,-54.398019,-57.637350,-10.698130,-0.584383,5.515676,5.288828,0.593641,-5.690344,5.513822,0.323644,-5.489422,-0.894197,188.495736,1465.106108,-998.847757,1
0.222916,174.309750,-30.291789,-136.616230,-46.107826,-8.114821,-2.751093,6.474475,4.229213,2.815229,-6.596610,4.175676,0.290641,-4.210877,-0.657773,188.495702,1458.412732,-995.913446,1
0.223958,127.335960,16.547311,-187.616796,-28.881097,-4.614144,-4.365905,6.207713,2.387229,4.407007,-6.166324,2.221326,0.354097,-2.296777,-0.263731,188.571082,1452.269982,-994.290975,1
0.225000,66.519762,78.255594,-199.889985,-17.329055,-0.684138,-6.127890,5.272110,-0.237124,6.236042,-5.320983,1.080073,0.318958,-1.159467,-0.004790,188.495696,1445.591394,-992.966269,1
0.226041,17.715384,147.433703,-168.161970,-6.565164,2.666090,-6.651171,3.408637,-2.626007,6.598397,-3.325674,0.102898,0.316340,-0.141091,0.164085,188.495694,1440.153672,-991.161340,1
0.227083,-25.608529,197.890267,-100.234125,11.078160,6.408953,-5.821280,0.841529,-4.578130,5.847803,-0.709687,-1.745712,0.325366,1.735843,0.513093,188.495693,1433.368991,-989.502226,1
0.228125,-97.792452,186.732507,-47.605235,35.927436,10.023383,-4.263702,-1.613461,-5.679523,4.234456,1.734948,-4.126665,0.309244,4.103380,0.974684,188.646665,1429.220907,-987.431919,1
0.229166,-163.863116,138.577966,0.442475,52.928979,11.960865,-2.015229,-3.824886,-5.880812,2.103458,3.897802,-5.701812,0.316340,5.701561,1.301176,188.495584,1422.762477,-984.248866,1
0.230208,-196.553800,80.898221,54.748296,58.029442,11.142573,0.646145,-5.483454,-5.041475,-0.614212,5.424747,-5.362718,0.325711,5.352192,1.391242,188.495685,1418.606773,-982.083063,1
0.231250,-174.270347,30.453403,135.909311,46.252214,8.610636,2.788326,-6.318537,-3.936284,-2.792661,6.285319,-4.144895,0.348103,4.151698,1.098526,188.495763,1410.699516,-979.961998,1
0.232291,-127.285257,-16.538382,187.918466,31.581346,5.377831,4.374522,-6.082704,-2.177854,-4.319733,5.885496,-2.467655,0.346725,2.471749,0.805810,188.571127,1405.394008,-978.825385,1
0.233333,-67.361753,-77.929550,198.879274,18.171519,1.392783,6.030215,-5.096841,0.378136,-6.079748,4.986845,-1.063878,0.318201,1.070553,0.535610,188.495683,1398.220738,-977.123158,1
0.234375,-17.664682,-147.765380,168.925403,6.754589,-1.997810,6.582113,-3.372549,2.710051,-6.433476,3.105771,-0.064826,0.303800,0.104211,0.321702,188.495664,1393.329209,-976.249295,1
0.235416,26.133829,-195.919922,102.103360,-10.213177,-5.571876,5.694988,-0.793843,4.559631,-5.639744,0.520246,1.772847,0.320405,-1.839623,-0.016048,188.495703,1386.277315,-974.427598,1
0.236458,97.775355,-187.651434,48.611702,-36.233420,-9.285383,4.223261,1.579959,5.702800,-4.052280,-1.844423,4.106398,0.303938,-4.162560,-0.500156,188.495712,1382.358762,-973.600436,1
0.237500,162.817726,-140.037164,-0.493204,-51.275845,-11.032052,1.978876,3.729526,5.869908,-1.925595,-3.946352,5.707069,0.309106,-5.701274,-0.747839,188.495611,1376.020638,-971.760514,1
0.238541,195.870007,-82.110774,-55.017755,-58.414242,-10.533004,-0.608912,5.299173,5.022975,0.692858,-5.450450,5.553930,0.321577,-5.567473,-0.916714,188.495665,1371.518791,-970.354750,1
0.239583,174.467949,-31.043470,-134.902844,-47.211238,-7.964373,-2.714300,6.091729,3.906391,2.737581,-6.265328,4.193907,0.338802,-4.236894,-0.657773,188.495633,1364.664866,-968.330613,1
0.240625,128.714551,16.606036,-187.543886,-30.862734,-4.654508,-4.247349,5.964147,2.239110,4.273280,-5.915006,2.421866,0.347414,-2.445445,-0.331281,188.495682,1360.543777,-967.376507,1
0.241666,68.531149,77.797539,-197.994324,-18.319873,-0.753858,-5.817192,4.958954,-0.278901,5.955647,-5.012548,1.105596,0.328053,-1.200350,-0.094856,188.495703,1354.277216,-965.681086,1
0.242708,17.794484,147.551153,-169.134104,-6.238644,2.655082,-6.405883,3.261724,-2.531059,6.352513,-3.127666,0.037267,0.311655,-0.100207,0.164085,188.495586,1350.307165,-964.423469,1
0.243750,-26.489923,194.002668,-102.348516,10.864233,6.192454,-5.465613,0.721679,-4.373044,5.528585,-0.614490,-1.727481,0.306005,1.694959,0.490577,188.495718,1344.449089,-962.244730,1
0.244791,-97.566454,187.907008,-47.556628,36.591735,9.872935,-4.051119,-1.644390,-5.421265,4.048964,1.727332,-4.152188,0.301802,4.118247,1.008459,188.495642,1340.903091,-960.645136,1
0.245833,-161.207633,140.504147,1.815614,52.309718,11.582909,-1.814911,-3.732099,-5.573182,1.896397,3.791183,-5.654412,0.303387,5.634661,1.289918,188.420359,1335.536907,-959.248269,1
0.246875,-195.954904,81.614667,55.331576,58.783816,11.076522,0.703379,-5.263085,-4.775622,-0.665977,5.203892,-5.581488,0.312689,5.526877,1.379984,188.495667,1331.180998,-957.158475,1
0.247916,-174.326847,30.288973,134.050105,48.053702,8.511561,2.718828,-5.989917,-3.632452,-2.706386,6.003539,-4.268865,0.331843,4.285499,1.166076,188.420189,1325.070320,-955.003113,1
0.248958,-128.765548,-17.372278,187.481006,32.448312,5.249399,4.243701,-5.792744,-2.018342,-4.168751,5.599907,-2.460363,0.349619,2.464316,0.839585,188.495707,1320.544790,-953.588374,1
0.250000,-68.435246,-77.307065,197.627652,18.205297,1.323063,5.809456,-4.868740,0.495872,-5.803667,4.693641,-1.056585,0.325711,1.081703,0.524351,188.420334,1314.246622,-952.475104,1
0.251041,-16.805887,-147.612695,169.520835,6.596958,-1.961115,6.308208,-3.186975,2.611305,-6.161709,2.903955,0.015390,0.315720,0.026161,0.321702,188.495635,1309.980640,-950.582977,1
0.252083,27.275121,-192.654809,103.221314,-10.314511,-5.333361,5.396555,-0.720386,4.346948,-5.346408,0.436474,1.758262,0.286851,-1.783872,-0.004790,188.495627,1304.741522,-947.943299,1
0.253125,97.764055,-188.778955,46.813254,-35.377713,-8.936783,4.027030,1.591558,5.455936,-3.849533,-1.791114,4.110045,0.296979,-4.106810,-0.488898,188.495758,1301.509487,-945.291283,1
0.254166,158.964451,-141.517035,-3.069358,-50.746658,-10.624740,1.823527,3.586479,5.520501,-1.757359,-3.794038,5.648730,0.298977,-5.645524,-0.747839,188.420623,1295.900661,-942.353720,1
0.255208,196.152505,-81.265133,-55.455215,-57.952610,-10.202751,-0.678410,5.082670,4.734334,0.697172,-5.180093,5.532053,0.309175,-5.552606,-0.905456,188.496141,1291.629049,-938.858908,1
0.256250,174.513148,-29.328698,-132.387448,-46.929755,-7.619442,-2.612097,5.751510,3.610154,2.668561,-5.880736,4.223076,0.319716,-4.277778,-0.657773,188.420528,1284.716149,-935.577498,1
0.257291,129.143948,18.015437,-187.264398,-29.883175,-4.349942,-4.096089,5.623927,2.106184,4.070533,-5.644650,2.294250,0.342660,-2.367394,-0.297506,188.495785,1280.583017,-932.996846,1
0.258333,68.124351,76.775723,-196.912825,-17.227721,-0.621757,-5.543287,4.676727,-0.324476,5.619174,-4.666034,1.018088,0.320336,-1.122300,-0.038565,188.420336,1273.665001,-930.226498,1
0.259375,15.975196,147.950484,-169.656625,-5.698197,2.618387,-6.054304,3.060686,-2.420920,5.998785,-2.982968,-0.035656,0.311448,-0.037023,0.197860,188.495774,1269.600186,-927.110389,1
0.260416,-27.778115,190.115070,-103.952537,11.021864,5.990633,-5.130386,0.659821,-4.103392,5.153287,-0.599259,-1.782174,0.313309,1.739559,0.490577,188.420215,1263.703908,-923.149767,1
0.261458,-97.848952,189.574800,-45.502996,35.803584,9.575708,-3.842624,-1.594131,-5.212381,3.798766,1.628328,-4.024572,0.289952,3.999313,0.963426,188.495740,1260.633288,-920.472711,1
0.262500,-157.015361,142.277644,4.938593,50.609563,11.102208,-1.630945,-3.507863,-5.235168,1.745416,3.566520,-5.603365,0.292708,5.586344,1.233626,188.495707,1255.314232,-916.613992,1
0.263541,-196.497300,80.792516,56.024221,58.412259,10.746269,0.768789,-5.065912,-4.532556,-0.665977,4.971613,-5.435641,0.304765,5.437676,1.391242,188.495694,1251.917117,-913.555747,1
0.264583,-174.665844,28.456751,131.243069,47.310588,8.137274,2.592096,-5.576241,-3.381790,-2.542463,5.546598,-4.101141,0.333359,4.140547,1.143559,188.571103,1245.095861,-908.628253,1
0.265625,-128.697748,-18.582014,187.663281,32.133052,5.109959,4.076088,-5.514383,-1.927192,-3.961691,5.356205,-2.558809,0.327640,2.553517,0.828326,188.495676,1241.650835,-905.767376,1
