1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-122.912186,-59.184514,190.032857,3.928504,3.410993,1.566529,-4.679300,-3.128904,-1.732554,4.181272,0.095606,0.432988,-0.025873,-116.021825,188.571089,1300.633532,-21.678997,0
0.001042,-48.547378,-116.312243,190.130070,3.951023,1.704688,3.193687,-4.408671,-1.509703,-3.315523,3.948993,0.110191,0.434159,-0.051890,-42.054632,188.721886,1300.823465,-22.463857,0
0.002083,20.416067,-166.416456,161.646552,3.399317,0.060765,4.325623,-3.832618,0.116909,-4.400231,3.278813,0.066437,0.438569,-0.011006,25.866840,188.571089,1301.012146,-21.295641,0
0.003125,77.932686,-182.248730,96.477136,2.138276,-1.762963,4.646061,-2.204979,2.036237,-4.739753,1.649057,0.044560,0.424375,-0.018440,79.951832,188.570922,1301.464678,-20.647289,0
0.004167,134.726111,-184.773907,20.504885,0.730863,-3.333498,4.483762,-0.596670,3.499818,-4.558969,0.057379,0.000805,0.419001,-0.018440,134.340798,188.646353,1302.405322,-20.474379,0
0.005208,169.529881,-139.332463,-46.122731,-0.563957,-4.071062,3.364310,1.162417,4.292745,-3.359616,-1.762769,-0.057533,0.425960,-0.033307,169.950879,188.721880,1302.921021,-20.251422,0
0.006250,196.943500,-64.093928,-98.727318,-1.554775,-4.548093,1.882806,3.014292,4.792956,-1.886882,-3.480106,-0.042949,0.399434,-0.063040,191.634412,188.570998,1303.308534,-19.805780,0
0.007292,167.868792,-0.999734,-155.864478,-2.714483,-4.041706,0.338878,3.818446,4.203818,-0.264229,-4.393988,-0.075764,0.430990,-0.025873,161.462102,188.571096,1303.699567,-20.301790,0
0.008333,122.895089,59.416598,-189.512457,-3.311226,-3.061957,-1.637848,4.618735,3.218218,1.728812,-5.056552,-0.101287,0.433057,-0.051890,116.800328,188.646451,1304.235588,-21.360402,0
0.009375,49.140477,116.802717,-190.071434,-3.367522,-1.432711,-3.235875,4.433161,1.573079,3.267687,-4.797619,-0.126811,0.435882,-0.033307,42.923202,188.721746,1304.607938,-21.968457,0
0.010417,-20.003766,166.084779,-161.660825,-2.827076,0.280933,-4.409427,3.741124,-0.105407,4.387671,-4.081745,-0.079410,0.430163,-0.029590,-25.313504,188.571009,1304.531614,-23.313156,0
0.011458,-77.768985,182.821419,-95.883827,-1.577294,2.181720,-4.746511,2.094154,-2.006209,4.718374,-2.410102,-0.039302,0.417899,-0.003573,-79.477303,188.495609,1304.987944,-24.038731,0
0.012500,-134.946607,184.313035,-20.142457,-0.079807,3.693543,-4.538434,0.512908,-3.432736,4.396489,-0.833656,-0.024718,0.419759,-0.029590,-134.136469,188.721840,1304.346003,-24.931667,0
0.013542,-170.360573,138.448771,46.278581,1.147457,4.445785,-3.394013,-1.300305,-4.218253,3.267687,1.024571,-0.010133,0.418243,0.003860,-170.365758,188.721880,1304.559646,-25.940623,0
0.014583,-196.745898,62.916611,99.126201,2.183313,4.911808,-1.875055,-3.094188,-4.707348,1.759678,2.696213,0.062790,0.418726,-0.029590,-190.968492,188.570982,1303.689204,-26.930145,0
0.015625,-167.275693,-0.788324,156.178299,3.320502,4.354048,-0.310320,-3.940869,-4.133032,0.181119,3.572017,0.081021,0.411353,-0.029590,-160.661082,188.495658,1303.518232,-27.259401,0
0.016667,-121.623995,-60.535190,189.388818,3.917245,3.396315,1.599822,-4.640638,-3.147431,-1.736963,4.166040,0.099252,0.380555,0.000144,-115.526459,188.721898,1303.204899,-26.482195,0
0.017708,-47.112287,-117.240099,190.166525,3.962282,1.723036,3.202010,-4.497592,-1.528229,-3.364026,3.987072,0.088314,0.428372,-0.018440,-42.110924,188.721813,1304.148171,-25.996879,0
0.018750,20.913263,-165.970146,161.695158,3.466873,0.027739,4.317300,-3.770760,0.213246,-4.382593,3.198849,0.066437,0.436226,-0.025873,25.540349,188.570957,1303.175887,-27.493418,0
0.019792,78.023086,-182.965175,96.197648,2.149535,-1.825344,4.650223,-2.170184,2.084406,-4.766210,1.580516,0.015390,0.426236,-0.025873,80.041898,188.495674,1303.489915,-28.591154,0
0.020833,135.483206,-184.092696,21.161075,0.742122,-3.315150,4.421339,-0.612135,3.451649,-4.506056,-0.007354,-0.006487,0.425960,-0.007290,134.847423,188.721922,1302.361541,-29.164205,0
0.021875,170.682474,-138.721722,-45.989063,-0.563957,-4.008681,3.343502,1.162417,4.274219,-3.319932,-1.808463,-0.053887,0.423893,-0.007290,171.223069,188.646487,1302.119715,-29.732724,0
0.022917,196.672302,-63.624128,-99.274143,-1.588553,-4.540754,1.841190,2.998828,4.689208,-1.759010,-3.502953,-0.075764,0.399296,-0.033307,191.195337,188.571015,1300.438534,-31.132139,0
0.023958,167.326396,0.362687,-156.107512,-2.714483,-3.924283,0.297263,3.826179,4.133418,-0.184860,-4.363525,-0.068472,0.401845,-0.051890,161.056802,188.495607,1299.289492,-31.721227,0
0.025000,121.222700,60.779019,-189.147907,-3.311226,-2.962881,-1.662817,4.549144,3.162639,1.684718,-4.930894,-0.079410,0.423411,-0.014723,114.807605,188.721916,1296.943789,-30.770908,0
0.026042,46.417195,117.331243,-190.192951,-3.356263,-1.337305,-3.244198,4.336507,1.569374,3.258868,-4.759541,-0.093995,0.414040,0.007577,40.795379,188.721840,1296.297200,-29.998325,0
0.027083,-22.320251,165.955584,-161.089697,-2.838335,0.357992,-4.367811,3.683132,-0.112817,4.312711,-4.005588,-0.046595,0.417554,0.000144,-26.450594,188.571158,1294.657698,-29.493666,0
0.028125,-78.582579,182.750949,-94.838783,-1.532256,2.178050,-4.613342,2.086422,-1.983977,4.652234,-2.394871,-0.083057,0.414316,-0.011006,-79.972670,188.571036,1293.628231,-28.913989,0
0.029167,-135.602002,183.854980,-20.142457,-0.158622,3.642170,-4.484334,0.512908,-3.384568,4.374442,-0.875542,0.004452,0.422515,-0.022156,-134.992102,188.721831,1293.060816,-27.976432,0
0.030208,-170.609171,138.495751,46.278581,1.136198,4.354048,-3.377367,-1.277108,-4.158969,3.188318,0.990300,0.033621,0.423686,-0.007290,-170.748541,188.721956,1291.726996,-27.981014,0
0.031250,-196.655499,64.055877,100.110486,2.217091,4.882452,-1.900024,-3.101920,-4.611011,1.750859,2.627672,0.029975,0.425133,-0.029590,-190.844650,188.571042,1290.388603,-27.598435,0
0.032292,-167.264393,0.233492,156.700821,3.297983,4.280658,-0.372743,-3.859681,-4.110800,0.154662,3.495860,0.059144,0.435193,-0.018440,-160.514724,188.570968,1289.516470,-27.774698,0
0.033333,-121.849993,-60.511700,189.413121,3.917245,3.315587,1.574853,-4.609709,-3.091852,-1.723735,4.158425,0.066437,0.435606,-0.055607,-114.760893,188.721945,1289.006736,-28.163132,0
0.034375,-46.976688,-117.733389,189.826278,3.939764,1.712027,3.160395,-4.389340,-1.435597,-3.306704,3.876644,0.102898,0.428096,-0.040740,-40.422175,188.721791,1286.952561,-28.832432,0
0.035417,22.235355,-166.146321,161.063271,3.421836,0.038748,4.292331,-3.705036,0.198425,-4.360546,3.198849,0.062790,0.419070,-0.011006,27.476781,188.571085,1286.635988,-28.041155,0
0.036458,79.186978,-182.753765,94.435656,2.093238,-1.803328,4.600284,-2.131522,2.062174,-4.695660,1.591939,0.059144,0.425616,-0.022156,81.111439,188.646447,1285.629299,-26.922804,0
0.037500,135.652705,-183.846051,19.070988,0.719604,-3.293134,4.421339,-0.608268,3.481291,-4.426687,0.049763,-0.021072,0.418519,-0.033307,135.207689,188.721732,1285.065729,-26.144264,0
0.038542,170.592074,-137.758632,-47.192078,-0.552697,-4.027028,3.314372,1.174016,4.240871,-3.306704,-1.762769,0.015390,0.425202,-0.011006,171.166778,188.721871,1284.339882,-25.090552,0
0.039583,196.661002,-62.661037,-99.991092,-1.566034,-4.544424,1.841190,2.956300,4.718851,-1.798695,-3.453451,-0.064826,0.420999,-0.022156,191.150304,188.571176,1284.544031,-23.756578,0
0.040625,166.863099,0.256982,-156.982432,-2.725742,-3.953639,0.322232,3.810714,4.144534,-0.224545,-4.352102,-0.072118,0.425547,-0.014723,160.820377,188.721942,1284.659037,-23.030446,0
0.041667,121.945896,60.732039,-189.111452,-3.356263,-2.918847,-1.646171,4.580073,3.140407,1.671490,-4.957549,-0.123164,0.396471,-0.007290,115.685754,188.721989,1284.875416,-23.302439,0
0.042708,47.840985,118.212118,-189.633974,-3.356263,-1.377669,-3.244198,4.359704,1.561963,3.254459,-4.755733,-0.083057,0.429336,-0.048173,41.594720,188.646438,1284.936302,-23.509875,0
0.043750,-21.529256,165.955584,-161.004635,-2.860854,0.262586,-4.342842,3.694730,-0.079470,4.330349,-3.990357,-0.097641,0.436364,0.003860,-26.743311,188.571107,1284.912924,-23.525102,0
0.044792,-79.023276,183.103299,-93.939559,-1.520997,2.148695,-4.634149,2.047760,-2.021030,4.687509,-2.375832,-0.046595,0.427545,-0.025873,-80.805786,188.721795,1285.435821,-23.768732,0
0.045833,-135.805401,183.361689,-18.866531,-0.091066,3.631162,-4.434396,0.501310,-3.403094,4.392080,-0.833656,-0.013779,0.419897,-0.033307,-134.913294,188.721837,1285.589775,-23.870945,0
0.046875,-171.095068,136.921919,47.347928,1.169976,4.365056,-3.310783,-1.315770,-4.196021,3.228003,1.020763,0.019036,0.419139,-0.018440,-171.243907,188.646514,1286.308716,-23.382076,0
0.047917,-196.531200,61.565935,100.438581,2.194572,4.849427,-1.808471,-3.059393,-4.677706,1.697947,2.654327,0.066437,0.447044,-0.025873,-190.416834,188.570962,1286.751847,-23.382954,0
0.048958,-166.315199,-2.080275,157.211191,3.297983,4.328361,-0.339451,-3.913807,-4.107095,0.154662,3.533939,0.070083,0.388134,-0.025873,-159.940549,188.721750,1286.971442,-22.777283,0
0.050000,-120.742601,-61.909356,188.939206,3.928504,3.300909,1.603983,-4.632906,-3.051094,-1.754601,4.127962,0.062790,0.439602,-0.018440,-114.592018,188.797235,1286.240337,-22.807776,0
0.051042,-45.857995,-118.696480,189.862733,3.951023,1.660655,3.168718,-4.381608,-1.480061,-3.297885,3.956609,0.088314,0.410251,-0.022156,-40.849992,188.646388,1287.345042,-21.519978,0
0.052083,22.438753,-165.899676,160.905300,3.433095,0.020400,4.321462,-3.724366,0.198425,-4.329681,3.168386,0.037267,0.431128,-0.022156,27.060223,188.571098,1286.632247,-21.528883,0
0.053125,79.266078,-183.317526,94.520717,2.093238,-1.843692,4.583638,-2.135388,2.051059,-4.713297,1.561477,0.026329,0.433539,-0.022156,81.314089,188.721826,1286.772930,-21.726483,0
0.054167,136.093402,-183.117861,20.018818,0.719604,-3.260108,4.446308,-0.550277,3.477586,-4.400231,-0.026393,0.008098,0.426718,-0.022156,135.500405,188.797224,1286.234235,-22.803132,0
0.055208,171.620367,-137.441516,-46.924741,-0.575216,-4.005011,3.268595,1.170150,4.226050,-3.209697,-1.797040,-0.028364,0.425478,-0.022156,172.112477,188.646456,1285.546581,-23.819404,0
0.056250,196.457603,-62.120767,-100.610827,-1.633590,-4.507729,1.828706,2.944702,4.685503,-1.781057,-3.449643,-0.064826,0.426305,-0.018440,190.677454,188.570993,1285.047071,-23.718708,0
0.057292,166.558001,1.772088,-157.189010,-2.703224,-3.927952,0.301425,3.795250,4.100071,-0.211316,-4.333063,-0.083057,0.429612,0.011294,160.325011,188.721831,1284.362329,-23.483803,0
0.058333,120.397806,62.211910,-188.795508,-3.311226,-2.896831,-1.617040,4.514349,3.125586,1.684718,-4.904239,-0.119518,0.401570,-0.007290,113.873164,188.797126,1283.456287,-22.935735,0
0.059375,45.027304,118.846349,-189.998524,-3.356263,-1.271254,-3.210906,4.317177,1.510090,3.236821,-4.725270,-0.108580,0.386343,-0.018440,39.489413,188.646437,1282.742931,-22.585960,0
0.060417,-23.913541,165.955584,-160.555023,-2.804557,0.324967,-4.317873,3.659935,-0.138754,4.268617,-3.978933,-0.061180,0.427752,-0.025873,-27.869143,188.646384,1281.985174,-22.296356,0
0.061458,-79.848171,183.279474,-93.149700,-1.498478,2.163372,-4.625826,2.024564,-2.006209,4.639005,-2.394871,-0.046595,0.421551,0.003860,-81.222344,188.721871,1281.517399,-21.524845,0
0.062500,-136.291298,182.868399,-18.951593,-0.102325,3.594467,-4.451042,0.524507,-3.373452,4.378852,-0.856503,-0.017425,0.427889,-0.011006,-135.757668,188.797320,1281.126283,-20.970283,0
0.063542,-171.434066,137.227290,47.165653,1.158716,4.332031,-3.348237,-1.250045,-4.170084,3.210365,0.936991,0.019036,0.428716,-0.011006,-171.818082,188.646444,1280.599726,-20.135888,0
0.064583,-196.373001,62.705201,101.264895,2.194572,4.886121,-1.858409,-3.063259,-4.625832,1.728812,2.627672,0.048206,0.428027,-0.011006,-190.259218,188.646520,1280.195742,-19.734978,0
0.065625,-166.360399,-1.058459,157.770168,3.297983,4.262311,-0.335289,-3.875145,-4.047811,0.119387,3.530131,0.081021,0.452487,-0.025873,-159.782933,188.721831,1279.695518,-20.665767,0
0.066667,-120.607002,-62.132512,188.975661,3.860949,3.300909,1.574853,-4.590379,-3.065915,-1.754601,4.101307,0.088314,0.444770,-0.014723,-113.477444,188.797197,1279.502032,-20.395080,0
0.067708,-45.552898,-119.342456,189.656155,3.951023,1.645977,3.147911,-4.354545,-1.454124,-3.319932,3.884260,0.070083,0.434779,-0.044457,-38.969851,188.646337,1278.801256,-20.832422,0
0.068750,23.964243,-166.228536,160.540750,3.399317,0.035078,4.300654,-3.701170,0.187309,-4.334090,3.156962,0.081021,0.413283,-0.044457,29.007913,188.721849,1278.758316,-20.265173,0
0.069792,80.497770,-183.376251,92.625056,2.081979,-1.840022,4.591961,-2.119924,2.095522,-4.660385,1.569092,0.040913,0.424789,-0.029590,82.293563,188.721806,1278.360992,-19.833536,0
0.070833,136.342000,-182.894705,17.965186,0.719604,-3.230753,4.392208,-0.565741,3.425712,-4.395822,0.015493,0.022683,0.420035,-0.018440,135.984513,188.797171,1277.870917,-18.327253,0
0.071875,171.518668,-136.372720,-48.127757,-0.563957,-4.008681,3.281080,1.177882,4.255692,-3.280247,-1.785616,-0.032010,0.423273,-0.018440,172.450227,188.570901,1278.607585,-17.206226,0
0.072917,196.435003,-61.322106,-101.254865,-1.644849,-4.511399,1.837029,2.994961,4.629924,-1.807513,-3.445835,-0.075764,0.434642,-0.007290,190.598646,188.721842,1278.082514,-16.599001,0
0.073958,166.083404,1.607658,-158.185447,-2.714483,-3.946300,0.301425,3.783651,4.144534,-0.206907,-4.378757,-0.079410,0.415970,-0.003573,160.133620,188.721828,1279.128546,-16.548950,0
0.075000,120.974102,62.200165,-188.503868,-3.277448,-2.933525,-1.637848,4.522081,3.136702,1.724403,-4.927086,-0.075764,0.435744,-0.022156,114.571180,188.797237,1279.668788,-17.047700,0
0.076042,46.304195,119.738970,-189.451699,-3.345004,-1.355652,-3.194260,4.313311,1.536026,3.276506,-4.763349,-0.115872,0.436088,0.003860,40.041071,188.571035,1280.665706,-17.093262,0
0.077083,-23.495443,165.885114,-160.482113,-2.827076,0.269925,-4.297065,3.663801,-0.131344,4.290664,-3.971318,-0.042949,0.438224,-0.014723,-28.387026,188.797289,1280.775878,-17.277393,0
0.078125,-80.435767,183.843235,-91.922382,-1.464701,2.167042,-4.629988,2.012965,-2.069198,4.656643,-2.322522,-0.024718,0.434159,0.007577,-81.999168,188.721837,1280.952915,-18.197508,0
0.079167,-136.585096,182.351618,-17.529847,-0.113585,3.590797,-4.409427,0.454916,-3.391978,4.339167,-0.757499,-0.006487,0.419621,-0.018440,-135.813960,188.797257,1280.408108,-19.142468,0
0.080208,-172.281560,135.536008,48.283606,1.192494,4.354048,-3.277491,-1.323502,-4.173790,3.197137,1.032187,0.026329,0.420241,0.003860,-172.639940,188.570998,1280.585651,-19.625173,0
0.081250,-196.169602,59.933378,101.665900,2.239609,4.831079,-1.820955,-3.086456,-4.592485,1.693537,2.646712,0.029975,0.418795,-0.044457,-189.808885,188.797148,1279.872330,-19.379823,0
0.082292,-165.501605,-3.454441,158.402055,3.275465,4.269650,-0.264543,-3.913807,-4.025579,0.123797,3.564401,0.066437,0.408873,-0.022156,-159.310083,188.797257,1279.925949,-18.774095,0
0.083333,-119.590008,-63.389228,188.258713,3.894726,3.253206,1.612306,-4.586513,-3.051094,-1.759010,4.097499,0.117483,0.431128,-0.018440,-113.319827,188.797191,1279.530247,-18.407014,0
0.084375,-44.592404,-120.117626,189.704762,3.951023,1.653316,3.197849,-4.377742,-1.465240,-3.315523,3.891876,0.095606,0.434986,-0.014723,-39.532768,188.570975,1279.700549,-17.810583,0
0.085417,24.077242,-165.864441,160.394929,3.365539,-0.016294,4.234070,-3.662508,0.187309,-4.342909,3.096037,0.088314,0.428578,-0.033307,28.523805,188.721784,1279.086435,-18.261634,0
0.086458,80.667268,-184.022226,92.527843,2.059460,-1.880387,4.566992,-2.127656,2.106638,-4.673613,1.565284,0.033621,0.430163,-0.033307,82.507471,188.797150,1279.471790,-18.346908,0
0.087500,136.929597,-182.131280,18.779348,0.697085,-3.278456,4.388046,-0.577339,3.429418,-4.334090,-0.045433,-0.010133,0.425685,-0.044457,136.333521,188.797257,1278.675085,-19.381041,0
0.088542,172.659960,-135.867685,-47.872572,-0.586475,-4.012350,3.243626,1.251338,4.218640,-3.161194,-1.835118,-0.032010,0.420173,-0.007290,173.350893,188.571040,1277.603582,-20.628454,0
0.089583,196.028206,-60.640895,-101.935359,-1.656109,-4.489382,1.762121,2.987229,4.659566,-1.759010,-3.445835,-0.046595,0.425340,-0.033307,190.092021,188.797355,1277.658061,-20.771182,0
0.090625,165.710506,3.181489,-158.379874,-2.737001,-3.880249,0.247325,3.787517,4.081545,-0.167223,-4.344486,-0.075764,0.425133,-0.014723,159.739578,188.797342,1276.609758,-20.831909,0
0.091667,119.346913,63.550841,-188.224380,-3.299967,-2.893161,-1.679463,4.487286,3.055186,1.684718,-4.854737,-0.079410,0.423135,-0.022156,112.769848,188.797184,1274.754829,-20.308600,0
0.092708,43.671313,120.208770,-189.670429,-3.356263,-1.260246,-3.185937,4.274649,1.513795,3.263278,-4.664345,-0.068472,0.404394,-0.022156,38.149672,188.646453,1273.344150,-19.944198,0
0.093750,-25.552030,165.885114,-159.862378,-2.793298,0.346983,-4.251289,3.590345,-0.112817,4.237752,-3.952278,-0.072118,0.436846,-0.011006,-29.287692,188.721849,1272.485246,-18.925091,0
0.094792,-81.102463,183.772765,-91.302646,-1.430923,2.159703,-4.580049,1.966572,-1.995093,4.564046,-2.352985,-0.021072,0.426374,-0.025873,-82.505793,188.797157,1271.187101,-17.516731,0
0.095833,-137.240492,181.870073,-17.845791,-0.079807,3.579789,-4.359488,0.497444,-3.328989,4.299483,-0.848887,-0.013779,0.422102,-0.003573,-136.568267,188.797269,1270.375819,-16.065458,0
0.096875,-172.575358,135.770908,48.149938,1.158716,4.287997,-3.277491,-1.288707,-4.092274,3.135406,0.994108,0.008098,0.424927,-0.022156,-172.820073,188.646467,1268.969848,-15.904414,0
0.097917,-196.022703,61.143114,102.662337,2.239609,4.794385,-1.870894,-3.020731,-4.529495,1.689128,2.597210,0.048206,0.423066,0.007577,-189.707560,188.721726,1268.151365,-15.658899,0
0.098958,-165.490305,-2.268195,158.815212,3.376799,4.214608,-0.310320,-3.855815,-3.977410,0.106159,3.488245,0.088314,0.436157,-0.018440,-159.163725,188.797226,1266.985733,-15.948852,0
0.100000,-119.556108,-63.424463,188.368078,3.905986,3.220181,1.599822,-4.571048,-2.991810,-1.750191,4.017535,0.081021,0.437053,-0.025873,-112.430419,188.797420,1265.605864,-16.228010,0
0.101042,-44.140407,-120.610917,189.413121,3.973542,1.653316,3.160395,-4.323616,-1.405955,-3.249382,3.808103,0.088314,0.429474,-0.011006,-37.663886,188.721944,1263.898252,-16.334176,0
0.102083,25.602732,-166.240281,159.775194,3.388058,-0.001616,4.209101,-3.650910,0.205836,-4.272359,3.080806,0.055498,0.424238,-0.025873,30.494012,188.721900,1263.023933,-15.748634,0
0.103125,81.774661,-183.728601,90.935974,2.036942,-1.862039,4.533700,-2.116058,2.073290,-4.673613,1.550053,0.019036,0.432506,-0.011006,83.588271,188.797211,1262.597234,-14.884038,0
0.104167,137.087796,-182.037320,16.907990,0.674567,-3.201397,4.317300,-0.577339,3.373839,-4.347318,0.053571,0.019036,0.419552,-0.018440,136.682529,188.721806,1262.376777,-12.700762,0
0.105208,172.230563,-135.162984,-49.063436,-0.597734,-3.971986,3.256110,1.146953,4.177882,-3.236154,-1.781808,-0.039302,0.422308,-0.014723,173.170760,188.721846,1262.231968,-10.936467,0
0.106250,195.983006,-60.053645,-102.676611,-1.656109,-4.452687,1.778767,2.878978,4.611398,-1.789876,-3.392526,-0.057533,0.424513,-0.003573,190.001955,188.721886,1261.496330,-9.848516,0
0.107292,165.315009,2.688199,-159.096823,-2.759520,-3.858232,0.293101,3.768187,4.103776,-0.246592,-4.291176,-0.057533,0.429130,-0.022156,159.570703,188.797302,1261.274602,-8.496176,0
0.108333,120.047508,63.468626,-188.005650,-3.311226,-2.933525,-1.633687,4.475688,3.088533,1.640625,-4.831890,-0.108580,0.432230,-0.025873,113.490381,188.646520,1261.127104,-7.861237,0
0.109375,45.027304,121.077901,-189.111452,-3.378782,-1.307949,-3.181775,4.251453,1.510090,3.192728,-4.698615,-0.083057,0.405979,-0.022156,38.723847,188.797271,1261.097793,-7.354999,0
0.110417,-24.941834,165.943839,-159.643648,-2.815817,0.321297,-4.255450,3.578747,-0.131344,4.202476,-3.948470,-0.046595,0.433195,-0.022156,-29.794317,188.721891,1260.671640,-7.560271,0
0.111458,-81.836958,184.007665,-90.488484,-1.442182,2.152364,-4.580049,2.032296,-1.998798,4.612549,-2.322522,-0.028364,0.427683,-0.007290,-83.350167,188.797130,1261.116762,-7.526611,0
0.112500,-137.489090,181.517723,-16.387590,-0.046029,3.532086,-4.347004,0.501310,-3.303052,4.264208,-0.829848,-0.021072,0.421068,-0.033307,-136.557009,188.646502,1260.400308,-7.217842,0
0.113542,-172.846556,134.384997,49.510925,1.237532,4.295336,-3.248360,-1.277108,-4.140442,3.095721,1.009340,0.000805,0.415970,-0.007290,-173.214114,188.797344,1260.557236,-7.204297,0
0.114583,-195.830604,58.841092,103.039039,2.217091,4.816401,-1.837602,-2.989802,-4.555432,1.742040,2.547708,0.051852,0.397780,-0.014723,-189.347293,188.721790,1260.498950,-5.458433,0
0.115625,-164.868809,-4.534982,159.082549,3.343021,4.199930,-0.322805,-3.836484,-4.018168,0.176709,3.480629,0.066437,0.411009,-0.044457,-158.747167,188.797342,1260.747116,-3.620094,0
0.116667,-118.606915,-64.798629,187.687584,3.872208,3.227520,1.579014,-4.501458,-3.017746,-1.706098,4.013727,0.048206,0.428647,-0.040740,-112.272803,188.571076,1260.481473,-2.361839,0
0.117708,-43.462411,-121.480048,189.303756,3.939764,1.671663,3.172880,-4.319750,-1.409661,-3.289066,3.861413,0.084667,0.412525,0.029877,-38.350643,188.797233,1261.503084,-2.120295,0
0.118750,25.534933,-165.887931,159.738739,3.399317,0.027739,4.179970,-3.685705,0.179899,-4.272359,3.046535,0.044560,0.435675,-0.003573,30.021162,188.721949,1261.046865,-2.117198,0
0.119792,82.068459,-184.116186,91.130401,2.070720,-1.825344,4.550346,-2.104459,2.058469,-4.629519,1.561477,0.033621,0.419415,-0.051890,83.914762,188.797275,1260.700384,-1.816401,0
0.120833,137.810991,-181.144699,17.552029,0.640789,-3.153694,4.350593,-0.546410,3.325670,-4.325271,0.026916,0.008098,0.425271,-0.033307,137.222929,188.571047,1259.916607,-1.818346,0
0.121875,173.304056,-134.881104,-49.112042,-0.620253,-3.898597,3.226980,1.201079,4.174176,-3.196469,-1.785616,-0.017425,0.425133,-0.018440,173.936326,188.797360,1259.793062,-1.996973,0
0.122917,195.870007,-59.478139,-103.247740,-1.667368,-4.404984,1.807898,2.859647,4.555819,-1.785466,-3.346831,-0.075764,0.424720,-0.037023,189.641689,188.721895,1258.814139,-1.402724,0
0.123958,165.043811,4.485186,-159.157581,-2.737001,-3.858232,0.272294,3.714061,4.074134,-0.180451,-4.298792,-0.101287,0.424031,-0.040740,159.176662,188.797264,1258.521933,-1.814252,0
0.125000,118.386419,65.030713,-187.786920,-3.299967,-2.834450,-1.596233,4.425428,3.058891,1.684718,-4.782388,-0.093995,0.401707,-0.025873,111.801632,188.571036,1257.708339,-1.709582,0
0.126042,42.450921,121.477231,-189.366637,-3.299967,-1.311618,-3.144322,4.208925,1.465626,3.205956,-4.683384,-0.090349,0.450213,0.015011,37.023840,188.797181,1257.399627,-1.613843,0
0.127083,-26.975820,165.849879,-159.194036,-2.737001,0.306619,-4.188866,3.563282,-0.086880,4.153973,-3.898969,-0.068472,0.399571,-0.007290,-30.582399,188.721891,1256.274337,-0.595564,0
0.128125,-82.684452,184.007665,-89.844446,-1.419663,2.097322,-4.575888,2.028430,-1.946924,4.528771,-2.352985,-0.053887,0.435399,-0.018440,-83.958116,188.797282,1255.229737,0.623378,0
0.129167,-137.963687,180.871747,-16.582017,-0.057288,3.480713,-4.396942,0.512908,-3.243768,4.237752,-0.875542,-0.024718,0.428303,-0.018440,-137.356350,188.571004,1254.421821,1.579205,0
0.130208,-173.095155,134.749092,49.328650,1.215013,4.192591,-3.269168,-1.188187,-4.103390,3.108949,0.929375,0.015390,0.426167,-0.033307,-173.563122,188.721958,1254.007113,2.624237,0
0.131250,-195.582006,60.097808,103.962566,2.284646,4.739342,-1.912509,-2.939543,-4.473916,1.715584,2.521053,0.066437,0.424238,-0.018440,-189.178418,188.721862,1252.997230,2.365594,0
0.132292,-164.778410,-3.947732,159.641526,3.343021,4.225616,-0.322805,-3.805555,-4.029284,0.159072,3.446358,0.059144,0.407702,-0.018440,-158.544517,188.721849,1252.876428,2.346095,0
0.133333,-118.527815,-64.998294,187.784797,3.883467,3.220181,1.566529,-4.462797,-3.025157,-1.688460,4.021342,0.062790,0.418657,-0.033307,-111.327104,188.570977,1252.977029,2.659350,1
0.134375,-42.807016,-121.938103,189.109330,3.894726,1.616621,3.118780,-4.265624,-1.402250,-3.244972,3.815719,0.073729,0.432299,-0.022156,-36.357920,188.721746,1252.053180,3.084708,1
0.135417,27.162122,-166.158066,159.155459,3.365539,0.020400,4.188293,-3.662508,0.172488,-4.192990,3.065574,0.059144,0.427820,-0.055607,31.788719,188.797289,1251.354634,4.249333,1
0.136458,83.187152,-184.198402,89.173982,2.036942,-1.792319,4.458792,-2.088995,2.073290,-4.598653,1.515783,0.037267,0.420655,-0.007290,84.860461,188.721867,1250.715818,4.401748,1
0.137500,137.867490,-180.909799,15.729278,0.663307,-3.175710,4.317300,-0.585072,3.351607,-4.312043,0.038340,0.011744,0.418037,-0.033307,137.481871,188.570984,1250.734912,4.830065,1
0.138542,173.123257,-133.741838,-50.035569,-0.631512,-3.946300,3.189526,1.197213,4.192703,-3.205288,-1.785616,-0.032010,0.424582,-0.007290,174.319109,188.721985,1250.811202,5.294672,1
0.139583,195.508409,-58.655989,-104.074053,-1.689887,-4.419662,1.824544,2.898308,4.570640,-1.794285,-3.354447,-0.068472,0.411216,-0.051890,189.382747,188.797316,1251.030151,5.730176,1
0.140625,164.512714,4.156325,-160.275535,-2.782039,-3.861902,0.268132,3.741124,4.077839,-0.224545,-4.329255,-0.104934,0.432643,-0.048173,158.962754,188.646409,1251.524634,6.186994,1
0.141667,119.053115,65.101183,-187.434521,-3.288707,-2.878483,-1.625364,4.375169,3.040365,1.667081,-4.809043,-0.061180,0.430301,-0.066757,112.409582,188.646551,1251.661784,6.035736,1
0.142708,43.739112,122.499047,-188.965632,-3.322485,-1.315288,-3.194260,4.232122,1.510090,3.245640,-4.668153,-0.097641,0.437535,-0.022156,37.395365,188.721904,1252.169142,6.063540,1
0.143750,-26.478624,165.802899,-159.108974,-2.782039,0.288272,-4.230481,3.605809,-0.120228,4.220114,-3.898969,-0.108580,0.433126,-0.051890,-31.134057,188.797222,1252.872285,5.255399,1
0.144792,-83.159049,184.900286,-88.398397,-1.408404,2.185389,-4.580049,1.985902,-2.021030,4.612549,-2.314906,-0.072118,0.426374,-0.033307,-84.577324,188.571065,1254.145551,4.587471,1
0.145833,-138.223585,180.319732,-15.099513,-0.057288,3.565111,-4.351165,0.474247,-3.321578,4.237752,-0.780346,-0.013779,0.420310,-0.029590,-137.412642,188.646337,1254.570765,3.426141,1
0.146875,-174.168648,132.928616,50.337239,1.203754,4.302675,-3.215068,-1.327368,-4.140442,3.126587,1.020763,0.026329,0.416728,-0.022156,-174.711471,188.721913,1255.400736,3.134458,1
0.147917,-195.322108,57.325986,104.375723,2.284646,4.783376,-1.812632,-2.997535,-4.503558,1.667081,2.566747,0.059144,0.419828,-0.018440,-188.592986,188.797220,1255.544579,3.049552,1
0.148958,-163.987415,-6.132304,160.552901,3.365539,4.251303,-0.260382,-3.894476,-4.018168,0.079703,3.552978,0.088314,0.406393,-0.007290,-158.251801,188.571046,1256.537241,2.280598,1
0.150000,-117.443022,-66.337225,187.067849,3.894726,3.220181,1.612306,-4.513056,-2.976988,-1.719326,4.013727,0.084667,0.441532,-0.040740,-111.101937,188.646482,1255.973350,2.096451,1
0.151042,-41.970821,-123.077369,189.364515,3.939764,1.598274,3.160395,-4.373876,-1.439303,-3.337569,3.922339,0.099252,0.435468,-0.011006,-36.842028,188.721831,1258.278151,2.512042,1
0.152083,27.320321,-165.829206,158.973184,3.343021,-0.001616,4.196616,-3.631579,0.172488,-4.267949,3.065574,0.088314,0.435262,-0.033307,31.450969,188.797277,1258.947913,2.223504,1
0.153125,83.367951,-185.384648,88.833735,1.969386,-1.865709,4.596123,-2.081263,2.117753,-4.678022,1.527206,0.040913,0.429130,-0.011006,85.119403,188.571161,1260.492973,2.020556,1
0.154167,138.534186,-180.017178,16.421923,0.663307,-3.194058,4.333946,-0.546410,3.381249,-4.298815,-0.018778,0.011744,0.426511,-0.018440,137.977237,188.571047,1260.448107,1.107972,1
0.155208,174.908646,-133.248548,-49.768232,-0.608994,-3.946300,3.235303,1.286134,4.170471,-3.205288,-1.842734,-0.050241,0.425753,-0.022156,175.636333,188.721913,1260.722657,0.722324,1
0.156250,195.158112,-57.786858,-104.608727,-1.689887,-4.419662,1.749637,2.902174,4.540998,-1.736963,-3.365871,-0.032010,0.432023,-0.018440,188.853606,188.797162,1260.113809,0.319261,1
0.157292,164.298016,5.918077,-160.664388,-2.725742,-3.872910,0.209871,3.795250,4.074134,-0.131948,-4.333063,-0.068472,0.426442,-0.055607,158.726329,188.571013,1260.156795,-0.203570,1
0.158333,117.222527,66.628034,-187.130729,-3.311226,-2.808763,-1.650333,4.425428,3.010723,1.715584,-4.824274,-0.090349,0.406324,-0.037023,110.484408,188.646469,1260.073578,-0.227239,1
0.159375,40.767232,123.098042,-189.439547,-3.345004,-1.256576,-3.206745,4.212791,1.469332,3.241231,-4.679576,-0.075764,0.410595,-0.037023,35.425158,188.721860,1260.009778,0.256543,1
0.160417,-28.851608,165.767664,-158.501391,-2.782039,0.310289,-4.226319,3.594211,-0.127638,4.171611,-3.860890,-0.093995,0.437260,-0.033307,-32.136048,188.797320,1259.047019,0.881915,1
0.161458,-83.882244,185.381831,-87.608538,-1.385885,2.170711,-4.600857,2.009099,-2.024735,4.634596,-2.333946,-0.050241,0.431197,-0.018440,-85.072691,188.571038,1259.560424,1.420049,1
0.162500,-138.935480,179.849931,-15.451912,-0.034769,3.513738,-4.392781,0.532239,-3.288231,4.273027,-0.860311,-0.013779,0.427820,-0.033307,-138.324566,188.571116,1259.787564,2.838070,1
0.163542,-174.756244,133.104791,50.142812,1.181235,4.302675,-3.227552,-1.304171,-4.110800,3.135406,0.982685,0.029975,0.428854,-0.033307,-175.375712,188.721674,1259.587226,3.405325,1
0.164583,-195.141309,58.476997,105.274947,2.295906,4.750351,-1.829278,-2.974338,-4.488737,1.693537,2.505821,0.070083,0.416314,-0.022156,-188.469144,188.721905,1259.335130,4.126694,1
0.165625,-164.111714,-5.227938,161.099726,3.365539,4.174244,-0.264543,-3.844216,-4.010758,0.092931,3.514899,0.048206,0.436226,-0.048173,-158.060409,188.571038,1259.038696,4.256725,1
0.166667,-117.330023,-66.619106,187.092152,3.894726,3.194494,1.616468,-4.497592,-2.973283,-1.728144,4.006111,0.088314,0.438776,-0.011006,-109.998621,188.646426,1258.978064,4.240648,1
0.167708,-44.490705,-121.221657,189.534638,43.955317,3.847661,3.992701,-3.368683,0.135436,-3.963702,3.035111,-3.280752,0.472812,3.114738,0.186602,188.721998,1248.804190,-22.155855,1
0.168750,9.138741,-165.500345,156.117541,-9.458804,-1.036408,3.597356,-4.354545,-1.009492,-3.655045,3.823335,2.706267,0.422377,-2.672164,-0.027306,188.721826,1246.848021,-4.930674,1
0.169792,58.790613,-188.919896,82.198922,-57.524757,-5.388403,2.681819,-4.141908,-1.457829,-2.878994,3.602480,7.428064,0.413696,-7.377506,-0.770356,188.571107,1216.520626,48.279944,1
0.170833,110.984968,-180.639663,14.125257,-109.959319,-9.769753,1.237769,-4.091648,-2.813957,-1.467991,3.667213,12.842634,0.442772,-12.696103,-1.851155,188.721945,1133.764318,119.928964,1
0.171875,147.969624,-133.389488,-50.631001,-145.414855,-12.734687,-0.668212,-3.244967,-3.529073,0.344266,2.696213,16.496101,0.444839,-16.275285,-2.436588,188.721913,1004.308765,166.665879,1
0.172917,166.422402,-65.362389,-112.057702,-163.508551,-14.268527,-2.353631,-1.497478,-3.206715,1.958100,0.944606,16.919057,0.467369,-16.613505,-2.965729,188.646489,868.514990,159.911293,1
0.173958,156.636666,0.562352,-158.234054,-152.102880,-13.130990,-2.932084,-0.538678,-2.799136,2.522501,0.000261,15.475172,0.550738,-15.219743,-2.695529,188.571093,755.394808,119.180131,1
0.175000,120.239607,59.604518,-186.231506,-117.165271,-10.980679,-2.932084,1.402117,-0.842755,2.575414,-1.964585,10.935684,0.614402,-10.703952,-2.008772,188.721973,697.129132,81.056336,1
0.176042,52.304456,117.577888,-192.598982,-50.577769,-5.935154,-2.790592,3.915100,1.636069,2.659192,-4.512031,3.574057,0.542952,-3.504704,-0.646514,188.721960,691.132771,86.299802,1
0.177083,-9.472236,160.963955,-161.454247,10.436380,-0.526351,-2.661584,5.163858,2.958849,2.610689,-5.631537,-2.850503,0.484801,2.754218,0.501835,188.646411,689.656437,138.827413,1
0.178125,-58.649511,188.776139,-84.242525,58.051961,4.060490,-2.137232,5.020812,3.081123,2.249120,-5.422105,-7.357176,0.467162,7.169658,1.402501,188.571129,658.209996,219.985904,1
0.179167,-107.386089,183.173769,-12.000837,107.300141,8.478535,-0.959519,4.978284,4.085250,1.111499,-5.406874,-12.563913,0.467645,12.343304,2.370717,188.721860,575.672426,312.155187,1
0.180208,-145.975334,134.925268,52.135686,144.241905,11.850781,0.796647,3.953761,4.503945,-0.533201,-4.321639,-16.257489,0.445114,15.978237,3.023700,188.721853,446.712787,373.788869,1
0.181250,-165.207807,63.409901,111.010536,162.977381,13.678178,2.465420,2.094154,4.077839,-2.120580,-2.467220,-16.939323,0.440360,16.561759,3.395224,188.571018,307.067963,375.277353,1
0.182292,-156.755463,-3.207796,155.740839,152.731417,12.551650,2.931511,1.139221,3.533165,-2.636477,-1.469565,-15.480853,0.505677,15.175430,3.226349,188.571102,184.716812,339.129260,1
0.183333,-120.132405,-61.110696,184.127144,117.399733,10.276577,2.864927,-0.863433,1.532321,-2.583565,0.514320,-10.966889,0.581467,10.685656,2.505817,188.721837,113.795250,301.538846,1
0.184375,-51.293260,-117.052179,191.588271,50.294303,5.546626,2.569458,-3.391880,-1.139176,-2.508605,3.065574,-3.579738,0.537165,3.452958,1.132301,188.721969,107.193661,327.949298,1
0.185417,10.291333,-160.778851,160.394929,-10.325770,0.468076,2.361382,-4.745024,-2.624988,-2.319002,4.276468,2.844822,0.458963,-2.880299,-0.049823,188.571065,97.562831,354.672617,1
0.186458,59.265210,-186.899754,85.358357,-57.873795,-3.887588,1.732991,-4.702496,-2.991810,-1.939795,4.211735,7.387956,0.442289,-7.269721,-0.995522,188.495752,84.946884,375.908202,1
0.187500,107.244693,-182.190005,12.897938,-106.570269,-8.191880,0.580247,-4.764354,-3.995937,-0.749261,4.291699,12.532709,0.450971,-12.383901,-1.918705,188.721947,70.300592,388.849825,1
0.188542,145.619239,-135.362650,-52.307932,-143.151736,-11.354965,-1.155111,-3.871279,-4.544316,0.802842,3.294045,16.197115,0.431817,-15.951933,-2.616721,188.721931,55.225644,395.858815,1
0.189583,163.925118,-63.729833,-111.437966,-161.526914,-13.105304,-2.740653,-2.100593,-4.207137,2.319670,1.626210,16.857072,0.436846,-16.542888,-2.920696,188.571118,39.267610,398.102910,1
0.190625,156.376768,2.993569,-155.220439,-151.675026,-12.136563,-3.148483,-1.311903,-3.718042,2.720924,0.735175,15.358494,0.523454,-15.089658,-2.673013,188.495770,23.558627,395.740911,1
0.191667,120.205707,61.483720,-183.995598,-116.579787,-9.938549,-2.977861,0.578632,-1.717198,2.562186,-1.111628,10.968500,0.538267,-10.741119,-1.986255,188.721857,7.421690,390.194687,1
0.192708,51.739460,116.908422,-190.642562,-49.722062,-5.208598,-2.503446,3.091615,1.039521,2.394629,-3.647651,3.577703,0.484456,-3.500988,-0.635256,188.797356,-7.287358,383.447687,1
0.193750,-10.003332,160.905230,-159.121126,11.078160,-0.115370,-2.178847,4.452491,2.629080,2.160932,-4.915662,-2.868734,0.443805,2.809969,0.546868,188.571047,-19.316322,376.513889,1
0.194792,-59.542205,185.428811,-84.716440,58.896409,4.254972,-1.542133,4.487286,3.092238,1.706765,-4.908047,-7.419161,0.410044,7.273726,1.436276,188.495622,-28.903502,371.880364,1
0.195833,-107.239190,181.799603,-12.110202,107.333919,8.412485,-0.426843,4.672860,4.200113,0.582373,-5.067976,-12.582144,0.439258,12.376755,2.381975,188.721967,-35.810351,366.828778,1
0.196875,-145.376438,135.453793,52.816180,143.318642,11.465486,1.250253,3.830045,4.826303,-1.009415,-4.180749,-16.126226,0.423204,15.848152,3.079991,188.646424,-42.339141,362.745940,1
0.197917,-163.004321,64.361247,112.055579,161.434857,13.186469,2.769211,2.144414,4.485419,-2.499787,-2.543377,-16.859108,0.427614,16.457691,3.417741,188.570971,-48.464846,359.322430,1
0.198958,-155.919268,-2.303430,155.194014,151.920748,12.012238,3.160395,1.378921,3.966681,-2.839309,-1.728499,-15.276668,0.502164,14.956144,3.170058,188.495640,-55.181129,356.375454,1
0.200000,-119.883806,-61.474791,183.653229,116.994398,9.832571,2.914865,-0.484552,1.954722,-2.662934,0.133536,-10.926781,0.545708,10.626189,2.460783,188.721876,-62.249215,352.832473,1
0.201042,-51.835656,-117.087414,189.558942,50.485711,5.304441,2.348897,-2.912480,-0.887218,-2.319002,2.635288,-3.557861,0.505057,3.408358,1.109784,188.721828,-69.914578,350.350175,1
0.202083,9.895836,-161.248652,158.402055,-10.382066,0.365331,1.999329,-4.350679,-2.513830,-2.050029,3.888068,2.895868,0.426236,-2.865432,-0.004790,188.571218,-76.687762,347.398938,1
0.203125,59.965805,-184.339342,84.690015,-58.639428,-3.872910,1.271061,-4.428001,-3.080736,-1.498857,3.960417,7.497341,0.422171,-7.407239,-0.950489,188.571075,-84.070042,346.031896,1
0.204167,107.041294,-181.814164,11.123794,-106.468935,-7.953364,0.159933,-4.601977,-4.225663,-0.453833,4.162233,12.554586,0.425960,-12.409917,-1.896188,188.721819,-89.499411,345.157998,1
0.205208,145.257642,-135.162984,-53.839043,-142.329807,-10.903620,-1.408964,-3.886744,-4.840738,1.098270,3.374009,16.036683,0.418174,-15.814415,-2.571688,188.646560,-95.216312,345.170749,1
0.206250,162.162330,-63.412718,-112.203522,-160.130761,-12.661298,-2.932084,-2.324829,-4.555432,2.526911,1.786139,16.813318,0.424720,-16.505721,-2.920696,188.571002,-100.454526,344.474475,1
0.207292,155.642273,2.488534,-154.795131,-150.988209,-11.633845,-3.202583,-1.586398,-4.073747,2.756199,1.051226,15.267340,0.495687,-14.978157,-2.695529,188.571022,-106.919953,344.160550,1
0.208333,119.878009,61.554190,-183.193588,-116.455935,-9.711042,-2.902953,0.219083,-2.046966,2.544548,-0.772730,10.953915,0.561349,-10.700235,-1.974997,188.721849,-113.279562,342.120232,1
0.209375,52.033258,117.143322,-188.795508,-50.194952,-5.109523,-2.282885,2.670207,0.872784,2.121247,-3.282098,3.577703,0.506711,-3.489838,-0.646514,188.646348,-120.439343,341.278322,1
0.210417,-9.460936,161.163620,-157.966717,10.571492,-0.019964,-1.887540,4.147067,2.543859,1.843456,-4.565341,-2.890611,0.434779,2.865719,0.513093,188.571062,-127.132175,339.278451,1
0.211458,-60.186301,183.220749,-84.886564,59.583226,4.152227,-1.130142,4.232122,3.266386,1.239371,-4.702423,-7.524900,0.418450,7.377793,1.425017,188.571085,-134.555472,339.169558,1
0.212500,-107.092291,181.188862,-10.263148,107.232585,8.218003,-0.014852,4.525948,4.411313,0.207575,-4.991819,-12.585790,0.419415,12.373038,2.336942,188.721891,-140.635506,338.484517,1
0.213542,-145.342538,134.878288,54.748296,142.857011,11.032488,1.566529,3.849375,5.107904,-1.304844,-4.237866,-15.980379,0.402121,15.692051,3.012441,188.571008,-146.302009,338.294309,1
0.214583,-161.105934,62.317615,112.675315,159.892332,12.801174,2.977288,2.395712,4.822598,-2.654115,-2.790887,-16.786184,0.391717,16.416807,3.338933,188.571129,-151.514610,339.100617,1
0.215625,-155.184773,-4.264847,154.209729,151.222671,11.579240,3.185364,1.695943,4.329798,-2.826081,-2.048357,-15.207390,0.506229,14.889244,3.170058,188.646609,-157.608960,339.327585,1
0.216667,-119.544809,-62.543587,182.353000,116.645360,9.568369,2.814988,-0.067011,2.254848,-2.543880,-0.243440,-10.977827,0.532755,10.641056,2.494558,188.721871,-164.437759,338.463193,1
0.217708,-51.632257,-117.204864,188.185803,50.575786,5.190688,2.099205,-2.549064,-0.716776,-2.058848,2.231657,-3.627139,0.492104,3.464108,1.166076,188.571118,-171.854117,337.298971,1
0.218750,9.929736,-161.659727,157.186888,-10.044287,0.427712,1.620629,-4.041389,-2.576820,-1.692869,3.613903,2.881284,0.411009,-2.917466,-0.004790,188.571156,-178.314780,337.306581,1
0.219792,60.869799,-181.696714,86.755799,-59.483875,-3.726131,0.846585,-4.284955,-3.351220,-1.018234,3.857605,7.555680,0.412180,-7.477857,-1.006781,188.571125,-185.192630,339.259383,1
0.220833,106.781396,-181.027249,11.172401,-106.232490,-7.670815,-0.193797,-4.609709,-4.522085,-0.070216,4.120346,12.550940,0.418726,-12.395051,-1.873672,188.721875,-191.325892,339.459103,1
0.221875,145.348041,-136.032115,-54.689660,-142.014547,-10.422919,-1.671140,-4.006594,-5.159391,1.362833,3.461590,15.868959,0.403774,-15.647163,-2.549171,188.571062,-197.052259,339.572373,1
0.222917,159.732846,-62.966407,-113.054139,-158.137865,-12.114546,-3.023637,-2.610922,-4.914843,2.597461,2.125037,16.754979,0.396884,-16.464837,-2.886921,188.570995,-202.818630,341.848232,1
0.223958,155.111176,4.215050,-153.276172,-150.571615,-11.167822,-3.219229,-1.976877,-4.440569,2.765017,1.409163,15.139724,0.454485,-14.851789,-2.684271,188.646469,-209.355602,341.883761,1
0.225000,120.194407,63.069296,-181.990572,-116.242008,-9.259696,-2.828046,-0.221656,-2.398967,2.403448,-0.331021,11.004961,0.547775,-10.770853,-1.974997,188.721920,-217.364461,341.172476,1
0.226042,52.214056,116.967147,-187.531735,-50.149915,-4.856329,-2.004063,2.244933,0.717162,1.812591,-2.794694,3.661565,0.434366,-3.590188,-0.702806,188.571035,-226.049241,340.438315,1
0.227083,-9.483536,161.903556,-155.961691,10.661566,-0.060328,-1.479710,3.810714,2.606849,1.420155,-4.279753,-2.857796,0.420999,2.828552,0.479318,188.571062,-233.427317,340.462611,1
0.228125,-61.259794,180.131811,-86.612101,60.686637,4.038473,-0.689019,4.116138,3.581334,0.785204,-4.607227,-7.626993,0.403637,7.504161,1.458792,188.571071,-240.261756,342.900287,1
0.229167,-106.459495,180.719062,-10.615546,106.861028,7.869403,0.272294,4.599404,4.789251,-0.149585,-5.018474,-12.618606,0.416176,12.376755,2.404492,188.721808,-246.388998,344.548673,1
0.230208,-145.387738,136.710509,55.380183,142.541751,10.581143,1.708021,4.034949,5.400620,-1.463581,-4.363525,-15.768901,0.401707,15.472766,3.046216,188.571102,-251.144343,345.639842,1
0.231250,-158.371352,64.032387,114.182122,157.708028,12.298456,3.048034,2.662475,5.185714,-2.724665,-3.000318,-16.731491,0.381244,16.361057,3.293899,188.571060,-256.284193,346.595909,1
0.232292,-154.947475,-3.654106,153.225443,151.098819,11.252657,3.139588,2.051627,4.629924,-2.817262,-2.402487,-15.116236,0.476464,14.707125,3.158799,188.571060,-262.626926,347.172493,1
0.233333,-120.132405,-63.083857,181.550990,116.983139,9.201421,2.740081,0.327334,2.584617,-2.429236,-0.681342,-10.974181,0.539163,10.707956,2.460783,188.721802,-270.495305,346.548187,1
0.234375,-52.502352,-117.157884,186.824815,51.138751,5.102620,1.816221,-2.174050,-0.590797,-1.732554,1.835641,-3.656308,0.490864,3.490125,1.166076,188.570962,-278.144930,346.730494,1
0.235417,9.398639,-162.505368,155.084649,-9.920435,0.453398,1.258576,-3.763028,-2.565704,-1.309253,3.377817,2.910453,0.395162,-2.921182,-0.016048,188.571116,-284.575684,346.321622,1
0.236458,61.898092,-179.406437,86.828709,-60.553509,-3.601369,0.484532,-4.149640,-3.558715,-0.661074,3.743370,7.679650,0.399503,-7.622808,-1.018039,188.646389,-290.377907,347.289734,1
0.237500,106.521498,-180.745369,9.629139,-106.097378,-7.362579,-0.439328,-4.613576,-4.770338,0.176709,4.192695,12.587401,0.405841,-12.409917,-1.918705,188.721947,-295.008892,348.971933,1
0.238541,145.596639,-136.537151,-56.135708,-141.924472,-10.055972,-1.812632,-4.118711,-5.437286,1.464249,3.587248,15.690296,0.395437,-15.494778,-2.571688,188.571176,-299.328656,350.744578,1
0.239583,157.563260,-63.494933,-114.548794,-156.336377,-11.721913,-3.102706,-2.784898,-5.155685,2.663602,2.323045,16.692994,0.387721,-16.412803,-2.830629,188.495702,-303.144247,351.828797,1
0.240625,154.613980,3.475115,-153.045290,-150.188799,-10.903620,-3.231714,-2.170184,-4.677706,2.769427,1.645249,15.059508,0.454416,-14.773739,-2.661754,188.721916,-307.715661,351.971545,1
0.241667,120.250907,63.151511,-181.176410,-116.455935,-9.057875,-2.740653,-0.530946,-2.558293,2.341717,-0.098742,11.023192,0.526485,-10.715102,-2.020030,188.721971,-311.781054,351.565160,1
0.242708,52.767753,117.401713,-186.316567,-50.791695,-4.823304,-1.766856,1.962706,0.565247,1.627396,-2.535761,3.654273,0.472054,-3.553021,-0.680289,188.571035,-316.783601,350.670159,1
0.243750,-8.986339,162.502551,-154.625008,10.087342,-0.075006,-1.221695,3.582613,2.610554,1.133546,-4.135055,-2.927073,0.407633,2.906603,0.490577,188.495671,-321.229096,350.787564,1
0.244792,-62.050788,178.945565,-86.721466,61.486048,4.005448,-0.431005,4.027217,3.622092,0.533869,-4.481568,-7.743670,0.396195,7.578495,1.515084,188.721991,-325.129741,349.951917,1
0.245833,-106.888892,180.155301,-9.011526,107.108733,7.755649,0.534470,4.556877,4.918935,-0.348007,-5.007051,-12.625898,0.402741,12.384188,2.381975,188.646478,-328.735784,349.967260,1
0.246875,-145.738035,136.052789,57.032810,142.665603,10.401339,1.866160,4.050414,5.567357,-1.635547,-4.462529,-15.685039,0.388547,15.383565,3.023700,188.571053,-332.502204,350.636566,1
0.247917,-157.252659,62.576005,115.129952,156.559580,12.012238,3.143749,2.782325,5.345041,-2.737893,-3.186902,-16.680445,0.389305,16.301590,3.260124,188.495676,-335.133248,352.348888,1
0.248958,-154.088680,-5.392368,152.945955,150.457039,11.039827,3.193687,2.198539,4.785545,-2.777578,-2.550993,-15.065189,0.441945,14.662525,3.158799,188.721873,-337.545390,352.770356,1
0.250000,-119.872506,-64.352319,180.663918,116.690397,9.065651,2.661012,0.489711,2.725417,-2.349868,-0.829848,-11.017935,0.525383,10.685656,2.483300,188.646581,-340.345562,352.396431,1
0.251042,-52.084254,-117.874330,185.949895,50.958602,5.087942,1.678891,-1.961413,-0.520397,-1.591454,1.626210,-3.678185,0.472123,3.486408,1.177334,188.571009,-344.055302,351.759295,1
0.252083,9.715037,-162.975168,154.173274,-9.852879,0.493762,1.146215,-3.650910,-2.584230,-1.132878,3.259774,2.932330,0.413351,-2.973216,-0.016048,188.495700,-347.142100,351.532051,1
0.253125,62.756887,-178.196701,87.946663,-61.285363,-3.572014,0.276455,-4.114845,-3.710631,-0.480289,3.667213,7.770804,0.397229,-7.689708,-1.029297,188.721974,-350.141280,352.282364,1
0.254167,106.883095,-179.841003,10.005841,-106.423898,-7.237817,-0.589143,-4.659969,-4.907432,0.339856,4.177464,12.572817,0.405841,-12.413634,-1.884930,188.646562,-352.825988,352.480929,1
0.255208,145.856538,-136.619366,-56.682534,-142.160917,-9.894515,-1.916671,-4.145774,-5.585496,1.645034,3.625327,15.668419,0.391441,-15.398144,-2.560429,188.571058,-356.042255,352.093825,1
0.256250,156.534967,-63.271778,-115.618141,-155.323040,-11.461380,-3.115191,-2.897015,-5.322422,2.703286,2.410625,16.656533,0.381933,-16.360769,-2.830629,188.495618,-358.364839,352.560190,1
0.257292,153.981184,5.354316,-152.437707,-149.760945,-10.723816,-3.219229,-2.328695,-4.785159,2.729742,1.770908,15.001169,0.462202,-14.695688,-2.706788,188.721858,-360.095411,352.998889,1
0.258333,120.307406,65.054203,-180.350097,-116.118156,-8.907427,-2.674069,-0.685591,-2.673157,2.271166,0.072610,10.990377,0.513877,-10.729969,-1.974997,188.721819,-362.885698,352.826945,1
0.259375,52.553054,117.918493,-185.733287,-50.285027,-4.764592,-1.671140,1.808061,0.583773,1.459840,-2.375832,3.701673,0.453520,-3.575322,-0.646514,188.571094,-365.912944,353.551136,1
0.260417,-9.528736,162.878392,-153.507054,10.762900,-0.063998,-1.063557,3.489826,2.655017,0.996855,-4.005588,-2.938012,0.388547,2.880586,0.501835,188.495734,-368.772415,353.204867,1
0.261458,-63.112981,177.747574,-87.365505,62.409310,3.954075,-0.252059,4.046548,3.836997,0.383950,-4.523455,-7.823886,0.386963,7.667696,1.515084,188.721904,-371.189843,355.618103,1
0.262500,-106.934092,179.391876,-9.521896,107.243844,7.583184,0.650993,4.614868,5.119019,-0.484698,-5.079400,-12.666006,0.408873,12.439938,2.381975,188.571046,-373.797791,357.392625,1
0.263542,-145.986634,136.933664,57.117872,142.935826,10.247221,1.895290,4.135469,5.719273,-1.613500,-4.504415,-15.630347,0.392475,15.320381,2.989925,188.571089,-375.367484,358.497683,1
0.264583,-156.100067,63.950172,116.551698,155.580020,11.836103,3.114618,2.871245,5.467314,-2.737893,-3.266867,-16.654922,0.384345,16.275573,3.260124,188.495682,-377.264382,359.239396,1
0.265625,-153.783582,-4.910822,152.945955,150.265631,10.951760,3.160395,2.329988,4.870767,-2.751121,-2.661420,-14.974035,0.459170,14.577041,3.147541,188.721896,-379.164198,359.733175,1
