1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,124.703077,57.525651,-189.901310,-3.367522,-3.869241,-1.775179,5.507944,4.025966,1.861094,-5.879046,-0.130457,0.477842,-0.044457,118.106294,188.502877,1580.093962,8.389466,0
0.001042,48.801479,115.440296,-192.927077,-3.401300,-1.972123,-3.772713,5.442220,2.114048,3.924685,-5.802889,-0.115872,0.478669,-0.044457,41.943728,188.496559,1580.628232,7.404993,0
0.002083,-20.161965,163.923698,-164.297738,-2.860854,0.079112,-5.191794,4.638065,0.094678,5.225453,-4.904239,-0.097641,0.479013,-0.033307,-24.818137,188.496552,1580.302351,6.924116,0
0.003125,-74.842304,187.378483,-94.522839,-1.554775,2.354185,-5.670370,2.782325,-2.180356,5.701667,-3.038396,-0.079410,0.462202,-0.014723,-76.313714,188.646589,1579.823223,7.065398,0
0.004167,-132.844821,186.168747,-21.600658,-0.169881,4.141218,-5.462294,0.880190,-3.936653,5.388601,-1.183977,-0.006487,0.457930,-0.040740,-132.290104,188.571880,1580.364663,8.153464,0
0.005209,-172.643158,138.378301,42.742444,1.091161,5.205365,-4.255450,-1.311903,-5.029706,4.176020,1.070265,0.019036,0.462408,-0.048173,-173.945905,188.496440,1580.487244,8.778899,0
0.006250,-198.734685,64.678362,95.881704,2.127016,5.847523,-2.490962,-3.473068,-5.585496,2.372582,3.103653,0.084667,0.463855,-0.022156,-192.173133,188.496346,1580.454686,9.542458,0
0.007292,-168.868983,2.852629,156.275513,3.264206,5.289763,-0.485104,-4.687032,-5.103812,0.322219,4.398319,0.073729,0.467025,-0.014723,-162.608772,188.647395,1580.254962,9.411933,0
0.008333,-124.584575,-57.587193,190.215132,2.374721,4.181583,1.741314,-5.583973,-3.929242,-1.882473,5.114193,0.073729,0.476808,-0.014723,-117.586732,188.571131,1580.392931,9.444375,0
0.009375,-49.033275,-115.431367,192.815590,3.996060,2.255109,3.763817,-5.471856,-2.069198,-3.937246,5.068499,0.106545,0.482458,-0.025873,-42.020857,188.496624,1580.857235,9.956981,0
0.010418,19.851070,-164.267119,164.502195,3.433095,0.214882,5.195383,-4.721827,-0.012775,-5.193920,4.154617,0.066437,0.470332,-0.018440,24.977433,188.572141,1580.902199,10.426840,0
0.011458,74.983406,-187.205124,95.249818,2.104498,-2.023496,5.657313,-2.823559,2.303017,-5.740684,2.296390,0.011744,0.451867,-0.014723,77.598842,188.573160,1580.812518,10.600546,0
0.012500,132.850324,-186.277268,22.011692,0.775900,-3.839885,5.499175,-0.936889,4.037081,-5.436436,0.441971,0.015390,0.463373,-0.040740,132.629533,188.571456,1581.072285,11.434678,0
0.013543,172.716460,-138.193197,-42.671656,-0.485141,-4.929719,4.263200,1.235874,5.178304,-4.192990,-1.827503,-0.032010,0.459859,0.003860,174.352884,188.496576,1581.016893,11.284308,0
0.014584,198.751488,-64.164398,-95.810917,-1.543516,-5.582885,2.502874,3.393172,5.693336,-2.429236,-3.868506,-0.104934,0.472605,-0.018440,193.559585,188.573508,1581.454442,11.806541,0
0.015626,168.693687,-2.573565,-156.423455,-2.669446,-5.006777,0.517824,4.649664,5.189419,-0.374464,-5.174596,-0.123164,0.468196,-0.055607,162.936942,188.572309,1581.073441,11.928028,0
0.016666,124.669178,57.654846,-190.010676,-3.322485,-3.891258,-1.737725,5.535007,4.014850,1.847866,-5.905701,-0.112226,0.474741,-0.022156,118.466560,188.572018,1581.293861,11.975614,0
0.017708,49.456875,115.334591,-192.684043,-3.435078,-1.979462,-3.826813,5.461550,2.151101,3.911457,-5.818121,-0.123164,0.479633,-0.022156,42.934460,188.497361,1581.484803,12.318279,0
0.018750,-19.404870,163.864973,-164.467862,-2.883372,0.060765,-5.220925,4.707656,0.113204,5.256319,-4.919470,-0.112226,0.481080,-0.048173,-24.221446,188.646451,1581.968187,12.176152,0
0.019791,-75.000503,187.636873,-94.437778,-1.475960,2.321160,-5.670370,2.801655,-2.239640,5.741351,-3.053628,-0.053887,0.472743,-0.025873,-76.482589,188.570998,1582.928631,11.770722,0
0.020833,-132.720521,186.051297,-21.819388,-0.169881,4.199930,-5.478940,0.864726,-3.947768,5.437104,-1.119244,-0.024718,0.457516,-0.048173,-132.132488,188.571098,1583.357465,11.025519,0
0.021875,-173.309853,137.791050,42.608776,1.068642,5.253069,-4.284581,-1.366029,-5.081580,4.162792,1.138806,0.019036,0.459377,-0.033307,-174.351205,188.495839,1584.041531,10.119337,0
0.022916,-198.655586,63.691781,95.808794,2.127016,5.847523,-2.436862,-3.523328,-5.596612,2.346126,3.134115,0.066437,0.464820,-0.022156,-191.925450,188.646455,1584.054734,9.855480,0
0.023958,-168.541285,1.948263,156.555001,3.309243,5.337466,-0.489266,-4.729559,-5.103812,0.348675,4.485899,0.077375,0.451591,-0.003573,-162.529964,188.571062,1584.909745,10.017340,0
0.025000,-124.279477,-58.033503,189.826278,3.917245,4.185252,1.762121,-5.603304,-3.947768,-1.886882,5.152271,0.088314,0.463511,-0.018440,-117.800640,188.571022,1585.358126,10.262860,0
0.026041,-48.976775,-115.795463,192.997865,3.973542,2.284465,3.751332,-5.537580,-2.076609,-3.968111,5.098962,0.106545,0.471021,-0.022156,-42.381124,188.495731,1586.121749,10.258875,0
0.027083,19.512073,-163.891279,164.550801,3.455614,0.222221,5.216191,-4.748890,-0.049828,-5.246833,4.177464,0.070083,0.480253,-0.025873,24.572133,188.646569,1586.758419,10.400508,0
0.028125,74.825207,-188.132980,94.885267,2.081979,-2.100555,5.707251,-2.842890,2.351185,-5.798006,2.311621,0.040913,0.471227,-0.029590,76.709434,188.571062,1588.013660,10.097420,0
0.029166,132.726024,-185.936663,22.424849,0.775900,-3.902266,5.465882,-0.917559,4.055608,-5.440845,0.362006,0.008098,0.461030,-0.014723,132.505691,188.571187,1587.930462,8.903503,0
0.030208,173.496155,-137.958297,-42.343561,-0.485141,-4.984761,4.242393,1.313196,5.207946,-4.188581,-1.911275,-0.028364,0.457034,-0.040740,174.836992,188.495669,1588.595495,7.835849,0
0.031250,198.581989,-63.412718,-95.665096,-1.520997,-5.560868,2.465420,3.412503,5.697041,-2.393961,-3.891353,-0.064826,0.472192,-0.014723,192.186070,188.646446,1588.416343,7.452300,0
0.032291,168.772786,-1.798395,-156.180422,-2.658186,-5.021455,0.472047,4.696057,5.222767,-0.365645,-5.212674,-0.126811,0.467093,-0.048173,163.094559,188.571132,1589.079901,7.505665,0
0.033333,123.923383,58.101157,-189.864855,-3.333744,-3.891258,-1.787663,5.527274,4.055608,1.861094,-5.898086,-0.134103,0.461995,-0.007290,118.207619,188.571143,1589.173980,8.067161,0
0.034375,48.846679,115.475531,-193.024290,-3.412560,-1.961115,-3.830974,5.469282,2.136280,3.893820,-5.852391,-0.104934,0.475086,-0.014723,43.092077,188.495627,1589.447591,8.345141,0
0.035416,-19.201472,163.958933,-164.346345,-2.917150,0.115807,-5.241733,4.684459,0.098383,5.265138,-4.892815,-0.086703,0.475430,-0.037023,-23.917471,188.646397,1589.288448,7.917771,0
0.036458,-74.921403,187.895263,-94.498536,-1.532256,2.346846,-5.687016,2.809387,-2.243346,5.745761,-3.019357,-0.057533,0.471916,-0.048173,-76.370006,188.571118,1589.231849,7.493646,0
0.037500,-133.036919,185.875121,-22.159634,-0.158622,4.166905,-5.512232,0.856994,-3.992232,5.432695,-1.107820,-0.017425,0.461168,-0.011006,-132.402687,188.570931,1589.585006,6.983413,0
0.038541,-173.468052,137.838030,42.718141,1.034864,5.249399,-4.297065,-1.373761,-5.074169,4.162792,1.138806,0.008098,0.458068,-0.051890,-174.497563,188.495656,1589.577487,7.057637,0
0.039583,-198.700785,63.421646,95.784491,2.127016,5.840184,-2.407731,-3.534926,-5.611433,2.306442,3.149347,0.048206,0.459239,-0.029590,-191.981741,188.721842,1589.630143,6.587421,0
0.040625,-168.439585,1.184838,156.239058,3.275465,5.304441,-0.439328,-4.779819,-5.126043,0.313400,4.489707,0.099252,0.457310,-0.018440,-162.383606,188.571024,1589.741059,6.505659,0
0.041666,-123.352883,-58.327128,190.105767,3.917245,4.089846,1.787091,-5.630367,-3.973705,-1.904520,5.186542,0.117483,0.475844,-0.051890,-117.395341,188.571234,1590.314379,6.814506,0
0.042708,-48.117981,-115.713248,192.973561,4.029838,2.229423,3.776302,-5.576241,-2.072903,-3.963702,5.098962,0.102898,0.487074,-0.048173,-42.448674,188.495694,1590.123428,7.071557,0
0.043750,19.444273,-164.231884,164.526498,3.455614,0.214882,5.236998,-4.764354,0.002046,-5.264470,4.200311,0.088314,0.474535,-0.003573,24.245641,188.721742,1590.677019,6.572315,0
0.044791,74.780007,-187.968550,95.176907,2.127016,-2.074869,5.694767,-2.881551,2.351185,-5.815643,2.304006,0.055498,0.469643,-0.051890,76.698176,188.495651,1590.816727,6.380897,0
0.045833,133.268421,-185.889683,22.740793,0.775900,-3.902266,5.544952,-0.905960,4.074134,-5.484939,0.346775,0.004452,0.464269,-0.055607,132.956024,188.571075,1591.558596,6.265771,0
0.046875,173.722153,-137.852592,-42.343561,-0.473882,-4.977422,4.279847,1.336393,5.259820,-4.223856,-1.884620,-0.053887,0.460479,-0.033307,175.186000,188.495582,1592.408338,6.715023,0
0.047916,198.694988,-63.588893,-95.652945,-1.554775,-5.586554,2.448774,3.485960,5.704452,-2.367505,-3.921816,-0.064826,0.469849,-0.040740,192.377461,188.721840,1592.637585,6.086198,0
0.048958,168.467688,-1.140674,-156.314090,-2.680705,-4.948066,0.422109,4.769514,5.233883,-0.259820,-5.250752,-0.090349,0.442978,-0.048173,162.711776,188.571042,1593.016353,4.983216,0
0.050000,123.324487,58.653172,-189.877007,-3.322485,-3.927952,-1.825117,5.623927,4.059313,1.887550,-5.955203,-0.101287,0.473157,-0.040740,117.667219,188.571094,1593.742509,4.948234,0
0.051041,47.897485,115.698686,-193.182262,-3.390041,-1.939098,-3.914205,5.477015,2.139985,3.973189,-5.936164,-0.119518,0.475293,-0.007290,42.911944,188.495662,1595.331342,4.885070,0
0.052083,-19.483970,163.759267,-164.540772,-2.827076,0.130485,-5.270863,4.676727,0.050214,5.348916,-4.949933,-0.072118,0.480460,-0.033307,-23.478397,188.721867,1596.794454,4.336208,0
0.053125,-74.627605,188.529494,-94.401323,-1.532256,2.427575,-5.820185,2.840316,-2.306335,5.842767,-3.042204,-0.090349,0.477842,-0.063040,-76.144839,188.571060,1598.558481,3.807686,0
0.054166,-133.251618,185.628476,-22.633550,-0.169881,4.284328,-5.558009,0.826064,-4.040400,5.423876,-1.065934,-0.010133,0.463166,-0.018440,-132.672887,188.571198,1598.790129,2.832423,0
0.055208,-174.722344,137.462190,42.049799,1.057383,5.344805,-4.284581,-1.458816,-5.174212,4.167201,1.226387,0.022683,0.461650,-0.025873,-175.634654,188.571085,1600.404254,1.511894,0
0.056250,-198.689486,63.527351,95.808794,2.138276,5.891557,-2.465992,-3.585186,-5.663307,2.319670,3.229311,0.088314,0.472192,-0.051890,-191.824125,188.721855,1601.631885,0.885297,0
0.057291,-168.416986,0.902958,156.870945,3.286724,5.315450,-0.443489,-4.880338,-5.155685,0.251669,4.569672,0.106545,0.460341,-0.025873,-162.316056,188.571020,1602.897402,0.030850,0
0.058333,-123.025186,-58.926124,189.704762,3.883467,4.218277,1.841190,-5.703823,-3.936653,-1.970661,5.232236,0.102898,0.445666,-0.029590,-116.686066,188.571040,1603.265892,-0.836899,0
0.059375,-46.920188,-116.112578,193.508235,4.007319,2.251440,3.909470,-5.614902,-2.043261,-4.007796,5.186542,0.102898,0.444425,-0.037023,-41.795691,188.571107,1604.643171,-0.866381,0
0.060416,20.257868,-163.679869,164.611560,3.421836,0.152501,5.299421,-4.814614,0.013162,-5.348248,4.253621,0.070083,0.484043,-0.029590,24.121800,188.721951,1605.894908,-0.851165,0
0.061458,74.452309,-189.072581,94.824509,2.104498,-2.148258,5.794643,-2.916346,2.410469,-5.886193,2.357316,0.040913,0.472537,-0.018440,76.337909,188.571094,1607.653638,-0.949157,0
0.062500,133.121522,-185.525588,23.251163,0.787160,-3.953639,5.553275,-0.890496,4.148239,-5.467302,0.339159,-0.002841,0.465647,-0.033307,132.922249,188.571031,1607.960155,-1.843744,0
0.063541,174.795646,-137.817357,-41.529399,-0.485141,-5.050811,4.317300,1.378921,5.285756,-4.237084,-1.941738,-0.046595,0.464958,0.003860,176.052891,188.571002,1608.770677,-2.628909,0
0.064583,198.491590,-63.706343,-95.592186,-1.532256,-5.590224,2.452935,3.532353,5.745209,-2.349868,-3.975125,-0.093995,0.468678,-0.055607,192.062228,188.721869,1609.453190,-3.354483,0
0.065625,168.648487,-1.281614,-156.581427,-2.703224,-5.028794,0.426270,4.784978,5.248704,-0.286276,-5.368795,-0.086703,0.455036,-0.022156,162.880651,188.571075,1610.945983,-3.760089,0
0.066666,122.917689,58.817602,-189.731187,-3.322485,-3.883919,-1.845925,5.604597,4.033376,1.949281,-5.974242,-0.093995,0.496927,-0.040740,116.901653,188.571065,1611.085813,-4.543271,0
0.067708,46.744893,115.686941,-193.619722,-3.412560,-1.961115,-3.905882,5.550471,2.128869,4.034920,-5.905701,-0.108580,0.467300,-0.029590,41.943728,188.571091,1611.170578,-4.931636,0
0.068750,-20.342764,163.583092,-164.346345,-2.872113,0.159840,-5.324963,4.742451,0.031688,5.322460,-4.942317,-0.104934,0.458894,-0.037023,-23.759855,188.721916,1610.726479,-4.748706,0
0.069791,-74.492006,188.705669,-94.279806,-1.532256,2.445922,-5.807701,2.790057,-2.317451,5.864814,-3.061243,-0.075764,0.475224,-0.040740,-75.998481,188.571073,1611.184962,-4.687807,0
0.070833,-133.398517,185.464046,-23.131768,-0.169881,4.262311,-5.570493,0.880190,-4.025579,5.490017,-1.062126,-0.013779,0.464131,-0.018440,-132.717920,188.571114,1611.764112,-4.475694,0
0.071875,-174.699744,137.802795,41.660945,1.046123,5.348475,-4.309550,-1.420155,-5.163096,4.189248,1.184500,0.044560,0.463580,-0.018440,-175.690946,188.571116,1611.767178,-3.997420,0
0.072916,-198.734685,63.985407,95.845249,2.138276,5.884218,-2.391085,-3.608383,-5.622549,2.297623,3.248351,0.073729,0.461513,-0.029590,-191.880416,188.721902,1611.409769,-4.591749,0
0.073958,-168.473485,1.220073,156.761580,3.320502,5.330128,-0.376905,-4.884204,-5.140864,0.185528,4.543017,0.099252,0.451935,-0.022156,-162.271023,188.571120,1610.946272,-5.403298,0
0.075000,-122.912186,-58.667734,190.057160,3.962282,4.130210,1.845352,-5.669028,-3.918126,-1.992707,5.220813,0.084667,0.457999,-0.003573,-116.078117,188.571065,1610.823545,-5.826119,0
0.076041,-46.196993,-115.983383,193.520387,4.018579,2.225754,3.901147,-5.553044,-2.017324,-4.016615,5.121809,0.102898,0.465164,-0.011006,-40.726150,188.646426,1609.922773,-6.148924,0
0.077083,21.037562,-163.926514,164.295616,3.433095,0.141493,5.349360,-4.775953,0.061330,-5.326201,4.234582,0.117483,0.487970,-0.025873,24.695974,188.721829,1609.545860,-6.347146,0
0.078125,74.780007,-188.990366,94.350594,2.104498,-2.137250,5.748866,-2.846756,2.388238,-5.877374,2.326853,0.059144,0.469849,-0.074190,76.574334,188.571183,1609.065382,-6.163522,0
0.079166,133.370120,-185.525588,23.494196,0.775900,-3.975656,5.524144,-0.929157,4.163061,-5.506986,0.301081,0.019036,0.466473,-0.033307,133.147416,188.571053,1609.619394,-6.588696,0
0.080208,174.908646,-137.805612,-41.286366,-0.440104,-5.065489,4.317300,1.405983,5.300577,-4.237084,-1.949354,-0.035656,0.467093,0.003860,176.233024,188.721902,1609.813174,-6.796785,0
0.081250,198.593289,-64.270103,-95.725855,-1.520997,-5.634257,2.423805,3.551684,5.778557,-2.341049,-3.971318,-0.083057,0.473226,-0.029590,192.118520,188.721826,1610.282575,-6.973063,0
0.082291,168.377289,-1.774905,-156.921674,-2.691964,-5.050811,0.355524,4.870033,5.274641,-0.233363,-5.361180,-0.079410,0.471916,-0.044457,162.745551,188.571158,1610.474354,-7.480195,0
0.083333,123.188887,58.770622,-189.755490,-3.311226,-3.847224,-1.883378,5.670321,4.044492,1.984557,-5.966627,-0.123164,0.443116,-0.029590,116.608937,188.495702,1610.679329,-7.832359,0
0.084375,46.484994,115.921841,-193.631874,-3.435078,-1.851031,-3.972466,5.523408,2.076995,4.048148,-5.955203,-0.108580,0.453107,-0.048173,41.054320,188.721896,1611.198926,-8.246053,0
0.085416,-20.930360,163.395172,-164.200525,-2.849594,0.170849,-5.337448,4.746317,0.009457,5.401829,-4.984203,-0.083057,0.462753,-0.033307,-24.311513,188.721884,1612.359006,-8.391665,0
0.086458,-74.684105,189.633525,-93.052487,-1.498478,2.500964,-5.845154,2.824852,-2.395262,5.930955,-3.049820,-0.046595,0.479633,-0.018440,-76.167356,188.570998,1613.611072,-8.890058,0
0.087500,-133.296818,185.052971,-22.973796,-0.192400,4.328361,-5.595463,0.783537,-4.062632,5.481198,-1.031664,-0.021072,0.467645,-0.037023,-132.965604,188.495698,1613.606111,-9.478328,0
0.088541,-175.942736,137.133330,41.235637,1.012346,5.451220,-4.338681,-1.516808,-5.270549,4.228933,1.287312,0.019036,0.463304,-0.022156,-176.873070,188.721904,1615.586888,-10.568572,0
0.089583,-198.508687,64.267287,96.027525,2.127016,5.983294,-2.428539,-3.670241,-5.696654,2.288804,3.278813,0.073729,0.465095,-0.037023,-191.542667,188.721904,1616.614873,-10.933517,0
0.090625,-168.462185,1.490208,157.563590,3.264206,5.359483,-0.389389,-4.984724,-5.181622,0.145844,4.687715,0.084667,0.471779,-0.033307,-162.451156,188.571024,1618.720117,-12.062830,0
0.091666,-123.239884,-58.785184,189.595397,3.928504,4.141218,1.966036,-5.746351,-3.895895,-2.063258,5.262699,0.110191,0.463924,-0.022156,-115.954275,188.495685,1619.254177,-13.174222,0
0.092708,-46.151794,-116.394458,194.067212,4.029838,2.148695,3.980216,-5.607170,-1.987682,-4.095983,5.197966,0.073729,0.473294,-0.003573,-40.039392,188.721867,1620.939105,-13.912422,0
0.093750,21.659058,-163.433224,164.161948,3.466873,0.104798,5.361844,-4.760488,0.102088,-5.387933,4.181272,0.073729,0.444977,-0.011006,25.360216,188.721949,1620.903480,-14.869680,0
0.094791,74.610508,-190.470237,92.843787,2.081979,-2.243664,5.865389,-2.862220,2.484575,-5.939106,2.307814,0.051852,0.471848,-0.022156,76.461751,188.571058,1622.259859,-15.658043,0
0.095833,132.985923,-184.997062,23.117494,0.798419,-4.034367,5.603213,-0.867299,4.211229,-5.515805,0.289657,-0.017425,0.468954,-0.066757,133.203707,188.495682,1622.462160,-16.012647,0
0.096875,176.027338,-137.253596,-40.861057,-0.451364,-5.102184,4.304816,1.448511,5.363567,-4.210627,-2.040742,-0.046595,0.469643,-0.022156,177.415148,188.721925,1623.353244,-17.372007,0
0.097916,198.186492,-64.469769,-95.920282,-1.532256,-5.648935,2.427966,3.563282,5.823020,-2.358686,-4.024627,-0.075764,0.463717,-0.029590,191.634412,188.797320,1624.246430,-17.676079,0
0.098958,168.795386,-2.103765,-157.419892,-2.703224,-5.094845,0.318071,4.900962,5.296872,-0.193679,-5.463992,-0.097641,0.477497,-0.037023,163.038267,188.571113,1625.787037,-18.770645,0
0.100000,123.290587,58.664917,-189.706884,-3.333744,-3.898597,-1.924994,5.685786,4.014850,2.050697,-5.970435,-0.141395,0.479495,-0.025873,116.507612,188.495642,1625.863540,-19.822423,0
0.101041,46.552794,116.015801,-194.105789,-3.457597,-1.847361,-3.989112,5.569802,2.051059,4.145155,-5.966627,-0.137749,0.450213,-0.048173,40.592729,188.721732,1626.857706,-20.950223,0
0.102083,-21.303258,163.301212,-163.933188,-2.872113,0.269925,-5.412355,4.672860,-0.049828,5.397419,-4.911854,-0.057533,0.458481,-0.014723,-24.874429,188.797316,1626.055839,-21.930862,0
0.103125,-74.412907,190.220775,-92.080353,-1.487219,2.548667,-5.857639,2.759128,-2.417493,5.895680,-3.038396,-0.032010,0.453245,-0.051890,-75.840864,188.571109,1625.702426,-22.036401,0
0.104166,-133.048219,185.017736,-22.390516,-0.158622,4.350378,-5.591301,0.783537,-4.095979,5.498835,-1.031664,-0.057533,0.463304,-0.018440,-132.943087,188.571033,1626.089997,-22.067008,0
0.105208,-175.920136,136.933664,41.259940,1.079901,5.414525,-4.288742,-1.528407,-5.266843,4.211295,1.287312,0.066437,0.466818,-0.044457,-177.053203,188.721916,1625.840929,-22.135308,0
0.106250,-198.531287,64.537422,96.112586,2.149535,5.950268,-2.424377,-3.662508,-5.678128,2.266757,3.301660,0.070083,0.466404,-0.014723,-191.542667,188.797327,1625.741782,-22.672927,0
0.107291,-168.609084,2.206654,157.709410,3.297983,5.319119,-0.343612,-4.938330,-5.192738,0.154662,4.680099,0.081021,0.485628,-0.033307,-162.563739,188.571053,1625.885251,-22.723945,0
0.108333,-123.443283,-58.432833,189.923492,3.894726,4.111863,1.945229,-5.699957,-3.910716,-2.085305,5.255083,0.102898,0.490726,0.000144,-116.100633,188.571136,1626.116823,-22.977547,0
0.109375,-46.400392,-116.382713,193.945695,3.996060,2.196398,3.992701,-5.618768,-1.961745,-4.104802,5.190350,0.084667,0.468747,-0.044457,-39.915551,188.721963,1625.990119,-23.433656,0
0.110416,21.478260,-163.644634,164.016128,3.433095,0.126815,5.386813,-4.756622,0.128025,-5.396752,4.200311,0.128422,0.413007,-0.040740,25.641674,188.797371,1626.319691,-23.648796,0
0.111458,74.700908,-190.376277,92.224051,2.070720,-2.269351,5.827935,-2.831291,2.514217,-5.930287,2.304006,0.048206,0.468471,-0.003573,76.394201,188.570998,1626.222019,-23.766223,0
0.112500,132.963323,-185.067532,22.437001,0.798419,-4.034367,5.553275,-0.824772,4.218640,-5.454074,0.266810,0.000805,0.465922,-0.044457,133.136157,188.646440,1625.563816,-24.106539,0
0.113541,175.880439,-136.607621,-41.140546,-0.440104,-5.153556,4.317300,1.456243,5.389504,-4.245902,-2.029318,-0.013779,0.464751,-0.018440,177.527731,188.721886,1625.929294,-23.550032,0
0.114583,198.265591,-64.411044,-95.920282,-1.554775,-5.674621,2.411320,3.601943,5.852662,-2.363096,-4.051282,-0.075764,0.469160,-0.018440,191.746995,188.721989,1626.497160,-23.718007,0
0.115625,168.501588,-2.561820,-157.784442,-2.691964,-5.109523,0.326394,4.908694,5.311693,-0.189270,-5.471607,-0.108580,0.476188,-0.048173,162.903168,188.571033,1626.748433,-23.801918,0
0.116666,123.753884,58.441762,-189.670429,-3.333744,-3.916944,-1.974932,5.689652,4.014850,2.033060,-6.077054,-0.108580,0.482045,-0.029590,116.699003,188.646462,1627.998667,-24.028725,0
0.117708,46.948291,116.250702,-193.899210,-3.390041,-1.836353,-4.084827,5.581400,2.076995,4.167201,-5.985666,-0.126811,0.477911,-0.048173,40.772862,188.721782,1628.525006,-23.928511,0
0.118750,-20.986860,163.254232,-163.945340,-2.838335,0.280933,-5.429001,4.684459,-0.068354,5.476788,-4.949933,-0.068472,0.445045,-0.014723,-24.964495,188.721857,1629.727547,-24.392884,0
0.119791,-74.446807,190.772791,-91.363405,-1.453441,2.600040,-5.882608,2.762994,-2.487893,5.904499,-3.019357,-0.075764,0.460548,-0.007290,-75.829606,188.571053,1630.163514,-25.077873,0
0.120833,-132.912620,184.735855,-21.734326,-0.169881,4.412759,-5.599624,0.717813,-4.144147,5.512063,-0.955507,0.011744,0.458963,-0.022156,-132.762954,188.646598,1630.420554,-26.043026,0
0.121875,-176.473832,136.017554,41.296395,1.023605,5.506262,-4.284581,-1.617327,-5.326128,4.228933,1.321583,0.066437,0.459446,-0.033307,-177.638636,188.721867,1631.262999,-26.201355,0
0.122916,-198.248788,63.973662,95.991069,2.149535,5.975955,-2.357793,-3.701170,-5.700359,2.240301,3.339739,0.062790,0.460410,-0.025873,-191.261208,188.646625,1631.440567,-26.669505,0
0.123958,-168.484785,2.371084,158.402055,3.331761,5.363153,-0.314482,-4.996322,-5.185327,0.101750,4.748640,0.110191,0.465302,-0.074190,-162.732614,188.571056,1632.207730,-27.678564,0
0.125000,-123.872680,-58.327128,189.534638,3.905986,4.126540,1.991005,-5.754083,-3.903305,-2.072076,5.277930,0.095606,0.477222,-0.003573,-116.190700,188.646442,1632.317946,-27.810842,0
0.126041,-46.931488,-116.676339,194.164425,4.052357,2.170711,4.059286,-5.672894,-1.946924,-4.241493,5.270315,0.088314,0.479013,-0.033307,-40.219525,188.721806,1634.479439,-29.051561,0
0.127083,21.252261,-163.315774,163.906763,3.444354,0.049756,5.403460,-4.725693,0.116909,-5.427617,4.143193,0.059144,0.465853,-0.037023,25.585382,188.646542,1634.092643,-29.567237,0
0.128125,74.361910,-191.292388,91.580013,2.048201,-2.331732,5.857066,-2.765567,2.525333,-5.917059,2.254504,0.040913,0.465164,-0.040740,76.337909,188.571111,1633.861267,-30.073535,0
0.129166,132.816424,-184.679947,21.792962,0.775900,-4.082070,5.544952,-0.774512,4.240871,-5.493758,0.247771,-0.002841,0.463166,-0.044457,132.933507,188.646504,1634.254171,-30.059221,0
0.130208,176.343736,-136.114330,-41.237759,-0.451364,-5.186582,4.284008,1.494904,5.415441,-4.241493,-2.052165,-0.057533,0.461719,-0.011006,177.831706,188.721771,1634.599146,-30.233966,0
0.131250,198.039593,-63.471443,-95.750158,-1.520997,-5.652605,2.415481,3.621274,5.834136,-2.327821,-4.066514,-0.097641,0.466887,0.003860,191.420504,188.646495,1634.057957,-30.493976,0
0.132291,168.648487,-2.385645,-157.893807,-2.714483,-5.094845,0.301425,4.962820,5.300577,-0.153995,-5.460184,-0.090349,0.472674,-0.044457,163.139592,188.571194,1633.893373,-30.824554,0
0.133333,123.923383,58.171627,-189.488154,-3.333744,-3.880249,-1.966609,5.681919,4.022260,2.046288,-6.004705,-0.108580,0.477153,-0.070474,116.935428,188.646471,1633.094676,-30.899242,1
0.134375,47.648887,116.133251,-194.020727,-3.446337,-1.895064,-4.009920,5.581400,2.069585,4.189248,-5.974242,-0.126811,0.484112,0.000144,41.166903,188.721855,1633.208449,-31.478485,1
0.135416,-20.534863,163.230742,-163.896733,-2.860854,0.236899,-5.420678,4.653530,-0.109112,5.415057,-4.908047,-0.083057,0.491415,-0.037023,-24.750587,188.646424,1632.163199,-32.096159,1
0.136458,-74.311207,190.655341,-91.569983,-1.453441,2.574353,-5.845154,2.705002,-2.424904,5.922136,-2.966047,-0.072118,0.466611,-0.040740,-75.818348,188.571132,1631.668224,-32.094082,1
0.137500,-133.014320,184.853306,-21.357624,-0.136103,4.409090,-5.549686,0.744876,-4.188611,5.485607,-0.978354,0.004452,0.458343,-0.059323,-132.616596,188.719315,1631.875276,-32.126228,1
0.138541,-175.942736,136.029299,41.831069,1.068642,5.480576,-4.292904,-1.512942,-5.292780,4.180430,1.302543,0.044560,0.459170,-0.051890,-177.154528,188.716518,1630.924912,-32.048554,1
0.139583,-198.474787,63.139766,95.978918,2.138276,5.953938,-2.366116,-3.658642,-5.692949,2.293213,3.297853,0.070083,0.463993,-0.029590,-191.441342,188.646143,1630.763970,-30.817452,1
0.140625,-168.496085,1.936518,157.915988,3.320502,5.370492,-0.331128,-5.004054,-5.203854,0.167890,4.683907,0.073729,0.448835,-0.033307,-162.743872,188.570832,1630.183348,-29.470635,1
0.141666,-123.861380,-58.127463,189.801975,3.917245,4.199930,1.945229,-5.727020,-3.925537,-2.094123,5.239852,0.124775,0.462064,-0.029590,-116.663550,188.721438,1630.060959,-29.491577,1
0.142708,-47.711183,-116.500163,193.836330,4.052357,2.152364,4.021832,-5.634233,-1.987682,-4.126849,5.224620,0.081021,0.481149,-0.018440,-40.940058,188.721654,1628.724045,-28.463807,1
0.143750,20.698565,-163.679869,164.016128,3.455614,0.064434,5.399298,-4.717961,0.135436,-5.440845,4.196503,0.091960,0.476533,-0.025873,25.270149,188.570861,1629.543300,-28.549297,1
0.144791,74.712208,-190.493727,92.272658,2.081979,-2.254673,5.836259,-2.804228,2.514217,-5.921468,2.254504,0.029975,0.471159,-0.063040,76.495526,188.570832,1629.411328,-28.545710,1
0.145833,133.053722,-184.985317,21.829417,0.742122,-4.056384,5.578244,-0.813173,4.185292,-5.502577,0.289657,0.004452,0.460410,-0.040740,132.989799,188.721610,1629.269248,-27.591711,1
0.146875,175.756140,-136.032115,-41.845343,-0.462623,-5.127870,4.292331,1.456243,5.378388,-4.228265,-1.991240,-0.017425,0.457999,0.000144,177.381373,188.721614,1628.430913,-26.697076,1
0.147916,198.322091,-62.708017,-95.762310,-1.520997,-5.656274,2.436289,3.578747,5.804494,-2.341049,-4.005588,-0.068472,0.466473,-0.048173,191.713220,188.566102,1627.724270,-25.733587,1
0.148958,168.264290,-1.657455,-157.699380,-2.691964,-5.091175,0.330555,4.943489,5.345041,-0.193679,-5.422105,-0.112226,0.462959,-0.018440,162.903168,188.571071,1627.630261,-24.509146,1
0.150000,123.753884,58.324312,-189.548912,-3.322485,-3.891258,-1.941640,5.712848,4.070429,2.046288,-6.012321,-0.108580,0.476326,-0.048173,117.329469,188.721880,1628.087093,-23.999887,1
0.151041,48.066984,116.368152,-193.716935,-3.412560,-1.928090,-4.014081,5.600731,2.102932,4.145155,-5.947587,-0.130457,0.471779,-0.040740,41.876178,188.797307,1627.563674,-23.374212,1
0.152083,-20.116766,163.312957,-163.981795,-2.894632,0.203874,-5.433163,4.711522,-0.068354,5.437104,-4.881392,-0.075764,0.485352,-0.011006,-24.379063,188.571073,1627.548161,-23.346302,1
0.153125,-74.401607,190.620105,-91.825168,-1.487219,2.596370,-5.886770,2.747529,-2.458251,5.953002,-2.973663,-0.035656,0.464475,-0.051890,-75.908414,188.495743,1628.170813,-23.682342,1
0.154166,-132.878720,184.618405,-21.685719,-0.147362,4.361387,-5.578816,0.752608,-4.147853,5.467970,-0.966930,0.008098,0.461513,-0.014723,-132.594079,188.721902,1627.492796,-23.695079,1
0.155208,-176.406033,135.676948,41.903979,1.046123,5.487915,-4.267935,-1.559336,-5.311306,4.206886,1.302543,0.037267,0.460548,-0.003573,-177.300886,188.721815,1627.991507,-23.381109,1
0.156250,-198.350488,62.329360,95.991069,2.172053,5.946599,-2.424377,-3.670241,-5.707770,2.288804,3.313084,0.073729,0.462408,0.007577,-191.283725,188.571060,1628.084942,-23.284103,1
0.157291,-168.281386,1.008663,158.013202,3.309243,5.374161,-0.301997,-5.004054,-5.233496,0.176709,4.691523,0.077375,0.476464,-0.014723,-162.642547,188.495582,1628.427337,-22.685018,1
0.158333,-123.431983,-58.609009,189.449577,3.917245,4.111863,1.961875,-5.746351,-3.910716,-2.085305,5.255083,0.106545,0.485007,-0.033307,-116.742358,188.721822,1628.289388,-22.486362,1
0.159375,-47.507785,-116.805534,193.897088,3.996060,2.189059,4.025993,-5.645831,-1.958040,-4.170943,5.239852,0.110191,0.474190,-0.011006,-41.232775,188.646522,1628.776270,-23.003634,1
0.160416,20.416067,-163.351009,163.918914,3.444354,0.068104,5.374329,-4.721827,0.131730,-5.436436,4.200311,0.102898,0.478806,-0.040740,25.011208,188.571046,1628.622592,-23.041826,1
0.161458,74.474909,-190.975272,92.333416,2.081979,-2.243664,5.869551,-2.854488,2.525333,-5.947925,2.269735,0.029975,0.469505,-0.029590,76.394201,188.495720,1629.235556,-23.109653,1
0.162500,132.997223,-184.621222,22.157512,0.753382,-4.067392,5.532467,-0.805441,4.233461,-5.471711,0.213501,0.011744,0.462064,-0.037023,132.922249,188.702100,1629.044526,-24.575195,1
0.163541,176.332436,-136.079095,-41.699522,-0.485141,-5.149887,4.304816,1.487172,5.378388,-4.219446,-2.055973,-0.053887,0.457172,-0.011006,177.584023,188.693143,1629.330349,-25.383462,1
0.164583,198.084792,-62.308687,-95.689400,-1.543516,-5.659944,2.357220,3.594211,5.778557,-2.327821,-4.028435,-0.079410,0.473777,-0.048173,191.420504,188.546791,1628.960032,-25.648944,1
0.165625,168.320789,-0.800069,-157.432044,-2.737001,-5.094845,0.318071,4.924159,5.315399,-0.198088,-5.433529,-0.086703,0.484870,0.011294,162.858134,188.627745,1628.695042,-25.563590,1
0.166666,82.780354,61.213584,-193.085048,-22.418258,-6.669049,-3.019476,4.123870,1.372995,3.267687,-4.154094,6.691537,0.494102,-6.964952,33.826476,188.702098,1583.657161,-46.912713,1
0.167708,53.118050,114.301030,-193.729087,-51.759995,-4.834312,-4.983718,4.506617,0.283646,4.921206,-5.003243,3.920444,0.513808,-3.887524,-0.533931,188.713860,1572.583592,-78.051801,1
0.168750,-2.590581,162.631746,-162.013224,3.489392,0.809337,-5.046141,5.217984,0.928363,4.974119,-5.562995,-2.022822,0.464131,1.951411,0.332960,188.564549,1572.021096,-65.409950,1
0.169791,-50.909062,192.922127,-88.058150,50.632082,5.579652,-4.205512,4.591672,0.850552,4.339167,-4.892815,-6.660756,0.466336,6.548969,1.301176,188.495602,1545.443724,-17.658262,1
0.170833,-105.205203,185.229146,-21.394079,105.014503,10.485737,-2.532577,4.162532,1.813921,2.672420,-4.508223,-12.330558,0.480667,12.075702,2.134292,188.721840,1466.196087,50.989939,1
0.171875,-146.461231,136.910174,42.341439,145.007537,14.155210,-0.289513,2.921505,2.510512,0.485366,-3.205941,-16.560121,0.479840,16.290440,2.854825,188.721786,1334.351176,98.985472,1
0.172916,-169.885976,70.973688,103.427893,166.670431,15.817481,1.941067,0.725545,2.232617,-1.626729,-1.046895,-17.205494,0.488659,16.818211,3.316416,188.571064,1194.720077,94.467367,1
0.173958,-160.427938,5.553981,153.966695,155.974096,14.555182,3.027226,-0.492285,1.954722,-2.654115,0.194461,-15.900164,0.541505,15.587983,3.012441,188.571105,1075.581536,54.977428,1
0.175000,-123.556282,-51.150927,189.947795,121.025228,11.946187,3.372633,-2.545198,0.305878,-3.059778,2.258312,-11.346091,0.641066,11.053609,2.381975,188.721793,1012.533406,14.971082,1
0.176041,-56.378226,-109.828998,197.481831,55.270914,6.724527,3.726363,-5.065912,-1.809829,-3.672683,4.798142,-4.112080,0.606960,3.969579,1.166076,188.721799,1002.458801,14.778952,1
0.177083,3.364479,-159.310725,166.944681,-3.412560,1.110234,3.959409,-6.129097,-2.502714,-3.990158,5.704409,2.079125,0.528139,-2.110942,0.085277,188.571017,1000.880080,58.503946,1
0.178125,50.925865,-192.408164,90.875216,-49.553172,-3.795851,3.572387,-5.568509,-2.161830,-3.716776,5.087538,6.480058,0.506160,-6.422314,-0.747839,188.570950,972.989034,131.967888,1
0.179166,101.323532,-188.438350,20.322610,-100.411432,-8.775326,2.257343,-5.089109,-2.854715,-2.398371,4.573480,11.985783,0.500441,-11.830112,-1.502147,188.721895,895.533152,220.708637,1
0.180208,144.398847,-139.532128,-43.048358,-141.980769,-12.683315,0.143286,-3.720500,-3.232652,-0.449423,3.198849,16.302854,0.484732,-16.115467,-2.200163,188.646453,767.672928,283.654686,1
0.181250,168.422488,-70.365764,-101.740932,-164.949741,-14.782253,-2.033193,-1.439486,-2.869536,1.636215,0.975069,17.192520,0.475775,-16.862524,-2.684271,188.571103,626.152010,288.394832,1
0.182291,160.851539,-4.722902,-151.125326,-155.615781,-13.773148,-3.027799,-0.221656,-2.513830,2.610689,-0.292942,15.876251,0.531170,-15.621146,-2.526654,188.571035,498.631444,255.025839,1
0.183333,123.979882,51.911536,-188.042105,-120.509283,-11.428355,-3.335752,1.854454,-0.716776,3.025171,-2.368216,11.384164,0.608683,-11.149956,-1.727313,188.721873,457.019301,250.593312,1
0.184375,56.406329,108.710405,-196.390303,-54.428449,-6.269076,-3.556313,4.417696,1.502679,3.430834,-4.934702,4.058998,0.567205,-4.032476,-0.556448,188.571036,449.409108,275.587142,1
0.185416,-3.268577,158.462268,-166.242006,3.984801,-0.651113,-3.739420,5.535007,2.321543,3.739491,-5.917125,-2.095745,0.497754,2.070346,0.310443,188.571006,440.882108,299.149183,1
0.186458,-50.875162,190.150305,-91.254040,50.159191,4.181583,-3.210906,5.036276,2.165922,3.382331,-5.353564,-6.522202,0.480184,6.374284,1.143559,188.646341,428.639725,317.463416,1
0.187500,-101.024231,187.683853,-20.081699,100.972414,8.988592,-1.912509,4.699923,2.973670,2.108019,-5.033705,-11.969587,0.481425,11.782083,1.999192,188.721820,416.178531,330.066042,1
0.188541,-143.884848,139.447097,43.532303,141.956267,12.819522,0.147448,3.470495,3.492407,0.079703,-3.750463,-16.210088,0.464337,15.941070,2.629658,188.571065,402.414255,337.082574,1
0.189583,-167.445192,70.362947,102.115512,164.835165,14.764342,2.269828,1.402117,3.221923,-1.992707,-1.671381,-17.132571,0.468334,16.784761,3.170058,188.571022,386.711236,339.163578,1
0.190625,-160.507038,4.884516,151.001687,155.974096,13.560755,3.214495,0.269342,2.914386,-2.834900,-0.563299,-15.845471,0.569892,15.524799,3.023700,188.571056,369.752595,337.606767,1
0.191666,-124.121278,-51.926098,187.760494,121.272932,11.138903,3.401764,-1.748776,1.128447,-3.103872,1.424394,-11.429953,0.616193,11.116793,2.314425,188.721793,353.793475,332.636611,1
0.192708,-56.423426,-108.795437,195.646929,55.102024,6.155759,3.464187,-4.277223,-1.254039,-3.386073,3.960417,-4.112080,0.561349,4.021613,1.076009,188.567794,338.841342,327.355286,1
0.193750,3.149781,-158.535554,165.595845,-3.299967,0.849701,3.559902,-5.429328,-2.184061,-3.575676,4.973303,2.053602,0.485765,-2.081208,0.152827,188.570153,326.791163,321.184800,1
0.194791,51.230963,-189.025601,92.224051,-49.845914,-3.821538,2.985611,-4.992456,-2.150714,-3.161194,4.527785,6.563920,0.467576,-6.440897,-0.669031,188.646035,316.698478,316.386302,1
0.195833,100.713336,-187.733650,20.419823,-99.961060,-8.577175,1.712183,-4.729559,-2.958462,-1.891292,4.268852,11.905567,0.474052,-11.792945,-1.513405,188.721384,309.930562,311.940528,1
0.196875,143.460953,-140.459984,-43.765307,-140.888617,-12.195275,-0.293674,-3.604516,-3.566126,0.031200,3.111268,16.135130,0.458894,-15.896182,-2.357780,188.570682,302.963935,308.668337,1
0.197916,166.230303,-70.635899,-101.789539,-163.384699,-14.231832,-2.382762,-1.543871,-3.317873,2.059516,1.035994,17.097720,0.463855,-16.821640,-2.684271,188.570542,296.193123,304.801999,1
0.198958,160.591640,-5.204448,-149.752187,-155.368077,-13.233736,-3.231714,-0.496151,-2.988104,2.844386,0.000261,15.755927,0.544675,-15.472478,-2.571688,188.646071,288.461969,301.727981,1
0.200000,124.239780,52.005496,-187.155033,-120.509283,-10.980679,-3.356560,1.425314,-1.194755,3.042809,-1.945546,11.453441,0.592147,-11.179690,-1.806122,188.721389,279.905390,298.886390,1
0.201041,57.039125,107.946979,-194.847041,-54.923859,-5.986527,-3.314944,3.926698,1.243310,3.183909,-4.447298,4.164737,0.521111,-4.073359,-0.646514,188.570528,270.784536,297.154630,1
0.202083,-2.466282,158.579718,-164.966080,3.500651,-0.552037,-3.356560,5.159992,2.277080,3.377922,-5.517301,-2.088453,0.449937,1.999728,0.344218,188.495164,262.927716,295.838629,1
0.203125,-51.270660,186.673782,-93.113245,50.530748,4.053151,-2.761461,4.812041,2.340069,2.888480,-5.140325,-6.551371,0.458825,6.392868,1.199851,188.646038,255.264650,296.272283,1
0.204166,-100.041137,187.672108,-20.227519,100.218041,8.695034,-1.504679,4.645797,3.192281,1.711175,-4.942317,-11.929479,0.466956,11.674298,2.078000,188.721518,249.517205,295.461066,1
0.205208,-143.206852,141.443748,44.480133,140.672707,12.232406,0.413786,3.571014,3.833292,-0.176041,-3.906584,-15.965795,0.452073,15.732935,2.742241,188.570687,243.695168,296.545441,1
0.206250,-164.880109,70.926708,102.030450,163.135011,14.327675,2.461258,1.668880,3.659144,-2.089714,-1.991240,-17.154448,0.442014,16.766177,3.181316,188.495242,237.053189,298.391275,1
0.207291,-160.868635,5.307336,148.826538,156.154245,13.124088,3.251949,0.663687,3.307144,-2.861356,-0.940275,-15.721501,0.542815,15.364981,3.012441,188.646091,229.381869,298.389750,1
0.208333,-124.731474,-51.902608,187.031394,121.655749,10.830667,3.281080,-1.246179,1.547142,-2.980409,0.936991,-11.524754,0.580296,11.250594,2.370717,188.721360,220.003835,297.753250,1
0.209375,-57.496919,-107.679661,193.909240,56.059065,6.093378,3.077165,-3.708902,-1.009492,-2.984819,3.400664,-4.228757,0.527794,4.121964,1.154818,188.570593,208.889211,297.394068,1
0.210416,2.166687,-159.028845,164.174099,-2.466778,0.926760,3.106295,-5.046582,-2.202588,-3.125919,4.622981,2.042663,0.480047,-2.044041,0.130310,188.495121,200.721472,297.512430,1
0.211458,51.773359,-184.715182,94.545021,-50.442657,-3.586691,2.411320,-4.826212,-2.447135,-2.623249,4.364048,6.618613,0.459583,-6.507798,-0.702806,188.646056,192.481885,299.788677,1
0.212500,99.459044,-188.050765,20.128183,-98.958982,-8.136838,1.296030,-4.717961,-3.347515,-1.490038,4.284084,11.887336,0.459790,-11.718611,-1.547180,188.645904,185.713324,301.504260,1
0.213541,142.986357,-142.985161,-45.004777,-139.672612,-11.567795,-0.497589,-3.763028,-3.932947,0.295763,3.290237,15.836143,0.445941,-15.643446,-2.301488,188.570560,179.393635,302.868975,1
0.214583,163.326222,-71.669460,-102.044724,-161.155357,-13.633708,-2.490962,-1.934350,-3.777326,2.094791,1.424394,17.108658,0.445390,-16.791907,-2.639238,188.495184,172.417531,305.994652,1
0.215625,160.975838,-5.685993,-147.528431,-155.672078,-12.797068,-3.202583,-0.940755,-3.429031,2.787064,0.476242,15.635604,0.529172,-15.383277,-2.549171,188.721467,163.404821,307.414118,1
0.216666,125.358473,52.169927,-185.964169,-121.443805,-10.628410,-3.227552,0.911119,-1.568987,2.884071,-1.427679,11.551888,0.559833,-11.328358,-1.884930,188.570606,153.849790,307.542075,1
0.217708,58.655014,107.007379,-193.449599,-56.241197,-5.924146,-2.911276,3.404771,1.050637,2.782655,-3.906584,4.310584,0.523660,-4.222027,-0.680289,188.570606,143.352512,307.949194,1
0.218750,-1.234590,158.908578,-163.434970,2.532351,-0.698816,-2.861338,4.819773,2.354890,2.826749,-5.231713,-2.033760,0.463235,1.999728,0.321702,188.495090,134.795276,309.704837,1
0.219791,-52.039055,183.079809,-95.361305,51.296381,3.810966,-2.195493,4.688325,2.718007,2.359354,-5.041321,-6.649818,0.442565,6.463485,1.199851,188.721501,126.888703,313.275991,1
0.220833,-98.651247,187.883518,-19.449812,99.024555,8.192316,-1.130142,4.696057,3.610976,1.301102,-5.037513,-11.834678,0.454416,11.603681,2.032967,188.570664,119.889210,316.219353,1
0.221875,-142.766155,143.769260,45.670997,139.918334,11.615935,0.613539,3.779785,4.188997,-0.374464,-4.104592,-15.695978,0.444563,15.431882,2.742241,188.570712,114.187366,318.303366,1
0.222916,-161.648330,72.594499,102.856764,160.432779,13.762576,2.523681,2.067091,4.088955,-2.124989,-2.372024,-17.110694,0.440360,16.747594,3.136283,188.495180,107.550060,321.358946,1
0.223958,-161.015535,5.788882,146.955181,156.492024,12.771818,3.131264,1.116024,3.714723,-2.777578,-1.420064,-15.674101,0.528070,15.335248,3.046216,188.721527,98.919912,323.308363,1
0.225000,-126.324764,-52.407643,185.403070,122.916790,10.592152,3.110457,-0.724252,1.913964,-2.839309,0.430548,-11.645077,0.572442,11.358379,2.404492,188.570636,89.622147,323.298825,1
0.226041,-59.214507,-107.115900,192.937106,57.522774,6.075031,2.744242,-3.214038,-0.879807,-2.640887,2.943723,-4.352727,0.520767,4.196298,1.199851,188.570651,80.989928,324.153771,1
0.227083,0.889796,-159.216765,162.594382,-1.430923,1.099225,2.661012,-4.710229,-2.291514,-2.689390,4.341201,2.024433,0.434090,-2.047758,0.130310,188.495141,73.638830,325.476925,1
0.228125,52.801653,-181.731949,96.768776,-51.298364,-3.362854,2.015975,-4.733425,-2.828778,-2.147036,4.310738,6.691537,0.429612,-6.608149,-0.714064,188.721387,66.682239,329.375658,1
0.229166,98.249952,-187.909825,19.374779,-97.821793,-7.637789,0.946462,-4.783685,-3.714337,-1.154925,4.333585,11.799828,0.450282,-11.655427,-1.535922,188.570660,60.725412,331.726857,1
0.230208,142.997656,-145.064028,-46.122731,-139.312314,-11.039391,-0.693181,-3.975665,-4.266421,0.428044,3.507284,15.562680,0.442083,-15.320094,-2.278971,188.570664,55.643091,334.480058,1
0.231250,159.947544,-73.572151,-103.296346,-158.306754,-13.083287,-2.465992,-2.274569,-4.140442,2.103610,1.824218,17.046673,0.433608,-16.769606,-2.627979,188.495095,49.676789,338.021733,1
0.232291,160.862838,-5.838678,-145.754287,-155.942301,-12.452138,-3.144322,-1.377628,-3.740273,2.681239,0.895104,15.624665,0.511258,-15.334960,-2.549171,188.721324,42.723526,340.203746,1
0.233333,127.019562,52.757177,-184.311542,-122.772402,-10.397233,-3.019476,0.427853,-1.887640,2.712105,-1.001201,11.683150,0.568997,-11.410125,-1.963738,188.570591,34.632337,340.728837,1
0.234375,60.293503,106.690263,-192.586830,-57.749943,-5.953501,-2.599161,2.975631,0.943184,2.412267,-3.506761,4.423616,0.499270,-4.311228,-0.736581,188.570664,26.654130,342.191313,1
0.235416,-0.115898,159.296164,-161.721584,1.485236,-0.816239,-2.461831,4.495019,2.436406,2.482817,-4.980396,-2.000945,0.422653,1.966278,0.332960,188.495213,20.540781,343.087285,1
0.236458,-52.841349,180.460672,-97.779487,52.163347,3.601806,-1.812632,4.657396,3.092238,1.909597,-5.014666,-6.777434,0.427683,6.601003,1.244884,188.721273,14.259725,347.169395,1
0.237500,-97.679453,187.542913,-18.745015,98.011218,7.851055,-0.772250,4.734718,3.914808,1.032130,-5.052745,-11.787278,0.439740,11.547930,2.021709,188.570604,9.344618,348.898351,1
0.238541,-143.048653,145.930342,46.910468,139.907074,11.241648,0.725901,3.980824,4.481714,-0.497926,-4.294984,-15.422515,0.436984,15.115962,2.776016,188.570721,4.657726,351.256898,1
0.239583,-158.427852,74.367996,104.254206,157.494101,13.226833,2.502874,2.368649,4.370555,-2.116170,-2.676651,-17.041416,0.427614,16.654676,3.046216,188.495224,0.232355,354.106881,1
0.240625,-160.620037,6.000292,145.375463,156.750988,12.599353,3.093811,1.452377,3.985208,-2.680571,-1.785616,-15.655870,0.500717,15.253480,3.046216,188.721371,-5.744093,355.995194,1
0.241666,-127.725954,-52.983149,183.665381,124.042720,10.360975,2.989772,-0.291246,2.154806,-2.689390,0.064995,-11.739878,0.573751,11.432713,2.427008,188.573207,-12.439029,356.602266,1
0.242708,-60.739997,-106.810530,192.523949,58.907668,6.122734,2.486227,-2.897015,-0.739007,-2.292546,2.559131,-4.465759,0.533169,4.274349,1.199851,188.576000,-20.121561,357.710897,1
0.243750,-0.149798,-159.263745,161.099726,-0.451364,1.253343,2.336412,-4.470529,-2.373030,-2.380733,4.112731,1.925986,0.450626,-2.003158,0.186602,188.570989,-25.643521,358.626755,1
0.244791,53.298849,-180.075903,98.713044,-51.861329,-3.216075,1.658083,-4.648371,-3.058504,-1.759010,4.268852,6.760814,0.427752,-6.708500,-0.759098,188.721713,-30.783237,361.035629,1
0.245833,97.515457,-187.263849,18.548466,-97.134975,-7.303867,0.655155,-4.826212,-3.947768,-0.947684,4.398319,11.785243,0.437398,-11.629410,-1.569697,188.571199,-34.552441,363.061559,1
0.246875,143.336654,-146.649604,-47.143471,-139.526241,-10.694460,-0.772250,-4.126444,-4.544316,0.467729,3.667213,15.354848,0.434642,-15.134259,-2.278971,188.570931,-38.248636,365.697719,1
0.247916,157.438961,-75.087258,-104.657334,-155.840967,-12.653959,-2.470154,-2.525867,-4.399811,2.143294,2.056496,17.013858,0.423411,-16.706423,-2.605463,188.570854,-42.350065,367.472571,1
0.248958,160.591640,-6.026598,-144.794305,-156.021116,-12.287012,-3.073576,-1.667587,-3.970000,2.676830,1.119767,15.653835,0.500028,-15.327527,-2.537913,188.721655,-46.667554,367.787675,1
0.250000,128.149555,53.450133,-182.561701,-123.673146,-10.294488,-2.932084,0.145626,-2.102545,2.584233,-0.685150,11.723258,0.572166,-11.473309,-1.907447,188.570629,-52.460082,368.164048,1
0.251045,60.813300,107.207044,-192.027853,-58.065203,-5.968179,-2.345308,2.735931,0.872784,2.205026,-3.293522,4.412677,0.550738,-4.322378,-0.714064,188.570865,-56.717527,368.776039,1
0.252083,0.742897,159.061263,-160.506417,0.629529,-0.955679,-2.212139,4.332641,2.443817,2.200616,-4.774772,-1.935313,0.446217,1.921678,0.299185,188.651104,-61.771318,368.992707,1
0.253124,-53.338546,179.532816,-98.751621,52.692534,3.576120,-1.579587,4.545278,3.203396,1.680309,-4.953741,-6.784726,0.416521,6.682770,1.256143,188.721460,-65.035044,369.771445,1
0.254166,-97.442155,186.709017,-18.186038,97.628402,7.590523,-0.564174,4.719254,4.092660,0.838117,-5.128901,-11.769047,0.430852,11.555364,2.021709,188.570631,-68.320160,371.517837,1
0.255208,-143.127753,146.435378,47.530203,139.963371,11.025149,0.842423,4.081343,4.678093,-0.603752,-4.386372,-15.338653,0.428096,15.030478,2.776016,188.495211,-71.465845,372.653019,1
0.256249,-156.902362,75.319341,105.408615,155.760169,12.900250,2.519520,2.500097,4.540998,-2.195539,-2.828965,-16.953908,0.411353,16.606359,3.057475,188.646020,-74.508398,373.364402,1
0.257291,-160.269739,5.906332,144.986610,156.514542,12.434227,3.060518,1.653416,4.137124,-2.742303,-1.979816,-15.641285,0.486179,15.231180,3.046216,188.721367,-77.822087,373.178638,1
0.258333,-128.516949,-53.452949,182.134270,124.785834,10.302263,2.919026,-0.051546,2.358596,-2.623249,-0.197746,-11.805509,0.568445,11.410413,2.415750,188.570508,-82.685289,372.815917,1
0.259374,-61.553592,-106.834020,192.062186,59.684560,6.119064,2.340574,-2.723040,-0.705660,-2.173492,2.361123,-4.531390,0.526210,4.337533,1.233626,188.570597,-86.025807,373.161031,1
0.260419,-0.579195,-159.287235,160.212654,-0.203659,1.293707,2.128336,-4.315884,-2.361914,-2.124989,3.994688,1.936924,0.445597,-2.010591,0.164085,188.646022,-89.908630,373.558751,1
0.261458,53.637847,-179.077577,99.478599,-52.334219,-3.142685,1.450007,-4.582646,-3.140020,-1.591454,4.185080,6.819153,0.432506,-6.760534,-0.736581,188.721393,-92.540149,373.801933,1
0.262500,97.413758,-186.700089,18.232522,-96.887271,-7.149750,0.505339,-4.803016,-4.092274,-0.780127,4.390703,11.734196,0.431403,-11.599677,-1.535922,188.570609,-95.426211,374.346616,1
0.263541,143.415754,-146.778799,-47.702448,-139.571278,-10.540342,-0.838834,-4.172837,-4.614716,0.555916,3.724331,15.274632,0.427063,-15.041341,-2.290230,188.570597,-97.159263,374.724390,1
0.264583,156.286369,-75.439608,-105.593012,-154.579926,-12.360401,-2.540900,-2.630253,-4.518379,2.160932,2.136461,16.951873,0.414592,-16.606072,-2.537913,188.646060,-98.865419,375.416846,1
0.265625,159.970144,-5.521563,-144.551272,-155.717115,-12.140233,-3.106868,-1.787437,-4.118211,2.654783,1.253041,15.635604,0.484112,-15.271776,-2.571688,188.721405,-101.340630,375.838968,1
