1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,162.320529,-157.396288,-15.439760,0.021527,-3.425235,3.650922,0.280941,3.788656,-3.651100,-0.467457,-0.032010,0.414040,-0.011006,-1.749830,188.495743,1186.904882,20.963223,0
0.001042,182.400496,-104.719918,-78.130234,-1.171959,-3.887588,2.465364,1.815793,4.214021,-2.374226,-1.948708,-0.042949,0.416176,-0.007290,0.141568,188.344961,1186.787343,20.951399,0
0.002083,184.705681,-27.226342,-133.420340,-2.252852,-3.931622,1.018165,3.219197,4.278586,-0.911861,-3.357609,-0.072118,0.421964,0.011294,1.132301,188.269386,1186.991833,20.115535,0
0.003125,152.410494,41.082637,-168.781705,-2.928410,-3.421565,-0.412681,3.880304,3.682314,0.490111,-3.940209,-0.086703,0.433057,0.003860,2.607142,188.420343,1186.970288,20.227610,0
0.004170,81.582562,93.406657,-193.303779,-3.412560,-2.008818,-2.260517,4.251453,2.288483,2.439931,-4.355264,-0.093995,0.429336,0.007577,3.507808,188.495604,1186.958177,20.131057,0
0.005208,13.636111,144.708861,-174.565901,-3.108558,-0.618088,-3.368401,3.818446,0.860470,3.345821,-3.757433,-0.072118,0.430852,-0.007290,4.115757,188.269659,1186.111421,19.957515,0
0.006250,-52.536251,182.927124,-126.335916,-2.196555,1.033175,-4.079736,2.793923,-0.886566,4.130926,-2.782625,-0.035656,0.423755,0.015011,4.644898,188.269561,1185.341980,19.583841,0
0.007292,-106.425595,188.975804,-52.259325,-0.721587,2.658751,-4.120617,1.228142,-2.485484,4.040337,-1.179524,-0.021072,0.419070,-0.014723,4.284632,188.420330,1184.577098,19.394169,0
0.008333,-162.552324,156.947162,14.550566,0.550714,3.774271,-3.650482,-0.314443,-3.651441,3.621902,0.404538,-0.010133,0.420793,-0.014723,2.055484,188.495645,1183.938580,18.748105,0
0.009375,-182.813090,105.304352,78.128112,1.777978,4.273319,-2.530334,-1.841563,-4.103392,2.375225,1.893405,0.037267,0.421275,-0.011006,0.479318,188.289723,1184.039559,18.297427,0
0.010417,-184.462880,27.493660,133.879982,2.881389,4.280658,-1.009549,-3.264297,-4.183148,0.899919,3.336577,0.062790,0.417485,-0.022156,-0.691548,188.215189,1184.357306,17.896018,0
0.011459,-152.178993,-41.097199,169.083375,3.545688,3.744915,0.445826,-3.940869,-3.552696,-0.489113,3.919176,0.070083,0.422653,-0.022156,-2.245196,188.429002,1184.495071,18.212283,0
0.012500,-80.910364,-93.268533,193.119381,3.996060,2.354185,2.330456,-4.331348,-2.196844,-2.438933,4.315192,0.059144,0.398125,-0.022156,-2.909438,188.503986,1184.733817,18.203934,0
0.013542,-11.800021,-144.911343,174.843267,3.714578,0.963455,3.389282,-3.844216,-0.749842,-3.370705,3.686898,0.084667,0.431886,-0.003573,-3.573679,188.275432,1184.521007,18.496051,0
0.014583,53.773446,-183.035646,126.066457,2.791315,-0.717164,4.072000,-2.835157,0.997195,-4.155810,2.731130,0.026329,0.426442,-0.007290,-4.091562,188.276541,1184.992167,18.139854,0
0.015625,106.159900,-189.424931,51.139249,1.305087,-2.313384,4.170115,-1.246179,2.637890,-4.052280,1.089950,0.019036,0.413558,0.003860,-3.393545,188.425938,1184.506570,18.301569,0
0.016667,162.128430,-157.032193,-15.707097,0.010268,-3.443582,3.638658,0.292539,3.784858,-3.603648,-0.452226,-0.032010,0.412318,-0.003573,-1.682280,188.361512,1183.882105,18.291267,0
0.017708,182.626495,-104.285353,-78.081628,-1.228255,-3.924283,2.489893,1.819659,4.221617,-2.356971,-1.948708,-0.072118,0.414316,-0.007290,0.107793,188.282280,1183.846286,18.208614,0
0.018759,184.705681,-25.170965,-134.392474,-2.264111,-3.909605,0.948667,3.261724,4.289979,-0.860096,-3.433766,-0.093995,0.419690,-0.022156,1.289918,188.204149,1184.595771,17.758524,0
0.019808,150.726805,43.607814,-169.231317,-2.950928,-3.311481,-0.449475,3.926698,3.606356,0.580700,-3.985903,-0.101287,0.404257,0.007577,2.776016,188.437813,1184.468736,16.954333,0
0.020843,79.458176,93.841222,-194.057182,-3.480115,-1.928090,-2.354544,4.309444,2.246706,2.500324,-4.374303,-0.072118,0.402603,-0.033307,3.597874,188.427231,1184.799570,16.524125,0
0.021881,12.065422,145.354837,-174.079834,-3.052262,-0.566715,-3.429723,3.775919,0.792108,3.445038,-3.799319,-0.075764,0.427476,0.000144,4.104499,188.274549,1186.062398,15.888169,0
0.022927,-53.530645,184.230820,-124.865564,-2.174036,1.161606,-4.165587,2.766860,-0.943535,4.169750,-2.797857,-0.068472,0.423204,-0.003573,4.656157,188.271733,1186.955233,15.939092,0
0.023963,-106.504695,188.764394,-50.922641,-0.710327,2.776174,-4.173763,1.150819,-2.576634,4.070533,-1.114791,-0.039302,0.418037,-0.014723,4.295890,188.345001,1187.570112,14.842927,0
0.025001,-162.846122,157.193807,15.182453,0.584492,3.873347,-3.646394,-0.414962,-3.727400,3.660726,0.419770,0.000805,0.418726,0.000144,2.044225,188.420358,1188.866979,14.670265,0
0.026042,-182.767891,105.081197,77.982292,1.766719,4.332031,-2.481276,-1.876358,-4.133775,2.370911,1.946714,0.019036,0.418657,-0.007290,0.468060,188.344956,1189.396155,14.046046,0
0.027083,-184.813177,28.186616,133.904285,2.881389,4.357717,-0.989108,-3.330022,-4.243915,0.878350,3.378463,0.066437,0.421757,-0.025873,-0.759098,188.269519,1190.523374,13.481816,0
0.028125,-152.495391,-40.298538,169.107678,3.624503,3.792618,0.445826,-4.018192,-3.575483,-0.558133,3.949639,0.048206,0.436088,0.003860,-2.200163,188.344994,1191.256542,12.492682,0
0.029167,-81.712659,-92.751753,193.520387,4.074875,2.376202,2.387689,-4.373876,-2.185450,-2.516581,4.345655,0.106545,0.422791,0.003860,-2.931954,188.420330,1192.192538,11.338240,0
0.030208,-13.156012,-145.005303,174.417959,3.703318,0.985472,3.442428,-3.890610,-0.711862,-3.431098,3.747823,0.088314,0.428027,0.007577,-3.652487,188.344907,1193.344071,10.525099,0
0.031250,52.880752,-183.611151,126.467462,2.768796,-0.775875,4.153763,-2.869952,1.012387,-4.181693,2.731130,0.044560,0.430508,-0.011006,-4.080303,188.269639,1193.848290,10.009367,0
0.032292,106.103400,-188.778955,51.989866,1.327606,-2.357418,4.170115,-1.273242,2.653082,-4.116986,1.067103,0.022683,0.418795,-0.014723,-3.686262,188.269584,1194.494138,9.565120,0
0.033333,162.399628,-157.490249,-15.014451,0.032786,-3.483946,3.720421,0.261610,3.849422,-3.672669,-0.463650,-0.024718,0.418588,-0.022156,-1.749830,188.420325,1195.969946,9.304709,0
0.034375,182.411796,-104.391058,-77.899352,-1.194477,-3.957308,2.457188,1.835124,4.270990,-2.395795,-1.986786,-0.046595,0.420655,0.011294,0.119052,188.420300,1196.917703,9.142459,0
0.035417,185.112478,-26.498151,-133.116549,-2.241592,-3.982995,1.001812,3.273323,4.335554,-0.924803,-3.468037,-0.115872,0.429819,-0.040740,1.109784,188.213585,1197.788756,9.174461,0
0.036458,151.992397,41.846063,-168.611582,-2.928410,-3.377531,-0.474003,3.957627,3.674719,0.541876,-4.016366,-0.108580,0.409493,-0.007290,2.640917,188.284818,1198.693763,9.285237,0
0.037500,80.441270,92.983837,-193.644025,-3.468856,-1.961115,-2.370897,4.317177,2.273291,2.508952,-4.412382,-0.086703,0.392544,-0.003573,3.507808,188.438721,1199.247298,9.088518,0
0.038542,12.076722,144.567921,-174.699569,-3.131077,-0.585063,-3.441987,3.826179,0.811098,3.462293,-3.795511,-0.090349,0.433264,-0.003573,4.127015,188.276729,1199.371268,8.974088,0
0.039583,-53.101248,183.467394,-125.631119,-2.174036,1.139590,-4.165587,2.774592,-0.962524,4.187005,-2.752163,-0.072118,0.423893,0.015011,4.667415,188.273413,1199.178500,8.007712,0
0.040625,-105.871899,189.175469,-50.910490,-0.710327,2.772505,-4.194204,1.181748,-2.557645,4.096416,-1.133830,-0.032010,0.411422,-0.022156,4.273374,188.270340,1199.412699,8.288367,0
0.041667,-162.303726,157.193807,15.632065,0.573233,3.877016,-3.675011,-0.418828,-3.761581,3.682295,0.400731,-0.010133,0.412869,0.007577,2.044225,188.420797,1199.841905,8.498537,0
0.042708,-182.722691,104.458711,78.030899,1.755459,4.346709,-2.473100,-1.915019,-4.129978,2.345029,1.939099,0.026329,0.415763,-0.018440,0.411768,188.420687,1199.490973,8.480912,0
0.043750,-184.903577,27.129565,133.454673,2.870130,4.357717,-0.968667,-3.306825,-4.243915,0.912860,3.382271,0.037267,0.416796,-0.014723,-0.702806,188.269975,1199.473737,9.035602,0
0.044792,-152.416291,-40.686123,168.901100,3.545688,3.799957,0.507148,-4.018192,-3.583079,-0.519309,3.945831,0.059144,0.433746,-0.007290,-2.233938,188.270047,1199.362328,9.644375,0
0.045833,-81.735258,-92.634303,193.617600,4.063616,2.398219,2.350896,-4.373876,-2.189248,-2.507953,4.341847,0.077375,0.432437,0.022444,-2.943212,188.420591,1199.296606,9.729195,0
0.046875,-13.574109,-144.899598,174.806812,3.703318,0.967124,3.458780,-3.894476,-0.700469,-3.435412,3.774478,0.059144,0.428785,-0.011006,-3.596195,188.420680,1199.690106,9.525941,0
0.047917,52.304456,-183.481956,126.528220,2.780056,-0.717164,4.121058,-2.881551,1.027578,-4.246399,2.765400,0.066437,0.427614,-0.014723,-4.114078,188.269828,1200.677788,9.331500,0
0.048960,106.035601,-189.013856,52.500236,1.327606,-2.375765,4.210996,-1.246179,2.660678,-4.116986,1.059487,0.000805,0.418381,0.003860,-3.382287,188.269881,1200.793669,9.021803,0
0.050004,163.111524,-157.431524,-14.856480,0.032786,-3.542658,3.749037,0.358263,3.887401,-3.702865,-0.456034,-0.024718,0.420793,0.007577,-1.727313,188.420690,1201.614273,9.160039,0
0.051042,182.739494,-105.236699,-77.401134,-1.205737,-4.008681,2.510333,1.850588,4.301373,-2.430305,-1.994402,-0.050241,0.423066,-0.044457,0.040244,188.420629,1202.381105,9.084135,0
0.052083,184.999479,-27.684397,-133.323127,-2.264111,-4.030698,0.977284,3.292653,4.362139,-0.924803,-3.475652,-0.072118,0.425064,-0.033307,1.222368,188.269897,1202.825007,8.844157,0
0.053125,152.308795,40.824247,-168.781705,-2.950928,-3.476607,-0.461739,4.011753,3.720293,0.537563,-4.035405,-0.061180,0.434297,0.000144,2.730983,188.194515,1203.504110,8.844061,0
0.054167,80.757668,92.678466,-193.729087,-3.468856,-1.983132,-2.387249,4.328775,2.280887,2.465814,-4.477115,-0.086703,0.423135,-0.007290,3.586616,188.420703,1204.049753,9.235020,0
0.055209,12.517419,144.626646,-174.614507,-3.097299,-0.581393,-3.495133,3.857108,0.792108,3.440724,-3.867860,-0.057533,0.424789,0.015011,4.138274,188.420598,1204.590481,9.422175,0
0.056250,-52.954349,183.690550,-125.631119,-2.162777,1.135920,-4.222821,2.844183,-0.970120,4.260339,-2.809280,-0.079410,0.422929,-0.003573,4.633640,188.269805,1205.937055,9.636428,0
0.057292,-105.668500,189.151979,-50.886186,-0.721587,2.853233,-4.210556,1.166284,-2.610815,4.148181,-1.091943,-0.028364,0.415281,0.011294,4.295890,188.194472,1206.708854,8.769700,0
0.058334,-162.416725,157.463942,15.875098,0.584492,3.943067,-3.687275,-0.438159,-3.826145,3.669353,0.461656,0.011744,0.413214,0.000144,2.055484,188.420712,1207.374995,7.661777,0
0.059375,-182.541892,103.894951,77.885079,1.766719,4.394412,-2.481276,-1.945948,-4.194542,2.362284,2.011448,0.008098,0.412318,0.018727,0.434285,188.496044,1208.442169,7.067523,0
0.060417,-185.118275,26.471844,133.296702,2.870130,4.467801,-0.903257,-3.411210,-4.285692,0.817957,3.427965,0.033621,0.369393,0.011294,-0.770356,188.269910,1209.069451,5.905753,0
0.061458,-151.817395,-41.343844,168.779583,3.523169,3.829313,0.507148,-4.064586,-3.594473,-0.614212,4.006757,0.066437,0.417761,-0.025873,-2.188905,188.194439,1209.914721,4.939053,0
0.062500,-80.243668,-92.399403,194.358852,4.086135,2.332168,2.457188,-4.420269,-2.174056,-2.546777,4.391349,0.088314,0.435882,0.011294,-2.931954,188.420708,1210.602629,4.719974,0
0.063542,-12.670115,-144.723423,174.563779,3.714578,0.915752,3.536455,-3.902208,-0.670086,-3.500118,3.778286,0.048206,0.425960,0.000144,-3.663745,188.420728,1211.088022,4.221826,0
0.064584,52.417455,-183.998736,126.127215,2.780056,-0.838256,4.198732,-2.900881,1.084547,-4.246399,2.723514,0.015390,0.427614,-0.011006,-4.091562,188.269894,1211.023718,3.369009,0
0.065625,105.798302,-188.696740,51.989866,1.293828,-2.408791,4.223261,-1.234581,2.691061,-4.125614,1.048064,0.000805,0.418106,-0.003573,-3.641229,188.269964,1211.137281,3.083058,0
0.066667,162.761226,-157.736894,-14.674205,0.010268,-3.568344,3.728597,0.350531,3.921582,-3.694237,-0.543614,-0.024718,0.417968,-0.014723,-1.783605,188.420777,1211.440402,1.676141,0
0.067708,182.558695,-105.072269,-77.340376,-1.205737,-4.001342,2.510333,1.889249,4.293777,-2.369913,-2.085790,-0.061180,0.419070,-0.014723,0.119052,188.496159,1211.341667,0.163456,0
0.068750,185.440176,-28.189432,-133.225914,-2.286629,-4.041706,0.936402,3.331314,4.422906,-0.868724,-3.498500,-0.075764,0.422446,-0.018440,1.087268,188.269969,1212.211882,-0.628365,0
0.069792,152.489594,40.107801,-168.818160,-2.995965,-3.458260,-0.494444,4.027217,3.720293,0.550504,-4.088715,-0.104934,0.433470,0.022444,2.573367,188.269912,1212.841316,-1.195510,0
0.070834,81.876360,92.114706,-193.911362,-3.480115,-2.008818,-2.399514,4.371303,2.292281,2.517579,-4.465691,-0.097641,0.426167,0.015011,3.530324,188.420689,1213.229380,-1.984586,0
0.071875,13.839510,144.603156,-174.432232,-3.097299,-0.555707,-3.499221,3.868706,0.807300,3.505430,-3.810743,-0.064826,0.421137,-0.003573,4.127015,188.496033,1213.276534,-2.860528,0
0.072917,-51.982555,183.808000,-126.019972,-2.185296,1.179954,-4.202380,2.832584,-0.947333,4.256025,-2.851166,-0.013779,0.426994,-0.044457,4.656157,188.269948,1213.511844,-2.571396,0
0.073958,-105.578101,188.881844,-51.882623,-0.755365,2.790852,-4.247349,1.181748,-2.599422,4.135240,-1.122406,-0.039302,0.417485,-0.025873,4.262115,188.269955,1213.387937,-2.428957,0
0.075000,-162.428025,157.452197,14.975874,0.573233,3.921050,-3.699540,-0.407230,-3.795762,3.665040,0.469272,0.022683,0.415970,-0.059323,2.066742,188.420618,1213.015058,-2.614864,0
0.076042,-182.666191,104.388241,77.654197,1.766719,4.361387,-2.477188,-1.961413,-4.179350,2.357970,1.969561,0.011744,0.418519,-0.003573,0.456802,188.495989,1212.679114,-2.356031,0
0.077084,-185.253874,26.448354,133.296702,2.903908,4.372395,-0.935962,-3.391880,-4.278096,0.852467,3.424157,0.084667,0.422653,-0.011006,-0.669031,188.269978,1212.677392,-1.963070,0
0.078125,-151.873895,-41.390824,168.755280,3.613244,3.755924,0.523501,-4.033657,-3.590675,-0.605584,3.999141,0.077375,0.434710,-0.033307,-2.211421,188.269816,1212.549218,-1.861954,0
0.079167,-79.961170,-92.458128,194.298094,4.097394,2.306482,2.457188,-4.389340,-2.158865,-2.512267,4.395157,0.106545,0.415625,-0.014723,-2.898179,188.420783,1212.240817,-1.598775,0
0.080208,-12.014719,-144.723423,174.818964,3.703318,0.901074,3.524190,-3.879011,-0.685277,-3.513059,3.755439,0.091960,0.429130,-0.014723,-3.584937,188.496163,1212.176406,-1.477195,0
0.081250,52.903352,-183.940011,125.762665,2.768796,-0.812570,4.215085,-2.819693,1.137718,-4.255026,2.731130,0.040913,0.407702,-0.055607,-4.136595,188.269877,1212.459964,-1.817911,0
0.082292,105.594904,-189.342716,51.297221,1.327606,-2.452824,4.206908,-1.172723,2.725242,-4.116986,1.051871,0.026329,0.413765,-0.003573,-3.371029,188.270015,1212.709947,-2.000238,0
0.083333,162.444828,-157.619444,-15.196727,0.021527,-3.546327,3.716332,0.358263,3.921582,-3.689924,-0.551230,-0.024718,0.413627,-0.033307,-1.682280,188.420864,1212.587799,-2.003601,0
0.084375,182.739494,-104.191393,-77.303921,-1.194477,-3.982995,2.485805,1.951107,4.320362,-2.318148,-2.139100,-0.057533,0.411973,-0.011006,0.107793,188.496168,1212.738673,-2.897494,0
0.085417,185.202878,-27.073657,-133.055790,-2.252852,-3.994003,0.907785,3.366110,4.369735,-0.791076,-3.548001,-0.057533,0.416659,-0.011006,1.222368,188.345359,1212.234613,-4.052860,0
0.086458,152.297495,40.577602,-168.854615,-2.995965,-3.439913,-0.518973,3.988556,3.659527,0.636779,-4.062060,-0.075764,0.431886,0.000144,2.708466,188.269895,1211.571414,-5.211941,0
0.087500,81.413063,92.126451,-194.130092,-3.491375,-1.979462,-2.419954,4.351972,2.280887,2.521893,-4.461883,-0.083057,0.429543,0.011294,3.552841,188.420609,1211.485409,-5.266334,0
0.088542,14.042909,144.661881,-174.444384,-3.153596,-0.508004,-3.503309,3.857108,0.773119,3.539941,-3.799319,-0.079410,0.425753,-0.014723,4.115757,188.496101,1211.677264,-5.989534,0
0.089583,-51.700057,183.925450,-125.886304,-2.196555,1.209310,-4.206468,2.782325,-0.992907,4.260339,-2.759778,-0.061180,0.422791,-0.003573,4.633640,188.345165,1211.154528,-7.341175,0
0.090625,-105.623301,188.776139,-52.344387,-0.744105,2.856903,-4.202380,1.170150,-2.652592,4.139553,-1.069096,-0.046595,0.418243,-0.018440,4.295890,188.269660,1211.397557,-8.503285,0
0.091667,-162.936522,157.687097,14.356139,0.561974,3.972423,-3.695452,-0.449757,-3.837539,3.677981,0.469272,0.000805,0.418795,-0.029590,2.032967,188.420714,1212.100357,-8.782791,0
0.092708,-182.733991,104.952002,77.265343,1.755459,4.365056,-2.440395,-1.961413,-4.202138,2.332087,2.030487,0.026329,0.417623,-0.003573,0.490577,188.496063,1212.554486,-9.913322,0
0.093750,-185.310374,27.834266,133.588342,2.903908,4.412759,-0.907345,-3.403478,-4.270500,0.848153,3.469851,0.044560,0.416176,-0.014723,-0.714064,188.420660,1213.008715,-10.661211,0
0.094792,-151.952994,-40.486458,169.010465,3.601985,3.807296,0.560294,-4.087782,-3.564090,-0.657349,3.980102,0.073729,0.414867,-0.022156,-2.155130,188.269997,1212.709853,-11.601450,0
0.095834,-80.254968,-92.058797,194.492520,4.097394,2.299143,2.473540,-4.416403,-2.143673,-2.576973,4.387541,0.070083,0.433195,-0.025873,-2.909438,188.420703,1212.982352,-12.551474,0
0.096875,-12.410217,-144.664698,174.515172,3.725837,0.882726,3.532366,-3.890610,-0.643500,-3.543256,3.763055,0.066437,0.428716,0.007577,-3.652487,188.421188,1213.229155,-13.267261,0
0.097917,52.801653,-184.174911,125.884182,2.791315,-0.823578,4.243701,-2.823559,1.084547,-4.263654,2.734938,0.040913,0.410802,-0.044457,-4.091562,188.420226,1213.259739,-12.703488,0
0.098959,105.459305,-188.931641,51.297221,1.327606,-2.463833,4.231437,-1.180455,2.778413,-4.164437,1.059487,-0.002841,0.414040,-0.018440,-3.641229,188.269554,1214.082236,-13.006617,0
0.100000,162.275329,-157.889579,-15.451912,0.032786,-3.590361,3.712244,0.435586,3.936774,-3.664041,-0.585501,-0.024718,0.411147,0.015011,-1.727313,188.420329,1214.037381,-13.649843,0
0.101042,182.355296,-104.003473,-77.352527,-1.194477,-3.982995,2.436747,1.947241,4.339352,-2.300892,-2.112445,-0.042949,0.419897,-0.011006,0.175343,188.495662,1213.882227,-13.521168,0
0.102083,185.496676,-26.615601,-132.764150,-2.252852,-3.986664,0.891433,3.420235,4.354544,-0.829900,-3.521347,-0.057533,0.400812,-0.040740,1.087268,188.495808,1213.565080,-12.871723,0
0.103125,151.901998,41.247067,-168.514368,-2.950928,-3.373862,-0.559854,4.007887,3.636739,0.597955,-4.031597,-0.086703,0.408391,0.003860,2.584625,188.269433,1212.797591,-12.261284,0
0.104167,80.622069,92.138196,-194.251609,-3.502634,-1.968454,-2.456748,4.324909,2.239110,2.565030,-4.446652,-0.086703,0.417141,-0.051890,3.507808,188.420325,1212.583781,-12.924889,0
0.105208,13.059815,144.368256,-174.565901,-3.086040,-0.493326,-3.552367,3.841643,0.693363,3.492489,-3.799319,-0.104934,0.423273,0.007577,4.104499,188.495667,1211.953594,-13.326076,0
0.106250,-52.140754,184.007665,-125.764787,-2.151518,1.190962,-4.210556,2.774592,-1.038482,4.247397,-2.740739,-0.083057,0.419139,-0.029590,4.689932,188.495790,1211.838996,-13.819209,0
0.107292,-105.431202,189.034529,-51.724652,-0.732846,2.823878,-4.181939,1.158551,-2.648794,4.074847,-1.046249,-0.068472,0.413076,-0.018440,4.284632,188.269427,1210.980071,-14.070858,0
0.108333,-162.620124,157.628372,14.684234,0.584492,3.954075,-3.687275,-0.453623,-3.795762,3.690922,0.503542,-0.021072,0.413765,-0.014723,2.021709,188.420126,1210.625292,-14.102258,0
0.109375,-182.801791,105.128177,77.241040,1.755459,4.361387,-2.448571,-1.976877,-4.202138,2.353656,2.041910,0.022683,0.417072,-0.022156,0.445543,188.495600,1210.864785,-14.058126,0
0.110417,-185.355574,28.327556,133.454673,2.858871,4.390743,-0.919610,-3.407344,-4.270500,0.874036,3.454620,0.044560,0.420173,-0.007290,-0.669031,188.495718,1210.803071,-13.802326,0
0.111458,-152.687490,-39.699542,169.034768,3.545688,3.777941,0.507148,-4.060719,-3.598271,-0.618526,3.983910,0.081021,0.436364,-0.025873,-2.222680,188.344858,1211.198365,-13.456045,0
0.112500,-81.814358,-91.835642,193.982150,4.086135,2.310151,2.436747,-4.412537,-2.151269,-2.525208,4.402772,0.059144,0.425271,-0.029590,-2.954471,188.420368,1211.139505,-13.273531,0
0.113542,-13.766208,-144.758658,174.794660,3.647022,0.879057,3.528278,-3.917673,-0.632106,-3.534628,3.728784,0.088314,0.435537,-0.037023,-3.584937,188.495624,1210.823400,-13.916780,0
0.114583,51.976758,-183.975246,126.467462,2.723759,-0.830917,4.223261,-2.885417,1.092143,-4.259340,2.704475,0.051852,0.424996,-0.007290,-4.125337,188.495627,1210.550810,-14.612388,0
0.115625,105.414105,-189.248756,52.463781,1.338865,-2.434477,4.215085,-1.234581,2.744232,-4.151496,1.025217,0.000805,0.415418,-0.059323,-3.382287,188.344889,1210.184578,-15.037899,0
0.116667,162.456128,-157.572464,-14.406868,0.044046,-3.590361,3.659099,0.389192,3.925380,-3.685610,-0.509344,-0.032010,0.413696,-0.018440,-1.738572,188.420314,1210.166063,-14.160017,0
0.117708,182.728194,-104.555488,-77.000129,-1.171959,-4.019689,2.473540,1.970438,4.331756,-2.339716,-2.116253,-0.028364,0.415970,-0.011006,0.074019,188.495705,1210.488665,-14.010071,0
0.118750,185.248077,-26.873991,-132.897819,-2.219074,-3.997672,0.920050,3.385440,4.400119,-0.834214,-3.528962,-0.072118,0.415763,-0.011006,1.222368,188.495776,1211.048281,-13.902339,0
0.119792,151.856798,41.106127,-168.696643,-2.950928,-3.414226,-0.543502,4.023351,3.659527,0.585014,-4.130601,-0.108580,0.389994,-0.007290,2.708466,188.344802,1212.344807,-13.989768,0
0.120833,80.203971,92.220411,-194.348822,-3.446337,-1.942768,-2.473100,4.340373,2.220121,2.552089,-4.461883,-0.130457,0.412594,-0.051890,3.609132,188.495761,1212.312735,-13.932979,0
0.121875,12.562618,144.356511,-174.711721,-3.131077,-0.489656,-3.548279,3.822313,0.708554,3.509744,-3.822166,-0.086703,0.436984,-0.007290,4.138274,188.495776,1212.749155,-13.640096,0
0.122917,-52.321553,183.984175,-125.582512,-2.140259,1.220318,-4.243261,2.747529,-1.049876,4.277594,-2.744547,-0.057533,0.415832,0.000144,4.644898,188.495658,1213.133017,-13.718638,0
0.123958,-105.193903,189.245939,-51.117068,-0.710327,2.853233,-4.235085,1.119890,-2.622209,4.105043,-1.034826,-0.013779,0.410113,0.015011,4.307149,188.344994,1213.211766,-13.442682,0
0.125000,-162.541024,157.663607,15.316121,0.573233,3.950406,-3.699540,-0.480686,-3.826145,3.686608,0.537813,-0.002841,0.410664,-0.003573,2.044225,188.495725,1213.510615,-13.884406,0
0.126042,-182.700091,104.482201,77.241040,1.721681,4.405420,-2.419954,-2.027137,-4.186946,2.297577,2.076181,0.048206,0.411698,-0.011006,0.423027,188.495691,1213.018107,-14.621080,0
0.127083,-185.434673,27.528895,133.199488,2.847611,4.423768,-0.858288,-3.438273,-4.285692,0.779133,3.507929,0.037267,0.416521,-0.025873,-0.759098,188.495678,1213.350352,-15.897974,0
0.128125,-152.212893,-40.345518,169.022616,3.523169,3.763263,0.535765,-4.099381,-3.579281,-0.618526,4.041027,0.051852,0.431679,-0.011006,-2.177646,188.344878,1213.730593,-16.007533,0
0.129167,-81.384961,-91.812152,194.419610,4.119912,2.354185,2.449011,-4.416403,-2.124683,-2.589915,4.406580,0.088314,0.429750,-0.007290,-2.920696,188.495655,1214.091442,-16.817805,0
0.130208,-13.901807,-144.594227,174.758205,3.658281,0.897404,3.499661,-3.909940,-0.624511,-3.517373,3.778286,0.081021,0.424169,-0.011006,-3.675004,188.495595,1214.396567,-16.600596,0
0.131250,51.411762,-184.104441,126.661889,2.768796,-0.812570,4.231437,-2.862220,1.126324,-4.250713,2.727322,0.033621,0.425685,-0.018440,-4.080303,188.495687,1214.614652,-16.949135,0
0.132292,105.323705,-188.778955,52.998455,1.350125,-2.474841,4.194644,-1.215250,2.744232,-4.121300,1.025217,0.004452,0.419759,-0.022156,-3.663745,188.344883,1214.171608,-17.151306,0
0.133333,162.535227,-158.030519,-13.629161,0.032786,-3.535319,3.732685,0.354397,3.932976,-3.724434,-0.562653,-0.010133,0.419621,0.007577,-1.761088,188.495676,1214.752221,-17.834942,1
0.134375,182.637795,-105.483344,-76.720640,-1.149440,-4.012350,2.465364,1.896982,4.297575,-2.361285,-2.112445,-0.072118,0.418106,-0.040740,0.096535,188.495705,1214.556568,-17.821759,1
0.135417,185.519276,-28.377353,-132.824909,-2.252852,-4.038037,0.920050,3.342913,4.381129,-0.860096,-3.509923,-0.072118,0.421619,-0.033307,1.042234,188.495702,1214.378958,-17.868923,1
0.136458,152.399194,40.178271,-168.635885,-3.007225,-3.428904,-0.494444,4.023351,3.716496,0.550504,-4.103946,-0.093995,0.437742,-0.014723,2.573367,188.495622,1214.584260,-17.300817,1
0.137500,81.288764,91.950276,-193.972121,-3.480115,-1.972123,-2.399514,4.363570,2.261898,2.496010,-4.461883,-0.061180,0.410733,-0.025873,3.530324,188.495519,1214.474704,-16.640514,1
0.138542,13.105015,144.145101,-174.857541,-3.097299,-0.485987,-3.503309,3.868706,0.780714,3.479548,-3.837397,-0.086703,0.398607,0.003860,4.115757,188.495691,1214.448802,-15.736285,1
0.139583,-52.231153,183.549609,-125.947062,-2.162777,1.183623,-4.218733,2.817120,-1.004301,4.225829,-2.782625,-0.064826,0.424651,-0.014723,4.667415,188.495747,1213.953753,-14.902723,1
0.140625,-105.024405,189.375134,-51.396557,-0.755365,2.838555,-4.157411,1.166284,-2.648794,4.109357,-1.084328,-0.024718,0.411836,-0.022156,4.295890,188.495615,1214.413111,-14.708383,1
0.141667,-161.817829,157.487432,15.206756,0.573233,3.935728,-3.658658,-0.469088,-3.795762,3.643471,0.484503,-0.010133,0.410389,-0.037023,2.055484,188.495655,1213.439307,-14.297590,1
0.142708,-182.779191,104.399986,77.265343,1.766719,4.361387,-2.432219,-1.969145,-4.194542,2.332087,2.015255,0.037267,0.413351,0.011294,0.400510,188.495693,1213.457961,-13.310533,1
0.143750,-185.118275,26.718490,132.664815,2.847611,4.346709,-0.919610,-3.399612,-4.255308,0.852467,3.439388,0.059144,0.432230,-0.018440,-0.680289,188.495740,1212.455090,-11.900806,1
0.144792,-152.371092,-40.815318,168.658066,3.579466,3.763263,0.515325,-4.037523,-3.567888,-0.592643,3.991525,0.084667,0.425960,-0.018440,-2.211421,188.495649,1211.715555,-11.426397,1
0.145833,-80.989463,-92.070542,193.969998,4.086135,2.335838,2.428571,-4.381608,-2.147471,-2.512267,4.383733,0.073729,0.414936,-0.022156,-2.909438,188.495665,1210.945779,-10.292424,1
0.146875,-12.952613,-144.312347,175.232121,3.692059,0.886396,3.483309,-3.913807,-0.673883,-3.504432,3.709745,0.066437,0.429198,0.011294,-3.573679,188.495618,1210.177272,-9.829522,1
0.147917,52.101057,-183.505446,126.382400,2.757537,-0.801562,4.190556,-2.831291,1.073153,-4.224830,2.719706,0.037267,0.425202,0.011294,-4.136595,188.495613,1209.496471,-9.031232,1
0.148958,105.267206,-189.436676,52.269355,1.350125,-2.372096,4.202820,-1.242313,2.702455,-4.125614,1.006177,0.029975,0.415212,-0.018440,-3.427320,188.495504,1209.279852,-8.706977,1
0.150000,162.320529,-157.689914,-14.042318,0.055305,-3.509633,3.716332,0.362129,3.910189,-3.651100,-0.566461,-0.017425,0.416245,0.007577,-1.727313,188.495649,1208.228491,-8.958084,1
0.151042,183.021992,-105.706499,-76.574820,-1.194477,-4.005011,2.461276,1.900848,4.282383,-2.339716,-2.081982,-0.053887,0.416796,0.000144,0.051502,188.495642,1207.879526,-8.892345,1
0.152083,185.135078,-28.682723,-132.727695,-2.264111,-4.023359,0.928226,3.331314,4.358342,-0.847155,-3.487076,-0.101287,0.422240,-0.003573,1.199851,188.495685,1207.290570,-9.005125,1
0.153125,152.941591,39.356121,-168.757402,-3.007225,-3.465599,-0.502620,4.015619,3.727889,0.559131,-4.081099,-0.093995,0.442083,-0.022156,2.652175,188.495573,1207.273511,-9.227912,1
0.154167,82.543056,91.797591,-193.668329,-3.468856,-1.997810,-2.387249,4.359704,2.292281,2.521893,-4.446652,-0.086703,0.428509,-0.003573,3.552841,188.495569,1207.505876,-9.500473,1
0.155208,14.438406,144.309531,-174.979058,-3.086040,-0.566715,-3.515574,3.830045,0.788310,3.526999,-3.852629,-0.093995,0.428923,-0.033307,4.127015,188.495665,1208.249307,-10.001360,1
0.156250,-51.564458,183.420414,-126.542494,-2.174036,1.157937,-4.218733,2.793923,-0.985312,4.281908,-2.778817,-0.039302,0.418863,-0.003573,4.611123,188.495579,1208.815144,-10.268353,1
0.157292,-105.114804,189.269429,-52.502359,-0.732846,2.805530,-4.206468,1.201079,-2.599422,4.152495,-1.080520,-0.010133,0.419415,-0.011006,4.329665,188.570975,1209.001637,-10.032942,1
0.158333,-162.247226,157.745822,14.283229,0.573233,3.965084,-3.707716,-0.403364,-3.814751,3.669353,0.480695,-0.010133,0.415763,0.018727,2.078000,188.495689,1209.571916,-10.156311,1
0.159375,-182.767891,104.858042,77.070917,1.766719,4.379734,-2.464924,-1.969145,-4.205936,2.353656,2.026679,0.051852,0.415556,0.033594,0.501835,188.495669,1209.941441,-10.233343,1
0.160417,-185.299074,27.247015,132.883545,2.870130,4.372395,-0.931874,-3.426675,-4.289490,0.848153,3.450812,0.062790,0.418037,-0.037023,-0.725323,188.495629,1210.535308,-10.375810,1
0.161458,-152.099893,-40.803573,168.633763,3.534429,3.763263,0.552118,-4.041389,-3.556494,-0.588329,4.060067,0.037267,0.417279,0.015011,-2.121355,188.495749,1211.107513,-10.636307,1
0.162500,-80.458367,-91.988327,194.249487,4.086135,2.376202,2.465364,-4.443466,-2.185450,-2.542463,4.433235,0.102898,0.408735,0.000144,-2.886921,188.495781,1212.074090,-10.415260,1
0.163542,-12.365017,-144.230132,175.061997,3.737096,0.915752,3.540543,-3.898342,-0.651096,-3.526001,3.751631,0.059144,0.417210,0.000144,-3.675004,188.420251,1212.607022,-10.437575,1
0.164583,52.428755,-183.634641,126.358097,2.735018,-0.860273,4.227349,-2.873819,1.130122,-4.237771,2.750169,0.059144,0.443943,-0.025873,-4.091562,188.495758,1213.225150,-10.738851,1
0.165625,104.984708,-189.272246,51.856198,1.316347,-2.460163,4.206908,-1.211384,2.744232,-4.134241,1.006177,0.008098,0.411147,0.007577,-3.686262,188.495707,1213.504885,-11.045566,1
0.166667,161.925031,-157.877834,-14.625598,-0.000992,-3.513302,3.704068,0.381460,3.917784,-3.685610,-0.555038,-0.039302,0.411767,-0.011006,-1.749830,188.495658,1213.876135,-10.663944,1
0.167708,182.671694,-104.825623,-76.769247,-1.205737,-3.990333,2.453099,1.920178,4.312767,-2.356971,-2.085790,-0.064826,0.412249,-0.011006,0.164085,188.571064,1214.153684,-10.351496,1
0.168750,185.406276,-27.872317,-132.375297,-2.579371,-4.001342,0.895521,3.373842,4.369735,-0.821272,-3.513731,-0.068472,0.416383,-0.007290,0.772035,188.495685,1214.402943,-10.679145,1
0.169792,152.602593,39.884646,-168.380700,-4.684860,-3.432574,-0.662057,4.007887,3.708900,0.546190,-4.092523,-0.021072,0.432023,-0.029590,0.738260,188.495631,1214.180267,-10.546043,1
0.170833,82.260558,91.703631,-193.765542,-6.328718,-2.016157,-2.755181,4.363570,2.258100,2.496010,-4.450460,0.226868,0.433815,-0.338076,0.445543,188.495559,1213.841223,-10.597384,1
0.171875,14.381906,143.992415,-175.076271,-6.598941,-0.555707,-3.953004,3.806848,0.803502,3.501117,-3.852629,0.336254,0.428096,-0.419843,0.400510,188.495660,1213.564268,-10.299702,1
0.172917,-51.123761,183.185514,-126.712618,-6.294940,1.183623,-4.717485,2.801655,-0.962524,4.230142,-2.794049,0.365423,0.423686,-0.419843,0.299185,188.495691,1212.962234,-9.960146,1
0.173958,-105.114804,189.163724,-53.012729,-4.448415,2.787183,-4.643898,1.146953,-2.599422,4.126612,-1.110983,0.325315,0.417003,-0.345509,0.423027,188.495591,1212.796820,-9.810086,1
0.175000,-162.247226,157.616627,13.432612,-1.138181,3.899033,-3.895770,-0.376301,-3.791964,3.665040,0.484503,0.186760,0.415832,-0.159674,0.344218,188.495645,1212.470188,-9.965426,1
0.176042,-183.039089,105.856368,76.694215,1.586570,4.354048,-2.464924,-1.945948,-4.190744,2.353656,1.996216,0.026329,0.419001,0.022444,0.265410,188.495759,1212.318289,-9.924682,1
0.177083,-185.140875,28.550711,132.907848,3.714578,4.357717,-0.829671,-3.364817,-4.255308,0.886977,3.427965,-0.061180,0.421344,0.111645,0.231635,188.495662,1211.867346,-9.744700,1
0.178125,-152.834389,-39.570347,168.913251,5.786289,3.777941,0.785141,-4.006594,-3.598271,-0.536564,3.991525,-0.199734,0.423342,0.256596,0.164085,188.495671,1211.560570,-9.012942,1
0.179166,-81.769158,-91.765172,193.654055,7.058590,2.354185,2.792414,-4.385474,-2.174056,-2.546777,4.360886,-0.258073,0.418174,0.364380,0.254152,188.495687,1210.677410,-9.555570,1
0.180208,-13.031712,-144.194897,175.499457,7.204961,0.930430,3.892122,-3.890610,-0.711862,-3.465608,3.759247,-0.345581,0.419552,0.382964,0.119052,188.495767,1210.385857,-8.668803,1
0.181250,52.349656,-182.988665,126.625434,6.867182,-0.786884,4.705660,-2.827425,1.019982,-4.224830,2.753977,-0.433089,0.421482,0.438714,0.175343,188.495550,1209.788514,-7.491831,1
0.182292,104.883008,-189.624596,52.099231,4.671618,-2.430807,4.595281,-1.188187,2.713848,-4.108359,1.009985,-0.294535,0.413903,0.290046,0.085277,188.495758,1209.384609,-7.332335,1
0.183333,161.586034,-157.595954,-14.431171,1.879312,-3.483946,3.904386,0.354397,3.891199,-3.698551,-0.539806,-0.207026,0.414109,0.219429,0.197860,188.495678,1209.081976,-6.984592,1
0.184375,182.999392,-104.825623,-76.574820,-1.003069,-4.005011,2.502157,1.900848,4.297575,-2.378540,-2.093406,-0.057533,0.413214,0.007577,0.242893,188.420240,1209.149641,-6.871155,1
0.185417,185.055979,-27.226342,-132.168718,-3.164855,-3.898597,0.830111,3.308118,4.392523,-0.851469,-3.502307,0.044560,0.373872,-0.118791,0.265410,188.495620,1209.202319,-6.211382,1
0.186458,152.670393,40.460151,-168.441458,-5.214048,-3.421565,-0.743820,4.015619,3.678516,0.541876,-4.031597,0.215930,0.432368,-0.260025,0.276668,188.495600,1208.307716,-5.998572,1
0.187500,81.559962,91.903296,-193.583267,-6.576423,-1.964784,-2.775622,4.321043,2.265696,2.534834,-4.450460,0.237807,0.418863,-0.360376,0.287927,188.495673,1208.474100,-6.081380,1
0.188542,13.455313,143.968925,-175.440821,-6.734053,-0.519012,-3.948916,3.841643,0.811098,3.488175,-3.806935,0.321669,0.418726,-0.438427,0.310443,188.420189,1207.921059,-5.936484,1
0.189583,-51.711357,182.974104,-126.493888,-6.148569,1.176284,-4.692956,2.782325,-1.011897,4.182691,-2.752163,0.416469,0.421757,-0.442144,0.389252,188.495602,1207.162009,-6.543103,1
0.190625,-104.866206,189.469094,-52.259325,-4.470934,2.812869,-4.611193,1.174016,-2.629805,4.087788,-1.084328,0.347192,0.413489,-0.371526,0.389252,188.495635,1206.821201,-7.067638,1
0.191667,-162.111627,157.651862,13.979437,-1.093144,3.921050,-3.883506,-0.426560,-3.803358,3.669353,0.469272,0.194053,0.414178,-0.204275,0.321702,188.420392,1206.962497,-6.805055,1
0.192708,-183.039089,105.750663,76.669911,1.541533,4.398081,-2.469012,-1.945948,-4.202138,2.383852,2.019063,0.033621,0.416796,0.000144,0.276668,188.420311,1207.385620,-6.754774,1
0.193750,-185.197375,28.914807,132.798483,3.782133,4.387073,-0.772437,-3.380281,-4.262904,0.848153,3.420349,-0.046595,0.418588,0.089345,0.265410,188.495731,1207.324544,-7.226917,1
0.194792,-153.060387,-39.088802,168.901100,5.786289,3.803627,0.764701,-4.022058,-3.605867,-0.614212,3.968678,-0.221611,0.429336,0.249163,0.242893,188.495875,1207.331799,-8.128785,1
0.195833,-82.921751,-91.495037,193.556842,6.991034,2.361524,2.735181,-4.346813,-2.174056,-2.525208,4.349462,-0.236196,0.427200,0.316063,0.141568,188.420300,1207.163957,-8.256833,1
0.196875,-14.387703,-144.147917,175.317182,7.340072,0.879057,3.933003,-3.898342,-0.700469,-3.461294,3.747823,-0.374751,0.427269,0.401547,0.175343,188.420361,1206.992556,-8.771054,1
0.197917,51.569961,-183.023901,127.390989,6.822144,-0.753858,4.681132,-2.881551,1.016185,-4.194634,2.731130,-0.382043,0.417692,0.468448,0.164085,188.495703,1206.547636,-9.224324,1
0.198958,104.905608,-189.131306,53.314398,5.020656,-2.419799,4.644338,-1.195920,2.672071,-4.086790,1.063295,-0.320058,0.416934,0.356947,0.164085,188.495645,1206.173523,-8.592590,1
0.200000,161.766832,-157.807364,-13.471189,1.935608,-3.516971,3.941180,0.365995,3.864614,-3.664041,-0.513152,-0.247134,0.417899,0.200846,0.209118,188.420184,1205.614791,-8.612317,1
0.201042,182.739494,-105.506834,-76.404697,-0.991810,-3.960978,2.506245,1.854454,4.252000,-2.339716,-2.009633,-0.028364,0.419346,-0.022156,0.265410,188.495595,1204.428371,-8.240862,1
0.202083,185.180278,-27.778357,-132.083657,-3.029743,-3.953639,0.838287,3.288787,4.362139,-0.898920,-3.471845,0.029975,0.412456,-0.129941,0.276668,188.495796,1203.986163,-7.729553,1
0.203125,152.568693,40.401426,-168.222728,-5.112714,-3.436243,-0.788789,3.976958,3.708900,0.585014,-4.050637,0.183114,0.448146,-0.278609,0.299185,188.495636,1204.479736,-8.090141,1
0.204167,81.695562,91.891551,-193.364537,-6.452571,-1.961115,-2.742917,4.293980,2.261898,2.483069,-4.435229,0.277915,0.403016,-0.360376,0.310443,188.420300,1203.914616,-7.664175,1
0.205208,12.969416,143.628320,-175.574490,-6.632719,-0.474978,-3.903946,3.857108,0.792108,3.445038,-3.856437,0.328961,0.368291,-0.378960,0.332960,188.420330,1203.935558,-7.290735,1
0.206250,-52.061654,182.551284,-126.591101,-6.272422,1.154267,-4.684780,2.747529,-0.947333,4.195632,-2.755970,0.376361,0.416659,-0.449577,0.332960,188.495591,1203.834714,-6.519224,1
0.207292,-104.719307,189.668760,-51.931230,-4.527230,2.838555,-4.598929,1.177882,-2.614613,4.061906,-1.095751,0.328961,0.411560,-0.349226,0.332960,188.495720,1203.480156,-6.267926,1
0.208333,-161.309333,157.475687,14.331836,-1.126922,3.921050,-3.846713,-0.391765,-3.727400,3.639157,0.461656,0.179468,0.410733,-0.200558,0.287927,188.420148,1202.196993,-5.937611,1
0.209375,-183.095589,105.339587,76.779277,1.597829,4.321023,-2.440395,-1.895689,-4.175552,2.319146,1.958138,0.029975,0.411767,-0.007290,0.254152,188.420314,1201.132193,-5.758835,1
0.210417,-184.914877,27.939971,132.373175,3.759615,4.335700,-0.801054,-3.326155,-4.198340,0.848153,3.367039,-0.061180,0.417279,0.111645,0.242893,188.495604,1199.734011,-5.348385,1
0.211458,-152.958688,-39.605582,168.682370,5.842585,3.755924,0.776965,-4.014326,-3.598271,-0.588329,3.934408,-0.217965,0.428441,0.245446,0.220377,188.495689,1199.180421,-4.840623,1
0.212500,-82.887851,-91.647722,193.119381,7.024812,2.328499,2.722916,-4.370010,-2.151269,-2.516581,4.307576,-0.247134,0.438018,0.330930,0.197860,188.345082,1198.411220,-4.957502,1
0.213542,-14.432903,-143.983487,175.693884,7.272517,0.948777,3.908475,-3.828752,-0.746044,-3.431098,3.709745,-0.360166,0.426029,0.408981,0.175343,188.420321,1197.838387,-4.511509,1
0.214583,51.456961,-182.401415,127.427444,6.844663,-0.742850,4.677044,-2.811961,1.035174,-4.190320,2.712091,-0.422151,0.424927,0.449864,0.175343,188.495604,1197.538882,-4.949319,1
0.215625,104.871708,-189.612851,53.666797,4.829248,-2.335401,4.583016,-1.207518,2.675869,-4.073848,1.044256,-0.312766,0.416796,0.319780,0.197860,188.420343,1197.491393,-5.341466,1
0.216667,161.755533,-157.642934,-12.669179,1.946867,-3.450921,3.924827,0.311870,3.822837,-3.672669,-0.501728,-0.232550,0.418381,0.178545,0.220377,188.344775,1197.082303,-5.111068,1
0.217708,183.236691,-106.540395,-76.052298,-0.980551,-3.957308,2.530774,1.866053,4.312767,-2.382854,-2.013441,-0.053887,0.421688,-0.018440,0.265410,188.420405,1198.326856,-5.107929,1
0.218750,184.829980,-29.070308,-132.314538,-3.142336,-3.994003,0.842375,3.292653,4.346948,-0.898920,-3.448998,0.033621,0.419897,-0.137374,0.265410,188.495797,1197.987268,-5.251869,1
0.219792,153.167589,39.226925,-168.623733,-5.202788,-3.447251,-0.780613,4.023351,3.705102,0.546190,-4.058252,0.172176,0.425202,-0.282325,0.254152,188.420249,1198.135307,-5.241322,1
0.220833,82.735155,91.715376,-192.914925,-6.520126,-1.994140,-2.775622,4.286248,2.280887,2.448559,-4.400958,0.281561,0.426856,-0.382676,0.299185,188.269453,1197.631916,-5.003409,1
0.221875,13.636111,143.745770,-175.610945,-6.734053,-0.537360,-3.940740,3.833911,0.818694,3.453665,-3.825974,0.321669,0.424031,-0.393826,0.366735,188.420249,1197.492417,-5.073036,1
0.222917,-51.914755,182.504304,-126.907044,-6.227385,1.209310,-4.676603,2.817120,-0.973918,4.191319,-2.763586,0.372715,0.418381,-0.479311,0.321702,188.420251,1197.618910,-5.401489,1
0.223958,-104.595007,189.774465,-52.222870,-4.527230,2.801861,-4.619370,1.185614,-2.580432,4.079161,-1.061481,0.358131,0.412042,-0.364093,0.321702,188.420365,1197.463652,-5.537858,1
0.225000,-161.286733,157.534412,14.246774,-1.104403,3.899033,-3.850801,-0.368569,-3.742591,3.669353,0.492119,0.204991,0.412456,-0.215425,0.287927,188.269429,1197.932404,-5.822534,1
0.226042,-183.005189,105.092942,76.718518,1.552792,4.335700,-2.526246,-1.922751,-4.156563,2.336401,1.980985,0.066437,0.411216,-0.037023,0.287927,188.420311,1197.870496,-5.837874,1
0.227083,-185.016576,27.411445,132.251658,3.793393,4.291667,-0.776525,-3.333888,-4.232521,0.874036,3.431773,-0.046595,0.440774,0.070761,0.287927,188.420247,1198.843685,-5.833400,1
0.228125,-152.698789,-40.181088,168.524398,5.786289,3.781610,0.760613,-4.033657,-3.567888,-0.579702,3.968678,-0.225257,0.405359,0.252879,0.242893,188.420200,1198.853116,-5.908111,1
0.229167,-81.916057,-91.706447,193.362415,7.013553,2.354185,2.771974,-4.315884,-2.147471,-2.538149,4.338039,-0.258073,0.400536,0.360664,0.209118,188.269427,1199.254549,-5.905348,1
0.230208,-13.280311,-143.748587,175.730339,7.385110,0.937769,3.908475,-3.902208,-0.681479,-3.435412,3.724976,-0.367458,0.435675,0.382964,0.197860,188.344883,1199.277129,-6.328863,1
0.231250,51.875059,-182.612825,127.269472,6.822144,-0.757528,4.652515,-2.846756,1.069355,-4.224830,2.712091,-0.422151,0.419070,0.423848,0.164085,188.420325,1199.830691,-6.635551,1
0.232291,104.702210,-189.518891,52.925545,5.020656,-2.361088,4.636162,-1.230715,2.672071,-4.069535,1.006177,-0.327350,0.413489,0.349514,0.175343,188.495709,1199.498215,-6.868963,1
0.233333,161.495634,-157.842599,-13.264611,1.913090,-3.505963,3.945268,0.323468,3.868412,-3.668355,-0.471265,-0.236196,0.414385,0.211996,0.220377,188.269503,1199.902699,-6.705450,1
0.234375,182.999392,-106.223280,-76.113057,-1.014329,-3.975656,2.498069,1.827391,4.255798,-2.331089,-2.013441,-0.032010,0.417761,-0.022156,0.276668,188.344903,1198.804267,-7.049149,1
0.235417,185.089878,-29.352188,-131.937837,-3.052262,-3.994003,0.858728,3.269456,4.350746,-0.860096,-3.426151,0.015390,0.416934,-0.133657,0.276668,188.420200,1198.562347,-7.449705,1
0.236458,153.472687,38.686655,-168.429307,-5.123973,-3.443582,-0.760173,3.973091,3.674719,0.524621,-4.020174,0.183114,0.431197,-0.267459,0.265410,188.495613,1197.815868,-7.479283,1
0.237500,84.147645,91.410005,-192.696195,-6.475089,-2.049182,-2.730652,4.286248,2.277089,2.439931,-4.381919,0.270622,0.430094,-0.349226,0.299185,188.269487,1197.619118,-7.837084,1
0.238542,15.014702,143.640065,-175.683855,-6.734053,-0.585063,-3.936651,3.837777,0.826289,3.457979,-3.818358,0.310730,0.428027,-0.419843,0.310443,188.344822,1197.643309,-8.214735,1
0.239583,-51.123761,182.057993,-127.587538,-6.249903,1.128581,-4.668427,2.778458,-0.932141,4.195632,-2.797857,0.409177,0.424238,-0.497894,0.321702,188.420247,1197.775093,-7.842591,1
0.240625,-104.617607,189.633525,-53.486644,-4.561008,2.765166,-4.627546,1.232008,-2.546251,4.096416,-1.141445,0.325315,0.417279,-0.390110,0.344218,188.420347,1198.100308,-6.933669,1
0.241667,-161.196333,157.475687,13.068062,-1.171959,3.832983,-3.891682,-0.411096,-3.734995,3.621902,0.412154,0.161237,0.419208,-0.196841,0.299185,188.269662,1197.451214,-6.577957,1
0.242708,-183.276387,106.009053,76.341816,1.530273,4.317353,-2.485364,-1.891822,-4.186946,2.375225,1.965754,0.037267,0.416796,-0.037023,0.287927,188.344889,1198.142769,-6.366751,1
0.243750,-184.813177,28.163126,132.020776,3.703318,4.361387,-0.825583,-3.299092,-4.240117,0.904232,3.363231,-0.042949,0.405359,0.078194,0.254152,188.420238,1197.650276,-5.686148,1
0.244792,-152.924788,-39.793502,168.487943,5.842585,3.777941,0.805582,-3.987263,-3.594473,-0.540878,3.945831,-0.221611,0.439878,0.256596,0.242893,188.420323,1197.583718,-5.104821,1
0.245833,-82.108156,-91.800407,192.730528,7.013553,2.383541,2.727004,-4.319750,-2.181652,-2.482070,4.341847,-0.239842,0.411216,0.327213,0.231635,188.269548,1197.342713,-4.219433,1
0.246875,-12.907413,-143.642882,176.192103,7.295035,0.989141,3.912563,-3.898342,-0.742246,-3.461294,3.763055,-0.345581,0.379935,0.416414,0.186602,188.269546,1198.140933,-3.474990,1
0.247917,52.360955,-181.884635,127.293776,6.878441,-0.753858,4.648427,-2.885417,1.000993,-4.177379,2.742553,-0.389335,0.425685,0.431281,0.197860,188.420303,1197.474159,-2.252046,1
0.248958,104.487511,-190.129632,52.488085,4.806730,-2.390443,4.570752,-1.226849,2.649284,-4.099731,1.078526,-0.341935,0.414040,0.301196,0.197860,188.420311,1198.030115,-1.153826,1
0.250000,160.941938,-157.631189,-13.653464,1.868052,-3.450921,3.896210,0.315736,3.807645,-3.607962,-0.463650,-0.243488,0.411078,0.185979,0.242893,188.269445,1196.660556,-1.046409,1
0.251042,183.496589,-105.953144,-76.113057,-0.991810,-3.960978,2.473540,1.838990,4.255798,-2.369913,-1.979171,-0.064826,0.413007,0.003860,0.276668,188.269536,1196.838574,-0.235845,1
0.252083,184.750881,-28.330373,-131.670500,-3.176114,-3.960978,0.846463,3.242394,4.312767,-0.885979,-3.448998,0.011744,0.417899,-0.126224,0.265410,188.420305,1196.469659,-0.002377,1
0.253125,153.348388,39.379611,-168.356397,-5.169010,-3.417896,-0.751996,3.992422,3.689910,0.554818,-4.023982,0.194053,0.424238,-0.267459,0.254152,188.345001,1196.698438,-0.055576,1
0.254166,83.673049,91.574435,-192.538223,-6.520126,-2.041843,-2.730652,4.278515,2.280887,2.452873,-4.416189,0.266976,0.428165,-0.360376,0.287927,188.269637,1197.111800,0.027764,1
0.255208,14.800004,143.569595,-175.987646,-6.734053,-0.610749,-3.871241,3.841643,0.833885,3.457979,-3.837397,0.307084,0.430232,-0.397543,0.321702,188.194090,1197.369253,0.218012,1
0.256250,-51.078561,181.964033,-127.575386,-6.227385,1.110234,-4.639810,2.778458,-0.890364,4.212887,-2.759778,0.383654,0.425409,-0.475594,0.344218,188.420376,1197.104444,0.299792,1
0.257291,-104.606307,189.786210,-53.583857,-4.572267,2.761497,-4.697044,1.189480,-2.580432,4.105043,-1.114791,0.328961,0.416865,-0.397543,0.299185,188.344952,1197.388477,-0.319263,1
0.258334,-161.614431,157.734077,12.594147,-1.171959,3.854999,-3.899858,-0.364702,-3.716006,3.639157,0.400731,0.161237,0.419828,-0.193125,0.299185,188.269626,1197.498832,-0.073870,1
0.259375,-183.321587,106.819458,76.147390,1.485236,4.354048,-2.522158,-1.899555,-4.198340,2.349342,1.931483,0.055498,0.420862,-0.003573,0.242893,188.194074,1197.401468,-0.194837,1
0.260417,-184.880977,29.431587,132.446085,3.793393,4.357717,-0.854200,-3.302959,-4.232521,0.943056,3.355616,-0.042949,0.414316,0.107928,0.276668,188.420327,1197.523956,0.017797,1
0.261458,-153.478484,-38.853902,168.767431,5.775030,3.788949,0.744260,-4.018192,-3.628654,-0.540878,3.957255,-0.181503,0.429474,0.245446,0.231635,188.344777,1198.111590,-0.093737,1
0.262500,-83.226849,-91.530272,192.827741,7.013553,2.365193,2.682035,-4.346813,-2.200641,-2.490698,4.338039,-0.265365,0.431128,0.319780,0.231635,188.269424,1198.378859,-0.310265,1
0.263542,-13.732308,-143.595902,175.973373,7.407628,0.967124,3.900298,-3.898342,-0.719458,-3.474236,3.801133,-0.356520,0.418519,0.371814,0.197860,188.194112,1198.847359,-0.671430,1
0.264583,51.931558,-182.096045,127.864904,6.777107,-0.724503,4.644338,-2.881551,0.993397,-4.207575,2.773016,-0.429443,0.415418,0.423848,0.197860,188.420341,1199.528304,-0.619611,1
0.265625,104.532711,-189.800771,53.059213,5.031916,-2.368426,4.627986,-1.242313,2.679667,-4.091104,1.078526,-0.385689,0.417210,0.379247,0.197860,188.420233,1199.613749,-1.035919,1
