1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-150.258006,175.292867,-5.244507,0.190417,0.794659,-5.015918,3.710195,-0.753639,5.023875,-3.715546,-0.086703,0.589460,-0.003573,12.379367,188.495649,1067.750816,1012.510234,0
0.001042,-169.467879,138.413536,72.295310,1.676644,2.522981,-5.163091,2.117351,-2.561443,5.088581,-2.040096,-0.039302,0.587944,-0.007290,7.954846,188.495718,1069.109470,1012.569583,0
0.002083,-188.044956,57.983707,124.450285,2.678722,4.236625,-4.594841,-0.090207,-4.304681,4.570930,0.145605,0.000805,0.595730,0.011294,-2.684271,188.495752,1069.536209,1012.562560,0
0.003125,-163.196420,-15.281666,164.526498,3.511910,4.941163,-3.585072,-1.752642,-5.056667,3.466607,1.821056,0.022683,0.589804,-0.003573,-7.547867,188.495747,1070.400079,1012.794968,0
0.004167,-115.160438,-84.201386,183.835504,3.849689,5.014553,-1.524653,-3.693437,-5.125029,1.396001,3.808749,0.081021,0.580434,0.000144,-13.244580,188.420381,1072.544341,1013.335632,0
0.005208,-35.834962,-134.963319,181.951995,3.860949,4.302675,0.462179,-4.756622,-4.357852,-0.592643,4.722631,0.095606,0.602206,0.015011,-15.710153,188.495550,1073.175926,1013.116725,0
0.006250,37.976151,-174.262123,151.123204,3.264206,3.117435,2.326367,-5.317211,-3.188097,-2.516581,5.328078,0.091960,0.594145,0.007577,-18.344601,188.495618,1074.276030,1012.964006,0
0.007292,107.402892,-174.485278,94.605779,2.160794,1.238665,3.900298,-4.822346,-1.216984,-3.996201,4.707400,0.070083,0.598486,0.033594,-17.027377,188.495700,1074.452328,1012.586494,0
0.008333,150.387808,-175.460114,6.566917,0.471899,-0.750189,4.971389,-3.832618,0.814896,-5.048759,3.705937,0.084667,0.592078,-0.007290,-12.377689,188.570935,1074.385635,1012.622387,0
0.009375,169.507281,-139.226758,-71.228085,-1.025588,-2.500527,5.155355,-2.297766,2.577124,-5.143661,2.015255,-0.006487,0.592147,-0.033307,-8.482308,188.495588,1075.052943,1012.588699,0
0.010417,187.462863,-59.384179,-123.917733,-2.027666,-4.232519,4.611633,-0.047680,4.358342,-4.630324,-0.174254,-0.024718,0.584499,-0.037023,3.856816,188.495830,1076.036811,1012.523304,0
0.011458,163.812119,14.163074,-164.030401,-2.849594,-5.032464,3.622305,1.634085,5.129316,-3.556197,-1.838280,-0.042949,0.594558,-0.022156,8.213787,188.495884,1076.499324,1012.699919,0
0.012500,116.058635,83.540848,-183.400166,-3.243670,-5.087506,1.570063,3.567148,5.190083,-1.476964,-3.784088,-0.104934,0.594834,-0.025873,14.563482,188.571084,1076.365902,1012.830144,0
0.013542,37.524153,134.373252,-181.905511,-3.209892,-4.427001,-0.396329,4.653530,4.487470,0.511680,-4.789358,-0.115872,0.598279,-0.003573,16.387331,188.495712,1076.230216,1012.548112,0
0.014583,-36.422558,174.047896,-150.712169,-2.680705,-3.201397,-2.330015,5.283708,3.275938,2.448559,-5.345303,-0.126811,0.605651,-0.007290,18.368796,188.495660,1076.123059,1012.084624,0
0.015625,-106.640294,174.411992,-95.276243,-1.554775,-1.311618,-3.924387,4.773380,1.316219,3.932493,-4.758895,-0.097641,0.600139,0.011294,17.535680,188.495687,1075.653962,1010.719222,0
0.016667,-150.099807,174.999242,-7.261685,0.156639,0.695583,-4.975037,3.764321,-0.715660,4.980737,-3.719354,-0.075764,0.596557,0.007577,12.413142,188.495651,1075.203445,1010.260563,0
0.017708,-169.648677,140.046092,71.080143,1.676644,2.420236,-5.199884,2.198539,-2.455101,5.084267,-2.093406,-0.072118,0.593525,-0.029590,6.738947,188.495731,1074.464597,1010.731614,0
0.018750,-186.971463,60.450159,124.353071,2.689981,4.174244,-4.656163,-0.012885,-4.270500,4.506223,0.080872,-0.017425,0.586015,0.000144,-2.324005,188.495772,1073.736334,1009.916247,0
0.019792,-164.563711,-13.343740,164.028279,3.534429,4.930155,-3.625953,-1.710115,-5.018687,3.475234,1.733475,0.048206,0.596005,0.007577,-7.120051,188.495703,1073.194908,1009.720050,0
0.020833,-116.708527,-82.991650,183.483106,3.872208,4.985197,-1.602328,-3.608383,-5.125029,1.434825,3.694514,0.059144,0.600346,0.011294,-13.616104,188.495673,1072.180661,1009.698966,0
0.021875,-37.846348,-134.141169,182.486669,3.905986,4.339370,0.380416,-4.721827,-4.399629,-0.510681,4.673129,0.066437,0.598279,-0.011006,-15.698894,188.495855,1071.726116,1010.103891,0
0.022917,35.874364,-174.179908,150.855867,3.286724,3.146791,2.260957,-5.332675,-3.226076,-2.430305,5.267152,0.106545,0.603447,-0.007290,-18.434667,188.495682,1070.471294,1009.839483,0
0.023958,106.284199,-174.755413,95.833098,2.217091,1.308385,3.855329,-4.849409,-1.281548,-4.000515,4.768325,0.099252,0.595661,-0.025873,-16.633335,188.495738,1070.973455,1010.682626,0
0.025000,150.060110,-175.166489,7.587658,0.528196,-0.720833,4.950948,-3.824886,0.803502,-5.009935,3.694514,0.073729,0.594490,-0.011006,-11.634639,188.571065,1070.573965,1010.065264,0
0.026042,169.767180,-140.565689,-70.644804,-1.025588,-2.456494,5.175796,-2.259104,2.516357,-5.122093,2.068565,0.044560,0.589253,0.018727,-8.493567,188.495655,1070.060023,1010.501119,0
0.027083,186.683168,-60.781835,-123.711155,-2.027666,-4.173807,4.632074,-0.039948,4.320362,-4.613069,-0.159022,-0.010133,0.583672,-0.007290,3.474033,188.495635,1069.632651,1009.942165,0
0.028125,164.863012,13.599313,-163.374211,-2.883372,-4.966413,3.638658,1.587691,5.091337,-3.508746,-1.826857,-0.050241,0.589598,-0.011006,7.898554,188.495669,1069.525338,1008.961927,0
0.029167,116.725330,83.305948,-183.059919,-3.176114,-5.006777,1.578239,3.559416,5.163498,-1.464023,-3.780280,-0.101287,0.586497,-0.011006,14.923749,188.420412,1069.523539,1008.392948,0
0.030208,37.987450,133.574591,-182.804734,-3.243670,-4.390306,-0.429034,4.715388,4.457087,0.477170,-4.777934,-0.075764,0.598486,0.003860,16.319781,188.495759,1069.394949,1008.055763,0
0.031250,-35.823662,173.883466,-150.821534,-2.646927,-3.201397,-2.321839,5.217984,3.287332,2.388166,-5.356726,-0.108580,0.589735,-0.003573,18.289988,188.495702,1068.943842,1008.317594,0
0.032292,-105.713700,174.999242,-95.409911,-1.498478,-1.318957,-3.940740,4.738585,1.320017,3.889355,-4.793166,-0.101287,0.592491,-0.025873,18.031046,188.495683,1068.864673,1008.513745,0
0.033333,-149.342712,175.316357,-7.042955,0.156639,0.717600,-4.950508,3.706329,-0.681479,4.993678,-3.719354,-0.112226,0.586566,0.018727,12.683342,188.495636,1068.689802,1008.645128,0
0.034375,-169.456579,140.363207,71.128749,1.665385,2.467939,-5.134474,2.163744,-2.451303,5.058385,-2.120061,-0.053887,0.583259,-0.018440,8.056171,188.495712,1068.406355,1008.686373,0
0.035417,-186.575966,60.450159,123.806246,2.723759,4.159566,-4.639810,-0.039948,-4.262904,4.536419,0.111335,0.000805,0.571821,-0.014723,-2.447846,188.495655,1068.576624,1008.470917,0
0.036458,-164.947909,-14.107165,163.201966,3.478132,4.959511,-3.593248,-1.694650,-4.995900,3.492489,1.695397,0.022683,0.577196,-0.022156,-7.469059,188.495598,1067.798562,1008.707830,0
0.037500,-116.685927,-83.226550,183.057797,3.883467,5.003544,-1.598240,-3.577454,-5.098443,1.426197,3.686898,0.091960,0.580916,0.007577,-13.143255,188.420251,1067.442413,1008.344644,0
0.038542,-36.998854,-133.612643,183.167162,3.928504,4.365056,0.409033,-4.721827,-4.380639,-0.502054,4.684553,0.070083,0.568859,-0.033307,-15.620086,188.495662,1067.397862,1008.293642,0
0.039583,36.032563,-173.874538,150.977384,3.320502,3.128444,2.297750,-5.301746,-3.210884,-2.451874,5.274768,0.110191,0.602275,-0.022156,-18.299567,188.495651,1067.694753,1008.043961,0
0.040625,105.900002,-174.931589,95.772339,2.228350,1.282699,3.875770,-4.822346,-1.270155,-3.940122,4.695976,0.084667,0.594627,-0.037023,-17.196251,188.495682,1066.730067,1007.056102,0
0.041667,149.133516,-175.542329,7.283866,0.528196,-0.728172,4.910067,-3.793957,0.761725,-4.992680,3.679282,0.048206,0.587944,0.018727,-12.569080,188.571053,1066.140659,1006.881154,0
0.042708,169.123084,-140.777099,-70.754170,-1.025588,-2.434477,5.159443,-2.293900,2.444197,-5.096210,2.072373,0.019036,0.582294,-0.025873,-8.651183,188.495761,1065.047724,1006.737475,0
0.043750,186.152071,-60.758345,-123.322301,-2.050184,-4.089409,4.627986,-0.097940,4.267192,-4.569931,-0.105712,0.004452,0.560660,-0.022156,3.654166,188.495700,1063.702493,1006.416013,0
0.044792,165.315009,14.198309,-162.560049,-2.838335,-4.948066,3.630482,1.537432,5.068550,-3.547570,-1.765931,-0.053887,0.565069,-0.040740,8.101204,188.495653,1062.729158,1006.995936,0
0.045833,116.917429,83.247223,-182.634611,-3.209892,-4.988430,1.606856,3.497558,5.163498,-1.485592,-3.742201,-0.101287,0.554528,-0.011006,14.540966,188.495537,1062.142215,1007.133432,0
0.046875,37.535453,133.163516,-183.217891,-3.243670,-4.386637,-0.375888,4.645797,4.498864,0.429719,-4.736048,-0.101287,0.599244,-0.003573,16.274748,188.495394,1061.355736,1007.823199,0
0.047917,-35.473364,173.636821,-150.590653,-2.590631,-3.238092,-2.276870,5.233449,3.291130,2.353656,-5.307224,-0.126811,0.584775,-0.029590,18.368796,188.495559,1060.481082,1007.459659,0
0.048958,-105.273003,175.069712,-96.187618,-1.543516,-1.355652,-3.867153,4.711522,1.376986,3.893669,-4.789358,-0.093995,0.590218,-0.014723,17.670780,188.495658,1060.446298,1007.768541,0
0.050000,-148.664716,175.187162,-8.015089,0.134120,0.669897,-4.897363,3.710195,-0.643500,4.954854,-3.768856,-0.050241,0.588220,-0.014723,12.739634,188.495667,1059.874896,1007.973514,0
0.051042,-169.049781,141.514218,70.448256,1.654126,2.409227,-5.163091,2.221736,-2.432314,5.105836,-2.154331,-0.083057,0.586428,-0.022156,6.930338,188.495655,1060.299579,1008.468712,0
0.052083,-185.457273,61.789090,123.721184,2.678722,4.089846,-4.635722,0.076036,-4.202138,4.536419,0.008523,0.008098,0.583328,-0.014723,-2.110096,188.495595,1058.898960,1008.832278,0
0.053125,-166.032701,-13.308505,162.594382,3.511910,4.937494,-3.654570,-1.644390,-4.961719,3.539941,1.668742,0.015390,0.568308,0.018727,-7.063759,188.495731,1058.690027,1009.029382,0
0.054167,-117.556022,-82.674534,182.425910,3.905986,4.974189,-1.651385,-3.554257,-5.052869,1.465021,3.625973,0.048206,0.590287,-0.037023,-13.694913,188.495673,1057.659648,1008.710124,0
0.055208,-38.061047,-132.907942,183.908414,3.883467,4.335700,0.339535,-4.667701,-4.441406,-0.454603,4.688360,0.066437,0.578367,-0.011006,-15.586311,188.495731,1057.957757,1009.489927,0
0.056250,34.405374,-173.698362,150.807261,3.331761,3.176147,2.199635,-5.282415,-3.245066,-2.387168,5.316654,0.084667,0.593249,-0.007290,-18.389634,188.495673,1057.805539,1010.002613,0
0.057292,104.781309,-175.389644,97.388512,2.250869,1.334072,3.879858,-4.884204,-1.357506,-3.875415,4.764517,0.070083,0.594834,0.018727,-16.790952,188.495656,1057.579013,1011.123421,0
0.058333,148.636319,-175.142999,9.373954,0.573233,-0.680469,4.836481,-3.855815,0.700958,-5.066014,3.736400,0.033621,0.590287,0.003860,-11.826031,188.570953,1058.180032,1011.901286,0
0.059375,169.608981,-142.151265,-69.137997,-0.980551,-2.460163,5.155355,-2.336427,2.463187,-5.130720,2.163761,0.048206,0.589667,0.015011,-8.741250,188.495698,1059.067044,1012.801034,0
0.060417,185.101178,-63.271778,-123.212936,-2.005147,-4.140782,4.652515,-0.148199,4.263394,-4.638951,-0.098097,0.000805,0.583534,-0.007290,2.967408,188.495758,1059.703542,1013.001078,0
0.061458,166.591901,12.107697,-162.329167,-2.827076,-5.014116,3.704068,1.591558,5.068550,-3.595021,-1.758316,-0.042949,0.588840,-0.007290,7.774713,188.495600,1060.416755,1013.120008,0
0.062500,118.476819,82.049232,-182.245757,-3.198633,-5.061820,1.664090,3.455031,5.174891,-1.567553,-3.711739,-0.093995,0.592147,-0.018440,15.036332,188.420222,1060.273195,1013.605411,0
0.063542,39.874538,132.353110,-183.801171,-3.266189,-4.419662,-0.367712,4.672860,4.510258,0.446974,-4.789358,-0.093995,0.593663,-0.033307,16.364814,188.495533,1061.869580,1013.230903,0
0.064583,-32.930881,173.578096,-150.675714,-2.646927,-3.271117,-2.256429,5.268244,3.351897,2.306205,-5.352918,-0.101287,0.601655,-0.003573,18.154888,188.495671,1062.181136,1013.812667,0
0.065625,-103.894412,175.422062,-97.779487,-1.577294,-1.421702,-3.891682,4.800443,1.403571,3.906610,-4.842668,-0.104934,0.599175,-0.033307,18.132371,188.495611,1063.150057,1014.101448,0
0.066667,-148.325718,175.010987,-10.178086,0.111601,0.647880,-4.905539,3.775919,-0.635904,4.954854,-3.780280,-0.086703,0.591458,-0.011006,13.077383,188.495685,1063.531263,1013.673646,0
0.067708,-169.637378,142.512544,68.698415,1.654126,2.390880,-5.195796,2.256531,-2.398133,5.058385,-2.177178,-0.057533,0.588495,-0.003573,8.371404,188.495745,1063.327798,1013.240612,0
0.068750,-184.960076,64.279032,123.174359,2.701241,4.126540,-4.631634,0.087634,-4.213531,4.570930,0.027562,0.004452,0.584292,0.007577,-1.862413,188.495548,1064.346024,1012.820937,0
0.069792,-166.857596,-11.147423,162.436410,3.444354,4.941163,-3.638218,-1.648256,-4.992102,3.557196,1.695397,0.019036,0.589391,0.003860,-7.266409,188.495689,1065.621835,1012.553154,0
0.070833,-119.273610,-81.135938,182.304394,3.894726,4.974189,-1.618680,-3.546525,-5.094646,1.477963,3.652627,0.066437,0.591940,0.003860,-13.199546,188.420166,1066.847261,1012.488197,0
0.071875,-40.354932,-132.168007,184.017779,3.917245,4.368726,0.364064,-4.717961,-4.426214,-0.480485,4.676937,0.062790,0.596625,-0.025873,-15.620086,188.495703,1067.560650,1011.473498,0
0.072917,31.998490,-173.604402,151.086749,3.331761,3.209172,2.203723,-5.313344,-3.298236,-2.339716,5.217650,0.095606,0.603240,-0.022156,-18.186984,188.495774,1066.608141,1010.882755,0
0.073958,103.459218,-175.330919,98.615831,2.250869,1.359758,3.802183,-4.864874,-1.323325,-3.918553,4.688360,0.073729,0.596832,-0.014723,-17.286318,188.495622,1067.375907,1009.175548,0
0.075000,148.161722,-175.283939,10.941519,0.607011,-0.680469,4.905979,-3.859681,0.723746,-4.962483,3.694514,0.051852,0.590218,-0.029590,-12.895571,188.495700,1066.835971,1007.534644,0
0.076042,169.642880,-142.938181,-68.178015,-0.969291,-2.423469,5.159443,-2.348025,2.470782,-5.143661,2.129491,-0.013779,0.590562,-0.007290,-8.966416,188.495655,1067.534174,1006.938147,0
0.077083,184.626581,-65.080509,-122.751173,-2.050184,-4.085740,4.640250,-0.144333,4.244404,-4.578559,-0.056210,-0.013779,0.586222,-0.022156,3.113766,188.495721,1067.144886,1006.117211,0
0.078125,167.247296,10.933196,-161.745887,-2.827076,-4.948066,3.679539,1.521967,5.030571,-3.638159,-1.712622,-0.017425,0.592009,0.022444,7.921071,188.495606,1066.653924,1006.234442,0
0.079167,119.765010,81.144866,-181.783994,-3.221151,-5.047142,1.684531,3.431834,5.148306,-1.606377,-3.658429,-0.075764,0.595454,0.026161,14.552224,188.495548,1066.057287,1006.016472,0
0.080208,40.936731,131.871565,-184.311542,-3.187373,-4.419662,-0.326831,4.641931,4.487470,0.390895,-4.701778,-0.093995,0.595454,0.011294,16.218456,188.495667,1064.965047,1005.636776,0
0.081250,-31.699189,173.143530,-150.857989,-2.646927,-3.296803,-2.178754,5.163858,3.336705,2.301891,-5.299609,-0.104934,0.599657,-0.014723,18.233696,188.495528,1064.700694,1004.630873,0
0.082292,-103.024318,175.633473,-98.289858,-1.599812,-1.399686,-3.826272,4.796576,1.433954,3.846218,-4.793166,-0.101287,0.590907,-0.011006,17.783363,188.495680,1063.821306,1004.107752,0
0.083333,-147.704222,174.952262,-10.469726,0.077824,0.585499,-4.836041,3.733392,-0.590329,4.864265,-3.749817,-0.104934,0.584775,0.003860,13.066125,188.495577,1062.418990,1003.362819,0
0.084375,-169.546978,143.264225,68.637657,1.620348,2.394549,-5.138562,2.260397,-2.394335,5.075640,-2.215257,-0.064826,0.585670,-0.014723,7.054180,188.495696,1062.614653,1003.891135,0
0.085417,-183.909183,65.042458,123.137904,2.689981,4.053151,-4.639810,0.103099,-4.145169,4.536419,-0.018132,-0.017425,0.573820,-0.014723,-1.907447,188.495705,1061.281539,1003.480345,0
0.086458,-167.840689,-11.417558,161.634400,3.478132,4.930155,-3.658658,-1.574800,-4.942729,3.570137,1.596393,0.037267,0.570512,-0.011006,-7.018726,188.495597,1059.894658,1003.790081,0
0.087500,-119.782107,-81.488288,181.429473,3.894726,4.915477,-1.680002,-3.449871,-5.090848,1.529728,3.568855,0.062790,0.589804,0.022444,-13.739946,188.495714,1058.563774,1004.279275,0
0.088542,-39.993334,-131.592501,185.002065,3.894726,4.365056,0.339535,-4.741158,-4.411023,-0.458916,4.604588,0.059144,0.572028,-0.007290,-15.462469,188.495573,1057.690852,1004.023661,0
0.089583,32.077589,-172.923192,151.001687,3.286724,3.220181,2.171018,-5.212825,-3.256459,-2.305206,5.179572,0.081021,0.579607,0.011294,-18.288309,188.495738,1056.897912,1003.217368,0
0.090625,102.882922,-176.129580,98.530769,2.250869,1.341411,3.794007,-4.880338,-1.380294,-3.853847,4.707400,0.095606,0.591734,0.000144,-16.937310,188.495732,1056.123454,1003.971071,0
0.091667,147.483727,-175.166489,10.589121,0.573233,-0.599741,4.836481,-3.832618,0.685767,-4.919346,3.683090,0.081021,0.583259,-0.025873,-11.938614,188.495622,1055.149550,1003.743600,0
0.092708,169.631580,-143.490197,-68.287380,-0.980551,-2.386774,5.147179,-2.402151,2.436601,-5.083269,2.152338,0.059144,0.581881,-0.014723,-8.741250,188.495803,1054.354211,1003.606148,0
0.093750,183.575688,-64.998294,-122.678263,-2.027666,-4.019689,4.583016,-0.159798,4.214021,-4.582872,-0.025748,-0.002841,0.554459,-0.011006,2.764758,188.420327,1053.498338,1003.656050,0
0.094792,168.083491,11.790582,-161.004635,-2.793298,-4.951735,3.671363,1.529700,5.034369,-3.642472,-1.678351,-0.028364,0.582363,0.022444,7.695904,188.495682,1053.167720,1003.977119,0
0.095833,119.708510,81.814332,-181.127804,-3.187373,-4.904032,1.680442,3.393172,5.106529,-1.576181,-3.643197,-0.075764,0.538474,-0.014723,15.036332,188.344871,1052.607880,1003.330998,0
0.096875,40.123136,131.260824,-185.150007,-3.266189,-4.449018,-0.326831,4.665128,4.495066,0.399522,-4.758895,-0.130457,0.590493,-0.011006,16.308523,188.495678,1053.353360,1003.593928,0
0.097917,-32.004287,172.767690,-150.870141,-2.646927,-3.208736,-2.166490,5.171591,3.340503,2.276008,-5.272954,-0.137749,0.584912,0.011294,18.008530,188.495709,1052.710194,1003.512415,0
0.098958,-102.572321,176.173743,-98.423526,-1.577294,-1.373999,-3.842624,4.754049,1.411167,3.833276,-4.808397,-0.090349,0.593456,0.011294,18.335021,188.495591,1052.991082,1003.399694,0
0.100000,-146.935828,175.163672,-10.664153,0.089083,0.647880,-4.852393,3.744990,-0.632106,4.911717,-3.799319,-0.079410,0.584430,-0.014723,13.415133,188.420352,1054.023543,1003.652452,0
0.101042,-169.275780,143.628320,68.212348,1.631607,2.405558,-5.167179,2.225602,-2.405728,5.071326,-2.184794,-0.010133,0.583121,0.011294,8.371404,188.495700,1054.356686,1003.028208,0
0.102083,-183.592785,65.300848,122.651837,2.723759,4.020126,-4.603017,0.060571,-4.160361,4.540733,-0.014324,-0.028364,0.588978,0.029877,-1.648505,188.420244,1054.578092,1002.809687,0
0.103125,-168.224887,-11.358833,161.136181,3.511910,4.955841,-3.666835,-1.632792,-4.999698,3.535627,1.657318,0.033621,0.541092,0.026161,-7.232634,188.495781,1055.875139,1002.281906,0
0.104167,-120.155005,-81.100703,181.307956,3.872208,4.933824,-1.696355,-3.527194,-5.018687,1.546983,3.603125,0.026329,0.593594,-0.022156,-13.154513,188.420206,1055.830798,1001.592485,0
0.105208,-40.253233,-131.063976,185.366615,3.951023,4.368726,0.331359,-4.702496,-4.418618,-0.471858,4.676937,0.088314,0.575542,0.003860,-15.518761,188.495615,1056.952118,1001.668261,0
0.106250,31.309195,-172.793997,151.244721,3.331761,3.267884,2.183283,-5.251486,-3.226076,-2.296579,5.232882,0.102898,0.583328,0.003860,-18.085659,188.420316,1057.610431,1001.530098,0
0.107292,102.317925,-176.082600,99.527206,2.284646,1.345080,3.789919,-4.895803,-1.399283,-3.905612,4.741670,0.073729,0.592767,0.029877,-17.443935,188.495685,1058.629707,1001.794209,0
0.108333,146.850931,-175.295684,12.035170,0.618270,-0.636435,4.852833,-3.859681,0.674373,-4.945228,3.721169,0.051852,0.588220,-0.011006,-13.154513,188.495687,1059.195914,1001.935228,0
0.109375,169.552481,-144.124427,-66.987151,-0.946773,-2.401452,5.147179,-2.351892,2.459389,-5.135034,2.175185,0.037267,0.588702,-0.025873,-9.146549,188.495845,1060.154844,1002.146592,0
0.110417,183.225391,-66.912731,-122.094982,-2.005147,-4.030698,4.636162,-0.256451,4.183638,-4.643265,0.000907,0.011744,0.574577,0.015011,2.776016,188.495636,1060.327529,1002.462402,0
0.111458,168.727586,10.263731,-160.883118,-2.815817,-4.944396,3.683627,1.494904,5.049560,-3.629531,-1.716430,-0.039302,0.590011,-0.029590,7.752196,188.495718,1061.394261,1001.838116,0
0.112500,121.290500,80.498891,-180.775405,-3.164855,-5.006777,1.737676,3.377708,5.140710,-1.640887,-3.620350,-0.079410,0.592423,-0.007290,14.608516,188.420399,1061.623964,1002.329804,0
0.113542,42.010224,130.626594,-185.320130,-3.266189,-4.419662,-0.310478,4.645797,4.540641,0.369326,-4.747472,-0.086703,0.591871,-0.003573,16.207198,188.495673,1061.940241,1002.569234,0
0.114583,-29.789502,172.532790,-151.149629,-2.624408,-3.289464,-2.174666,5.152260,3.382280,2.254440,-5.307224,-0.108580,0.595385,0.026161,18.199921,188.495559,1062.451015,1002.775461,0
0.115625,-101.238930,176.349918,-100.003243,-1.599812,-1.454728,-3.826272,4.823639,1.498519,3.828963,-4.854091,-0.086703,0.594903,-0.044457,17.940980,188.495573,1062.774150,1003.572002,0
0.116667,-146.551630,174.834812,-12.936516,0.055305,0.548804,-4.831952,3.752722,-0.556148,4.855638,-3.822166,-0.061180,0.587393,0.003860,13.437650,188.420216,1061.911197,1003.448818,0
0.117708,-169.852076,144.791076,66.426052,1.575311,2.346846,-5.195796,2.318389,-2.352558,5.105836,-2.279990,-0.032010,0.587048,0.007577,7.380671,188.495416,1061.961087,1004.586907,0
0.118750,-182.530592,68.166630,122.408804,2.678722,3.965084,-4.652075,0.137894,-4.107190,4.609753,-0.071442,-0.017425,0.584637,-0.011006,-1.423339,188.495689,1061.774758,1005.071040,0
0.119792,-169.298380,-9.139026,160.990361,3.466873,4.919147,-3.732245,-1.574800,-4.984506,3.578764,1.611624,0.022683,0.593112,0.007577,-6.894884,188.495752,1061.925402,1005.252730,0
0.120833,-122.279390,-79.867477,180.578856,3.872208,4.922816,-1.716796,-3.434407,-5.068060,1.542669,3.546008,0.081021,0.590700,-0.014723,-13.886304,188.420247,1062.266782,1005.104793,0
0.121875,-42.637517,-130.418000,185.925592,3.951023,4.420098,0.339535,-4.725693,-4.460395,-0.385582,4.650282,0.084667,0.595592,0.011294,-15.496244,188.495665,1062.191087,1005.681203,0
0.122917,28.891011,-172.347686,151.402692,3.376799,3.264214,2.121961,-5.193494,-3.343811,-2.270696,5.206227,0.106545,0.603171,-0.037023,-18.130692,188.495664,1061.955073,1006.213442,0
0.123958,100.634236,-176.787300,100.900345,2.340943,1.392783,3.777654,-4.926732,-1.425869,-3.892670,4.783556,0.106545,0.594834,-0.003573,-17.083668,188.495626,1062.622779,1006.389366,0
0.125000,146.511933,-175.002059,13.906527,0.629529,-0.566715,4.832393,-3.855815,0.625000,-4.906404,3.709745,0.055498,0.592423,-0.011006,-12.220072,188.420309,1062.075641,1005.868947,0
0.126042,170.377376,-145.251948,-65.492496,-0.867958,-2.372096,5.200324,-2.378954,2.436601,-5.126406,2.217071,0.048206,0.591389,-0.011006,-8.988933,188.495542,1062.296860,1006.113394,0
0.127083,182.163198,-69.097303,-121.985617,-2.005147,-4.060053,4.640250,-0.210057,4.179840,-4.613069,-0.044787,-0.002841,0.586290,-0.018440,2.246875,188.420215,1062.833625,1004.796111,0
0.128125,169.744580,8.607684,-160.530720,-2.748261,-4.962744,3.650922,1.518101,5.049560,-3.616590,-1.693582,-0.002841,0.588633,-0.014723,7.527029,188.495653,1063.226883,1004.358267,0
0.129167,122.748190,79.641505,-180.289338,-3.209892,-5.006777,1.745853,3.369976,5.140710,-1.576181,-3.624158,-0.068472,0.588426,-0.003573,15.081365,188.344945,1064.022717,1003.229650,0
0.130208,43.660013,130.039343,-186.097837,-3.243670,-4.427001,-0.339095,4.657396,4.525449,0.425405,-4.739856,-0.101287,0.592629,-0.018440,16.364814,188.495631,1065.047494,1002.231588,0
0.131250,-28.365711,172.192185,-151.307601,-2.680705,-3.285795,-2.191019,5.190921,3.378482,2.258753,-5.318648,-0.123164,0.598348,0.033594,17.828396,188.420298,1065.498526,1001.798135,0
0.132292,-100.097637,176.784484,-100.683737,-1.667368,-1.421702,-3.814007,4.827505,1.422560,3.820335,-4.793166,-0.112226,0.591940,-0.029590,18.425088,188.495747,1065.916569,1000.049805,0
0.133333,-146.031834,174.975752,-13.519796,0.066564,0.567152,-4.840129,3.787517,-0.582734,4.864265,-3.742201,-0.053887,0.585946,0.000144,13.775400,188.420206,1066.323975,998.671555,1
0.134375,-169.942476,145.202151,65.867075,1.597829,2.346846,-5.183532,2.299059,-2.371547,5.054071,-2.222872,-0.035656,0.585464,-0.003573,8.438954,188.495638,1066.531353,997.383107,1
0.135417,-182.281994,68.930056,121.813372,2.656203,4.042143,-4.594841,0.114697,-4.076807,4.562302,-0.014324,-0.024718,0.579814,0.015011,-1.389564,188.420269,1066.565824,995.942729,1
0.136458,-169.727777,-8.868891,160.346323,3.433095,4.911808,-3.666835,-1.613461,-4.995900,3.548568,1.638279,0.059144,0.584361,-0.018440,-7.165084,188.495645,1067.081084,995.284523,1
0.137500,-122.708788,-79.503382,180.433036,3.860949,4.930155,-1.700443,-3.438273,-5.022485,1.568552,3.580278,0.059144,0.582156,0.003860,-13.165771,188.420368,1067.188201,994.938964,1
0.138542,-42.953915,-129.819005,186.338749,3.951023,4.376065,0.347711,-4.671567,-4.407225,-0.424406,4.623627,0.088314,0.581123,0.000144,-15.484986,188.495673,1067.247418,993.741999,1
0.139583,28.540713,-172.054061,151.779394,3.286724,3.227520,2.142401,-5.205093,-3.267853,-2.305206,5.183380,0.102898,0.595385,0.003860,-17.973076,188.420173,1067.678244,992.369305,1
0.140625,100.103140,-176.963475,100.985407,2.329684,1.330402,3.781743,-4.861008,-1.372698,-3.827964,4.726439,0.106545,0.592147,-0.022156,-17.601551,188.495731,1067.025660,991.088796,1
0.141667,145.596639,-175.495349,13.602735,0.595751,-0.588732,4.779247,-3.813287,0.678171,-4.897777,3.690706,0.059144,0.583466,0.011294,-13.379679,188.495707,1067.448282,990.269758,1
0.142708,169.755880,-145.310673,-65.638316,-0.879217,-2.401452,5.143091,-2.359624,2.440399,-5.122093,2.171377,0.040913,0.582708,-0.025873,-9.146549,188.495718,1067.514192,989.567247,1
0.143750,182.038899,-68.991598,-121.341579,-2.005147,-4.005011,4.623898,-0.202325,4.141861,-4.578559,-0.021940,-0.021072,0.568652,0.007577,2.607142,188.420256,1066.695469,989.128046,1
0.144792,170.072278,9.347620,-159.680103,-2.815817,-4.893024,3.667275,1.518101,5.038167,-3.607962,-1.701198,-0.035656,0.545984,-0.018440,7.673388,188.495752,1066.508488,988.869614,1
0.145833,122.974189,79.946875,-179.718210,-3.209892,-4.999438,1.709059,3.350645,5.121721,-1.597749,-3.589888,-0.075764,0.594834,0.007577,14.563482,188.420229,1065.784068,988.918372,1
0.146875,42.778619,129.546053,-186.535297,-3.277448,-4.408653,-0.294125,4.622601,4.483672,0.399522,-4.724625,-0.134103,0.584430,0.022444,16.117131,188.495389,1065.137175,988.644985,1
0.147917,-28.580410,171.463994,-151.599241,-2.635668,-3.256439,-2.092904,5.129063,3.370886,2.232871,-5.231068,-0.104934,0.569823,0.015011,18.098596,188.420198,1064.007633,987.859732,1
0.148958,-99.747339,177.324754,-100.610827,-1.667368,-1.425372,-3.785391,4.827505,1.464337,3.790139,-4.789358,-0.108580,0.587806,0.000144,18.087338,188.495709,1063.528689,988.253223,1
0.150000,-145.116540,175.116692,-13.483341,0.044046,0.548804,-4.799247,3.752722,-0.578936,4.825441,-3.753625,-0.086703,0.580296,-0.003573,13.730366,188.420301,1063.090224,987.966714,1
0.151042,-169.852076,145.648462,65.806317,1.597829,2.302812,-5.191708,2.314523,-2.390537,5.092895,-2.283798,-0.050241,0.582363,-0.037023,7.346896,188.495904,1063.551846,988.874971,1
0.152083,-181.208501,69.317641,121.704007,2.678722,3.994439,-4.643898,0.176555,-4.088201,4.570930,-0.056210,-0.021072,0.578436,-0.003573,-1.412080,188.420446,1063.248561,989.066035,1
0.153125,-170.484872,-9.244731,159.617222,3.444354,4.919147,-3.703628,-1.559336,-4.995900,3.544254,1.600201,0.000805,0.567756,0.033594,-6.906143,188.495649,1062.923204,989.169159,1
0.154167,-123.352883,-79.973182,179.485206,3.838430,4.948502,-1.794470,-3.395746,-4.995900,1.568552,3.526969,0.059144,0.565276,-0.003573,-13.908821,188.420320,1062.053916,988.884728,1
0.155208,-42.479318,-129.431419,187.201517,4.007319,4.398081,0.306830,-4.725693,-4.502172,-0.433034,4.642666,0.117483,0.577333,-0.044457,-15.349886,188.495796,1062.740464,990.013057,1
0.156250,28.427714,-171.184930,151.900911,3.331761,3.238528,2.085168,-5.197361,-3.317226,-2.279324,5.213843,0.102898,0.598486,0.015011,-17.973076,188.420417,1062.604280,990.648284,1
0.157292,99.447744,-177.832606,101.398563,2.363462,1.374436,3.798095,-4.891937,-1.403081,-3.896984,4.775941,0.091960,0.592423,-0.029590,-17.286318,188.495618,1063.908238,991.413970,1
0.158333,144.896044,-175.248704,14.538414,0.640789,-0.570385,4.791511,-3.821020,0.632596,-4.949542,3.740208,0.026329,0.583810,0.015011,-12.366430,188.420233,1064.225786,992.103434,1
0.159375,170.196577,-146.038864,-64.593272,-0.867958,-2.379435,5.183972,-2.394419,2.436601,-5.143661,2.209455,0.044560,0.584568,-0.018440,-8.977674,188.420307,1064.673569,992.532072,1
0.160417,180.908906,-70.365764,-121.244365,-1.971369,-3.986664,4.668867,-0.240986,4.145659,-4.634637,-0.002901,0.011744,0.561486,-0.011006,2.021709,188.420256,1064.934736,992.866330,1
0.161458,170.987572,8.384529,-159.376311,-2.782039,-4.977422,3.720421,1.518101,5.060954,-3.655414,-1.670735,-0.032010,0.585326,-0.003573,7.448221,188.495729,1065.298243,993.484827,1
0.162500,124.013782,79.477075,-179.305053,-3.164855,-4.992100,1.782646,3.342913,5.152104,-1.645201,-3.586080,-0.086703,0.584637,-0.029590,15.126399,188.344976,1065.546505,994.004452,1
0.163542,44.032910,128.994038,-187.094274,-3.277448,-4.471034,-0.343183,4.707656,4.548237,0.399522,-4.774127,-0.093995,0.591320,0.003860,16.398589,188.495756,1066.816470,994.600420,1
0.164583,-27.066220,171.287819,-151.805820,-2.646927,-3.296803,-2.109256,5.190921,3.359492,2.241498,-5.288185,-0.119518,0.589735,0.003860,17.693297,188.420189,1067.803644,994.426236,1
0.165625,-98.628647,177.583144,-101.862449,-1.678627,-1.440050,-3.838536,4.873899,1.468135,3.863473,-4.869323,-0.112226,0.594834,0.003860,18.571446,188.495712,1069.637750,994.871142,1
0.166667,-144.709742,175.057967,-15.318243,0.010268,0.559813,-4.823776,3.791384,-0.552350,4.868579,-3.814550,-0.112226,0.585739,-0.022156,14.124408,188.420347,1070.338103,995.436076,1
0.167708,-170.111974,146.329672,64.020021,1.575311,2.357855,-5.220325,2.314523,-2.390537,5.071326,-2.295221,-0.072118,0.590356,0.011294,8.574054,188.420314,1070.624620,994.920377,1
0.168750,-180.959903,71.290803,121.084272,2.678722,3.994439,-4.660251,0.118563,-4.095796,4.557988,-0.063826,-0.017425,0.582019,0.015011,-0.961747,188.420289,1071.116033,994.328495,1
0.169792,-171.106368,-7.212844,159.459251,3.444354,4.941163,-3.666835,-1.597997,-4.988304,3.600333,1.611624,-0.148688,0.585739,0.148812,-7.018726,188.495741,1071.765558,994.391471,1
0.170833,-124.754074,-77.506730,179.631026,16.246179,4.952172,-0.228715,-3.333888,-5.060464,1.663454,3.420349,-1.377449,0.585395,1.412490,0.400510,188.420235,1071.282580,995.378899,1
0.171875,-44.773203,-128.209938,187.517461,18.509298,4.434776,2.101520,-4.632906,-4.502172,-0.355386,4.623627,-1.621742,0.592147,1.665225,0.119052,188.420184,1071.144303,995.247272,1
0.172917,26.156429,-170.644660,152.399130,19.691525,3.227520,4.129234,-5.116172,-3.332417,-2.175793,5.145301,-1.866036,0.598279,1.877077,0.096535,188.420339,1069.915060,994.648785,1
0.173958,98.069153,-177.245356,103.209162,18.790781,1.403792,5.621402,-4.787551,-1.444858,-3.789140,4.749286,-1.618096,0.600553,1.668942,-0.443864,188.495731,1068.794306,994.035488,1
0.175000,144.545746,-175.424879,16.847232,13.971800,-0.544698,6.246886,-3.813287,0.568032,-4.820129,3.690706,-1.220663,0.595592,1.256388,0.152827,188.495745,1067.327452,992.733569,1
0.176042,170.524275,-146.520409,-62.697611,8.038149,-2.342740,6.210093,-2.378954,2.406218,-5.117779,2.209455,-0.757599,0.589735,0.765784,0.107793,188.495727,1067.233689,992.144235,1
0.177083,180.762007,-72.808726,-120.503113,-3.187373,-3.975656,4.366345,-0.275782,4.138063,-4.690716,0.065640,0.449285,0.584017,-0.457010,0.287927,188.420202,1067.570311,992.768111,1
0.178125,171.586468,6.094252,-159.133278,-9.087247,-4.951735,2.861913,1.479440,5.030571,-3.737375,-1.659312,0.792025,0.588495,-0.817530,0.377993,188.495747,1067.797213,993.051632,1
0.179167,125.686171,77.515658,-179.025564,-16.394533,-5.028794,0.241420,3.180536,5.144508,-1.770300,-3.483268,1.430106,0.591596,-1.501403,0.468060,188.495513,1066.662498,993.753699,1
0.180208,46.032997,127.901752,-187.495279,-18.004613,-4.515068,-2.109256,4.556877,4.563428,0.235599,-4.671315,1.590538,0.595316,-1.676088,0.423027,188.495687,1064.855541,994.339894,1
0.181250,-25.043533,170.183788,-152.340493,-18.747727,-3.351845,-4.038855,5.009213,3.412663,2.094830,-5.181566,1.747323,0.600553,-1.839623,0.434285,188.420202,1062.643769,994.003576,1
0.182292,-97.363055,177.641869,-103.101920,-18.432466,-1.509770,-5.694548,4.765647,1.536498,3.716805,-4.728432,1.630646,0.594007,-1.724405,0.479318,188.495696,1060.232275,992.724142,1
0.183333,-144.178646,175.093202,-16.946567,-13.320744,0.446059,-6.160595,3.721793,-0.499180,4.726225,-3.765048,1.134766,0.592216,-1.137166,0.423027,188.420396,1058.514442,991.373945,1
0.184375,-170.846470,146.963903,62.622579,-5.259085,2.291804,-5.968453,2.349318,-2.322174,5.079953,-2.291414,0.569609,0.586635,-0.620545,0.524351,188.495720,1058.334405,991.416888,1
0.185417,-179.931610,73.357925,120.768328,3.444354,3.939397,-4.414963,0.230681,-4.042626,4.562302,-0.124752,-0.338289,0.580158,0.316063,0.242893,188.420334,1057.635513,991.369196,1
0.186458,-171.965162,-5.979618,158.973184,9.693266,4.904469,-2.902354,-1.520674,-4.980708,3.639157,1.592585,-0.699260,0.585326,0.717467,0.096535,188.495707,1057.845472,991.535285,1
0.187500,-126.189165,-77.718140,178.440162,17.079367,4.959511,-0.298214,-3.233368,-5.049071,1.702278,3.420349,-1.359218,0.590907,1.423640,-0.016048,188.420314,1057.775168,991.589572,1
0.188542,-45.643297,-127.728393,188.258713,18.407965,4.438446,2.052463,-4.617442,-4.502172,-0.303621,4.589357,-1.592573,0.593387,1.628058,0.119052,188.495613,1057.415442,991.721781,1
0.189583,25.150735,-169.752039,152.727225,19.578932,3.293570,4.080176,-5.100707,-3.336215,-2.106773,5.076760,-1.858744,0.595936,1.891944,0.074019,188.420256,1056.220475,991.065957,1
0.190625,97.108660,-178.325896,103.403589,18.925892,1.436817,5.674548,-4.803016,-1.448656,-3.733061,4.669321,-1.650912,0.592836,1.676375,0.107793,188.495714,1055.481933,990.195971,1
0.191667,143.822551,-175.225214,17.090265,12.992241,-0.467640,6.124242,-3.797823,0.549042,-4.815815,3.671667,-1.151386,0.585395,1.144887,0.197860,188.420238,1055.209543,989.781930,1
0.192708,170.919772,-147.001955,-62.381668,7.542740,-2.357418,6.197829,-2.386687,2.425208,-5.139348,2.220879,-0.801353,0.584637,0.802951,0.107793,188.420231,1055.822343,990.045886,1
0.193750,179.654614,-73.454701,-120.430203,-2.939669,-3.938961,4.386786,-0.298978,4.126669,-4.634637,0.061833,0.365423,0.552185,-0.464444,0.287927,188.420233,1055.374552,989.054007,1
0.194792,172.320963,6.364387,-158.379874,-9.098506,-4.951735,2.882353,1.460109,5.076146,-3.685610,-1.617426,0.751918,0.590356,-0.787797,0.332960,188.495707,1055.487873,988.856731,1
0.195833,126.228567,78.091164,-178.077734,-16.822386,-4.973752,0.184186,3.199866,5.121721,-1.748731,-3.502307,1.451983,0.583534,-1.538570,0.434285,188.420260,1055.549668,988.321420,1
0.196875,45.614900,127.490676,-188.285138,-18.263577,-4.452687,-2.092904,4.591672,4.601408,0.231286,-4.678930,1.550430,0.553218,-1.650071,0.468060,188.420184,1055.826244,988.847089,1
0.197917,-25.292131,169.655262,-152.607830,-18.319873,-3.373862,-4.018414,5.055607,3.416461,2.107772,-5.204413,1.765554,0.577816,-1.847056,0.400510,188.495682,1056.137102,988.912896,1
0.198958,-97.103157,178.182140,-103.016858,-18.939135,-1.491422,-5.804928,4.769514,1.555487,3.699550,-4.785550,1.692631,0.591182,-1.783872,0.411768,188.495653,1056.284334,989.747056,1
0.200000,-143.421551,175.304612,-16.496955,-13.726079,0.442390,-6.221917,3.717927,-0.544755,4.765049,-3.715546,1.171228,0.585533,-1.207784,0.434285,188.495658,1056.987245,988.877816,1
0.201042,-170.507472,147.022628,62.829157,-6.024717,2.339507,-6.087009,2.283594,-2.329770,5.088581,-2.268567,0.755564,0.587048,-0.750630,0.310443,188.420220,1057.157547,988.624720,1
0.202083,-179.728211,73.123025,120.379475,3.354280,3.998109,-4.431315,0.219083,-4.054019,4.583871,-0.128559,-0.327350,0.539783,0.327213,0.265410,188.420273,1057.245734,988.773618,1
0.203125,-172.428459,-6.954454,158.231932,10.087342,4.941163,-2.881913,-1.528407,-4.969315,3.647785,1.588777,-0.797707,0.553770,0.814101,0.209118,188.495788,1056.941359,988.882943,1
0.204167,-126.155265,-78.035255,178.209280,16.471365,4.930155,-0.335007,-3.287494,-5.052869,1.719533,3.435580,-1.344633,0.580847,1.379039,0.141568,188.495582,1056.976450,989.125749,1
0.205208,-44.954001,-127.270338,188.659718,18.531817,4.467801,2.072903,-4.621308,-4.536353,-0.303621,4.596972,-1.599865,0.544882,1.642925,0.152827,188.420365,1057.086188,989.546628,1
0.206250,25.659232,-169.481904,153.103926,19.455079,3.297240,4.063824,-5.085243,-3.336215,-2.098146,5.152917,-1.811343,0.598072,1.858494,0.028985,188.495700,1057.682185,990.200851,1
0.207292,96.826162,-178.325896,103.707381,19.207375,1.473512,5.727694,-4.822346,-1.456252,-3.758944,4.711207,-1.680081,0.591045,1.720976,0.062760,188.495653,1058.302552,990.589681,1
0.208333,142.986357,-175.671524,17.430512,14.253283,-0.482317,6.259151,-3.801689,0.560436,-4.815815,3.713553,-1.264417,0.589184,1.274972,0.130310,188.495797,1058.652308,990.707377,1
0.209375,170.682474,-147.142895,-61.834842,7.970593,-2.346410,6.287768,-2.440812,2.402420,-5.173858,2.266573,-0.823230,0.587668,0.843835,0.197860,188.420320,1058.619658,991.359012,1
0.210417,179.507715,-74.124167,-119.834771,-3.142336,-3.913275,4.366345,-0.356970,4.119073,-4.656206,0.115142,0.380008,0.557352,-0.427277,0.276668,188.495602,1058.405134,991.769637,1
0.211458,172.614761,6.117742,-157.905959,-9.064728,-4.933388,2.882353,1.440779,5.087539,-3.741689,-1.632657,0.784733,0.564656,-0.824964,0.287927,188.495664,1058.778014,992.229629,1
0.212500,127.155161,77.691833,-177.725335,-16.552163,-5.043472,0.270037,3.168937,5.171093,-1.822065,-3.448998,1.448337,0.588220,-1.501403,0.332960,188.495584,1058.454978,993.317876,1
0.213542,46.100797,126.973896,-188.516020,-18.128465,-4.496721,-2.060199,4.549144,4.646982,0.244227,-4.678930,1.594184,0.586911,-1.687238,0.355477,188.420238,1058.909024,993.511885,1
0.214583,-24.478537,169.009287,-153.191110,-18.725208,-3.388540,-4.002062,5.059473,3.488621,2.034438,-5.204413,1.729092,0.597659,-1.865640,0.344218,188.420336,1058.293668,994.298064,1
0.215625,-95.950564,178.781135,-103.988992,-18.680171,-1.528117,-5.731342,4.819773,1.601062,3.695236,-4.888362,1.670754,0.596419,-1.757855,0.366735,188.495655,1059.126812,995.496075,1
0.216667,-142.664456,175.234142,-18.246796,-13.748597,0.438720,-6.217829,3.799116,-0.438413,4.786618,-3.848821,1.182166,0.589391,-1.181767,0.355477,188.495600,1058.952111,997.306851,1
0.217708,-171.253267,147.656859,61.055013,-5.529308,2.280796,-6.046128,2.403444,-2.280397,5.179170,-2.344723,0.602424,0.591596,-0.631695,0.321702,188.420287,1059.473251,998.777027,1
0.218750,-178.643418,75.460282,120.039228,3.309243,3.891694,-4.521254,0.300271,-4.012242,4.670146,-0.197101,-0.316412,0.578367,0.312347,0.276668,188.420428,1059.303426,999.649062,1
0.219792,-173.129054,-5.063508,158.122567,9.783340,4.959511,-2.967764,-1.482013,-5.022485,3.708177,1.546891,-0.746660,0.583672,0.799234,0.254152,188.495718,1060.045391,1000.491140,1
0.220833,-128.064952,-77.060419,177.322208,17.315812,4.963180,-0.367712,-3.198573,-5.106039,1.754043,3.374655,-1.406618,0.590976,1.423640,0.197860,188.495732,1060.107559,1000.875858,1
0.221875,-47.067088,-126.741812,189.060723,18.453002,4.471471,2.023846,-4.671567,-4.559141,-0.290680,4.650282,-1.607158,0.585670,1.642925,0.164085,188.495931,1061.408268,1000.973382,1
0.222917,23.410547,-168.777203,153.468477,19.443820,3.359621,4.043383,-5.135503,-3.453950,-2.072263,5.141494,-1.844159,0.603309,1.921678,0.164085,188.420269,1061.370339,1001.609653,1
0.223958,95.165073,-179.242007,104.922548,19.162338,1.539562,5.662283,-4.849409,-1.536008,-3.741689,4.775941,-1.647266,0.595247,1.694959,0.141568,188.495577,1061.847712,1002.653725,1
0.225000,142.500460,-175.283939,19.605661,13.341279,-0.438284,6.181476,-3.832618,0.503467,-4.815815,3.721169,-1.165971,0.593318,1.163471,0.152827,188.495698,1061.732119,1002.491846,1
0.226042,171.733367,-147.953300,-59.720452,7.711629,-2.313384,6.271415,-2.440812,2.379633,-5.191113,2.297036,-0.841461,0.590631,0.843835,0.197860,188.420278,1062.240291,1002.743611,1
0.227083,178.468122,-76.672834,-119.591738,-2.590631,-3.946300,4.452196,-0.395631,4.081094,-4.664834,0.134182,0.354484,0.587048,-0.390110,0.265410,188.420296,1062.197128,1002.335043,1
0.228125,173.473555,3.991895,-157.881656,-9.064728,-5.025125,2.992733,1.460109,5.129316,-3.754630,-1.636465,0.737333,0.590838,-0.769213,0.265410,188.495678,1063.404232,1002.276975,1
0.229167,128.906650,76.341157,-177.142055,-16.946238,-5.072828,0.220979,3.134142,5.163498,-1.847948,-3.403303,1.466568,0.592836,-1.523703,0.332960,188.495589,1063.301729,1001.962310,1
0.230208,48.530281,126.292685,-188.892722,-18.488763,-4.566441,-2.056111,4.638065,4.650780,0.235599,-4.717009,1.568661,0.593594,-1.653788,0.332960,188.420459,1064.490255,1001.664186,1
0.231250,-22.173352,168.856602,-153.288324,-18.308614,-3.469268,-3.981621,5.078804,3.481025,2.030124,-5.200605,1.765554,0.602275,-1.895373,0.344218,188.495752,1064.915448,1000.948192,1
0.232292,-94.481574,178.957310,-105.143400,-19.062987,-1.553803,-5.764047,4.765647,1.612456,3.708177,-4.819821,1.714508,0.596970,-1.787589,0.377993,188.495734,1065.137645,999.814452,1
0.233333,-142.449757,175.198907,-19.899423,-14.210229,0.431381,-6.266887,3.799116,-0.457403,4.747794,-3.780280,1.182166,0.590287,-1.230084,0.377993,188.495729,1065.162131,998.272273,1
0.234375,-171.603565,148.138404,59.633268,-6.182347,2.291804,-6.197389,2.372515,-2.344962,5.118777,-2.310453,0.730040,0.594765,-0.761780,0.332960,188.420263,1065.887654,996.858238,1
0.235417,-178.586918,77.139818,119.468099,2.948945,3.913711,-4.521254,0.273208,-4.050222,4.562302,-0.189485,-0.320058,0.584361,0.323497,0.265410,188.495636,1066.370411,995.257862,1
0.236458,-173.637551,-3.560146,157.758017,9.974749,4.941163,-2.926883,-1.489745,-5.011092,3.682295,1.546891,-0.764891,0.588357,0.765784,0.242893,188.495673,1066.700475,994.480582,1
0.237500,-129.296644,-75.921153,177.200691,16.595217,4.959511,-0.433122,-3.221770,-5.041475,1.771298,3.359424,-1.377449,0.590769,1.367889,0.175343,188.495729,1066.477369,993.701781,1
0.238542,-48.682977,-125.978386,189.267301,18.610632,4.464132,2.044286,-4.640638,-4.540151,-0.303621,4.654090,-1.563404,0.595936,1.654075,0.186602,188.420240,1067.084319,992.931105,1
0.239583,21.986756,-168.436598,153.918088,19.522635,3.381637,4.027030,-5.104574,-3.381790,-2.076577,5.130070,-1.833221,0.602413,1.903094,0.197860,188.495662,1067.504824,991.539844,1
0.240625,94.012480,-179.183282,105.566587,19.376264,1.524884,5.682724,-4.853275,-1.513221,-3.733061,4.779749,-1.687374,0.598141,1.776726,0.175343,188.495541,1067.845655,990.905473,1
0.241667,141.811164,-175.671524,20.176790,14.613580,-0.427275,6.218269,-3.821020,0.495872,-4.742482,3.705937,-1.271710,0.587531,1.267538,0.186602,188.495560,1067.186513,990.167784,1
0.242708,171.688167,-148.129476,-59.015655,7.981852,-2.313384,6.263239,-2.440812,2.402420,-5.139348,2.247534,-0.874277,0.587117,0.858701,0.186602,188.420224,1067.303817,988.884455,1
0.243750,178.355123,-77.624180,-118.899093,-2.827076,-3.891258,4.464461,-0.403364,4.058307,-4.664834,0.134182,0.365423,0.580710,-0.386393,0.242893,188.495714,1067.301108,988.489362,1
0.244792,173.857753,3.710015,-157.140404,-8.895839,-4.951735,2.919147,1.405983,5.057156,-3.737375,-1.564116,0.784733,0.580503,-0.802663,0.265410,188.495551,1065.912414,988.068152,1
0.245833,129.934943,76.223707,-176.473713,-16.428311,-5.006777,0.315006,3.099347,5.148306,-1.843634,-3.403303,1.448337,0.584223,-1.501403,0.332960,188.495691,1066.023055,987.660133,1
0.246875,48.496381,125.881610,-189.318030,-18.139724,-4.511399,-2.027494,4.564609,4.635589,0.265796,-4.686546,1.608769,0.587255,-1.676088,0.332960,188.495370,1065.976038,987.073674,1
0.247917,-22.105552,167.799551,-153.968817,-18.578837,-3.432574,-3.948916,5.032410,3.469632,1.982673,-5.158719,1.780139,0.588082,-1.869356,0.332960,188.495419,1065.178817,986.547826,1
0.248958,-93.792279,179.791206,-104.924670,-18.882838,-1.564812,-5.747694,4.773380,1.601062,3.643471,-4.835052,1.670754,0.592560,-1.761572,0.355477,188.495881,1064.769438,986.595703,1
0.250000,-141.251965,175.480787,-19.753603,-14.108895,0.380009,-6.266887,3.752722,-0.370051,4.678774,-3.765048,1.182166,0.583397,-1.218934,0.332960,188.495767,1063.220405,986.446556,1
0.251042,-171.908663,148.197129,59.329476,-5.540567,2.255109,-6.050216,2.360917,-2.287993,5.148974,-2.371378,0.649825,0.586842,-0.661429,0.254152,188.495902,1062.759208,987.584780,1
0.252083,-177.626425,77.691833,119.249369,3.230428,3.829313,-4.484461,0.358263,-3.955274,4.635636,-0.219948,-0.258073,0.572304,0.267746,0.254152,188.495767,1061.708315,988.209026,1
0.253125,-174.044348,-4.135652,157.077523,9.839637,4.944833,-2.984117,-1.493611,-5.011092,3.729746,1.531660,-0.721137,0.556457,0.758351,0.265410,188.495595,1061.491157,988.823651,1
0.254167,-129.985940,-76.743304,175.815401,17.327072,4.985197,-0.371800,-3.105786,-5.090848,1.823063,3.309922,-1.388387,0.577609,1.442223,0.209118,188.495752,1060.889930,989.806996,1
0.255208,-47.903282,-125.849191,190.008553,18.430483,4.526513,1.950259,-4.601977,-4.578130,-0.230287,4.623627,-1.581634,0.570857,1.654075,0.197860,188.495618,1060.062243,990.936274,1
0.256250,22.495253,-167.391292,154.270487,19.297449,3.374299,3.973885,-5.089109,-3.450152,-2.003243,5.107223,-1.869682,0.576713,1.932828,0.209118,188.495617,1058.854728,991.737554,1
0.257292,93.673482,-180.299058,105.323553,19.365005,1.535893,5.694988,-4.857141,-1.543604,-3.720120,4.772133,-1.705604,0.587117,1.698676,0.175343,188.495689,1058.709429,992.143867,1
0.258333,140.884570,-175.706759,20.213245,13.634021,-0.419936,6.132419,-3.836484,0.427509,-4.716599,3.698322,-1.198786,0.584017,1.237805,0.152827,188.495707,1057.794135,992.146976,1
0.259375,172.049765,-148.164711,-58.505284,7.531480,-2.284029,6.242798,-2.436946,2.364441,-5.169544,2.277997,-0.932615,0.587668,0.895868,0.209118,188.420231,1057.668583,992.829054,1
0.260417,177.338130,-77.988275,-118.862638,-2.601890,-3.902266,4.517606,-0.434293,4.027924,-4.707971,0.153221,0.299792,0.583672,-0.315776,0.276668,188.495669,1057.237529,993.163838,1
0.261458,174.400149,4.062365,-156.630033,-9.053469,-4.929719,2.972292,1.429180,5.060954,-3.754630,-1.575539,0.737333,0.553012,-0.754346,0.287927,188.495667,1057.434674,993.301111,1
0.262500,130.251341,76.576058,-175.671703,-16.889942,-5.003108,0.306830,3.068418,5.148306,-1.908340,-3.369033,1.492091,0.571064,-1.523703,0.321702,188.495700,1056.648398,993.967166,1
0.263542,48.586780,125.517515,-189.779794,-18.511281,-4.515068,-2.031582,4.587806,4.650780,0.192462,-4.732240,1.575953,0.569754,-1.664938,0.332960,188.495698,1056.785711,994.830812,1
0.264583,-21.879554,167.517671,-154.224002,-18.196021,-3.428904,-3.928475,5.001481,3.511409,1.974045,-5.181566,1.798370,0.575542,-1.847056,0.377993,188.495645,1056.955172,995.387118,1
0.265625,-93.249882,180.049596,-105.593012,-19.186839,-1.568481,-5.821280,4.788844,1.616254,3.699550,-4.854091,1.761908,0.590424,-1.817323,0.344218,188.495593,1057.958352,995.544915,1
