1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,143.008956,-169.646334,20.796525,0.798419,-5.920476,3.740861,2.817120,6.454785,-3.655414,-2.988249,-0.075764,0.312620,-0.003573,8.596570,188.721944,1465.260677,-874.280825,0
0.001042,185.225477,-115.079017,-32.695134,-0.293733,-5.748011,1.754029,4.425428,6.120570,-1.511474,-4.553272,-0.083057,0.328191,-0.048173,3.879332,188.797264,1464.891510,-874.440438,0
0.002083,194.502716,-53.276774,-98.265554,-1.566034,-4.863668,-0.870552,5.952548,5.364787,1.029331,-6.080216,-0.112226,0.326400,-0.022156,-2.098838,188.646629,1464.926020,-874.797397,0
0.003125,161.348735,1.314033,-159.315553,-2.782039,-3.351845,-2.886001,6.230909,3.765868,2.966210,-6.240146,-0.123164,0.337424,0.015011,-12.456497,188.797335,1465.630192,-875.168308,0
0.004167,97.560657,50.737035,-205.674180,-3.682783,-1.065764,-4.750190,5.592998,1.354198,4.859952,-5.592813,-0.097641,0.343073,0.011294,-22.262498,188.721989,1466.050742,-875.324161,0
0.005208,43.999011,117.988963,-186.316567,-3.277448,1.429478,-5.915307,4.158666,-1.163813,5.860744,-4.069676,-0.046595,0.334874,-0.022156,-25.009529,188.797333,1466.580896,-874.850117,0
0.006250,-8.918540,181.259332,-135.874978,-2.342926,3.675195,-6.303680,2.322255,-3.438759,6.266238,-2.196218,-0.053887,0.332463,0.000144,-27.249935,188.646409,1467.588790,-875.273406,0
0.007292,-64.819270,197.103351,-74.788525,-1.149440,5.440212,-5.171267,-0.453623,-5.219976,5.058385,0.629201,0.015390,0.318338,-0.044457,-15.879027,188.797420,1468.035349,-876.358013,0
0.008333,-143.285952,169.643517,-20.276125,-0.068547,6.588757,-3.777214,-2.912480,-6.435306,3.699550,3.024334,0.077375,0.312275,0.000144,-7.469059,188.721940,1469.075886,-876.968725,0
0.009375,-185.050476,114.618145,32.972500,0.956049,6.339233,-1.700443,-4.493726,-6.055516,1.465021,4.593164,0.077375,0.325642,-0.003573,-3.810103,188.797311,1469.146462,-878.434213,0
0.010417,-194.768411,53.250467,98.761651,2.284646,5.462229,0.936402,-6.059507,-5.273147,-1.028333,6.089646,0.132068,0.325986,-0.003573,2.618400,188.571109,1470.016558,-878.920994,0
0.011458,-160.778236,-1.234634,159.641526,3.478132,3.932058,2.890530,-6.283742,-3.647644,-3.021291,6.203881,0.132068,0.339008,-0.011006,12.750892,188.797333,1470.161183,-879.657112,0
0.012500,-97.261356,-50.716362,206.158125,4.367617,1.554240,4.816040,-5.680626,-1.262559,-4.897777,5.575588,0.091960,0.348654,-0.044457,23.063517,188.721922,1471.140361,-880.173307,0
0.013542,-44.004808,-118.073995,186.326597,3.996060,-0.878620,5.977070,-4.234695,1.266846,-5.954648,4.048643,0.055498,0.334254,-0.011006,25.574124,188.797226,1472.118320,-880.326407,0
0.014583,9.183941,-181.755439,136.018676,3.027760,-3.098652,6.340913,-2.348025,3.537994,-6.278181,2.152338,0.019036,0.331360,-0.025873,27.003931,188.571107,1472.830638,-881.354143,0
0.015625,65.107271,-196.941737,75.308924,1.834274,-4.848990,5.220765,0.400791,5.315414,-5.091896,-0.661657,-0.021072,0.320130,0.007577,16.826406,188.722007,1473.312508,-881.717613,0
0.016667,143.449654,-169.928214,20.529188,0.787160,-5.979188,3.781743,2.828718,6.488967,-3.694237,-3.087253,-0.068472,0.313722,-0.033307,8.799220,188.721931,1474.154520,-882.883711,0
0.017708,184.920379,-114.691432,-32.755892,-0.259955,-5.737003,1.758117,4.448625,6.181336,-1.489905,-4.602774,-0.112226,0.327778,-0.007290,4.025690,188.797356,1474.655822,-883.630471,0
0.018750,194.853014,-53.229794,-98.605801,-1.532256,-4.918710,-0.886905,5.998942,5.360989,1.033645,-6.122103,-0.134103,0.327915,-0.037023,-2.065063,188.571087,1475.136493,-884.081421,0
0.019792,160.738539,1.513698,-159.412766,-2.793298,-3.399548,-2.861473,6.203846,3.762070,2.987779,-6.221106,-0.130457,0.343556,0.003860,-12.445238,188.646504,1474.849644,-883.972315,0
0.020833,97.413758,50.737035,-206.063034,-3.637746,-1.062094,-4.799247,5.589132,1.342804,4.933286,-5.638507,-0.061180,0.356027,0.026161,-22.600247,188.721971,1475.739228,-884.919248,0
0.021875,44.145910,118.188628,-185.988472,-3.299967,1.458834,-5.948013,4.185728,-1.152420,5.947019,-4.081099,-0.079410,0.334874,-0.014723,-25.279729,188.797222,1476.581604,-885.387843,0
0.022917,-8.918540,181.799603,-135.498276,-2.365445,3.708221,-6.291416,2.295193,-3.438759,6.244669,-2.207641,-0.039302,0.330051,-0.007290,-26.990994,188.571098,1476.618433,-885.105040,0
0.023958,-65.011369,196.786236,-74.764221,-1.149440,5.418195,-5.167179,-0.445891,-5.254158,5.071326,0.678703,0.019036,0.319854,-0.033307,-16.509494,188.646618,1476.623283,-885.827389,0
0.025000,-143.647549,169.561302,-20.263974,-0.057288,6.596096,-3.744509,-2.916346,-6.431508,3.708177,3.031949,0.037267,0.313378,-0.007290,-8.369725,188.723543,1476.793855,-885.789722,0
0.026042,-185.084375,114.441970,33.118320,0.989827,6.295199,-1.708619,-4.458930,-6.112484,1.490904,4.562702,0.084667,0.328949,0.000144,-3.787587,188.796994,1477.570511,-885.330075,0
0.027083,-194.870111,53.050802,99.089746,2.284646,5.487915,0.936402,-6.063373,-5.303530,-1.041274,6.116301,0.106545,0.327778,-0.014723,2.652175,188.571042,1478.216533,-885.583645,0
0.028125,-160.676537,-1.258124,159.811649,3.433095,3.939397,2.890530,-6.295341,-3.670431,-3.004036,6.249576,0.099252,0.343211,0.000144,12.976059,188.646466,1478.949977,-885.493033,0
0.029167,-96.933658,-50.751597,206.461917,4.367617,1.532223,4.795599,-5.723154,-1.262559,-4.927973,5.598435,0.081021,0.348241,-0.025873,23.221134,188.721764,1479.436147,-885.760382,0
0.030208,-44.027408,-118.426345,186.132170,3.984801,-0.885959,5.972981,-4.238561,1.270644,-5.937393,4.029604,0.113837,0.331843,-0.014723,26.182073,188.646466,1479.151279,-885.639505,0
0.031250,9.048342,-182.366180,135.654126,3.005242,-3.131677,6.324561,-2.371222,3.515207,-6.321318,2.148530,0.022683,0.333221,-0.022156,26.902606,188.571161,1479.702969,-885.534124,0
0.032292,65.163771,-197.141403,75.163104,1.856793,-4.867337,5.253470,0.416255,5.357191,-5.126406,-0.638810,-0.006487,0.318752,-0.011006,16.646272,188.646558,1480.539195,-885.691626,0
0.033333,144.195449,-169.845999,20.577795,0.764641,-6.026891,3.794007,2.844183,6.591510,-3.685610,-3.026327,-0.053887,0.314480,0.003860,8.315112,188.720019,1481.708683,-885.705936,0
0.034375,185.168978,-114.339081,-32.913864,-0.271215,-5.759019,1.704971,4.444759,6.192730,-1.489905,-4.637044,-0.068472,0.330189,0.011294,3.901849,188.646453,1482.048985,-885.972749,0
0.035417,194.875614,-53.018384,-99.104020,-1.554775,-4.962744,-0.903257,6.072398,5.429351,1.020704,-6.183028,-0.130457,0.327226,-0.029590,-2.076322,188.571122,1483.516193,-886.182485,0
0.036458,160.456041,1.337523,-159.874530,-2.737001,-3.403218,-2.935059,6.304366,3.815241,3.026603,-6.308687,-0.115872,0.344176,-0.029590,-12.636630,188.721855,1485.015470,-886.820358,0
0.037500,96.826162,50.784015,-206.573404,-3.603968,-1.043747,-4.836041,5.643258,1.357996,4.997992,-5.676585,-0.126811,0.345140,-0.022156,-22.206206,188.721940,1485.994793,-887.268371,0
0.038542,44.089410,118.693664,-185.563164,-3.243670,1.491859,-6.037951,4.224390,-1.228378,5.977216,-4.088715,-0.057533,0.329156,0.007577,-25.077079,188.571120,1486.155780,-888.116619,0
0.039583,-8.703841,182.598264,-135.218788,-2.297889,3.763263,-6.393619,2.306791,-3.491929,6.322317,-2.215257,-0.039302,0.332738,0.011294,-27.452585,188.570979,1487.324619,-889.008616,0
0.040625,-65.113068,196.563081,-74.667008,-1.138181,5.539288,-5.224413,-0.469088,-5.303530,5.114464,0.610162,0.008098,0.320130,-0.014723,-15.788961,188.646523,1488.436977,-888.708282,0
0.041667,-144.506344,169.819693,-20.081699,-0.057288,6.717188,-3.809919,-2.947275,-6.499871,3.699550,3.058604,0.051852,0.314893,-0.014723,-7.300184,188.721840,1489.341616,-889.492238,0
0.042708,-185.174775,113.549349,33.106168,0.944790,6.394275,-1.663650,-4.547851,-6.142868,1.469335,4.650282,0.062790,0.328122,-0.007290,-3.911428,188.571114,1489.715206,-890.420209,0
0.043750,-195.231708,53.203487,99.648723,2.295906,5.550296,0.944579,-6.171624,-5.356701,-1.071470,6.173419,0.113837,0.327226,0.003860,2.573367,188.495752,1490.918742,-891.271529,0
0.044792,-159.738643,-1.034969,160.407081,3.455614,3.924719,2.972292,-6.368797,-3.685623,-3.081683,6.337156,0.113837,0.344176,-0.022156,12.953542,188.646447,1491.935906,-892.353465,0
0.045833,-96.504261,-50.716362,207.118107,4.401395,1.543232,4.918243,-5.773413,-1.247367,-4.979738,5.686015,0.113837,0.344520,-0.003573,23.097292,188.646460,1493.246601,-893.114005,0
0.046875,-44.016108,-118.872655,185.403070,3.939764,-0.926324,6.054744,-4.281089,1.369390,-6.075434,4.101953,0.102898,0.333565,-0.007290,25.630415,188.570823,1494.825786,-894.803063,0
0.047917,8.946642,-183.094371,135.362486,3.005242,-3.216075,6.422676,-2.351892,3.621548,-6.368770,2.178993,0.022683,0.330465,0.000144,27.105256,188.495405,1495.943439,-895.962397,0
0.048958,65.355870,-196.471937,75.041587,1.845534,-4.929719,5.249382,0.485845,5.425553,-5.152289,-0.714967,-0.035656,0.319234,-0.011006,16.781372,188.646417,1496.014022,-897.183773,0
0.050000,144.794345,-169.998684,20.274003,0.730863,-6.074594,3.781743,2.909907,6.610500,-3.741689,-3.106292,-0.072118,0.316134,0.015011,8.416437,188.646389,1496.978430,-897.879071,0
0.051042,185.044679,-113.669616,-32.804499,-0.248696,-5.803053,1.729500,4.514349,6.238305,-1.459709,-4.697970,-0.083057,0.328880,0.022444,4.104499,188.571123,1497.275660,-898.720305,0
0.052083,195.259811,-53.100599,-99.517176,-1.554775,-4.992100,-0.931874,6.122658,5.482522,1.046586,-6.209683,-0.115872,0.326606,-0.014723,-2.020030,188.495607,1498.240729,-899.243984,0
0.053125,159.936245,1.208328,-160.154018,-2.748261,-3.410557,-2.959588,6.285035,3.754475,3.065427,-6.350573,-0.145042,0.342316,0.003860,-12.591597,188.571109,1498.021473,-900.128954,0
0.054167,96.430664,50.760525,-207.120229,-3.660264,-1.014391,-4.893274,5.666455,1.361794,4.967796,-5.688009,-0.115872,0.345072,-0.022156,-22.656539,188.571254,1498.200895,-899.744626,0
0.055208,44.010311,118.928564,-185.137855,-3.254929,1.510206,-6.037951,4.185728,-1.266357,5.990157,-4.092523,-0.093995,0.344520,0.003860,-25.324762,188.571147,1498.207419,-900.067392,0
0.056250,-8.568242,183.197259,-134.878541,-2.264111,3.796288,-6.377266,2.295193,-3.522313,6.309375,-2.196218,-0.017425,0.327433,-0.003573,-27.272452,188.495647,1498.088778,-900.443581,0
0.057292,-65.282567,196.257710,-74.399671,-1.115662,5.546626,-5.232589,-0.500017,-5.288339,5.097208,0.701550,0.008098,0.319027,0.000144,-16.374394,188.571091,1497.251585,-901.003003,0
0.058333,-144.754942,169.584792,-19.887272,-0.079807,6.720858,-3.773126,-2.989802,-6.545446,3.690922,3.115722,0.004452,0.313584,-0.011006,-8.088267,188.646415,1497.561223,-901.862789,0
0.059375,-185.163475,113.396664,33.227685,0.978568,6.379597,-1.643209,-4.559450,-6.116282,1.443452,4.623627,0.124775,0.327847,0.000144,-3.933945,188.571102,1497.003060,-901.598129,0
0.060417,-195.265608,52.992077,99.976818,2.273387,5.509932,1.034518,-6.167758,-5.337712,-1.075784,6.181034,0.124775,0.330809,-0.003573,2.652175,188.495631,1496.972382,-901.621307,0
0.061458,-159.659543,-1.117184,160.479991,3.478132,3.932058,3.009085,-6.368797,-3.640048,-3.085997,6.314309,0.117483,0.342453,0.007577,13.111158,188.571071,1496.313229,-901.733316,0
0.062500,-96.210463,-50.763342,207.397596,4.378876,1.554240,4.950948,-5.734752,-1.262559,-4.975425,5.632705,0.113837,0.345347,0.007577,23.322459,188.571087,1495.883089,-901.400145,0
0.063542,-44.004808,-119.131046,185.318008,3.928504,-0.992374,6.034303,-4.254026,1.365592,-6.053865,4.025796,0.102898,0.336046,0.011294,26.260882,188.571046,1494.947683,-901.364954,0
0.064583,8.867543,-183.658131,134.925026,2.993982,-3.157363,6.414500,-2.301632,3.613952,-6.342887,2.118067,0.015390,0.327502,-0.014723,26.992673,188.495731,1494.255114,-901.494106,0
0.065625,65.502769,-196.471937,74.920071,1.834274,-4.926049,5.224853,0.474247,5.417957,-5.173858,-0.730199,-0.021072,0.318890,-0.011006,16.533689,188.571033,1494.425687,-901.486222,0
0.066667,145.404541,-169.740294,20.261851,0.742122,-6.114958,3.802183,2.898308,6.640883,-3.733061,-3.132947,-0.057533,0.317236,-0.018440,8.011137,188.495785,1494.751332,-901.915760,0
0.067708,185.248077,-113.446461,-32.974622,-0.248696,-5.817731,1.700883,4.506617,6.234507,-1.455395,-4.739856,-0.075764,0.330947,0.000144,3.991915,188.570993,1494.915962,-902.293432,0
0.068750,195.259811,-52.994894,-99.930333,-1.577294,-4.995769,-0.989108,6.180650,5.452138,1.106979,-6.255377,-0.104934,0.328604,-0.029590,-2.087580,188.495631,1494.803400,-903.291719,0
0.069792,159.529447,1.220073,-160.652237,-2.725742,-3.432574,-2.992293,6.331429,3.762070,3.095623,-6.373420,-0.166919,0.343349,-0.018440,-12.816763,188.571116,1495.221979,-903.600857,0
0.070833,96.023867,50.854485,-207.460476,-3.705301,-0.981366,-4.925979,5.732179,1.312421,5.036816,-5.710856,-0.145042,0.343900,0.037311,-22.183689,188.495611,1495.553553,-904.669879,0
0.071875,44.032910,119.445344,-184.834063,-3.266189,1.546901,-6.046128,4.193461,-1.270155,6.076432,-4.111562,-0.068472,0.333979,0.000144,-25.189662,188.495756,1496.569442,-905.206630,0
0.072917,-8.636041,183.631824,-134.526143,-2.297889,3.792618,-6.426324,2.302925,-3.522313,6.378396,-2.211449,-0.042949,0.334254,-0.003573,-27.677752,188.495622,1497.576284,-905.258871,0
0.073958,-65.463366,196.187240,-74.253851,-1.138181,5.579652,-5.240766,-0.577339,-5.394680,5.144660,0.678703,0.026329,0.319372,0.000144,-15.755186,188.571085,1498.862685,-905.978129,0
0.075000,-145.387738,169.819693,-19.668542,-0.046029,6.801586,-3.773126,-3.016865,-6.606212,3.695236,3.138569,0.062790,0.314549,-0.007290,-7.097534,188.495693,1499.758712,-906.605495,0
0.076042,-185.276474,112.727199,33.239837,0.967308,6.390605,-1.630945,-4.632906,-6.177049,1.426197,4.722631,0.113837,0.327778,0.000144,-3.978978,188.495664,1500.576047,-907.801331,0
0.077083,-195.514207,52.945097,100.365671,2.284646,5.590660,1.014077,-6.256679,-5.406074,-1.101667,6.260999,0.117483,0.327778,0.018727,2.550850,188.495731,1502.046262,-908.717569,0
0.078125,-158.834649,-1.034969,161.063271,3.478132,3.965084,3.058143,-6.411324,-3.674229,-3.120507,6.386658,0.135714,0.338182,0.000144,13.133675,188.420244,1503.150953,-909.106808,0
0.079167,-95.860165,-50.845557,207.798601,4.345098,1.557909,4.955037,-5.815941,-1.216984,-5.061700,5.697438,0.095606,0.346932,0.018727,23.097292,188.495645,1504.092151,-910.418893,0
0.080208,-43.891808,-119.553866,184.746880,3.939764,-0.977696,6.083361,-4.265624,1.395975,-6.105630,4.067682,0.088314,0.337010,0.007577,25.697965,188.495749,1504.902317,-910.773000,0
0.081250,9.116141,-184.033971,134.742751,3.039020,-3.245430,6.451293,-2.382821,3.648133,-6.411907,2.148530,0.019036,0.330740,-0.011006,27.172806,188.495727,1506.127434,-911.104355,0
0.082292,65.706167,-196.143077,74.579824,1.845534,-4.995769,5.318880,0.505176,5.455936,-5.169544,-0.756853,-0.013779,0.323299,0.022444,16.713822,188.420341,1506.103037,-911.504090,0
0.083333,145.619239,-169.963449,20.018818,0.775900,-6.170000,3.843064,2.987229,6.690256,-3.754630,-3.159602,-0.072118,0.315651,-0.018440,8.180012,188.495624,1506.909292,-912.035917,0
0.084375,185.123778,-112.894445,-32.865257,-0.293733,-5.817731,1.655914,4.518215,6.242103,-1.451081,-4.766511,-0.086703,0.329638,0.015011,4.138274,188.495604,1506.905871,-912.201185,0
0.085417,195.418010,-52.971404,-100.112608,-1.588553,-5.028794,-0.948227,6.172917,5.505309,1.089724,-6.293455,-0.123164,0.330120,-0.007290,-2.053805,188.495660,1507.977731,-912.310161,0
0.086458,159.054850,1.184838,-160.798057,-2.737001,-3.403218,-3.004557,6.373956,3.792454,3.095623,-6.392459,-0.115872,0.337630,0.033594,-12.681663,188.420312,1508.417681,-912.109756,0
0.087500,95.831768,50.960191,-207.618448,-3.716561,-1.014391,-4.942332,5.755376,1.346602,5.019561,-5.752742,-0.119518,0.346036,-0.003573,-22.645281,188.495577,1509.141874,-911.615433,0
0.088542,43.908611,119.562794,-184.518120,-3.232411,1.576257,-6.095185,4.243720,-1.266357,6.076432,-4.126793,-0.068472,0.337630,0.007577,-25.403570,188.420263,1509.296713,-911.368589,0
0.089583,-8.545642,184.019410,-134.441081,-2.297889,3.840322,-6.418148,2.341586,-3.548898,6.391337,-2.226680,-0.061180,0.333359,-0.022156,-27.452585,188.495709,1509.721823,-911.638297,0
0.090625,-65.598965,196.034555,-74.108031,-1.126922,5.601669,-5.228501,-0.558009,-5.390882,5.136032,0.739628,0.008098,0.320957,-0.007290,-16.239294,188.420343,1509.255962,-912.092983,0
0.091667,-145.726736,169.760968,-19.802210,-0.046029,6.753883,-3.818096,-3.032330,-6.636595,3.699550,3.149992,0.066437,0.316409,0.011294,-7.885617,188.495655,1509.651118,-912.425719,0
0.092708,-185.242574,112.644983,33.264140,0.978568,6.416292,-1.643209,-4.625174,-6.196038,1.421884,4.730247,0.088314,0.329293,0.018727,-3.990237,188.495588,1509.834169,-912.567500,0
0.093750,-195.593306,52.851137,100.730221,2.284646,5.634694,1.022253,-6.272144,-5.402276,-1.179315,6.257191,0.124775,0.328949,-0.025873,2.708466,188.495732,1509.610538,-913.294234,0
0.094792,-158.823349,-1.105439,161.136181,3.500651,3.961414,3.021350,-6.422923,-3.681825,-3.167959,6.405697,0.146652,0.342247,-0.003573,13.257517,188.420361,1509.926507,-913.876143,0
0.095833,-95.487268,-50.927772,207.980876,4.401395,1.572587,5.012270,-5.839138,-1.224580,-5.074641,5.716478,0.124775,0.345140,0.011294,23.333717,188.495790,1510.319292,-913.836464,0
0.096875,-43.756209,-119.765276,184.625363,3.928504,-0.992374,6.120154,-4.250160,1.373188,-6.105630,4.098145,0.059144,0.337286,-0.022156,26.305915,188.495727,1510.793154,-913.382483,0
0.097917,8.901443,-184.550752,134.390352,2.993982,-3.282125,6.471734,-2.351892,3.663325,-6.424848,2.167569,0.044560,0.331292,0.011294,27.139031,188.495636,1511.229224,-913.443410,0
0.098958,65.740067,-196.237037,74.519066,1.800497,-5.006777,5.290263,0.524507,5.528096,-5.156603,-0.768277,-0.028364,0.318201,-0.007290,16.443623,188.344867,1511.452677,-914.271493,0
0.100000,146.105136,-169.810764,19.970211,0.764641,-6.195687,3.806271,3.018158,6.732033,-3.754630,-3.182449,-0.061180,0.313998,-0.011006,7.718421,188.495617,1511.959669,-914.729619,0
0.101042,185.361077,-112.506860,-32.913864,-0.271215,-5.861765,1.651826,4.580073,6.302869,-1.459709,-4.800781,-0.075764,0.329156,0.003860,4.003174,188.495709,1512.873422,-915.098532,0
0.102083,195.519709,-52.924424,-100.622979,-1.566034,-5.025125,-1.001372,6.238642,5.531894,1.089724,-6.354381,-0.101287,0.330051,0.011294,-2.087580,188.495642,1513.843371,-915.566452,0
0.103125,158.625453,1.114368,-161.320579,-2.782039,-3.428904,-3.053615,6.408751,3.815241,3.168957,-6.430538,-0.163272,0.347828,-0.014723,-13.019413,188.488373,1514.564885,-916.388839,0
0.104167,95.436271,50.901465,-208.068060,-3.727820,-0.996044,-5.015918,5.766974,1.335209,5.071326,-5.775589,-0.126811,0.348310,0.022444,-22.149914,188.495097,1515.088849,-917.000736,0
0.105208,43.806912,120.138300,-184.214328,-3.232411,1.572587,-6.111538,4.212791,-1.342315,6.167021,-4.134409,-0.072118,0.334185,-0.022156,-25.290987,188.495624,1515.812995,-918.337784,0
0.106250,-8.669941,184.442230,-134.185896,-2.297889,3.862338,-6.491734,2.299059,-3.613462,6.430161,-2.158139,-0.028364,0.330947,-0.025873,-27.824110,188.495645,1515.835255,-919.606446,0
0.107292,-65.791064,195.905360,-73.804239,-1.126922,5.649372,-5.310264,-0.585072,-5.455447,5.140346,0.762475,0.015390,0.319647,0.003860,-15.698894,188.344856,1516.138188,-920.289970,0
0.108333,-146.110933,169.760968,-19.425508,-0.057288,6.841950,-3.830360,-3.094188,-6.663181,3.759942,3.169032,0.070083,0.313929,0.011294,-6.928659,188.495577,1517.204042,-920.262359,0
0.109375,-185.491173,111.858068,33.203382,0.967308,6.430969,-1.647297,-4.706363,-6.222624,1.426197,4.814019,0.113837,0.328811,0.007577,-4.091562,188.495741,1517.798147,-920.982054,0
0.110417,-195.728905,52.851137,101.046165,2.295906,5.620016,0.993636,-6.318537,-5.444053,-1.153432,6.340964,0.132068,0.331154,0.022444,2.528333,188.495769,1519.146577,-921.416429,0
0.111458,-157.987155,-0.870539,161.913888,3.466873,3.957745,3.074496,-6.492513,-3.700814,-3.185214,6.466623,0.124775,0.345554,0.018727,13.302550,188.344934,1520.028848,-921.676503,0
0.112500,-95.227369,-50.927772,208.296819,4.412654,1.499198,5.081769,-5.881665,-1.194196,-5.156603,5.769787,0.117483,0.339697,-0.003573,23.086034,188.495745,1520.884638,-922.830543,0
0.113542,-43.631910,-120.246822,184.248661,3.939764,-0.974027,6.152859,-4.261758,1.464337,-6.161709,4.113376,0.124775,0.333634,0.007577,25.799290,188.495718,1521.312040,-924.011687,0
0.114583,8.980542,-184.762162,134.317442,2.960204,-3.271117,6.500351,-2.363490,3.701304,-6.429162,2.163761,0.022683,0.330740,-0.025873,27.217839,188.495694,1521.459513,-924.445564,0
0.115625,66.045165,-196.002137,74.263881,1.811756,-5.017786,5.314792,0.524507,5.558480,-5.178171,-0.798740,-0.028364,0.320819,0.000144,16.646272,188.344889,1521.732460,-924.831390,0
0.116667,146.285935,-169.939959,19.690723,0.798419,-6.272746,3.834888,2.967899,6.770012,-3.741689,-3.212911,-0.042949,0.317374,0.003860,7.921071,188.495664,1522.047541,-925.438636,0
0.117708,185.394976,-111.919609,-32.913864,-0.282474,-5.843417,1.619120,4.622601,6.318061,-1.438140,-4.876938,-0.086703,0.330947,0.011294,4.172049,188.495640,1522.239656,-926.289829,0
0.118750,195.644009,-52.795229,-100.793102,-1.588553,-5.054481,-0.997284,6.238642,5.524299,1.141489,-6.354381,-0.130457,0.332325,-0.025873,-2.008772,188.495636,1522.053774,-926.803676,0
0.119792,158.060457,1.126113,-161.563612,-2.804557,-3.414226,-3.057703,6.401019,3.792454,3.151702,-6.468616,-0.134103,0.343280,0.003860,-12.839280,188.420235,1522.178517,-926.758077,0
0.120833,95.097273,50.995426,-208.189576,-3.716561,-0.981366,-5.015918,5.790171,1.331411,5.092895,-5.779397,-0.101287,0.343694,0.007577,-22.645281,188.495633,1522.339635,-926.885834,0
0.121875,43.693913,120.279240,-183.971295,-3.254929,1.609282,-6.131979,4.181862,-1.330921,6.145453,-4.134409,-0.046595,0.339077,-0.025873,-25.448603,188.495649,1522.200907,-926.455500,0
0.122917,-8.737741,184.700620,-133.845649,-2.286629,3.854999,-6.483558,2.310657,-3.602069,6.438788,-2.192410,-0.021072,0.333634,0.003860,-27.576427,188.495669,1522.666085,-925.978397,0
0.123958,-65.858863,195.764420,-73.779936,-1.104403,5.634694,-5.302088,-0.616001,-5.417468,5.140346,0.773899,0.000805,0.318821,0.015011,-16.183002,188.420311,1522.371790,-925.658208,0
0.125000,-146.314332,169.631772,-19.340447,-0.057288,6.838281,-3.797655,-3.098054,-6.636595,3.755629,3.207110,0.070083,0.314549,0.000144,-7.671709,188.495709,1522.107304,-925.835930,0
0.126042,-185.457273,111.764108,33.397809,0.933530,6.419961,-1.622768,-4.671567,-6.226421,1.413256,4.810211,0.081021,0.332325,0.007577,-4.057787,188.493534,1522.073709,-925.821739,0
0.127083,-195.615906,52.733687,101.313502,2.307165,5.609007,1.083575,-6.295341,-5.409872,-1.110294,6.325732,0.135714,0.329707,-0.007290,2.753500,188.493217,1521.831569,-925.163920,0
0.128125,-157.953255,-1.211144,161.743765,3.489392,3.939397,3.058143,-6.442253,-3.662835,-3.206782,6.409505,0.139360,0.347965,0.000144,13.370100,188.570160,1520.873127,-925.158491,0
0.129167,-94.888371,-51.056967,208.369729,4.435173,1.480851,5.008182,-5.819807,-1.171409,-5.122093,5.727901,0.110191,0.344796,-0.011006,23.378750,188.495164,1520.114228,-924.788586,0
0.130208,-43.428512,-120.282057,184.151448,3.939764,-1.032738,6.148771,-4.230829,1.445348,-6.191905,4.063874,0.055498,0.330878,0.000144,26.362206,188.494623,1519.875664,-924.857631,0
0.131250,9.025742,-185.126257,133.977195,2.993982,-3.307812,6.496262,-2.324829,3.697506,-6.416221,2.140914,-0.002841,0.331774,-0.025873,27.184064,188.495276,1519.637992,-924.798472,0
0.132292,66.056465,-195.990392,73.996544,1.834274,-5.032464,5.282087,0.563168,5.516703,-5.156603,-0.775893,0.000805,0.316685,0.007577,16.398589,188.568392,1519.305706,-924.040076,0
0.133333,146.670132,-169.810764,19.654268,0.764641,-6.254398,3.867593,3.025890,6.735830,-3.750316,-3.209104,-0.068472,0.317994,-0.011006,7.583321,188.496002,1519.231170,-923.627696,1
0.134375,185.462776,-111.837394,-33.169049,-0.248696,-5.858095,1.606856,4.641931,6.333252,-1.429513,-4.823628,-0.079410,0.329776,-0.037023,4.025690,188.494828,1519.263439,-923.061204,1
0.135417,195.587509,-52.619053,-101.084742,-1.611071,-5.047142,-1.042254,6.242508,5.505309,1.115607,-6.361997,-0.155980,0.329225,-0.025873,-2.110096,188.495034,1519.316418,-922.763152,1
0.136458,157.800559,1.290543,-161.940314,-2.770779,-3.388540,-3.094496,6.397153,3.758272,3.190526,-6.472424,-0.130457,0.340524,-0.014723,-13.165771,188.570586,1519.147499,-923.281905,1
0.137500,94.837375,51.230326,-208.323245,-3.705301,-0.974027,-5.003654,5.786305,1.259251,5.153287,-5.745126,-0.123164,0.347552,0.022444,-22.093623,188.565398,1518.612636,-924.369977,1
0.138542,43.456614,120.619845,-183.728261,-3.187373,1.638638,-6.189212,4.181862,-1.361304,6.167021,-4.107754,-0.086703,0.328536,-0.014723,-25.381053,188.495171,1518.481511,-924.752947,1
0.139583,-8.929840,184.782835,-133.821346,-2.252852,3.862338,-6.475382,2.252665,-3.647644,6.395651,-2.120061,-0.046595,0.332463,0.000144,-27.891660,188.495332,1517.495491,-925.536215,1
0.140625,-66.084862,195.623480,-73.488296,-1.093144,5.708083,-5.289823,-0.623733,-5.485830,5.144660,0.789130,0.040913,0.318269,-0.018440,-15.642603,188.495329,1517.872843,-926.174626,1
0.141667,-146.506430,169.784458,-19.158171,-0.068547,6.874976,-3.822184,-3.086456,-6.701160,3.716805,3.199494,0.066437,0.315858,0.003860,-6.827334,188.570448,1518.198785,-926.693978,1
0.142708,-185.638072,111.247327,33.458567,1.001086,6.456656,-1.594152,-4.725693,-6.237815,1.352863,4.848290,0.088314,0.328880,-0.029590,-4.136595,188.495179,1518.011034,-927.449088,1
0.143750,-195.683705,52.522277,101.507928,2.307165,5.623685,1.083575,-6.345600,-5.425063,-1.131863,6.348579,0.113837,0.327984,-0.018440,2.517075,188.495112,1518.369213,-927.777139,1
0.144792,-157.162260,-1.187654,162.497169,3.511910,3.910042,3.148082,-6.492513,-3.689420,-3.254234,6.459007,0.106545,0.343969,0.018727,13.482683,188.569007,1519.265115,-928.215959,1
0.145833,-94.617173,-51.150927,208.430488,4.435173,1.495528,5.057240,-5.858468,-1.186601,-5.156603,5.705054,0.128422,0.342660,-0.011006,23.063517,188.563761,1519.298602,-928.289522,1
0.146875,-43.292912,-120.610917,183.750442,3.917245,-1.106128,6.136507,-4.265624,1.494721,-6.217788,4.071490,0.081021,0.341006,0.000144,25.878099,188.494802,1519.470273,-928.799538,1
0.147917,9.285640,-185.008807,133.952892,2.971464,-3.318820,6.504439,-2.328695,3.727889,-6.463672,2.102836,0.029975,0.328260,-0.018440,27.195323,188.568433,1519.674403,-929.507999,1
0.148958,66.316363,-195.755491,73.899330,1.811756,-5.102184,5.286175,0.567034,5.596459,-5.178171,-0.833010,0.004452,0.318545,-0.025873,16.623756,188.571056,1520.046298,-930.730239,1
0.150000,146.545833,-169.904724,19.374779,0.775900,-6.269076,3.822624,3.041355,6.762416,-3.720120,-3.224335,-0.050241,0.316271,0.007577,7.763454,188.571187,1519.971041,-931.171353,1
0.151042,185.451476,-111.438064,-33.169049,-0.248696,-5.825070,1.619120,4.668994,6.291476,-1.442454,-4.850283,-0.112226,0.331705,-0.011006,4.160790,188.495960,1519.660161,-931.073253,1
0.152083,195.644009,-52.431133,-101.218410,-1.611071,-5.072828,-1.029989,6.246374,5.512905,1.167372,-6.339150,-0.145042,0.331636,-0.011006,-2.053805,188.571351,1519.450895,-931.327653,1
0.153125,157.495461,1.431483,-161.976769,-2.804557,-3.366523,-3.057703,6.385554,3.746879,3.151702,-6.457193,-0.123164,0.350377,0.015011,-12.951863,188.571196,1519.151106,-930.710741,1
0.154167,94.713076,51.242071,-208.201728,-3.716561,-0.944671,-5.060888,5.778573,1.278240,5.084267,-5.726087,-0.134103,0.339422,-0.007290,-22.656539,188.571192,1518.706354,-929.720126,1
0.155208,43.287115,120.596355,-183.679655,-3.266189,1.627629,-6.103362,4.174130,-1.349911,6.149766,-4.084907,-0.086703,0.328122,-0.007290,-25.448603,188.488380,1518.340380,-929.448809,1
0.156250,-9.042839,184.865051,-133.529705,-2.286629,3.891694,-6.463117,2.291326,-3.605867,6.387023,-2.135292,-0.032010,0.334323,-0.051890,-27.621460,188.646752,1518.361080,-928.683638,1
0.157292,-66.028362,195.517775,-73.403234,-1.104403,5.612677,-5.248942,-0.654662,-5.432659,5.127405,0.804362,0.022683,0.318063,-0.037023,-16.126711,188.646804,1517.737165,-928.265147,1
0.158333,-146.551630,169.537812,-19.097413,-0.034769,6.867637,-3.801743,-3.078723,-6.613808,3.721119,3.195686,0.037267,0.313860,0.003860,-7.604159,188.571409,1516.986337,-927.472736,1
0.159375,-185.445973,111.411757,33.604387,0.989827,6.375927,-1.581887,-4.656103,-6.192240,1.417570,4.783556,0.073729,0.328880,-0.022156,-4.057787,188.496143,1516.779239,-926.086286,1
0.160417,-195.593306,52.381337,101.605142,2.318424,5.586991,1.063134,-6.245081,-5.394680,-1.136177,6.276230,0.106545,0.328191,-0.003573,2.809791,188.722264,1515.915722,-925.423806,1
0.161458,-157.557757,-1.493025,161.986798,3.500651,3.902703,3.103113,-6.438387,-3.636250,-3.189527,6.401889,0.132068,0.343694,-0.003573,13.448908,188.646875,1514.741898,-924.669510,1
0.162500,-94.413775,-51.268377,208.442639,4.390136,1.480851,5.012270,-5.785012,-1.209388,-5.109151,5.693631,0.102898,0.348792,0.015011,23.390009,188.571478,1514.585223,-923.850285,1
0.163542,-42.784416,-120.505212,183.835504,3.951023,-1.018060,6.156947,-4.254026,1.452944,-6.148768,3.983910,0.091960,0.327984,-0.003573,26.362206,188.496139,1513.204443,-922.953888,1
0.164583,9.511639,-185.231962,133.588342,2.982723,-3.289464,6.471734,-2.351892,3.678516,-6.398966,2.076181,0.004452,0.326813,-0.018440,27.150289,188.722344,1512.314589,-922.111663,1
0.165625,66.350263,-195.825962,73.680600,1.823015,-4.992100,5.241206,0.543837,5.512905,-5.117779,-0.798740,0.008098,0.317305,-0.029590,16.376073,188.722329,1511.410108,-920.861605,1
0.166667,146.704032,-169.599354,19.289718,0.775900,-6.232381,3.822624,3.045221,6.762416,-3.711493,-3.167217,-0.083057,0.315651,-0.037023,7.527029,188.571417,1511.408761,-920.104721,1
0.167708,185.394976,-111.414574,-33.424234,-0.271215,-5.788375,1.606856,4.572341,6.272486,-1.382061,-4.812205,-0.104934,0.329569,-0.029590,3.980657,188.571494,1510.660461,-920.034428,1
0.168750,195.508409,-52.172743,-101.327776,-1.588553,-5.028794,-1.042254,6.227043,5.520501,1.119920,-6.316302,-0.163272,0.330947,0.026161,-2.121355,188.722291,1510.793424,-919.171735,1
0.169792,157.890958,1.584168,-160.858815,8.274594,-3.337167,-2.984117,7.781226,3.731687,3.091309,-6.316302,-1.661850,0.340111,1.527707,0.558126,188.703375,1508.879935,-917.812828,1
0.170833,94.713076,51.676636,-207.667055,17.383368,-0.900637,-4.946420,8.005461,1.289634,5.006619,-5.547118,-2.445778,0.347276,2.297064,0.085277,188.552304,1506.504502,-916.457273,1
0.171875,43.219316,120.901726,-182.962706,19.556413,1.704688,-5.992982,6.733506,-1.357506,6.033295,-3.886899,-2.832272,0.332325,2.691034,-0.747839,188.639774,1503.266258,-915.962847,1
0.172917,-8.975039,184.876796,-132.569723,23.058056,3.928389,-6.311856,5.098134,-3.640048,6.231728,-1.929669,-2.927073,0.329845,2.821119,0.366735,188.716568,1499.680746,-916.827588,1
0.173958,-66.028362,195.940595,-72.917167,13.870466,5.671389,-5.171267,0.976843,-5.425063,5.114464,0.876711,-1.567050,0.319096,1.546291,0.276668,188.711278,1499.245324,-917.375850,1
0.175000,-146.483831,169.854928,-18.842228,7.385110,6.849289,-3.773126,-2.425348,-6.621404,3.716805,3.172839,-0.495074,0.315376,0.546499,0.287927,188.563294,1499.392488,-917.203809,1
0.176042,-185.558972,111.047662,33.896027,5.121990,6.397944,-1.598240,-4.242427,-6.184644,1.408942,4.806404,-0.272658,0.331292,0.353230,0.197860,188.640938,1499.417612,-917.301768,1
0.177083,-195.762805,52.040731,101.398563,0.899753,5.572313,1.005901,-6.519576,-5.387084,-1.114608,6.268615,0.485747,0.329638,-0.375243,0.287927,188.775147,1499.366467,-916.945385,1
0.178125,-157.263959,-1.586985,161.755917,-7.601019,3.869677,2.976380,-7.795398,-3.666633,-3.142076,6.295270,1.670754,0.334874,-1.560870,0.355477,188.708998,1498.447716,-915.497150,1
0.179167,-94.470274,-51.749923,207.713539,-16.822386,1.429478,4.901891,-8.100822,-1.152420,-5.009935,5.533701,2.458327,0.340593,-2.326510,0.603160,188.628182,1495.658701,-914.525627,1
0.180209,-42.920015,-120.963267,182.960584,-19.355729,-1.131814,5.977070,-6.832732,1.464337,-6.006414,3.839212,2.866699,0.331292,-2.731631,0.434285,188.699814,1492.794889,-913.722062,1
0.181250,9.376040,-185.020552,132.859241,-21.303588,-3.348176,6.349090,-4.961527,3.712698,-6.256612,1.897212,2.647928,0.314204,-2.582963,0.501835,188.713941,1489.518982,-914.549779,1
0.182292,66.305063,-195.990392,73.048713,-13.444596,-5.058150,5.179884,-1.010346,5.512905,-5.066014,-0.951053,1.539491,0.326951,-1.546003,0.411768,188.787695,1488.142694,-915.886176,1
0.183333,146.613633,-169.928214,19.228959,-7.150647,-6.232381,3.777654,2.364783,6.678862,-3.672669,-3.235758,0.525855,0.317787,-0.535061,0.490577,188.564911,1486.954512,-916.338565,1
0.184375,185.406276,-111.144439,-33.545751,-4.155673,-5.799384,1.570063,4.216657,6.261092,-1.420885,-4.846476,0.252392,0.333634,-0.338076,0.344218,188.718043,1487.262529,-916.233181,1
0.185417,195.610109,-51.890863,-100.999680,-0.214918,-4.981091,-0.968667,6.462877,5.459734,1.098352,-6.266801,-0.473197,0.330465,0.323497,0.209118,188.721279,1486.236279,-915.582795,1
0.186458,157.461561,1.936518,-161.284124,8.195779,-3.300473,-3.000469,7.696171,3.705102,3.082682,-6.255377,-1.643619,0.331016,1.523991,-0.061081,188.797541,1485.499259,-915.044598,1
0.187500,94.509677,51.747106,-207.448324,17.833740,-0.885959,-4.872834,8.067319,1.225069,4.916030,-5.501424,-2.471301,0.333290,2.319364,0.141568,188.571424,1484.033409,-914.471515,1
0.188542,42.925518,120.725550,-182.841189,20.299527,1.686341,-5.931660,6.756703,-1.361304,5.959961,-3.856437,-2.828626,0.345416,2.694751,0.220377,188.722252,1483.011837,-913.890307,1
0.189583,-9.088038,184.853306,-132.399600,22.573906,3.899033,-6.242358,5.036276,-3.605867,6.162708,-1.880167,-2.890611,0.334805,2.809969,0.231635,188.722273,1481.791339,-913.465810,1
0.190625,-66.050962,195.811400,-72.771347,14.410913,5.631024,-5.146739,1.000040,-5.371893,5.010933,0.876711,-1.567050,0.321025,1.538857,0.310443,188.797509,1480.296725,-912.868851,1
0.191667,-146.551630,169.561302,-18.708560,8.195779,6.794247,-3.748597,-2.351892,-6.545446,3.665040,3.169032,-0.567998,0.314204,0.579949,0.276668,188.571513,1479.076505,-912.375884,1
0.192708,-185.389473,111.071152,34.126909,5.076953,6.339233,-1.573711,-4.211498,-6.108686,1.383060,4.764517,-0.279950,0.328811,0.342080,0.220377,188.797603,1477.917360,-911.818701,1
0.193750,-195.661106,51.817576,101.495777,0.775900,5.528279,1.022253,-6.500245,-5.318722,-1.123236,6.181034,0.503978,0.329776,-0.401260,0.332960,188.797673,1476.498781,-911.084355,1
0.194792,-157.410858,-2.033295,161.391367,-7.668575,3.796288,2.988645,-7.721941,-3.605867,-3.081683,6.203881,1.627000,0.352237,-1.490253,0.423027,188.797605,1474.938559,-910.104598,1
0.195833,-94.142576,-51.855628,207.628477,-17.126387,1.429478,4.865098,-8.127885,-1.152420,-5.001307,5.484199,2.509374,0.324333,-2.389694,0.513093,188.646790,1474.312347,-909.776846,1
0.196875,-42.592317,-120.693132,182.972735,-19.749804,-1.153831,5.883043,-6.794071,1.487125,-5.967590,3.793518,2.822945,0.322197,-2.713047,0.535610,188.722331,1473.345220,-909.760358,1
0.197917,9.556838,-185.220217,132.506843,-21.055883,-3.370193,6.230534,-4.961527,3.705102,-6.247984,1.878173,2.735437,0.331981,-2.687030,0.614418,188.797617,1473.152858,-909.591808,1
0.198958,66.474562,-195.978647,72.975803,-13.174373,-5.014116,5.106297,-0.987149,5.482522,-5.040131,-0.909167,1.521260,0.319372,-1.534853,0.569385,188.797626,1472.985240,-908.804581,1
0.200000,146.817031,-169.705059,19.046684,-6.846646,-6.129636,3.749037,2.345452,6.633287,-3.676982,-3.190064,0.471162,0.316065,-0.553645,0.434285,188.722079,1472.753736,-907.790233,1
0.201042,185.440176,-111.132694,-33.813088,-3.986784,-5.788375,1.549622,4.224390,6.211720,-1.403630,-4.823628,0.259684,0.328604,-0.341793,0.310443,188.722061,1472.102039,-907.454366,1
0.202083,195.542309,-51.620728,-101.181955,-0.158622,-4.966413,-1.001372,6.466743,5.490117,1.119920,-6.266801,-0.480490,0.328949,0.368097,0.209118,188.797574,1472.420011,-907.508303,1
0.203125,157.337262,2.218399,-161.381337,8.319631,-3.271117,-3.037262,7.773494,3.678516,3.048172,-6.255377,-1.727481,0.329018,1.550008,0.028985,188.797659,1472.213795,-907.132108,1
0.204167,94.159379,52.017241,-207.618448,17.405887,-0.856604,-4.881010,7.993863,1.221271,4.954854,-5.505232,-2.460363,0.344245,2.263614,0.152827,188.722199,1472.523818,-907.407228,1
0.205208,42.575220,121.148371,-182.573852,20.153156,1.704688,-5.976629,6.748970,-1.414475,5.947019,-3.825974,-2.872380,0.333496,2.761652,0.197860,188.722087,1472.032984,-907.722587,1
0.206250,-9.460936,184.782835,-132.302387,22.866647,3.990770,-6.226006,5.047875,-3.590675,6.158394,-1.922053,-2.886965,0.322955,2.783952,0.209118,188.797623,1472.395765,-907.067058,1
0.207292,-66.299560,195.764420,-72.406797,13.847948,5.638363,-5.150827,0.942048,-5.440255,5.036816,0.941444,-1.556111,0.318407,1.512841,0.287927,188.654231,1472.788901,-908.186709,1
0.208333,-146.540330,169.620027,-18.356161,7.272517,6.812595,-3.760862,-2.425348,-6.591020,3.665040,3.188071,-0.509659,0.315513,0.542782,0.265410,188.722688,1473.245536,-908.627088,1
0.209375,-185.581572,110.613097,34.187667,5.099472,6.364919,-1.516477,-4.257892,-6.127676,1.365805,4.821635,-0.316412,0.331498,0.364380,0.265410,188.720492,1473.552997,-909.292257,1
0.210417,-195.627206,51.559186,101.678052,0.832197,5.564974,1.059046,-6.492513,-5.349105,-1.157746,6.211497,0.445639,0.326951,-0.371526,0.299185,188.797664,1474.046373,-909.770019,1
0.211458,-156.868462,-2.103765,161.840978,-7.612279,3.814635,3.013174,-7.799264,-3.628654,-3.120507,6.253383,1.663461,0.345623,-1.572020,0.355477,188.722306,1474.851397,-910.176210,1
0.212500,-93.927878,-52.020058,207.628477,-16.923720,1.400122,4.922331,-8.077625,-1.122036,-5.027190,5.453737,2.483851,0.326813,-2.319077,0.614418,188.797751,1474.440251,-910.552049,1
0.213542,-42.298519,-121.115952,182.790460,-19.175580,-1.168509,5.956629,-6.782472,1.502317,-6.006414,3.774478,2.855760,0.332325,-2.750214,0.580643,188.722293,1474.638473,-910.872295,1
0.214583,9.918436,-185.067532,132.591905,-21.190995,-3.392209,6.255063,-4.899669,3.727889,-6.178964,1.881981,2.684390,0.326744,-2.571813,0.625676,188.797686,1474.005367,-910.719571,1
0.215625,66.666661,-195.802471,72.574798,-13.343262,-5.025125,5.102209,-0.991015,5.524299,-5.018562,-0.916783,1.535845,0.318132,-1.523703,0.558126,188.722152,1473.975111,-910.982399,1
0.216667,146.636232,-169.740294,18.645679,-7.094351,-6.173670,3.753126,2.372515,6.663670,-3.638159,-3.212911,0.518562,0.315789,-0.572228,0.468060,188.797579,1473.824568,-911.523732,1
0.217708,185.383676,-110.780343,-33.861694,-4.110636,-5.762689,1.541446,4.228256,6.219315,-1.369120,-4.812205,0.263330,0.327640,-0.345509,0.332960,188.722275,1473.562399,-911.556606,1
0.218754,195.384110,-51.103947,-101.983966,-0.034769,-4.929719,-1.054518,6.420350,5.425553,1.197568,-6.240146,-0.458613,0.329982,0.353230,0.197860,188.797746,1472.606950,-911.903153,1
0.219792,157.167763,2.500279,-161.320579,8.240816,-3.278456,-2.988205,7.665242,3.697506,3.048172,-6.224914,-1.599865,0.342729,1.564874,-0.049823,188.722266,1472.485470,-911.476235,1
0.220833,93.978580,52.099456,-207.411869,17.845000,-0.863943,-4.827864,8.005461,1.228867,4.989364,-5.497616,-2.489532,0.343694,2.315648,0.130310,188.797677,1472.551841,-911.626261,1
0.221875,42.326622,120.925216,-182.731824,20.265749,1.664324,-5.903043,6.698711,-1.380294,5.947019,-3.806935,-2.806749,0.332807,2.698468,0.197860,188.722237,1472.425921,-911.282071,1
0.222917,-9.540035,184.947266,-132.035050,22.506350,3.917381,-6.221917,5.028544,-3.583079,6.171335,-1.872551,-2.876027,0.333910,2.783952,0.209118,188.797695,1472.159812,-911.486009,1
0.223958,-66.367360,195.717440,-72.236673,14.410913,5.645702,-5.085417,0.926584,-5.402276,4.941913,0.838632,-1.567050,0.317649,1.520274,0.276668,188.722268,1471.464190,-910.005212,1
0.225000,-146.506430,169.361637,-18.331858,8.116964,6.772230,-3.719980,-2.359624,-6.537850,3.639157,3.180455,-0.546121,0.316202,0.568799,0.265410,188.797695,1470.666837,-909.572190,1
0.226042,-185.355574,110.742292,34.430701,5.076953,6.313546,-1.541006,-4.211498,-6.082101,1.331295,4.749286,-0.312766,0.326262,0.360664,0.254152,188.797681,1469.664968,-908.880248,1
0.227083,-195.423807,51.265561,101.653749,0.764641,5.495254,1.022253,-6.480915,-5.288339,-1.136177,6.161995,0.533147,0.327433,-0.412410,0.276668,188.797608,1468.653460,-908.126801,1
0.228125,-157.128360,-2.526585,161.379215,-7.702353,3.803627,2.984557,-7.702611,-3.560292,-3.081683,6.188650,1.616061,0.340938,-1.534853,0.344218,188.722224,1467.273668,-907.629446,1
0.229167,-93.656680,-52.160998,207.567719,-17.047572,1.389114,4.897803,-8.073759,-1.118238,-4.949542,5.446121,2.538543,0.341006,-2.363677,0.614418,188.797683,1466.806968,-906.694700,1
0.230208,-41.959521,-120.928032,182.936280,-19.794841,-1.120806,5.923924,-6.751543,1.494721,-5.907197,3.747823,2.844822,0.296084,-2.716764,0.535610,188.799881,1465.716024,-905.843950,1
0.231252,10.167034,-185.408138,132.263810,-21.145958,-3.348176,6.226446,-4.903535,3.705102,-6.127199,1.832479,2.760960,0.324608,-2.668447,0.546868,188.800026,1464.844345,-905.542227,1
0.232293,66.790960,-195.884687,72.428978,-13.230669,-5.003108,5.036799,-0.960086,5.463532,-5.014248,-0.920591,1.539491,0.325917,-1.523703,0.490577,188.647623,1464.516702,-904.908595,1
0.233334,146.975230,-169.446669,18.439101,-6.824128,-6.177339,3.724509,2.364783,6.637085,-3.607962,-3.205296,0.500331,0.318407,-0.579661,0.411768,188.798195,1464.087652,-904.584689,1
0.234375,185.440176,-110.698128,-34.238396,-3.941747,-5.729664,1.541446,4.177996,6.158549,-1.377748,-4.770319,0.245099,0.329500,-0.345509,0.321702,188.798781,1463.490675,-903.741745,1
0.235417,195.406710,-50.986497,-101.376382,-0.068547,-4.915041,-1.021813,6.431948,5.387574,1.132862,-6.198259,-0.495074,0.326951,0.330930,0.231635,188.798110,1462.811766,-902.751982,1
0.236458,156.998264,2.699944,-161.429944,8.443484,-3.234422,-3.012734,7.711636,3.648133,3.061113,-6.209683,-1.650912,0.333427,1.546291,0.028985,188.649564,1462.215634,-902.968214,1
0.237500,93.537883,52.322612,-207.545538,17.439665,-0.827248,-4.840129,7.935871,1.213676,4.937599,-5.463346,-2.434839,0.333221,2.304498,0.130310,188.797425,1461.561270,-902.321511,1
0.238542,41.897225,121.418506,-182.464487,21.616865,1.741383,-5.907131,6.748970,-1.406879,5.908196,-3.822166,-2.835919,0.339697,2.728201,0.175343,188.798511,1461.481697,-901.964134,1
0.239583,-9.958133,184.829816,-131.937837,22.911685,3.954075,-6.226006,5.013080,-3.602069,6.123884,-1.880167,-2.879673,0.318958,2.783952,0.231635,188.798351,1461.114190,-901.746180,1
0.240625,-66.604658,195.670460,-71.859972,13.802911,5.627355,-5.122210,0.895655,-5.390882,4.993678,0.910981,-1.585281,0.318063,1.542574,0.276668,188.647384,1461.320254,-902.138715,1
0.241666,-146.529030,169.537812,-17.797184,7.227479,6.783239,-3.711804,-2.425348,-6.549243,3.626216,3.149992,-0.542475,0.312826,0.535349,0.265410,188.729794,1461.478104,-901.801217,1
0.242710,-185.570272,110.119806,34.722341,5.054434,6.324555,-1.516477,-4.246293,-6.104888,1.339922,4.810211,-0.312766,0.328604,0.368097,0.265410,188.798215,1462.110776,-902.193611,1
0.243750,-195.627206,50.971936,101.908934,0.730863,5.520940,1.050870,-6.477048,-5.314924,-1.127549,6.184842,0.500331,0.328260,-0.367810,0.265410,188.797956,1462.793276,-902.184541,1
0.244796,-156.213066,-2.749741,162.181225,-7.781168,3.814635,3.004997,-7.795398,-3.567888,-3.098938,6.215305,1.688984,0.334737,-1.579454,0.310443,188.647230,1463.298465,-902.141830,1
0.245833,-93.430681,-52.442878,207.628477,-17.070091,1.396453,4.905979,-8.062160,-1.038482,-4.996993,5.457544,2.476558,0.325022,-2.345094,0.524351,188.722862,1463.173709,-903.217782,1
0.246875,-41.654423,-121.409578,182.559579,-19.276914,-1.157500,5.940276,-6.747677,1.528902,-5.950335,3.782094,2.822945,0.328949,-2.776231,0.535610,188.798148,1463.913915,-903.540965,1
0.247917,10.607731,-185.302432,131.923563,-21.258551,-3.351845,6.263239,-4.880338,3.735485,-6.178964,1.805824,2.651575,0.329569,-2.564379,0.546868,188.798308,1464.288930,-904.004619,1
0.248959,67.152558,-195.825962,72.100883,-13.343262,-5.047142,5.069504,-0.998747,5.501511,-5.027190,-0.932014,1.528553,0.312826,-1.523703,0.524351,188.724263,1464.702455,-904.274769,1
0.250000,146.783131,-169.634589,18.050247,-7.004276,-6.147983,3.724509,2.376381,6.667468,-3.655414,-3.190064,0.507624,0.315513,-0.572228,0.434285,188.729633,1465.525403,-904.036410,1
0.251042,185.394976,-110.322288,-34.359913,-4.020562,-5.755350,1.512829,4.212791,6.196528,-1.343237,-4.781742,0.212284,0.326469,-0.304626,0.377993,188.798440,1465.694091,-904.392967,1
0.252085,195.316311,-50.681127,-101.886752,-0.068547,-4.874676,-1.066782,6.439680,5.387574,1.132862,-6.171604,-0.491428,0.309450,0.382964,0.209118,188.724822,1465.685232,-903.964496,1
0.253126,156.647966,3.040549,-161.672977,8.375928,-3.230753,-3.004557,7.680707,3.670921,3.082682,-6.217299,-1.691020,0.332807,1.546291,0.017727,188.646889,1466.081413,-903.907953,1
0.254167,93.368384,52.545767,-207.521234,17.901296,-0.830917,-4.844217,8.009328,1.206080,4.941913,-5.451922,-2.493178,0.322748,2.341665,0.141568,188.722244,1465.965720,-903.883744,1
0.255208,41.671226,121.207096,-182.415881,20.299527,1.701019,-5.890779,6.683246,-1.433465,5.921137,-3.806935,-2.832272,0.340524,2.702185,0.164085,188.797650,1465.750145,-904.237314,1
0.256250,-10.105032,185.017736,-131.621893,22.551387,3.917381,-6.193300,4.986017,-3.602069,6.115256,-1.887782,-2.897904,0.329225,2.821119,0.186602,188.721989,1465.799115,-903.990470,1
0.257292,-66.615958,195.599990,-71.629090,14.377135,5.597999,-5.073152,0.953647,-5.383286,4.993678,0.922405,-1.563404,0.316202,1.553724,0.287927,188.646562,1465.686257,-903.923327,1
0.258333,-146.653329,169.173717,-17.699971,8.004371,6.757552,-3.699540,-2.390553,-6.579627,3.652098,3.191879,-0.553413,0.315789,0.565082,0.265410,188.722081,1466.160175,-904.342818,1
0.259376,-185.423373,110.131551,34.904616,5.020656,6.309877,-1.528741,-4.215364,-6.116282,1.335608,4.745478,-0.305473,0.329776,0.349514,0.265410,188.804683,1466.042799,-903.646289,1
0.260418,-195.367308,50.631330,102.334242,0.629529,5.520940,1.059046,-6.500245,-5.292137,-1.153432,6.154380,0.569609,0.327364,-0.434710,0.276668,188.646290,1465.556743,-903.443468,1
0.261458,-156.439065,-3.043366,161.573642,-7.747390,3.777941,3.013174,-7.675548,-3.548898,-3.133448,6.215305,1.656169,0.343211,-1.568304,0.299185,188.721683,1465.250295,-903.892886,1
0.262500,-93.057784,-52.595563,207.749994,-17.227721,1.400122,4.877362,-8.085357,-1.072664,-4.953856,5.457544,2.553128,0.324953,-2.385978,0.490577,188.721668,1465.355361,-902.981647,1
0.263542,-41.383225,-121.444813,182.668944,-19.907434,-1.205204,5.903483,-6.774740,1.479529,-5.958962,3.759247,2.822945,0.315376,-2.724197,0.546868,188.796979,1465.391494,-902.506048,1
0.264583,10.472132,-185.443373,131.704833,-21.157217,-3.403218,6.234622,-4.919000,3.716496,-6.174650,1.828671,2.775545,0.336666,-2.687030,0.535610,188.570886,1465.525140,-902.081346,1
0.265625,66.960459,-195.778981,71.833546,-13.163114,-5.017786,5.094033,-0.944621,5.490117,-4.979738,-0.935822,1.521260,0.313929,-1.501403,0.501835,188.721684,1464.834589,-901.948966,1
