1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-82.955650,-85.317162,200.544053,4.277543,3.176147,2.910970,-5.796610,-3.119735,-3.107566,5.739325,0.073729,0.471227,-0.033307,47.449049,188.571008,1600.859543,-2.992444,0
0.001042,-17.562982,-142.209990,179.011291,3.827171,1.279030,4.411315,-5.174164,-1.175207,-4.535421,5.019643,0.070083,0.473157,-0.040740,49.205347,188.495732,1601.060757,-2.630271,0
0.002083,46.326795,-187.757140,129.493228,2.915167,-0.959349,5.453789,-3.967932,1.118728,-5.549155,3.801133,0.048206,0.467851,-0.029590,44.307976,188.721871,1601.406784,-2.078003,0
0.003125,99.436444,-193.136354,56.352316,1.507755,-3.054618,5.425172,-1.864760,3.241757,-5.398173,1.581161,0.000805,0.461168,-0.048173,28.366188,188.646581,1601.258236,-0.565234,0
0.004167,161.461734,-163.444969,-9.898598,0.246713,-4.702211,4.820128,0.315736,4.935623,-4.850326,-0.532191,-0.032010,0.455312,-0.033307,7.009146,188.571140,1600.192160,0.787481,0
0.005208,185.361077,-108.360871,-70.669108,-0.890476,-5.315013,3.278902,2.279728,5.524299,-3.198155,-2.580810,-0.112226,0.459997,-0.040740,-5.633952,188.495689,1599.113188,1.280480,0
0.006250,190.954540,-31.008235,-128.219425,-2.072703,-5.443445,1.296158,4.286248,5.695204,-1.282845,-4.507578,-0.101287,0.451591,-0.025873,-20.900240,188.721788,1598.456047,0.813032,0
0.007292,155.382375,36.008793,-168.648037,-2.793298,-4.654508,-0.613000,5.214118,4.867261,0.649720,-5.387189,-0.137749,0.434504,-0.055607,-35.142021,188.646587,1598.557045,0.710743,0
0.008333,82.701255,85.854615,-200.570478,-3.446337,-2.911508,-2.992293,5.685786,3.101235,3.061113,-5.859361,-0.145042,0.444219,-0.033307,-45.803654,188.571098,1598.918949,1.005048,0
0.009375,17.704084,142.712209,-178.393677,-3.018484,-1.065764,-4.443580,5.094268,1.168101,4.432889,-5.109217,-0.148688,0.483492,-0.040740,-47.402336,188.495698,1598.624811,1.509082,0
0.010417,-45.948395,188.059693,-129.130800,-2.106481,1.172615,-5.498318,3.826179,-1.110643,5.450937,-3.856437,-0.097641,0.468265,-0.063040,-44.238747,188.722079,1597.758517,1.440369,0
0.011458,-99.408342,192.898637,-55.698248,-0.710327,3.333934,-5.428820,1.653416,-3.283045,5.308583,-1.609810,-0.090349,0.457516,-0.011006,-25.155887,188.571323,1597.420726,0.779120,0
0.012500,-161.603131,163.712287,10.710638,0.584492,4.900799,-4.934156,-0.503883,-4.950325,4.799559,0.465464,-0.035656,0.454691,-0.018440,-6.861109,188.571328,1597.839924,0.371258,0
0.013542,-185.084375,108.217115,71.347479,1.777978,5.528279,-3.319343,-2.448545,-5.531405,3.095623,2.536930,0.004452,0.459790,-0.007290,6.108480,188.571466,1598.388688,-0.854008,0
0.014583,-190.858637,31.580924,129.225892,2.915167,5.671389,-1.361128,-4.366143,-5.671927,1.219137,4.383733,0.051852,0.454691,-0.018440,22.005235,188.722204,1598.529729,-1.140152,0
0.015625,-155.116973,-35.353889,169.144133,3.669540,4.842088,0.494884,-5.282415,-4.851580,-0.726370,5.255729,0.066437,0.481769,-0.033307,35.335091,188.571348,1598.538022,-2.165645,0
0.016667,-83.079950,-85.540317,200.811390,4.255024,3.121105,2.886442,-5.827539,-3.085553,-3.124821,5.705054,0.081021,0.482803,-0.037023,47.460307,188.571165,1598.200197,-2.672240,0
0.017708,-18.240978,-142.797241,178.270039,3.883467,1.212979,4.366345,-5.178030,-1.144824,-4.483656,4.992988,0.088314,0.482940,-0.022156,47.865607,188.495911,1597.350284,-2.796180,0
0.018750,46.032997,-188.179960,129.857779,2.937686,-0.963018,5.433348,-4.002728,1.103536,-5.531900,3.740208,0.026329,0.475224,-0.018440,43.294727,188.722170,1596.821414,-3.268065,0
0.019792,100.204839,-192.408164,56.923445,1.552792,-3.058287,5.376114,-1.795169,3.279736,-5.393859,1.531660,-0.017425,0.462753,-0.029590,28.546321,188.571355,1596.798096,-4.097448,0
0.020833,162.117130,-163.785574,-9.570503,0.257972,-4.720559,4.820128,0.331200,4.939421,-4.837384,-0.585501,-0.028364,0.464613,-0.029590,7.425704,188.571382,1597.011738,-4.874983,0
0.021875,184.897780,-108.443086,-71.094416,-0.912995,-5.278318,3.250285,2.314523,5.490117,-3.185214,-2.626504,-0.079410,0.462959,-0.040740,-5.712760,188.495845,1596.668687,-5.354627,0
0.022917,190.830240,-32.288441,-129.300924,-2.061443,-5.414089,1.328863,4.243720,5.702800,-1.304414,-4.431421,-0.104934,0.469023,-0.044457,-21.575740,188.722186,1596.516183,-4.644760,0
0.023958,155.597073,35.268857,-168.842463,-2.883372,-4.716889,-0.580295,5.132929,4.825484,0.615210,-5.314840,-0.155980,0.482940,-0.055607,-35.322154,188.571250,1595.356733,-4.511251,0
0.025000,84.045946,85.866360,-200.108715,-3.502634,-2.995906,-2.959588,5.647124,3.097437,2.948955,-5.798436,-0.166919,0.482389,-0.044457,-46.163921,188.571250,1594.034264,-3.837080,0
0.026042,18.958376,142.888384,-177.871156,-2.995965,-1.080441,-4.406787,5.059473,1.152909,4.398379,-5.109217,-0.166919,0.483629,-0.018440,-48.044061,188.495922,1593.652286,-4.098801,0
0.027083,-45.824096,187.930498,-129.167255,-2.106481,1.139590,-5.445172,3.830045,-1.095451,5.442309,-3.860244,-0.112226,0.477704,-0.089057,-43.867223,188.722088,1593.496057,-3.935260,0
0.028125,-100.244536,192.346622,-56.512410,-0.699068,3.212842,-5.428820,1.719140,-3.222278,5.308583,-1.655504,-0.083057,0.464475,-0.044457,-27.497619,188.571283,1593.328195,-2.862413,0
0.029167,-162.156827,163.218997,10.285329,0.584492,4.853096,-4.889186,-0.391765,-4.862973,4.765049,0.419770,-0.032010,0.465922,-0.051890,-7.930650,188.571261,1592.097249,-1.970414,0
0.030208,-184.813177,108.604700,71.821394,1.766719,5.410856,-3.372489,-2.371222,-5.459245,3.138761,2.445542,-0.006487,0.466611,-0.025873,6.536297,188.495911,1591.180193,-0.439429,0
0.031250,-190.610039,31.463474,129.845627,2.926427,5.542957,-1.422450,-4.335214,-5.637746,1.266588,4.330423,0.048206,0.464406,-0.059323,22.252918,188.722078,1590.537668,0.632092,0
0.032292,-154.902275,-36.023354,169.095526,3.680800,4.853096,0.494884,-5.220557,-4.821196,-0.665977,5.179572,0.066437,0.478669,-0.059323,35.830458,188.571333,1589.260294,1.703875,0
0.033333,-82.074256,-86.245017,200.495446,4.311321,3.135783,2.841472,-5.750217,-3.150118,-3.029918,5.693631,0.091960,0.465853,-0.063040,47.415274,188.571364,1588.740069,3.815641,0
0.034375,-16.873687,-142.996906,177.978398,3.849689,1.275360,4.321376,-5.166432,-1.171409,-4.414636,4.977756,0.070083,0.465233,-0.051890,48.991439,188.571301,1587.832407,5.093877,0
0.035417,47.253389,-188.062510,128.885645,2.926427,-0.963018,5.339321,-3.937003,1.042770,-5.454252,3.717361,0.026329,0.487970,-0.059323,44.082809,188.722021,1586.406520,6.478670,0
0.036458,100.430838,-192.396419,55.696126,1.507755,-3.061957,5.339321,-1.802902,3.218970,-5.320526,1.520236,-0.006487,0.461719,-0.011006,28.186055,188.571357,1584.989454,7.264426,0
0.037500,162.083230,-162.951678,-11.016551,0.190417,-4.661847,4.816040,0.319602,4.874857,-4.854639,-0.551230,-0.021072,0.457585,-0.011006,6.783980,188.495971,1584.284904,8.806976,0
0.038542,184.728281,-107.245095,-71.847820,-0.935513,-5.201259,3.291167,2.256531,5.474926,-3.262861,-2.596041,-0.057533,0.461099,-0.051890,-5.825344,188.571404,1584.311805,10.453187,0
0.039583,190.592942,-29.880714,-129.228014,-2.072703,-5.392072,1.345216,4.224390,5.668619,-1.334610,-4.439036,-0.141395,0.457930,0.015011,-21.181698,188.722049,1583.769270,11.439621,0
0.040625,154.546180,37.230274,-168.830312,-2.894632,-4.647169,-0.584383,5.125197,4.817888,0.606583,-5.265338,-0.148688,0.457241,-0.033307,-35.423479,188.571161,1582.921622,12.568515,0
0.041667,81.424363,86.735491,-200.436810,-3.468856,-2.852797,-2.926883,5.647124,3.097437,3.022289,-5.748934,-0.159626,0.438707,-0.037023,-45.702329,188.495749,1582.541228,12.850247,0
0.042708,16.461093,143.416910,-177.433695,-3.018484,-1.062094,-4.410875,5.036276,1.141515,4.368183,-5.048291,-0.115872,0.467851,-0.055607,-47.278495,188.646554,1581.416384,13.686214,0
0.043750,-47.372185,188.235868,-128.195122,-2.083962,1.150598,-5.461525,3.791384,-1.095451,5.446623,-3.803127,-0.145042,0.470883,-0.048173,-44.126164,188.646696,1580.993063,14.016784,0
0.044792,-100.560934,192.299642,-54.373716,-0.676550,3.260545,-5.420643,1.649549,-3.226076,5.226621,-1.632657,-0.075764,0.459377,-0.037023,-24.885687,188.571281,1579.795096,14.388801,0
0.045833,-162.077727,163.195507,12.326810,0.607011,4.908138,-4.823776,-0.476820,-4.881963,4.734853,0.476887,-0.024718,0.451729,-0.044457,-6.455810,188.495651,1579.738303,14.126308,0
0.046875,-184.711478,106.795968,72.672012,1.789237,5.451220,-3.302991,-2.467875,-5.466840,3.099937,2.487428,0.008098,0.460272,-0.051890,6.502522,188.643655,1579.499351,14.057378,0
0.047917,-190.655239,30.171523,130.258784,2.870130,5.597999,-1.377481,-4.315884,-5.626352,1.206196,4.315192,0.055498,0.458412,-0.040740,22.342985,188.643419,1579.103242,13.979097,0
0.048958,-154.020881,-36.810270,169.472228,3.714578,4.842088,0.543942,-5.259219,-4.764228,-0.717742,5.202419,0.077375,0.468196,-0.044457,35.616549,188.570897,1578.833710,13.365792,0
0.050000,-81.486660,-86.573878,200.835693,4.345098,3.099088,2.902794,-5.738618,-3.051372,-3.103252,5.640321,0.066437,0.475430,-0.040740,47.471565,188.495539,1578.148936,11.881436,0
0.051042,-16.771988,-143.642882,177.395118,3.838430,1.253343,4.305023,-5.131636,-1.141026,-4.418949,4.901600,0.055498,0.469781,-0.018440,47.843090,188.646265,1577.318594,11.391701,0
0.052083,47.637587,-188.426605,128.630460,2.926427,-0.944671,5.376114,-3.906074,1.130122,-5.458566,3.686898,0.040913,0.473294,-0.014723,43.137110,188.646261,1577.478682,10.367629,0
0.053125,101.504331,-191.879638,55.331576,1.473977,-3.036271,5.331145,-1.760374,3.234161,-5.298957,1.497389,-0.013779,0.463097,-0.029590,28.186055,188.570877,1577.243980,10.401726,0
0.054167,162.727326,-163.198323,-11.526922,0.235454,-4.603135,4.771071,0.277075,4.890048,-4.828757,-0.562653,-0.032010,0.460203,-0.048173,6.817755,188.495700,1577.425769,10.279808,0
0.055208,184.558782,-107.033685,-72.443252,-0.935513,-5.204929,3.254373,2.264264,5.425553,-3.137762,-2.584617,-0.104934,0.460824,-0.055607,-6.118060,188.646359,1575.944935,9.516171,0
0.056250,190.649442,-30.926020,-130.200147,-2.083962,-5.388403,1.357480,4.135469,5.645832,-1.300100,-4.400958,-0.137749,0.467438,-0.014723,-21.890973,188.646221,1575.634941,9.225609,0
0.057292,154.625280,36.596043,-169.219165,-2.894632,-4.676525,-0.580295,5.125197,4.806494,0.589328,-5.242491,-0.145042,0.486730,-0.022156,-35.502287,188.564922,1575.363474,9.248302,0
0.058333,82.712555,86.935156,-200.181625,-3.502634,-2.959212,-2.914618,5.596865,3.086043,2.957583,-5.722279,-0.126811,0.485903,-0.055607,-46.152662,188.495899,1574.781890,9.446395,0
0.059375,17.783184,143.769260,-176.886870,-3.029743,-1.102458,-4.353641,5.001481,1.149111,4.372497,-5.036868,-0.152334,0.482320,-0.055607,-47.920219,188.646725,1574.729276,9.145325,0
0.060417,-46.931488,188.318084,-128.328790,-2.117740,1.117573,-5.445172,3.810714,-1.061270,5.338779,-3.803127,-0.123164,0.473363,-0.040740,-43.788414,188.646686,1573.421657,9.630421,0
0.061458,-101.476228,191.641921,-55.394456,-0.699068,3.212842,-5.375674,1.668880,-3.184299,5.269759,-1.609810,-0.057533,0.465302,-0.059323,-27.204902,188.571464,1573.596847,9.813876,0
0.062500,-162.925222,162.984097,11.634165,0.607011,4.820071,-4.827864,-0.380167,-4.832590,4.752108,0.419770,-0.035656,0.465715,-0.044457,-7.514092,188.495796,1573.414418,10.843565,0
0.063542,-184.519379,107.700334,73.012258,1.777978,5.392509,-3.311167,-2.394419,-5.394680,3.125819,2.418887,0.008098,0.467714,-0.059323,6.806497,188.722052,1572.590035,11.776512,0
0.064583,-190.372741,30.817498,131.012187,2.948945,5.546626,-1.414274,-4.296553,-5.611161,1.253647,4.265690,0.019036,0.469160,-0.033307,22.635701,188.646730,1572.272774,12.644487,0
0.065625,-154.111280,-36.892485,169.642352,3.703318,4.805393,0.466267,-5.270817,-4.779419,-0.678918,5.141494,0.059144,0.479013,-0.037023,36.055624,188.571221,1571.754666,13.480164,0
0.066667,-81.260662,-87.196363,200.774935,4.221246,3.139452,2.906882,-5.738618,-3.081756,-3.081683,5.655552,0.066437,0.483009,-0.022156,47.471565,188.495859,1572.022606,14.258932,0
0.067708,-16.286091,-144.053957,177.127781,3.849689,1.242335,4.300935,-5.123904,-1.182803,-4.380126,4.943486,0.051852,0.494309,-0.040740,48.867597,188.721969,1572.161296,15.506880,0
0.068750,48.066984,-188.720230,128.472488,2.915167,-0.915315,5.331145,-3.944736,1.027578,-5.419742,3.690706,0.022683,0.479220,-0.033307,43.947710,188.571254,1571.529322,17.014631,0
0.069792,101.730329,-191.762188,54.967026,1.530273,-3.032601,5.314792,-1.818366,3.199980,-5.342094,1.546891,-0.021072,0.466060,-0.029590,27.870822,188.571286,1571.954036,18.155427,0
0.070833,162.964625,-162.634563,-12.304629,0.201676,-4.636161,4.771071,0.292539,4.840676,-4.833070,-0.535999,-0.053887,0.460961,-0.037023,6.423714,188.495899,1571.413159,19.202719,0
0.071875,184.479682,-106.129319,-73.160201,-0.946773,-5.201259,3.254373,2.229468,5.440745,-3.224037,-2.538923,-0.104934,0.466818,-0.018440,-6.140577,188.704891,1571.855252,20.959948,0
0.072917,190.434743,-29.117288,-130.418878,-2.106481,-5.399411,1.320687,4.154799,5.664821,-1.338924,-4.385727,-0.086703,0.479427,-0.051890,-21.530706,188.623737,1571.874883,22.249300,0
0.073958,153.585687,38.158130,-169.316379,-2.883372,-4.647169,-0.559854,5.121331,4.791303,0.585014,-5.261530,-0.185149,0.462822,-0.044457,-35.704937,188.565930,1571.740869,22.857440,0
0.075000,80.147472,87.698582,-200.521872,-3.491375,-2.867475,-2.975940,5.623927,3.067054,3.013662,-5.767973,-0.148688,0.469367,-0.044457,-45.567230,188.562724,1572.264520,23.101257,0
0.076042,15.229401,144.450471,-176.558775,-2.950928,-0.996044,-4.410875,4.978284,1.122526,4.363869,-5.086370,-0.145042,0.452073,-0.044457,-47.199687,188.717215,1572.580263,24.175429,0
0.077083,-48.569978,188.635199,-127.368808,-2.083962,1.146929,-5.408379,3.814580,-1.091653,5.381917,-3.814550,-0.137749,0.461926,-0.051890,-44.002322,188.640446,1573.258439,24.674530,0
0.078125,-101.849125,191.712391,-53.109942,-0.654031,3.245867,-5.387938,1.622487,-3.199491,5.230935,-1.602194,-0.108580,0.458412,-0.051890,-24.592971,188.566426,1572.738094,25.243772,0
0.079167,-162.654024,162.807922,14.052347,0.640789,4.886121,-4.856481,-0.434293,-4.874367,4.786618,0.435001,-0.064826,0.455312,-0.066757,-6.106802,188.629013,1573.446501,25.863918,0
0.080208,-184.270781,105.410057,73.996544,1.823015,5.436542,-3.302991,-2.394419,-5.440255,3.104251,2.491236,0.015390,0.457379,-0.055607,6.862788,188.702245,1573.790986,25.743051,0
0.081250,-190.372741,28.668161,131.097249,2.948945,5.597999,-1.377481,-4.304285,-5.637746,1.296785,4.296153,0.070083,0.449042,-0.037023,22.646959,188.553906,1574.310748,26.810510,0
0.082291,-152.766589,-38.160946,169.885385,3.658281,4.834749,0.486708,-5.224424,-4.760430,-0.704801,5.160533,0.037267,0.442014,-0.066757,35.886749,188.557107,1574.147199,27.022101,0
0.083333,-79.836871,-87.513478,200.920755,4.300061,3.135783,2.927323,-5.742484,-3.055170,-3.111880,5.621282,0.037267,0.437053,-0.003573,47.370240,188.561723,1573.606971,26.949151,0
0.084375,-15.223898,-144.418052,176.459439,3.815911,1.216649,4.325464,-5.077511,-1.087855,-4.462087,4.920639,0.048206,0.463442,-0.037023,47.820573,188.713739,1573.831540,25.740171,0
0.085417,48.869279,-188.720230,127.791994,2.926427,-0.955679,5.367938,-3.909940,1.092143,-5.424056,3.652627,0.029975,0.470607,-0.055607,42.990752,188.562405,1573.680384,25.137282,0
0.086458,102.543924,-191.315878,53.800465,1.462718,-3.028932,5.294351,-1.756508,3.203778,-5.333467,1.497389,-0.028364,0.462959,-0.063040,27.848305,188.568844,1573.293599,25.192420,0
0.087500,163.269723,-162.869463,-13.264611,0.179157,-4.625152,4.803776,0.273208,4.817888,-4.837384,-0.539806,-0.021072,0.460135,-0.029590,6.266097,188.495682,1573.294770,25.659464,0
0.088542,184.389283,-105.953144,-73.621964,-0.980551,-5.179243,3.238021,2.268130,5.398968,-3.142076,-2.557963,-0.075764,0.463717,-0.037023,-6.422035,188.721732,1572.362164,24.917008,0
0.089583,190.536442,-29.422659,-131.099371,-2.128999,-5.344369,1.337039,4.177996,5.592661,-1.269903,-4.389534,-0.119518,0.467438,-0.037023,-22.251239,188.571000,1571.651922,23.918041,0
0.090625,153.427488,38.193365,-169.741687,-2.860854,-4.588458,-0.588471,5.117465,4.768515,0.628152,-5.238683,-0.123164,0.482389,-0.066757,-35.772487,188.570970,1571.375109,23.437909,0
0.091667,81.119265,88.015697,-200.570478,-3.480115,-2.915178,-2.951412,5.558203,3.078447,2.970524,-5.722279,-0.170565,0.483354,-0.022156,-46.163921,188.495515,1570.896570,23.760036,0
0.092708,16.630592,144.779331,-175.890433,-2.995965,-1.062094,-4.349553,4.970552,1.133920,4.346614,-4.987366,-0.137749,0.483492,-0.029590,-47.886444,188.721590,1569.669816,23.201837,0
0.093750,-48.242280,188.823119,-127.405263,-2.083962,1.124912,-5.416555,3.772053,-1.046078,5.334465,-3.746009,-0.104934,0.477360,-0.040740,-43.743381,188.570944,1568.488881,23.131870,0
0.094792,-102.798319,191.136886,-53.826891,-0.665290,3.201833,-5.359321,1.703675,-3.184299,5.222308,-1.636465,-0.061180,0.468540,-0.007290,-26.777086,188.570837,1568.487452,23.703986,0
0.095833,-163.671017,162.655236,13.323247,0.640789,4.838418,-4.876922,-0.384033,-4.802207,4.739166,0.396923,-0.024718,0.464682,-0.029590,-6.996209,188.495553,1567.501318,24.241206,0
0.096875,-184.315981,106.373148,74.324639,1.845534,5.366822,-3.298903,-2.355758,-5.398478,3.078368,2.407463,-0.010133,0.466749,-0.066757,7.211796,188.721677,1566.690235,24.784655,0
0.097916,-190.259741,29.960112,132.130141,2.948945,5.557635,-1.402009,-4.308152,-5.611161,1.227764,4.254266,0.062790,0.469918,-0.033307,22.984709,188.571397,1566.191253,24.057268,0
0.098958,-153.105587,-37.738126,170.201329,3.692059,4.750351,0.458091,-5.205093,-4.771824,-0.683232,5.126262,0.040913,0.488108,-0.029590,36.325824,188.571089,1566.055534,24.350025,0
0.100000,-80.277568,-88.042004,200.726328,4.311321,3.102758,2.845560,-5.727020,-3.081756,-3.008349,5.625090,0.033621,0.488728,-0.070474,47.460307,188.571015,1565.717028,25.675459,0
0.101042,-15.619395,-145.134498,176.094889,3.782133,1.257013,4.268230,-5.120038,-1.148622,-4.410322,4.935870,0.051852,0.485972,-0.018440,48.766272,188.721893,1565.582386,26.868770,0
0.102083,48.880578,-189.096071,127.755539,2.960204,-0.952010,5.302528,-3.937003,1.016185,-5.406801,3.698322,0.015390,0.477222,-0.029590,43.767576,188.571102,1565.629688,28.207875,0
0.103125,103.108920,-191.022252,53.958437,1.496495,-2.988567,5.314792,-1.806768,3.203778,-5.320526,1.531660,0.004452,0.469987,-0.018440,27.510556,188.569605,1565.647316,28.690132,0
0.104167,163.721720,-162.434898,-13.556251,0.190417,-4.632491,4.795599,0.277075,4.882453,-4.828757,-0.524575,-0.046595,0.464337,-0.066757,6.052189,188.571446,1566.225257,28.711082,0
0.105208,184.298884,-105.189719,-74.253851,-0.980551,-5.226946,3.238021,2.260397,5.433149,-3.124821,-2.546539,-0.072118,0.467645,-0.025873,-6.309452,188.722007,1566.364578,29.019315,0
0.106250,190.378243,-28.436078,-131.609741,-2.128999,-5.410419,1.373833,4.185728,5.626842,-1.330296,-4.374303,-0.152334,0.453727,-0.007290,-21.845940,188.571207,1566.772061,30.390889,0
0.107292,152.546093,38.945045,-170.045479,-2.894632,-4.606805,-0.588471,5.121331,4.798899,0.572073,-5.291993,-0.181503,0.479702,-0.037023,-36.132753,188.495845,1567.407450,31.501090,0
0.108333,79.062679,88.544223,-200.777057,-3.525153,-2.929856,-2.947323,5.600731,3.108831,3.056799,-5.806052,-0.159626,0.482389,-0.044457,-45.465905,188.646685,1568.870160,31.756715,0
0.109375,14.472306,145.448797,-175.440821,-3.029743,-1.021730,-4.406787,4.958954,1.111132,4.376810,-5.067330,-0.159626,0.471985,-0.055607,-47.165912,188.722018,1569.875261,32.646986,0
0.110417,-49.688670,189.128489,-126.821983,-2.072703,1.179954,-5.432908,3.795250,-1.076461,5.390544,-3.795511,-0.145042,0.450902,-0.037023,-43.912256,188.571359,1571.074693,33.278474,0
0.111458,-103.092117,191.254336,-52.101353,-0.620253,3.282562,-5.396115,1.618620,-3.207086,5.248190,-1.586963,-0.075764,0.461237,-0.029590,-24.367804,188.495902,1571.250084,33.231654,0
0.112500,-163.219020,162.620001,15.498396,0.685826,4.860435,-4.860569,-0.426560,-4.840186,4.752108,0.442617,-0.039302,0.460617,-0.037023,-5.802827,188.646645,1571.706382,33.237349,0
0.113542,-184.146482,103.941931,75.138801,1.800497,5.440212,-3.286638,-2.417616,-5.406074,3.074054,2.510275,0.015390,0.463924,-0.051890,7.110471,188.722128,1571.861792,33.005849,0
0.114583,-190.259741,27.376210,132.215203,2.948945,5.642033,-1.373392,-4.312018,-5.668129,1.266588,4.311384,0.062790,0.435124,-0.018440,22.962192,188.571107,1572.910584,34.056433,0
0.115625,-151.500997,-39.523367,170.626637,3.692059,4.787046,0.527589,-5.197361,-4.726249,-0.730683,5.187188,0.081021,0.438707,-0.063040,36.292049,188.495750,1573.029112,33.905656,0
0.116667,-77.994983,-88.500059,201.370366,4.255024,3.066063,2.906882,-5.746351,-2.990606,-3.098938,5.640321,0.066437,0.459583,-0.059323,47.302690,188.646391,1573.122267,32.886733,0
0.117708,-13.856607,-145.639533,175.596671,3.793393,1.220318,4.333640,-5.096841,-1.087855,-4.453459,4.905407,0.070083,0.476671,-0.044457,47.820573,188.646364,1572.995025,32.540767,0
0.118750,50.360869,-189.330971,126.892771,2.915167,-0.955679,5.335233,-3.875145,1.092143,-5.411115,3.667859,0.019036,0.443254,-0.070474,42.866910,188.570966,1573.033202,32.180337,0
0.119791,103.786916,-190.975272,52.257203,1.406421,-3.043609,5.302528,-1.748776,3.203778,-5.311898,1.474542,-0.032010,0.459790,-0.018440,27.443006,188.495664,1572.645011,32.302322,0
0.120833,163.653920,-162.752013,-15.221030,0.134120,-4.654508,4.783335,0.292539,4.859665,-4.772678,-0.566461,-0.057533,0.459583,-0.059323,5.635631,188.646596,1572.008411,32.096214,0
0.121875,184.129385,-103.909513,-74.837131,-1.014329,-5.182912,3.172611,2.306791,5.436947,-3.107566,-2.641735,-0.075764,0.462822,-0.033307,-6.737268,188.721867,1572.196272,31.438863,0
0.122916,190.321744,-27.719632,-131.962140,-2.140259,-5.410419,1.312511,4.174130,5.623044,-1.278531,-4.408574,-0.148688,0.465991,-0.048173,-22.521439,188.571022,1572.344621,30.886138,0
0.123958,152.071497,39.461826,-170.337119,-2.905891,-4.588458,-0.592559,5.098134,4.768515,0.654034,-5.261530,-0.137749,0.481562,-0.025873,-36.076462,188.495696,1571.889603,30.142309,0
0.125000,79.085279,88.908318,-200.910725,-3.446337,-2.918847,-2.988205,5.600731,3.067054,3.039544,-5.703240,-0.137749,0.480116,-0.003573,-46.107629,188.646464,1570.451611,29.920291,0
0.126041,15.059902,145.812892,-175.076271,-2.939669,-1.010722,-4.390434,4.943489,1.099739,4.415634,-5.017828,-0.119518,0.489830,-0.033307,-47.830153,188.721871,1570.311711,29.207681,0
0.127083,-49.473972,189.539565,-126.676163,-2.072703,1.172615,-5.453349,3.779785,-1.106845,5.399172,-3.749817,-0.130457,0.477980,-0.044457,-43.687089,188.570993,1570.236219,28.443857,0
0.128125,-103.962212,190.819771,-52.295780,-0.642772,3.245867,-5.371586,1.599290,-3.218480,5.183484,-1.564116,-0.086703,0.463373,-0.037023,-26.360528,188.495622,1569.529998,28.163848,0
0.129166,-164.066514,162.643491,15.328273,0.674567,4.882452,-4.823776,-0.457490,-4.885761,4.726225,0.484503,-0.028364,0.462408,-0.048173,-6.286935,188.721822,1570.017986,27.350416,0
0.130208,-184.089982,104.634887,75.479048,1.834274,5.418195,-3.315255,-2.436946,-5.417468,3.086996,2.495044,0.026329,0.467300,-0.048173,7.549546,188.721762,1570.333207,27.531261,0
0.131250,-190.203242,28.762121,133.163033,2.948945,5.564974,-1.385657,-4.315884,-5.611161,1.257961,4.258074,0.055498,0.469298,-0.025873,23.322459,188.570989,1569.551398,27.425113,0
0.132291,-151.964294,-38.689472,170.979036,3.725837,4.754020,0.494884,-5.216691,-4.745238,-0.709115,5.168148,0.073729,0.487557,-0.044457,36.641057,188.495569,1569.675751,27.549051,0
0.133333,-79.000676,-88.805430,201.212395,4.356358,3.066063,2.955940,-5.765681,-3.024787,-3.090311,5.628897,0.077375,0.484594,-0.007290,47.471565,188.721838,1569.876335,27.770716,1
0.134375,-14.828401,-146.262019,174.989087,3.827171,1.187293,4.300935,-5.108440,-1.110643,-4.440518,4.905407,0.044560,0.494860,-0.022156,48.777531,188.721833,1569.831597,28.005028,1
0.135416,49.942771,-189.648086,127.062894,2.903908,-0.985035,5.384290,-3.909940,1.111132,-5.449938,3.622165,0.022683,0.478944,-0.040740,43.666251,188.571024,1570.090524,27.130167,1
0.136458,104.419711,-190.470237,52.913393,1.451458,-3.039940,5.302528,-1.741044,3.245555,-5.346408,1.489773,-0.028364,0.467989,-0.040740,27.048964,188.495615,1570.874980,26.984609,1
0.137500,164.490114,-162.423153,-15.050906,0.145379,-4.665516,4.807864,0.315736,4.924229,-4.811502,-0.585501,-0.046595,0.470470,-0.066757,5.500531,188.721735,1572.074451,26.804370,1
0.138541,184.253684,-103.815552,-75.250288,-1.036847,-5.230615,3.164435,2.318389,5.486320,-3.124821,-2.679814,-0.064826,0.472123,-0.025873,-6.489585,188.721840,1573.046521,26.661869,1
0.139583,190.355644,-27.813592,-132.788454,-2.162777,-5.417758,1.287982,4.255319,5.710396,-1.300100,-4.419997,-0.145042,0.464682,-0.070474,-22.149914,188.571002,1574.422121,27.249247,1
0.140625,151.133603,39.602766,-171.090523,-2.917150,-4.595796,-0.657969,5.163858,4.791303,0.658348,-5.356726,-0.148688,0.477635,-0.033307,-36.650636,188.495289,1575.680161,27.303675,1
0.141666,77.763188,89.295903,-201.105152,-3.468856,-2.944534,-3.053615,5.678053,3.067054,3.048172,-5.798436,-0.163272,0.485903,-0.014723,-45.285771,188.721817,1576.734780,27.778426,1
0.142708,13.839510,146.717258,-174.262109,-2.950928,-1.014391,-4.455844,5.016946,1.084547,4.445830,-5.063523,-0.126811,0.490106,-0.077907,-47.255978,188.721791,1577.409559,28.376290,1
0.143750,-50.558764,189.527820,-126.153641,-2.061443,1.223987,-5.477877,3.764321,-1.137228,5.407799,-3.726970,-0.093995,0.471159,-0.059323,-43.799673,188.570957,1577.383906,28.334461,1
0.144791,-104.414209,190.537890,-50.983400,-0.608994,3.344943,-5.424732,1.576093,-3.286842,5.299955,-1.548884,-0.050241,0.463924,-0.040740,-24.041313,188.571107,1579.023588,28.378558,1
0.145833,-163.614517,162.584766,17.126720,0.719604,4.966850,-4.885098,-0.523214,-4.980708,4.752108,0.492119,-0.035656,0.461099,-0.011006,-5.386269,188.722043,1580.158792,28.470276,1
0.146875,-184.304681,102.050984,76.062328,1.868052,5.506262,-3.237581,-2.518135,-5.489628,3.056799,2.567393,0.022683,0.465578,-0.048173,7.234313,188.646630,1580.814621,28.233476,1
0.147917,-190.158042,26.295669,133.284550,2.993982,5.627355,-1.377481,-4.408671,-5.656736,1.206196,4.341847,0.051852,0.454347,-0.048173,23.232392,188.571257,1581.757768,27.985944,1
0.148958,-149.772109,-40.275048,171.781046,3.737096,4.720995,0.609352,-5.255353,-4.771824,-0.812645,5.286192,0.040913,0.480322,-0.029590,36.854965,188.571248,1583.245965,27.592696,1
0.150000,-76.073996,-89.239995,201.771372,4.345098,3.022029,2.972292,-5.788878,-3.047574,-3.193841,5.674591,0.070083,0.489486,-0.033307,47.167590,188.722029,1584.276734,27.828266,1
0.151042,-12.398917,-146.837524,174.430110,3.793393,1.124912,4.382698,-5.112306,-1.046078,-4.518166,4.928254,0.033621,0.483974,-0.025873,48.000706,188.649439,1585.016042,27.750841,1
0.152083,51.400462,-189.648086,125.859879,2.881389,-1.032738,5.404731,-3.871279,1.187090,-5.484448,3.648820,-0.002841,0.469505,-0.063040,42.720552,188.574241,1585.708169,27.894570,1
0.153125,104.928208,-190.411512,50.555969,1.417680,-3.109660,5.310704,-1.655989,3.313918,-5.333467,1.413616,0.022683,0.462477,-0.003573,26.902606,188.571494,1585.602982,27.352291,1
0.154167,163.868619,-162.434898,-17.335421,0.089083,-4.746245,4.795599,0.385326,4.981198,-4.794247,-0.646426,-0.061180,0.457379,-0.044457,4.903840,188.722181,1585.952245,26.888897,1
0.155208,184.389283,-101.501785,-75.760658,-1.014329,-5.248963,3.143994,2.391846,5.471128,-3.068742,-2.736931,-0.093995,0.454691,-0.055607,-6.872368,188.646759,1585.371452,26.579514,1
0.156250,190.253944,-26.134056,-132.995032,-2.207814,-5.403080,1.267541,4.278515,5.661023,-1.265590,-4.477115,-0.145042,0.452004,-0.025873,-22.757864,188.571485,1585.133642,26.194291,1
0.157292,150.173109,40.542367,-171.564438,-2.962187,-4.581119,-0.678410,5.152260,4.768515,0.766192,-5.349111,-0.123164,0.471848,-0.040740,-36.504278,188.571529,1585.011634,25.381813,1
0.158333,76.859194,89.671744,-201.457550,-3.491375,-2.827111,-3.057703,5.635526,2.972106,3.078368,-5.733703,-0.152334,0.477704,-0.066757,-46.051337,188.722052,1583.933776,24.441844,1
0.159375,13.410113,147.128333,-173.934014,-2.984706,-0.937332,-4.476285,4.943489,1.000993,4.463086,-5.014021,-0.145042,0.478875,-0.074190,-47.875186,188.646826,1583.460107,23.395782,1
0.160418,-51.112461,189.938895,-125.400237,-2.005147,1.264352,-5.477877,3.714061,-1.194196,5.373289,-3.692699,-0.123164,0.474879,-0.040740,-43.687089,188.571453,1582.996872,22.971412,1
0.161461,-105.487701,190.385205,-49.974811,-0.575216,3.355951,-5.359321,1.545164,-3.351407,5.239563,-1.465112,-0.075764,0.462477,-0.033307,-25.549928,188.577344,1582.519707,21.988053,1
0.162500,-164.303813,162.561276,17.600635,0.697085,4.930155,-4.905539,-0.507749,-4.954123,4.743480,0.556852,-0.035656,0.463304,-0.037023,-5.476336,188.721811,1582.428835,21.622950,1
0.163541,-184.304681,102.121454,76.475485,1.868052,5.410856,-3.213052,-2.529733,-5.497224,2.983465,2.662589,-0.010133,0.464682,-0.025873,7.842262,188.646389,1582.609636,20.003224,1
0.164583,-190.146742,27.200035,134.195925,2.982723,5.638363,-1.365216,-4.377742,-5.664331,1.197568,4.319000,0.044560,0.468540,-0.048173,23.739017,188.570928,1582.786663,20.006958,1
0.165625,-150.823002,-39.441152,167.734539,-2.658186,4.654945,0.462179,-7.010574,-4.669280,-0.653036,5.000603,1.718154,0.488384,-1.627771,16.331039,188.646245,1577.221434,21.284819,1
0.166666,-79.000676,-90.132616,195.464654,-33.880226,2.801861,2.596184,-10.091877,-2.884264,-2.784034,5.034874,4.689786,0.482114,-4.604848,-2.594204,188.721893,1564.719964,22.778542,1
0.167708,-14.003506,-147.612695,172.011928,-38.958171,0.886396,3.990237,-9.457832,-0.901758,-4.078162,4.273306,4.846572,0.488521,-4.772099,0.287927,188.571076,1552.968511,20.634387,1
0.168750,50.733766,-190.094397,124.729773,-36.188383,-1.223551,5.016358,-7.880452,1.251655,-5.100524,3.054796,4.223076,0.488315,-4.155127,0.332960,188.570986,1544.029966,15.726088,1
0.169791,105.357605,-190.552452,51.078491,-24.321080,-3.197727,5.167619,-4.149640,3.321513,-5.182485,1.242264,2.378112,0.483009,-2.359961,0.355477,188.646400,1541.878763,13.377706,1
0.170836,164.976011,-162.951678,-16.727837,-7.555982,-4.749914,4.824216,-0.237120,4.954613,-4.858953,-0.570269,0.369069,0.473708,-0.434710,0.400510,188.721831,1542.644116,14.746962,1
0.171875,184.796080,-102.030311,-75.286743,2.678722,-5.263641,3.282990,2.828718,5.505309,-3.241293,-2.611272,-0.713845,0.476464,0.535349,0.310443,188.571013,1543.703425,17.439254,1
0.172916,190.886740,-26.873991,-131.573286,15.345435,-5.381064,1.565975,6.207713,5.638236,-1.589122,-4.122986,-2.442132,0.475224,2.308214,0.175343,188.571156,1541.025717,23.235045,1
0.173958,150.060110,40.013841,-170.130541,27.764443,-4.460026,-0.281861,8.585380,4.673568,0.386581,-4.865515,-4.028218,0.482940,3.791178,0.299185,188.721795,1533.477041,28.474875,1
0.175000,77.017393,90.411679,-199.355311,38.269370,-2.676662,-2.734741,9.969454,2.884754,2.746208,-5.246299,-4.720991,0.478462,4.471334,0.546868,188.721704,1524.643264,30.746445,1
0.176041,13.557012,148.197129,-171.272798,39.440338,-0.728172,-4.087912,9.374070,0.860470,4.087788,-4.458076,-4.983516,0.479702,4.761236,0.603160,188.588245,1514.539354,29.353588,1
0.177083,-50.909062,189.680505,-124.270132,37.852776,1.418470,-5.097681,7.862415,-1.285346,5.041130,-3.205296,-4.429297,0.472812,4.140547,0.681968,188.518579,1506.941455,25.075144,1
0.178125,-105.182603,190.960711,-49.756081,23.328279,3.385307,-5.253030,3.942162,-3.359003,5.170542,-1.331838,-2.372854,0.476877,2.181847,0.558126,188.727196,1505.803867,23.346329,1
0.179166,-163.851816,163.348192,17.977337,8.623633,4.970519,-4.954596,0.172689,-4.980708,4.821128,0.503542,-0.531536,0.472881,0.431281,0.377993,188.654960,1506.905531,24.224329,1
0.180208,-185.152175,100.394938,75.770688,-1.757442,5.458559,-3.282550,-3.016865,-5.527607,3.125819,2.525506,0.653471,0.467645,-0.665146,0.299185,188.575859,1507.330776,27.301468,1
0.181250,-190.677838,25.426539,132.142293,-15.324899,5.535618,-1.626857,-6.446119,-5.622554,1.473649,4.014372,2.472912,0.478186,-2.452878,0.242893,188.501862,1504.367917,32.804436,1
0.182291,-148.517817,-40.627398,171.076249,-26.831904,4.548530,0.253684,-8.703937,-4.657886,-0.502054,4.772133,3.942321,0.488108,-3.928408,0.175343,188.726643,1501.824530,36.481904,1
0.183333,-75.158702,-90.367516,199.584071,-38.293872,2.812869,2.653418,-10.165333,-2.857679,-2.835799,5.095799,4.722602,0.441325,-4.593697,0.175343,188.588489,1503.342220,36.818822,1
0.184375,-11.562722,-148.387866,171.574467,-38.338909,0.879057,4.006590,-9.453966,-0.829598,-4.181693,4.330423,4.901265,0.439258,-4.805549,0.209118,188.590760,1504.806262,36.684238,1
0.185416,52.067157,-189.894731,123.806246,-35.422750,-1.271254,5.040887,-7.729673,1.282038,-5.117779,3.100490,4.095460,0.478600,-4.010176,0.310443,188.512840,1505.326553,37.379775,1
0.186469,106.860495,-191.092722,47.481596,-23.735597,-3.230753,5.151267,-4.018192,3.412663,-5.186799,1.196569,2.363527,0.471848,-2.326510,0.411768,188.735839,1506.066260,37.580872,1
0.187508,164.230216,-162.740268,-19.583480,-7.116869,-4.775601,4.828304,-0.159798,4.969804,-4.846012,-0.581693,0.365423,0.468816,-0.386393,0.389252,188.655726,1505.928532,38.079827,1
0.188548,185.530575,-98.213183,-76.185967,3.174131,-5.204929,3.180787,2.971765,5.528096,-3.116193,-2.641735,-0.724783,0.465715,0.620833,0.321702,188.579161,1505.140647,37.798282,1
0.189586,190.581642,-24.078679,-131.864926,16.167364,-5.274649,1.508741,6.327563,5.573671,-1.511474,-4.046829,-2.562456,0.450144,2.449449,0.242893,188.504247,1503.285578,38.250077,1
0.190628,148.173022,41.810828,-171.297101,28.203556,-4.320586,-0.339095,8.573782,4.593812,0.382267,-4.827436,-4.079264,0.450144,3.846928,0.366735,188.724092,1502.019635,38.944523,1
0.191671,74.712208,91.386515,-199.258098,38.742261,-2.650976,-2.681595,9.938525,2.835381,2.720326,-5.143487,-4.757453,0.509398,4.489917,0.513093,188.721842,1500.084554,39.600597,1
0.192714,11.376126,149.183710,-170.640911,39.868191,-0.651113,-4.047031,9.312212,0.822491,4.079161,-4.370495,-4.957992,0.489693,4.761236,0.546868,188.571113,1499.007998,39.835095,1
0.193762,-52.818749,189.833190,-122.216499,37.560034,1.484520,-5.040447,7.696171,-1.327123,4.959168,-3.083445,-4.389189,0.483905,4.140547,0.546868,188.495696,1497.086482,39.675713,1
0.194797,-106.414295,190.901986,-47.167775,24.521765,3.425671,-5.134474,3.918966,-3.389386,5.067012,-1.255681,-2.416609,0.471090,2.241314,0.513093,188.721983,1495.866017,39.468671,1
0.195841,-164.303813,162.526041,20.322610,8.837559,4.944833,-4.856481,0.041241,-4.950325,4.674460,0.522581,-0.465905,0.467025,0.356947,0.400510,188.722001,1494.136929,39.405696,1
0.196883,-185.163475,98.128151,76.998007,-2.511815,5.414525,-3.278462,-3.163778,-5.497224,3.056799,2.552161,0.773795,0.464269,-0.791513,0.321702,188.571241,1493.210870,39.410683,1
0.197921,-190.259741,24.780563,132.968606,-15.696456,5.509932,-1.610504,-6.446119,-5.531405,1.460708,3.915369,2.523959,0.469918,-2.497479,0.254152,188.495767,1491.299403,40.106197,1
0.198961,-148.235319,-41.014984,171.732439,-27.237239,4.511835,0.241420,-8.618883,-4.585726,-0.489113,4.692168,3.964198,0.482458,-3.902391,0.287927,188.721958,1489.870518,40.254335,1
0.200000,-75.859297,-90.778591,199.353189,-38.192538,2.739480,2.624801,-10.111207,-2.777923,-2.827171,5.004411,4.784587,0.481631,-4.705198,0.332960,188.797300,1488.436591,39.355457,1
0.201041,-12.353717,-148.740216,171.039794,-39.239653,0.842362,3.973885,-9.442368,-0.810608,-4.129927,4.258074,4.897618,0.482665,-4.824133,0.344218,188.571180,1487.141540,38.970826,1
0.202083,51.773359,-190.094397,123.745488,-36.132086,-1.289601,5.004094,-7.772201,1.331411,-5.061700,3.024334,4.175676,0.485007,-4.106810,0.310443,188.495736,1486.108921,37.807305,1
0.203125,106.623197,-190.423257,49.377257,-23.791893,-3.223414,5.089945,-4.083916,3.359492,-5.216995,1.154683,2.341650,0.474810,-2.293060,0.456802,188.722000,1485.792862,37.276901,1
0.204166,164.919512,-162.752013,-17.797184,-7.251981,-4.757253,4.783335,-0.159798,4.943219,-4.772678,-0.627387,0.336254,0.467782,-0.386393,0.389252,188.722056,1484.982576,35.979010,1
0.205208,185.225477,-100.057149,-75.906478,2.780056,-5.201259,3.221668,2.898308,5.471128,-3.159331,-2.664582,-0.706552,0.466956,0.598532,0.310443,188.571192,1484.944456,35.660792,1
0.206250,190.446043,-25.934391,-132.508965,15.829585,-5.329691,1.508741,6.277303,5.539490,-1.533043,-4.073484,-2.518701,0.472537,2.371398,0.197860,188.571303,1485.127369,35.137530,1
0.207291,148.613719,40.495387,-171.430770,28.203556,-4.390306,-0.347271,8.631774,4.609003,0.416777,-4.854091,-4.042803,0.484870,3.861795,0.310443,188.723500,1485.753704,34.243012,1
0.208333,75.898700,90.998930,-199.294553,38.111740,-2.599603,-2.742917,9.865068,2.831583,2.772091,-5.139679,-4.702760,0.469712,4.467617,0.456802,188.721764,1486.190474,33.223258,1
0.209375,12.596518,149.500825,-170.191299,39.237670,-0.651113,-4.087912,9.343141,0.761725,4.109357,-4.366687,-5.005393,0.480805,4.794687,0.513093,188.571024,1486.397746,32.010616,1
0.210416,-51.937355,189.527820,-123.492425,37.638849,1.462503,-5.077240,7.711636,-1.353709,5.028188,-3.102484,-4.356374,0.484525,4.110814,0.569385,188.571076,1487.496294,31.076122,1
0.211458,-106.741993,190.479165,-48.492307,22.911685,3.436680,-5.183532,3.791384,-3.393184,5.105836,-1.255681,-2.350977,0.476739,2.170696,0.468060,188.721916,1488.008019,30.838086,1
0.212500,-163.942215,162.854902,19.399083,8.274594,4.966850,-4.836041,0.126296,-4.908548,4.704656,0.545429,-0.484136,0.466129,0.371814,0.377993,188.646411,1487.836971,30.593676,1
0.213541,-185.468573,98.750637,76.560546,-2.016406,5.429203,-3.266198,-3.090322,-5.478234,3.026603,2.597855,0.671702,0.464889,-0.672579,0.299185,188.571174,1487.821237,29.579161,1
0.214583,-190.090242,24.663113,133.138730,-15.696456,5.465898,-1.553270,-6.492513,-5.539001,1.430511,3.980102,2.527605,0.473432,-2.512345,0.254152,188.571065,1488.380045,28.845197,1
0.215625,-147.026227,-41.120689,172.388629,-27.079609,4.515505,0.302742,-8.700071,-4.566737,-0.510681,4.730247,3.989721,0.464269,-3.954425,0.299185,188.720692,1488.541446,28.657410,1
0.216668,-73.859210,-91.354097,199.523312,-38.113723,2.684438,2.690211,-10.072546,-2.743742,-2.853054,5.015835,4.689786,0.485972,-4.563964,0.366735,188.646473,1488.441427,28.827991,1
0.217708,-10.557029,-149.597602,170.456514,-38.136242,0.776312,4.002502,-9.372777,-0.768831,-4.186006,4.265690,4.897618,0.461857,-4.850150,0.332960,188.571060,1488.995746,28.913233,1
0.218750,53.061551,-189.695066,123.259421,-35.220083,-1.311618,4.983653,-7.594359,1.346602,-5.048759,3.012910,4.022536,0.466267,-3.984159,0.389252,188.571127,1488.704429,29.200240,1
0.219791,106.950895,-190.658157,47.469444,-23.623004,-3.267447,5.098121,-4.002728,3.386078,-5.126406,1.124220,2.352588,0.472123,-2.333944,0.445543,188.721958,1487.740728,29.080769,1
0.220833,164.060717,-162.317448,-19.862968,-6.993017,-4.742575,4.762894,-0.113404,4.901442,-4.755423,-0.627387,0.358131,0.464406,-0.371526,0.389252,188.646408,1486.847479,29.756796,1
0.221875,185.474076,-97.531972,-76.453304,3.286724,-5.171904,3.176699,2.983363,5.490117,-3.111880,-2.664582,-0.739368,0.456690,0.617116,0.299185,188.571218,1486.421805,30.087589,1
0.222916,190.084445,-23.420958,-132.326690,16.358772,-5.241624,1.467860,6.339161,5.543288,-1.455395,-4.046829,-2.558809,0.441256,2.427149,0.197860,188.571170,1485.665524,30.204232,1
0.223958,147.031730,42.257138,-171.892533,28.383705,-4.258205,-0.375888,8.585380,4.559631,0.408150,-4.865515,-4.130311,0.473915,3.861795,0.377993,188.721920,1485.095038,30.841995,1
0.225000,73.785614,91.691885,-199.185188,38.753520,-2.511536,-2.751093,9.895997,2.748030,2.737581,-5.113024,-4.779330,0.452142,4.534518,0.456802,188.646500,1483.803725,31.140964,1
0.226041,10.483432,149.594785,-170.239906,39.845672,-0.581393,-4.075648,9.258086,0.738937,4.092102,-4.351456,-4.965285,0.441669,4.742653,0.535610,188.571111,1483.385777,31.657613,1
0.227083,-52.897849,189.915405,-122.386623,37.571294,1.521215,-5.032271,7.692305,-1.349911,4.941913,-3.056790,-4.370958,0.452693,4.147981,0.490577,188.571109,1482.028318,32.127534,1
0.228125,-106.979292,190.702321,-46.730315,24.431690,3.399985,-5.101769,3.876438,-3.377992,5.054071,-1.206179,-2.449424,0.467989,2.259897,0.513093,188.721913,1481.123377,32.187666,1
0.229166,-164.360312,162.443826,20.614250,8.781263,4.941163,-4.803335,0.087634,-4.900952,4.661519,0.503542,-0.473197,0.462408,0.360664,0.400510,188.646542,1480.653465,32.950993,1
0.230208,-185.231274,97.787546,77.143827,-2.556853,5.385170,-3.241669,-3.132849,-5.409872,3.013662,2.525506,0.762856,0.459446,-0.802663,0.310443,188.571199,1479.215666,34.044655,1
0.231250,-189.739945,23.981902,133.381763,-15.876605,5.425534,-1.569623,-6.496379,-5.485830,1.400315,3.919176,2.556774,0.454760,-2.553229,0.265410,188.646536,1477.903222,34.268680,1
0.232291,-146.981027,-41.895859,172.267113,-27.394869,4.471471,0.290477,-8.630481,-4.513566,-0.484799,4.635051,3.978782,0.480805,-3.924691,0.332960,188.721991,1476.294794,34.769436,1
0.233333,-74.186908,-91.729937,199.304582,-38.293872,2.743149,2.669771,-10.053216,-2.751338,-2.788348,4.932062,4.773648,0.466129,-4.682898,0.344218,188.571274,1474.986888,35.419783,1
0.234375,-10.975126,-149.726797,170.262087,-39.149579,0.772642,3.949356,-9.395974,-0.742246,-4.142869,4.159070,4.868449,0.481218,-4.831566,0.355477,188.571165,1473.427452,34.741767,1
0.235416,53.118050,-189.976946,123.040691,-36.109568,-1.285932,4.946860,-7.652351,1.331411,-5.048759,2.982447,4.139214,0.480736,-4.080793,0.389252,188.646574,1473.196117,34.739588,1
0.236458,107.888789,-190.329297,47.846146,-23.532929,-3.153694,5.040887,-3.983397,3.340503,-5.109151,1.147068,2.297896,0.471848,-2.270760,0.445543,188.722027,1472.863619,35.520738,1
0.237500,164.942111,-162.258723,-19.802210,-6.824128,-4.691203,4.742454,-0.101806,4.886250,-4.755423,-0.585501,0.277915,0.467645,-0.371526,0.355477,188.571103,1472.918012,36.237058,1
0.238541,185.394976,-98.330633,-77.085190,3.050279,-5.182912,3.205316,2.878978,5.421755,-3.094625,-2.653159,-0.713845,0.466198,0.602249,0.355477,188.571154,1472.187387,36.219763,1
0.239583,189.768047,-24.548479,-133.298824,16.189882,-5.230615,1.496477,6.269571,5.512905,-1.511474,-4.035405,-2.551517,0.471434,2.412282,0.209118,188.646560,1472.105360,36.703963,1
0.240625,147.302928,41.611162,-172.257083,28.485038,-4.258205,-0.326831,8.589247,4.555833,0.386581,-4.793166,-4.126665,0.485903,3.887812,0.332960,188.721916,1471.378924,36.949408,1
0.241667,74.847807,92.091216,-198.978609,38.145518,-2.529883,-2.718388,9.803210,2.736636,2.754836,-5.090177,-4.702760,0.489555,4.460184,0.411768,188.571266,1471.353826,36.446577,1
0.242708,11.636025,150.393446,-169.243469,39.147596,-0.599741,-4.071560,9.219425,0.788310,4.048964,-4.336225,-5.023624,0.479495,4.761236,0.456802,188.495745,1470.819455,37.134868,1
0.243750,-53.112548,189.257684,-122.945599,37.593812,1.495528,-5.007742,7.634313,-1.338517,4.903089,-3.102484,-4.298035,0.482527,4.077364,0.501835,188.722052,1470.597172,37.627985,1
0.244791,-108.188384,189.974130,-47.459415,22.709017,3.418332,-5.126298,3.725659,-3.351407,5.041130,-1.225218,-2.263469,0.473777,2.114946,0.524351,188.722309,1470.396255,38.193407,1
0.245833,-164.156914,162.232416,20.808677,8.049408,4.919147,-4.831952,0.033509,-4.931336,4.674460,0.526389,-0.436736,0.468885,0.349514,0.389252,188.571093,1470.741684,37.905623,1
0.246875,-185.558972,97.623116,77.642045,-2.252852,5.388839,-3.208964,-3.082589,-5.470638,3.039544,2.586432,0.704517,0.466129,-0.735763,0.299185,188.495689,1472.091997,37.651956,1
0.247916,-189.480046,24.158077,134.098712,-16.011717,5.443881,-1.565535,-6.492513,-5.474436,1.408942,3.934408,2.564066,0.472743,-2.493762,0.254152,188.646594,1472.224171,37.698242,1
0.248958,-146.043133,-41.625724,173.263550,-27.316054,4.442115,0.323183,-8.711670,-4.524960,-0.558133,4.703592,4.000659,0.469849,-3.991592,0.344218,188.646619,1473.286709,36.879637,1
0.250000,-73.328114,-92.258463,199.061549,-38.046167,2.673429,2.706564,-9.979759,-2.732348,-2.840113,4.924447,4.682494,0.471365,-4.575114,0.423027,188.571102,1473.292983,36.594395,1
0.251041,-9.777334,-150.748613,169.496532,-38.091205,0.735948,3.977973,-9.361179,-0.742246,-4.173065,4.208572,4.919495,0.476326,-4.835283,0.377993,188.495636,1474.102696,37.401779,1
0.252083,54.248043,-189.272246,122.591079,-35.073712,-1.304279,4.971389,-7.528635,1.357996,-5.022876,2.959600,4.040767,0.482527,-3.924691,0.389252,188.646520,1473.515986,37.394810,1
0.253125,108.419885,-190.411512,46.533766,-23.397818,-3.238092,5.049064,-3.979531,3.389876,-5.126406,1.135644,2.359881,0.474397,-2.289343,0.434285,188.646607,1474.076788,37.409331,1
0.254166,164.139817,-161.906372,-21.041681,-6.689016,-4.694872,4.726101,-0.097940,4.874857,-4.699344,-0.600732,0.310730,0.465578,-0.382676,0.400510,188.571109,1473.139592,37.221043,1
0.255208,185.711374,-96.157806,-77.425437,3.444354,-5.131540,3.090848,2.987229,5.421755,-3.090311,-2.653159,-0.768537,0.465509,0.650566,0.321702,188.495727,1472.839580,37.843825,1
0.256250,189.349950,-22.563573,-133.225914,16.719069,-5.215937,1.463771,6.381688,5.490117,-1.433826,-4.001135,-2.642671,0.459170,2.445732,0.186602,188.646571,1471.781752,37.776960,1
0.257291,145.675739,43.079289,-172.755302,28.394964,-4.269213,-0.429034,8.577648,4.510258,0.451287,-4.755087,-4.108434,0.473777,3.924979,0.366735,188.646464,1470.864002,37.689520,1
0.258333,72.305324,92.760681,-198.844941,38.674705,-2.419799,-2.738829,9.814809,2.698657,2.728953,-5.040675,-4.717345,0.454002,4.489917,0.400510,188.571236,1469.530145,38.466015,1
0.259375,9.070942,150.616601,-169.292075,39.721820,-0.537360,-4.047031,9.200095,0.716150,4.066219,-4.282915,-4.990808,0.477635,4.768670,0.490577,188.495884,1469.021766,38.164303,1
0.260416,-54.152141,189.563055,-121.353730,37.413663,1.466173,-4.983213,7.587920,-1.338517,4.890148,-3.018711,-4.385543,0.471572,4.103380,0.501835,188.646484,1468.129203,38.221568,1
0.261458,-108.301383,190.526145,-45.259962,24.138948,3.429341,-5.073152,3.779785,-3.389386,5.002306,-1.187140,-2.442132,0.467507,2.204147,0.535610,188.646507,1467.863508,38.037555,1
0.262500,-164.134314,161.715636,22.327636,8.364669,4.893460,-4.762454,-0.001287,-4.870569,4.644264,0.549236,-0.433089,0.462270,0.301196,0.400510,188.571256,1466.879366,38.441846,1
0.263541,-185.536372,95.955324,78.079505,-2.804557,5.322789,-3.184435,-3.183109,-5.406074,2.966210,2.567393,0.788379,0.455725,-0.813814,0.287927,188.495776,1465.291262,38.526544,1
0.264583,-189.186248,22.443306,134.050105,-16.180606,5.410856,-1.504213,-6.480915,-5.387084,1.352863,3.892521,2.582297,0.435468,-2.564379,0.242893,188.721916,1463.575944,38.443306,1
0.265625,-145.421638,-42.870695,173.190640,-27.529981,4.416429,0.282301,-8.611150,-4.452800,-0.545192,4.612204,4.029829,0.448490,-3.980442,0.389252,188.646603,1461.748147,38.903701,1
