1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-120.584402,-78.105725,188.805538,3.939764,6.001641,-0.727468,-5.382935,-6.051718,0.580700,5.411850,0.121129,0.617571,0.015011,40.964254,188.419922,1593.707931,912.206570,0
0.001042,-39.586537,-130.359275,187.833404,4.007319,4.603572,1.794910,-6.276010,-4.669280,-1.882458,6.283846,0.139360,0.639412,0.018727,46.233149,188.495390,1594.672367,912.551298,0
0.002083,35.840465,-172.218491,160.407081,3.489392,2.790852,4.072000,-6.496379,-2.861477,-4.104045,6.432352,0.128422,0.629766,-0.025873,49.520580,188.269095,1595.186881,912.576681,0
0.003125,99.651143,-180.851074,97.376360,2.217091,0.306619,5.506934,-5.313344,-0.240922,-5.553469,5.179572,0.117483,0.638034,0.003860,33.961576,188.268974,1595.226229,912.950851,0
0.004167,145.472340,-184.033971,10.649879,0.573233,-2.214309,6.414500,-3.677973,2.261898,-6.407593,3.515545,0.070083,0.624874,-0.018440,17.378063,188.419873,1595.884206,913.184459,0
0.005208,171.428269,-141.564015,-63.766958,-0.867958,-4.199493,6.124242,-1.396958,4.339352,-6.002100,1.150875,0.022683,0.623841,-0.014723,-4.699511,188.495253,1597.038758,912.428143,0
0.006250,195.881307,-60.805326,-114.524491,-1.847517,-5.905798,4.946860,1.351858,6.071197,-4.846012,-1.552692,-0.028364,0.602758,-0.014723,-16.734660,188.269060,1597.248223,912.351896,0
0.007292,166.704900,9.652990,-163.131178,-2.804557,-6.390169,3.295255,3.342913,6.557329,-3.120507,-3.540386,-0.090349,0.629215,-0.022156,-35.445996,188.268950,1597.362312,912.301832,0
0.008333,121.290500,77.245523,-188.831963,-3.322485,-6.019552,0.740172,5.341700,6.185134,-0.558133,-5.509040,-0.090349,0.618673,-0.014723,-41.210258,188.419750,1598.407182,911.412602,0
0.009375,41.241829,129.839678,-187.908436,-3.277448,-4.694872,-1.774029,6.211579,4.810292,1.848946,-6.335342,-0.123164,0.642651,-0.007290,-44.857955,188.495226,1599.139288,912.057641,0
0.010417,-34.275572,172.438830,-160.324142,-2.815817,-2.878483,-4.002062,6.478341,2.991096,4.152495,-6.510502,-0.112226,0.646440,-0.011006,-50.171884,188.269069,1599.894851,912.413786,0
0.011458,-99.216243,180.601612,-98.229099,-1.577294,-0.394250,-5.469701,5.275976,0.324966,5.584664,-5.223452,-0.050241,0.637001,-0.044457,-35.693679,188.269013,1600.298670,912.181677,0
0.012500,-145.579837,183.948940,-11.283888,0.077824,2.145025,-6.373178,3.625140,-2.181652,6.417219,-3.563233,-0.072118,0.630042,-0.018440,-16.926052,188.420043,1600.853474,912.315054,0
0.013542,-171.253267,142.301134,63.716229,1.496495,4.108193,-6.070657,1.371188,-4.175552,6.063491,-1.221410,-0.017425,0.627355,-0.011006,5.061456,188.495383,1601.268784,913.165235,0
0.014583,-195.977503,61.659895,114.850464,2.498573,5.836515,-4.938244,-1.424021,-5.941579,4.916030,1.474542,0.055498,0.624185,-0.003573,19.078070,188.344533,1601.481178,913.867229,0
0.015625,-167.241793,-8.610501,163.201966,3.478132,6.339233,-3.339784,-3.364817,-6.484679,3.207781,3.515545,0.055498,0.636863,-0.011006,35.031116,188.344420,1601.953939,913.976045,0
0.016667,-121.827393,-76.520149,189.242998,4.041097,6.001641,-0.694762,-5.359738,-6.104888,0.606583,5.457544,0.128422,0.638586,-0.014723,41.673528,188.419800,1603.447371,913.996913,0
0.017708,-41.948221,-129.772025,188.003528,3.939764,4.632928,1.766293,-6.229616,-4.726249,-1.856575,6.287654,0.113837,0.641755,-0.037023,46.593416,188.495242,1604.155209,914.019161,0
0.018750,33.614379,-172.758762,160.516446,3.478132,2.794522,4.051559,-6.585300,-2.876669,-4.125614,6.474238,0.157591,0.646371,0.026161,49.250380,188.344561,1605.332536,913.757238,0
0.019792,98.747149,-180.569193,99.393538,2.250869,0.328636,5.539639,-5.344273,-0.237124,-5.579351,5.194803,0.117483,0.640584,-0.007290,35.571516,188.269019,1606.340517,912.997846,0
0.020833,145.630539,-184.445047,12.363265,0.584492,-2.184953,6.455381,-3.635446,2.265696,-6.459359,3.500314,0.081021,0.628182,-0.033307,17.749588,188.419831,1607.477781,912.523085,0
0.021875,171.518668,-142.691536,-62.794825,-0.867958,-4.155460,6.120154,-1.435620,4.335554,-5.993472,1.162299,0.022683,0.631351,0.018727,-3.990237,188.419779,1607.851098,912.103410,0
0.022917,196.141205,-62.496607,-114.390823,-1.847517,-5.927815,4.955037,1.351858,6.056005,-4.858953,-1.541269,-0.021072,0.623152,-0.011006,-15.665119,188.344422,1608.249952,911.891854,0
0.023958,167.563694,8.090904,-163.058268,-2.827076,-6.434202,3.323872,3.319716,6.583914,-3.146390,-3.517539,-0.061180,0.635072,-0.029590,-34.905596,188.269279,1608.903595,911.934224,0
0.025000,122.284893,76.423372,-189.026390,-3.322485,-6.089272,0.781053,5.326236,6.207922,-0.566760,-5.490001,-0.083057,0.632660,0.003860,-40.343367,188.419777,1609.278529,911.849160,0
0.026042,42.541320,129.475583,-188.175773,-3.277448,-4.724228,-1.774029,6.223177,4.806494,1.913652,-6.320110,-0.104934,0.647198,-0.014723,-45.398355,188.419875,1610.094620,910.744605,0
0.027083,-33.134280,172.391850,-160.712995,-2.770779,-2.904169,-4.038855,6.544066,2.945521,4.139553,-6.483848,-0.104934,0.646922,-0.022156,-50.532151,188.344382,1610.116866,909.595869,0
0.028125,-98.504348,180.836512,-98.508588,-1.599812,-0.364894,-5.535111,5.314637,0.305976,5.619174,-5.189181,-0.090349,0.637690,-0.029590,-34.804271,188.269138,1610.628081,908.732075,0
0.029167,-145.026140,184.383505,-11.611983,0.055305,2.189059,-6.381355,3.590345,-2.189248,6.438788,-3.517539,-0.075764,0.627562,-0.025873,-16.137969,188.419940,1611.041199,907.920025,0
0.030208,-171.501865,142.383349,63.023584,1.507755,4.152227,-6.103362,1.351858,-4.262904,6.003098,-1.126214,-0.024718,0.624737,-0.014723,4.723707,188.419938,1612.012407,905.830380,0
0.031250,-196.169602,62.153185,114.255032,2.498573,5.913574,-4.913715,-1.451084,-6.006143,4.851324,1.554507,0.011744,0.618122,-0.018440,18.064821,188.419829,1613.260909,904.141327,0
0.032292,-167.219194,-8.657481,163.116904,3.410576,6.379597,-3.241669,-3.453738,-6.465690,3.117192,3.542200,0.081021,0.619569,-0.007290,35.751649,188.269138,1613.322057,902.788895,0
0.033333,-122.256791,-76.555384,189.303756,3.939764,6.012649,-0.686586,-5.394533,-6.089697,0.550504,5.468968,0.146652,0.618260,-0.007290,41.031803,188.419885,1613.795207,901.988152,0
0.034375,-41.891722,-129.513635,188.428836,3.939764,4.632928,1.803086,-6.248947,-4.654089,-1.960105,6.287654,0.135714,0.607718,-0.014723,46.131825,188.419750,1614.573403,900.250847,0
0.035417,33.874278,-172.406411,160.771631,3.399317,2.790852,4.051559,-6.542773,-2.819700,-4.138555,6.409505,0.117483,0.621636,-0.018440,49.644422,188.419847,1614.158965,899.001650,0
0.036458,98.464651,-180.874564,98.603679,2.228350,0.284602,5.539639,-5.328809,-0.210539,-5.583665,5.190996,0.106545,0.635003,-0.011006,34.265550,188.269095,1614.199111,898.813567,0
0.037500,144.997743,-184.503772,11.293918,0.573233,-2.214309,6.406324,-3.600650,2.280887,-6.403280,3.530776,0.062790,0.622394,-0.029590,17.333030,188.419809,1613.478145,898.934147,0
0.038542,171.066671,-142.562341,-63.171526,-0.856698,-4.188485,6.071097,-1.404691,4.320362,-6.053865,1.166107,0.029975,0.619983,-0.037023,-4.834611,188.419857,1613.590197,899.562223,0
0.039583,195.960407,-61.568751,-113.698177,-1.858776,-5.861765,4.938684,1.394385,6.037016,-4.858953,-1.529845,-0.010133,0.570788,-0.022156,-16.498235,188.495197,1612.868947,899.572577,0
0.040625,167.529794,9.230170,-162.195499,-2.827076,-6.346135,3.340224,3.350645,6.561127,-3.150704,-3.593696,-0.046595,0.590562,-0.011006,-35.119504,188.268988,1613.016500,899.157799,0
0.041667,121.663397,76.716998,-188.941328,-3.345004,-6.004874,0.744260,5.361031,6.215517,-0.584015,-5.520464,-0.086703,0.592285,-0.022156,-41.232775,188.419844,1613.078672,899.559889,0
0.042708,41.388728,129.017528,-188.418807,-3.345004,-4.669186,-1.741324,6.250240,4.814090,1.874829,-6.320110,-0.083057,0.611026,-0.033307,-44.846697,188.495200,1612.468162,900.126527,0
0.043750,-33.710576,172.297890,-160.409203,-2.827076,-2.918847,-4.022502,6.486074,2.953116,4.148181,-6.491463,-0.123164,0.655053,-0.007290,-50.205659,188.423064,1612.378522,900.445855,0
0.044792,-98.391348,180.648592,-98.642256,-1.532256,-0.364894,-5.481965,5.268244,0.347753,5.588977,-5.234875,-0.079410,0.630249,-0.022156,-36.008912,188.269458,1612.019294,901.240609,0
0.045833,-144.721042,184.512700,-11.077310,0.077824,2.192728,-6.369090,3.586479,-2.204439,6.421533,-3.544194,-0.053887,0.623496,0.022444,-16.892277,188.420311,1611.904631,901.442207,0
0.046875,-170.688271,142.794424,63.789139,1.496495,4.144888,-6.127890,1.371188,-4.213531,6.054864,-1.255681,-0.032010,0.618949,-0.011006,5.241590,188.495703,1611.211209,903.543008,0
0.047917,-195.887104,61.624660,114.230729,2.487314,5.829176,-4.913715,-1.366029,-5.968164,4.868579,1.493581,0.040913,0.627493,-0.011006,18.965487,188.495799,1610.112741,904.322871,0
0.048958,-167.818090,-9.080301,162.229832,3.455614,6.346572,-3.286638,-3.353218,-6.469487,3.207781,3.504122,0.088314,0.607581,-0.007290,34.805950,188.269462,1609.696338,905.504288,0
0.050000,-121.703094,-76.355719,189.400970,3.996060,5.968616,-0.727468,-5.371336,-6.093495,0.585014,5.442313,0.113837,0.630731,-0.007290,41.707303,188.420341,1609.070802,905.968866,0
0.051042,-41.394525,-128.961619,188.562504,4.029838,4.614580,1.762205,-6.283742,-4.733845,-1.882458,6.280038,0.099252,0.631282,-0.007290,46.638449,188.495694,1608.403255,907.432786,0
0.052083,33.478780,-172.641312,160.528598,3.478132,2.816539,4.067912,-6.550505,-2.869073,-4.069535,6.493277,0.121129,0.624323,-0.025873,49.261639,188.495830,1608.391667,908.894223,0
0.053125,98.204753,-180.498723,99.745936,2.273387,0.284602,5.535551,-5.371336,-0.294093,-5.592293,5.229074,0.124775,0.632660,0.011294,35.785424,188.269362,1608.469594,909.712216,0
0.054167,144.737845,-184.644712,12.375417,0.595751,-2.228986,6.447205,-3.662508,2.280887,-6.407593,3.530776,0.081021,0.623152,-0.011006,17.794621,188.420341,1608.774634,909.269632,0
0.055210,170.885872,-142.996906,-62.855583,-0.845439,-4.188485,6.120154,-1.396958,4.312767,-6.010727,1.177530,0.019036,0.623221,-0.003573,-4.001495,188.420229,1608.433216,908.829838,0
0.056250,195.960407,-62.508352,-113.758936,-1.881295,-5.902129,4.979565,1.390519,6.093984,-4.880522,-1.526037,-0.024718,0.612335,-0.018440,-15.406178,188.495797,1609.462550,908.980390,0
0.057292,168.128690,8.114394,-162.292712,-2.838335,-6.434202,3.311607,3.342913,6.595308,-3.198155,-3.555617,-0.050241,0.627355,-0.003573,-34.691688,188.269404,1609.880167,909.620580,0
0.058333,122.556092,75.871357,-189.257272,-3.345004,-6.048908,0.703379,5.384228,6.215517,-0.545192,-5.516656,-0.079410,0.627837,-0.003573,-40.433433,188.495745,1610.498662,908.814976,0
0.059375,42.801219,128.676922,-188.552475,-3.333744,-4.724228,-1.790382,6.238642,4.821686,1.900711,-6.339150,-0.112226,0.639826,0.003860,-45.297030,188.420321,1611.403964,908.243912,0
0.060417,-32.478884,172.344870,-160.700843,-2.815817,-2.878483,-4.051119,6.501538,2.953116,4.195632,-6.544773,-0.137749,0.646371,-0.040740,-50.475859,188.495665,1612.772685,907.970634,0
0.061458,-97.656853,180.742552,-99.480721,-1.611071,-0.372233,-5.535111,5.299173,0.324966,5.619174,-5.261530,-0.093995,0.634589,-0.003573,-35.085729,188.269503,1613.750163,907.547397,0
0.062500,-144.585443,184.583170,-12.742089,0.032786,2.203737,-6.385443,3.598077,-2.212035,6.477612,-3.509923,-0.064826,0.627217,-0.044457,-16.441944,188.495490,1614.759903,906.723239,0
0.063542,-171.117668,143.111540,62.136512,1.496495,4.163235,-6.099273,1.320929,-4.221127,6.020353,-1.175716,-0.002841,0.627079,0.003860,4.374699,188.420173,1615.185861,904.912318,0
0.064583,-195.921004,63.233726,113.574538,2.543610,5.895226,-4.921891,-1.485879,-6.002345,4.829755,1.565930,0.081021,0.620740,-0.014723,17.670780,188.495541,1616.411470,903.190780,0
0.065625,-167.874589,-7.389020,162.703747,3.455614,6.350241,-3.266198,-3.449871,-6.503669,3.151702,3.534584,0.059144,0.634452,-0.025873,35.616549,188.344956,1617.538208,902.113886,0
0.066667,-123.205984,-75.251688,189.437425,3.996060,5.968616,-0.690674,-5.398399,-6.116282,0.563445,5.472776,0.095606,0.634865,-0.014723,41.178162,188.495749,1618.801684,901.413042,0
0.067708,-43.338112,-128.656249,188.659718,4.041097,4.574216,1.819439,-6.283742,-4.695865,-1.947164,6.249576,0.128422,0.639206,0.003860,46.030500,188.420274,1619.468639,899.696514,0
0.068750,31.772492,-172.418156,161.002513,3.489392,2.713793,4.088352,-6.565969,-2.812104,-4.138555,6.451391,0.132068,0.643340,0.003860,49.610647,188.495700,1620.344211,897.663816,0
0.069792,97.436358,-180.639663,100.353520,2.295906,0.240569,5.539639,-5.278549,-0.199145,-5.648371,5.183380,0.088314,0.638654,0.022444,34.513234,188.344883,1621.566525,895.781399,0
0.070833,144.737845,-184.726927,13.371854,0.629529,-2.214309,6.430852,-3.631579,2.322664,-6.403280,3.504122,0.077375,0.624392,0.015011,17.850913,188.495671,1622.125115,894.802729,0
0.071875,171.021471,-143.689862,-61.664719,-0.845439,-4.203163,6.144683,-1.420155,4.346948,-6.075434,1.169915,0.040913,0.621912,-0.018440,-4.327986,188.420202,1623.466135,894.636662,0
0.072917,195.994306,-63.929498,-113.066290,-1.802480,-5.949832,4.967301,1.375054,6.048410,-4.850326,-1.545077,-0.046595,0.623221,-0.003573,-16.137969,188.495635,1623.328972,893.422254,0
0.073959,168.445088,6.810698,-161.940314,-2.793298,-6.423194,3.282990,3.350645,6.553531,-3.090311,-3.589888,-0.075764,0.635141,-0.007290,-34.961888,188.344759,1623.558006,891.123703,0
0.075000,123.222787,74.955246,-189.281575,-3.367522,-6.067255,0.748348,5.353299,6.181336,-0.523623,-5.516656,-0.090349,0.621223,-0.011006,-41.356616,188.495714,1623.707137,890.114437,0
0.076042,43.953811,128.195377,-188.613233,-3.367522,-4.698542,-1.782206,6.269571,4.768515,1.952476,-6.308687,-0.115872,0.636587,-0.007290,-44.801663,188.495810,1623.936720,888.477565,0
0.077083,-31.224592,172.450575,-160.676540,-2.860854,-2.852797,-4.075648,6.486074,2.918935,4.182691,-6.495271,-0.130457,0.642857,0.003860,-50.081818,188.495678,1623.611528,887.333531,0
0.078125,-97.091857,180.425437,-100.258428,-1.667368,-0.331869,-5.506494,5.264378,0.309774,5.614860,-5.189181,-0.126811,0.633625,-0.003573,-36.335403,188.344894,1623.376747,885.943869,0
0.079167,-144.495044,184.688875,-12.814999,0.055305,2.229423,-6.401795,3.559416,-2.177854,6.417219,-3.502307,-0.061180,0.622532,-0.018440,-17.117443,188.495665,1622.432206,885.768937,0
0.080208,-170.620471,143.898455,62.537517,1.485236,4.133879,-6.107450,1.340259,-4.202138,6.020353,-1.187140,-0.032010,0.621774,0.003860,5.050198,188.495689,1622.312842,885.876223,0
0.081250,-195.830604,63.539096,113.416567,2.498573,5.865871,-4.925979,-1.435620,-5.979558,4.859952,1.527852,0.033621,0.616744,0.000144,18.638996,188.495618,1621.942067,886.377709,0
0.082292,-168.676884,-7.518215,161.634400,3.444354,6.372258,-3.258021,-3.399612,-6.461892,3.181898,3.538392,0.110191,0.607787,-0.011006,34.603300,188.420301,1621.607326,886.172076,0
0.083333,-122.878287,-75.110748,189.595397,3.973542,6.019988,-0.731556,-5.390667,-6.120080,0.593641,5.503239,0.113837,0.609303,-0.011006,41.673528,188.495808,1621.796665,886.516557,0
0.084375,-42.908715,-128.151213,189.085026,3.996060,4.625589,1.790822,-6.241215,-4.703461,-1.899713,6.295270,0.124775,0.632798,-0.014723,46.604674,188.495694,1621.935205,887.103028,0
0.085417,31.817691,-172.570842,160.710873,3.455614,2.783513,4.047471,-6.531174,-2.891860,-4.142869,6.439968,0.117483,0.634865,-0.029590,49.317930,188.495579,1621.668356,888.025163,0
0.086459,97.142560,-180.533958,100.523643,2.295906,0.306619,5.531463,-5.321077,-0.191549,-5.557782,5.213843,0.139360,0.628251,0.011294,35.999332,188.344929,1620.848568,888.086977,0
0.087500,144.105049,-185.067532,12.739967,0.618270,-2.254673,6.402235,-3.635446,2.315068,-6.394652,3.466043,0.062790,0.618536,-0.007290,17.738330,188.495703,1620.539012,887.629981,0
0.088542,170.433875,-143.889527,-62.381668,-0.845439,-4.195824,6.111978,-1.377628,4.331756,-6.062493,1.177530,0.037267,0.617847,-0.007290,-4.159112,188.420200,1620.096906,887.741892,0
0.089583,195.824807,-63.001642,-112.908319,-1.824998,-5.843417,4.967301,1.402117,6.074995,-4.867581,-1.556500,-0.013779,0.565827,0.033594,-15.192270,188.495879,1620.210849,888.007163,0
0.090625,168.874485,8.055669,-161.332730,-2.827076,-6.401177,3.319784,3.346779,6.534541,-3.146390,-3.563233,-0.079410,0.618191,-0.007290,-34.275130,188.420244,1619.534361,888.962803,0
0.091667,122.702991,75.460282,-189.342334,-3.322485,-5.990196,0.731996,5.322370,6.219315,-0.562447,-5.528079,-0.115872,0.605514,-0.033307,-40.444692,188.495658,1619.571642,890.011721,0
0.092708,42.699519,127.866517,-189.208665,-3.345004,-4.694872,-1.798558,6.250240,4.753324,1.922280,-6.346765,-0.152334,0.643133,-0.022156,-45.206963,188.420341,1619.534784,890.474608,0
0.093750,-32.151186,172.227420,-160.712995,-2.849594,-2.849127,-4.047031,6.478341,2.888552,4.152495,-6.529542,-0.126811,0.634796,-0.007290,-50.442084,188.495662,1619.373839,890.779738,0
0.094792,-97.091857,180.895237,-99.906030,-1.588553,-0.320861,-5.514671,5.264378,0.290785,5.597605,-5.223452,-0.042949,0.630731,-0.025873,-35.378446,188.420271,1619.534275,891.115503,0
0.095834,-143.794448,185.052971,-12.450449,0.055305,2.196398,-6.393619,3.625140,-2.177854,6.430161,-3.548001,-0.035656,0.621429,-0.007290,-16.498235,188.495584,1619.709129,891.593091,0
0.096875,-170.450972,143.804495,62.258029,1.440199,4.159566,-6.070657,1.371188,-4.209734,6.050550,-1.221410,-0.042949,0.617571,0.003860,4.532315,188.420260,1619.872469,892.070651,0
0.097917,-195.683705,63.186746,112.979107,2.464795,5.873210,-4.893274,-1.416289,-5.998547,4.859952,1.569738,0.048206,0.615986,-0.003573,17.535680,188.495707,1620.207891,891.592168,0
0.098958,-168.631684,-7.706135,161.634400,3.478132,6.390605,-3.274374,-3.407344,-6.484679,3.164643,3.496506,0.070083,0.598279,-0.025873,35.278800,188.420377,1619.946888,891.836597,0
0.100000,-123.002586,-75.016788,189.473880,4.029838,5.990633,-0.711115,-5.355872,-6.116282,0.602269,5.457544,0.110191,0.623290,0.000144,41.223195,188.495635,1619.340826,891.879459,0
0.101042,-42.863515,-127.916313,189.182240,4.041097,4.607241,1.835791,-6.241215,-4.726249,-1.908340,6.249576,0.124775,0.629077,0.003860,45.895400,188.420265,1618.948492,891.848286,0
0.102083,31.456094,-172.429901,160.917451,3.511910,2.750488,4.006590,-6.511844,-2.869073,-4.112672,6.462815,0.139360,0.637897,-0.029590,49.700713,188.495609,1618.979154,891.691893,0
0.103125,96.916561,-180.522213,101.204137,2.262128,0.284602,5.539639,-5.321077,-0.237124,-5.575037,5.225266,0.102898,0.635761,0.018727,34.850983,188.495656,1619.208130,892.029178,0
0.104167,143.890351,-185.032297,13.772859,0.652048,-2.228986,6.385883,-3.666375,2.231514,-6.403280,3.538392,0.095606,0.624530,-0.014723,18.042305,188.495598,1618.805794,893.105893,0
0.105208,170.264376,-144.512012,-61.373079,-0.834180,-4.129773,6.144683,-1.427887,4.286181,-6.045237,1.181338,0.015390,0.622463,-0.025873,-4.305470,188.420347,1618.393182,892.619811,0
0.106250,195.316311,-64.458024,-112.519465,-1.802480,-5.894790,4.955037,1.382787,6.037016,-4.897777,-1.533653,-0.010133,0.621154,-0.025873,-15.924061,188.495772,1618.140518,892.496326,0
0.107292,169.190883,6.517072,-161.114000,-2.793298,-6.452550,3.327960,3.315850,6.530744,-3.137762,-3.548001,-0.104934,0.639688,-0.014723,-34.714205,188.495716,1618.308001,891.852606,0
0.108333,123.595685,74.274036,-189.245120,-3.345004,-6.067255,0.760613,5.337834,6.215517,-0.605584,-5.470962,-0.086703,0.634176,0.007577,-41.491716,188.495595,1617.753585,891.755200,0
0.109375,44.620507,127.384971,-189.026390,-3.356263,-4.735236,-1.704531,6.203846,4.829282,1.879142,-6.308687,-0.112226,0.641617,-0.011006,-44.599014,188.495705,1617.636867,892.136367,0
0.110417,-29.710402,172.474065,-160.555023,-2.860854,-2.915178,-3.953004,6.478341,2.964510,4.113671,-6.476232,-0.130457,0.640997,-0.025873,-49.744068,188.495685,1617.019995,891.995536,0
0.111458,-96.210463,180.225772,-101.971814,-1.667368,-0.390581,-5.469701,5.303039,0.366743,5.550153,-5.196797,-0.097641,0.633625,-0.029590,-36.785736,188.495781,1616.324643,891.534975,0
0.112500,-143.749249,184.771090,-14.431171,0.010268,2.115669,-6.348650,3.652203,-2.147471,6.417219,-3.551809,-0.057533,0.626184,-0.007290,-17.567776,188.495709,1616.220328,891.041924,0
0.113542,-170.179774,145.331347,61.298047,1.462718,4.078837,-6.136067,1.448511,-4.156563,6.003098,-1.240449,-0.050241,0.627630,-0.025873,4.599865,188.495758,1615.734485,890.392995,0
0.114583,-195.017010,65.500513,113.003410,2.509832,5.796151,-4.946420,-1.346699,-5.937781,4.890148,1.455503,0.055498,0.621016,-0.022156,18.380054,188.495714,1614.778546,891.030434,0
0.115625,-169.919876,-5.674248,161.087575,3.478132,6.335563,-3.343872,-3.314557,-6.439104,3.250919,3.416541,0.077375,0.635003,0.003860,34.490717,188.495769,1614.252041,891.393924,0
0.116667,-124.042179,-73.607387,189.595397,4.029838,5.964946,-0.801054,-5.297880,-6.150463,0.645407,5.392811,0.106545,0.636519,-0.011006,41.831145,188.495649,1614.026095,891.608484,0
0.117708,-45.089601,-127.176378,189.413121,4.018579,4.669622,1.725412,-6.241215,-4.779419,-1.791869,6.226729,0.121129,0.640928,-0.025873,46.368249,188.495589,1613.640388,892.247843,0
0.118750,29.015310,-172.782252,160.650115,3.489392,2.849564,3.953444,-6.504111,-2.933637,-4.035025,6.413313,0.135714,0.646233,-0.025873,49.025214,188.495542,1612.644013,892.227505,0
0.119792,95.944767,-180.263823,102.966129,2.318424,0.398356,5.461965,-5.375202,-0.320678,-5.540527,5.213843,0.088314,0.641824,-0.033307,36.427149,188.420231,1612.198756,892.124571,0
0.120833,143.641752,-184.985317,15.206756,0.640789,-2.118902,6.377707,-3.693437,2.216323,-6.373083,3.534584,0.048206,0.624117,-0.003573,18.199921,188.495589,1611.983975,891.473126,0
0.121875,170.286976,-145.886179,-60.801950,-0.811661,-4.122434,6.177388,-1.497478,4.225415,-6.058179,1.238456,0.051852,0.630111,0.022444,-3.843878,188.420330,1611.790416,892.066871,0
0.122917,194.864314,-66.043600,-112.555920,-1.847517,-5.843417,5.004094,1.278401,6.037016,-4.940915,-1.491767,-0.024718,0.620534,-0.014723,-14.843262,188.495588,1612.005302,892.474181,0
0.123958,170.286976,5.448276,-160.640085,-2.793298,-6.371821,3.401546,3.242394,6.538339,-3.258548,-3.456613,-0.053887,0.632040,-0.003573,-34.016188,188.495673,1611.673337,893.990841,0
0.125000,124.578778,73.698530,-189.135755,-3.367522,-6.037899,0.842375,5.252779,6.230709,-0.631467,-5.406228,-0.101287,0.627079,-0.040740,-40.669858,188.495721,1611.258314,894.131317,0
0.126042,45.434101,126.785976,-189.621822,-3.356263,-4.727897,-1.663650,6.176784,4.829282,1.836005,-6.262993,-0.159626,0.637690,-0.037023,-44.846697,188.495682,1610.781952,893.943869,0
0.127083,-28.840308,172.462320,-160.506417,-2.872113,-2.926186,-3.940740,6.439680,2.987298,4.023082,-6.495271,-0.145042,0.641962,-0.014723,-50.126851,188.495700,1610.078848,894.450621,0
0.128125,-95.860165,180.507652,-102.251303,-1.678627,-0.456631,-5.473789,5.330102,0.454095,5.532898,-5.284377,-0.123164,0.633969,-0.022156,-35.941362,188.495571,1610.095161,896.123865,0
0.129167,-143.342451,184.982501,-14.309654,0.021527,2.082644,-6.307768,3.652203,-2.113290,6.391337,-3.589888,-0.053887,0.620534,-0.011006,-16.779693,188.495687,1609.554812,896.609674,0
0.130208,-170.100674,145.742422,61.370957,1.473977,4.027465,-6.103362,1.467841,-4.145169,5.968588,-1.289951,-0.021072,0.621636,0.000144,4.498540,188.495687,1609.106922,896.896949,0
0.131250,-194.655412,65.758903,112.614556,2.453536,5.814498,-4.938244,-1.311903,-5.903599,4.877207,1.444079,0.033621,0.590218,0.007577,17.254222,188.495718,1608.477133,896.535241,0
0.132292,-170.089375,-6.226264,160.552901,3.421836,6.324555,-3.380665,-3.275896,-6.439104,3.207781,3.420349,0.062790,0.611577,-0.014723,34.918533,188.495618,1608.356674,896.020879,0
0.133333,-124.132578,-74.041952,189.085026,3.962282,5.972285,-0.854200,-5.270817,-6.112484,0.679917,5.396619,0.081021,0.610819,-0.022156,41.324520,188.420296,1607.815131,896.086780,1
0.134375,-44.502004,-126.906242,189.789823,3.973542,4.698978,1.680442,-6.198687,-4.779419,-1.731476,6.196266,0.117483,0.627079,-0.029590,45.591425,188.495588,1606.896496,896.582324,1
0.135417,29.388207,-172.453391,160.540750,3.478132,2.915614,3.937092,-6.477048,-2.922244,-4.000515,6.417121,0.150299,0.605238,0.000144,49.700713,188.495678,1606.381261,896.678407,1
0.136458,95.978667,-180.275568,102.759551,2.307165,0.416703,5.441524,-5.371336,-0.396636,-5.432683,5.270960,0.091960,0.628664,-0.003573,35.267541,188.495642,1604.943394,898.133920,1
0.137500,143.088056,-185.032297,14.343987,0.663307,-2.129911,6.336825,-3.728233,2.185940,-6.364456,3.591702,0.059144,0.621429,-0.022156,18.087338,188.495559,1604.407654,899.081853,1
0.138542,169.552481,-146.015374,-61.470292,-0.811661,-4.067392,6.197829,-1.536139,4.164648,-6.062493,1.345075,0.051852,0.621843,-0.014723,-4.643220,188.495685,1603.211920,900.582567,1
0.139584,194.163718,-65.749975,-112.325038,-1.836257,-5.773697,5.044975,1.224276,5.949664,-4.910718,-1.388955,-0.028364,0.609923,-0.040740,-15.755186,188.495602,1600.919768,900.970488,1
0.140625,170.580774,6.669757,-159.716558,-2.770779,-6.342466,3.434251,3.184402,6.507956,-3.318940,-3.369033,-0.061180,0.594765,0.000144,-34.376455,188.495673,1599.369090,902.157433,1
0.141667,124.183281,74.109605,-188.795508,-3.311226,-6.001205,0.895521,5.159992,6.200326,-0.743625,-5.379573,-0.112226,0.596694,-0.029590,-41.548008,188.495526,1598.041863,903.281486,1
0.142708,44.699606,126.410135,-189.889159,-3.345004,-4.764592,-1.585975,6.161319,4.874857,1.702278,-6.221106,-0.101287,0.613713,0.033594,-44.362589,188.495588,1596.426856,904.865815,1
0.143750,-28.795108,172.380105,-160.141867,-2.793298,-2.995906,-3.838536,6.416483,3.051862,3.967003,-6.480040,-0.152334,0.639619,0.003860,-49.214927,188.495615,1595.423681,905.754596,1
0.144792,-95.781066,180.108321,-103.126223,-1.689887,-0.526351,-5.392027,5.357165,0.564234,5.450937,-5.288185,-0.086703,0.631007,0.011294,-37.427461,188.495740,1593.996576,906.631766,1
0.145833,-142.687056,184.747600,-14.832176,0.010268,1.954213,-6.291416,3.702463,-2.025938,6.339572,-3.696507,-0.090349,0.620603,-0.040740,-17.759168,188.495799,1592.722146,907.881083,1
0.146875,-169.253180,146.905178,61.443867,1.485236,3.965084,-6.115626,1.560629,-4.065413,6.076432,-1.449881,-0.053887,0.620327,-0.018440,4.723707,188.420307,1592.425742,910.544027,1
0.147917,-193.412420,66.592799,112.894045,2.476055,5.704414,-5.040447,-1.168857,-5.816248,4.963482,1.345075,-0.006487,0.619638,-0.029590,18.346279,188.495714,1590.895589,911.989880,1
0.148958,-171.321066,-5.768208,159.775194,3.433095,6.317216,-3.495133,-3.163778,-6.420115,3.328566,3.245188,0.091960,0.614264,-0.025873,34.164225,188.495662,1589.286726,913.978330,1
0.150000,-124.674975,-73.548661,188.793386,4.007319,5.990633,-0.976844,-5.147101,-6.097293,0.813643,5.278576,0.081021,0.627148,0.003860,41.774853,188.495703,1587.300985,915.154621,1
0.151042,-45.259099,-126.272012,190.178677,4.052357,4.750351,1.545534,-6.175491,-4.802207,-1.640887,6.169611,0.135714,0.623428,-0.018440,46.199374,188.420189,1586.629297,915.681365,1
0.152083,27.806218,-172.653057,159.896711,3.466873,2.996343,3.777654,-6.488647,-3.058968,-3.901298,6.436160,0.102898,0.645889,-0.018440,48.709981,188.495689,1585.626343,917.421291,1
0.153125,95.481470,-180.134628,104.533695,2.363462,0.552474,5.408819,-5.518249,-0.537159,-5.398173,5.312846,0.088314,0.636656,-0.003573,36.978807,188.495754,1585.224474,918.697935,1
0.154167,142.636059,-184.597732,16.324710,0.652048,-1.972123,6.283680,-3.805555,2.034023,-6.355828,3.652627,0.073729,0.627699,-0.014723,18.571446,188.420292,1584.040415,919.653686,1
0.155208,169.507281,-147.577460,-60.328035,-0.777883,-3.964647,6.185564,-1.706248,4.050711,-6.066806,1.463118,0.026329,0.627768,-0.011006,-3.810103,188.420244,1583.092976,920.813081,1
0.156250,192.965926,-68.192937,-112.483010,-1.824998,-5.711316,5.057240,1.092827,5.896493,-5.001307,-1.278528,-0.021072,0.624323,0.003860,-14.618095,188.495669,1582.422429,922.035842,1
0.157292,171.880266,4.508676,-159.376311,-2.725742,-6.360813,3.569160,3.083882,6.492765,-3.409529,-3.228143,-0.061180,0.634314,0.000144,-33.599630,188.495770,1581.678985,923.057631,1
0.158333,125.776570,73.064299,-188.491717,-3.356263,-6.059916,1.050870,5.109733,6.238305,-0.890292,-5.261530,-0.108580,0.634383,-0.033307,-40.928800,188.420260,1580.465220,924.528510,1
0.159375,46.846592,125.834630,-190.290164,-3.345004,-4.904032,-1.508301,6.114926,4.912836,1.620317,-6.186836,-0.112226,0.640859,-0.029590,-44.328814,188.495736,1580.272742,924.799495,1
0.160417,-26.331725,172.462320,-159.838075,-2.804557,-3.080304,-3.801743,6.428082,3.173395,3.902297,-6.495271,-0.123164,0.644098,-0.018440,-49.440093,188.487961,1579.912852,925.802058,1
0.161458,-94.764072,180.272752,-104.827457,-1.723664,-0.654783,-5.330705,5.403558,0.651586,5.368975,-5.352918,-0.086703,0.639550,0.003860,-36.706928,188.495861,1579.501921,926.653630,1
0.162500,-142.596656,184.219075,-16.618472,-0.023510,1.888162,-6.254622,3.768187,-1.908203,6.313689,-3.715546,-0.039302,0.625288,0.011294,-17.522743,188.420714,1578.353505,926.988383,1
0.163542,-169.693877,147.903504,60.240851,1.440199,3.899033,-6.189212,1.707541,-3.966668,6.041922,-1.499383,-0.013779,0.624943,0.037311,3.969399,188.495997,1577.388066,927.173945,1
0.164583,-192.655325,69.082741,112.699618,2.487314,5.601669,-5.020007,-1.076070,-5.770673,4.937599,1.246071,0.008098,0.622187,-0.007290,16.882697,188.495852,1576.506195,926.970507,1
0.165625,-171.965162,-3.971222,159.592919,3.444354,6.284190,-3.531926,-3.082589,-6.370742,3.406214,3.172839,0.081021,0.635623,-0.007290,34.513234,188.495859,1575.831621,927.396406,1
0.166667,-126.324764,-72.503356,188.380229,3.973542,5.964946,-1.025901,-5.092975,-6.120080,0.912860,5.198611,0.062790,0.635209,-0.022156,41.639753,188.345192,1575.167637,928.124592,1
0.167708,-47.982381,-126.871007,187.566067,-35.186305,4.574216,1.099928,-10.180798,-4.760430,-1.166373,5.529893,4.587694,0.638172,-4.463613,-0.353798,188.495964,1563.539130,928.991807,1
0.168750,24.879537,-172.476881,157.259798,-37.989871,2.838555,3.270726,-10.822575,-2.964021,-3.366392,5.796442,4.908557,0.648645,-4.708915,0.265410,188.496007,1551.203106,924.765056,1
0.169792,94.306278,-180.275568,105.104823,-31.718441,0.453398,4.967301,-8.727134,-0.559946,-5.027190,4.890176,3.482903,0.642168,-3.315153,0.332960,188.490400,1544.405711,920.094953,1
0.170833,142.376161,-184.785652,17.624939,-18.770245,-1.902403,6.140595,-5.696091,1.916288,-6.183278,3.584086,1.827539,0.637759,-1.742989,0.411768,188.419994,1541.644154,918.898065,1
0.171875,169.733280,-148.798941,-58.954896,0.280491,-3.814199,6.304120,-1.601863,3.932976,-6.178964,1.657318,-0.367458,0.632936,0.379247,0.242893,188.495911,1541.299945,921.925074,1
0.172917,192.400930,-69.684553,-111.340753,10.064823,-5.546190,5.314792,2.214004,5.717992,-5.212682,-0.878704,-1.632681,0.622050,1.598325,0.040244,188.495566,1537.474988,926.953943,1
0.173958,173.450955,4.297265,-156.265483,25.186063,-6.195687,4.010678,5.940950,6.359838,-3.875415,-2.592233,-3.535984,0.628733,3.415791,0.265410,188.495631,1529.615395,934.548957,1
0.175000,127.335960,72.477049,-185.380889,33.202685,-5.854426,1.594592,8.805750,6.090187,-1.407944,-4.564695,-4.323558,0.630731,4.136831,0.344218,188.420249,1517.645496,938.907994,1
0.176042,47.874885,126.257450,-188.673992,36.974551,-4.698542,-0.972755,10.197555,4.848271,1.115607,-5.547118,-4.648068,0.643409,4.456467,0.434285,188.495763,1505.604246,940.273135,1
0.177083,-24.580236,172.227420,-156.812308,38.640927,-2.966551,-3.131289,10.920521,3.105033,3.302684,-5.790820,-5.078316,0.634452,4.895038,0.468060,188.495680,1491.609999,936.646471,1
0.178125,-94.018277,180.378457,-104.462907,34.891580,-0.676799,-4.889186,9.053182,0.750331,4.997992,-4.991174,-3.732878,0.645131,3.545875,0.524351,188.495790,1484.425545,933.800129,1
0.179167,-141.771762,184.536190,-16.922264,19.612710,1.719366,-6.066568,5.786305,-1.699318,6.149766,-3.734586,-1.876975,0.634589,1.728409,0.389252,188.420184,1480.821573,934.495982,1
0.180208,-169.422679,149.430355,59.293021,1.406421,3.667856,-6.315944,1.715274,-3.769177,6.192904,-1.823049,0.328961,0.625495,-0.356659,0.276668,188.420195,1479.480927,939.629304,1
0.181250,-191.570533,69.493816,111.107749,-10.854957,5.418195,-5.375674,-2.417616,-5.595969,5.274073,0.777707,1.798370,0.620258,-1.791306,0.209118,188.495830,1475.303561,946.672033,1
0.182292,-173.953949,-4.816862,156.008176,-24.174709,6.067692,-4.055207,-5.873933,-6.241613,3.928179,2.514083,3.424564,0.637139,-3.374620,0.310443,188.495703,1467.217718,955.326400,1
0.183333,-126.980159,-73.043626,185.050671,-31.887330,5.825506,-1.614592,-8.781260,-6.006143,1.439139,4.501776,4.321523,0.583879,-4.184860,0.332960,188.420251,1455.098251,960.606280,1
0.184375,-46.987988,-126.084092,189.170088,-37.224238,4.665953,0.895521,-10.292915,-4.832590,-1.054215,5.453737,4.733541,0.627424,-4.571397,0.265410,188.478684,1453.739713,962.257381,1
0.185417,25.229835,-172.030571,156.992461,-38.046167,3.011021,3.090848,-10.783913,-3.085553,-3.206782,5.788827,4.897618,0.595592,-4.727499,0.197860,188.467734,1451.531399,964.371462,1
0.186458,94.001180,-180.780604,105.068368,-32.923186,0.644211,4.885538,-8.982298,-0.727054,-4.871894,4.992988,3.632396,0.633074,-3.460104,0.242893,188.401379,1449.531707,967.206916,1
0.187500,141.359167,-184.550752,17.284692,-18.567578,-1.737277,6.038392,-5.843004,1.749180,-6.084061,3.740208,1.893170,0.633211,-1.769005,0.411768,188.482789,1446.879513,969.557761,1
0.188542,169.428182,-149.538877,-59.270840,0.212935,-3.722462,6.345002,-1.799035,3.800049,-6.217788,1.862942,-0.298181,0.627355,0.334647,0.254152,188.403895,1445.261909,972.673023,1
0.189583,190.785041,-69.661063,-111.583786,9.625710,-5.450784,5.331145,2.028430,5.615448,-5.247192,-0.768277,-1.537880,0.631420,1.512841,0.040244,188.490242,1442.868055,973.758049,1
0.190625,174.241950,4.978476,-155.305501,24.487987,-6.059916,4.035207,5.766974,6.318061,-3.927181,-2.508461,-3.463061,0.605651,3.393491,0.265410,188.488409,1441.571146,974.587747,1
0.191667,127.143861,73.228730,-184.615333,33.180167,-5.814061,1.688619,8.693632,6.093984,-1.498533,-4.477115,-4.279804,0.618880,4.133114,0.377993,188.345183,1439.815785,975.895615,1
0.192708,47.242089,125.717180,-189.135755,36.614253,-4.654508,-0.878728,10.127965,4.893846,0.999135,-5.467154,-4.637129,0.595661,4.463900,0.400510,188.496158,1438.019754,977.159061,1
0.193750,-24.749735,171.722384,-156.399152,38.821076,-3.014254,-3.012734,10.800671,3.165799,3.151702,-5.783205,-5.078316,0.639826,4.876454,0.513093,188.496036,1435.949323,978.435446,1
0.194792,-93.792279,180.519397,-105.398586,34.474986,-0.768536,-4.782895,8.964261,0.792108,4.834069,-4.998789,-3.700062,0.641204,3.490125,0.513093,188.496071,1434.168902,978.770470,1
0.195833,-141.093766,184.054645,-17.444786,18.633151,1.620291,-5.997070,5.751510,-1.649945,6.063491,-3.761241,-1.804051,0.631213,1.683809,0.423027,188.345306,1432.674281,978.631174,1
0.196875,-169.253180,149.841430,58.964926,1.462718,3.627492,-6.291416,1.777132,-3.697016,6.188590,-1.910629,0.256038,0.626597,-0.308342,0.242893,188.495948,1431.710079,979.662886,1
0.197917,-190.485740,70.574357,111.557361,-9.909176,5.337466,-5.326616,-2.193380,-5.516213,5.256818,0.690126,1.692631,0.618467,-1.698388,0.242893,188.496020,1430.065876,979.949381,1
0.198958,-174.112148,-4.194377,155.619323,-24.219747,6.008980,-4.038855,-5.866201,-6.165655,3.949748,2.399847,3.493841,0.623221,-3.408070,0.310443,188.496045,1428.248339,980.158389,1
0.200000,-127.748554,-72.327180,184.321571,-32.044960,5.737439,-1.643209,-8.657544,-5.983355,1.568552,4.406580,4.296000,0.623152,-4.117960,0.344218,188.269942,1426.552712,981.015468,1
0.201042,-47.937182,-125.696506,189.060723,-36.458606,4.640267,0.875080,-10.169199,-4.802207,-0.950685,5.434697,4.613217,0.628802,-4.500780,0.276668,188.496060,1425.612566,981.109133,1
0.202083,23.534846,-171.725201,156.469940,-37.685870,2.974326,2.996821,-10.752984,-3.127330,-3.103252,5.754556,4.893972,0.637070,-4.764666,0.220377,188.496053,1424.192274,981.180533,1
0.203125,93.345785,-180.439998,106.259232,-32.067479,0.706592,4.771071,-8.850850,-0.799214,-4.807188,4.996796,3.519364,0.646716,-3.374620,0.265410,188.495982,1423.351179,981.454974,1
0.204167,140.963670,-184.045716,19.168201,-19.243136,-1.667557,5.968893,-5.904862,1.677020,-6.023669,3.721169,1.940571,0.633900,-1.780156,0.366735,188.269875,1422.199347,980.794092,1
0.205208,169.281283,-150.290557,-57.824791,-0.023510,-3.649072,6.271415,-1.810634,3.720293,-6.170337,1.950522,-0.323704,0.630180,0.353230,0.231635,188.496071,1421.043566,981.108500,1
0.206250,189.768047,-72.127515,-111.377208,10.188675,-5.337030,5.363850,1.970438,5.558480,-5.277388,-0.657850,-1.588927,0.614057,1.572308,0.119052,188.496176,1420.202027,981.667845,1
0.207292,174.795646,3.040549,-154.965254,24.927099,-6.092941,4.108793,5.724447,6.200326,-4.004828,-2.359955,-3.452122,0.631833,3.397207,0.220377,188.496118,1418.088121,982.152983,1
0.208333,128.872750,71.866308,-183.631048,32.842388,-5.770028,1.770381,8.596979,6.002835,-1.528729,-4.347648,-4.327204,0.630524,4.177714,0.411768,188.269839,1416.267428,980.953327,1
0.209375,49.389075,125.082949,-189.111452,37.087144,-4.731567,-0.792878,10.031312,4.893846,0.917174,-5.410036,-4.567852,0.633763,4.389566,0.501835,188.495948,1415.557840,980.728309,1
0.210417,-22.162052,171.428759,-156.411303,38.044184,-3.128007,-2.947323,10.700152,3.199980,3.069741,-5.703240,-5.009039,0.643960,4.787253,0.445543,188.496078,1414.317147,979.977162,1
0.211458,-92.707486,180.378457,-106.297809,34.970395,-0.830917,-4.684780,9.130504,0.890854,4.795245,-4.979750,-3.798509,0.644787,3.560742,0.445543,188.496150,1413.492645,980.226569,1
0.212500,-140.675669,183.361689,-19.425508,20.085600,1.502867,-5.935748,5.882958,-1.543604,6.011726,-3.810743,-1.909790,0.634383,1.773010,0.389252,188.269789,1412.195610,980.627704,1
0.213542,-169.592178,150.992441,57.555332,1.935608,3.539425,-6.230094,1.885383,-3.556494,6.192904,-1.979171,0.281561,0.626459,-0.371526,0.254152,188.420638,1411.125582,981.512166,1
0.214583,-189.061949,73.205240,111.229266,-10.731105,5.245730,-5.326616,-2.189514,-5.387084,5.291328,0.606354,1.787431,0.618536,-1.769005,0.220377,188.493141,1409.574080,981.638623,1
0.215625,-175.309940,-2.350410,155.036042,-24.140931,5.935591,-4.096089,-5.653564,-6.093495,3.992886,2.331306,3.377163,0.630662,-3.333736,0.242893,188.495602,1408.936600,981.478820,1
0.216667,-129.341844,-71.751675,183.422347,-31.594588,5.697075,-1.757677,-8.580221,-5.907397,1.624630,4.330423,4.321523,0.630042,-4.166277,0.265410,188.269541,1407.642232,980.956405,1
0.217708,-49.643470,-125.062276,189.522487,-37.359350,4.673292,0.809670,-10.142136,-4.832590,-0.868724,5.331886,4.726248,0.634796,-4.537947,0.197860,188.420242,1406.543963,981.112534,1
0.218750,21.726858,-171.337615,156.737276,-37.674610,2.992673,2.898706,-10.675662,-3.161512,-3.034232,5.697438,4.864803,0.643753,-4.701482,0.220377,188.420349,1405.587858,980.700467,1
0.219792,92.317491,-180.968524,107.000484,-33.182150,0.757964,4.766982,-9.020960,-0.806810,-4.738168,4.951102,3.683442,0.639964,-3.482404,0.276668,188.495638,1404.900599,979.949472,1
0.220833,140.590772,-183.552426,19.775785,-19.164321,-1.586829,5.936188,-5.889397,1.639041,-5.958962,3.724976,1.900463,0.631489,-1.791306,0.377993,188.269474,1403.766735,979.655151,1
0.221875,169.608981,-151.147943,-57.435937,-0.293733,-3.623386,6.295944,-1.876358,3.663325,-6.191905,1.935291,-0.261719,0.623910,0.353230,0.254152,188.420330,1403.804518,979.785328,1
0.222917,188.649355,-73.208056,-111.510876,9.670747,-5.296666,5.347497,1.912446,5.486320,-5.268760,-0.669273,-1.501419,0.622187,1.505407,0.130310,188.420396,1402.989004,979.128362,1
0.223958,175.620541,2.782159,-154.467036,24.206504,-6.048908,4.141498,5.627794,6.249699,-3.996201,-2.394225,-3.404722,0.626321,3.334024,0.220377,188.495765,1404.151323,978.894261,1
0.225000,129.437746,72.112954,-183.193588,32.831128,-5.755350,1.778558,8.515790,5.999037,-1.554612,-4.370495,-4.265219,0.625150,4.114531,0.355477,188.269563,1404.351231,979.042664,1
0.226042,49.592474,124.718854,-189.779794,36.681809,-4.691203,-0.805142,10.039044,4.890048,0.899919,-5.410036,-4.611606,0.620534,4.423017,0.434285,188.495787,1404.467330,979.036753,1
0.227083,-21.947354,171.052919,-156.253332,38.415741,-3.003245,-2.886001,10.707884,3.192385,3.130133,-5.699432,-5.009039,0.624943,4.828137,0.434285,188.420307,1405.007118,978.433050,1
0.228125,-92.458888,180.707317,-106.455781,34.756469,-0.790553,-4.733837,9.014520,0.921237,4.786618,-4.991174,-3.721939,0.639068,3.512425,0.445543,188.495832,1404.972103,978.828747,1
0.229167,-140.359271,183.537864,-18.647801,18.993448,1.543232,-5.898955,5.755376,-1.570189,6.003098,-3.742201,-1.840513,0.627148,1.668942,0.389252,188.269483,1404.853367,977.891428,1
0.230208,-169.388779,151.133382,58.090005,1.868052,3.568781,-6.201477,1.881517,-3.609664,6.141139,-1.914437,0.285207,0.620051,-0.356659,0.265410,188.420414,1405.141580,976.645041,1
0.231250,-188.948950,72.512284,111.168507,-9.796583,5.245730,-5.293911,-2.127656,-5.425063,5.230935,0.636817,1.670754,0.627148,-1.687238,0.231635,188.420356,1405.239929,975.828964,1
0.232292,-175.411639,-3.689341,154.477065,-24.073376,5.997972,-4.071560,-5.719288,-6.104888,3.967003,2.377000,3.450087,0.605858,-3.411787,0.220377,188.495687,1405.450820,975.542714,1
0.233333,-128.923747,-72.280200,183.276527,-31.819774,5.711753,-1.724972,-8.553158,-5.914993,1.577179,4.326615,4.259538,0.610474,-4.147693,0.276668,188.269541,1405.415169,975.296162,1
0.234375,-48.298779,-124.933081,190.057160,-36.683792,4.691639,0.846463,-10.095743,-4.809803,-0.916175,5.385195,4.605924,0.572924,-4.463613,0.209118,188.420274,1406.095783,975.110961,1
0.235417,22.653452,-171.008755,156.518546,-37.404387,3.003682,2.923235,-10.694993,-3.146320,-3.077370,5.693631,4.901265,0.628595,-4.716349,0.231635,188.420292,1406.221412,974.901900,1
0.236458,92.566090,-180.874564,106.733147,-32.292665,0.724939,4.713837,-8.889511,-0.803012,-4.785619,4.954909,3.581349,0.639343,-3.411787,0.299185,188.495703,1406.701721,975.001579,1
0.237500,139.957977,-183.893031,19.301869,-19.547137,-1.623523,5.895307,-5.916460,1.627647,-5.997786,3.744016,1.922340,0.632522,-1.809889,0.400510,188.344849,1407.016454,975.401164,1
0.238542,169.156984,-151.171433,-57.593909,-0.169881,-3.572014,6.271415,-1.895689,3.689910,-6.200533,1.969561,-0.349227,0.626115,0.334647,0.276668,188.420350,1407.175512,975.686028,1
0.239583,188.683255,-72.867451,-110.976203,10.166157,-5.237954,5.343409,1.939509,5.516703,-5.238564,-0.585501,-1.585281,0.604342,1.550008,0.119052,188.420233,1406.673788,976.072952,1
0.240625,175.609241,3.674780,-154.005272,24.746951,-6.045238,4.157851,5.685786,6.238305,-4.026397,-2.359955,-3.459415,0.627837,3.404641,0.254152,188.495667,1405.925969,976.703651,1
0.241667,129.392546,72.300874,-182.671066,32.594683,-5.718655,1.827615,8.511924,6.014228,-1.627946,-4.340033,-4.334497,0.595592,4.181431,0.377993,188.269586,1405.194959,977.659064,1
0.242708,48.982278,124.495699,-189.974221,37.154700,-4.731567,-0.772437,10.077705,4.909038,0.904232,-5.448115,-4.556913,0.615917,4.393283,0.434285,188.420330,1405.601944,978.026189,1
0.243750,-21.890854,170.735803,-156.702943,38.021666,-3.105991,-2.869649,10.638294,3.253151,3.074054,-5.710856,-4.990808,0.632936,4.790970,0.434285,188.420323,1405.147771,978.955557,1
0.244792,-91.848692,180.895237,-106.893241,35.139285,-0.863943,-4.684780,9.145969,0.947822,4.747794,-4.972134,-3.845909,0.642720,3.609059,0.479318,188.495689,1404.654425,978.791757,1
0.245833,-139.624776,183.432159,-19.862968,20.265749,1.513876,-5.903043,5.898422,-1.520816,5.977216,-3.799319,-1.942606,0.632178,1.799026,0.434285,188.269693,1404.191047,979.115201,1
0.246875,-169.467879,151.650162,57.263692,2.081979,3.528416,-6.254622,1.920178,-3.590675,6.197218,-2.017249,0.248745,0.626184,-0.349226,0.276668,188.420323,1404.472051,980.546946,1
0.247917,-188.124055,73.874705,110.998384,-10.686068,5.234721,-5.363410,-2.092861,-5.440255,5.304269,0.549236,1.758262,0.614884,-1.761572,0.197860,188.420305,1404.562344,981.710569,1
0.248958,-176.236534,-2.409135,154.319094,-23.938264,5.975955,-4.141058,-5.665162,-6.161857,4.031709,2.312267,3.384456,0.628595,-3.330019,0.242893,188.495691,1405.114716,982.787560,1
0.250000,-130.132839,-71.575500,182.681095,-31.301846,5.726431,-1.769941,-8.495167,-5.933983,1.590120,4.299961,4.306938,0.629766,-4.162560,0.299185,188.269442,1405.258276,982.628193,1
0.251042,-49.925969,-124.263615,190.215132,-37.449424,4.684300,0.817847,-10.203994,-4.851580,-0.890292,5.408043,4.700725,0.635967,-4.519363,0.265410,188.344983,1405.984231,982.767696,1
0.252083,21.161862,-170.785600,156.883096,-37.607055,3.014690,2.951852,-10.644733,-3.169107,-3.064428,5.686015,4.861157,0.639688,-4.694048,0.265410,188.420289,1406.128481,982.461269,1
0.253125,91.560396,-181.379599,107.766039,-33.306002,0.783651,4.738365,-9.082818,-0.878970,-4.841698,5.012027,3.723550,0.646027,-3.538155,0.254152,188.495765,1407.267949,983.390989,1
0.254167,139.777178,-183.622896,21.100317,-19.355729,-1.517109,5.948453,-5.958988,1.608658,-6.053865,3.766863,1.944217,0.638723,-1.813606,0.377993,188.269532,1408.062787,983.464810,1
0.255208,169.654180,-152.087544,-56.208618,-0.451364,-3.579352,6.308208,-1.969145,3.667123,-6.256612,1.996216,-0.272658,0.626321,0.316063,0.231635,188.345021,1408.843189,983.954666,1
0.256250,187.824460,-74.864103,-110.976203,9.524377,-5.281988,5.347497,1.838990,5.524299,-5.255819,-0.650234,-1.475895,0.619225,1.483107,0.107793,188.420301,1409.861557,982.976474,1
0.257292,176.309836,1.595913,-154.126789,24.003837,-6.100280,4.104705,5.650990,6.280082,-3.987573,-2.405649,-3.419307,0.628251,3.308007,0.242893,188.495653,1411.534934,981.901719,1
0.258333,130.545139,71.267313,-182.804734,32.718535,-5.803053,1.798998,8.508058,6.025622,-1.627946,-4.423805,-4.279804,0.635898,4.133114,0.355477,188.344974,1413.183701,981.388823,1
0.259375,51.038864,124.108113,-190.217254,36.726846,-4.771931,-0.805142,10.069973,4.928027,0.951684,-5.470962,-4.564206,0.635278,4.404433,0.456802,188.344910,1414.603871,980.654430,1
0.260417,-20.048966,170.712313,-156.617882,38.269370,-3.054618,-2.906442,10.731081,3.211374,3.099937,-5.699432,-5.012685,0.640446,4.820704,0.423027,188.420260,1415.145655,979.332387,1
0.261458,-91.125496,180.883492,-107.974740,34.925358,-0.823578,-4.725661,9.099575,0.887056,4.808186,-5.010213,-3.758401,0.641617,3.545875,0.445543,188.495696,1416.806126,978.607086,1
0.262500,-139.658676,183.385179,-20.762192,19.308709,1.546901,-5.927572,5.828832,-1.581583,6.003098,-3.753625,-1.844159,0.635003,1.717259,0.400510,188.344856,1417.756495,977.480709,1
0.263542,-169.671277,152.037747,56.388771,2.273387,3.590797,-6.230094,1.881517,-3.643846,6.162708,-1.952516,0.270622,0.630249,-0.338076,0.287927,188.269487,1418.536565,976.009908,1
0.264583,-188.508253,75.037461,110.524469,-9.526360,5.282424,-5.298000,-2.065798,-5.371893,5.235249,0.629201,1.659815,0.614195,-1.631488,0.231635,188.427964,1418.466975,974.112857,1
0.265625,-176.270434,-1.434300,154.319094,-23.881967,6.005311,-4.079736,-5.750217,-6.150463,3.979944,2.384616,3.424564,0.626459,-3.400637,0.220377,188.420090,1419.307476,972.693173,1
