1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,84.492738,50.597718,-199.936932,-0.838182,1.669646,-5.732129,3.550595,-1.062162,5.780079,-3.509491,-0.007891,0.201811,-0.043161,102.878096,188.495734,990.413958,-1284.677181,0
0.001042,37.614183,136.372137,-175.094129,-0.385782,3.831766,-6.073427,1.729686,-3.282315,6.174568,-1.727010,-0.044421,0.194298,-0.039427,36.284818,188.420390,990.057488,-1284.362362,0
0.002083,-5.022276,186.797830,-118.182197,0.654738,5.216374,-4.700297,-0.856153,-4.657046,4.949133,0.702999,-0.128440,0.193580,-0.039427,-24.054031,188.495705,989.661408,-1284.872593,0
0.003125,-73.803199,197.199488,-63.166099,1.683948,6.494474,-3.243827,-3.330052,-5.899449,3.408947,3.175703,-0.164970,0.179665,-0.035692,-90.703860,188.495770,989.160550,-1285.556699,0
0.004167,-146.259092,157.030482,-18.035417,2.554818,6.118145,-1.061106,-4.923347,-5.675229,1.344174,4.751829,-0.197847,0.185414,-0.035692,-136.735559,188.495689,989.110230,-1286.036129,0
0.005208,-197.867469,93.823193,29.471212,3.470928,4.939452,1.458945,-6.053952,-4.440177,-1.127678,5.783605,-0.234377,0.191620,-0.031958,-165.530818,188.344887,989.102058,-1285.966152,0
0.006250,-180.320621,47.891596,107.409659,4.929918,3.199816,3.542452,-6.177087,-2.811819,-3.255401,6.046885,-0.219765,0.199263,-0.028224,-163.902178,188.495647,989.273675,-1286.495265,0
0.007292,-135.789964,4.919820,183.575379,6.377598,1.193909,4.979079,-5.468127,-0.760751,-4.787194,5.424262,-0.186888,0.209911,-0.076769,-144.833518,188.495627,989.554750,-1286.867373,0
0.008333,-84.862137,-50.483206,199.714584,6.637728,-1.529155,5.947413,-3.662144,1.933574,-5.773417,3.688033,-0.135746,0.203313,-0.043161,-97.987499,188.495767,989.586757,-1287.305041,0
0.009375,-37.541225,-136.801265,175.056440,6.241878,-3.712576,6.288712,-1.848698,4.183133,-6.188889,1.905552,-0.121134,0.191555,-0.050629,-31.156711,188.344916,990.465063,-1288.339162,0
0.010417,4.879727,-186.490023,118.046023,5.156118,-5.072332,4.911613,0.744604,5.513755,-4.913095,-0.552920,-0.106522,0.193580,-0.020755,29.057728,188.495721,989.974844,-1288.873146,0
0.011458,74.148378,-197.121219,63.350000,4.138218,-6.336231,3.439268,3.218503,6.763510,-3.419072,-3.036298,-0.048074,0.181560,-0.020755,95.786726,188.495752,989.478579,-1289.851887,0
0.012500,146.014461,-156.336087,18.243939,3.256038,-5.924399,1.216862,4.849111,6.506207,-1.324922,-4.527035,0.006721,0.183716,-0.050629,141.614845,188.495743,989.392496,-1289.544644,0
0.013542,197.747605,-93.225444,-29.570455,2.362548,-4.724405,-1.251598,5.905089,5.252776,1.260240,-5.594389,0.024986,0.189007,0.009119,170.387485,188.344934,988.748344,-1290.399495,0
0.014583,179.724372,-47.209281,-107.398106,0.892248,-2.970567,-3.327167,6.002105,3.598689,3.354390,-5.814976,0.014027,0.196650,-0.031958,168.317755,188.495653,988.907637,-1290.706836,0
0.015625,134.932838,-4.370395,-183.650001,-0.544122,-0.971761,-4.763794,5.293144,1.551296,4.831626,-5.192353,0.006721,0.201876,-0.028224,149.418745,188.420399,989.051610,-1290.863869,0
0.016667,83.812188,51.117197,-199.542993,-0.804252,1.712249,-5.751972,3.531938,-1.098920,5.788472,-3.466797,-0.044421,0.188550,-0.028224,102.629276,188.495852,988.530023,-1290.824200,0
0.017708,37.239881,137.109072,-174.798675,-0.397092,3.856618,-6.121050,1.677447,-3.326424,6.195551,-1.734126,-0.059033,0.195474,-0.061832,35.855038,188.344965,988.994304,-1291.250799,0
0.018750,-5.283153,186.616616,-117.849811,0.666048,5.195072,-4.660611,-0.878542,-4.675425,4.865200,0.695884,-0.150358,0.189791,-0.043161,-24.325471,188.495718,988.242867,-1290.873975,0
0.019792,-74.585831,197.054517,-63.116856,1.638708,6.483823,-3.216047,-3.356171,-5.877395,3.438324,3.165029,-0.201500,0.175550,-0.035692,-91.167570,188.495837,988.778327,-1290.432003,0
0.020833,-146.610710,156.668055,-17.813826,2.543508,6.064891,-0.989671,-4.934541,-5.649498,1.298011,4.769618,-0.223418,0.183650,-0.017021,-136.950449,188.495702,988.239833,-1290.538450,0
0.021875,-198.071634,93.629898,29.828220,3.459618,4.921701,1.458945,-6.035295,-4.414446,-1.203218,5.822741,-0.238030,0.190313,-0.005818,-165.576058,188.344831,987.748617,-1291.462633,0
0.022917,-180.127799,47.553330,107.655872,4.918608,3.171414,3.574200,-6.143505,-2.741980,-3.301565,6.014865,-0.230724,0.195997,0.009119,-163.438468,188.495651,986.705410,-1291.631316,0
0.023958,-134.950619,4.436584,183.993940,6.388908,1.165507,4.987016,-5.397231,-0.654154,-4.774604,5.335316,-0.212459,0.175681,0.001650,-144.211468,188.495738,985.031348,-1291.295212,0
0.025000,-83.591777,-50.954361,199.677652,6.705588,-1.546906,5.979162,-3.643487,1.988710,-5.756630,3.652454,-0.172276,0.199459,-0.009553,-97.546409,188.495725,984.471192,-1291.058825,0
0.026042,-36.837990,-137.284501,174.797917,6.253188,-3.691274,6.280774,-1.822578,4.186809,-6.176299,1.912667,-0.135746,0.187178,-0.020755,-30.772171,188.344907,984.746783,-1290.699655,0
0.027083,5.004495,-186.538347,118.033712,5.178738,-5.086533,4.895739,0.781918,5.543161,-4.883718,-0.513784,-0.091910,0.188092,-0.009553,29.136898,188.495622,984.879890,-1290.599242,0
0.028125,74.999065,-196.903762,63.497727,4.138218,-6.297178,3.463080,3.248354,6.796592,-3.427465,-2.993603,-0.018850,0.182409,-0.065566,96.295676,188.495644,985.633604,-1290.400564,0
0.029167,146.638298,-156.336087,17.911553,3.278658,-5.903097,1.240673,4.834186,6.487829,-1.295546,-4.559056,-0.007891,0.187831,-0.058098,142.055935,188.495718,985.480702,-1290.768899,0
0.030208,198.121908,-93.491224,-29.976705,2.328618,-4.767008,-1.243660,5.882701,5.252776,1.222470,-5.555253,0.032292,0.194560,-0.073035,170.738095,188.344834,985.865988,-1290.173254,0
0.031250,179.508865,-46.991824,-107.939773,0.903558,-2.974118,-3.382727,5.998373,3.606040,3.354390,-5.857670,0.028639,0.195147,-0.039427,168.148105,188.495734,986.465522,-1290.411053,0
0.032292,134.354370,-4.140858,-184.327084,-0.498882,-0.968211,-4.803480,5.304338,1.540269,4.835823,-5.210142,0.017680,0.203378,-0.028224,148.751455,188.495680,986.804540,-1290.463693,0
0.033333,83.006870,51.552110,-199.703031,-0.838182,1.712249,-5.767846,3.509549,-1.106271,5.826242,-3.459681,-0.040768,0.176856,-0.035692,101.724476,188.495720,987.132307,-1290.613026,0
0.034375,36.343823,137.652712,-174.700190,-0.408402,3.853067,-6.081364,1.729686,-3.352155,6.241715,-1.702105,-0.055380,0.200896,-0.050629,35.594908,188.420311,987.503373,-1291.067486,0
0.035417,-5.441948,186.979043,-117.283523,0.654738,5.219924,-4.704266,-0.878542,-4.723209,4.957527,0.713673,-0.143052,0.193906,-0.031958,-24.676081,188.495685,988.599629,-1291.888233,0
0.036458,-75.549944,197.054517,-63.375379,1.672638,6.498025,-3.263670,-3.386022,-5.928855,3.438324,3.157914,-0.194194,0.178555,-0.046895,-91.608660,188.495785,989.254075,-1292.325016,0
0.037500,-147.087095,155.846554,-18.084659,2.532198,6.086192,-1.021420,-4.953198,-5.649498,1.314797,4.741155,-0.201500,0.185806,-0.043161,-137.221889,188.495647,989.482553,-1291.724795,0
0.038542,-198.661444,93.786950,30.222159,3.459618,4.932352,1.502600,-6.076340,-4.443852,-1.190628,5.851204,-0.230724,0.191685,-0.050629,-165.926668,188.344907,990.307054,-1292.155780,0
0.039583,-179.481276,47.698301,108.456061,4.941228,3.174964,3.601980,-6.214401,-2.786089,-3.314155,6.046885,-0.227071,0.198610,-0.020755,-163.370608,188.495613,991.114422,-1292.352874,0
0.040625,-134.633029,4.267451,184.597160,6.354978,1.133554,5.042576,-5.460664,-0.738696,-4.816571,5.413589,-0.216112,0.210172,-0.013287,-143.962648,188.495664,992.959844,-1292.686768,0
0.041667,-83.228817,-51.534244,199.456061,6.682968,-1.610811,5.979162,-3.662144,1.970332,-5.802794,3.645339,-0.183235,0.209911,-0.031958,-96.630299,188.495703,993.418613,-1292.735196,0
0.042708,-36.214152,-137.948951,174.810228,6.241878,-3.733877,6.332366,-1.807653,4.212539,-6.222463,1.916225,-0.132093,0.194625,-0.035692,-30.127501,188.419951,994.169522,-1293.194030,0
0.043750,5.390140,-186.840369,116.778031,5.122188,-5.072332,4.927487,0.822963,5.561539,-4.913095,-0.570710,-0.088257,0.164706,-0.028224,29.747638,188.495526,994.300234,-1293.442423,0
0.044792,75.418738,-197.048733,63.251515,4.172148,-6.364633,3.502766,3.248354,6.837025,-3.452646,-3.018508,-0.059033,0.172480,-0.024490,96.465326,188.495705,994.924757,-1293.996260,0
0.045833,146.876491,-155.430019,18.317803,3.301278,-5.920849,1.268453,4.837917,6.546641,-1.236792,-4.576845,0.003068,0.189529,-0.061832,142.259515,188.495667,994.740929,-1294.645113,0
0.046875,198.666348,-93.672438,-30.358333,2.373858,-4.756357,-1.271441,5.938671,5.315264,1.205683,-5.640641,0.003068,0.196127,-0.031958,171.100015,188.420354,996.136130,-1295.738507,0
0.047917,178.896370,-47.426737,-108.727652,0.880938,-2.970567,-3.382727,6.080463,3.602365,3.350193,-5.843439,0.017680,0.199394,-0.039427,168.295135,188.495700,996.085328,-1295.545676,0
0.048958,134.297658,-4.213343,-184.856440,-0.566742,-0.954009,-4.803480,5.304338,1.507187,4.831626,-5.192353,-0.007891,0.211021,-0.028224,148.796695,188.495658,995.740055,-1295.688803,0
0.050000,83.097610,52.156155,-199.247538,-0.849492,1.712249,-5.823406,3.498355,-1.139353,5.822045,-3.477471,-0.015197,0.198348,-0.024490,101.294696,188.495716,995.817956,-1295.807559,0
0.051042,36.026233,138.389648,-174.589394,-0.408402,3.899221,-6.073427,1.729686,-3.359506,6.250108,-1.744799,-0.066339,0.183846,-0.017021,34.814518,188.420224,996.666420,-1295.704927,0
0.052083,-5.804908,187.051529,-116.323296,0.688668,5.230575,-4.708234,-0.930781,-4.701155,4.932347,0.749251,-0.102869,0.171957,-0.009553,-25.286821,188.495694,996.241448,-1295.223654,0
0.053125,-75.935589,197.247812,-62.378220,1.695258,6.498025,-3.239858,-3.352440,-5.932531,3.471898,3.193492,-0.164970,0.177183,-0.017021,-92.094990,188.495586,996.830041,-1295.308289,0
0.054167,-147.053067,155.411641,-17.666099,2.566128,6.125245,-1.013483,-4.945735,-5.675229,1.306404,4.758945,-0.194194,0.189334,-0.043161,-137.482019,188.445806,997.036403,-1295.455028,0
0.055208,-199.058432,93.786950,30.554546,3.504858,4.925251,1.447039,-6.061414,-4.458555,-1.215808,5.826299,-0.208806,0.196062,-0.013287,-166.265968,188.358704,997.160974,-1295.492488,0
0.056250,-179.311139,48.024486,108.911553,4.975158,3.199816,3.594043,-6.221863,-2.819171,-3.347728,6.039770,-0.248989,0.202986,-0.050629,-163.608118,188.496302,997.411070,-1295.795369,0
0.057292,-134.417522,4.786930,185.212690,6.343668,1.165507,5.006859,-5.442007,-0.723993,-4.824964,5.378010,-0.227071,0.209650,-0.039427,-144.098368,188.495720,996.943674,-1295.934167,0
0.058334,-83.603119,-51.920833,199.086743,6.626418,-1.571758,5.979162,-3.617367,1.922547,-5.802794,3.616876,-0.168623,0.209258,-0.035692,-96.381479,188.495644,996.949505,-1295.490770,0
0.059375,-36.361605,-138.625481,174.588637,6.253188,-3.705475,6.296649,-1.833772,4.241945,-6.218266,1.930457,-0.121134,0.189791,-0.020755,-29.720341,188.495658,997.188185,-1295.735049,0
0.060417,5.685045,-187.033664,116.396402,5.133498,-5.122036,4.927487,0.837889,5.561539,-4.913095,-0.588499,-0.110175,0.195670,-0.050629,30.233968,188.495667,997.212214,-1295.706120,0
0.061458,76.178685,-197.048733,62.475947,4.126908,-6.393036,3.482923,3.274473,6.851728,-3.448449,-2.993603,-0.037115,0.185479,-0.031958,97.030826,188.495550,997.811217,-1295.293378,0
0.062500,146.989916,-154.789731,17.554546,3.301278,-5.949251,1.224799,4.849111,6.539289,-1.266169,-4.615981,-0.015197,0.188223,-0.017021,142.338685,188.495788,998.229507,-1295.142635,0
0.063554,199.596433,-92.162325,-32.032576,2.328618,-4.788310,-1.307158,5.920014,5.296885,1.260240,-5.718914,0.010374,0.194886,-0.065566,171.631585,188.495680,998.916525,-1295.880041,0
0.064592,178.227162,-46.484426,-110.808144,0.880938,-3.009621,-3.426382,6.095389,3.583986,3.413144,-5.822092,-0.007891,0.203574,-0.035692,168.306445,188.495761,999.163070,-1295.965698,0
0.065627,134.070808,-4.249586,-185.705872,-0.623292,-1.014364,-4.819354,5.345383,1.551296,4.852609,-5.231489,0.010374,0.215725,-0.020755,148.955035,188.495667,1000.242623,-1296.218342,0
0.066667,83.335803,52.566905,-199.173675,-0.838182,1.761953,-5.799595,3.580446,-1.161408,5.880799,-3.513049,-0.059033,0.198675,-0.043161,101.113736,188.495542,1000.907509,-1297.068190,0
0.067708,36.196371,139.078259,-174.453978,-0.397092,3.895671,-6.140893,1.725955,-3.348479,6.220731,-1.748357,-0.080951,0.183650,-0.024490,34.588318,188.495767,1000.930246,-1296.772864,0
0.068750,-5.941018,187.583089,-115.769319,0.711288,5.290930,-4.736014,-0.900930,-4.712182,4.944937,0.756367,-0.132093,0.193645,-0.039427,-25.908871,188.495703,1001.260370,-1296.867335,0
0.069792,-77.001784,197.199488,-62.008902,1.695258,6.529977,-3.263670,-3.356171,-6.009722,3.534848,3.218397,-0.161317,0.176987,0.009119,-92.536080,188.495705,1002.754175,-1297.598285,0
0.070833,-147.710932,154.251875,-17.222917,2.577438,6.150097,-1.057137,-4.930809,-5.700959,1.306404,4.737598,-0.205153,0.188615,-0.028224,-137.753459,188.495615,1003.289356,-1297.048437,0
0.071875,-199.557502,92.566779,31.096212,3.527478,5.003357,1.466882,-6.072608,-4.502664,-1.182235,5.890340,-0.256295,0.193776,-0.020755,-166.232038,188.495694,1004.683891,-1297.172942,0
0.072917,-178.494479,46.852638,109.773296,4.997778,3.206917,3.625792,-6.251714,-2.808144,-3.322548,6.078906,-0.234377,0.200569,-0.039427,-163.461088,188.495683,1005.348480,-1296.652466,0
0.073958,-134.054562,4.303694,185.631251,6.456768,1.172607,5.034639,-5.490515,-0.793833,-4.862734,5.442051,-0.223418,0.217423,-0.043161,-144.166228,188.495716,1006.949523,-1296.824008,0
0.075000,-83.523722,-52.476555,198.852842,6.682968,-1.589509,6.034722,-3.706920,1.992386,-5.811187,3.691591,-0.179582,0.195017,-0.043161,-96.110039,188.495721,1007.552199,-1297.440658,0
0.076042,-36.690537,-139.229527,174.527084,6.241878,-3.748078,6.360146,-1.867355,4.271351,-6.268626,1.884205,-0.124787,0.195147,-0.043161,-29.833441,188.646458,1007.546112,-1298.421007,0
0.077083,5.662360,-187.299444,115.830114,5.122188,-5.114936,4.947330,0.804306,5.568891,-4.904701,-0.549363,-0.106522,0.194102,-0.039427,30.878638,188.495671,1007.906092,-1298.022938,0
0.078125,77.006688,-196.964167,62.451326,4.115598,-6.389485,3.502766,3.274473,6.895837,-3.456842,-3.029182,-0.004238,0.178882,-0.043161,97.302266,188.495655,1008.384371,-1298.708310,0
0.079167,147.500328,-153.823259,17.616099,3.323898,-5.970553,1.260516,4.923739,6.579722,-1.232595,-4.623097,-0.011544,0.187831,-0.054364,142.542265,188.495618,1008.503822,-1298.917446,0
0.080208,199.505693,-92.222729,-31.072349,2.328618,-4.848665,-1.287315,5.972254,5.333643,1.256044,-5.676220,0.024986,0.194821,-0.035692,170.964295,188.646533,1008.388590,-1298.614587,0
0.081250,178.011655,-45.952867,-109.921781,0.835698,-3.009621,-3.434319,6.099120,3.572959,3.421537,-5.900364,0.032292,0.206579,-0.035692,168.080245,188.495765,1008.562110,-1299.111563,0
0.082292,133.276833,-3.705945,-185.878220,-0.600672,-1.035666,-4.819354,5.326727,1.573351,4.877790,-5.235047,0.003068,0.195147,-0.039427,148.796695,188.495664,1009.002399,-1298.889368,0
0.083333,82.836733,53.098465,-198.939773,-0.826872,1.737101,-5.823406,3.565520,-1.157732,5.859816,-3.473913,-0.044421,0.192861,-0.028224,100.842296,188.495738,1008.666537,-1298.316639,0
0.084375,36.287111,139.875599,-174.453978,-0.397092,3.920523,-6.125019,1.733417,-3.377885,6.258502,-1.709221,-0.077298,0.205142,-0.035692,34.475218,188.646527,1008.766245,-1299.137582,0
0.085417,-6.031758,187.522684,-115.621591,0.699978,5.283829,-4.743951,-0.908393,-4.741588,4.907166,0.795503,-0.128440,0.195082,-0.017021,-26.089831,188.495624,1008.101804,-1299.528653,0
0.086458,-77.636964,197.006194,-62.181250,1.683948,6.540628,-3.255732,-3.400948,-5.969289,3.497078,3.246860,-0.161317,0.178424,-0.054364,-92.886690,188.495723,1007.477133,-1299.429280,0
0.087500,-147.983152,153.986095,-17.062879,2.554818,6.071991,-1.025388,-5.001705,-5.653174,1.264437,4.766060,-0.183235,0.186786,-0.050629,-137.957039,188.495582,1006.740548,-1299.544879,0
0.088542,-199.784352,92.506374,31.367046,3.516168,4.925251,1.534348,-6.068877,-4.425474,-1.207415,5.868993,-0.227071,0.192861,-0.017021,-166.265968,188.721989,1005.826107,-1299.337294,0
0.089583,-178.335684,46.200269,109.970265,4.963848,3.174964,3.641666,-6.221863,-2.771386,-3.385499,6.050443,-0.252642,0.197042,-0.017021,-162.940828,188.495667,1005.166409,-1299.575665,0
0.090625,-133.022394,3.832539,186.148296,6.400218,1.169057,5.038608,-5.415887,-0.661506,-4.866931,5.424262,-0.241683,0.182866,-0.058098,-143.566798,188.495644,1004.012947,-1299.895110,0
0.091667,-82.139937,-52.971872,198.692804,6.671658,-1.600160,6.022817,-3.669606,1.981359,-5.781810,3.645339,-0.194194,0.218468,-0.017021,-95.510609,188.495698,1003.689665,-1298.857459,0
0.092708,-35.998645,-139.906057,174.268561,6.241878,-3.730327,6.348240,-1.785264,4.249297,-6.180496,1.919783,-0.128440,0.185479,-0.020755,-29.403661,188.646380,1003.771064,-1297.579103,0
0.093750,5.991292,-187.299444,115.940909,5.133498,-5.122036,4.923519,0.819232,5.572567,-4.833358,-0.577825,-0.091910,0.196193,-0.020755,30.969118,188.495501,1002.883391,-1297.553924,0
0.094792,77.789320,-196.758791,62.648296,4.104288,-6.361083,3.471017,3.334175,6.884810,-3.452646,-3.064760,-0.018850,0.181495,-0.020755,97.664186,188.495649,1002.817595,-1297.773307,0
0.095833,147.829261,-153.738692,17.505303,3.301278,-5.959902,1.256547,4.893888,6.531938,-1.266169,-4.612424,0.014027,0.189203,-0.050629,142.791085,188.495727,1002.886408,-1297.154714,0
0.096875,199.721201,-92.114001,-31.380114,2.328618,-4.781209,-1.311126,5.972254,5.340994,1.272830,-5.740261,0.039598,0.194429,-0.020755,171.179185,188.721791,1003.265311,-1297.982735,0
0.097917,177.932257,-45.868300,-110.328031,0.824388,-2.995419,-3.410507,6.102852,3.602365,3.455111,-5.882575,0.014027,0.190509,-0.028224,167.808805,188.571044,1003.483668,-1298.098584,0
0.098958,132.891188,-3.391842,-186.161364,-0.566742,-0.961110,-4.835229,5.349115,1.525566,4.890380,-5.235047,0.024986,0.195997,-0.058098,148.208575,188.495720,1003.218390,-1298.353451,0
0.100000,81.566373,53.630025,-198.939773,-0.804252,1.758403,-5.839281,3.550595,-1.198165,5.876602,-3.523723,-0.040768,0.231337,-0.061832,99.892256,188.495694,1003.929128,-1298.394842,0
0.101042,35.220916,140.141379,-174.257008,-0.431022,3.934724,-6.117081,1.714761,-3.374209,6.292075,-1.741241,-0.048074,0.169605,-0.031958,34.079368,188.721846,1004.894028,-1298.095782,0
0.102083,-6.326663,187.957597,-115.178409,0.677358,5.315782,-4.736014,-0.953169,-4.741588,4.923953,0.763483,-0.099216,0.183912,-0.013287,-26.553541,188.571055,1005.602098,-1297.779244,0
0.103125,-78.430939,196.728333,-62.427462,1.717878,6.544178,-3.275575,-3.441993,-6.042804,3.501274,3.264649,-0.154011,0.179469,-0.024490,-93.090270,188.495658,1006.191851,-1298.588232,0
0.104167,-148.777127,153.321645,-17.198296,2.566128,6.135896,-0.989671,-5.035288,-5.704635,1.306404,4.801639,-0.212459,0.188223,-0.046895,-138.465989,188.495649,1007.258386,-1298.969874,0
0.105208,-200.033887,92.820478,31.773296,3.482238,4.967855,1.530380,-6.106191,-4.484286,-1.245185,5.879666,-0.238030,0.194755,-0.035692,-166.446928,188.646478,1007.853638,-1299.680685,0
0.106250,-177.847956,46.308997,110.721212,4.975158,3.150112,3.701195,-6.244251,-2.756683,-3.385499,6.093137,-0.234377,0.199655,-0.002084,-163.019998,188.571076,1008.177367,-1299.976177,0
0.107292,-133.101792,3.518435,186.160607,6.377598,1.158406,5.006859,-5.430813,-0.716642,-4.875324,5.406473,-0.245336,0.211413,-0.009553,-143.329288,188.495635,1008.620758,-1299.625278,0
0.108333,-81.629524,-53.443027,198.655872,6.626418,-1.621462,6.078377,-3.680800,2.062225,-5.865744,3.688033,-0.190541,0.177379,-0.028224,-94.594499,188.495673,1009.228054,-1300.977582,0
0.109375,-35.113930,-140.038947,174.219319,6.196638,-3.797782,6.332366,-1.803921,4.267675,-6.243446,1.873531,-0.150358,0.198087,-0.013287,-28.883401,188.721936,1009.468788,-1301.519477,0
0.110417,6.388280,-187.770599,114.685228,5.099568,-5.161089,4.915582,0.849083,5.598297,-4.850144,-0.592057,-0.121134,0.193188,-0.061832,31.647718,188.571089,1009.913732,-1301.510848,0
0.111458,78.140938,-196.686306,62.340530,4.138218,-6.371734,3.498797,3.293130,6.881134,-3.477826,-3.075434,-0.069992,0.181299,-0.043161,97.833836,188.495765,1010.298680,-1301.421590,0
0.112500,148.214906,-153.195052,17.800758,3.301278,-5.970553,1.232736,4.942396,6.524586,-1.220005,-4.637329,-0.007891,0.189856,-0.050629,143.209555,188.495626,1009.770736,-1301.792047,0
0.113542,199.777913,-92.452266,-31.774053,2.305998,-4.759908,-1.295252,5.975985,5.318940,1.277027,-5.701125,0.028639,0.195735,-0.031958,171.303595,188.721813,1009.496147,-1301.452600,0
0.114583,177.557955,-45.940786,-110.943561,0.790458,-3.020271,-3.426382,6.110314,3.561931,3.408947,-5.903922,0.024986,0.197173,-0.043161,167.955835,188.571111,1009.524777,-1301.144448,0
0.115625,132.981928,-3.271033,-186.370645,-0.623292,-0.968211,-4.791574,5.285682,1.529242,4.861003,-5.203026,0.043251,0.214680,-0.039427,148.197265,188.495649,1009.320205,-1300.683647,0
0.116667,81.668455,53.968290,-198.779735,-0.849492,1.779705,-5.843249,3.546863,-1.216544,5.859816,-3.449008,-0.040768,0.204293,-0.020755,99.519026,188.495662,1008.349605,-1300.593958,0
0.117708,34.971381,140.382997,-174.072349,-0.397092,3.931173,-6.085333,1.718492,-3.363182,6.279485,-1.702105,-0.066339,0.185414,-0.028224,33.513868,188.721742,1007.978615,-1300.400315,0
0.118750,-6.746336,187.848869,-114.415152,0.722598,5.301581,-4.660611,-0.971826,-4.748940,4.890380,0.823966,-0.121134,0.205403,-0.031958,-26.926771,188.571109,1007.263016,-1300.423733,0
0.119792,-78.442282,196.764576,-61.381061,1.740498,6.533527,-3.243827,-3.438261,-5.980316,3.438324,3.250418,-0.139399,0.177118,-0.024490,-93.474810,188.571006,1006.472203,-1299.415430,0
0.120833,-148.527592,153.345807,-16.841288,2.588748,6.089743,-0.973797,-4.960660,-5.616417,1.264437,4.773176,-0.212459,0.187700,-0.024490,-138.567779,188.495640,1005.294233,-1298.646646,0
0.121875,-200.022544,92.796316,32.253409,3.504858,4.900399,1.542285,-6.057683,-4.425474,-1.228398,5.844088,-0.216112,0.194690,-0.028224,-166.707058,188.721828,1004.828917,-1297.920427,0
0.122917,-178.063463,46.611020,111.004356,4.997778,3.100408,3.641666,-6.169624,-2.697871,-3.389695,6.018422,-0.205153,0.184303,-0.035692,-163.280128,188.571105,1003.699858,-1297.620270,0
0.123958,-133.124477,3.723811,186.443751,6.456768,1.108702,4.987016,-5.378574,-0.679884,-4.871128,5.342432,-0.241683,0.212524,-0.039427,-143.419768,188.495622,1002.729484,-1297.575719,0
0.125000,-82.026512,-53.660483,198.446592,6.682968,-1.617911,6.030754,-3.636024,2.014441,-5.802794,3.599087,-0.150358,0.204032,-0.046895,-94.684979,188.571047,1001.700445,-1296.529581,0
0.126042,-35.045875,-140.401374,173.923864,6.230568,-3.762280,6.245057,-1.751682,4.227242,-6.180496,1.862857,-0.132093,0.197760,-0.046895,-28.340521,188.721904,1001.272418,-1295.572416,0
0.127083,6.944062,-187.528981,114.525190,5.133498,-5.111385,4.848116,0.834157,5.576242,-4.829161,-0.627635,-0.062686,0.190640,-0.050629,31.975708,188.571096,1000.823844,-1295.307294,0
0.128125,78.345103,-196.601740,61.429546,4.138218,-6.353983,3.371803,3.319250,6.840701,-3.393892,-3.096781,-0.018850,0.172937,-0.024490,98.252306,188.495636,999.774654,-1294.881654,0
0.129167,148.022083,-152.856786,16.815909,3.278658,-5.913748,1.185113,4.938664,6.484153,-1.123481,-4.651560,0.006721,0.184303,-0.028224,143.130385,188.571076,998.631046,-1294.899901,0
0.130208,199.743886,-91.824059,-32.155682,2.294688,-4.681802,-1.295252,5.957328,5.219695,1.281224,-5.669104,0.028639,0.195866,-0.031958,171.608965,188.721862,997.592585,-1294.073733,0
0.131250,177.648695,-46.121999,-111.288258,0.824388,-2.945716,-3.442256,6.043150,3.539877,3.404750,-5.797187,-0.000585,0.195213,-0.050629,168.170725,188.571138,996.669367,-1293.267977,0
0.132292,133.095353,-3.367680,-186.358334,-0.600672,-0.929158,-4.823323,5.244637,1.492484,4.898773,-5.142543,0.006721,0.206383,-0.028224,148.344295,188.495740,995.710722,-1293.667695,0
0.133333,81.917990,54.282394,-198.656629,-0.883422,1.836509,-5.819438,3.475967,-1.249626,5.830439,-3.399198,0.032292,0.202203,-0.031958,99.315446,188.571069,994.852978,-1293.672239,1
0.134375,35.062121,140.624615,-173.986175,-0.431022,4.012830,-6.061521,1.651327,-3.388912,6.212338,-1.702105,-0.059033,0.192665,-0.020755,33.231118,188.721855,994.282976,-1293.469951,1
0.135417,-7.120639,188.126729,-114.058144,0.711288,5.312232,-4.664580,-1.005408,-4.723209,4.840019,0.859545,-0.117481,0.194755,-0.043161,-27.480961,188.571107,993.628015,-1293.134365,1
0.136458,-79.100147,196.667928,-60.925568,1.729188,6.529977,-3.180329,-3.464381,-5.983992,3.421537,3.296670,-0.212459,0.175485,-0.046895,-93.757559,188.495763,993.552220,-1293.441166,1
0.137500,-148.901895,152.596791,-16.188826,2.566128,6.100393,-0.926174,-5.005437,-5.605389,1.243454,4.776734,-0.205153,0.186133,-0.043161,-138.805289,188.571033,993.521102,-1293.127195,1
0.138542,-200.090599,91.672792,32.721212,3.504858,4.889749,1.550223,-6.061414,-4.418122,-1.287152,5.876109,-0.230724,0.194233,-0.043161,-166.707058,188.646458,993.406105,-1293.505077,1
0.139583,-177.530366,45.729114,111.730682,5.009088,3.118160,3.657541,-6.221863,-2.664789,-3.398089,6.036212,-0.230724,0.198806,-0.028224,-163.280128,188.571163,993.503525,-1293.387530,1
0.140625,-133.158504,3.228494,186.320645,6.411528,1.108702,5.058451,-5.356185,-0.672533,-4.862734,5.367337,-0.219765,0.229900,-0.035692,-143.465008,188.495604,993.801213,-1293.346418,1
0.141667,-82.105909,-54.300771,198.237311,6.660348,-1.664065,6.034722,-3.621098,2.040171,-5.827974,3.609760,-0.164970,0.199590,-0.017021,-94.300439,188.571111,994.067577,-1293.756520,1
0.142708,-35.295410,-140.775882,174.071591,6.230568,-3.804883,6.296649,-1.747951,4.227242,-6.205676,1.837953,-0.183235,0.196519,-0.028224,-28.340521,188.646480,994.107971,-1294.193307,1
0.143750,6.989432,-187.794761,114.180493,5.110878,-5.136237,4.895739,0.867740,5.590945,-4.829161,-0.652540,-0.080951,0.192665,-0.028224,32.507278,188.571192,994.039739,-1294.459785,1
0.144792,78.810145,-196.323879,61.441856,4.115598,-6.361083,3.391645,3.390146,6.844376,-3.393892,-3.082550,-0.048074,0.181103,-0.031958,98.252306,188.495754,994.250343,-1294.239383,1
0.145833,148.430413,-152.180256,16.557386,3.244728,-5.935050,1.165270,4.961052,6.495180,-1.119284,-4.658676,0.006721,0.183258,-0.061832,143.424445,188.495649,994.484521,-1294.141114,1
0.146875,199.789256,-91.171690,-32.574243,2.294688,-4.717304,-1.366687,5.979716,5.252776,1.314797,-5.726030,0.017680,0.192600,-0.058098,171.167875,188.646806,995.022768,-1294.844283,1
0.147917,177.149625,-44.781019,-111.608334,0.790458,-2.920864,-3.474005,6.061807,3.521498,3.455111,-5.814976,0.024986,0.186002,-0.050629,167.910595,188.571196,995.085908,-1294.992222,1
0.148960,132.278693,-2.509936,-186.678410,-0.578052,-0.893655,-4.751889,5.214786,1.477781,4.873593,-5.138985,-0.011544,0.205077,-0.024490,148.242505,188.495729,995.221625,-1294.346502,1
0.150000,81.793223,54.862277,-198.607387,-0.702462,1.836509,-5.823406,3.427459,-1.256977,5.834636,-3.413429,-0.033462,0.211413,-0.020755,99.191036,188.495725,995.573783,-1294.359356,1
0.151042,35.232258,141.228660,-173.900001,-0.397092,3.952475,-6.033741,1.602819,-3.421994,6.195551,-1.630948,-0.048074,0.187178,-0.002084,33.072778,188.646458,994.763555,-1294.926577,1
0.152083,-7.245406,188.030082,-114.095076,0.711288,5.312232,-4.620925,-1.024065,-4.734237,4.831626,0.884450,-0.117481,0.189791,-0.054364,-27.910741,188.570997,994.493977,-1295.174357,1
0.153125,-79.678614,196.474634,-61.048674,1.695258,6.501575,-3.180329,-3.441993,-5.928855,3.404750,3.268207,-0.164970,0.179077,-0.039427,-94.130789,188.495604,994.282772,-1294.333942,1
0.154167,-149.140087,152.584710,-15.856439,2.543508,6.022287,-0.910299,-5.009168,-5.598038,1.197290,4.805197,-0.208806,0.186133,-0.017021,-138.974939,188.495750,993.926911,-1294.786929,1
0.155208,-200.113284,91.419093,33.028977,3.527478,4.804542,1.605783,-6.039026,-4.385040,-1.308136,5.865435,-0.219765,0.190901,-0.028224,-166.571338,188.646661,993.517602,-1294.652984,1
0.156250,-177.507681,44.847208,111.804546,5.031708,3.064906,3.685321,-6.165893,-2.635383,-3.389695,5.993518,-0.219765,0.201092,-0.024490,-162.771178,188.571069,993.113769,-1293.978118,1
0.157292,-132.046939,2.624448,186.689963,6.422838,1.016395,5.026702,-5.322603,-0.602694,-4.829161,5.278390,-0.223418,0.221735,-0.046895,-143.091778,188.495805,991.775904,-1293.092768,1
0.158333,-80.937632,-54.723603,198.064963,6.637728,-1.688917,5.971225,-3.583785,2.098983,-5.786007,3.520814,-0.234377,0.187504,-0.050629,-93.961139,188.495694,990.414861,-1292.626174,1
0.159375,-34.864395,-141.295361,173.554546,6.207948,-3.790682,6.233151,-1.714368,4.271351,-6.121742,1.798816,-0.128440,0.176660,-0.031958,-27.899431,188.646458,989.420879,-1292.354192,1
0.160417,7.511187,-187.698113,114.315909,5.099568,-5.114936,4.820336,0.931173,5.550512,-4.774604,-0.641867,-0.077298,0.198283,-0.043161,32.710858,188.571116,988.992903,-1291.575393,1
0.161458,79.717545,-196.154746,61.540341,4.115598,-6.325580,3.332117,3.345369,6.814970,-3.368712,-3.100339,-0.026156,0.177640,-0.020755,98.795186,188.495664,988.747705,-1291.439120,1
0.162500,148.793373,-152.071527,16.298864,3.233418,-5.871145,1.081930,4.934933,6.451071,-1.123481,-4.626655,-0.004238,0.184303,-0.031958,143.639335,188.495665,988.618611,-1290.714217,1
0.163542,199.868653,-91.075043,-32.955871,2.283378,-4.642749,-1.398435,5.938671,5.223370,1.348371,-5.711798,0.039598,0.190509,-0.028224,171.269665,188.571196,988.175966,-1290.723874,1
0.164583,176.911432,-44.466916,-112.174622,0.790458,-2.842757,-3.497816,6.043150,3.447983,3.421537,-5.807860,0.010374,0.205077,-0.080503,167.480815,188.571089,987.673892,-1290.298404,1
0.165625,85.207316,32.005207,-168.729546,-0.272682,-5.487715,-1.184132,6.591661,5.579918,1.478468,-6.352211,-0.033462,0.319657,-24.341925,23.300938,188.495779,1035.063682,-1205.614152,1
0.166667,43.103954,88.447190,-172.435038,-0.340542,-6.009606,-0.410258,6.349122,6.267283,0.530016,-6.145856,-0.080951,0.405494,-37.497688,3.191758,188.494781,1086.128242,-1062.978986,1
0.167708,2.679282,133.436477,-171.967235,-0.363162,-4.167011,-0.965860,4.990903,4.558060,1.067193,-4.961093,-0.095563,0.438875,-35.272075,3.225688,188.571065,1090.416497,-920.215760,1
0.168750,-17.986754,167.202604,-120.373485,0.609498,-0.091292,-1.854822,1.688641,0.786740,1.902334,-1.826630,-0.106522,0.328214,-21.291043,2.999488,188.571102,1064.789529,-831.902819,1
0.169792,-37.541225,173.979991,-58.697349,1.763118,4.818743,-2.696162,-2.288999,-3.966005,2.775247,2.040750,-0.143052,0.222061,-0.334432,2.558398,188.495664,1037.666354,-806.772830,1
0.170833,-85.395234,119.193091,-26.480493,2.362548,8.798605,-3.223984,-5.692009,-8.068142,3.362784,5.374452,-0.143052,0.219644,24.158513,1.868488,188.495743,1052.941247,-815.210624,1
0.171875,-125.729166,50.791013,6.117992,3.018528,12.253026,-4.061355,-8.214415,-11.560105,4.134975,7.907639,-0.164970,0.341214,47.030794,1.325608,188.571051,1124.881235,-794.625772,1
0.172917,-105.369378,5.801726,72.484470,4.296558,14.738220,-5.426548,-9.468155,-14.541138,5.540867,9.184906,-0.143052,0.550189,64.466007,1.302988,188.495696,1230.004186,-686.611167,1
0.173958,-77.943212,-39.682878,137.422917,5.484108,16.868387,-6.498065,-10.524133,-16.834806,6.615220,10.230913,-0.157664,0.731531,74.828550,1.269058,188.495685,1326.985050,-479.883263,1
0.175000,-40.376850,-86.979617,158.117046,5.902578,15.806854,-5.402736,-10.460700,-16.088629,5.612211,10.206008,-0.154011,0.766676,73.880051,1.336918,188.495749,1375.836192,-221.624436,1
0.176042,17.798835,-108.821891,182.565910,6.377598,12.636456,-3.660528,-8.777852,-13.008350,3.925140,8.722386,-0.150358,0.684105,61.713864,1.529188,188.570998,1356.675944,17.542754,1
0.177083,37.977143,-150.235230,129.913447,5.404938,6.682639,-1.493681,-4.863645,-7.016877,1.759647,4.993763,-0.139399,0.485844,40.208319,1.857178,188.495651,1300.823475,169.959621,1
0.178125,28.256621,-178.540788,44.982576,3.810228,0.693320,-0.334855,-0.068834,-0.720318,0.504836,0.357888,-0.084604,0.289542,14.348638,2.151238,188.495622,1235.964749,208.465766,1
0.179167,73.309032,-125.916370,10.192803,3.142938,-3.797782,0.073909,3.886418,3.980967,0.030609,-3.523723,-0.055380,0.189660,-13.471524,2.535778,188.495635,1186.408028,173.740900,1
0.180208,117.363304,-49.045578,-12.200189,2.724468,-7.230901,0.613637,6.737184,7.392063,-0.464600,-6.394905,-0.048074,0.219579,-38.405110,2.897698,188.495734,1154.283828,129.817635,1
0.181250,102.856246,0.268672,-71.377273,1.548228,-9.329116,1.831992,7.569280,9.516647,-1.677445,-7.330619,-0.106522,0.354410,-56.994207,3.236998,188.495731,1125.490953,151.107694,1
0.182292,76.836550,46.804314,-130.431250,0.405918,-10.901889,3.288462,7.789431,10.913432,-3.200844,-7.572552,-0.099216,0.516285,-68.084929,3.417958,188.495627,1117.074966,211.181648,1
0.183333,39.497039,88.229734,-152.184091,0.032688,-10.103076,3.189248,7.061814,10.321636,-3.112713,-6.946371,-0.132093,0.557701,-68.058789,3.463198,188.495864,1101.025205,265.288224,1
0.184375,-13.086794,114.819804,-170.933144,-0.340542,-7.614331,2.494746,5.199860,8.027968,-2.407669,-5.227931,-0.113828,0.498321,-56.814963,3.282238,188.495689,1069.569867,309.465837,1
0.185417,-34.784997,148.332232,-123.315720,0.552948,-2.906662,1.502600,1.434908,3.690583,-1.450823,-1.602485,-0.175929,0.338732,-36.411021,3.248308,188.495611,1027.677164,335.708572,1
0.186458,-35.964617,168.616069,-48.516477,1.955388,2.017573,0.919218,-2.803928,-1.102596,-0.766762,2.556638,-0.201500,0.172937,-11.421420,2.682808,188.495731,981.859467,338.455385,1
0.187500,-78.873297,117.320551,-13.911364,2.611368,5.614005,0.736663,-6.136042,-4.708506,-0.582108,5.801394,-0.194194,0.112381,15.558535,2.241718,188.495678,935.098799,321.185917,1
0.188542,-115.657026,48.966796,15.547917,3.199488,8.216359,0.355679,-8.311430,-7.388128,-0.237979,7.985912,-0.216112,0.167972,39.819957,1.778008,188.495618,888.736235,283.190444,1
0.189583,-99.539333,2.793581,75.032765,4.330488,9.842387,-1.057137,-8.565164,-9.395088,1.125946,8.359486,-0.139399,0.324034,57.953475,1.506568,188.495589,847.148949,236.606825,1
0.190625,-74.903421,-43.959518,133.249622,5.427558,11.312202,-2.811251,-8.419640,-11.016094,2.859180,8.245635,-0.102869,0.497733,68.775331,1.370848,188.495633,809.190216,189.606370,1
0.191667,-41.125455,-89.359555,150.238258,5.744238,10.449484,-2.882686,-7.434559,-10.530895,3.081605,7.306363,-0.095563,0.565997,68.566213,1.382158,188.495262,778.184340,147.600953,1
0.192708,11.753282,-115.393903,169.725947,6.174018,7.974940,-2.342958,-5.479321,-8.104900,2.494068,5.513208,-0.117481,0.505833,57.206625,1.506568,188.495179,755.983714,107.679717,1
0.193750,34.665133,-147.710321,123.253409,5.291838,3.356028,-1.434152,-1.729294,-3.440373,1.642139,1.905552,-0.077298,0.335596,36.742935,1.845868,188.495231,740.529972,70.967786,1
0.194792,35.368368,-167.957916,48.318750,3.889398,-1.514953,-0.898394,2.587901,1.713029,1.046209,-2.217993,-0.029809,0.165098,11.753335,2.207788,188.495271,733.188469,39.076001,1
0.195833,78.038855,-116.493265,14.144508,3.188178,-4.997776,-0.815053,5.852850,5.366725,0.878341,-5.462749,-0.037115,0.103823,-15.256495,2.592328,188.495273,732.160543,11.779367,1
0.196875,114.958694,-47.825407,-14.883902,2.645298,-7.600130,-0.386446,7.901372,7.814774,0.534213,-7.590341,-0.029809,0.155365,-39.495511,2.976868,188.495278,733.119810,-8.135142,1
0.197917,98.648179,-2.473693,-74.627273,1.514298,-9.126750,1.038275,8.117791,9.391671,-0.871680,-7.871411,-0.048074,0.299275,-57.614092,3.304858,188.495381,734.118112,-20.246620,1
0.198958,73.887500,44.158596,-132.191667,0.417228,-10.482956,2.867792,7.823013,10.556884,-2.651077,-7.590341,-0.117481,0.475980,-68.391137,3.463198,188.495191,733.482713,-26.472421,1
0.200000,40.880824,89.244530,-149.463447,0.100548,-9.694794,3.082096,6.748379,9.950385,-2.986813,-6.633281,-0.143052,0.525365,-68.170817,3.531058,188.495179,729.807116,-28.471977,1
0.201042,-11.657639,115.182231,-168.298675,-0.272682,-7.301907,2.697143,4.729707,7.726556,-2.600717,-4.729833,-0.132093,0.473432,-56.826165,3.338788,188.495267,723.375066,-30.059065,1
0.202083,-33.707460,147.945643,-121.444508,0.598188,-2.842757,1.935175,0.975949,3.668528,-1.870492,-1.132850,-0.154011,0.302738,-36.530517,3.044728,188.419875,716.130262,-32.189733,1
0.203125,-36.134755,166.501911,-47.925568,1.955388,1.754853,1.502600,-3.113632,-0.893078,-1.379479,2.844823,-0.201500,0.142561,-11.611867,2.716738,188.495166,708.799851,-35.138663,1
0.204167,-78.964037,114.409053,-14.145265,2.645298,5.074363,1.458945,-6.210669,-4.186550,-1.291349,5.904571,-0.190541,0.081221,15.241124,2.264338,188.495323,700.938561,-39.437188,1
0.205208,-114.647543,47.130499,15.363258,3.233418,7.477901,1.046212,-8.128593,-6.608869,-1.001777,7.889850,-0.190541,0.132109,39.330770,1.800628,188.419815,692.236362,-45.302987,1
0.206250,-97.577080,2.527801,75.155871,4.341798,8.855409,-0.465818,-8.113668,-8.336472,0.500639,7.971680,-0.102869,0.280984,57.367197,1.506568,188.419846,682.413931,-50.593848,1
0.207292,-73.451581,-43.500443,131.858523,5.416248,10.161912,-2.402487,-7.684560,-9.850881,2.422724,7.509160,-0.121134,0.446387,68.069558,1.348228,188.495162,670.836987,-55.133788,1
0.208333,-41.091428,-88.683024,148.133144,5.744238,9.444755,-2.775534,-6.490522,-9.369358,2.930524,6.448922,-0.110175,0.489698,67.796957,1.348228,188.495273,659.862145,-60.466247,1
0.209375,10.256072,-115.357660,166.426705,6.083538,7.126424,-2.553293,-4.389761,-7.182286,2.716493,4.492106,-0.073645,0.454618,56.564334,1.563118,188.419743,648.147468,-66.518216,1
0.210417,33.224636,-146.683444,120.951326,5.190048,2.873190,-1.938163,-0.729287,-2.852253,2.145743,1.023206,-0.055380,0.284447,36.283622,1.823248,188.419829,638.314101,-74.113966,1
0.211458,36.116973,-165.118904,48.367993,3.878088,-1.628562,-1.616707,3.278205,1.863735,1.713483,-2.929562,-0.026156,0.130149,11.454595,2.151238,188.495233,629.987470,-82.260954,1
0.212500,78.946255,-113.122693,14.895455,3.222108,-4.738606,-1.608770,6.281957,5.182937,1.671516,-5.903922,0.010374,0.065020,-15.308775,2.558398,188.495218,623.087891,-90.876981,1
0.213542,113.438799,-46.315294,-15.130114,2.622678,-6.964631,-1.168257,8.046895,7.292818,1.331584,-7.711308,-0.029809,0.115255,-39.331204,2.954248,188.419819,616.355670,-99.104802,1
0.214583,96.946804,-1.821324,-75.193561,1.480368,-8.303085,0.379490,7.860327,8.597709,-0.158242,-7.661498,-0.055380,0.263020,-57.210793,3.327478,188.419916,609.454448,-105.972012,1
0.215625,72.299550,43.699522,-131.219129,0.439848,-9.485328,2.383625,7.229725,9.619568,-2.193638,-7.006855,-0.132093,0.406474,-67.868342,3.474508,188.495226,600.443666,-110.528829,1
0.216667,40.722029,88.640485,-147.641478,0.111858,-8.860479,3.054316,5.961060,9.101287,-2.936452,-5.889691,-0.135746,0.486432,-67.648022,3.531058,188.495251,590.895915,-113.652764,1
0.217708,-9.253029,116.559454,-164.334660,-0.227442,-6.666407,2.927321,3.878955,7.131085,-2.823142,-3.968453,-0.135746,0.429272,-56.404195,3.361408,188.419925,581.771329,-117.262969,1
0.218750,-33.412555,145.710675,-120.742803,0.598188,-2.580037,2.415374,0.248332,3.433280,-2.390882,-0.446185,-0.175929,0.270859,-36.231777,3.067348,188.419844,572.732285,-121.927281,1
0.219792,-36.837990,164.351510,-47.950190,1.955388,1.822308,2.137573,-3.639755,-0.867348,-1.979606,3.342922,-0.179582,0.113099,-11.425155,2.716738,188.495148,565.356837,-127.291743,1
0.220833,-79.735327,112.234490,-14.908523,2.622678,4.779690,2.085981,-6.524104,-3.885138,-1.958623,6.214104,-0.201500,0.049603,15.278467,2.253028,188.495242,558.851644,-133.495229,1
0.221875,-112.810058,46.321078,15.671023,3.222108,6.899206,1.669280,-8.158444,-6.013398,-1.555740,7.857829,-0.172276,0.098009,39.188869,1.766698,188.419990,552.308247,-138.274681,1
0.222917,-96.658337,2.068727,75.783712,4.353108,8.148904,0.101689,-7.833815,-7.612349,-0.002964,7.761767,-0.124787,0.234538,56.982570,1.506568,188.419851,546.510670,-142.883880,1
0.223958,-71.670809,-43.355472,131.070644,5.427558,9.284993,-2.065157,-7.102467,-8.887834,2.095382,6.957694,-0.110175,0.395499,67.576637,1.370848,188.495255,537.299016,-146.599112,1
0.225000,-40.331480,-88.175626,147.000569,5.687688,8.635292,-2.743785,-5.747979,-8.564368,2.863377,5.765815,-0.091910,0.470819,67.363784,1.348228,188.495242,528.532359,-149.746380,1
0.226042,8.339190,-116.819450,163.053599,6.004368,6.583231,-2.739817,-3.706920,-6.516975,2.901147,3.812557,-0.080951,0.400137,56.108755,1.506568,188.419781,520.413889,-153.781143,1
0.227083,32.963758,-144.859228,120.458902,5.156118,2.589168,-2.354864,-0.121073,-2.561868,2.531838,0.368562,-0.022503,0.252372,35.984882,1.811938,188.419817,512.943181,-158.702465,1
0.228125,37.137798,-163.089312,48.380303,3.878088,-1.720870,-2.045314,3.811790,1.962980,2.170923,-3.434776,-0.007891,0.103039,11.245477,2.185168,188.495269,507.321450,-164.064282,1
0.229167,79.967080,-110.839402,15.498674,3.233418,-4.582394,-2.132623,6.580467,5.028556,2.175119,-6.163645,-0.018850,0.040915,-15.432005,2.603638,188.419840,502.989430,-169.048819,1
0.230208,112.304549,-45.493792,-15.597917,2.645298,-6.620254,-1.731796,8.125254,6.928919,1.881351,-7.810928,-0.033462,0.087231,-39.286393,2.976868,188.495269,498.591204,-174.743681,1
0.231250,95.619731,-1.760920,-75.969129,1.491678,-7.763443,-0.088803,7.703609,8.149268,0.299198,-7.568994,-0.055380,0.216117,-56.986738,3.316168,188.419880,494.936604,-179.294112,1
0.232292,70.666230,43.663279,-131.366856,0.383298,-8.885331,2.097887,6.893902,9.024096,-1.862099,-6.743574,-0.102869,0.391057,-67.595742,3.485818,188.495255,490.270811,-183.168138,1
0.233333,39.769259,88.749213,-146.607387,0.111858,-8.224979,2.843981,5.494638,8.480085,-2.722421,-5.448518,-0.154011,0.469774,-67.259660,3.519748,188.419902,484.992858,-186.721709,1
0.234375,-9.094234,116.740668,-162.635796,-0.193512,-6.162268,2.927321,3.390146,6.656913,-2.839928,-3.466797,-0.157664,0.387072,-56.142798,3.350098,188.495226,479.865170,-189.853419,1
0.235417,-32.437100,145.976455,-118.883902,0.643428,-2.217909,2.605866,-0.277791,3.069381,-2.525176,0.048356,-0.154011,0.244925,-35.854618,3.044728,188.419829,475.797478,-194.104088,1
0.236458,-37.756732,162.346080,-48.307197,1.966698,1.960769,2.435217,-4.106177,-1.010702,-2.227211,3.801884,-0.186888,0.093175,-11.163757,2.705428,188.495217,472.347692,-198.896391,1
0.237500,-80.733467,109.721662,-15.844129,2.566128,4.776140,2.494746,-6.856196,-3.844705,-2.323735,6.562773,-0.194194,0.030659,15.409165,2.219098,188.419894,469.389354,-204.320441,1
0.238542,-112.810058,45.523738,16.151136,3.199488,6.707491,2.157416,-8.330087,-5.833286,-2.021573,8.096205,-0.201500,0.079130,39.188869,1.811938,188.495285,467.261460,-210.210316,1
0.239583,-94.764140,1.984160,76.571591,4.353108,7.783225,0.450925,-7.848741,-7.263153,-0.414240,7.779557,-0.150358,0.221408,56.874276,1.529188,188.419808,464.537523,-215.074159,1
0.240625,-70.411791,-43.053450,132.080114,5.416248,8.834108,-1.684173,-6.934555,-8.465123,1.768040,6.858074,-0.084604,0.395565,67.341379,1.325608,188.495271,462.601623,-219.153095,1
0.241667,-39.764355,-88.634701,145.991099,5.676378,8.138253,-2.541387,-5.468127,-8.042412,2.666132,5.466956,-0.084604,0.442403,66.994094,1.314298,188.419837,458.980840,-222.399310,1
0.242708,9.632235,-115.889220,162.573485,6.004368,6.111044,-2.692194,-3.274081,-6.046479,2.813017,3.446099,-0.051727,0.377208,55.716659,1.517878,188.493304,455.843067,-225.505455,1
0.243750,31.738768,-146.478069,117.442803,5.201358,2.202188,-2.426298,0.311765,-2.120778,2.615772,0.009219,-0.033462,0.226177,35.618926,1.811938,188.491650,453.215395,-229.013322,1
0.244792,37.738951,-161.228853,48.712690,3.889398,-1.905484,-2.342958,4.192390,2.212931,2.397544,-3.815466,0.024986,0.085336,10.950471,2.219098,188.495698,450.730854,-233.746476,1
0.245833,80.829110,-108.229927,16.508144,3.244728,-4.628547,-2.434236,6.905096,5.076340,2.515052,-6.515872,-0.029809,0.023539,-15.633654,2.592328,188.420338,448.396251,-239.378433,1
0.246875,112.565427,-44.744776,-16.004167,2.611368,-6.453390,-2.053252,8.270778,6.851728,2.212890,-7.956800,-0.048074,0.074296,-39.353610,2.976868,188.495785,447.310087,-243.306791,1
0.247917,93.850301,-1.724677,-76.572349,1.502988,-7.482971,-0.414226,7.744654,7.814774,0.626540,-7.558321,-0.066339,0.218991,-56.971801,3.327478,188.420256,444.568137,-247.123695,1
0.248958,69.191705,42.914263,-132.536364,0.417228,-8.455747,1.796275,6.744647,8.634467,-1.559937,-6.629723,-0.124787,0.374203,-67.360484,3.463198,188.495700,442.605991,-250.729740,1
0.250000,39.542409,88.918346,-145.536364,0.134478,-7.770544,2.681269,5.192397,8.094131,-2.558750,-5.121196,-0.135746,0.426333,-66.975857,3.508438,188.495694,439.102290,-253.000639,1
0.251042,-9.922236,115.858762,-162.143372,-0.148272,-5.757536,2.895572,2.953575,6.318744,-2.755995,-3.086107,-0.164970,0.358787,-55.698422,3.372718,188.495703,436.044414,-255.518953,1
0.252083,-31.064657,147.341597,-115.707766,0.699978,-1.944537,2.752703,-0.632271,2.753266,-2.621700,0.372120,-0.197847,0.224413,-35.533472,3.022108,188.420332,433.442219,-258.118528,1
0.253125,-38.028952,160.956776,-48.208712,1.944078,2.095680,2.653489,-4.442000,-1.139353,-2.487406,4.093627,-0.186888,0.077105,-10.906094,2.739358,188.484047,430.639627,-261.643847,1
0.254167,-81.493414,107.740394,-16.964394,2.577438,4.747737,2.756672,-7.061422,-3.822651,-2.571340,6.783360,-0.194194,0.020860,15.622018,2.264338,188.495329,428.608022,-265.332218,1
0.255208,-113.070936,44.919693,16.385038,3.188178,6.572580,2.407437,-8.449491,-5.612741,-2.269178,8.181593,-0.194194,0.069919,39.263554,1.789318,188.495208,426.792811,-267.988209,1
0.256250,-93.471095,2.201617,77.076326,4.330488,7.516954,0.732694,-7.874860,-6.943362,-0.670238,7.726189,-0.143052,0.205469,56.870542,1.495258,188.495282,424.158052,-270.681872,1
0.257292,-68.903239,-42.159463,133.385038,5.438868,8.535884,-1.517493,-6.837539,-8.149009,1.558206,6.758455,-0.102869,0.371786,67.244288,1.359538,188.495314,422.430117,-273.281659,1
0.258333,-39.809725,-88.936723,145.153978,5.665068,7.761924,-2.410424,-5.251707,-7.630728,2.485675,5.267717,-0.088257,0.431428,66.770039,1.325608,188.495177,420.332258,-276.146823,1
0.259375,10.278757,-115.454307,162.278031,6.026988,5.741815,-2.640602,-2.994228,-5.653174,2.779443,3.125893,-0.044421,0.373223,55.369374,1.551808,188.495199,417.421407,-278.861283,1
0.260417,30.389011,-148.096910,114.328220,5.076948,1.935917,-2.493764,0.606544,-1.874503,2.674526,-0.360797,-0.018850,0.209846,35.279109,1.857178,188.495224,414.658491,-281.365006,1
0.261458,38.238021,-159.875791,47.949432,3.900708,-2.043945,-2.541387,4.475974,2.374664,2.569609,-4.060957,0.017680,0.068744,10.618123,2.173858,188.495314,413.134379,-283.985810,1
0.262500,81.509660,-106.756057,17.296023,3.244728,-4.656950,-2.624728,7.061814,5.098395,2.678723,-6.686648,-0.011544,0.022297,-15.913723,2.569708,188.495332,412.015005,-286.691270,1
0.263542,113.200607,-44.068246,-16.188826,2.611368,-6.435639,-2.208026,8.360330,6.825998,2.351381,-8.067093,-0.018850,0.071095,-39.514183,2.976868,188.495311,411.981877,-288.658871,1
0.264583,92.545913,-1.990457,-77.200190,1.457748,-7.369362,-0.636467,7.759580,7.737584,0.827981,-7.608131,-0.048074,0.208278,-57.039018,3.316168,188.495296,411.365330,-291.148409,1
0.265625,68.454442,42.539755,-133.632008,0.383298,-8.342138,1.645469,6.699871,8.568303,-1.417250,-6.611934,-0.150358,0.369239,-67.360484,3.485818,188.495332,411.481031,-292.680674,1
