1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-140.701267,-47.607951,177.309281,6.264498,3.309875,1.169239,-4.218118,-3.146313,-0.909450,4.061607,-0.190541,0.404971,-0.013287,-128.388779,188.571109,1204.482482,5.260259,0
0.001042,-65.364379,-99.966589,198.631251,6.660348,1.964319,2.923353,-4.445731,-1.856124,-2.839928,4.385371,-0.190541,0.416599,0.009119,-67.586220,188.721846,1204.726820,4.348102,0
0.002083,-2.458871,-157.580420,168.642614,6.117468,0.427049,3.804378,-3.729308,-0.257173,-3.633103,3.616876,-0.168623,0.395303,-0.013287,2.015518,188.797224,1205.950989,3.253553,0
0.003125,58.790632,-189.570654,119.252462,5.167428,-1.355191,4.356011,-2.430791,1.547620,-4.342344,2.531733,-0.172276,0.404971,-0.043161,65.091387,188.571181,1206.714536,2.953236,0
0.004167,115.310312,-189.413602,40.353788,3.731058,-2.899562,4.268702,-0.871079,3.080408,-4.212247,0.973396,-0.117481,0.404187,-0.002084,127.646996,188.571093,1208.495021,1.857624,0
0.005208,165.557589,-160.540241,-29.250379,2.419098,-3.794232,3.598012,0.651320,4.065509,-3.620513,-0.517342,-0.117481,0.404971,-0.017021,169.154695,188.721862,1209.490288,0.663840,0
0.006250,182.185695,-91.703250,-84.758902,1.344648,-4.301922,2.105824,2.535662,4.447787,-2.143277,-2.232224,-0.044421,0.400399,0.005384,177.818155,188.797264,1210.368600,-0.128345,0
0.007292,183.909755,-17.611066,-142.261743,0.224958,-4.145710,0.736663,3.449848,4.458814,-0.758369,-3.331599,-0.051727,0.405233,-0.043161,171.936955,188.571015,1211.844720,-0.452217,0
0.008333,139.889510,48.749340,-177.507008,-0.453642,-3.211986,-0.977765,4.170002,3.473713,0.890931,-3.886623,-0.037115,0.422217,-0.017021,132.702566,188.571165,1212.475863,-1.553995,0
0.009375,64.507252,100.491852,-198.484281,-0.849492,-1.859330,-2.723942,4.326719,2.154119,2.754263,-4.213945,-0.004238,0.384263,-0.002084,72.284547,188.721994,1212.962707,-1.859474,0
0.010417,2.452432,157.876146,-168.495644,-0.329232,-0.290107,-3.656559,3.617759,0.540465,3.610388,-3.445450,-0.026156,0.425745,-0.024490,3.282238,188.797246,1213.697272,-2.482858,0
0.011458,-58.717673,189.709328,-119.080872,0.632118,1.548937,-4.247878,2.364019,-1.282707,4.344810,-2.353191,-0.062686,0.408172,-0.002084,-60.223410,188.571082,1214.496774,-3.099571,0
0.012500,-115.985958,189.371062,-39.849811,2.136348,3.075556,-4.140727,0.737142,-2.745656,4.176942,-0.755718,-0.099216,0.400725,-0.013287,-123.310589,188.570986,1214.647202,-3.476482,0
0.013542,-165.983700,160.618511,29.988258,3.448308,4.002179,-3.406539,-0.759138,-3.760163,3.593602,0.695884,-0.132093,0.403665,-0.035692,-164.501608,188.721904,1214.655433,-4.061471,0
0.014583,-182.645834,90.960018,85.324432,4.488828,4.460165,-1.930225,-2.628554,-4.157144,2.066005,2.410766,-0.154011,0.397655,-0.002084,-172.950178,188.797278,1214.176625,-3.894090,0
0.015625,-184.256469,17.230261,142.507197,5.597208,4.240048,-0.557095,-3.535277,-4.087305,0.676900,3.542161,-0.190541,0.389816,-0.046895,-167.204698,188.571190,1214.668204,-4.848567,0
0.016667,-139.510304,-48.695232,177.727841,6.275808,3.348928,1.197019,-4.236774,-3.168367,-0.955613,4.047375,-0.212459,0.424177,-0.017021,-128.049479,188.646529,1214.754120,-4.636427,0
0.017708,-64.865309,-100.401501,198.569698,6.682968,2.003372,2.931290,-4.438268,-1.826718,-2.814748,4.413834,-0.223418,0.417122,-0.035692,-67.676700,188.721925,1214.760529,-4.441740,0
0.018750,-2.935256,-158.244869,168.211743,6.060918,0.405747,3.832158,-3.710651,-0.282903,-3.637300,3.666686,-0.194194,0.407715,-0.043161,1.992898,188.797345,1215.397935,-3.860150,0
0.019792,58.529754,-189.618977,118.981629,5.167428,-1.369392,4.379823,-2.423329,1.540269,-4.317164,2.521059,-0.197847,0.407519,-0.024490,65.521167,188.571062,1214.946090,-3.844564,0
0.020833,116.024889,-189.377359,39.368940,3.685818,-2.931514,4.308388,-0.796451,3.124517,-4.191264,0.912912,-0.106522,0.399027,-0.013287,128.427386,188.646453,1214.916143,-4.561485,0
0.021875,165.296712,-160.020762,-30.826136,2.373858,-3.879439,3.562295,0.684902,4.061833,-3.578546,-0.556478,-0.066339,0.398896,-0.013287,169.154695,188.721876,1214.427925,-4.837644,0
0.022917,182.616710,-89.709901,-85.325190,1.333338,-4.348075,2.085981,2.572976,4.488220,-2.118097,-2.285592,-0.066339,0.401117,-0.005818,177.727675,188.797284,1214.968301,-5.062525,0
0.023958,183.626192,-16.378814,-142.631061,0.258888,-4.167011,0.740631,3.509549,4.403678,-0.737385,-3.352946,-0.073645,0.425875,-0.020755,171.823855,188.571075,1214.492562,-5.267798,0
0.025000,138.982110,48.568126,-178.651894,-0.476262,-3.222637,-1.041263,4.207316,3.506795,0.916112,-3.957780,-0.007891,0.396283,-0.017021,133.053176,188.721925,1215.749660,-5.342961,0
0.026042,65.414652,100.805955,-198.176516,-0.883422,-1.877082,-2.803314,4.401347,2.121037,2.792033,-4.270870,-0.026156,0.406408,-0.061832,72.454197,188.721521,1216.607995,-6.102621,0
0.027083,3.087612,159.168802,-168.003220,-0.363162,-0.251054,-3.747837,3.610296,0.511059,3.690126,-3.456123,-0.029809,0.412353,-0.035692,2.207788,188.721809,1217.717672,-6.784343,0
0.028125,-59.477621,189.322739,-118.256061,0.654738,1.595090,-4.275658,2.311780,-1.308438,4.386777,-2.306939,-0.059033,0.404971,-0.002084,-61.049040,188.571036,1217.808978,-7.202355,0
0.029167,-116.734563,189.769732,-37.941667,2.170278,3.139461,-4.156601,0.681171,-2.841225,4.189532,-0.673887,-0.099216,0.394781,0.005384,-124.418969,188.721750,1218.568992,-8.284046,0
0.030208,-164.883478,160.123194,31.859470,3.448308,4.037682,-3.458130,-0.788989,-3.841029,3.614585,0.727904,-0.110175,0.398569,-0.013287,-164.331958,188.721844,1219.362778,-8.471268,0
0.031250,-184.074989,89.232449,85.484470,4.488828,4.545372,-1.946100,-2.691987,-4.226983,2.074399,2.521059,-0.168623,0.399745,0.016587,-173.707948,188.721768,1221.036626,-9.083989,0
0.032292,-183.780084,17.592688,143.073485,5.619828,4.282651,-0.533284,-3.632293,-4.138765,0.693687,3.577740,-0.197847,0.408564,0.001650,-167.385658,188.570984,1221.965218,-8.913869,0
0.033333,-138.909152,-47.342171,179.894508,6.298428,3.366679,1.248610,-4.341253,-3.183070,-0.997580,4.171900,-0.208806,0.408891,-0.024490,-128.343539,188.721773,1223.979547,-9.795551,0
0.034375,-65.330351,-100.631038,198.151137,6.626418,1.932367,3.030504,-4.483045,-1.778934,-2.898682,4.452970,-0.186888,0.412745,-0.020755,-66.885000,188.721775,1224.785758,-11.074049,0
0.035417,-1.653553,-159.573769,167.990152,6.106158,0.292138,3.951216,-3.706920,-0.146900,-3.733824,3.656012,-0.194194,0.410981,-0.009553,3.779878,188.646388,1225.827846,-12.707277,0
0.036458,60.015622,-188.857880,117.812122,5.190048,-1.472350,4.459194,-2.386015,1.687299,-4.396901,2.432113,-0.157664,0.389293,-0.013287,66.256317,188.570959,1226.445359,-14.642822,0
0.037500,116.886919,-190.174699,37.313068,3.674508,-3.034473,4.316325,-0.785257,3.194356,-4.208050,0.863103,-0.113828,0.395630,-0.005818,129.852446,188.721786,1227.284087,-15.092226,0
0.038542,164.616161,-159.597931,-31.577083,2.351238,-3.925592,3.586106,0.744604,4.194160,-3.591136,-0.570710,-0.102869,0.402032,0.001650,168.951115,188.721795,1228.576599,-15.626005,0
0.039583,184.147947,-89.033370,-85.239015,1.333338,-4.436832,2.042327,2.658797,4.547032,-2.101311,-2.374538,-0.077298,0.400007,-0.002084,178.915225,188.646422,1229.994307,-16.569602,0
0.040625,182.991012,-17.405691,-143.418940,0.236268,-4.184763,0.661260,3.576714,4.477193,-0.758369,-3.381409,-0.022503,0.411700,-0.046895,171.552415,188.571053,1231.135217,-16.342136,0
0.041667,138.290218,48.096971,-180.141478,-0.498882,-3.261690,-1.096823,4.248361,3.499444,0.979062,-4.007590,-0.029809,0.406670,-0.039427,132.431126,188.646062,1232.036817,-17.189877,0
0.042708,64.042210,101.192544,-198.028788,-0.838182,-1.834478,-2.846968,4.345376,2.106334,2.859180,-4.235292,-0.007891,0.408695,-0.031958,71.085687,188.721614,1231.879514,-17.596057,0
0.043750,0.773742,159.652039,-167.917046,-0.272682,-0.183599,-3.787523,3.640147,0.463274,3.736289,-3.481028,-0.018850,0.401248,-0.002084,0.861898,188.646274,1232.639288,-17.549264,0
0.044792,-60.453076,188.960312,-117.123485,0.688668,1.609291,-4.291533,2.308048,-1.385628,4.361596,-2.282034,-0.048074,0.401770,0.012853,-61.422270,188.570718,1232.293342,-18.076834,0
0.045833,-117.199606,190.071755,-37.596970,2.170278,3.171414,-4.200255,0.673708,-2.907389,4.252482,-0.677445,-0.106522,0.399092,-0.013287,-125.108879,188.721587,1233.690937,-18.244154,0
0.046875,-165.393890,159.881576,31.354735,3.459618,4.055433,-3.422413,-0.815108,-3.877787,3.568421,0.784830,-0.102869,0.402750,-0.058098,-164.377198,188.721636,1233.775489,-19.444488,0
0.047917,-184.574059,89.377420,85.730682,4.511448,4.516969,-1.878634,-2.710644,-4.274768,2.040825,2.570869,-0.168623,0.400595,0.009119,-174.069868,188.721645,1234.611893,-20.288530,0
0.048958,-183.292356,17.181938,143.701326,5.619828,4.314603,-0.525347,-3.617367,-4.113035,0.618146,3.567066,-0.175929,0.397720,0.005384,-166.514788,188.570709,1234.100095,-20.946596,0
0.050000,-137.808929,-48.405290,180.153031,6.343668,3.345377,1.304170,-4.352447,-3.138961,-1.068924,4.179016,-0.197847,0.402228,-0.017021,-127.291709,188.721578,1233.930339,-21.627066,0
0.051042,-63.254673,-101.126355,198.249622,6.671658,1.886213,3.054316,-4.434537,-1.756879,-2.928059,4.413834,-0.197847,0.372962,-0.024490,-65.957580,188.721485,1233.430780,-21.566854,0
0.052083,-0.076946,-159.754982,167.731629,6.083538,0.270837,3.939310,-3.736771,-0.128522,-3.796774,3.666686,-0.183235,0.402620,-0.017021,4.232278,188.646138,1234.135076,-21.589695,0
0.053125,60.197102,-188.906204,117.602841,5.178738,-1.486551,4.431414,-2.408403,1.628487,-4.413688,2.435671,-0.164970,0.400203,-0.020755,66.278937,188.570781,1234.119557,-20.856697,0
0.054167,117.658209,-189.981404,38.199432,3.651888,-3.055774,4.308388,-0.774063,3.231114,-4.266804,0.870218,-0.102869,0.400725,-0.020755,130.384016,188.721587,1235.243031,-20.969049,0
0.055208,165.069862,-159.682497,-31.355493,2.317308,-3.922042,3.578169,0.774455,4.168430,-3.645693,-0.638309,-0.091910,0.402685,-0.043161,169.064215,188.721592,1235.717285,-21.271375,0
0.056250,184.578962,-87.921927,-85.706818,1.310718,-4.429732,2.010578,2.707305,4.594817,-2.080327,-2.438579,-0.073645,0.397198,-0.013287,178.621165,188.570595,1236.553381,-21.783017,0
0.057292,182.707450,-15.557312,-143.615910,0.224958,-4.181212,0.681103,3.591640,4.469842,-0.695418,-3.434776,-0.044421,0.389293,-0.024490,170.579755,188.570691,1236.771768,-22.370595,0
0.058333,136.543473,49.232576,-180.806251,-0.555432,-3.247489,-1.156352,4.300600,3.492092,1.029422,-4.028937,-0.018850,0.401313,-0.028224,131.605496,188.720052,1236.993799,-22.403733,0
0.059375,62.442917,101.699942,-197.917993,-0.838182,-1.802526,-2.886654,4.401347,2.036495,2.880164,-4.274428,-0.051727,0.419735,-0.017021,70.848177,188.797046,1237.135416,-22.748889,0
0.060417,0.399439,160.799724,-167.449243,-0.283992,-0.172948,-3.866894,3.669998,0.419165,3.795043,-3.513049,-0.022503,0.402162,-0.005818,0.669628,188.570767,1238.212636,-23.085023,0
0.061458,-60.362336,188.416671,-117.603599,0.688668,1.698048,-4.323282,2.281929,-1.367250,4.437137,-2.264245,-0.062686,0.408042,-0.039427,-61.501440,188.570740,1238.808251,-23.330152,0
0.062500,-118.469966,190.252968,-37.510796,2.181588,3.274372,-4.196287,0.606544,-2.944146,4.265072,-0.652540,-0.095563,0.399353,-0.017021,-125.911889,188.721579,1239.447711,-23.611277,0
0.063542,-164.747368,159.398340,32.635038,3.482238,4.105137,-3.442256,-0.930781,-3.910869,3.564225,0.838198,-0.132093,0.400987,-0.020755,-164.094448,188.721482,1239.633138,-24.082797,0
0.064583,-185.923816,86.888754,85.964584,4.522758,4.612827,-1.842917,-2.844973,-4.333580,2.024038,2.656257,-0.194194,0.399549,-0.017021,-174.137728,188.570750,1240.783380,-24.478639,0
0.065625,-182.781944,15.502692,143.689016,5.665068,4.307503,-0.485661,-3.706920,-4.131414,0.639130,3.602645,-0.179582,0.401052,-0.020755,-165.711778,188.495307,1241.152021,-23.904908,0
0.066667,-136.538569,-48.441533,181.741099,6.388908,3.363129,1.343856,-4.427074,-3.153664,-1.131874,4.232383,-0.201500,0.405298,-0.009553,-127.416119,188.721572,1242.230638,-24.340577,0
0.067708,-63.413468,-101.597511,197.547917,6.637728,1.907515,3.097970,-4.460657,-1.767906,-3.007796,4.463643,-0.186888,0.411047,-0.039427,-65.957580,188.721603,1243.351104,-24.797922,0
0.068750,-0.916291,-161.180529,167.386932,6.083538,0.267286,4.034556,-3.721845,-0.128522,-3.889102,3.702264,-0.194194,0.414509,-0.013287,4.899568,188.570765,1244.938755,-25.125944,0
0.069792,60.594089,-188.060541,117.135038,5.156118,-1.561107,4.510786,-2.333776,1.705678,-4.447262,2.464134,-0.190541,0.407650,-0.013287,66.753957,188.570772,1245.583171,-25.558740,0
0.070833,118.497554,-190.778744,36.512879,3.640578,-3.119679,4.348074,-0.721824,3.289926,-4.271001,0.813293,-0.135746,0.398504,-0.020755,131.413226,188.721558,1246.206590,-26.126974,0
0.071875,164.241859,-158.691863,-33.152841,2.317308,-3.982397,3.542452,0.800575,4.197836,-3.561760,-0.681003,-0.095563,0.400660,-0.073035,168.623125,188.721491,1245.457937,-26.819940,0
0.072917,185.826637,-85.928578,-85.854546,1.344648,-4.468785,2.030421,2.744619,4.620547,-2.029967,-2.495505,-0.044421,0.407846,-0.013287,179.017015,188.570754,1245.893452,-27.391533,0
0.073958,182.072270,-15.219047,-143.985228,0.202338,-4.206064,0.649354,3.572983,4.491896,-0.682828,-3.402756,-0.018850,0.403730,-0.024490,170.455345,188.495385,1245.711138,-27.010054,0
0.075000,136.430048,48.471479,-181.877273,-0.566742,-3.247489,-1.128572,4.322988,3.499444,1.046209,-4.060957,-0.018850,0.420649,-0.024490,132.261476,188.721552,1246.393284,-27.368807,0
0.076042,63.883415,102.062369,-197.376326,-0.872112,-1.813177,-2.898560,4.356570,2.095307,2.863377,-4.253081,-0.018850,0.414117,0.009119,70.508877,188.646158,1246.392985,-26.889515,0
0.077083,0.399439,161.210475,-167.350758,-0.283992,-0.137445,-3.823240,3.677461,0.404462,3.765666,-3.516607,-0.022503,0.413725,-0.017021,-0.336962,188.570798,1246.202102,-26.790928,0
0.078125,-61.178996,188.332105,-116.274053,0.699978,1.666096,-4.335187,2.293123,-1.418710,4.328023,-2.257129,-0.051727,0.405559,-0.028224,-62.281830,188.495414,1244.939573,-26.721972,0
0.079167,-118.594733,190.567072,-35.590341,2.215518,3.245970,-4.188350,0.647589,-2.940471,4.252482,-0.602730,-0.121134,0.395434,-0.028224,-126.680969,188.721599,1244.627376,-26.787809,0
0.080208,-164.690655,158.806375,33.459849,3.516168,4.080285,-3.382727,-0.871079,-3.881463,3.518061,0.799061,-0.132093,0.402228,-0.020755,-164.139688,188.721637,1243.723060,-26.207142,0
0.081250,-185.912474,86.526327,86.493940,4.534068,4.587975,-1.846885,-2.785272,-4.311525,1.994662,2.574427,-0.183235,0.400333,-0.005818,-174.578818,188.570779,1242.832173,-25.457078,0
0.082292,-182.441669,16.469164,144.513826,5.631138,4.307503,-0.493598,-3.643487,-4.149792,0.639130,3.574182,-0.216112,0.405821,-0.039427,-166.073698,188.495457,1242.887038,-25.289925,0
0.083333,-136.980927,-48.091187,181.876516,6.343668,3.327626,1.316076,-4.371104,-3.186746,-1.098301,4.214594,-0.216112,0.415423,-0.013287,-127.235159,188.721521,1242.961136,-24.763973,0
0.084375,-63.470181,-101.947857,197.646402,6.671658,1.918166,3.050347,-4.415880,-1.749528,-2.953239,4.428065,-0.208806,0.411830,-0.031958,-65.177190,188.646245,1242.159554,-24.444601,0
0.085417,0.444809,-160.926830,167.288447,6.094848,0.256635,4.050430,-3.725577,-0.121170,-3.826151,3.666686,-0.190541,0.413333,-0.017021,5.826988,188.570734,1241.049570,-24.002622,0
0.086458,61.569544,-188.410887,116.039394,5.110878,-1.543356,4.443320,-2.337507,1.654217,-4.447262,2.421439,-0.164970,0.424308,-0.028224,67.500417,188.495311,1240.562021,-23.336861,0
0.087500,118.735747,-190.488802,35.737311,3.663198,-3.091277,4.363948,-0.759138,3.238465,-4.245821,0.848871,-0.121134,0.400529,-0.020755,131.684666,188.721612,1239.903057,-22.298435,0
0.088542,164.604819,-158.752267,-32.955871,2.317308,-3.950444,3.562295,0.774455,4.186809,-3.599530,-0.616962,-0.091910,0.405167,-0.031958,169.120765,188.570689,1240.132690,-21.243473,0
0.089583,185.645157,-86.774241,-86.543940,1.333338,-4.475885,2.070107,2.711036,4.635250,-2.029967,-2.431464,-0.080951,0.407062,-0.005818,179.571205,188.570682,1240.083609,-20.647086,0
0.090625,181.777365,-15.702283,-144.563826,0.191028,-4.163461,0.641417,3.550595,4.414705,-0.724795,-3.416987,-0.066339,0.410720,-0.013287,170.172595,188.495365,1239.524426,-20.590918,0
0.091667,135.806210,49.220495,-182.185038,-0.544122,-3.229738,-1.148414,4.296869,3.506795,1.079783,-4.043168,-0.022503,0.417579,-0.005818,131.187026,188.721561,1239.488015,-20.530170,0
0.092708,61.977875,102.690576,-197.511743,-0.849492,-1.788325,-2.906497,4.360302,2.073253,2.875967,-4.224618,-0.048074,0.400856,-0.017021,69.242157,188.495249,1239.053042,-20.311036,0
0.093750,-1.653553,161.778278,-167.055304,-0.238752,-0.151647,-3.878800,3.681193,0.400786,3.790846,-3.516607,-0.059033,0.410263,-0.028224,-1.309622,188.570769,1239.351679,-19.803451,0
0.094792,-62.052368,188.102568,-116.003220,0.733908,1.644794,-4.351062,2.259541,-1.462819,4.344810,-2.239340,-0.033462,0.405037,-0.009553,-62.564580,188.495349,1239.582703,-20.186661,0
0.095833,-119.763011,190.542910,-36.181250,2.226828,3.260171,-4.200255,0.673708,-2.966201,4.269269,-0.677445,-0.106522,0.402816,-0.043161,-127.269089,188.721668,1240.445542,-19.402341,0
0.096875,-164.815423,158.842618,33.041288,3.493548,4.066084,-3.382727,-0.900930,-3.899841,3.581012,0.848871,-0.132093,0.406082,-0.017021,-164.128378,188.495399,1241.331068,-19.723653,0
0.097917,-186.672421,86.188061,86.900190,4.511448,4.580874,-1.850854,-2.815123,-4.329904,1.994662,2.642026,-0.168623,0.401052,-0.009553,-174.703228,188.570828,1242.177719,-20.237172,0
0.098958,-181.772461,15.128184,144.513826,5.631138,4.296852,-0.461849,-3.632293,-4.087305,0.676900,3.609760,-0.208806,0.408238,-0.024490,-164.874838,188.495293,1241.681236,-19.872854,0
0.100000,-135.381634,-49.214711,182.824432,6.377598,3.348928,1.335919,-4.400955,-3.186746,-1.157055,4.214594,-0.219765,0.434302,-0.024490,-126.307739,188.721516,1241.858305,-19.890893,0
0.101042,-61.462558,-102.660630,197.350948,6.626418,1.850710,3.058284,-4.430806,-1.653958,-2.953239,4.381813,-0.190541,0.386027,-0.017021,-64.227150,188.495374,1240.675593,-20.285613,0
0.102083,1.783224,-162.002031,166.919129,6.128778,0.285038,4.030587,-3.744234,-0.121170,-3.838741,3.670244,-0.201500,0.418951,-0.020755,6.313318,188.495307,1241.001869,-19.759611,0
0.103125,62.000560,-187.541062,116.285606,5.133498,-1.532705,4.447289,-2.333776,1.742435,-4.371721,2.389419,-0.154011,0.397198,-0.031958,67.523037,188.495450,1240.092623,-20.857862,0
0.104167,119.892682,-190.549207,36.463636,3.640578,-3.084176,4.332200,-0.703167,3.220087,-4.266804,0.820408,-0.154011,0.406082,-0.046895,132.385886,188.721523,1240.376170,-20.924304,0
0.105208,164.536764,-158.220708,-33.583712,2.294688,-3.886539,3.514672,0.815500,4.179457,-3.528186,-0.609846,-0.113828,0.403208,-0.002084,168.849325,188.495405,1239.516902,-21.071359,0
0.106250,186.439132,-85.094996,-86.851705,1.299408,-4.429732,1.974861,2.707305,4.609520,-2.055147,-2.484831,-0.073645,0.397524,-0.031958,179.288455,188.495446,1239.733117,-20.870024,0
0.107292,181.074130,-13.890147,-144.391478,0.191028,-4.092455,0.649354,3.502087,4.429408,-0.695418,-3.377851,-0.022503,0.381781,-0.020755,169.166005,188.495338,1239.188252,-20.332723,0
0.108333,134.762700,50.150725,-182.418940,-0.544122,-3.215537,-1.144446,4.248361,3.403874,1.062996,-4.021821,-0.015197,0.433910,-0.013287,130.757246,188.721599,1237.953834,-20.436005,0
0.109375,61.456119,103.342945,-196.957766,-0.792942,-1.777674,-2.839031,4.308063,2.051198,2.880164,-4.213945,-0.051727,0.401378,-0.013287,69.253467,188.495399,1237.661488,-20.419328,0
0.110417,-1.041058,162.068219,-166.661364,-0.272682,-0.158747,-3.803397,3.662536,0.463274,3.757273,-3.477471,-0.044421,0.416860,-0.043161,-1.241762,188.495354,1236.922127,-19.813921,0
0.111458,-62.154451,187.764302,-116.027841,0.677358,1.651895,-4.255816,2.300586,-1.396656,4.294449,-2.217993,-0.059033,0.408956,-0.013287,-62.915190,188.495434,1235.824430,-19.222203,0
0.112500,-120.148656,190.240888,-35.356440,2.226828,3.153662,-4.148664,0.621469,-2.844901,4.210515,-0.641867,-0.102869,0.398635,-0.039427,-127.619699,188.721476,1234.036551,-18.488446,0
0.113542,-164.781395,158.250654,34.444697,3.538788,4.005729,-3.299387,-0.833765,-3.782217,3.513864,0.784830,-0.128440,0.400921,-0.005818,-164.173618,188.495336,1232.003778,-17.214546,0
0.114583,-186.116639,84.895405,87.589584,4.556688,4.541821,-1.866728,-2.789003,-4.208604,1.986268,2.588658,-0.164970,0.398047,-0.024490,-174.239518,188.495340,1230.014455,-16.271758,0
0.115625,-181.432186,14.113388,144.587690,5.642448,4.222296,-0.509472,-3.594979,-4.002762,0.626540,3.535045,-0.223418,0.367736,-0.028224,-164.897458,188.495356,1228.220304,-16.361930,0
0.116667,-135.574457,-49.625462,182.073485,6.434148,3.331176,1.292265,-4.296476,-3.113231,-1.035351,4.129206,-0.205153,0.416795,-0.046895,-126.466079,188.721617,1226.129024,-15.272834,0
0.117708,-62.540096,-103.083462,197.018561,6.671658,1.879113,2.967007,-4.348716,-1.716446,-2.865109,4.328445,-0.227071,0.408826,-0.020755,-64.475970,188.495282,1225.266486,-14.044071,0
0.118750,0.603604,-161.772493,166.586743,6.094848,0.295688,3.951216,-3.710651,-0.168955,-3.771594,3.613318,-0.183235,0.409609,-0.024490,6.415108,188.495345,1223.897483,-13.754845,0
0.119792,62.476945,-187.843084,115.386932,5.110878,-1.486551,4.371886,-2.303925,1.676272,-4.325558,2.428555,-0.179582,0.411177,-0.017021,68.405217,188.495437,1223.354750,-12.273452,0
0.120833,120.198930,-190.053890,34.690909,3.629268,-3.013171,4.272671,-0.747944,3.164950,-4.237427,0.827524,-0.124787,0.396544,-0.017021,132.657326,188.646145,1222.439123,-11.265284,0
0.121875,164.559449,-157.809957,-34.851705,2.305998,-3.858137,3.506734,0.740873,4.087564,-3.528186,-0.599172,-0.099216,0.399353,-0.039427,169.109455,188.495457,1221.439454,-10.314336,0
0.122917,185.645157,-84.503031,-87.799621,1.310718,-4.372927,1.998673,2.602827,4.513951,-1.996393,-2.395885,-0.055380,0.400856,0.024056,179.265835,188.495414,1219.300548,-9.649434,0
0.123958,181.119500,-14.337141,-144.982387,0.213648,-4.103106,0.704914,3.479699,4.366921,-0.737385,-3.317367,-0.048074,0.397786,-0.017021,169.867225,188.495372,1218.278074,-9.028427,0
0.125000,135.329825,49.715812,-182.369698,-0.566742,-3.183584,-1.116666,4.233435,3.440632,0.995849,-3.972011,-0.037115,0.414639,-0.031958,130.983446,188.570745,1217.874452,-8.049453,0
0.126042,62.250095,103.826181,-196.883902,-0.838182,-1.827378,-2.747754,4.263286,2.051198,2.771050,-4.160577,-0.015197,0.418102,-0.009553,68.721897,188.495273,1216.616929,-7.211063,0
0.127083,-1.687581,162.382323,-166.255114,-0.272682,-0.180049,-3.767680,3.569251,0.485329,3.694322,-3.473913,-0.044421,0.407650,-0.013287,-2.316212,188.495313,1215.917086,-6.330223,0
0.128125,-63.197961,187.703898,-115.006061,0.722598,1.634143,-4.168507,2.225958,-1.326816,4.231499,-2.232224,-0.051727,0.401901,-0.017021,-63.763440,188.495430,1214.919234,-4.860816,0
0.129167,-120.647726,190.252968,-33.953030,2.260758,3.135911,-4.093104,0.625201,-2.833874,4.147565,-0.627635,-0.091910,0.394258,-0.028224,-128.230439,188.495408,1214.095851,-4.663140,0
0.130208,-164.554545,157.827822,35.047917,3.550098,3.987978,-3.343041,-0.822571,-3.763839,3.480291,0.756367,-0.128440,0.400987,-0.035692,-164.320648,188.495676,1213.423455,-4.288392,0
0.131250,-186.547654,84.967890,88.192803,4.545378,4.534721,-1.811168,-2.755421,-4.219632,1.969481,2.592216,-0.157664,0.399027,-0.013287,-174.861568,188.495521,1213.689783,-4.377233,0
0.132292,-181.148624,14.959051,145.572538,5.665068,4.236497,-0.505504,-3.591247,-4.090980,0.664310,3.492351,-0.216112,0.409152,-0.035692,-164.705188,188.495314,1214.455088,-3.323343,0
0.133333,-135.336264,-49.045578,183.107576,6.354978,3.253070,1.312108,-4.315133,-3.072798,-1.094104,4.143437,-0.172276,0.413398,-0.054364,-125.798789,188.495522,1214.642711,-4.409288,1
0.134375,-61.462558,-103.796235,196.858523,6.422838,1.822308,2.967007,-4.318865,-1.683364,-2.881895,4.335561,-0.190541,0.414117,-0.031958,-63.016980,188.495486,1214.643021,-4.472124,1
0.135417,2.531829,-162.473186,166.500569,6.038298,0.267286,3.915499,-3.636024,-0.106467,-3.733824,3.574182,-0.186888,0.401901,-0.039427,7.715758,188.495483,1213.961721,-4.568023,1
0.136458,63.554482,-187.178635,114.586743,4.172148,-1.493652,4.363948,-2.270343,1.687299,-4.296181,2.371630,-0.139399,0.409609,-0.028224,68.959407,188.495512,1213.065785,-4.752104,1
0.137500,120.777397,-190.271346,34.469318,3.640578,-2.998970,4.260765,-0.766600,3.198032,-4.178673,0.788388,-0.150358,0.401117,-0.024490,133.200206,188.495459,1212.700078,-5.496886,1
0.138542,164.650189,-157.471692,-34.556250,2.294688,-3.794232,3.443237,0.725948,4.091239,-3.494613,-0.588499,-0.099216,0.402620,-0.024490,169.245175,188.495492,1212.341213,-5.640593,1
0.139583,186.223625,-85.312452,-88.193561,1.276788,-4.369377,1.998673,2.614021,4.524978,-2.038360,-2.363864,-0.069992,0.403338,0.005384,179.797405,188.495307,1212.844613,-4.983190,1
0.140625,180.654457,-14.083442,-145.376326,0.191028,-4.053402,0.657291,3.490893,4.286054,-0.691222,-3.299578,-0.033462,0.409936,-0.009553,169.098145,188.495490,1211.698169,-5.570032,1
0.141667,134.558535,50.766851,-182.517425,-0.510192,-3.126780,-1.104760,4.211047,3.403874,1.008439,-3.957780,-0.022503,0.411504,-0.039427,129.886376,188.495546,1211.225040,-5.541566,1
0.142708,60.355897,104.502712,-196.539205,-0.792942,-1.749272,-2.755691,4.203584,2.032819,2.775247,-4.107209,0.010374,0.403795,-0.002084,67.421247,188.495434,1210.345746,-5.234852,1
0.143750,-3.457011,162.478970,-166.095076,-0.238752,-0.190700,-3.712120,3.621491,0.441220,3.643962,-3.424103,-0.022503,0.402293,-0.020755,-2.791231,188.495466,1209.279321,-5.227385,1
0.144792,-63.674346,187.438118,-114.858334,0.745218,1.580889,-4.188350,2.233421,-1.297410,4.227302,-2.178856,-0.059033,0.405037,-0.046895,-63.831300,188.495513,1208.681372,-5.269977,1
0.145833,-121.101426,189.733490,-35.085606,2.215518,3.089757,-4.065324,0.655051,-2.789765,4.126582,-0.659656,-0.106522,0.403469,-0.020755,-128.117339,188.571178,1208.186843,-4.765645,1
0.146875,-165.133013,157.827822,34.690909,3.516168,3.913422,-3.315261,-0.818840,-3.738108,3.455111,0.742136,-0.135746,0.406147,-0.013287,-164.456368,188.495689,1207.780801,-4.687471,1
0.147917,-185.935159,84.943728,88.771402,4.534068,4.456615,-1.819105,-2.684525,-4.164495,1.998858,2.535291,-0.183235,0.399223,-0.035692,-174.443098,188.495676,1206.885941,-3.675779,1
0.148958,-180.887746,13.497262,145.560228,5.665068,4.176143,-0.501535,-3.483038,-3.962329,0.668507,3.414079,-0.194194,0.390926,-0.017021,-164.207548,188.495010,1204.654405,-3.206338,1
0.150000,-134.655714,-51.063089,182.073485,6.388908,3.256621,1.228767,-4.244237,-3.061770,-1.031154,4.058049,-0.194194,0.395826,-0.020755,-124.984469,188.496436,1203.124935,-1.735331,1
0.151042,-60.203541,-104.339876,196.784660,6.649038,1.886213,2.891604,-4.303939,-1.701743,-2.785371,4.267962,-0.219765,0.421172,0.009119,-62.802090,188.496304,1201.639162,-0.329398,1
0.152083,2.713309,-162.171163,166.008144,6.072228,0.331191,3.867876,-3.684532,-0.128522,-3.696054,3.581297,-0.175929,0.399353,0.012853,7.376458,188.496308,1201.147389,0.266956,1
0.153125,63.486427,-187.263201,115.165341,5.167428,-1.458149,4.296483,-2.266611,1.606432,-4.254214,2.385861,-0.150358,0.412680,-0.043161,68.970717,188.496431,1200.512361,1.185378,1
0.154167,121.367207,-189.461925,34.875568,3.595338,-2.920864,4.213142,-0.751675,3.098787,-4.115723,0.838198,-0.146705,0.403404,-0.043161,133.335926,188.496358,1199.062705,2.447465,1
0.155208,164.899724,-157.314640,-35.381061,2.238138,-3.755179,3.447206,0.740873,4.014049,-3.507203,-0.531573,-0.095563,0.403142,-0.024490,169.346965,188.496467,1198.335698,3.820511,1
0.156250,185.611130,-83.838582,-88.993750,1.254168,-4.298372,1.970892,2.558050,4.477193,-2.017377,-2.367422,-0.073645,0.386288,-0.031958,179.084875,188.496458,1197.437634,4.082604,1
0.157292,180.563717,-12.343792,-145.499432,0.191028,-4.000148,0.665228,3.375220,4.286054,-0.724795,-3.231979,-0.055380,0.407584,0.009119,168.747535,188.496378,1196.783270,5.440763,1
0.158333,133.900670,51.540029,-182.320455,-0.498882,-3.133880,-1.073011,4.162539,3.400198,1.012636,-3.900854,-0.011544,0.393343,-0.002084,129.863756,188.496440,1195.981778,5.835754,1
0.159375,60.605432,105.022191,-196.366857,-0.770322,-1.777674,-2.751722,4.199853,2.036495,2.758460,-4.121441,-0.015197,0.420192,-0.024490,67.726617,188.496424,1196.113170,6.113667,1
0.160417,-2.402158,163.179663,-165.541099,-0.238752,-0.215552,-3.680371,3.580446,0.503707,3.652355,-3.438334,-0.040768,0.408630,-0.031958,-3.107911,188.496550,1196.412020,6.755334,1
0.161458,-64.025964,187.196500,-114.624432,0.699978,1.598641,-4.148664,2.199839,-1.319465,4.231499,-2.207319,-0.095563,0.410589,-0.013287,-64.532520,188.496413,1196.688215,6.917561,1
0.162500,-121.929429,189.721409,-33.706818,2.215518,3.118160,-4.033575,0.643857,-2.778738,4.093008,-0.631193,-0.102869,0.397132,-0.031958,-128.931659,188.497913,1196.211301,7.093506,1
0.163542,-164.633943,157.175453,36.315909,3.550098,3.938274,-3.311293,-0.822571,-3.693999,3.467701,0.763483,-0.132093,0.401182,-0.054364,-164.388508,188.420987,1195.720217,7.595959,1
0.164583,-186.502284,83.083269,89.288447,4.579308,4.470816,-1.819105,-2.703181,-4.168171,1.948498,2.545964,-0.146705,0.395565,-0.031958,-174.544888,188.496405,1195.513577,7.522040,1
0.165625,-129.086546,-21.923949,129.654925,5.404938,8.489731,-4.033575,-4.636031,-8.060791,3.975501,4.509895,-0.157664,0.500411,22.915008,-29.765581,188.496442,1233.622351,67.704038,1
0.166667,-83.750572,-85.662798,154.448485,5.879958,12.029358,-5.378925,-6.904704,-11.931355,5.477917,6.612583,-0.172276,0.697562,42.000759,1.970278,188.496425,1286.522248,220.965529,1
0.167708,-33.435240,-125.119031,171.892614,6.196638,12.455391,-4.053418,-8.359938,-12.784129,4.277663,8.213614,-0.164970,0.769354,45.014299,1.517878,188.496460,1305.237529,417.279351,1
0.168750,17.401848,-149.341243,165.688069,6.083538,9.586767,-1.533367,-7.912174,-10.075102,1.784827,7.761767,-0.194194,0.709712,33.949716,-2.972191,188.496418,1277.694562,580.028758,1
0.169792,57.769807,-152.361469,128.165341,5.359698,3.902771,1.978830,-5.326334,-4.337256,-1.715215,5.378010,-0.197847,0.586118,13.926668,1.936348,188.496462,1238.761456,654.979566,1
0.170833,65.255857,-159.102614,38.975000,3.674508,-2.533883,5.117979,-1.837504,2.275419,-4.858538,2.005171,-0.164970,0.456317,-11.667881,2.558398,188.496360,1234.889116,646.745075,1
0.171875,90.810511,-116.964420,-15.400947,2.656608,-8.622610,7.729308,1.696104,8.483761,-7.632552,-1.445940,-0.164970,0.457362,-37.684400,3.112588,188.496340,1284.535422,613.561395,1
0.172917,102.016901,-44.684372,-55.410417,1.955388,-13.795366,9.836626,4.882694,13.409266,-9.634374,-4.573287,-0.164970,0.600293,-59.074184,3.429268,188.496427,1364.226815,639.032003,1
0.173958,110.364982,23.898920,-103.298675,0.994038,-18.208362,12.142373,6.990918,17.742975,-11.971932,-6.761363,-0.121134,0.836508,-73.951435,3.678088,188.496413,1441.632590,778.066530,1
0.175000,86.046661,85.245751,-130.160417,0.394608,-20.739710,12.336833,9.401383,20.194701,-12.408388,-8.945881,-0.095563,1.015891,-79.127106,3.542368,188.496445,1468.707160,1017.761153,1
0.176042,29.844571,118.637369,-164.654735,-0.182202,-20.523143,9.792971,11.293187,20.146916,-9.995290,-10.902697,-0.033462,1.077558,-72.058171,3.802498,188.496440,1445.259593,1286.814062,1
0.177083,-29.057034,137.012424,-169.788258,-0.363162,-16.955113,6.399832,10.882736,16.915932,-6.616952,-10.603838,0.014027,0.988781,-54.301812,3.214378,188.496415,1381.662148,1502.099511,1
0.178125,-66.022244,140.044731,-134.272160,0.371988,-10.525560,2.062170,8.308091,10.884026,-2.348915,-8.191617,-0.015197,0.768244,-29.177779,3.067348,188.496418,1309.040576,1605.483385,1
0.179167,-64.638459,160.401055,-35.331818,2.249448,-2.924414,-2.025471,4.558064,3.459010,1.885548,-4.598192,-0.011544,0.550319,0.270516,2.479228,188.496474,1262.235216,1594.861485,1
0.180208,-80.483932,123.216032,25.765720,3.403068,3.863718,-4.958255,0.625201,-3.274964,4.923953,-0.723697,-0.015197,0.446714,28.871136,1.958968,188.496405,1233.005331,1521.434374,1
0.181250,-95.251867,48.145295,61.761932,4.047738,9.455406,-6.974295,-3.016617,-8.961349,6.892202,2.795013,-0.048074,0.499301,51.847976,1.642288,188.496348,1201.621907,1473.862370,1
0.182292,-106.163353,-26.357640,103.100947,4.850748,13.793846,-9.240357,-5.147229,-13.662634,9.175203,5.000878,-0.059033,0.668950,67.759615,1.472638,188.496472,1199.506652,1517.503283,1
0.183333,-88.718587,-91.944868,121.689962,5.246598,16.222237,-9.887236,-7.005451,-16.467231,10.010345,6.715760,-0.069992,0.845915,73.599982,1.348228,188.496476,1183.169626,1574.580269,1
0.184375,-30.350080,-120.516206,158.326326,5.925198,16.335846,-8.176776,-8.468148,-16.779670,8.407208,8.291887,-0.154011,0.855779,67.382456,1.551808,188.496440,1151.409089,1625.520391,1
0.185417,27.031630,-136.583809,162.856629,6.015678,13.417517,-5.541637,-7.964413,-14.011830,5.838832,7.843598,-0.157664,0.809006,50.410290,1.370848,188.496308,1105.539186,1664.363946,1
0.186458,65.516735,-137.574443,129.790341,5.416248,7.761924,-2.025471,-5.509172,-8.285011,2.292627,5.566576,-0.183235,0.634197,26.081652,1.913728,188.496328,1053.077088,1682.793407,1
0.187500,67.161397,-152.603087,36.697538,3.640578,1.133554,1.486725,-2.195715,-1.392980,-1.282955,2.375187,-0.172276,0.438287,-2.597388,2.400058,188.496409,1002.765345,1684.500831,1
0.188542,85.320741,-114.862343,-21.913258,2.520888,-4.770559,4.149645,1.162518,4.705090,-3.977232,-0.912263,-0.135746,0.364013,-30.462361,2.807218,188.496317,953.303715,1665.885435,1
0.189583,92.443831,-46.411941,-63.104546,1.751808,-9.503079,6.098220,4.054329,9.358589,-5.932891,-3.712288,-0.117481,0.433518,-52.830518,3.225688,188.496409,908.551612,1632.317224,1
0.190625,102.107641,25.771460,-105.883902,0.903558,-13.326729,8.479370,5.546877,13.100503,-8.283039,-5.302646,-0.139399,0.614861,-68.230565,3.474508,188.496409,866.689698,1587.669771,1
0.191667,86.693183,91.745277,-121.419887,0.564258,-15.630860,9.499296,6.927484,15.364765,-9.437130,-6.572797,-0.164970,0.763932,-73.824471,3.587608,188.496389,830.897024,1544.588365,1
0.192708,30.491093,121.778405,-155.852652,-0.012552,-15.776421,8.142040,8.155105,15.640446,-8.211695,-7.896316,-0.095563,0.814820,-67.382890,3.474508,188.571833,800.566803,1505.384479,1
0.193750,-26.924644,136.879535,-160.666099,-0.091722,-12.918447,5.737078,7.505847,13.067421,-5.874137,-7.316387,-0.033462,0.781701,-50.332305,3.270928,188.496447,777.782431,1465.790659,1
0.194792,-65.670626,136.299651,-129.360228,0.428538,-7.468770,2.459028,5.050605,7.932398,-2.583930,-5.025134,-0.026156,0.597027,-26.041009,2.976868,188.496416,761.985154,1425.635868,1
0.195833,-67.065754,151.292053,-36.292046,2.181588,-1.110222,-0.846802,1.767000,1.775517,0.739851,-1.872882,-0.048074,0.407388,2.492395,2.490538,188.496382,750.076131,1385.350343,1
0.196875,-84.760054,113.720442,22.528030,3.289968,4.556022,-3.370821,-1.453173,-3.940275,3.371177,1.265139,-0.080951,0.336053,30.159452,1.868488,188.571828,743.510582,1350.686980,1
0.197917,-92.155365,44.931774,63.177652,4.081668,9.008071,-5.279710,-4.102445,-8.472475,5.263885,3.887272,-0.099216,0.397002,52.348366,1.597048,188.496377,737.192154,1322.281816,1
0.198958,-100.718953,-26.116022,105.821591,4.895988,12.625805,-7.791824,-5.274095,-12.445960,7.714754,5.232138,-0.051727,0.578279,67.572902,1.359538,188.698937,729.840358,1300.934532,1
0.200000,-85.758194,-91.389147,120.877462,5.235288,14.919285,-8.942713,-6.479328,-14.967525,9.040909,6.192757,-0.066339,0.743616,73.125732,1.280368,188.482893,720.513909,1286.416420,1
0.201042,-31.087342,-121.531002,153.869887,5.857338,15.029343,-7.855321,-7.497992,-15.404939,8.021113,7.309921,-0.121134,0.810052,66.699088,1.404778,188.571391,709.417628,1275.582777,1
0.202083,25.489050,-136.257624,158.867993,5.959128,12.363084,-5.728160,-6.785300,-12.835590,5.926963,6.708645,-0.139399,0.731988,49.756796,1.676218,188.495895,698.904907,1263.659344,1
0.203125,64.892897,-134.711268,127.722159,5.359698,7.137075,-2.644571,-4.322596,-7.616025,2.934721,4.449412,-0.146705,0.556264,25.618605,1.925038,188.496094,687.445476,1250.097926,1
0.204167,66.866492,-149.172111,35.700379,3.572718,1.066099,0.498548,-1.262873,-1.279032,-0.254766,1.428800,-0.150358,0.374138,-2.761695,2.377438,188.496188,675.776346,1234.562601,1
0.205208,84.957781,-110.489056,-22.110227,2.509578,-4.266419,2.943195,1.711029,4.223566,-2.755995,-1.467287,-0.132093,0.304044,-30.242040,2.829838,188.571444,664.509699,1218.416960,1
0.206250,90.787826,-43.862870,-63.375379,1.729188,-8.398943,4.860021,4.046867,8.373488,-4.699063,-3.758540,-0.139399,0.370741,-52.247975,3.236998,188.496060,653.224313,1203.762413,1
0.207291,98.262534,26.158049,-106.388637,0.914868,-11.874665,7.479287,5.002097,11.692691,-7.233866,-4.836568,-0.164970,0.539018,-67.412764,3.463198,188.495984,639.999202,1190.669882,1
0.208333,86.046661,91.696954,-118.982387,0.666048,-14.026134,8.852417,5.920014,13.868735,-8.753069,-5.640641,-0.132093,0.720360,-72.834895,3.576298,188.495962,627.105175,1180.311936,1
0.209375,32.351263,122.322045,-151.100758,0.066618,-14.292405,7.979328,6.823006,14.228958,-8.081598,-6.629723,-0.139399,0.767264,-66.348503,3.463198,188.571380,612.596184,1170.519457,1
0.210417,-25.075817,136.009709,-156.800569,-0.069102,-11.832062,6.046628,6.110314,12.030860,-6.172103,-5.978637,-0.099216,0.707165,-49.421148,3.248308,188.496011,598.941969,1158.975109,1
0.211458,-64.468321,134.704972,-125.888637,0.530328,-6.868773,3.228934,3.793134,7.384712,-3.314155,-3.804792,-0.102869,0.531637,-25.421123,2.976868,188.496033,585.506168,1146.031708,1
0.212500,-67.394686,147.257031,-35.134849,2.226828,-1.064068,0.113595,0.875202,1.716705,-0.237979,-0.951399,-0.073645,0.350229,2.817275,2.467918,188.495975,574.285636,1131.609493,1
0.213541,-85.667454,108.936404,21.924811,3.312588,4.144190,-2.346927,-1.934519,-3.396264,2.292627,1.781027,-0.088257,0.279939,30.155718,1.936348,188.571467,563.967276,1117.751790,1
0.214583,-89.614645,44.170677,63.854735,4.126908,8.124052,-4.295501,-4.072594,-7.520455,4.218909,3.883714,-0.080951,0.345264,51.937598,1.585738,188.496060,553.695122,1105.587052,1
0.215625,-96.181952,-24.473019,107.545076,4.975158,11.457763,-6.950484,-4.852451,-11.107987,6.812465,4.819428,-0.069992,0.512431,66.930611,1.393468,188.571496,542.151823,1094.300821,1
0.216666,-86.756334,-91.425389,117.541288,5.190048,13.563078,-8.466483,-5.542754,-13.658958,8.541502,5.417146,-0.044421,0.685346,72.292994,1.336918,188.496083,531.792900,1086.159481,1
0.217708,-33.696117,-122.582041,149.450379,5.755548,13.914556,-7.863258,-6.382312,-14.213996,7.995932,6.281703,-0.088257,0.749365,65.929833,1.359538,188.571384,519.922482,1078.419853,1
0.218750,24.729103,-134.904563,155.531819,5.834718,11.542970,-6.057553,-5.673352,-12.004870,6.317255,5.598597,-0.128440,0.684758,49.088365,1.698838,188.496100,507.076170,1069.712021,1
0.219792,63.872072,-134.083061,124.447538,5.269218,6.821100,-3.307324,-3.423336,-7.134502,3.555831,3.513698,-0.128440,0.505572,25.207837,1.958968,188.571437,496.357487,1059.829786,1
0.220833,67.558385,-145.233736,35.367993,3.617958,1.161956,-0.334855,-0.632271,-1.282707,0.559393,0.795503,-0.154011,0.336315,-2.944673,2.400058,188.496038,487.452544,1049.120749,1
0.221875,86.194113,-106.586924,-20.903788,2.577438,-3.826185,2.097887,2.020733,3.892749,-1.975410,-1.794609,-0.143052,0.264523,-30.275648,2.795908,188.571482,480.514070,1039.447077,1
0.222917,88.927656,-44.321945,-64.052462,1.717878,-7.607231,4.078210,3.975971,7.660393,-3.918479,-3.701615,-0.139399,0.332003,-51.964172,3.180448,188.496111,473.121997,1031.393138,1
0.223958,94.065808,23.874758,-108.136743,0.892248,-10.859286,6.780816,4.651349,10.751699,-6.558198,-4.519920,-0.175929,0.494793,-66.837689,3.406648,188.646793,464.897768,1023.231809,1
0.225000,86.182771,91.890248,-116.963447,0.688668,-12.961050,8.407935,5.196129,12.868931,-8.345989,-5.003787,-0.190541,0.659869,-72.121653,3.610228,188.496018,456.372485,1016.953645,1
0.226041,33.564911,123.699268,-147.666099,0.100548,-13.284126,7.963454,5.934940,13.295318,-7.968287,-5.768724,-0.161317,0.719381,-65.672603,3.463198,188.571342,446.407051,1010.592384,1
0.227083,-25.223269,135.091561,-154.239963,-0.046482,-11.065202,6.280774,5.214786,11.292034,-6.386134,-5.110522,-0.113828,0.662744,-48.823668,3.248308,188.495973,436.851194,1003.437532,1
0.228125,-64.638459,133.521043,-123.414205,0.564258,-6.439189,3.633729,3.002083,6.980379,-3.721234,-2.997161,-0.102869,0.492572,-24.935671,2.954248,188.646878,428.700765,995.525217,1
0.229167,-68.029866,144.273048,-35.060985,2.272068,-0.929158,0.708883,0.248332,1.694650,-0.804532,-0.339450,-0.037115,0.319984,3.160826,2.445298,188.496069,422.179417,986.454544,1
0.230208,-86.790362,105.783288,20.422917,3.289968,3.938274,-1.624645,-2.348701,-3.153664,1.642139,2.190179,-0.084604,0.252307,30.286417,1.925038,188.571549,416.722037,977.029860,1
0.231250,-88.922752,43.699522,64.248674,4.104288,7.616362,-3.612905,-4.199461,-7.057311,3.555831,4.043818,-0.062686,0.310642,51.818102,1.630978,188.496111,412.361214,968.739469,1
0.232291,-93.425725,-24.146835,108.702273,4.963848,10.712205,-6.244076,-4.747972,-10.310350,6.149388,4.684230,-0.059033,0.468729,66.538515,1.404778,188.646813,406.292989,960.043861,1
0.233333,-84.771397,-91.546198,117.652084,5.156118,12.671958,-7.990253,-5.132303,-12.743696,8.021113,5.050688,-0.040768,0.653533,71.747794,1.336918,188.495993,400.177511,952.204398,1
0.234375,-32.822745,-123.367300,147.443750,5.744238,13.058939,-7.605300,-5.770368,-13.280356,7.752524,5.716006,-0.080951,0.703180,65.291276,1.461328,188.571489,393.178608,945.398488,1
0.235416,25.114748,-135.122019,153.365152,5.834718,10.825814,-6.069458,-4.986780,-11.155772,6.262698,4.986647,-0.150358,0.628513,48.434872,1.732768,188.496056,387.996324,938.267452,1
0.236458,64.416512,-132.403816,123.167235,5.303148,6.228203,-3.505753,-2.695719,-6.524327,3.740486,2.851939,-0.106522,0.476764,24.617826,2.026828,188.722319,383.790533,930.189672,1
0.237500,67.966715,-143.409519,35.417235,3.629268,0.867283,-0.743619,0.020719,-0.940863,0.953882,0.144417,-0.146705,0.303391,-3.418923,2.411368,188.496069,380.157391,920.670409,1
0.238541,86.988088,-103.917044,-20.202083,2.543508,-3.854587,1.558160,2.546856,3.936858,-1.417250,-2.282034,-0.121134,0.236825,-30.499703,2.750668,188.571424,377.139881,910.948468,1
0.239583,88.757518,-41.748712,-64.224811,1.706568,-7.348061,3.447206,4.270749,7.447199,-3.314155,-4.011148,-0.172276,0.295813,-52.005249,3.135208,188.496022,374.765437,901.545627,1
0.240625,92.466516,25.336548,-108.912311,0.869628,-10.355146,6.137905,4.662543,10.266500,-5.924498,-4.569729,-0.161317,0.471799,-66.684585,3.406648,188.722257,371.745494,892.876630,1
0.241667,83.483255,92.023138,-117.849811,0.677358,-12.261646,7.903925,5.028217,12.255080,-7.854976,-4.783200,-0.161317,0.598856,-71.755696,3.542368,188.496125,367.782983,886.233822,1
0.242708,31.682056,123.663026,-146.890531,0.123168,-12.623774,7.645967,5.498370,12.589574,-7.598978,-5.356014,-0.157664,0.679010,-65.164745,3.474508,188.571502,363.699951,880.136581,1
0.243750,-24.882994,135.756010,-152.270266,0.043998,-10.362247,6.126000,4.621498,10.652453,-6.243446,-4.573287,-0.106522,0.617016,-48.196314,3.191758,188.496212,360.278214,874.152046,1
0.244791,-64.559061,132.119658,-122.478599,0.552948,-5.817891,3.728975,2.322974,6.458423,-3.830348,-2.442137,-0.084604,0.456905,-24.338191,2.897698,188.722282,357.521127,867.003993,1
0.245833,-68.086579,143.149524,-34.260796,2.238138,-0.563479,1.018432,-0.393463,1.345454,-1.094104,0.268942,-0.099216,0.289869,3.657481,2.490538,188.496002,354.946842,858.701763,1
0.246875,-87.096610,103.403350,21.013826,3.289968,4.023481,-1.188100,-2.844973,-3.249234,1.167913,2.698951,-0.106522,0.223041,30.615031,1.947658,188.571466,352.893313,849.529183,1
0.247916,-88.854697,40.268545,64.260985,4.081668,7.470801,-3.013649,-4.509164,-6.774278,3.010261,4.367582,-0.088257,0.283924,51.911458,1.653598,188.496071,350.170534,840.210599,1
0.248958,-92.393557,-25.741514,109.317803,4.963848,10.342976,-5.791658,-4.796480,-9.924396,5.683555,4.766060,-0.059033,0.406539,66.456362,1.450018,188.722165,348.090392,833.410540,1
0.250000,-82.242019,-91.195852,118.526137,5.212668,12.189121,-7.565614,-5.061407,-12.111467,7.580460,4.926164,-0.069992,0.601926,71.419180,1.370848,188.571466,345.098053,826.875925,1
0.251041,-31.348220,-122.871983,147.185228,5.721618,12.419889,-7.303688,-5.475589,-12.637099,7.433576,5.410031,-0.084604,0.652553,64.783418,1.427398,188.571482,342.517094,821.342128,1
0.252083,24.184663,-136.016006,151.690910,5.778168,10.190314,-5.831343,-4.550210,-10.516192,6.086437,4.545474,-0.091910,0.611072,47.826189,1.710148,188.496036,340.628456,815.391404,1
0.253125,64.666047,-131.014512,121.788447,5.246598,5.713413,-3.521628,-2.154670,-5.961937,3.769863,2.300473,-0.117481,0.442207,24.012877,2.072068,188.722927,338.612794,808.548255,1
0.254166,67.365562,-143.047092,32.856629,3.550098,0.473202,-0.922205,0.576693,-0.492421,1.130143,-0.364355,-0.102869,0.275171,-3.956655,2.400058,188.570694,337.818586,801.732719,1
0.255209,86.647813,-101.947857,-21.531629,2.498268,-4.000148,1.193050,2.998352,4.168430,-1.077317,-2.773017,-0.135746,0.211740,-30.884331,2.761978,188.570787,337.427534,793.455241,1
0.256250,89.097793,-38.305654,-64.163258,1.729188,-7.333859,3.042410,4.580453,7.414118,-2.894485,-4.320680,-0.117481,0.284185,-52.147150,3.146518,188.570718,336.769629,785.838693,1
0.257291,92.194296,26.182211,-109.170834,0.903558,-10.152780,5.772796,4.785678,10.145200,-5.542599,-4.672907,-0.150358,0.430579,-66.654711,3.406648,188.721559,336.917502,780.954974,1
0.258333,80.772398,90.090193,-120.016478,0.654738,-11.881766,7.491193,4.979709,11.839721,-7.405930,-4.797432,-0.168623,0.593238,-71.512970,3.553678,188.570770,337.098751,775.144655,1
0.259375,30.990163,122.998576,-147.112122,0.111858,-12.037978,7.221329,5.308070,12.097023,-7.263243,-5.220815,-0.146705,0.657191,-64.757712,3.451888,188.570767,337.357913,770.289849,1
0.260416,-25.064474,136.577512,-151.396213,0.032688,-9.808403,5.868042,4.308063,10.090064,-5.958071,-4.213945,-0.150358,0.592781,-47.639910,3.191758,188.570736,336.674674,765.198012,1
0.261458,-66.022244,130.512898,-120.484281,0.643428,-5.253396,3.601980,1.875209,5.888681,-3.662480,-1.915576,-0.113828,0.424765,-23.725774,2.886388,188.721471,336.251045,759.701775,1
0.262500,-67.088439,143.813973,-30.789205,2.339928,-0.101943,1.054150,-0.878542,0.900688,-1.161251,0.756367,-0.091910,0.260668,4.210150,2.445298,188.570738,336.409194,754.087201,1
0.263541,-86.087127,101.663699,22.171023,3.312588,4.240048,-0.930142,-3.289007,-3.488157,0.928702,3.122335,-0.091910,0.204946,30.973519,1.970278,188.570756,336.522358,746.774809,1
0.264583,-90.453990,36.825488,64.100947,4.115598,7.591510,-2.747754,-4.893496,-6.884550,2.678723,4.758945,-0.113828,0.273995,52.157919,1.653598,188.646054,337.924716,740.147322,1
0.265625,-92.234762,-25.669029,109.367046,4.986468,10.186764,-5.458296,-4.960660,-9.876611,5.322639,4.983089,-0.040768,0.437373,66.489970,1.416088,188.721607,339.596723,735.243817,1
