1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-85.508659,-58.758625,206.066857,6.784758,0.682669,5.455309,-5.374842,-0.422582,-5.248830,5.370894,-0.263601,0.329456,-0.031958,-77.222340,188.495864,1500.141801,-902.357058,0
0.001042,-32.890800,-139.241607,180.263826,6.321048,-1.852230,6.499047,-3.900951,2.102659,-6.277020,3.823231,-0.197847,0.337164,-0.043161,-25.603501,188.269595,1499.275632,-901.260751,0
0.002083,16.789353,-190.271346,126.528031,5.314458,-3.840386,6.165686,-1.546457,4.150051,-6.117546,1.713428,-0.124787,0.316129,-0.024490,21.943738,188.420453,1499.083735,-901.042247,0
0.003125,78.084225,-200.479710,62.635985,4.138218,-5.814340,5.189414,1.196100,6.087172,-5.114536,-0.965631,-0.088257,0.295748,-0.058098,85.426767,188.420396,1498.464488,-900.398778,0
0.004167,150.381323,-167.969997,9.675758,3.131628,-6.403687,3.435300,3.296861,6.862755,-3.490416,-3.068318,-0.055380,0.309074,-0.017021,151.273585,188.495852,1499.257170,-900.558139,0
0.005208,194.911980,-100.993465,-38.766477,2.136348,-5.984754,0.990652,5.140158,6.348150,-1.018564,-4.783200,-0.015197,0.317305,-0.031958,197.169564,188.292463,1498.566149,-900.281148,0
0.006250,189.637718,-46.230727,-113.257955,0.779148,-4.891268,-1.410341,6.128971,5.374076,1.365158,-5.879017,0.021333,0.322923,-0.020755,184.038654,188.361078,1498.407799,-900.453536,0
0.007292,143.734618,5.717160,-181.261743,-0.521502,-3.109028,-3.474005,6.304346,3.525174,3.476094,-6.021331,-0.037115,0.330305,-0.031958,138.187915,188.424992,1498.383963,-900.923006,0
0.008333,85.524906,58.897299,-206.190720,-0.985212,-0.485373,-5.287647,5.308070,0.999934,5.280672,-5.142543,0.006721,0.329129,-0.035692,82.135557,188.495731,1498.958735,-901.287104,0
0.009375,33.258663,139.368201,-180.141478,-0.532812,2.035325,-6.331385,3.781939,-1.521631,6.359222,-3.669594,-0.033462,0.306527,-0.058098,30.946498,188.344905,1499.453832,-900.399371,0
0.010417,-16.841161,190.192564,-126.528788,0.473778,4.037682,-5.966275,1.479684,-3.572700,6.191354,-1.531328,-0.099216,0.296075,-0.031958,-16.928731,188.416230,1499.729220,-900.617449,0
0.011458,-78.272144,200.666708,-62.439773,1.695258,6.032938,-5.017784,-1.281529,-5.517171,5.158968,1.222445,-0.135746,0.303391,-0.043161,-80.490930,188.419741,1499.618816,-901.000769,0
0.012509,-150.659982,166.743529,-8.642424,2.735778,6.565480,-3.196204,-3.456918,-6.211888,3.446717,3.303785,-0.190541,0.307637,-0.050629,-147.005038,188.495303,1498.609603,-900.711581,0
0.013550,-196.426972,100.250234,39.578220,3.651888,6.203351,-0.723776,-5.344991,-5.745068,1.025226,5.079151,-0.241683,0.314366,-0.058098,-193.511757,188.344467,1499.085883,-901.171457,0
0.014586,-189.768924,46.369402,113.761932,5.110878,5.070813,1.601814,-6.255446,-4.796724,-1.366889,6.121600,-0.263601,0.319069,-0.046895,-178.820068,188.344448,1499.468755,-901.447530,0
0.015625,-144.274155,-5.071088,181.236364,6.366288,3.316975,3.697226,-6.445745,-2.980904,-3.482022,6.214104,-0.238030,0.324426,-0.031958,-133.783649,188.419802,1499.624083,-902.674645,0
0.016667,-86.189209,-58.287470,206.005304,6.762138,0.647166,5.498963,-5.359917,-0.385824,-5.261420,5.335316,-0.252642,0.321029,-0.043161,-77.686050,188.495110,1498.889304,-903.485196,0
0.017708,-33.594035,-139.144960,180.300758,6.321048,-1.873532,6.514921,-3.867369,2.157795,-6.327380,3.830347,-0.208806,0.319134,-0.039427,-26.123761,188.344395,1499.165679,-904.740884,0
0.018750,16.573845,-189.788110,126.675758,5.314458,-3.811983,6.137905,-1.557651,4.197836,-6.100759,1.706312,-0.161317,0.300451,-0.024490,21.672298,188.269080,1498.784510,-905.350974,0
0.019792,77.528443,-200.769652,62.599053,4.160838,-5.785938,5.217194,1.173712,6.057766,-5.135519,-0.997651,-0.110175,0.305677,-0.073035,84.782097,188.419958,1498.586885,-905.551466,0
0.020833,149.859568,-167.728379,9.749621,3.097698,-6.385935,3.423394,3.300593,6.851728,-3.473629,-3.061202,-0.088257,0.307049,-0.054364,150.696775,188.495224,1498.038986,-905.451777,0
0.021875,194.821240,-100.872656,-38.335606,2.181588,-5.984754,0.966841,5.121501,6.293014,-1.064727,-4.811663,-0.004238,0.313843,-0.031958,196.965984,188.419913,1497.714832,-905.266449,0
0.022917,189.694430,-46.532750,-112.876326,0.733908,-4.866416,-1.374624,6.117777,5.377752,1.327387,-5.886133,-0.000585,0.324099,-0.043161,184.027344,188.344433,1497.799389,-905.071942,0
0.023958,144.505908,5.197681,-180.658523,-0.555432,-3.162283,-3.470036,6.285689,3.499444,3.438324,-5.996426,-0.004238,0.344676,-0.017021,138.843895,188.419981,1497.063261,-905.071073,0
0.025000,86.341566,58.522791,-206.190720,-0.973902,-0.506674,-5.251930,5.259562,0.981555,5.289065,-5.117638,-0.007891,0.328998,-0.046895,82.825467,188.495191,1496.608848,-905.720739,0
0.026042,33.723706,138.800398,-180.350758,-0.544122,1.999822,-6.259950,3.733432,-1.525307,6.325649,-3.630458,-0.033462,0.320637,-0.005818,31.319728,188.419804,1495.649430,-905.944560,0
0.027083,-16.455516,190.313373,-126.910417,0.507708,3.963126,-5.970244,1.468490,-3.550645,6.103224,-1.517097,-0.091910,0.309466,-0.024490,-16.691221,188.344377,1494.498679,-905.761319,0
0.028125,-77.376087,200.485494,-62.501326,1.683948,5.961933,-4.997941,-1.285261,-5.476738,5.108608,1.169077,-0.154011,0.299145,-0.046895,-79.484340,188.419788,1493.563230,-905.009994,0
0.029167,-150.421790,168.422775,-9.491856,2.701848,6.526427,-3.239858,-3.400948,-6.252321,3.505471,3.243302,-0.230724,0.307049,0.001650,-145.987138,188.495206,1494.677322,-905.109543,0
0.030208,-194.589487,101.192544,38.421023,3.640578,6.132346,-0.795210,-5.289021,-5.723013,1.054602,4.968858,-0.227071,0.315868,-0.020755,-191.770017,188.419969,1493.223226,-904.003565,0
0.031250,-190.438132,46.876800,112.900190,5.065638,5.088564,1.546254,-6.225595,-4.796724,-1.333316,6.086022,-0.267254,0.313908,-0.024490,-179.826658,188.344370,1492.917188,-903.767801,0
0.032292,-145.192897,-4.841550,180.079167,6.309738,3.331176,3.677383,-6.400969,-2.973552,-3.372908,6.217662,-0.278213,0.332657,-0.009553,-134.450939,188.419808,1492.485176,-902.899842,0
0.033333,-86.813047,-58.009609,206.411554,6.796068,0.686219,5.439435,-5.400962,-0.411555,-5.219453,5.335316,-0.234377,0.328476,-0.031958,-78.364650,188.495195,1492.507963,-902.616715,0
0.034375,-34.342640,-138.118083,180.485417,6.366288,-1.823828,6.506984,-3.848712,2.080604,-6.281217,3.865925,-0.234377,0.320637,-0.028224,-26.689261,188.419596,1492.254978,-901.697672,0
0.035417,16.199543,-190.428398,127.155872,5.337078,-3.762280,6.126000,-1.550188,4.124321,-6.125939,1.781027,-0.157664,0.310511,-0.050629,21.480028,188.344406,1493.242403,-900.738169,0
0.036458,76.859235,-200.334739,63.017614,4.138218,-5.775287,5.193383,1.184906,6.076144,-5.106143,-0.954957,-0.102869,0.301758,-0.017021,84.103497,188.419885,1492.829448,-900.682174,0
0.037500,150.075076,-168.441152,9.663447,3.120318,-6.371734,3.478954,3.274473,6.822322,-3.519793,-3.032740,-0.062686,0.308160,-0.028224,150.696775,188.495231,1493.313150,-900.114019,0
0.038542,194.049950,-100.896818,-38.150947,2.170278,-6.002505,0.982715,5.158815,6.337123,-1.077317,-4.768969,-0.007891,0.316325,-0.009553,196.377864,188.419788,1493.375441,-899.610671,0
0.039583,190.261555,-46.279051,-112.457765,0.813078,-4.930321,-1.370655,6.106583,5.396131,1.298011,-5.886133,-0.007891,0.323707,-0.020755,184.672014,188.344382,1493.733227,-899.337401,0
0.040625,144.982293,5.040629,-180.067614,-0.487572,-3.165833,-3.485910,6.255838,3.532525,3.396357,-6.007100,-0.004238,0.331285,-0.035692,139.432015,188.419743,1493.963601,-898.893425,0
0.041667,86.840636,58.160364,-206.510796,-1.019142,-0.584781,-5.220181,5.267025,1.044043,5.284869,-5.171006,-0.004238,0.329260,-0.028224,83.357037,188.495180,1494.986312,-898.650540,0
0.042708,34.483653,138.353405,-180.387690,-0.521502,1.989171,-6.331385,3.770745,-1.517955,6.334042,-3.651805,-0.044421,0.319788,-0.020755,31.919158,188.344475,1495.067314,-898.890829,0
0.043750,-16.149269,190.289211,-127.452084,0.439848,3.998629,-5.990087,1.498341,-3.572700,6.191354,-1.531328,-0.077298,0.314888,-0.054364,-16.340611,188.268952,1496.167973,-899.650396,0
0.044792,-77.047154,200.376766,-63.042993,1.638708,6.004536,-5.057470,-1.266604,-5.506144,5.154771,1.193982,-0.143052,0.299863,-0.028224,-79.235520,188.419759,1496.570946,-900.406619,0
0.045833,-150.115542,168.700636,-9.528788,2.701848,6.576131,-3.279544,-3.423336,-6.259673,3.539045,3.303785,-0.205153,0.303979,-0.028224,-145.760938,188.495144,1496.876693,-901.106908,0
0.046875,-194.532774,101.144220,38.199432,3.640578,6.178500,-0.799179,-5.244244,-5.726689,1.092373,5.004436,-0.223418,0.313647,-0.046895,-191.713467,188.495222,1497.248423,-901.205608,0
0.047917,-190.596927,46.514373,112.296970,5.031708,5.092114,1.562128,-6.221863,-4.837158,-1.303939,6.110927,-0.263601,0.321029,-0.017021,-179.883208,188.268977,1497.855891,-900.982428,0
0.048958,-145.294980,-4.660337,179.931440,6.264498,3.313425,3.649603,-6.404700,-3.025013,-3.398089,6.210546,-0.256295,0.327627,-0.028224,-134.959889,188.419784,1498.218340,-901.016394,0
0.050000,-87.380172,-57.574696,206.337690,6.807378,0.743024,5.443403,-5.393499,-0.525503,-5.261420,5.370894,-0.227071,0.326712,-0.050629,-78.986700,188.419808,1499.459862,-900.735334,0
0.051042,-35.102587,-137.816061,180.768561,6.309738,-1.802526,6.518889,-3.882294,2.095307,-6.314790,3.894388,-0.216112,0.317175,-0.017021,-27.367861,188.495079,1499.896348,-901.450859,0
0.052083,15.711815,-189.945162,127.734470,5.303148,-3.808433,6.153780,-1.613621,4.139024,-6.138529,1.763238,-0.175929,0.314300,-0.035692,21.072868,188.269060,1499.653277,-902.133871,0
0.053125,76.280768,-200.419305,63.534659,4.126908,-5.807240,5.217194,1.173712,6.094523,-5.135519,-0.940726,-0.084604,0.299994,-0.050629,83.470137,188.495099,1499.970406,-902.469357,0
0.054167,149.689431,-168.779418,9.995833,3.109008,-6.368184,3.471017,3.263279,6.833349,-3.477826,-3.061202,-0.037115,0.305024,-0.013287,150.278305,188.495191,1499.468177,-903.331576,0
0.055208,193.675648,-101.126355,-37.867803,2.215518,-5.952801,1.002558,5.114039,6.270959,-1.056334,-4.783200,-0.000585,0.315084,-0.039427,196.061184,188.495168,1498.416798,-903.615848,0
0.056250,190.329610,-45.977029,-111.805303,0.824388,-4.937422,-1.330969,6.110314,5.370400,1.306404,-5.889691,-0.004238,0.322205,-0.024490,184.909524,188.269012,1497.927577,-903.749212,0
0.057292,145.367938,5.306409,-179.168940,-0.510192,-3.180034,-3.410507,6.259569,3.569283,3.366980,-5.992868,0.006721,0.327496,-0.028224,140.076685,188.495133,1497.899602,-903.116553,0
0.058333,87.226281,57.810018,-206.535417,-1.030452,-0.584781,-5.224150,5.248368,1.036691,5.247099,-5.163890,-0.007891,0.331285,-0.017021,84.126117,188.496282,1497.485095,-903.022081,0
0.059375,35.357026,137.338609,-180.744698,-0.544122,1.943018,-6.291699,3.770745,-1.466495,6.241715,-3.634016,-0.033462,0.330566,-0.020755,32.631688,188.427506,1496.210438,-902.344352,0
0.060417,-15.684226,190.337535,-127.993750,0.439848,3.959576,-5.950401,1.475953,-3.532266,6.174568,-1.609601,-0.099216,0.319984,-0.024490,-15.967381,188.269471,1496.591451,-901.577751,0
0.061458,-75.958274,200.062662,-63.683144,1.672638,5.926430,-4.966192,-1.229290,-5.425278,5.104411,1.154846,-0.161317,0.300125,-0.017021,-78.104520,188.420164,1495.207069,-900.819713,0
0.062500,-150.183597,169.328843,-9.959659,2.690538,6.533527,-3.259701,-3.371097,-6.230267,3.564225,3.243302,-0.216112,0.305024,-0.076769,-145.568668,188.495548,1495.319203,-900.135317,0
0.063542,-193.239729,101.796589,37.805493,3.606648,6.135896,-0.819022,-5.184542,-5.693607,1.088176,4.947511,-0.227071,0.311949,-0.028224,-190.571157,188.495577,1494.128718,-899.660034,0
0.064583,-191.141367,46.321078,111.669129,5.020398,5.120517,1.498631,-6.177087,-4.818779,-1.278759,6.089579,-0.241683,0.322466,-0.046895,-180.674908,188.269389,1493.805733,-899.351020,0
0.065625,-145.918817,-5.095249,178.343372,6.253188,3.331176,3.566263,-6.344998,-3.006634,-3.343532,6.150063,-0.289172,0.331742,-0.024490,-135.548009,188.495524,1492.564530,-898.510702,0
0.066667,-87.527625,-57.224350,206.928599,6.818688,0.743024,5.371969,-5.393499,-0.485070,-5.206863,5.353105,-0.241683,0.319788,-0.046895,-79.710540,188.495620,1491.897622,-898.551973,0
0.067708,-35.783137,-136.463000,180.842425,6.366288,-1.774124,6.435549,-3.863637,1.996062,-6.218266,3.833905,-0.168623,0.320702,-0.043161,-28.170871,188.495604,1490.068154,-897.339638,0
0.068751,15.587047,-190.512964,128.189963,5.348388,-3.748078,6.153780,-1.617353,4.069185,-6.100759,1.777469,-0.143052,0.320114,-0.028224,20.937148,188.283257,1489.882066,-896.563279,0
0.069794,75.985863,-199.936069,63.903977,4.160838,-5.729134,5.217194,1.151324,6.002629,-5.169093,-0.919379,-0.113828,0.302934,-0.043161,83.277867,188.422027,1489.554538,-895.522454,0
0.070833,149.882253,-169.480110,10.451326,3.142938,-6.368184,3.482923,3.229697,6.825998,-3.477826,-2.990046,-0.029809,0.305351,-0.017021,150.266995,188.495280,1489.677492,-895.012864,0
0.071875,192.609453,-101.839129,-37.621591,2.170278,-5.924399,1.034307,5.072993,6.293014,-1.110891,-4.697812,-0.004238,0.312863,0.001650,195.212934,188.495401,1489.576749,-893.866783,0
0.072917,191.010160,-45.904543,-111.214394,0.779148,-4.948072,-1.338906,6.095389,5.396131,1.318994,-5.864786,-0.007891,0.331611,-0.046895,185.610744,188.269143,1489.626605,-893.937427,0
0.073958,145.549418,5.463461,-178.221023,-0.487572,-3.172933,-3.390664,6.285689,3.591337,3.354390,-5.971521,-0.000585,0.305873,-0.020755,140.314195,188.495146,1489.315246,-893.513178,0
0.075000,87.067486,57.423429,-207.040152,-0.973902,-0.556378,-5.168590,5.304338,1.073449,5.259689,-5.174563,0.021333,0.323119,-0.031958,84.442797,188.495229,1489.780569,-893.433145,0
0.076042,35.583876,136.976182,-180.646213,-0.544122,1.907515,-6.240107,3.763283,-1.455468,6.275288,-3.694499,-0.037115,0.323511,-0.039427,33.072778,188.495311,1490.585162,-893.424492,0
0.077083,-15.525431,190.422101,-128.461553,0.451158,3.920523,-5.950401,1.505804,-3.543294,6.195551,-1.613159,-0.084604,0.318873,-0.035692,-15.910831,188.268984,1490.905339,-893.829510,0
0.078125,-75.742767,199.941853,-64.347917,1.650018,5.912229,-4.997941,-1.285261,-5.454684,5.137985,1.119267,-0.146705,0.301758,-0.043161,-77.844390,188.495247,1491.502140,-893.983157,0
0.079173,-150.126885,168.954335,-9.491856,2.679228,6.561930,-3.243827,-3.400948,-6.226591,3.539045,3.261091,-0.183235,0.306265,-0.005818,-145.772248,188.495235,1491.180599,-894.020978,0
0.080209,-193.194359,102.146936,37.756250,3.584028,6.111044,-0.854739,-5.195737,-5.752419,1.134340,4.947511,-0.230724,0.310446,-0.002084,-190.503297,188.495220,1492.174073,-893.913481,0
0.081250,-191.300162,46.369402,111.127462,5.020398,5.131167,1.542285,-6.214401,-4.866564,-1.282955,6.128716,-0.263601,0.311883,-0.009553,-180.640978,188.268963,1492.839859,-894.327545,0
0.082292,-145.646597,-5.071088,178.232576,6.275808,3.348928,3.613886,-6.382312,-2.958849,-3.389695,6.210546,-0.259948,0.300974,-0.039427,-135.627179,188.495238,1492.947689,-895.363552,0
0.083333,-87.153322,-56.825680,206.916289,6.796068,0.778526,5.415623,-5.434544,-0.507124,-5.202667,5.392241,-0.230724,0.324948,-0.065566,-79.801020,188.420971,1493.375369,-895.080775,0
0.084375,-35.839850,-136.487161,180.928599,6.354978,-1.724420,6.439518,-3.904683,2.025468,-6.260233,3.897946,-0.216112,0.323903,-0.009553,-28.555411,188.438044,1494.396484,-895.529921,0
0.085417,15.008580,-190.114294,128.842425,5.325768,-3.758729,6.169654,-1.643472,4.139024,-6.146922,1.820163,-0.161317,0.317893,-0.028224,20.473438,188.295793,1495.171307,-896.548368,0
0.086459,75.396053,-199.996474,64.728788,4.138218,-5.736234,5.244974,1.125204,6.035711,-5.106143,-0.915821,-0.117481,0.304306,-0.039427,82.486167,188.447129,1494.427341,-897.323100,0
0.087500,149.666746,-169.661324,10.783712,3.086388,-6.364633,3.474986,3.240891,6.796592,-3.557563,-3.011393,-0.059033,0.306331,-0.017021,150.063415,188.437934,1494.859685,-897.150265,0
0.088542,192.541398,-102.334446,-37.510796,2.158968,-5.935050,1.058118,5.028217,6.289338,-1.094104,-4.694254,0.003068,0.312602,-0.031958,194.941494,188.512528,1494.653950,-897.456973,0
0.089583,191.021503,-46.097838,-110.709659,0.767838,-4.912570,-1.323032,6.076732,5.403482,1.323191,-5.857670,-0.040768,0.306919,-0.024490,185.554194,188.277073,1494.465538,-897.554084,0
0.090625,145.923721,5.632593,-177.531629,-0.442332,-3.169383,-3.402570,6.222255,3.547228,3.325013,-5.928827,0.010374,0.317436,-0.017021,140.574325,188.503298,1493.419668,-897.295237,0
0.091667,86.795266,57.121406,-207.089395,-0.985212,-0.609632,-5.188433,5.278219,1.047718,5.234508,-5.203026,-0.029809,0.319069,-0.024490,84.668997,188.495707,1493.356464,-897.256356,0
0.092708,35.708643,135.973467,-181.052463,-0.544122,1.896864,-6.240107,3.781939,-1.451792,6.224928,-3.644689,-0.059033,0.316913,-0.031958,33.615658,188.495202,1492.071551,-897.266273,0
0.093761,-15.956446,190.373777,-127.919887,0.439848,3.941824,-5.922621,1.479684,-3.535942,6.128404,-1.574023,-0.051727,0.319330,-0.031958,-16.442401,188.344401,1491.013158,-896.891900,0
0.094801,-76.196467,199.978096,-63.732387,1.638708,5.873176,-4.954286,-1.303918,-5.399547,5.104411,1.119267,-0.179582,0.304567,-0.035692,-78.828360,188.495209,1490.501098,-896.068657,0
0.095848,-150.648640,168.869768,-9.307197,2.713158,6.473173,-3.227952,-3.337514,-6.186158,3.442521,3.186376,-0.194194,0.304828,-0.024490,-146.077618,188.495233,1489.409046,-895.307220,0
0.096883,-193.046907,101.784508,38.322538,3.617958,6.032938,-0.803148,-5.177080,-5.653174,1.083979,4.926164,-0.208806,0.310315,-0.020755,-190.740807,188.495291,1487.940760,-894.963449,0
0.097925,-191.356874,45.982813,111.816856,5.031708,5.042410,1.534348,-6.165893,-4.789373,-1.299742,6.064674,-0.256295,0.317762,-0.017021,-180.618358,188.344433,1486.826544,-894.522543,0
0.098962,-146.429230,-5.747618,177.272349,6.287118,3.292123,3.598012,-6.311416,-2.999283,-3.301565,6.150063,-0.267254,0.330109,-0.020755,-135.717659,188.495280,1486.453133,-892.957025,0
0.100004,-86.518142,-57.248512,207.064016,6.773448,0.760775,5.360063,-5.318872,-0.488745,-5.198470,5.381568,-0.238030,0.316195,0.005384,-79.303380,188.495220,1486.340586,-892.758221,0
0.101042,-35.760452,-135.049534,181.076326,6.388908,-1.710219,6.376020,-3.826324,2.007089,-6.184693,3.865925,-0.175929,0.312536,-0.017021,-28.973881,188.495025,1484.868964,-892.219967,0
0.102083,14.849785,-190.633773,129.187122,5.371008,-3.723226,6.126000,-1.650935,4.050806,-6.142726,1.841510,-0.154011,0.311034,-0.050629,20.213308,188.344424,1485.044482,-891.273427,0
0.103125,74.409255,-199.356186,65.652084,4.138218,-5.661678,5.157665,1.091622,5.929114,-5.085159,-0.883800,-0.084604,0.302476,-0.013287,81.603987,188.495227,1483.737121,-890.334412,0
0.104167,150.143131,-170.398259,11.350000,3.109008,-6.322030,3.474986,3.199846,6.774537,-3.536579,-2.943794,-0.066339,0.306331,-0.028224,150.300925,188.419743,1483.606532,-889.909766,0
0.105208,191.452518,-103.288837,-37.276894,2.192898,-5.888896,1.054150,5.002097,6.237877,-1.077317,-4.655118,-0.015197,0.313124,-0.020755,194.104554,188.495255,1482.343325,-889.792503,0
0.106250,191.713395,-46.460265,-110.364962,0.835698,-4.962274,-1.247629,6.080463,5.392455,1.277027,-5.875459,0.028639,0.315999,-0.002084,186.289344,188.344393,1482.593186,-889.804127,0
0.107292,146.513531,5.862131,-176.583713,-0.431022,-3.169383,-3.358916,6.225987,3.536201,3.308226,-5.925269,0.010374,0.307768,-0.013287,140.834455,188.495200,1482.244251,-889.739712,0
0.108333,86.489018,56.940193,-207.581819,-1.007832,-0.662887,-5.164621,5.319264,1.084476,5.209328,-5.203026,0.006721,0.315345,-0.020755,84.205287,188.419829,1482.448272,-889.153012,0
0.109375,35.515821,135.417745,-181.064773,-0.532812,1.840060,-6.184547,3.808059,-1.433413,6.187158,-3.648247,-0.069992,0.318481,-0.039427,34.000198,188.495188,1482.018172,-888.618700,0
0.110417,-15.026361,190.542910,-129.421781,0.428538,3.853067,-5.954369,1.572968,-3.473454,6.145191,-1.634506,-0.051727,0.321486,-0.005818,-15.277471,188.344381,1482.607941,-888.381563,0
0.111458,-74.653886,199.434455,-65.702084,1.616088,5.841223,-5.017784,-1.206902,-5.344411,5.154771,1.069458,-0.168623,0.303130,-0.039427,-76.713390,188.495150,1482.314070,-888.228136,0
0.112500,-150.126885,170.693985,-11.350758,2.679228,6.540628,-3.327167,-3.315126,-6.222915,3.564225,3.175703,-0.168623,0.306265,0.001650,-145.353778,188.419851,1483.720006,-889.023762,0
0.113542,-192.003397,103.657049,37.276136,3.606648,6.093293,-0.854739,-5.154691,-5.689932,1.125946,4.872796,-0.241683,0.312145,-0.050629,-189.315747,188.495278,1483.667697,-889.014596,0
0.114583,-192.162192,47.166741,110.179546,4.975158,5.085014,1.534348,-6.203206,-4.848185,-1.299742,6.082464,-0.281866,0.313843,-0.002084,-181.568398,188.348425,1484.019091,-889.880027,0
0.115625,-146.916957,-5.264382,176.521402,6.219258,3.324076,3.586106,-6.322610,-2.947822,-3.326745,6.146505,-0.256295,0.282487,-0.039427,-136.158749,188.495792,1483.211154,-890.745481,0
0.116666,-86.915130,-56.318282,207.605682,6.784758,0.817579,5.368000,-5.400962,-0.440961,-5.202667,5.392241,-0.238030,0.309205,-0.017021,-79.427790,188.420294,1482.937718,-891.696882,0
0.117708,-35.465547,-134.807916,181.273296,6.321048,-1.735071,6.372052,-3.852443,2.014441,-6.163709,3.894388,-0.227071,0.319526,-0.039427,-28.973881,188.495685,1483.036458,-891.474898,0
0.118750,14.815757,-190.210941,129.507197,5.371008,-3.687724,6.145843,-1.680786,4.065509,-6.142726,1.852184,-0.161317,0.320702,-0.043161,19.998418,188.420216,1483.018778,-891.653896,0
0.119792,74.012268,-199.416590,66.132197,4.183458,-5.619075,5.197351,1.106547,5.907060,-5.101946,-0.901589,-0.106522,0.300974,-0.050629,81.015867,188.495685,1482.847965,-891.890449,0
0.120833,149.757486,-170.567392,11.867045,3.165558,-6.322030,3.498797,3.169995,6.748807,-3.561760,-2.954467,-0.044421,0.306919,-0.031958,150.006865,188.420363,1482.651479,-891.962599,0
0.121875,191.202983,-104.062015,-36.858333,2.204208,-5.874695,1.070024,5.024486,6.223174,-1.152858,-4.637329,-0.018850,0.314431,-0.020755,193.629534,188.495700,1482.841340,-891.437938,0
0.122917,191.872190,-46.979744,-109.810985,0.813078,-4.912570,-1.279378,6.020761,5.352022,1.230864,-5.836323,-0.015197,0.322466,-0.009553,186.504234,188.495680,1482.071734,-890.949487,0
0.123961,147.194081,5.705079,-176.017425,-0.453642,-3.112579,-3.350978,6.177479,3.525174,3.312423,-5.889691,0.006721,0.331546,-0.039427,141.128515,188.495689,1481.482297,-891.135662,0
0.125000,86.772581,56.541523,-207.557198,-0.985212,-0.627384,-5.109061,5.304338,1.088152,5.192542,-5.163890,-0.026156,0.327757,-0.009553,84.114807,188.420336,1480.842096,-891.088031,0
0.126042,35.413738,134.149250,-181.286364,-0.498882,1.808107,-6.172642,3.785671,-1.381953,6.132601,-3.626900,-0.044421,0.294768,-0.028224,33.943648,188.495674,1479.845801,-890.305852,0
0.127083,-14.890251,190.687881,-129.495644,0.428538,3.849517,-5.978181,1.584163,-3.429345,6.132601,-1.662969,-0.069992,0.304175,-0.017021,-15.062581,188.420240,1479.911637,-889.628988,0
0.128125,-73.633061,199.180757,-66.268371,1.638708,5.798620,-4.926506,-1.177051,-5.303978,5.075034,1.076573,-0.135746,0.304044,-0.013287,-75.763350,188.495732,1478.249511,-889.730399,0
0.129167,-150.455817,171.092655,-11.941667,2.645298,6.462522,-3.315261,-3.251693,-6.182482,3.572618,3.154356,-0.186888,0.308225,-0.009553,-145.421638,188.420260,1478.089808,-889.477743,0
0.130208,-190.846462,104.792654,36.943750,3.572718,6.022287,-0.822991,-5.053944,-5.682580,1.188897,4.837217,-0.238030,0.314366,0.009119,-188.218677,188.495721,1477.905132,-888.907973,0
0.131250,-192.672604,47.770787,109.945644,4.963848,5.088564,1.506568,-6.162161,-4.815103,-1.245185,6.025538,-0.274560,0.316848,-0.080503,-182.337478,188.420332,1477.338761,-888.241785,0
0.132292,-148.232687,-5.252301,174.884091,6.230568,3.320526,3.498797,-6.274102,-3.032364,-3.263794,6.075348,-0.252642,0.332003,0.009119,-137.097479,188.495669,1477.008320,-887.019147,0
0.133333,-87.459570,-55.967936,208.147349,6.796068,0.799828,5.340220,-5.423350,-0.507124,-5.156503,5.353105,-0.245336,0.313320,-0.050629,-79.529580,188.420238,1476.854265,-886.293072,1
0.134375,-35.556287,-133.394450,181.470266,6.321048,-1.696018,6.320460,-3.837518,1.962980,-6.121742,3.798326,-0.205153,0.316587,-0.005818,-28.894711,188.495642,1475.060273,-885.959797,1
0.135417,14.827100,-190.899553,129.581061,5.337078,-3.641570,6.145843,-1.703174,3.999346,-6.113349,1.862857,-0.139399,0.314823,-0.002084,19.851388,188.420345,1474.990213,-885.101347,1
0.136458,73.082182,-198.957516,66.464584,4.172148,-5.576472,5.133854,1.046845,5.896033,-5.089356,-0.862453,-0.102869,0.301497,-0.005818,80.269407,188.495682,1474.500192,-884.807506,1
0.137500,150.188501,-171.159356,12.334849,3.120318,-6.325580,3.566263,3.147607,6.756158,-3.591136,-2.929562,-0.055380,0.306984,-0.035692,150.323545,188.420273,1475.105728,-884.739786,1
0.138542,190.182158,-104.980164,-36.919886,2.238138,-5.874695,1.081930,4.946127,6.204796,-1.157055,-4.555498,-0.026156,0.315803,0.009119,192.713424,188.495825,1474.333809,-883.976027,1
0.139583,192.564083,-47.692517,-109.589394,0.813078,-4.958723,-1.283346,6.054344,5.425537,1.239257,-5.825649,0.017680,0.319526,-0.013287,187.239384,188.420421,1475.126123,-884.306713,1
0.140625,147.920001,5.499703,-174.872538,-0.419712,-3.165833,-3.323198,6.233450,3.569283,3.287243,-5.879017,0.014027,0.325797,-0.039427,141.829735,188.495593,1475.094970,-883.960542,1
0.141667,87.328363,56.179096,-208.160417,-1.075692,-0.705490,-5.120967,5.315533,1.139612,5.184148,-5.185237,0.017680,0.294180,0.009119,84.250527,188.420254,1475.757282,-883.834048,1
0.142708,35.640588,133.762661,-181.298675,-0.578052,1.836509,-6.176610,3.830447,-1.352547,6.145191,-3.680268,-0.040768,0.329456,-0.002084,33.785308,188.495703,1476.370556,-883.534676,1
0.143750,-14.935621,190.748286,-129.631061,0.417228,3.853067,-6.001992,1.621476,-3.473454,6.195551,-1.716336,-0.080951,0.339058,-0.002084,-14.994721,188.420287,1477.656526,-883.902353,1
0.144792,-73.077279,199.216999,-66.502273,1.627398,5.819921,-4.993972,-1.177051,-5.351763,5.121198,1.040995,-0.146705,0.302607,-0.020755,-75.424050,188.495718,1478.468576,-884.171031,1
0.145834,-150.013460,171.430920,-12.212500,2.611368,6.540628,-3.366853,-3.292738,-6.222915,3.593602,3.140124,-0.197847,0.307310,-0.020755,-145.240678,188.420388,1478.917041,-884.391958,1
0.146875,-190.891832,105.420861,36.709849,3.561408,6.036488,-0.886488,-5.102452,-5.671553,1.151126,4.862122,-0.219765,0.314039,-0.020755,-188.173437,188.495629,1478.590651,-885.264006,1
0.147917,-192.899454,48.278185,109.502462,4.963848,5.166670,1.474819,-6.210669,-4.848185,-1.203218,6.100253,-0.278213,0.318612,-0.050629,-182.461888,188.495758,1479.563597,-885.702613,1
0.148958,-148.414167,-4.648256,175.007198,6.185328,3.341827,3.538483,-6.348730,-3.039716,-3.255401,6.142947,-0.270907,0.328149,-0.020755,-137.312369,188.420144,1480.288504,-886.183245,1
0.150000,-87.799845,-55.617590,208.147349,6.852618,0.785627,5.340220,-5.427081,-0.536530,-5.148109,5.424262,-0.241683,0.309336,-0.013287,-79.676610,188.420358,1481.178180,-886.101002,1
0.151042,-36.055357,-133.406531,181.765720,6.354978,-1.660515,6.364115,-3.900951,1.951953,-6.117546,3.873041,-0.201500,0.293200,-0.069301,-28.985191,188.495727,1482.024723,-885.955865,1
0.152083,14.498167,-190.488802,129.654925,5.348388,-3.677073,6.161717,-1.718100,4.028752,-6.159512,1.916225,-0.161317,0.303130,-0.039427,19.749598,188.495711,1482.825076,-886.158030,1
0.153125,72.685195,-199.344105,66.439962,4.206078,-5.601324,5.185445,1.028188,5.914411,-5.127126,-0.812643,-0.099216,0.302346,-0.017021,79.930107,188.420298,1483.623211,-885.945903,1
0.154167,149.610033,-171.316408,12.679545,3.142938,-6.322030,3.530546,3.147607,6.796592,-3.544973,-2.933120,-0.048074,0.308552,-0.017021,149.984245,188.495720,1483.244921,-886.686058,1
0.155208,190.272898,-105.620452,-36.501326,2.204208,-5.846293,1.113678,4.923739,6.248905,-1.215808,-4.559056,-0.040768,0.318742,-0.028224,192.769974,188.495796,1484.157723,-886.688687,1
0.156250,192.586768,-48.296562,-109.170834,0.824388,-4.923221,-1.267472,6.028224,5.410834,1.209880,-5.811418,-0.007891,0.320245,-0.020755,187.318554,188.495631,1483.807954,-886.544863,1
0.157292,148.713976,4.980225,-174.355493,-0.351852,-3.187134,-3.287481,6.177479,3.580310,3.228489,-5.871901,0.014027,0.323838,-0.031958,142.564885,188.420385,1483.657985,-886.180623,1
0.158333,87.793406,55.889154,-208.049622,-1.030452,-0.648686,-5.140810,5.278219,1.102855,5.129591,-5.167448,-0.018850,0.318677,-0.009553,84.578517,188.420314,1482.826617,-886.154732,1
0.159375,36.082946,132.965322,-181.655682,-0.532812,1.804557,-6.121050,3.774477,-1.326816,6.120011,-3.655363,-0.044421,0.306788,-0.031958,33.830548,188.495767,1482.138227,-886.109113,1
0.160417,-14.618031,190.977823,-129.667993,0.428538,3.810464,-5.970244,1.651327,-3.458751,6.182961,-1.684316,-0.099216,0.319722,-0.020755,-14.723281,188.495655,1481.705786,-886.270801,1
0.161458,-72.135851,199.180757,-66.379167,1.638708,5.748916,-4.982066,-1.154663,-5.237814,5.075034,1.044553,-0.161317,0.299994,-0.013287,-74.383530,188.420332,1480.154620,-885.368038,1
0.162500,-150.126885,171.612134,-12.569508,2.645298,6.498025,-3.327167,-3.266618,-6.145725,3.576815,3.136567,-0.168623,0.305285,-0.005818,-145.410328,188.420379,1479.296551,-885.062774,1
0.163542,-189.939062,106.242362,36.402083,3.572718,6.011636,-0.874582,-5.042750,-5.634795,1.197290,4.762503,-0.241683,0.316913,-0.065566,-187.359117,188.495718,1478.495528,-883.745819,1
0.164583,-193.228387,49.099686,109.317803,4.963848,5.116966,1.474819,-6.143505,-4.862888,-1.224202,6.093137,-0.219765,0.315999,-0.050629,-183.083938,188.495674,1478.501840,-884.298851,1
0.165625,-134.655714,-3.017334,175.425758,130.617946,5.241226,4.280608,-5.330066,-5.230463,-4.056969,5.128961,-3.741257,0.353299,3.411020,-10.572511,188.420386,1486.410773,-871.271934,1
0.166667,-88.151462,-53.986668,209.058334,88.556056,2.425855,5.848199,-4.781554,-2.289863,-5.655909,4.758945,-2.835313,0.358852,2.503598,3.191758,188.420377,1492.560657,-860.794402,1
0.167708,-39.877780,-131.860175,181.728788,41.687417,-1.010814,6.506984,-3.792741,1.176370,-6.331577,3.766305,-1.059955,0.321421,0.755969,3.067348,188.495749,1494.390589,-856.044819,1
0.168750,9.110480,-190.621692,129.445644,-6.199121,-3.815534,6.006942,-1.990490,4.161079,-6.004235,2.108349,0.448734,0.325797,-0.655578,3.282238,188.495656,1493.470213,-857.240515,1
0.169792,60.741542,-199.899826,64.679546,-59.401360,-6.872323,4.447289,0.136391,7.050218,-4.367525,-0.026359,2.793960,0.307506,-2.944673,1.110718,188.420323,1491.515126,-862.674839,1
0.170833,140.819595,-172.029181,12.482576,-135.585519,-8.931485,2.332034,1.759537,9.406374,-2.395079,-1.598927,5.007678,0.317044,-5.110538,-0.416132,188.420323,1500.322780,-871.254390,1
0.171875,176.537130,-108.544030,-39.357386,-171.630488,-9.304264,-0.489630,3.263279,9.630595,0.366345,-3.007835,6.512714,0.325601,-6.555693,-1.049492,188.495649,1513.314370,-876.408912,1
0.172917,187.652780,-49.275115,-106.819508,-180.508838,-8.317287,-2.608853,4.472243,8.910148,2.640952,-4.245965,6.056089,0.349706,-5.995555,-1.117352,188.495752,1530.962532,-872.413163,1
0.173958,150.971133,2.660691,-172.681251,-142.993568,-5.913748,-3.970078,4.908813,6.436368,3.975501,-4.633771,4.532788,0.386092,-4.509324,-0.450062,188.420365,1545.073220,-860.341584,1
0.175000,89.778343,52.603148,-210.154735,-85.256020,-2.661693,-5.307490,4.808066,3.201708,5.339426,-4.644444,2.571127,0.379299,-2.560045,0.748798,188.420231,1553.769723,-845.601123,1
0.176042,39.553751,130.827002,-183.231440,-35.944421,0.714621,-6.025804,3.882686,-0.183658,5.994110,-3.708731,0.781157,0.359505,-0.849759,1.744078,188.495707,1555.897634,-834.470377,1
0.177083,-9.105576,190.071755,-130.332766,11.987358,3.632950,-5.593228,2.143868,-3.186746,5.792669,-2.161067,-0.811551,0.325079,0.726095,2.660188,188.495702,1553.995192,-828.894121,1
0.178125,-59.727156,201.101620,-64.126326,64.081217,6.664888,-4.148664,-0.038983,-6.112643,4.298646,-0.005012,-2.952209,0.312145,2.873288,3.689398,188.420363,1551.117645,-830.508380,1
0.179167,-139.521647,172.868548,-11.843182,140.163585,8.802155,-2.140560,-1.703174,-8.523935,2.380757,1.649387,-5.220722,0.314366,4.986874,5.193628,188.420354,1555.254510,-836.992727,1
0.180208,-176.668336,108.755190,39.024243,177.203834,9.238839,0.764443,-3.236767,-8.876807,-0.372273,3.026273,-6.733064,0.322009,6.454434,5.928778,188.495680,1563.746212,-840.567034,1
0.181250,-188.101576,49.510437,105.981629,186.387554,8.340619,2.855887,-4.404686,-8.211496,-2.634291,4.310656,-6.331234,0.344938,5.987653,6.053188,188.495758,1576.689133,-835.455588,1
0.182292,-151.522012,-2.328722,171.941857,149.132415,5.961933,4.221079,-4.856182,-5.870043,-3.956249,4.712693,-4.804280,0.380474,4.493953,5.295418,188.344898,1583.586255,-836.265303,1
0.183333,-90.363250,-51.679215,209.784660,91.564516,2.756031,5.439435,-4.740509,-2.653762,-5.290797,4.719808,-2.831660,0.373485,2.499863,4.130488,188.420354,1583.658621,-830.901456,1
0.184375,-39.957177,-129.818502,183.600001,41.992787,-0.645135,6.129968,-3.811398,0.764686,-5.970661,3.759190,-1.059955,0.347289,0.752234,3.123898,188.495712,1581.416212,-824.194541,1
0.185417,8.713492,-189.594815,130.479735,-5.961611,-3.513760,5.693424,-2.113625,3.815558,-5.702073,2.239989,0.587548,0.316391,-0.786277,2.173858,188.495664,1578.580638,-818.569911,1
0.186458,59.221647,-200.878380,64.236364,-57.784030,-6.503094,4.240922,-0.016595,6.667940,-4.237427,0.126628,2.728206,0.308029,-2.896128,1.144648,188.344914,1575.501490,-814.102411,1
0.187500,139.072850,-172.536579,12.088636,-134.137839,-8.601309,2.189165,1.617745,9.060854,-2.260785,-1.445940,4.971148,0.310185,-5.047056,-0.348272,188.495725,1570.472561,-811.019970,1
0.188542,175.754497,-108.640678,-38.938826,-170.997128,-8.984739,-0.561064,3.061785,9.318156,0.488049,-2.797922,6.476184,0.317697,-6.503413,-1.060802,188.495749,1564.965061,-808.873995,1
0.189583,187.448615,-49.154306,-105.699243,-180.633248,-8.051016,-2.680288,4.240898,8.597709,2.712296,-4.078747,6.096272,0.341149,-6.036632,-1.207832,188.495712,1559.645857,-808.579615,1
0.190625,151.867191,2.419073,-170.834660,-143.909678,-5.743335,-4.001826,4.688662,6.237877,3.946124,-4.398953,4.591236,0.375640,-4.535464,-0.416132,188.344869,1555.029067,-808.500468,1
0.191667,90.175331,52.011184,-209.637690,-85.719730,-2.523232,-5.255899,4.565527,3.051002,5.268082,-4.448763,2.571127,0.359897,-2.567514,0.692248,188.495752,1551.104364,-809.084958,1
0.192708,39.757916,129.353131,-183.317614,-36.148001,0.789177,-5.874998,3.640147,-0.253497,5.884996,-3.456123,0.788463,0.335335,-0.801214,1.698838,188.495698,1546.624758,-809.985975,1
0.193750,-8.708589,190.011350,-130.308144,11.591508,3.696855,-5.414642,1.994613,-3.256585,5.641588,-1.997406,-0.778674,0.317240,0.711158,2.614948,188.495645,1543.490593,-811.556080,1
0.194792,-59.069291,200.521737,-64.360227,63.187727,6.604533,-3.966109,-0.158387,-6.017073,4.118188,0.144417,-2.937597,0.309727,2.798603,3.666778,188.344968,1539.695575,-812.436213,1
0.195833,-139.351509,172.735658,-12.003220,140.107035,8.738250,-1.906414,-1.777802,-8.439393,2.162529,1.667176,-5.195151,0.305089,4.983139,5.182318,188.419931,1536.538908,-813.146413,1
0.196875,-175.840333,108.984727,38.950379,176.106765,9.096828,0.835877,-3.162140,-8.689344,-0.573714,2.980021,-6.700187,0.313908,6.409623,5.906158,188.495685,1532.344454,-813.843131,1
0.197917,-187.613849,49.570841,105.624622,186.364934,8.184407,2.891604,-4.322596,-8.064466,-2.701438,4.228826,-6.338540,0.329586,5.976450,6.087118,188.495731,1529.512592,-813.961250,1
0.198958,-152.372700,-2.340803,169.922917,150.127695,5.812821,4.197268,-4.695733,-5.715662,-3.956249,4.549032,-4.840810,0.379821,4.479016,5.318038,188.344927,1526.079237,-814.277878,1
0.200000,-90.635470,-51.437597,209.895455,92.016916,2.685026,5.407686,-4.643494,-2.536138,-5.253027,4.598842,-2.842619,0.359505,2.503598,4.119178,188.420269,1523.685571,-814.943925,1
0.201042,-40.342822,-128.296308,183.513826,42.399947,-0.652236,6.002974,-3.632293,0.816146,-5.819580,3.613318,-1.038037,0.335727,0.778374,3.123898,188.495640,1520.037369,-814.991879,1
0.202083,8.135025,-189.921000,130.479735,-5.486591,-3.527961,5.594209,-2.065117,3.797179,-5.605549,2.129696,0.554671,0.319330,-0.778808,2.196478,188.495752,1517.963988,-815.578598,1
0.203125,58.631837,-199.960231,64.716477,-56.947090,-6.414337,4.109959,0.072958,6.587074,-4.044379,0.030566,2.688023,0.299145,-2.899862,1.167268,188.344905,1514.334964,-815.995226,1
0.204167,138.800630,-172.427851,12.174811,-134.160459,-8.533853,2.070107,1.662521,8.987339,-2.084524,-1.485076,4.971148,0.302738,-4.994776,-0.359582,188.420291,1511.655230,-816.829682,1
0.205208,175.402879,-108.906457,-38.815720,-170.069708,-8.860479,-0.684090,3.009546,9.174802,0.546803,-2.758785,6.454266,0.307702,-6.488476,-1.083422,188.495977,1509.336698,-816.560668,1
0.206250,187.096997,-48.888526,-105.120644,-180.621938,-7.972910,-2.739817,4.188659,8.527870,2.750066,-4.004032,6.081660,0.319526,-6.066506,-1.253072,188.495685,1507.576724,-816.285186,1
0.207292,152.264178,2.346588,-169.529735,-144.429938,-5.615525,-4.005795,4.558064,6.112902,4.034254,-4.263755,4.569318,0.368063,-4.535464,-0.495302,188.344795,1504.771949,-817.435529,1
0.208333,90.436208,51.491705,-209.674622,-86.092960,-2.455777,-5.172558,4.490900,2.973811,5.234508,-4.327796,2.600351,0.361726,-2.574982,0.692248,188.495747,1502.558301,-817.824400,1
0.209375,40.359069,128.447064,-183.354546,-36.803981,0.835331,-5.799595,3.483430,-0.293930,5.805259,-3.402756,0.781157,0.333832,-0.812416,1.698838,188.495649,1500.825624,-818.133739,1
0.210417,-8.277574,189.612681,-130.775947,11.240898,3.679104,-5.374956,1.923717,-3.190422,5.570244,-1.904902,-0.800592,0.312994,0.699955,2.682808,188.495689,1498.984074,-818.104638,1
0.211458,-58.717673,199.990177,-64.766477,62.735327,6.537078,-3.843083,-0.210626,-5.987667,4.013271,0.236922,-2.915679,0.296009,2.787401,3.666778,188.269527,1496.858020,-818.927954,1
0.212500,-138.557534,172.759819,-11.990909,139.575465,8.674345,-1.827042,-1.766608,-8.351175,2.095382,1.709870,-5.180539,0.300059,4.971937,5.159698,188.495667,1494.958530,-819.293654,1
0.213542,-175.590798,109.226345,38.679546,175.609125,8.965468,0.903343,-3.117364,-8.545990,-0.636665,2.958674,-6.660004,0.305024,6.376015,5.849608,188.495631,1492.702423,-819.277937,1
0.214583,-187.205519,49.051362,104.861364,186.229214,8.084999,2.959070,-4.311402,-7.899058,-2.839928,4.211036,-6.312969,0.321159,5.991387,6.019258,188.495787,1489.898852,-820.622880,1
0.215625,-152.588207,-2.219994,169.135038,150.478305,5.773768,4.173456,-4.624837,-5.594362,-3.960445,4.428065,-4.873687,0.348335,4.497687,5.295418,188.269301,1487.312684,-820.779361,1
0.216667,-90.930375,-50.954361,209.526137,92.514556,2.606920,5.375937,-4.527821,-2.473650,-5.202667,4.470759,-2.828007,0.359505,2.518535,4.130488,188.495712,1484.947973,-820.830547,1
0.217708,-40.875920,-127.547292,183.612311,43.112477,-0.652236,5.927571,-3.524083,0.819822,-5.714663,3.517256,-1.045343,0.329913,0.782108,3.146518,188.420191,1482.719569,-820.682761,1
0.218750,8.066970,-189.292793,131.082955,-5.260392,-3.496009,5.502932,-1.908400,3.808207,-5.479648,2.062097,0.558324,0.306461,-0.808682,2.185168,188.495709,1480.617434,-820.888828,1
0.219792,58.132767,-199.730694,65.295076,-56.392900,-6.322030,3.967090,0.166242,6.513559,-3.952052,-0.029917,2.666105,0.287778,-2.836380,1.201198,188.269489,1478.599674,-821.134164,1
0.220833,138.006655,-172.488255,12.581061,-133.549719,-8.413144,1.955018,1.662521,8.880742,-2.021573,-1.492192,4.923659,0.294441,-5.024650,-0.393512,188.495626,1476.591805,-821.060367,1
0.221875,174.960522,-109.413855,-38.594129,-169.357178,-8.686515,-0.731713,2.968501,9.046151,0.639130,-2.698302,6.414083,0.301823,-6.439931,-1.072112,188.493358,1474.016932,-820.982459,1
0.222917,186.597927,-48.453614,-104.431250,-180.339188,-7.852200,-2.763628,4.084180,8.380840,2.859180,-3.915086,6.114537,0.322988,-6.073975,-1.241762,188.495738,1470.961302,-821.351937,1
0.223958,153.046811,2.841905,-167.892425,-145.346048,-5.501916,-3.962140,4.375227,6.028360,4.004877,-4.124999,4.583930,0.359244,-4.572806,-0.472682,188.269530,1468.671619,-820.925188,1
0.225000,90.833196,51.334653,-209.280682,-86.601910,-2.381221,-5.113030,4.311794,2.948081,5.179951,-4.199713,2.585739,0.356696,-2.623528,0.692248,188.495664,1466.666935,-820.630204,1
0.226042,40.653974,126.973193,-183.711554,-37.380791,0.842431,-5.613071,3.345369,-0.260849,5.687751,-3.256884,0.810381,0.331023,-0.872164,1.698838,188.495725,1463.698050,-820.076596,1
0.227083,-8.232204,189.685166,-130.997538,11.059938,3.650701,-5.247962,1.815508,-3.157340,5.419163,-1.837303,-0.826163,0.307637,0.726095,2.648878,188.495689,1461.467998,-819.701294,1
0.228125,-58.173233,199.555265,-65.578977,61.966247,6.377315,-3.700214,-0.274060,-5.800204,3.866387,0.229806,-2.897414,0.288236,2.750058,3.655468,188.269521,1458.537360,-818.200007,1
0.229167,-137.865642,172.783981,-12.631061,139.394505,8.532334,-1.723859,-1.747951,-8.137981,1.952695,1.692081,-5.169580,0.292416,4.919657,5.204938,188.495667,1454.854628,-817.509134,1
0.230208,-175.012331,110.422355,38.531818,174.489435,8.741800,0.982715,-3.020348,-8.365878,-0.611485,2.887517,-6.608862,0.299080,6.334938,5.860918,188.495647,1452.568424,-816.382524,1
0.231250,-186.558996,48.664773,104.430493,185.980394,8.010443,3.006693,-4.136027,-7.803488,-2.852519,4.107859,-6.393335,0.322009,6.021261,6.053188,188.495740,1450.346526,-815.476790,1
0.232292,-153.699772,-2.981091,166.746781,151.654545,5.606905,4.157582,-4.408417,-5.528199,-3.897495,4.289309,-4.866381,0.354344,4.501421,5.363278,188.269499,1448.211668,-814.640307,1
0.233333,-91.304677,-50.857714,209.439963,92.819926,2.589168,5.272754,-4.382298,-2.469975,-5.131323,4.324887,-2.901067,0.354540,2.526003,4.107868,188.495750,1446.173258,-813.971858,1
0.234375,-40.932632,-126.133827,183.993940,43.406537,-0.627384,5.764859,-3.408410,0.790416,-5.588762,3.382058,-1.067261,0.336968,0.804514,3.135208,188.495731,1443.279944,-813.219889,1
0.235417,7.953545,-189.558573,131.279925,-5.113362,-3.485358,5.415623,-1.923325,3.764098,-5.412501,2.030076,0.514488,0.303587,-0.812416,2.185168,188.495607,1442.306034,-812.856490,1
0.236458,57.928602,-199.199134,66.218371,-55.816090,-6.158717,3.895656,0.143854,6.421665,-3.863922,-0.058380,2.640534,0.290130,-2.769163,1.178578,188.269557,1440.471229,-812.489075,1
0.237500,137.462215,-172.609064,13.024242,-133.493169,-8.363440,1.875646,1.614014,8.803551,-1.941836,-1.495750,4.967495,0.291502,-5.009713,-0.348272,188.495700,1438.676894,-812.632621,1
0.238542,174.767699,-110.646108,-38.655682,-168.565478,-8.519652,-0.759493,2.905068,8.954257,0.609753,-2.602240,6.359288,0.296662,-6.380183,-1.015562,188.495731,1437.500903,-811.450919,1
0.239583,186.098857,-48.211996,-103.938826,-180.271328,-7.798946,-2.815220,4.009553,8.336731,2.859180,-3.868834,6.162026,0.318612,-6.107583,-1.253072,188.495645,1436.350139,-810.948923,1
0.240625,153.806759,3.518435,-166.415152,-146.002028,-5.477064,-3.930392,4.278212,5.976899,3.950320,-4.028937,4.627766,0.346897,-4.587743,-0.472682,188.269451,1434.904499,-810.226618,1
0.241667,91.116758,51.044712,-209.329925,-86.941210,-2.402523,-5.089218,4.300600,2.929702,5.100214,-4.142788,2.633228,0.351078,-2.616059,0.726178,188.495622,1433.707355,-809.665790,1
0.242708,40.733371,126.284582,-183.846970,-37.742711,0.789177,-5.577354,3.319250,-0.216740,5.603817,-3.185727,0.814034,0.327823,-0.857227,1.642288,188.495667,1432.134399,-808.847612,1
0.243750,-8.175491,189.322739,-131.551516,10.935528,3.657802,-5.212244,1.849090,-3.142637,5.385589,-1.830187,-0.789633,0.305677,0.707423,2.614948,188.495622,1431.627295,-808.713333,1
0.244792,-58.048466,199.289485,-66.243750,61.694807,6.313410,-3.668465,-0.274060,-5.737716,3.887370,0.261826,-2.871843,0.288497,2.712716,3.632848,188.269588,1431.276306,-808.593052,1
0.245833,-137.309859,172.941033,-12.901894,138.976035,8.514583,-1.668299,-1.762876,-8.163712,1.906531,1.699197,-5.180539,0.290979,4.945797,5.171008,188.495727,1430.706301,-809.296422,1
0.246875,-174.989646,111.110966,38.482576,174.229305,8.706298,0.950966,-3.012885,-8.292363,-0.649255,2.862612,-6.579638,0.295879,6.297595,5.860918,188.420390,1429.523684,-809.357502,1
0.247917,-186.354831,48.676854,103.839584,185.935154,7.928787,3.042410,-4.139759,-7.752028,-2.831535,4.086512,-6.389682,0.315803,6.051135,6.098428,188.495729,1428.648228,-809.016500,1
0.248958,-154.142130,-3.186467,166.057387,151.937295,5.649508,4.169488,-4.363641,-5.491441,-3.943659,4.203921,-4.910217,0.335335,4.520092,5.363278,188.269467,1427.463801,-809.414069,1
0.250000,-91.531527,-50.604015,209.255304,93.000886,2.578517,5.288629,-4.330059,-2.418514,-5.114536,4.299983,-2.875496,0.354671,2.552143,4.130488,188.495636,1426.650603,-809.767945,1
0.251042,-40.943975,-125.686833,184.153978,43.666667,-0.620283,5.745016,-3.359903,0.761010,-5.576172,3.374942,-1.089179,0.329978,0.819451,3.146518,188.420273,1426.432934,-809.414667,1
0.252083,7.874147,-188.894123,132.067803,-4.932402,-3.471157,5.407686,-1.904668,3.767773,-5.349551,2.040750,0.554671,0.304632,-0.748934,2.162548,188.495662,1425.710149,-809.245952,1
0.253125,57.542957,-199.042082,67.055493,-55.408930,-6.123215,3.824221,0.188630,6.384907,-3.863922,-0.051264,2.563821,0.290979,-2.765429,1.201198,188.345041,1425.379899,-809.145955,1
0.254167,136.781665,-172.657388,13.332008,-133.029459,-8.281784,1.855804,1.602819,8.759442,-1.895673,-1.428151,4.930965,0.291828,-5.020916,-0.325652,188.495633,1424.226084,-808.497910,1
0.255208,174.552192,-111.383043,-38.520265,-168.260108,-8.455747,-0.731713,2.867754,8.906472,0.622343,-2.588009,6.315452,0.294899,-6.383917,-1.004252,188.420289,1423.425247,-808.575356,1
0.256250,185.917377,-48.514018,-103.384849,-180.146918,-7.738591,-2.795377,3.972239,8.307325,2.838197,-3.808350,6.151067,0.304371,-6.107583,-1.241762,188.495787,1422.472619,-807.956703,1
0.257292,154.521336,3.844620,-165.196402,-146.748488,-5.438011,-3.906580,4.233435,5.998954,3.904157,-3.947106,4.693520,0.316979,-4.621351,-0.506612,188.344825,1421.845108,-807.094516,1
0.258333,91.536431,50.923903,-209.034470,-87.178720,-2.395422,-5.045564,4.207316,2.878242,5.083428,-4.071631,2.644187,0.352254,-2.645933,0.703558,188.495734,1420.550104,-807.471923,1
0.259375,40.619946,125.197300,-184.327084,-37.923671,0.725272,-5.474171,3.259548,-0.183658,5.532474,-3.199958,0.857870,0.325797,-0.887101,1.664908,188.420273,1419.927714,-806.517542,1
0.260417,-8.028039,189.165687,-132.019319,10.641468,3.576146,-5.132873,1.834164,-3.087501,5.314246,-1.808840,-0.804245,0.302803,0.681284,2.614948,188.495785,1418.881623,-805.951210,1
0.261458,-57.651478,199.096190,-67.068561,61.163237,6.238854,-3.604968,-0.225552,-5.689932,3.816026,0.258269,-2.846272,0.291175,2.705247,3.644158,188.344876,1417.641751,-805.796079,1
0.262500,-136.527227,172.808143,-13.578977,138.704595,8.411625,-1.684173,-1.710637,-8.079169,1.914924,1.656502,-5.180539,0.290718,4.908454,5.125768,188.495743,1416.597031,-804.948412,1
0.263542,-174.864878,112.367380,38.359470,173.686425,8.578488,0.958904,-2.919601,-8.196793,-0.598895,2.841265,-6.557720,0.291371,6.263987,5.838298,188.420104,1415.817538,-804.445112,1
0.264583,-185.844419,49.003039,103.581061,185.675024,7.907485,3.030504,-4.087520,-7.674837,-2.839928,4.008239,-6.426212,0.318154,6.084743,6.030568,188.495756,1414.008539,-803.930304,1
0.265625,-155.151612,-3.681784,164.530872,152.909955,5.610455,4.117896,-4.300208,-5.465711,-3.897495,4.164784,-4.928482,0.344480,4.561169,5.363278,188.344901,1413.433714,-803.618080,1
