1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,175.380194,-132.198440,1.021402,2.950668,-5.700731,0.472347,5.415170,6.186417,-0.534106,-5.382186,-0.029809,0.191097,-0.069301,-23.058751,188.512519,0
0.001042,192.677508,-76.094722,-56.432197,1.864908,-4.071154,-1.946902,6.214430,4.602169,1.867073,-6.078848,-0.015197,0.196911,-0.028224,-20.333041,188.499060,0
0.002083,169.357327,-27.167061,-142.569508,0.191028,-2.519682,-3.661330,6.253609,3.014245,3.676016,-6.261579,0.014027,0.196846,-0.073035,-9.633781,188.419659,0
0.003125,118.894542,19.102801,-190.864016,-0.691152,-0.183599,-4.526164,4.674680,0.786740,4.550271,-4.727400,-0.033462,0.204489,-0.069301,-1.253072,188.494723,0
0.004167,63.282262,84.424249,-198.262690,-0.872112,2.315797,-5.627208,3.197617,-1.775258,5.654169,-3.257938,-0.073645,0.170389,-0.050629,-1.196522,188.493879,0
0.005208,17.685410,153.792800,-159.878220,-0.136962,4.154841,-5.173837,0.827264,-3.631512,5.331863,-0.977608,-0.095563,0.195409,-0.024490,4.605508,188.495685,0
0.006250,-29.385967,205.825254,-94.558144,1.095828,5.596254,-3.958498,-1.852606,-4.987863,4.058754,1.660571,-0.168623,0.178228,-0.043161,16.673278,188.420412,0
0.007292,-102.669863,181.832578,-46.534470,2.000628,6.167849,-2.194542,-4.148518,-5.734041,2.410965,3.952323,-0.216112,0.181625,-0.031958,23.470588,188.495711,0
0.008333,-176.010471,132.204225,-0.911364,2.837568,5.795069,-0.331529,-5.496289,-5.303978,0.485186,5.421784,-0.234377,0.192730,-0.050629,27.836248,188.495669,0
0.009375,-193.228387,76.438772,56.874621,3.968568,4.186793,2.148677,-6.275959,-3.785893,-1.903907,6.183164,-0.292825,0.195213,-0.024490,23.018188,188.495767,0
0.010417,-169.488533,27.559434,142.975000,5.619828,2.653073,3.859295,-6.385661,-2.146509,-3.712849,6.266915,-0.227071,0.185022,-0.043161,15.508348,188.420339,0
0.011458,-118.991721,-18.891642,190.900190,6.490698,0.320540,4.724129,-4.759716,0.022184,-4.562932,4.797453,-0.234377,0.190575,-0.050629,5.951398,188.429764,0
0.012500,-63.107221,-84.333899,198.225001,6.660348,-2.175305,5.794694,-3.333587,2.613588,-5.662801,3.293730,-0.194194,0.192142,-0.065566,5.521618,188.511756,0
0.013542,-17.782589,-153.738692,159.729735,5.925198,-4.021450,5.333704,-0.912301,4.491896,-5.316322,1.032433,-0.172276,0.190705,-0.084238,0.522598,188.437787,0
0.014583,29.447583,-205.843631,94.606629,4.737648,-5.469963,4.095505,1.755815,5.892357,-4.099617,-1.598132,-0.146705,0.188288,-0.017021,-12.280321,188.436682,0
0.015625,102.413889,-181.561014,46.595265,3.832848,-6.055759,2.369648,4.020384,6.609128,-2.451827,-3.901304,-0.044421,0.183520,-0.028224,-18.738331,188.436785,0
0.016667,176.038059,-131.666881,1.132197,2.928048,-5.704282,0.502826,5.395580,6.179065,-0.550222,-5.382186,-0.004238,0.194886,-0.017021,-23.149231,188.513795,0
0.017708,192.654823,-75.949751,-56.678409,1.819668,-4.060503,-1.958331,6.190922,4.624223,1.887218,-6.113110,-0.011544,0.196454,-0.080503,-20.525311,188.435255,0
0.018750,169.017052,-27.203304,-142.975758,0.202338,-2.533883,-3.661330,6.249691,3.051002,3.627670,-6.242545,-0.015197,0.178163,-0.031958,-9.758191,188.446694,0
0.019792,118.667692,19.392743,-191.024054,-0.713772,-0.251054,-4.556643,4.662926,0.779389,4.554300,-4.814959,-0.044421,0.216443,-0.050629,-1.230452,188.437207,0
0.020834,62.998700,85.076618,-198.250379,-0.838182,2.266093,-5.627208,3.181945,-1.782609,5.686400,-3.265552,-0.066339,0.230815,-0.054364,-1.139972,188.512727,0
0.021875,17.674068,154.106904,-159.385796,-0.125652,4.133539,-5.177647,0.799838,-3.646215,5.323805,-0.996642,-0.106522,0.197368,-0.054364,5.171008,188.364666,0
0.022917,-29.873695,206.211843,-94.299622,1.129758,5.628206,-3.981357,-1.840852,-5.046675,4.090985,1.649151,-0.175929,0.164445,-0.061832,16.741138,188.434791,0
0.023958,-102.976110,181.494313,-46.325190,2.011938,6.228203,-2.190732,-4.195533,-5.734041,2.435138,3.978971,-0.201500,0.179273,-0.058098,24.205738,188.435379,0
0.025000,-176.838473,131.926364,-0.788258,2.871498,5.812821,-0.266762,-5.562894,-5.362790,0.477129,5.429398,-0.256295,0.189399,-0.061832,27.700528,188.496206,0
0.026042,-192.854084,75.870969,57.256250,4.013808,4.172592,2.182965,-6.334728,-3.760163,-1.952253,6.190777,-0.252642,0.194494,-0.035692,24.635518,188.495960,0
0.027083,-169.465848,27.257412,143.528978,5.642448,2.638872,3.874535,-6.377825,-2.172239,-3.737022,6.316405,-0.259948,0.194821,-0.024490,15.949438,188.420746,0
0.028125,-118.345198,-18.976208,191.060228,6.535938,0.267286,4.750798,-4.755799,0.077320,-4.579047,4.782226,-0.230724,0.204946,-0.028224,5.985328,188.496022,0
0.029167,-62.891713,-84.853378,198.212690,6.671658,-2.221459,5.851842,-3.259146,2.694454,-5.682945,3.305150,-0.205153,0.186982,-0.031958,5.668648,188.496199,0
0.030208,-17.861986,-153.944068,158.843372,5.947818,-4.064053,5.375612,-0.892711,4.513951,-5.312293,0.979137,-0.121134,0.194429,-0.073035,0.454738,188.496172,0
0.031250,29.901283,-206.351029,94.274243,4.715028,-5.516117,4.110745,1.802831,5.921763,-4.131847,-1.670463,-0.091910,0.187178,-0.031958,-11.963641,188.422335,0
0.032292,102.754164,-180.799917,46.459849,3.798918,-6.073511,2.312500,4.122250,6.609128,-2.407510,-3.946986,-0.040768,0.179143,-0.069301,-18.794881,188.496082,0
0.033333,176.695925,-131.304454,0.959848,2.950668,-5.640377,0.430439,5.458267,6.175390,-0.473674,-5.382186,0.006721,0.188484,-0.031958,-23.047441,188.496065,0
0.034375,192.053670,-75.514839,-57.133902,1.864908,-4.017900,-2.000240,6.190922,4.569087,1.951679,-6.139758,-0.037115,0.193645,-0.050629,-20.061601,188.499020,0
0.035417,169.051079,-26.852957,-143.505114,0.202338,-2.469978,-3.710858,6.249691,2.999542,3.712275,-6.253965,-0.000585,0.179143,-0.043161,-9.565921,188.434797,0
0.036458,118.066539,19.586038,-191.097917,-0.679842,-0.119694,-4.537594,4.619829,0.724252,4.526098,-4.662683,-0.026156,0.216313,-0.024490,-1.253072,188.441507,0
0.037500,62.613055,85.426964,-198.164205,-0.872112,2.351300,-5.615778,3.162355,-1.841421,5.629996,-3.261745,-0.062686,0.196062,-0.076769,-1.106042,188.519131,0
0.038542,17.571985,154.239794,-158.634849,-0.136962,4.190344,-5.128119,0.756741,-3.690324,5.275460,-0.912890,-0.102869,0.201680,-0.035692,4.650748,188.438668,0
0.039584,-30.032490,206.477623,-93.856440,1.061898,5.617556,-3.905160,-1.927047,-5.101812,4.042639,1.786199,-0.146705,0.203705,-0.017021,16.707208,188.499726,0
0.040625,-103.259673,180.817782,-45.955871,2.011938,6.206902,-2.095486,-4.277810,-5.704635,2.294129,4.062723,-0.208806,0.174962,-0.005818,23.594998,188.497754,0
0.041667,-177.280831,131.056539,-0.935985,2.860188,5.716963,-0.163897,-5.617745,-5.263545,0.376408,5.501729,-0.245336,0.182474,-0.005818,27.791008,188.496299,0
0.042709,-192.434412,75.641432,57.539394,3.979878,4.129989,2.236303,-6.315138,-3.646215,-1.996570,6.152708,-0.256295,0.192077,-0.054364,22.735438,188.497942,0
0.043750,-169.125573,27.076198,143.873675,5.585898,2.557216,3.927872,-6.322974,-2.091372,-3.765224,6.198391,-0.241683,0.210499,0.024056,15.564898,188.497812,0
0.044792,-117.982238,-19.133260,191.023296,6.524628,0.217582,4.720319,-4.673522,0.143484,-4.595162,4.683247,-0.252642,0.205207,-0.054364,5.996638,188.496123,0
0.045833,-62.528753,-85.227886,197.941857,6.649038,-2.267612,5.787075,-3.172951,2.767969,-5.715176,3.202364,-0.179582,0.164967,-0.035692,5.431138,188.496134,0
0.046875,-17.521711,-154.258171,158.437122,5.936508,-4.078254,5.272746,-0.822188,4.547032,-5.276034,0.918227,-0.143052,0.188223,-0.058098,0.499978,188.496199,0
0.047917,30.128133,-206.375191,93.720265,4.771578,-5.491265,4.034548,1.842010,5.940142,-4.071415,-1.742794,-0.077298,0.185022,-0.035692,-12.382111,188.496177,0
0.048958,103.049069,-180.497895,46.028977,3.798918,-6.045108,2.243923,4.114415,6.620156,-2.339020,-3.988862,-0.066339,0.178359,-0.028224,-18.794881,188.496047,0
0.050000,177.206337,-130.664166,0.762879,2.950668,-5.640377,0.384721,5.454350,6.105550,-0.417270,-5.382186,-0.029809,0.185806,-0.031958,-23.183161,188.496188,0
0.051042,191.894875,-75.104088,-57.466288,1.842288,-3.993048,-2.042148,6.183086,4.536005,1.975852,-6.113110,-0.007891,0.189987,-0.039427,-20.265181,188.496138,0
0.052083,168.586037,-26.659663,-143.960607,0.191028,-2.423825,-3.768006,6.241855,2.881918,3.748535,-6.215896,0.024986,0.185545,-0.058098,-9.780811,188.496067,0
0.053125,117.533442,19.839737,-191.147160,-0.691152,-0.069990,-4.598551,4.576731,0.650737,4.546242,-4.624614,-0.051727,0.208147,-0.020755,-1.275692,188.496105,0
0.054167,62.295465,85.922281,-197.881061,-0.826872,2.404554,-5.650067,3.127094,-1.881855,5.670284,-3.181800,-0.084604,0.194364,-0.058098,-1.094732,188.497652,0
0.055208,17.560643,154.795515,-157.970076,-0.069102,4.272000,-5.170027,0.666629,-3.701351,5.243229,-0.832946,-0.121134,0.168952,-0.035692,5.238868,188.433793,0
0.056250,-30.406792,206.586351,-93.499432,1.095828,5.674360,-3.874681,-1.970144,-5.109163,4.034581,1.820461,-0.161317,0.178816,-0.013287,16.865548,188.509919,0
0.057292,-103.668003,180.225818,-45.795833,2.023248,6.206902,-2.072627,-4.340497,-5.748744,2.282042,4.085564,-0.230724,0.172349,-0.028224,24.284908,188.432827,0
0.058333,-177.904668,130.778678,-0.431250,2.882808,5.734715,-0.171516,-5.653006,-5.311329,0.348206,5.524571,-0.219765,0.182736,-0.084238,27.632668,188.512157,0
0.059375,-192.082794,75.206520,57.970265,4.002498,4.083835,2.274402,-6.334728,-3.697675,-2.052973,6.213619,-0.227071,0.190379,-0.039427,24.431938,188.434585,0
0.060417,-169.148258,26.822499,144.267614,5.619828,2.553665,3.950731,-6.369989,-2.065642,-3.773282,6.263108,-0.252642,0.202660,-0.043161,16.085158,188.509211,0
0.061458,-117.313031,-19.399040,191.269508,6.513318,0.167878,4.769847,-4.697029,0.220675,-4.607249,4.683247,-0.230724,0.180711,-0.039427,6.053188,188.435423,0
0.062500,-62.154451,-85.868174,197.843372,6.626418,-2.299565,5.794694,-3.192541,2.786348,-5.711147,3.209978,-0.190541,0.198152,-0.035692,5.589478,188.510275,0
0.063542,-17.669164,-154.620598,157.587690,5.902578,-4.120858,5.299415,-0.822188,4.580114,-5.316322,0.876351,-0.135746,0.195801,-0.017021,0.432118,188.438136,0
0.064583,30.615861,-206.713456,93.474053,4.703718,-5.526768,4.061217,1.861600,5.969548,-4.063357,-1.769442,-0.106522,0.196977,-0.061832,-12.054121,188.506652,0
0.065625,103.514111,-179.869688,45.844318,3.810228,-6.077061,2.243923,4.192773,6.623831,-2.347078,-4.076421,-0.084604,0.176595,-0.061832,-18.919291,188.495749,0
0.066667,177.694065,-130.482952,0.368939,2.916738,-5.633276,0.384721,5.481775,6.171714,-0.401155,-5.435483,0.010374,0.187700,-0.054364,-22.968271,188.495727,0
0.067708,191.418490,-74.741661,-57.995644,1.785738,-3.971746,-2.068817,6.206594,4.554384,2.012111,-6.139758,-0.040768,0.194625,-0.050629,-19.790161,188.495825,0
0.068750,168.722147,-26.345559,-144.440720,0.168408,-2.423825,-3.771816,6.206594,2.948081,3.732420,-6.170214,-0.018850,0.184434,-0.031958,-9.531991,188.571044,0
0.069792,117.159139,20.020950,-191.331819,-0.679842,-0.062890,-4.606171,4.564977,0.628683,4.546242,-4.639841,-0.048074,0.208016,-0.024490,-1.309622,188.495734,0
0.070834,62.159355,86.369275,-197.905682,-0.826872,2.429406,-5.638638,3.083997,-1.900233,5.722659,-3.174186,-0.044421,0.196389,-0.039427,-1.049492,188.495580,0
0.071875,17.401848,154.831758,-157.539205,-0.035172,4.268450,-5.166217,0.682300,-3.738108,5.283517,-0.848173,-0.102869,0.188354,-0.031958,4.741228,188.493650,0
0.072918,-30.781095,206.876292,-93.117803,1.107138,5.649508,-3.840393,-2.028913,-5.068730,3.994293,1.805233,-0.143052,0.157651,-0.039427,16.797688,188.571105,0
0.073958,-104.110360,179.972119,-45.291099,2.045868,6.157198,-2.068817,-4.277810,-5.726689,2.282042,4.089371,-0.230724,0.174178,-0.046895,23.674168,188.571409,0
0.075000,-178.347026,130.355846,-0.246591,2.871498,5.713413,-0.163897,-5.625581,-5.296626,0.344178,5.482695,-0.248989,0.184238,-0.031958,27.757078,188.497681,0
0.076042,-191.901314,75.037387,58.302652,4.002498,4.048333,2.274402,-6.334728,-3.649890,-2.036858,6.190777,-0.274560,0.186067,-0.043161,22.520548,188.496304,0
0.077083,-168.717243,26.701690,144.932387,5.631138,2.514612,3.965971,-6.330810,-2.047263,-3.817599,6.244074,-0.252642,0.211413,-0.039427,15.632758,188.496129,0
0.078125,-116.984098,-19.652739,191.380304,6.547248,0.121725,4.811755,-4.650014,0.264784,-4.619335,4.637564,-0.197847,0.183258,-0.050629,6.019258,188.571614,0
0.079167,-62.086396,-86.315167,197.794129,6.660348,-2.320867,5.859462,-3.118100,2.812078,-5.703089,3.137647,-0.219765,0.182409,-0.013287,5.363278,188.496094,0
0.080208,-17.567081,-154.850135,157.230682,5.913888,-4.159911,5.295605,-0.794763,4.613196,-5.255889,0.849702,-0.172276,0.198871,-0.035692,0.511288,188.496087,0
0.081250,30.763313,-206.882589,93.080114,4.692408,-5.580022,4.019309,1.943877,5.965872,-4.006954,-1.788476,-0.099216,0.189072,-0.020755,-12.472591,188.496060,0
0.082292,103.752304,-179.652231,45.598106,3.776298,-6.066410,2.243923,4.208445,6.590750,-2.298732,-4.045966,-0.059033,0.174635,-0.035692,-18.851431,188.571578,0
0.083333,178.340587,-129.854745,0.418182,2.916738,-5.619075,0.331383,5.517037,6.116578,-0.381011,-5.427869,-0.018850,0.188354,-0.035692,-23.205781,188.496150,0
0.084375,191.316408,-74.475881,-58.315720,1.864908,-4.000148,-2.118345,6.222266,4.462490,2.036284,-6.174020,-0.018850,0.190967,-0.050629,-20.016361,188.571641,0
0.085417,168.427242,-26.309317,-144.810038,0.191028,-2.363470,-3.809914,6.234019,2.874566,3.768679,-6.223510,0.006721,0.188092,-0.046895,-9.837361,188.571563,0
0.086458,116.501274,20.274649,-191.565720,-0.747702,0.004566,-4.663318,4.549306,0.613980,4.638905,-4.662683,-0.048074,0.193580,-0.054364,-1.309622,188.564795,0
0.087500,61.796394,87.057886,-197.647160,-0.838182,2.436506,-5.634828,3.095750,-1.955370,5.734746,-3.185607,-0.073645,0.205338,-0.058098,-0.992942,188.470176,0
0.088542,17.311108,155.604936,-156.800569,-0.080412,4.296852,-5.128119,0.662711,-3.811623,5.295604,-0.798683,-0.110175,0.205730,-0.054364,5.329348,188.709510,0
0.089583,-31.076000,207.166234,-92.883902,1.095828,5.738265,-3.920399,-2.036749,-5.134893,4.018466,1.873757,-0.150358,0.170847,-0.046895,17.012578,188.495978,0
0.090625,-104.484663,179.380155,-45.315720,2.023248,6.228203,-2.038338,-4.387512,-5.778150,2.318302,4.157895,-0.241683,0.173264,-0.028224,24.364078,188.571618,0
0.091667,-178.914151,129.993419,-0.049621,2.916738,5.766667,-0.133418,-5.676514,-5.348087,0.332091,5.551219,-0.241683,0.181364,-0.043161,27.632668,188.496065,0
0.092708,-191.504327,74.481665,58.905871,4.013808,4.105137,2.331549,-6.428758,-3.638863,-2.077146,6.244074,-0.252642,0.185349,-0.020755,24.160498,188.496205,0
0.093750,-168.898723,26.472153,145.350947,5.653758,2.443607,4.015499,-6.389579,-2.050939,-3.882060,6.289757,-0.248989,0.207102,-0.020755,16.209568,188.571518,0
0.094792,-116.167438,-19.640658,191.761932,6.547248,0.093323,4.838424,-4.681358,0.272135,-4.703940,4.664212,-0.248989,0.211871,-0.043161,6.166288,188.571507,0
0.095833,-61.836861,-86.919212,197.535607,6.671658,-2.409624,5.889940,-3.125936,2.859863,-5.791723,3.171909,-0.201500,0.173394,-0.020755,5.521618,188.496114,0
0.096875,-17.601109,-155.647475,156.258144,5.913888,-4.227366,5.356563,-0.720322,4.683035,-5.288120,0.830668,-0.146705,0.173264,-0.061832,0.420808,188.571513,0
0.097917,31.182986,-207.232935,92.796970,4.703718,-5.601324,4.007879,1.939959,6.068793,-4.043213,-1.876035,-0.077298,0.181821,-0.050629,-12.099361,188.572532,0
0.098959,104.353456,-178.830730,45.253409,3.764988,-6.112564,2.186775,4.282886,6.645886,-2.198011,-4.125910,-0.044421,0.173786,-0.054364,-19.179421,188.571724,0
0.100000,179.043822,-129.323185,0.245833,2.928048,-5.622625,0.258996,5.571888,6.186417,-0.308492,-5.492586,-0.022503,0.179339,-0.058098,-22.889101,188.503371,0
0.101042,190.737940,-73.895998,-58.943561,1.808358,-3.922042,-2.217401,6.320214,4.513951,2.128947,-6.204476,-0.033462,0.185414,-0.061832,-19.394311,188.496747,0
0.102083,168.359187,-26.200589,-145.240910,0.157098,-2.331517,-3.874681,6.230101,2.819430,3.812996,-6.234931,0.003068,0.190967,-0.031958,-9.475441,188.571951,0
0.103125,115.752669,20.298811,-191.898107,-0.713772,0.079122,-4.644269,4.529716,0.536789,4.675165,-4.540862,-0.026156,0.190967,-0.065566,-1.354862,188.571730,0
0.104167,61.535517,87.577365,-197.450190,-0.815562,2.539464,-5.680546,2.982130,-1.999479,5.714602,-3.098049,-0.048074,0.175485,-0.061832,-0.947702,188.496277,0
0.105209,17.447218,155.858635,-155.963447,-0.046482,4.371408,-5.162407,0.584352,-3.807948,5.271431,-0.695897,-0.106522,0.183846,-0.054364,4.854328,188.496541,0
0.106250,-31.302850,207.347448,-92.391478,1.141068,5.720514,-3.813724,-2.154287,-5.164299,3.949976,1.923247,-0.183235,0.163138,-0.039427,16.865548,188.571665,0
0.107292,-104.995075,178.703624,-44.798674,2.034558,6.199801,-1.977381,-4.403184,-5.734041,2.169235,4.260681,-0.201500,0.167123,-0.058098,23.911678,188.572152,0
0.108333,-179.696784,129.220241,-0.074242,2.916738,5.692111,-0.007693,-5.692186,-5.234139,0.259572,5.570253,-0.278213,0.180449,-0.069301,27.610048,188.497564,0
0.109375,-191.107339,74.179643,59.152084,4.013808,3.980877,2.403936,-6.381743,-3.546969,-2.165781,6.202198,-0.248989,0.183258,-0.009553,22.169938,188.571105,0
0.110416,-168.467708,26.472153,145.757197,5.642448,2.422305,4.061217,-6.346482,-1.933315,-3.902204,6.228846,-0.234377,0.177118,-0.043161,15.779788,188.570997,0
0.111458,-115.759108,-19.906438,191.835796,6.524628,0.004566,4.804136,-4.606917,0.393435,-4.671710,4.607109,-0.201500,0.179012,-0.035692,6.121048,188.570995,0
0.112500,-61.610011,-87.402448,197.350948,6.592488,-2.423825,5.844222,-3.078921,2.918675,-5.763521,3.107192,-0.223418,0.179731,-0.054364,5.261488,188.495754,0
0.113541,-17.589766,-155.756203,155.814963,5.857338,-4.248668,5.299415,-0.641963,4.727144,-5.243803,0.784985,-0.150358,0.177902,-0.065566,0.499978,188.571093,0
0.114583,31.307753,-207.305421,92.439962,4.703718,-5.651028,3.965971,2.033989,6.054090,-3.994867,-1.933138,-0.066339,0.173525,-0.043161,-12.585691,188.571118,0
0.115625,104.841184,-178.492465,44.921023,3.821538,-6.133865,2.144867,4.333819,6.612804,-2.198011,-4.186821,-0.055380,0.171630,-0.065566,-18.987151,188.570957,0
0.116667,179.690345,-128.731221,0.196591,2.928048,-5.580022,0.209468,5.564052,6.142308,-0.276262,-5.530655,-0.044421,0.181886,-0.050629,-23.183161,188.495826,0
0.117709,190.556460,-73.618137,-59.349811,1.808358,-3.911391,-2.259309,6.304542,4.418381,2.145062,-6.200669,-0.026156,0.185871,-0.054364,-19.563961,188.646594,0
0.118750,168.075624,-25.814000,-145.856440,0.123168,-2.264062,-3.901350,6.230101,2.812078,3.913717,-6.223510,-0.022503,0.167515,-0.069301,-9.871291,188.571006,0
0.119792,115.208229,20.576672,-192.156629,-0.770322,0.132376,-4.712846,4.545388,0.522086,4.735597,-4.556090,-0.055380,0.189334,-0.046895,-1.400102,188.571183,0
0.120834,61.183899,88.181410,-197.117804,-0.849492,2.543015,-5.691975,2.970376,-1.999479,5.775034,-3.079014,-0.059033,0.193122,-0.024490,-0.925082,188.495781,0
0.121875,17.401848,156.668055,-155.138637,-0.035172,4.431763,-5.158598,0.545172,-3.881463,5.267402,-0.733966,-0.135746,0.187439,-0.039427,5.351968,188.646444,0
0.122917,-31.461645,207.432014,-92.292993,1.095828,5.770218,-3.825153,-2.162123,-5.234139,3.974149,1.968930,-0.179582,0.190967,-0.024490,17.103058,188.571123,0
0.123958,-105.460118,178.341197,-44.774053,2.045868,6.313410,-1.977381,-4.493297,-5.770798,2.213552,4.283523,-0.205153,0.170977,-0.054364,24.567658,188.571011,0
0.125000,-179.934976,129.099432,0.085795,2.871498,5.706313,-0.034362,-5.692186,-5.303978,0.243457,5.623550,-0.227071,0.180188,-0.069301,27.564808,188.495790,0
0.126042,-190.914517,73.720568,59.792235,4.013808,4.087386,2.411556,-6.491445,-3.613133,-2.198011,6.297370,-0.263601,0.182409,-0.065566,23.866438,188.646507,0
0.127083,-168.535763,26.025159,146.040341,5.653758,2.447157,4.084076,-6.350400,-1.959045,-3.946521,6.293564,-0.248989,0.185283,-0.043161,16.311358,188.571051,0
0.128125,-114.942448,-20.160137,192.623675,6.569868,-0.030937,4.887952,-4.650014,0.349326,-4.776459,4.645178,-0.223418,0.193580,-0.058098,6.245458,188.571067,0
0.129167,-61.462558,-87.885685,197.203220,6.649038,-2.509031,5.889940,-3.059331,2.918675,-5.815896,3.122419,-0.212459,0.199002,-0.031958,5.397208,188.495678,0
0.130208,-17.589766,-156.626028,154.731629,5.834718,-4.305472,5.314654,-0.645881,4.741847,-5.259918,0.727882,-0.175929,0.194886,-0.039427,0.420808,188.646484,0
0.131250,31.818166,-207.462472,92.132197,4.681098,-5.661678,3.954541,2.030071,6.138632,-3.990838,-1.914104,-0.102869,0.173394,-0.043161,-12.121981,188.571013,0
0.132292,105.430994,-178.021309,44.760985,3.832848,-6.133865,2.137247,4.384752,6.645886,-2.189954,-4.213469,-0.051727,0.170193,-0.028224,-19.371691,188.571087,0
0.133333,179.905852,-128.634574,0.061174,2.928048,-5.569371,0.255186,5.575806,6.134956,-0.264175,-5.583952,-0.048074,0.181299,-0.031958,-22.832551,188.495604,1
0.134375,190.318268,-73.207386,-59.682197,1.774428,-3.946894,-2.232640,6.328050,4.491896,2.161178,-6.219703,0.010374,0.184173,-0.043161,-19.100251,188.646569,1
0.135417,168.109652,-25.463654,-146.188826,0.123168,-2.285364,-3.851822,6.202676,2.867215,3.901630,-6.204476,0.021333,0.174047,-0.020755,-9.407581,188.571002,1
0.136458,114.686474,20.733723,-192.501326,-0.747702,0.150127,-4.720466,4.549306,0.437544,4.675165,-4.582738,-0.051727,0.229312,-0.028224,-1.445342,188.571098,1
0.137500,61.115844,88.507595,-197.056251,-0.872112,2.599819,-5.688165,3.001720,-2.028885,5.714602,-3.079014,-0.084604,0.172741,-0.039427,-0.868532,188.495617,1
0.138542,17.140970,156.885512,-154.683144,-0.046482,4.399810,-5.158598,0.588270,-3.885138,5.259344,-0.711125,-0.128440,0.191489,-0.054364,4.990048,188.721918,1
0.139583,-31.858632,207.625308,-91.935985,1.118448,5.791519,-3.806104,-2.209138,-5.248842,3.998322,2.003192,-0.186888,0.190509,-0.046895,16.899478,188.571033,1
0.140625,-105.823078,178.075417,-44.281629,2.045868,6.285008,-1.973571,-4.516804,-5.800204,2.161178,4.291136,-0.230724,0.172284,-0.102909,24.137878,188.571243,1
0.141667,-180.513444,128.483306,0.319697,2.894118,5.731164,-0.064841,-5.688268,-5.296626,0.223313,5.570253,-0.183235,0.181495,-0.069301,27.542188,188.495626,1
0.142708,-190.789749,73.575598,60.087690,4.002498,4.048333,2.396316,-6.460102,-3.591078,-2.210098,6.278336,-0.223418,0.189464,-0.050629,21.966358,188.722420,1
0.143750,-168.308913,25.916431,146.643561,5.665068,2.450707,4.061217,-6.334728,-2.025209,-3.910262,6.274529,-0.238030,0.222061,-0.046895,15.881578,188.495707,1
0.144792,-114.908421,-20.582968,192.537501,6.524628,-0.006085,4.899382,-4.646096,0.319920,-4.768402,4.576654,-0.234377,0.210107,-0.058098,6.166288,188.571156,1
0.145833,-61.110941,-88.550134,197.178599,6.637728,-2.416724,5.863271,-3.110264,2.892945,-5.815896,3.133840,-0.216112,0.189595,-0.039427,5.159698,188.495707,1
0.146875,-17.260834,-156.807242,154.645455,5.800788,-4.262869,5.337513,-0.645881,4.727144,-5.296178,0.750723,-0.146705,0.195931,-0.046895,0.375568,188.721905,1
0.147917,32.181126,-207.619524,91.972159,4.692408,-5.679430,4.023118,2.030071,6.094523,-4.023069,-1.895069,-0.084604,0.185087,-0.061832,-12.676171,188.495723,1
0.148958,105.748584,-177.864258,44.367046,3.810228,-6.169368,2.202015,4.318147,6.660589,-2.258444,-4.194435,-0.044421,0.174047,-0.061832,-19.134181,188.571096,1
0.150000,180.575060,-128.187580,-0.517424,2.871498,-5.633276,0.293284,5.587559,6.197444,-0.393097,-5.519234,-0.040768,0.189529,-0.028224,-23.205781,188.495738,1
0.151042,190.340953,-73.074496,-60.223864,1.763118,-3.964645,-2.209781,6.320214,4.495572,2.108803,-6.246351,0.014027,0.190901,-0.024490,-19.416931,188.721947,1
0.152083,168.109652,-25.342844,-146.496591,0.157098,-2.402523,-3.836583,6.292788,2.830457,3.881486,-6.276807,-0.000585,0.216378,-0.073035,-9.973081,188.495658,1
0.153125,114.346199,21.144474,-192.747538,-0.713772,0.043619,-4.750945,4.596321,0.558844,4.715453,-4.651262,-0.037115,0.179861,-0.058098,-1.445342,188.571214,1
0.154167,60.832282,89.087478,-197.117804,-0.860802,2.500411,-5.711024,3.068325,-1.992127,5.799207,-3.143731,-0.051727,0.180711,-0.043161,-0.800672,188.495626,1
0.155208,16.936805,157.755337,-154.252273,-0.035172,4.403360,-5.223365,0.639203,-3.870435,5.319777,-0.775842,-0.139399,0.187308,-0.054364,5.521618,188.721835,1
0.156250,-32.357702,207.806522,-91.960606,1.095828,5.827022,-3.882301,-2.134698,-5.223111,4.034581,1.885178,-0.161317,0.166666,-0.050629,17.170918,188.495732,1
0.157292,-106.617053,177.918365,-44.060038,2.057178,6.334712,-2.038338,-4.489379,-5.833286,2.245783,4.253067,-0.234377,0.173460,-0.058098,24.737308,188.571158,1
0.158333,-180.819691,128.628277,0.799811,2.882808,5.773768,-0.133418,-5.703940,-5.366466,0.311947,5.593095,-0.230724,0.186133,-0.076769,27.542188,188.495754,1
0.159375,-190.733037,73.201090,60.752462,4.059048,4.133539,2.415366,-6.561968,-3.723405,-2.165781,6.324019,-0.259948,0.189987,-0.035692,23.662858,188.721944,1
0.160417,-168.456366,25.469438,146.951326,5.665068,2.489760,4.053597,-6.373907,-2.028885,-3.950550,6.381122,-0.278213,0.192404,-0.046895,16.447078,188.495685,1
0.161458,-114.205186,-20.788344,193.214584,6.502008,0.043619,4.967959,-4.728373,0.349326,-4.748257,4.668019,-0.256295,0.186002,-0.046895,6.324628,188.570951,1
0.162500,-61.156311,-88.827995,197.055493,6.592488,-2.438026,5.931849,-3.118100,2.929702,-5.872300,3.160488,-0.172276,0.166992,-0.069301,5.318038,188.495519,1
0.163542,-17.499026,-157.664986,153.931440,5.812098,-4.305472,5.413710,-0.716404,4.712441,-5.324379,0.743109,-0.161317,0.196715,-0.024490,0.341638,188.721503,1
0.164583,32.476031,-207.631605,91.873675,4.669788,-5.682980,4.042168,2.026153,6.138632,-4.087530,-1.895069,-0.139399,0.178359,-0.080503,-12.178531,188.495463,1
0.165625,106.338394,-177.622639,44.243940,3.787608,-6.165818,2.202015,4.361245,6.678968,-2.258444,-4.209662,-0.026156,0.175681,-0.031958,-19.620511,188.570866,1
0.166667,180.677142,-128.163418,-0.640530,2.894118,-5.615525,0.236137,5.603231,6.190093,-0.336694,-5.504007,-0.011544,0.187439,-0.084238,-22.742071,188.495448,1
0.167708,188.923140,-72.494613,-60.864015,-10.723121,-4.174112,-2.263119,6.382901,4.477193,2.173264,-6.276807,0.123617,0.189660,0.065132,-5.958031,188.721621,1
0.168750,167.417759,-24.956256,-146.964394,-11.254691,-2.459327,-3.935639,6.237937,2.867215,3.913717,-6.257772,0.145535,0.181103,0.117412,1.630978,188.495468,1
0.169792,113.676992,21.277364,-193.239963,-4.446072,-0.009635,-4.754754,4.604157,0.518410,4.699338,-4.620807,0.138229,0.164575,0.091272,2.264338,188.570787,1
0.170833,60.809597,89.425744,-196.760796,-4.152012,2.475559,-5.733884,2.997802,-2.025209,5.783092,-3.098049,-0.022503,0.191163,-0.002084,2.366128,188.493939,1
0.171875,17.243053,157.851984,-153.710607,2.204208,4.548922,-5.154788,0.556926,-3.863084,5.247258,-0.692090,-0.292825,0.209388,-0.259747,2.524468,188.721378,1
0.172917,-32.244277,207.879007,-91.443561,15.086298,6.299209,-3.779435,-2.154287,-5.215760,3.974149,1.965123,-0.691002,0.173133,-0.599564,2.920318,188.570689,1
0.173958,-106.446915,177.664666,-43.863068,23.093778,7.090921,-1.920233,-4.512886,-5.737716,2.124918,4.279716,-1.059955,0.173002,-0.920710,3.078658,188.570582,1
0.175000,-180.853719,128.108798,0.762879,27.414198,6.487374,-0.003883,-5.703940,-5.245166,0.199140,5.600708,-1.059955,0.186590,-0.913241,3.191758,188.495316,1
0.176042,-190.653639,73.068200,60.949432,23.161638,4.641229,2.461084,-6.471856,-3.602106,-2.222184,6.312598,-0.844428,0.189203,-0.659312,3.180448,188.723547,1
0.177083,-167.991323,25.300305,147.406819,18.671568,2.858989,4.095505,-6.326892,-1.992127,-3.942492,6.270722,-0.742144,0.197499,-0.513676,2.942938,188.570743,1
0.178125,-113.932966,-21.199094,193.251516,10.098588,0.139476,4.914621,-4.638260,0.393435,-4.736171,4.648985,-0.380497,0.203378,-0.214936,2.614948,188.495195,1
0.179167,-60.918118,-89.359555,196.969319,9.306888,-2.402523,5.867081,-3.075003,2.856187,-5.823954,3.122419,-0.230724,0.197956,-0.091706,2.614948,188.495162,1
0.180208,-17.147409,-157.797876,153.648296,4.047738,-4.426182,5.307035,-0.641963,4.701414,-5.316322,0.746916,0.014027,0.204946,0.136083,2.388748,188.721360,1
0.181250,32.385291,-207.836980,91.467425,-9.693911,-6.215522,3.946922,2.088840,6.120253,-3.994867,-1.952173,0.448734,0.181952,0.539382,1.778008,188.570604,1
0.182292,106.395106,-177.344779,43.936174,-17.011481,-6.939779,2.106769,4.345573,6.623831,-2.185925,-4.243924,0.781157,0.172153,0.800780,1.642288,188.495146,1
0.183333,180.631772,-127.668101,-0.923674,-22.112291,-6.382385,0.182799,5.571888,6.109226,-0.240002,-5.534462,0.824993,0.188746,0.797045,1.630978,188.570700,1
0.184375,190.023363,-72.567098,-61.147159,-19.454441,-4.593045,-2.255499,6.382901,4.447787,2.153120,-6.261579,0.620425,0.193841,0.599130,1.585738,188.721485,1
0.185417,167.746692,-24.883770,-147.050569,-11.831501,-2.807255,-3.874681,6.257527,2.852512,3.893573,-6.250158,0.404898,0.198087,0.375075,2.049448,188.570622,1
0.186458,113.404772,21.700196,-193.424622,-4.468692,-0.066440,-4.789043,4.627665,0.463274,4.743655,-4.628421,0.101699,0.225328,0.132349,2.298268,188.495188,1
0.187500,60.560062,89.957303,-196.773107,-4.106772,2.475559,-5.730074,3.005638,-2.054615,5.811293,-3.158959,-0.007891,0.204097,0.016587,2.286958,188.570642,1
0.188542,16.959490,158.661404,-153.156629,2.713158,4.602176,-5.265273,0.603942,-3.899841,5.315748,-0.722546,-0.303784,0.195539,-0.244810,2.535778,188.646143,1
0.189583,-32.720662,207.903169,-91.246591,15.312498,6.316960,-3.825153,-2.158205,-5.234139,4.038610,1.908019,-0.701961,0.165294,-0.592096,2.965558,188.570694,1
0.190625,-107.206863,177.459291,-43.555303,23.580108,7.129974,-1.973571,-4.528558,-5.781825,2.213552,4.283523,-1.056302,0.173982,-0.883367,3.214378,188.501945,1
0.191667,-181.035199,128.012151,1.181439,27.289788,6.558379,-0.003883,-5.727447,-5.292951,0.263601,5.604515,-1.045343,0.186133,-0.875899,3.327478,188.596547,1
0.192708,-190.370077,72.729934,61.589584,24.801588,4.744187,2.491562,-6.550214,-3.616809,-2.262472,6.339246,-0.928447,0.190705,-0.677983,3.157828,188.507991,1
0.193750,-168.127433,25.143253,147.259091,19.180518,2.919344,4.095505,-6.409169,-2.006830,-3.962637,6.324019,-0.723879,0.195605,-0.491271,2.942938,188.570893,1
0.194792,-113.070936,-21.295742,193.940910,10.290858,0.157228,4.945100,-4.712701,0.356677,-4.800632,4.668019,-0.402415,0.212132,-0.229873,2.603638,188.495200,1
0.195833,-60.816036,-89.637416,196.747728,9.533088,-2.395422,5.920419,-3.098510,2.940730,-5.860213,3.149068,-0.216112,0.186198,-0.065566,2.614948,188.570613,1
0.196875,-17.102039,-158.728106,152.909660,3.957258,-4.429732,5.371802,-0.681142,4.749199,-5.308264,0.769758,0.032292,0.194886,0.124880,2.366128,188.721467,1
0.197917,32.793621,-207.716171,91.282765,-9.399851,-6.187120,3.969781,2.065333,6.076144,-4.027098,-1.936945,0.452387,0.185218,0.520711,1.958968,188.570548,1
0.198958,107.052971,-177.115242,43.628409,-17.441261,-6.989482,2.106769,4.423932,6.660589,-2.149665,-4.232504,0.777504,0.171630,0.819451,1.698838,188.495309,1
0.200000,180.892650,-127.511050,-1.379167,-21.637271,-6.385935,0.163750,5.560134,6.109226,-0.252089,-5.542076,0.817687,0.186590,0.793311,1.630978,188.570711,1
0.201042,190.102760,-72.216752,-61.541099,-19.092521,-4.522039,-2.358365,6.394655,4.392651,2.249812,-6.253965,0.587548,0.187308,0.558053,1.732768,188.646111,1
0.202083,167.621924,-24.678395,-147.222917,-11.322551,-2.686545,-3.920399,6.187004,2.778997,3.885515,-6.246351,0.342797,0.216770,0.337733,2.038138,188.570709,1
0.203125,112.883017,21.700196,-193.769319,-4.513932,0.029418,-4.781423,4.564977,0.441220,4.751712,-4.586545,0.138229,0.197042,0.147286,2.286958,188.495088,1
0.204167,60.231129,90.259326,-196.403788,-4.038912,2.525263,-5.703405,2.935115,-2.047263,5.758919,-3.056173,0.003068,0.198348,0.009119,2.343508,188.495446,1
0.205208,16.789353,158.770133,-152.762690,2.317308,4.570223,-5.131929,0.517747,-3.907193,5.243229,-0.669249,-0.292825,0.209584,-0.214936,2.535778,188.721652,1
0.206250,-32.924827,207.794441,-91.012690,15.131538,6.316960,-3.745147,-2.248318,-5.259869,3.937890,2.010806,-0.665431,0.202594,-0.610767,2.954248,188.570785,1
0.207292,-107.286260,177.096864,-43.247538,23.184258,7.087371,-1.878325,-4.516804,-5.723013,2.100745,4.336819,-1.074567,0.170847,-0.916975,3.191758,188.495586,1
0.208333,-181.273391,127.480591,1.415341,27.210618,6.451871,0.030405,-5.719611,-5.208408,0.154823,5.608322,-1.041690,0.185545,-0.887101,3.293548,188.570888,1
0.209375,-190.199939,72.319184,61.934280,22.991988,4.623478,2.510612,-6.499281,-3.539618,-2.290674,6.324019,-0.866346,0.190248,-0.644375,3.135208,188.721552,1
0.210417,-167.719103,25.022444,147.702273,18.660258,2.862540,4.076456,-6.326892,-1.918612,-3.926377,6.266915,-0.676390,0.170455,-0.483802,2.988178,188.570989,1
0.211458,-113.150333,-21.585683,193.620834,10.189068,0.068471,4.956529,-4.626507,0.455923,-4.780488,4.626143,-0.395109,0.176856,-0.203734,2.626258,188.495564,1
0.212500,-60.589186,-90.120652,196.612311,9.318198,-2.448677,5.855652,-3.020152,2.944405,-5.811867,3.149068,-0.259948,0.192665,-0.076769,2.592328,188.570825,1
0.213542,-16.841161,-158.522730,152.737311,3.923328,-4.493637,5.337513,-0.575358,4.800659,-5.259918,0.628902,0.032292,0.176007,0.132349,2.388748,188.646274,1
0.214583,32.952416,-207.704090,91.085796,-9.976661,-6.197770,3.912633,2.124102,6.087172,-3.946521,-1.978821,0.474305,0.179665,0.528179,1.958968,188.570868,1
0.215625,107.336534,-176.897785,43.320644,-17.158511,-6.946879,2.053431,4.443521,6.642210,-2.121463,-4.243924,0.784810,0.171565,0.815717,1.710148,188.495477,1
0.216667,181.300980,-126.979490,-1.354545,-21.976571,-6.346882,0.095173,5.599313,6.083496,-0.171512,-5.591565,0.821340,0.178882,0.819451,1.585738,188.570812,1
0.217708,189.683088,-71.842244,-62.058144,-19.352651,-4.458134,-2.381224,6.422080,4.363245,2.286071,-6.246351,0.645996,0.183324,0.580459,1.698838,188.646330,1
0.218750,167.338362,-24.497181,-147.432197,-11.831501,-2.654593,-3.954688,6.155661,2.694454,3.954005,-6.208283,0.415857,0.204750,0.404949,2.015518,188.570937,1
0.219792,112.497372,22.002218,-193.843182,-4.480002,0.043619,-4.789043,4.502290,0.356677,4.747683,-4.548476,0.112658,0.195409,0.124880,2.275648,188.495604,1
0.220834,60.060992,90.645915,-196.194508,-4.004982,2.567867,-5.703405,2.848920,-2.076669,5.754890,-3.021911,-0.018850,0.167580,0.027790,2.354818,188.570698,1
0.221875,16.596530,159.289611,-152.110228,2.781018,4.637679,-5.112880,0.451142,-3.874111,5.231142,-0.654021,-0.289172,0.155495,-0.218671,2.558398,188.570874,1
0.222917,-33.185705,207.637389,-90.692614,15.425598,6.309860,-3.714668,-2.267907,-5.204733,3.869400,2.086944,-0.723879,0.188811,-0.607033,2.954248,188.571002,1
0.223958,-107.830700,176.903570,-42.939773,23.715828,7.051868,-1.821177,-4.587327,-5.708310,2.032255,4.325398,-1.059955,0.168168,-0.890836,3.282238,188.495477,1
0.225000,-181.148624,127.408106,1.821591,27.221928,6.384416,0.102792,-5.696104,-5.179002,0.150794,5.596902,-1.070914,0.182801,-0.902038,3.361408,188.570830,1
0.226042,-190.029802,71.932595,62.463637,24.654558,4.644779,2.563949,-6.491445,-3.477130,-2.334991,6.301177,-0.873652,0.183193,-0.677983,3.191758,188.570966,1
0.227083,-167.526281,24.527127,147.751516,19.237068,2.763132,4.145033,-6.283795,-1.848773,-4.051271,6.255495,-0.720226,0.206449,-0.483802,2.954248,188.570767,1
0.228125,-112.208906,-21.778978,194.199432,10.381338,0.022317,4.975579,-4.622589,0.518410,-4.840920,4.565233,-0.413374,0.195213,-0.214936,2.648878,188.495508,1
0.229167,-60.214883,-90.350189,196.119887,9.453918,-2.498380,5.874701,-2.922203,3.021596,-5.807839,2.985371,-0.252642,0.191751,-0.106643,2.569708,188.570796,1
0.230208,-16.807134,-159.320070,151.986364,3.832848,-4.525589,5.291795,-0.540097,4.808011,-5.227688,0.628902,0.003068,0.186002,0.139817,2.388748,188.570895,1
0.231250,33.156581,-207.341663,90.888826,-9.456401,-6.204871,3.851676,2.206378,6.212147,-3.914291,-2.077800,0.456040,0.160982,0.531914,1.936348,188.570874,1
0.232292,107.676809,-176.523277,43.062121,-17.520431,-6.939779,1.984854,4.467029,6.598101,-2.061031,-4.327676,0.799422,0.170455,0.838122,1.619668,188.495349,1
0.233333,181.017417,-126.774115,-1.846970,-21.456311,-6.247474,0.102792,5.603231,6.087172,-0.115109,-5.553496,0.792116,0.182605,0.797045,1.551808,188.570845,1
0.234375,189.819198,-71.491898,-62.427462,-18.922871,-4.440383,-2.419322,6.386819,4.315460,2.290100,-6.204476,0.576589,0.186133,0.587927,1.676218,188.570865,1
0.235417,167.224937,-24.122673,-147.542993,-11.254691,-2.526783,-3.950878,6.132153,2.716509,3.933861,-6.208283,0.357409,0.177314,0.345201,2.038138,188.570857,1
0.236458,112.202467,22.231756,-194.027842,-4.536552,0.114624,-4.804282,4.486619,0.290514,4.763799,-4.487566,0.083434,0.210629,0.128615,2.309578,188.495589,1
0.237500,59.800114,90.996261,-195.849811,-3.993672,2.621121,-5.661497,2.868510,-2.146509,5.734746,-2.980035,-0.029809,0.178490,0.001650,2.354818,188.570850,1
0.238542,16.199543,159.362097,-151.777841,2.419098,4.655430,-5.074781,0.396291,-3.932923,5.194883,-0.581690,-0.311090,0.183585,-0.241076,2.547088,188.570779,1
0.239583,-33.582692,207.576985,-90.421781,15.199398,6.327611,-3.634661,-2.283579,-5.248842,3.853284,2.102171,-0.698308,0.196323,-0.599564,2.954248,188.570747,1
0.240625,-108.012180,176.782760,-42.668940,23.240808,7.037667,-1.802128,-4.595163,-5.730365,1.971823,4.306364,-1.081873,0.168821,-0.902038,3.203068,188.495586,1
0.241667,-181.454871,127.094002,1.895455,27.154068,6.380865,0.144701,-5.676514,-5.134893,0.106477,5.608322,-1.052649,0.184369,-0.868430,3.338788,188.570915,1
0.242708,-189.916377,71.763462,62.623674,22.878888,4.534721,2.556330,-6.526707,-3.455076,-2.383337,6.301177,-0.869999,0.185675,-0.651844,3.157828,188.495394,1
0.243750,-167.322116,24.345914,148.243940,18.716808,2.720529,4.152653,-6.225026,-1.841421,-3.990838,6.247881,-0.701961,0.189138,-0.491271,2.965558,188.570821,1
0.244792,-112.367701,-22.177648,193.940910,10.189068,0.025867,4.967959,-4.536394,0.522086,-4.780488,4.504322,-0.417027,0.199263,-0.214936,2.614948,188.495311,1
0.245833,-59.965348,-90.990477,196.156819,9.193788,-2.494830,5.851842,-2.957465,3.032623,-5.799781,3.019633,-0.227071,0.182213,-0.050629,2.558398,188.571031,1
0.246875,-16.171954,-159.126775,151.974053,3.866778,-4.472335,5.230838,-0.540097,4.785956,-5.171284,0.583220,0.021333,0.180711,0.162223,2.366128,188.495607,1
0.247917,33.712363,-207.486634,90.605682,-9.965351,-6.183569,3.863105,2.214214,6.076144,-3.865945,-2.039732,0.466999,0.174047,0.550585,1.936348,188.570884,1
0.248958,108.051112,-176.390387,42.594318,-17.147201,-6.872323,1.988663,4.427850,6.598101,-2.004628,-4.297221,0.788463,0.172218,0.849325,1.687528,188.495423,1
0.250000,181.414405,-126.532496,-2.154735,-21.942641,-6.272326,0.087553,5.556216,6.057766,-0.115109,-5.557303,0.803075,0.181560,0.830654,1.563118,188.570843,1
0.251042,189.626375,-71.298603,-62.882955,-19.250861,-4.454584,-2.381224,6.316296,4.297081,2.273985,-6.193055,0.583895,0.187766,0.580459,1.687528,188.495481,1
0.252083,167.156882,-23.748165,-147.850758,-11.797571,-2.608439,-3.931829,6.124317,2.727536,3.958034,-6.154986,0.401245,0.194560,0.390012,2.015518,188.570953,1
0.253125,112.100384,22.787477,-194.114016,-4.502622,0.103973,-4.781423,4.467029,0.297865,4.747683,-4.518021,0.105352,0.232709,0.121146,2.286958,188.495501,1
0.254167,59.607292,91.358688,-195.923675,-3.948432,2.585618,-5.676736,2.837167,-2.142833,5.803236,-2.961000,-0.015197,0.215790,-0.009553,2.343508,188.646359,1
0.255208,16.006720,159.917818,-151.568561,2.916738,4.630578,-5.131929,0.443306,-3.936599,5.259344,-0.570270,-0.292825,0.172741,-0.222405,2.558398,188.495351,1
0.256250,-34.025050,207.528661,-90.360228,15.493458,6.331161,-3.695619,-2.224810,-5.219436,3.889544,2.048875,-0.731185,0.156344,-0.603298,2.999488,188.570883,1
0.257292,-108.726758,176.504900,-42.324243,23.727138,7.083820,-1.859276,-4.587327,-5.730365,2.024198,4.367274,-1.085526,0.170193,-0.913241,3.282238,188.495421,1
0.258333,-181.466214,127.057760,2.597159,27.176688,6.373765,0.091363,-5.707858,-5.193705,0.130650,5.604515,-1.085526,0.183650,-0.864696,3.372718,188.570892,1
0.259375,-189.916377,71.461439,63.436174,24.518838,4.612827,2.579189,-6.542379,-3.524915,-2.330962,6.335439,-0.913835,0.184761,-0.670515,3.169138,188.495495,1
0.260417,-167.582993,23.814354,148.133144,19.248378,2.787984,4.152653,-6.279877,-1.863476,-4.006954,6.274529,-0.712920,0.195278,-0.487537,2.988178,188.570857,1
0.261458,-111.766548,-22.419266,194.544129,10.358718,0.036518,4.983198,-4.653932,0.441220,-4.828834,4.561426,-0.435292,0.229900,-0.199999,2.637568,188.495408,1
0.262500,-59.931321,-91.171690,195.885985,9.318198,-2.480629,5.855652,-2.945711,2.992190,-5.795752,3.023440,-0.238030,0.189529,-0.084238,2.592328,188.646198,1
0.263542,-15.979131,-160.069086,151.481629,3.731058,-4.493637,5.303225,-0.591030,4.774929,-5.259918,0.613675,0.054210,0.199786,0.151020,2.377438,188.495416,1
0.264583,33.950556,-207.329582,90.691856,-9.501641,-6.215522,3.825007,2.167199,6.109226,-3.938464,-2.024504,0.437775,0.200308,0.516977,1.947658,188.570821,1
0.265625,108.674949,-176.293740,42.446591,-17.667461,-6.985932,1.984854,4.470947,6.634859,-2.044916,-4.293414,0.777504,0.171696,0.841856,1.653598,188.495622,1
