1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-112.912141,-72.192590,185.508145,6.422838,2.731179,1.828650,-4.465871,-2.561868,-1.698437,4.397729,-0.208806,0.404187,-0.043161,4.390618,188.495738,0
0.001042,-35.601657,-130.966188,190.617046,6.535938,1.243613,3.299249,-4.418856,-1.051135,-3.136727,4.333012,-0.216112,0.410785,-0.017021,-1.343552,188.495707,0
0.002083,32.838991,-168.900227,155.408713,5.857338,-0.332711,3.874535,-3.333587,0.481653,-3.845801,3.392709,-0.186888,0.415946,-0.024490,-9.780811,188.420289,0
0.003125,85.320741,-195.550701,79.957008,4.432278,-2.285364,4.331715,-1.738986,2.448179,-4.293000,1.778585,-0.143052,0.401770,-0.039427,-15.990001,188.495667,0
0.004167,141.443433,-177.211889,11.239205,3.154248,-3.311394,3.798338,-0.222744,3.554580,-3.902204,0.309123,-0.135746,0.402424,-0.061832,-19.213351,188.495671,0
0.005208,182.242407,-129.890988,-52.246591,1.955388,-4.138609,2.819209,1.622606,4.286054,-2.854710,-1.529607,-0.073645,0.403273,-0.043161,-22.764691,188.491513,0
0.006250,190.477063,-53.527594,-108.727652,0.858318,-4.326774,1.428617,3.095750,4.565411,-1.472823,-3.098049,-0.059033,0.404710,-0.031958,-20.457451,188.419996,0
0.007292,161.984701,11.757612,-166.993751,-0.250062,-3.879439,-0.026742,4.122250,4.080212,-0.058705,-4.023124,-0.048074,0.415162,-0.046895,-8.785531,188.495602,0
0.008333,111.385807,73.201090,-185.496591,-0.566742,-2.594238,-1.706882,4.384752,2.848836,1.597142,-4.388586,-0.069992,0.409479,-0.031958,0.635698,188.495622,0
0.009375,34.801243,131.370642,-190.654735,-0.713772,-1.135074,-3.131762,4.263296,1.349130,3.031404,-4.255345,-0.044421,0.387856,-0.043161,6.901438,188.495541,0
0.010417,-33.730145,169.075144,-154.966288,-0.023862,0.469652,-3.710858,3.228960,-0.202037,3.756592,-3.299814,-0.069992,0.406213,-0.017021,15.463108,188.495537,0
0.011458,-85.712824,195.798103,-78.308144,1.412508,2.379702,-4.168039,1.583426,-2.102400,4.135302,-1.666656,-0.069992,0.397067,-0.091706,20.575228,188.495445,0
0.012500,-141.302419,177.483453,-9.602652,2.713158,3.405732,-3.646091,0.063266,-3.183070,3.724362,-0.178159,-0.099216,0.396871,-0.005818,24.058708,188.495493,0
0.013542,-182.294216,129.087351,53.144508,3.900708,4.211645,-2.583145,-1.735068,-3.936599,2.709098,1.595854,-0.143052,0.395565,-0.050629,27.610048,188.495474,0
0.014583,-190.891832,51.890375,108.886932,4.986468,4.389159,-1.211603,-3.231720,-4.182874,1.319153,3.133840,-0.194194,0.366887,-0.031958,23.108668,188.420066,0
0.015625,-161.821003,-13.116970,166.832955,6.072228,3.948925,0.194229,-4.160272,-3.697675,-0.042590,4.017040,-0.223418,0.387660,-0.054364,14.162458,188.495475,0
0.016667,-111.460301,-73.062415,185.557387,6.445458,2.685026,1.855319,-4.418856,-2.539814,-1.734696,4.378695,-0.227071,0.380605,-0.031958,4.243588,188.495488,0
0.017708,-33.469267,-131.207806,190.641667,6.535938,1.186808,3.261150,-4.344415,-1.047459,-3.140756,4.287329,-0.216112,0.416273,-0.043161,-2.135252,188.495513,0
0.018750,34.449626,-168.912308,154.830114,5.891268,-0.350462,3.855485,-3.274818,0.522086,-3.837743,3.316571,-0.205153,0.408630,-0.043161,-10.368931,188.419994,0
0.019792,85.797126,-195.671510,78.061174,4.443588,-2.320867,4.308856,-1.723314,2.451855,-4.232568,1.717675,-0.172276,0.393082,-0.050629,-16.329301,188.495555,0
0.020833,141.398063,-177.042756,9.823485,3.154248,-3.300743,3.809767,-0.214908,3.561931,-3.853858,0.278668,-0.132093,0.400987,-0.024490,-19.326451,188.495530,0
0.021875,182.128982,-128.694978,-52.948296,1.955388,-4.135059,2.758251,1.646113,4.278703,-2.850681,-1.541028,-0.106522,0.398243,-0.024490,-22.628971,188.495401,0
0.022917,190.374980,-52.065804,-109.195455,0.880938,-4.312573,1.401948,3.123176,4.587466,-1.444621,-3.075207,-0.088257,0.398178,-0.031958,-20.491381,188.420115,0
0.023958,161.406234,12.591194,-167.400001,-0.261372,-3.875888,-0.007693,4.106579,4.039779,-0.050647,-4.026931,-0.080951,0.403273,0.005384,-8.695051,188.495503,0
0.025000,111.975617,73.152766,-185.459660,-0.589362,-2.626191,-1.676403,4.380834,2.900296,1.617286,-4.384779,-0.080951,0.405821,-0.028224,0.138058,188.495513,0
0.026042,34.778558,131.829717,-190.346970,-0.702462,-1.135074,-3.169861,4.310311,1.345454,3.087807,-4.289607,-0.091910,0.413333,-0.017021,7.150258,188.495503,0
0.027083,-33.299130,169.316762,-154.707766,-0.035172,0.448350,-3.733717,3.256386,-0.191009,3.740477,-3.337883,-0.062686,0.411047,-0.031958,15.282148,188.419992,0
0.028125,-86.155182,196.015560,-78.542046,1.446438,2.429406,-4.168039,1.610852,-2.120778,4.191706,-1.716145,-0.095563,0.403338,-0.046895,20.609158,188.495597,0
0.029167,-142.334587,176.806922,-10.439773,2.713158,3.434134,-3.646091,0.098527,-3.267612,3.748535,-0.250490,-0.121134,0.400725,-0.002084,24.658138,188.495513,0
0.030208,-183.292356,129.232322,52.873674,3.855468,4.261349,-2.598385,-1.809509,-3.954978,2.709098,1.614889,-0.186888,0.397720,-0.017021,27.361228,188.495425,0
0.031250,-190.381419,52.748119,109.711743,4.963848,4.357207,-1.215413,-3.247392,-4.241686,1.331240,3.133840,-0.219765,0.403861,-0.028224,24.624208,188.420265,0
0.032292,-162.172620,-12.428358,167.694697,6.038298,3.970226,0.213278,-4.226877,-3.767514,-0.103022,4.070336,-0.194194,0.404971,-0.013287,14.501758,188.495519,0
0.033333,-111.925343,-73.267791,185.434281,6.445458,2.614020,1.859129,-4.465871,-2.569220,-1.754840,4.443412,-0.216112,0.411896,-0.005818,4.107868,188.495381,0
0.034375,-33.843570,-132.017227,190.826326,6.569868,1.201009,3.314488,-4.395348,-1.040108,-3.209246,4.264488,-0.223418,0.410328,-0.017021,-1.467962,188.495627,0
0.035417,34.188748,-168.936469,154.202273,5.846028,-0.393065,3.901203,-3.263064,0.544141,-3.882060,3.297536,-0.223418,0.410001,-0.013287,-9.905221,188.420083,0
0.036458,86.103373,-196.662144,77.396402,4.409658,-2.356369,4.331715,-1.664545,2.514343,-4.236597,1.698640,-0.175929,0.394846,-0.035692,-15.922141,188.495436,0
0.037500,141.670283,-176.160850,9.134091,3.131628,-3.339796,3.779289,-0.136549,3.580310,-3.829685,0.206337,-0.157664,0.397655,-0.013287,-19.190731,188.495457,0
0.038542,182.979670,-128.090933,-53.477652,1.932768,-4.149260,2.800160,1.677457,4.330163,-2.834566,-1.571483,-0.099216,0.394062,-0.031958,-22.798621,188.420092,0
0.039583,189.841883,-50.821471,-109.601705,0.847008,-4.309022,1.379089,3.119258,4.565411,-1.432534,-3.113276,-0.073645,0.379233,-0.002084,-20.186011,188.420043,0
0.040625,161.462946,14.306682,-167.363069,-0.272682,-3.911391,-0.053411,4.161430,4.087564,0.001727,-4.030738,-0.073645,0.408042,-0.061832,-8.638501,188.495479,0
0.041667,110.364982,74.385018,-185.238069,-0.555432,-2.608439,-1.710692,4.392588,2.900296,1.556854,-4.323869,-0.069992,0.392298,-0.039427,0.658318,188.495454,0
0.042708,32.419318,132.264629,-190.814773,-0.668532,-1.145724,-3.127953,4.294640,1.360157,3.063635,-4.278186,-0.051727,0.399157,-0.020755,7.037158,188.495378,0
0.043750,-35.397492,169.195953,-153.993750,-0.001242,0.444800,-3.745147,3.217207,-0.220415,3.752564,-3.292200,-0.066339,0.393605,-0.035692,15.632758,188.420128,0
0.044792,-86.506799,196.849142,-76.806250,1.435128,2.408104,-4.194708,1.606934,-2.157536,4.143360,-1.708532,-0.110175,0.402554,-0.035692,20.654398,188.495579,0
0.045833,-142.073709,176.468657,-9.073295,2.735778,3.416383,-3.657520,0.098527,-3.238206,3.744506,-0.189580,-0.139399,0.399092,-0.031958,24.081328,188.495477,0
0.046875,-183.428466,128.314174,53.538447,3.934638,4.247148,-2.644103,-1.797755,-3.984384,2.717156,1.622502,-0.172276,0.397524,-0.013287,27.621358,188.495428,0
0.047917,-190.256652,51.684999,110.044129,4.997778,4.367858,-1.200173,-3.231720,-4.238010,1.327211,3.168102,-0.205153,0.395238,-0.035692,22.939018,188.420072,0
0.048958,-161.673550,-13.249860,167.928599,6.060918,3.987978,0.198038,-4.207287,-3.807948,-0.074820,4.089371,-0.201500,0.418951,-0.024490,14.354728,188.495528,0
0.050000,-111.403588,-73.618137,185.261932,6.434148,2.681475,1.859129,-4.489379,-2.565544,-1.738725,4.378695,-0.227071,0.407976,-0.031958,4.503718,188.495497,0
0.051042,-33.900282,-132.391735,190.543182,6.558558,1.222311,3.299249,-4.383594,-1.043784,-3.172987,4.283523,-0.216112,0.405559,-0.035692,-1.988222,188.495535,0
0.052083,33.961898,-169.262654,154.054546,5.823408,-0.396616,3.905013,-3.294407,0.500032,-3.845801,3.339412,-0.219765,0.408630,-0.020755,-10.515961,188.420142,0
0.053125,86.477676,-196.613821,77.654924,4.409658,-2.377671,4.354575,-1.695888,2.481261,-4.280914,1.702447,-0.186888,0.403469,-0.035692,-16.465021,188.498915,0
0.054167,142.520971,-175.762180,9.798864,3.120318,-3.343347,3.798338,-0.156139,3.576634,-3.874002,0.244406,-0.121134,0.401770,-0.043161,-19.292521,188.427903,0
0.055208,183.784987,-128.284228,-53.059091,1.932768,-4.223816,2.800160,1.677457,4.330163,-2.866796,-1.590518,-0.091910,0.400072,-0.013287,-22.730761,188.495676,0
0.056250,189.717115,-51.824186,-110.180303,0.847008,-4.316123,1.360040,3.205453,4.594817,-1.432534,-3.147538,-0.069992,0.404906,-0.035692,-20.299111,188.495459,0
0.057292,161.519659,13.690556,-168.101705,-0.204822,-3.897190,-0.087700,4.149676,4.072861,-0.010359,-4.080228,-0.037115,0.413529,-0.031958,-8.661121,188.495448,0
0.058333,110.784654,74.360856,-185.238069,-0.555432,-2.576487,-1.764030,4.384752,2.834133,1.677719,-4.407621,-0.048074,0.408956,-0.054364,0.409498,188.495484,0
0.059375,33.054498,132.916998,-190.728599,-0.713772,-1.106671,-3.177480,4.306394,1.345454,3.111980,-4.297221,-0.066339,0.410132,-0.024490,7.240738,188.495492,0
0.060417,-34.977820,169.655027,-153.230493,-0.012552,0.508705,-3.798484,3.185863,-0.224091,3.812996,-3.269359,-0.102869,0.420911,-0.043161,15.293458,188.420213,0
0.061458,-86.790362,197.743129,-75.649053,1.457748,2.518163,-4.236616,1.571672,-2.227375,4.203792,-1.643814,-0.113828,0.398700,-0.035692,20.643088,188.495521,0
0.062500,-142.742917,175.574670,-8.334659,2.724468,3.498039,-3.676570,0.000579,-3.341127,3.736448,-0.121056,-0.121134,0.396871,-0.065566,24.635518,188.495533,0
0.063542,-184.562716,127.492672,54.030871,3.900708,4.318154,-2.625054,-1.883950,-4.083629,2.692983,1.729095,-0.190541,0.396087,-0.024490,27.406468,188.503050,0
0.064585,-189.610129,49.848702,110.659659,5.009088,4.428212,-1.135406,-3.329669,-4.282119,1.258721,3.225205,-0.216112,0.403273,-0.039427,24.341458,188.420220,0
0.065629,-161.730263,-15.750607,168.384091,6.049608,3.984428,0.297094,-4.332661,-3.741784,-0.143310,4.203578,-0.234377,0.372244,-0.028224,14.694028,188.495490,0
0.066667,-109.577445,-74.753742,185.335796,6.445458,2.645973,1.984854,-4.552066,-2.469975,-1.799157,4.443412,-0.248989,0.387726,-0.035692,3.960838,188.495513,0
0.067708,-31.586412,-133.080346,191.207955,6.513318,1.165507,3.379255,-4.422774,-0.973944,-3.281765,4.359660,-0.216112,0.407846,-0.013287,-1.479272,188.495517,0
0.068750,35.697301,-169.323058,152.749622,5.823408,-0.467621,3.969781,-3.278736,0.599277,-3.934435,3.286116,-0.201500,0.396414,-0.046895,-10.029631,188.420012,0
0.069792,86.749896,-198.317228,75.266667,4.375728,-2.455777,4.369814,-1.656709,2.584182,-4.369548,1.675799,-0.154011,0.399876,-0.028224,-16.035241,188.495387,0
0.070833,142.645738,-174.807789,8.481629,3.131628,-3.442755,3.847866,-0.109123,3.657501,-3.869974,0.153041,-0.150358,0.404775,-0.031958,-19.326451,188.495510,0
0.071875,184.873867,-127.269432,-53.785417,1.944078,-4.277070,2.803969,1.775405,4.433084,-2.846652,-1.719952,-0.066339,0.399811,0.001650,-22.843861,188.495483,0
0.072917,188.991195,-50.181183,-110.882008,0.858318,-4.323224,1.329561,3.244632,4.587466,-1.372102,-3.238904,-0.073645,0.401705,-0.031958,-19.846711,188.495589,0
0.073958,161.746509,14.741595,-168.667993,-0.250062,-3.950444,-0.141037,4.220199,4.131673,0.037987,-4.137331,-0.080951,0.412288,-0.020755,-8.864701,188.495548,0
0.075005,109.502952,75.436057,-184.942614,-0.578052,-2.558735,-1.836417,4.455275,2.852512,1.693834,-4.445690,-0.044421,0.408956,-0.020755,0.454738,188.495468,0
0.076042,32.748251,133.508962,-190.876326,-0.702462,-1.085370,-3.257487,4.380834,1.297669,3.168384,-4.339097,-0.062686,0.409021,-0.058098,6.822268,188.495421,0
0.077084,-34.773655,169.667108,-152.811932,-0.012552,0.519356,-3.817534,3.201535,-0.260849,3.792852,-3.330269,-0.055380,0.411504,-0.013287,15.644068,188.570814,0
0.078125,-86.937815,198.274689,-75.796781,1.469058,2.557216,-4.259475,1.548165,-2.256781,4.268253,-1.651428,-0.102869,0.402228,-0.009553,20.744878,188.517929,0
0.079167,-143.457494,174.789411,-9.060985,2.701848,3.529992,-3.695619,-0.007257,-3.315397,3.752564,-0.147704,-0.139399,0.403861,-0.024490,24.205738,188.369571,0
0.080208,-185.617569,127.649724,53.636932,3.878088,4.350106,-2.621244,-1.895703,-4.116711,2.717156,1.744323,-0.172276,0.400072,-0.005818,27.666598,188.510785,0
0.081250,-189.462676,50.984307,111.090531,5.009088,4.389159,-1.150645,-3.341423,-4.333580,1.270807,3.240433,-0.172276,0.403861,-0.061832,22.611028,188.503615,0
0.082292,-161.945770,-14.542516,168.827273,6.083538,4.034131,0.285665,-4.332661,-3.804272,-0.163454,4.230226,-0.212459,0.408695,-0.035692,14.456518,188.503744,0
0.083333,-110.008461,-74.669176,185.311175,6.400218,2.631772,1.992473,-4.548148,-2.572896,-1.847503,4.466254,-0.216112,0.416534,-0.031958,4.187038,188.504212,0
0.084375,-32.278305,-133.454854,191.146402,6.569868,1.147755,3.402114,-4.422774,-0.970269,-3.338169,4.378695,-0.212459,0.412549,-0.009553,-1.954292,188.502670,0
0.085418,35.402396,-169.564676,152.109470,5.800788,-0.471172,3.965971,-3.278736,0.577222,-3.942492,3.278502,-0.190541,0.413398,0.005384,-10.606441,188.513388,0
0.086458,86.920033,-198.655493,74.528031,4.353108,-2.526783,4.381243,-1.644955,2.617264,-4.365519,1.664378,-0.154011,0.400007,-0.028224,-16.510261,188.514108,0
0.087500,143.201521,-174.107096,7.546023,3.086388,-3.492458,3.809767,-0.073862,3.653825,-3.849829,0.179689,-0.143052,0.398374,-0.017021,-19.315141,188.432649,0
0.088542,185.463677,-126.254636,-54.191667,1.921458,-4.298372,2.773491,1.818503,4.477193,-2.802335,-1.700918,-0.077298,0.397263,-0.013287,-22.911721,188.509571,0
0.089584,188.968510,-48.852284,-111.078978,0.847008,-4.390679,1.310512,3.307319,4.638926,-1.380160,-3.227483,-0.091910,0.399615,-0.031958,-19.948501,188.509086,0
0.090635,161.168041,18.015520,-169.037311,-0.238752,-3.971746,-0.175326,4.286804,4.153727,0.102448,-4.232504,-0.066339,0.394519,-0.058098,-8.740291,188.516778,0
0.091676,107.347876,76.873684,-185.348864,-0.611982,-2.555185,-1.885944,4.521880,2.837809,1.774410,-4.453304,-0.059033,0.378776,0.001650,0.624388,188.581801,0
0.092718,29.674433,134.717053,-190.925569,-0.713772,-1.117322,-3.265107,4.384752,1.330751,3.265076,-4.396200,-0.055380,0.382369,-0.020755,7.263358,188.505666,0
0.093755,-36.667852,170.259072,-151.137690,0.043998,0.572610,-3.851822,3.181945,-0.371121,3.833140,-3.242711,-0.091910,0.421303,-0.043161,15.270838,188.504978,0
0.094796,-87.538967,199.482779,-73.223864,1.525608,2.617570,-4.328052,1.622606,-2.344999,4.316599,-1.670463,-0.117481,0.405559,-0.039427,20.778808,188.504299,0
0.095838,-143.763742,173.508835,-7.239015,2.724468,3.597447,-3.714668,-0.069944,-3.381561,3.760621,-0.060146,-0.179582,0.401640,-0.050629,24.782548,188.641753,0
0.096880,-186.479599,126.357067,54.634091,3.934638,4.421112,-2.625054,-1.946637,-4.149792,2.729242,1.790006,-0.157664,0.396348,-0.028224,27.383848,188.496539,0
0.097928,-188.237686,48.543964,112.900190,5.065638,4.435313,-1.082068,-3.513812,-4.285795,1.226490,3.316571,-0.212459,0.405494,-0.028224,23.877748,188.570843,0
0.098972,-161.911743,-17.067425,169.442804,6.049608,4.012830,0.384721,-4.446281,-3.833678,-0.276262,4.329205,-0.208806,0.407715,-0.028224,15.259528,188.495195,0
0.100007,-108.182318,-75.937670,185.335796,6.422838,2.585618,2.057241,-4.626507,-2.469975,-1.899878,4.542391,-0.238030,0.397394,-0.039427,4.141798,188.570620,0
0.101049,-31.450302,-134.517974,190.961743,6.558558,1.122903,3.440213,-4.485461,-0.948214,-3.394572,4.405343,-0.227071,0.410524,-0.069301,-1.422722,188.495137,0
0.102091,35.413738,-170.494906,150.521402,5.800788,-0.549278,4.065027,-3.255228,0.709549,-4.027098,3.248047,-0.208806,0.413529,-0.028224,-10.221901,188.570627,0
0.103126,87.169568,-199.368267,74.318750,3.979878,-2.569386,4.484109,-1.613612,2.698130,-4.438038,1.668185,-0.183235,0.402097,-0.031958,-16.069171,188.495276,0
0.104170,143.984153,-173.056058,8.346212,3.097698,-3.535062,3.828817,0.016251,3.731016,-3.914291,0.046447,-0.135746,0.401966,-0.035692,-19.518721,188.570651,0
0.105212,186.790750,-126.182150,-54.487121,1.921458,-4.337425,2.773491,1.912533,4.543357,-2.794277,-1.796090,-0.091910,0.399288,-0.035692,-22.821241,188.495255,0
0.106252,188.083795,-49.250953,-112.199243,0.779148,-4.397779,1.230505,3.350417,4.631575,-1.335843,-3.337883,-0.084604,0.403534,-0.043161,-19.326451,188.570665,0
0.107292,161.871276,16.191304,-169.049622,-0.272682,-3.946894,-0.209615,4.329901,4.113294,0.126621,-4.259152,-0.048074,0.417644,-0.054364,-8.796841,188.495336,0
0.108333,108.391387,75.895131,-185.471970,-0.566742,-2.533883,-1.904994,4.545388,2.819430,1.830814,-4.445690,-0.029809,0.413921,-0.043161,0.692248,188.570604,0
0.109375,31.012848,134.463354,-191.134849,-0.713772,-1.049867,-3.333684,4.388670,1.238857,3.277162,-4.350517,-0.029809,0.415750,-0.020755,6.935368,188.499485,0
0.110417,-36.021330,170.246991,-151.002273,-0.001242,0.618764,-3.908970,3.134930,-0.371121,3.881486,-3.273166,-0.084604,0.412876,-0.058098,15.677998,188.570957,0
0.111458,-87.470912,200.002258,-72.731440,1.491678,2.649523,-4.312813,1.481560,-2.337648,4.280340,-1.560063,-0.106522,0.397263,-0.069301,20.631778,188.495329,0
0.112500,-143.967907,173.460512,-6.845076,2.747088,3.625849,-3.661330,-0.136549,-3.436697,3.768679,-0.041111,-0.143052,0.396806,-0.069301,24.386698,188.646159,0
0.113542,-186.876586,125.644294,54.880303,3.934638,4.460165,-2.602195,-1.981898,-4.212280,2.652694,1.812847,-0.190541,0.393213,-0.043161,27.655288,188.495345,0
0.114583,-188.521249,48.217780,111.829167,5.043018,4.516969,-1.055399,-3.474633,-4.311525,1.182173,3.369868,-0.212459,0.404187,-0.013287,22.203868,188.570828,0
0.115625,-161.775633,-17.284881,168.999622,6.106158,4.044782,0.392340,-4.481543,-3.822651,-0.284319,4.340626,-0.248989,0.398700,-0.013287,14.580928,188.495490,0
0.116667,-107.218205,-76.022237,185.508145,6.445458,2.582068,2.106769,-4.638260,-2.447920,-1.936138,4.546198,-0.212459,0.396740,-0.039427,4.017388,188.646321,0
0.117708,-29.828325,-134.336760,191.380304,6.524628,1.105152,3.474501,-4.505050,-0.900429,-3.446947,4.420571,-0.227071,0.399745,-0.028224,-1.909052,188.495495,0
0.118750,36.479933,-170.144560,150.521402,5.744238,-0.595431,4.049787,-3.251310,0.727928,-4.047242,3.316571,-0.157664,0.379429,-0.009553,-10.640371,188.570841,0
0.119792,87.328363,-200.153525,72.472159,4.319178,-2.587137,4.461250,-1.641037,2.767969,-4.458182,1.641537,-0.197847,0.398047,-0.054364,-16.589431,188.495405,0
0.120836,143.870728,-172.790278,7.053599,3.097698,-3.591866,3.855485,0.051512,3.793504,-3.886089,0.050254,-0.121134,0.400007,-0.024490,-19.439551,188.646254,0
0.121876,187.096997,-125.264002,-54.733334,1.944078,-4.387129,2.735392,1.900779,4.594817,-2.830537,-1.830352,-0.077298,0.399876,-0.039427,-22.979581,188.495533,0
0.122917,188.072453,-48.296562,-112.248485,0.801768,-4.419081,1.238125,3.397432,4.672008,-1.295554,-3.326462,-0.055380,0.395173,-0.024490,-19.586581,188.570893,0
0.123958,161.621741,16.891996,-169.308144,-0.295302,-3.975296,-0.217234,4.369081,4.172106,0.154823,-4.335290,-0.029809,0.407258,-0.020755,-8.977801,188.495497,0
0.125000,107.506671,76.136749,-185.644319,-0.578052,-2.537434,-1.954522,4.619829,2.797375,1.830814,-4.514214,-0.066339,0.421433,-0.028224,0.352948,188.721690,0
0.126042,30.956136,134.862024,-191.036364,-0.736392,-1.017914,-3.329874,4.396506,1.282966,3.273133,-4.392393,-0.044421,0.403665,-0.054364,7.014538,188.495423,0
0.127083,-35.442862,171.068493,-150.214394,0.032688,0.700420,-3.939449,3.185863,-0.415230,3.925803,-3.242711,-0.091910,0.407127,-0.020755,15.180358,188.570821,0
0.128125,-87.607022,200.171391,-72.940720,1.514298,2.692126,-4.366151,1.493314,-2.433217,4.344801,-1.582904,-0.091910,0.399876,-0.017021,20.880598,188.495434,0
0.129167,-144.852622,172.687334,-7.596023,2.747088,3.675553,-3.699429,-0.195318,-3.455076,3.740477,0.050254,-0.143052,0.399223,-0.054364,24.895648,188.721657,0
0.130209,-187.602506,125.970478,54.695644,3.900708,4.474366,-2.556476,-2.040667,-4.249038,2.676867,1.888985,-0.164970,0.399680,-0.005818,27.372538,188.495497,0
0.131250,-188.112919,48.761421,112.752462,5.043018,4.485017,-1.017301,-3.521648,-4.348283,1.166058,3.434585,-0.219765,0.402489,-0.046895,23.730718,188.570915,0
0.132292,-162.320073,-16.946616,169.159660,6.094848,3.973777,0.453298,-4.469789,-3.848381,-0.280290,4.363467,-0.230724,0.411373,-0.035692,15.214288,188.495331,0
0.133333,-107.399685,-76.058479,185.852841,6.456768,2.585618,2.152487,-4.681358,-2.469975,-1.984483,4.550005,-0.234377,0.409675,-0.050629,3.892978,188.721681,1
0.134375,-30.372765,-134.723349,191.244887,6.569868,1.087401,3.485931,-4.461953,-0.867348,-3.459033,4.393923,-0.234377,0.409675,-0.050629,-1.524512,188.495376,1
0.135417,35.980863,-170.809010,149.561175,5.766858,-0.659336,4.114555,-3.223885,0.783064,-4.035155,3.232819,-0.186888,0.409283,-0.028224,-10.154041,188.570716,1
0.136459,87.419103,-200.528033,71.635038,4.319178,-2.658143,4.480299,-1.531335,2.819430,-4.454153,1.557785,-0.172276,0.396152,-0.043161,-15.956071,188.495463,1
0.137500,144.245031,-172.222475,6.475000,3.086388,-3.616718,3.798338,0.122035,3.833937,-3.793426,-0.075373,-0.132093,0.395956,-0.039427,-19.688371,188.721677,1
0.138542,187.233107,-124.780765,-55.287311,1.898838,-4.394229,2.746822,1.971302,4.591141,-2.778162,-1.849387,-0.091910,0.393931,-0.013287,-22.753381,188.495441,1
0.139583,187.584725,-46.798530,-112.654735,0.801768,-4.429732,1.184787,3.424857,4.646278,-1.235122,-3.353111,-0.069992,0.387726,-0.069301,-19.021081,188.570854,1
0.140625,161.621741,18.728293,-168.963447,-0.250062,-3.957545,-0.304861,4.376916,4.153727,0.239428,-4.361938,-0.077298,0.396675,-0.054364,-8.649811,188.495513,1
0.141667,105.578446,77.103222,-185.816667,-0.578052,-2.484179,-2.030718,4.545388,2.738563,1.895275,-4.521828,-0.080951,0.409217,-0.035692,0.895828,188.721713,1
0.142708,28.846431,135.188208,-191.110228,-0.679842,-1.007264,-3.379402,4.396506,1.253560,3.337595,-4.380972,-0.033462,0.390730,-0.035692,6.957988,188.570915,1
0.143750,-37.178265,171.008088,-149.315720,0.077928,0.725272,-3.943258,3.115340,-0.437285,3.901630,-3.200835,-0.088257,0.389228,-0.002084,15.655378,188.570948,1
0.144792,-87.924612,200.811679,-71.094129,1.559538,2.695677,-4.312813,1.477642,-2.451596,4.324657,-1.556256,-0.091910,0.397916,-0.002084,20.654398,188.495378,1
0.145833,-144.761882,172.240341,-6.180303,2.826258,3.689754,-3.691809,-0.210990,-3.458751,3.712275,0.031220,-0.080951,0.399484,-0.031958,24.567658,188.721686,1
0.146875,-187.761301,124.846954,55.385038,3.912018,4.445964,-2.545047,-2.075929,-4.230659,2.668810,1.923247,-0.164970,0.393997,-0.024490,27.508258,188.570839,1
0.147917,-187.852041,47.649978,113.035606,5.054328,4.424662,-0.994442,-3.537320,-4.271092,1.117712,3.396516,-0.208806,0.391906,-0.039427,21.887188,188.570805,1
0.148958,-161.775633,-17.478176,169.393561,6.117468,3.991528,0.460917,-4.438446,-3.807948,-0.356838,4.344433,-0.212459,0.412941,-0.046895,14.897608,188.495470,1
0.150000,-106.877930,-76.215531,185.618940,6.468078,2.546565,2.148677,-4.673522,-2.407487,-1.980455,4.561426,-0.241683,0.411569,-0.039427,4.232278,188.721485,1
0.151042,-30.293367,-135.303233,190.789395,6.547248,1.080300,3.504980,-4.430610,-0.878375,-3.426803,4.374888,-0.212459,0.397590,-0.024490,-1.818572,188.570754,1
0.152083,35.708643,-170.953980,149.475000,5.778168,-0.666437,4.065027,-3.149444,0.761010,-4.043213,3.225205,-0.216112,0.409936,-0.013287,-10.708231,188.570897,1
0.153125,87.838776,-200.274334,72.065909,4.296558,-2.658143,4.446011,-1.539171,2.812078,-4.417894,1.531137,-0.172276,0.401705,-0.058098,-16.600741,188.495378,1
0.154167,144.834841,-171.763401,7.004356,3.075078,-3.591866,3.786908,0.133789,3.797179,-3.845801,-0.006849,-0.132093,0.401248,-0.046895,-19.496101,188.721657,1
0.155209,187.720835,-124.599552,-55.127273,1.887528,-4.401330,2.685864,1.959548,4.569087,-2.770104,-1.872228,-0.084604,0.397263,-0.039427,-22.923031,188.570857,1
0.156250,187.301162,-47.837488,-113.331819,0.790458,-4.362277,1.158118,3.440529,4.635250,-1.279439,-3.353111,-0.069992,0.396806,-0.043161,-19.269901,188.570897,1
0.157292,161.689796,17.979277,-169.271213,-0.272682,-3.904291,-0.350579,4.400424,4.146376,0.227342,-4.346710,-0.051727,0.409544,-0.039427,-8.989111,188.495374,1
0.158333,106.032146,77.127383,-185.865910,-0.589362,-2.448677,-2.042148,4.545388,2.716509,1.895275,-4.449497,-0.048074,0.411308,-0.039427,0.601768,188.721454,1
0.159375,29.504296,135.466069,-190.777841,-0.713772,-0.932708,-3.371782,4.325983,1.165342,3.337595,-4.342904,-0.040768,0.410328,-0.035692,7.127638,188.570792,1
0.160417,-36.769935,171.587972,-148.552463,0.089238,0.789177,-3.943258,3.076161,-0.499773,3.909688,-3.136118,-0.091910,0.406604,-0.017021,15.123808,188.495582,1
0.161459,-88.321600,200.690870,-70.306250,1.570848,2.713428,-4.289954,1.387529,-2.458947,4.288397,-1.468697,-0.095563,0.393997,-0.043161,20.824048,188.570951,1
0.162500,-145.385720,171.624214,-5.293939,2.792328,3.711056,-3.600373,-0.238415,-3.458751,3.671987,0.137813,-0.146705,0.394650,-0.035692,25.020058,188.721650,1
0.163542,-187.761301,124.303313,56.123674,3.957258,4.435313,-2.484089,-2.075929,-4.208604,2.576147,1.942282,-0.157664,0.390339,-0.061832,27.315988,188.570901,1
0.164583,-187.511766,46.212350,113.675758,5.043018,4.438863,-0.994442,-3.576499,-4.293147,1.145914,3.396516,-0.183235,0.402097,-0.039427,23.459278,188.570796,1
0.165625,-161.548783,-19.604415,169.024243,9.408678,4.240048,0.430439,-4.489379,-3.771190,-0.372953,4.344433,-0.351273,0.401444,-0.181328,10.271818,188.570933,1
0.166667,-104.904335,-77.266570,186.123675,7.203228,2.511062,2.194395,-4.630424,-2.286187,-2.028800,4.500516,-0.223418,0.356566,-0.065566,3.135208,188.721683,1
0.167708,-28.365142,-135.387799,190.924811,2.713158,0.799828,3.501170,-4.407102,-0.852645,-3.455005,4.355854,-0.066339,0.407388,0.158489,2.388748,188.570817,1
0.168750,37.024373,-171.352650,148.231629,-6.266981,-1.092470,4.053597,-3.184705,0.775713,-3.986810,3.152874,0.302614,0.418363,0.416152,2.004208,188.570893,1
0.169792,87.986228,-200.648843,70.243940,-13.788131,-3.304294,4.407912,-1.523499,2.778997,-4.377606,1.557785,0.470652,0.395042,0.640207,2.004208,188.495517,1
0.170833,144.800813,-171.231841,5.650189,-18.538331,-4.387129,3.710711,0.129871,3.749395,-3.753138,-0.063953,0.671567,0.398700,0.823185,1.936348,188.721648,1
0.171875,187.165052,-124.067992,-56.112121,-22.847441,-5.146888,2.590618,2.002646,4.513951,-2.701614,-1.902683,0.740974,0.393409,0.774640,1.834558,188.570865,1
0.172917,186.960887,-46.629397,-113.959659,-20.393171,-4.919670,1.123830,3.413104,4.517626,-1.198863,-3.311235,0.543712,0.403142,0.602864,1.834558,188.570950,1
0.173958,161.179384,18.849102,-169.542046,-11.401721,-4.230916,-0.304861,4.290722,4.069185,0.235399,-4.259152,0.295308,0.402424,0.341467,2.173858,188.495528,1
0.175000,105.635159,77.477730,-185.792046,-2.568612,-2.455777,-2.026909,4.474865,2.698130,1.863045,-4.407621,0.010374,0.406539,-0.017021,2.377438,188.721693,1
0.176042,29.708461,135.792253,-190.420834,3.425688,-0.801347,-3.284156,4.286804,1.180045,3.273133,-4.259152,-0.230724,0.407519,-0.199999,2.558398,188.570913,1
0.177083,-36.463687,171.479244,-148.515531,12.812988,1.154856,-3.836583,3.025228,-0.400527,3.812996,-3.109469,-0.559494,0.405167,-0.506208,2.852458,188.570779,1
0.178125,-88.480395,200.328442,-70.995644,19.485888,3.285023,-4.175659,1.383611,-2.374405,4.227965,-1.491539,-0.760409,0.395826,-0.715326,2.863768,188.495351,1
0.179167,-145.465117,171.358435,-6.057197,24.360498,4.403360,-3.508937,-0.230579,-3.341127,3.607526,0.061675,-0.972283,0.397198,-0.898304,2.954248,188.721657,1
0.180208,-187.761301,124.617417,56.099053,28.511268,5.166670,-2.411702,-2.017159,-4.116711,2.560031,1.873757,-0.972283,0.394323,-0.853493,3.157828,188.570801,1
0.181250,-187.455054,47.299631,114.180493,24.292638,4.957204,-0.971583,-3.474633,-4.186550,1.065337,3.316571,-0.807898,0.400203,-0.610767,3.033418,188.495363,1
0.182292,-161.469385,-18.492972,169.627463,18.106068,4.300402,0.441868,-4.367923,-3.708702,-0.276262,4.241647,-0.661778,0.412876,-0.487537,2.773288,188.495466,1
0.183333,-105.947845,-77.387379,185.557387,8.221128,2.486210,2.141057,-4.544230,-2.330296,-1.968368,4.424378,-0.223418,0.397132,-0.028224,2.501848,188.721539,1
0.184375,-28.830184,-135.907278,190.555493,2.283378,0.870834,3.428783,-4.309154,-0.904105,-3.370399,4.310171,-0.007891,0.411308,0.180894,2.309578,188.570850,1
0.185417,36.933633,-171.171437,148.354735,-6.934271,-1.127973,3.946922,-3.082839,0.720577,-3.894147,3.126226,0.306267,0.404906,0.502040,2.060758,188.495275,1
0.186458,88.553353,-200.334739,69.886932,-14.285771,-3.211986,4.308856,-1.437305,2.745915,-4.256741,1.519716,0.503529,0.394127,0.647675,1.891108,188.495468,1
0.187500,144.880211,-171.195599,4.985417,-18.255581,-4.255768,3.676423,0.153379,3.701610,-3.700763,-0.086794,0.697138,0.392298,0.804514,1.891108,188.721683,1
0.188542,187.028942,-123.367300,-56.641477,-22.971851,-5.111385,2.586808,1.912533,4.433084,-2.677441,-1.845580,0.755586,0.391057,0.815717,1.778008,188.570899,1
0.189584,186.960887,-45.554197,-114.168940,-20.653301,-4.873517,1.108590,3.315155,4.491896,-1.202891,-3.261745,0.580242,0.383087,0.602864,1.845868,188.495506,1
0.190625,160.748369,20.190083,-169.234281,-11.186831,-4.213165,-0.259143,4.259378,4.054482,0.199140,-4.228697,0.357409,0.382108,0.386278,2.117308,188.495454,1
0.191667,104.342114,78.432121,-185.668940,-2.376342,-2.441576,-1.992620,4.467029,2.654021,1.818728,-4.430462,-0.026156,0.390796,-0.009553,2.377438,188.721710,1
0.192708,27.598756,136.033871,-190.273107,3.945948,-0.776496,-3.249867,4.216281,1.180045,3.224788,-4.213469,-0.234377,0.403926,-0.244810,2.592328,188.570767,1
0.193750,-38.074322,171.648376,-147.949243,12.541548,1.147755,-3.783245,3.029146,-0.389500,3.788823,-3.098049,-0.526617,0.398504,-0.487537,2.807218,188.495465,1
0.194792,-89.036177,200.292200,-69.506061,19.565058,3.270822,-4.156610,1.450216,-2.348675,4.163504,-1.502959,-0.734838,0.397982,-0.696655,2.999488,188.570801,1
0.195833,-145.601227,171.068493,-4.690720,24.654558,4.364307,-3.486078,-0.171810,-3.297018,3.587382,0.054061,-0.968630,0.396740,-0.879633,3.101278,188.646272,1
0.196875,-187.273574,123.880482,57.022349,28.217208,5.109866,-2.392653,-1.997570,-4.024817,2.459311,1.877564,-1.005160,0.386746,-0.864696,3.203068,188.495454,1
0.197917,-186.955984,46.333159,114.709849,25.887348,4.939452,-0.937294,-3.392356,-4.109359,1.049222,3.312764,-0.840775,0.396544,-0.648109,3.067348,188.495510,1
0.198958,-161.231193,-19.084936,169.442804,18.524538,4.311053,0.426629,-4.316989,-3.616809,-0.344752,4.211192,-0.665431,0.399549,-0.495005,2.841148,188.495513,1
0.200000,-105.289980,-77.858534,185.372728,8.130648,2.475559,2.106769,-4.485461,-2.286187,-1.920022,4.340626,-0.212459,0.399680,-0.043161,2.501848,188.577677,1
0.201042,-29.329254,-135.979763,189.964584,2.690538,0.870834,3.379255,-4.281728,-0.852645,-3.285794,4.241647,-0.000585,0.396610,0.184628,2.354818,188.495591,1
0.202083,36.752153,-171.268084,148.120834,-6.583661,-1.067618,3.901203,-3.047577,0.709549,-3.841772,3.088157,0.295308,0.407780,0.479634,2.083378,188.495763,1
0.203125,89.041081,-199.609885,70.736364,-13.878611,-3.190685,4.228850,-1.511745,2.698130,-4.288971,1.515909,0.477958,0.396414,0.643941,1.913728,188.495626,1
0.204167,145.674186,-170.639877,5.588636,-18.346061,-4.252218,3.611656,0.098527,3.606040,-3.648388,0.000765,0.697138,0.399027,0.823185,1.823248,188.646589,1
0.205208,186.938202,-124.200882,-56.666099,-22.700411,-4.972924,2.533471,1.881190,4.370596,-2.588807,-1.780863,0.689832,0.395761,0.841856,1.755388,188.495803,1
0.206250,186.643297,-46.689802,-114.821402,-20.370551,-4.798961,1.112400,3.287729,4.422057,-1.210949,-3.185607,0.558324,0.397067,0.610333,1.834558,188.495759,1
0.207292,160.805081,19.489390,-169.554357,-11.186831,-4.092455,-0.251523,4.134004,3.933182,0.162880,-4.106876,0.324532,0.416011,0.333998,2.105998,188.495763,1
0.208333,105.442336,78.565011,-185.238069,-2.285862,-2.395422,-1.904994,4.333819,2.654021,1.794555,-4.289607,-0.015197,0.409936,-0.050629,2.366128,188.646491,1
0.209375,28.381388,136.396298,-189.866857,3.764988,-0.783596,-3.188910,4.141840,1.187397,3.164355,-4.163979,-0.241683,0.404579,-0.241076,2.581018,188.571132,1
0.210417,-38.119692,171.165140,-147.998485,13.061808,1.140655,-3.726098,2.954705,-0.400527,3.692131,-3.033331,-0.544882,0.403534,-0.506208,2.818528,188.495718,1
0.211458,-89.716727,199.857287,-69.247538,19.451958,3.217567,-4.076603,1.391447,-2.297214,4.119187,-1.472504,-0.760409,0.392560,-0.707857,2.976868,188.495731,1
0.212500,-145.657940,170.923522,-3.939773,24.190848,4.314603,-3.425120,-0.156139,-3.212476,3.514863,-0.014463,-0.961324,0.392952,-0.935647,3.056038,188.646527,1
0.213542,-187.092094,123.385165,57.625568,28.477338,5.024659,-2.385034,-1.915293,-3.940275,2.503628,1.797620,-0.968630,0.389228,-0.823619,3.157828,188.495687,1
0.214587,-186.876586,44.823046,115.300758,24.145608,4.800992,-1.005871,-3.317915,-4.010114,1.093539,3.164295,-0.793286,0.378972,-0.610767,3.010798,188.495636,1
0.215625,-160.369163,-20.450078,169.590531,17.812008,4.229397,0.358052,-4.195533,-3.557997,-0.256117,4.104598,-0.661778,0.383675,-0.495005,2.784598,188.495738,1
0.216667,-104.518690,-78.776683,184.978788,7.960998,2.472009,2.019142,-4.426692,-2.282511,-1.811244,4.279716,-0.238030,0.396348,-0.050629,2.501848,188.571138,1
0.217708,-27.196864,-136.245543,189.693751,2.068488,0.888585,3.295439,-4.211205,-0.837942,-3.237448,4.188350,-0.022503,0.397786,0.188363,2.366128,188.495785,1
0.218750,38.714406,-170.772767,147.997728,-7.183091,-0.985962,3.817387,-3.063249,0.713225,-3.793426,3.107192,0.320879,0.374661,0.502040,2.117308,188.495703,1
0.219792,89.664918,-199.501157,69.566856,-14.376251,-3.084176,4.167892,-1.539171,2.617264,-4.212424,1.519716,0.496223,0.393148,0.636473,1.902418,188.495604,1
0.220833,145.254513,-170.796929,4.517614,-18.142481,-4.103106,3.584987,-0.015093,3.528850,-3.652417,0.073096,0.708097,0.395107,0.830654,1.834558,188.571084,1
0.221875,186.450475,-123.149843,-57.490909,-22.836131,-4.962274,2.525851,1.802831,4.260324,-2.621038,-1.731373,0.755586,0.389555,0.841856,1.732768,188.495705,1
0.222917,186.677325,-45.928705,-115.203031,-20.732471,-4.774109,1.142879,3.193699,4.330163,-1.227064,-3.090435,0.561977,0.389032,0.606599,1.823248,188.495756,1
0.223958,160.147216,19.706847,-169.862122,-11.288621,-4.103106,-0.182946,4.055645,3.918479,0.122592,-4.042159,0.331838,0.402554,0.371341,2.151238,188.495734,1
0.225000,105.351596,78.999923,-184.819508,-2.670402,-2.402523,-1.866895,4.282886,2.639318,1.705920,-4.247731,-0.022503,0.403926,-0.017021,2.400058,188.571210,1
0.226042,28.642266,136.649997,-189.288258,3.979878,-0.826199,-3.108903,4.094825,1.235182,3.059606,-4.106876,-0.252642,0.405625,-0.226139,2.558398,188.495622,1
0.227083,-37.847472,171.334273,-148.133902,12.801678,1.069649,-3.619422,2.923361,-0.308634,3.595439,-3.018104,-0.537576,0.405298,-0.480068,2.784598,188.495750,1
0.228125,-90.193112,199.096190,-70.257008,19.712088,3.150112,-4.034695,1.418873,-2.231051,4.010408,-1.491539,-0.764062,0.395238,-0.707857,2.942938,188.495645,1
0.229167,-146.327147,170.742308,-4.678409,24.620628,4.190344,-3.394641,-0.152221,-3.161016,3.518892,-0.025884,-0.983242,0.395434,-0.875899,3.078658,188.420235,1
0.230208,-186.899271,123.989210,57.711743,28.217208,4.946553,-2.373604,-1.899621,-3.863084,2.475426,1.770971,-0.994201,0.393213,-0.879633,3.157828,188.495765,1
0.231250,-186.695106,46.514373,115.657766,25.921278,4.818743,-0.994442,-3.274818,-3.966005,1.109654,3.114805,-0.859040,0.398504,-0.674249,3.067348,188.495693,1
0.232292,-160.618698,-19.725224,169.762879,18.264408,4.225846,0.365671,-4.156354,-3.565348,-0.219858,4.020847,-0.658125,0.411830,-0.509942,2.829838,188.495759,1
0.233333,-105.312665,-79.042463,184.867993,7.949688,2.425855,2.015332,-4.352251,-2.282511,-1.847503,4.241647,-0.223418,0.406147,-0.039427,2.524468,188.420316,1
0.234375,-28.104264,-136.583809,189.422917,2.464338,0.881484,3.257340,-4.144600,-0.874699,-3.201189,4.119826,-0.015197,0.396610,0.203300,2.354818,188.495674,1
0.235417,38.680378,-171.014385,147.788447,-6.753311,-1.014364,3.748810,-3.047577,0.661765,-3.724936,3.027247,0.284349,0.406604,0.502040,2.094688,188.495676,1
0.236458,90.311441,-199.187053,69.283712,-13.946471,-3.073526,4.145033,-1.472566,2.617264,-4.135876,1.500682,0.532753,0.394127,0.647675,1.913728,188.495796,1
0.237500,145.685528,-170.434502,3.705114,-18.300821,-4.152810,3.535459,0.071102,3.550904,-3.600042,0.035027,0.678873,0.393866,0.808248,1.834558,188.420330,1
0.238542,186.121542,-122.871983,-58.328030,-22.655171,-4.859316,2.548710,1.779323,4.230918,-2.580750,-1.693304,0.686179,0.391645,0.789577,1.766698,188.495852,1
0.239583,186.382420,-44.720614,-115.486175,-20.449721,-4.749257,1.154308,3.154520,4.293406,-1.198863,-3.067593,0.565630,0.415097,0.602864,1.857178,188.495747,1
0.240625,159.920366,21.386092,-169.652841,-11.017181,-4.046302,-0.182946,4.051728,3.947885,0.126621,-3.958407,0.313573,0.367867,0.333998,2.128618,188.495682,1
0.241667,104.001839,80.159690,-184.794887,-2.127522,-2.377671,-1.859276,4.255460,2.672400,1.722036,-4.209662,-0.048074,0.364078,0.012853,2.388748,188.344930,1
0.242708,26.634643,137.024505,-189.312879,4.013808,-0.847501,-3.097474,4.063481,1.205776,3.043490,-4.019317,-0.205153,0.425091,-0.244810,2.569708,188.495779,1
0.243750,-39.594217,170.959765,-147.801516,13.299318,1.055448,-3.592753,2.935115,-0.345391,3.579324,-3.018104,-0.544882,0.410524,-0.517411,2.818528,188.495683,1
0.244792,-90.975745,199.277404,-68.828977,19.576368,3.096858,-3.966117,1.430627,-2.186942,4.026524,-1.510573,-0.753103,0.391906,-0.685452,2.988178,188.495740,1
0.245833,-146.088955,170.573176,-3.398106,24.145608,4.140640,-3.371782,-0.058190,-3.138961,3.434286,-0.079180,-0.968630,0.394193,-0.916975,3.078658,188.344887,1
0.246875,-186.547654,122.865686,58.647349,28.420788,4.911050,-2.343125,-1.856524,-3.841029,2.459311,1.717675,-0.964977,0.386027,-0.849759,3.169138,188.495749,1
0.247917,-186.558996,45.608305,116.088637,24.270018,4.662531,-0.990632,-3.161198,-3.932923,1.121741,3.015826,-0.804245,0.392168,-0.618235,3.022108,188.495658,1
0.248958,-159.870093,-20.063489,170.279925,17.913798,4.169042,0.312334,-4.042734,-3.480806,-0.223887,3.967550,-0.647166,0.397982,-0.446460,2.829838,188.495792,1
0.250000,-105.221925,-79.368647,184.326326,8.221128,2.386802,1.946755,-4.273892,-2.260457,-1.783042,4.161702,-0.208806,0.402489,-0.017021,2.524468,188.345024,1
0.251042,-28.274402,-136.970397,188.856629,2.034558,0.885035,3.154475,-4.148518,-0.885726,-3.088382,4.070336,-0.018850,0.404057,0.188363,2.320888,188.420301,1
0.252083,38.362788,-170.796929,148.108523,-7.364051,-0.971761,3.680233,-2.965301,0.606628,-3.612129,3.015826,0.291655,0.399680,0.483368,2.072068,188.495680,1
0.253125,90.867223,-198.546765,69.923864,-14.534591,-3.009621,4.087886,-1.515663,2.503315,-4.115732,1.534944,0.492570,0.396218,0.666347,1.913728,188.495622,1
0.254167,146.263996,-170.349935,4.431439,-18.176411,-4.007249,3.497360,0.024087,3.418577,-3.507379,0.099744,0.671567,0.395042,0.782108,1.834558,188.345064,1
0.255208,186.166912,-123.029034,-58.180303,-22.745651,-4.838014,2.495372,1.736226,4.186809,-2.576721,-1.628587,0.744627,0.393539,0.808248,1.732768,188.420468,1
0.256250,186.064830,-45.783734,-116.052462,-20.755091,-4.688902,1.123830,3.080079,4.267675,-1.235122,-2.980035,0.576589,0.399223,0.636473,1.857178,188.495712,1
0.257292,159.682174,20.504186,-170.145266,-11.164211,-4.049852,-0.163897,3.949861,3.848640,0.070217,-3.886076,0.361062,0.384263,0.337733,2.128618,188.495740,1
0.258333,104.852526,80.220095,-184.536364,-2.376342,-2.356369,-1.832607,4.228035,2.540073,1.665632,-4.148752,-0.040768,0.403795,0.012853,2.377438,188.344910,1
0.259375,27.428618,137.254043,-188.783523,4.319178,-0.801347,-3.021277,4.012548,1.227830,2.983058,-4.023124,-0.245336,0.406931,-0.229873,2.569708,188.420350,1
0.260417,-39.480792,171.273868,-147.419887,12.926088,1.076750,-3.512746,2.888100,-0.327012,3.571267,-2.945773,-0.533923,0.403012,-0.495005,2.807218,188.495676,1
0.261458,-91.554212,198.902896,-68.471970,19.723398,3.089757,-3.954688,1.422791,-2.183266,3.954005,-1.464890,-0.782327,0.388444,-0.730263,2.988178,188.495644,1
0.262500,-146.440572,170.331558,-2.708712,24.586698,4.129989,-3.318445,-0.120877,-3.102204,3.430258,0.000765,-0.975936,0.392364,-0.883367,3.089968,188.269617,1
0.263542,-186.343489,122.696553,59.349053,28.160658,4.886198,-2.358365,-1.840852,-3.804272,2.406936,1.694833,-0.997854,0.388117,-0.902038,3.123898,188.420439,1
0.264583,-186.332146,44.279405,116.667235,25.898658,4.769039,-1.002061,-3.172951,-3.892490,1.101597,3.065316,-0.840775,0.378645,-0.659312,3.033418,188.495517,1
0.265625,-159.802038,-21.827301,169.787501,18.151308,4.183243,0.323763,-4.046652,-3.524915,-0.231944,3.967550,-0.683696,0.390339,-0.547285,2.784598,188.420292,1
