1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,76.847893,58.880878,-190.731525,-0.838182,2.014023,-5.718644,3.671687,-1.389304,5.758919,-3.619593,-0.069992,0.198414,-0.065566,19.557328,188.495589,0
0.001042,31.341781,142.762214,-165.771526,-0.385782,4.090936,-5.661497,1.469806,-3.499185,5.895899,-1.590518,-0.077298,0.161701,-0.020755,9.050338,188.570834,0
0.002083,-10.251169,190.000961,-103.726072,0.847008,5.560751,-4.259475,-1.468648,-4.881267,4.397176,1.348406,-0.128440,0.151445,-0.028224,8.360428,188.495423,0
0.003125,-84.862137,189.515551,-56.441527,1.774428,6.650687,-2.743159,-4.030980,-6.105291,3.075721,3.845730,-0.161317,0.166208,-0.043161,1.495258,188.497375,0
0.004167,-153.348155,140.832410,-14.486982,2.645298,6.363114,-0.758232,-5.664760,-5.829610,0.984761,5.501729,-0.201500,0.174505,-0.046895,-12.099361,188.495334,0
0.005208,-199.239912,85.898127,35.255745,3.629268,5.035310,1.638158,-6.597230,-4.638667,-1.279439,6.518170,-0.278213,0.188354,-0.035692,-22.278361,188.570857,0
0.006250,-174.513261,40.814129,114.035744,5.167428,3.153662,3.699282,-6.691260,-2.672141,-3.410688,6.582888,-0.252642,0.193122,-0.043161,-26.926771,188.570845,0
0.007292,-130.787921,-0.244512,182.510289,6.445458,0.817579,4.823185,-5.292556,-0.385824,-4.627393,5.414171,-0.241683,0.186525,-0.039427,-27.469651,188.495497,0
0.008333,-77.183264,-58.422760,190.298471,6.660348,-1.891283,5.889940,-3.631350,2.330555,-5.662801,3.605895,-0.212459,0.190901,-0.020755,-14.214331,188.495541,0
0.009375,-31.382247,-142.647434,165.586653,6.196638,-3.953995,5.836603,-1.429469,4.473517,-5.799781,1.599661,-0.132093,0.197368,-0.035692,-4.171051,188.495432,0
0.010417,10.074592,-189.424450,103.529381,4.986468,-5.363455,4.415532,1.469806,5.822518,-4.313144,-1.324035,-0.069992,0.178228,-0.039427,-4.193671,188.570863,0
0.011458,84.538108,-189.294218,56.433927,4.047738,-6.456941,2.948743,3.887174,7.039191,-3.031978,-3.752835,-0.011544,0.164837,-0.039427,2.761978,188.495513,0
0.012500,152.559083,-140.883381,14.562109,3.222108,-6.151617,1.005725,5.571888,6.712049,-0.977277,-5.344117,-0.015197,0.178555,-0.046895,16.786378,188.495497,0
0.013542,198.791115,-85.440008,-35.109709,2.215518,-4.862866,-1.360186,6.512193,5.506403,1.363470,-6.356751,0.021333,0.189072,-0.043161,27.892798,188.495437,0
0.014583,174.041779,-40.438885,-114.350617,0.620808,-2.991869,-3.467028,6.633649,3.532525,3.450402,-6.520448,0.028639,0.211021,-0.031958,31.760818,188.570859,0
0.015625,130.883565,0.832863,-182.222435,-0.691152,-0.641585,-4.583312,5.242781,1.275615,4.699338,-5.336503,-0.000585,0.199459,-0.028224,30.460168,188.495405,0
0.016667,76.904605,59.093985,-190.506980,-0.815562,2.102780,-5.699595,3.597247,-1.433413,5.742803,-3.596752,-0.000585,0.163073,-0.017021,19.670428,188.495519,0
0.017708,30.933451,142.631981,-165.759708,-0.306612,4.133539,-5.684356,1.371857,-3.602106,5.843524,-1.529607,-0.059033,0.186721,-0.035692,9.129508,188.495428,0
0.018750,-10.478019,190.143033,-103.466072,0.880938,5.571402,-4.232806,-1.570514,-4.980512,4.385089,1.409316,-0.117481,0.189268,-0.043161,8.450908,188.495535,0
0.019792,-84.975562,189.361640,-56.276072,1.785738,6.629385,-2.754588,-4.011390,-6.123670,3.023346,3.910447,-0.161317,0.163661,-0.039427,1.947658,188.495510,0
0.020833,-153.620375,140.666660,-14.652436,2.588748,6.412818,-0.739182,-5.723529,-5.796528,0.964617,5.570253,-0.223418,0.174962,-0.050629,-11.805301,188.495437,0
0.021875,-199.047089,85.767895,35.303018,3.595338,5.003357,1.653397,-6.605066,-4.554125,-1.396275,6.533398,-0.256295,0.183062,-0.050629,-22.889101,188.495412,0
0.022917,-174.218356,40.837807,114.709381,5.190048,3.132361,3.680233,-6.710850,-2.639059,-3.507379,6.563853,-0.234377,0.194560,-0.013287,-26.677951,188.498324,0
0.023958,-130.935374,-0.599691,182.108471,6.490698,0.739473,4.880333,-5.265131,-0.371121,-4.675739,5.360874,-0.190541,0.224936,-0.024490,-27.695851,188.495678,0
0.025000,-76.808962,-58.943688,190.404835,6.649038,-1.933886,5.943278,-3.576499,2.422449,-5.715176,3.632543,-0.194194,0.191359,-0.028224,-14.644111,188.495703,0
0.026042,-31.166740,-142.458006,165.527562,6.207948,-4.003698,5.779455,-1.362864,4.495572,-5.815896,1.542557,-0.150358,0.176660,-0.050629,-4.532971,188.495761,0
0.027083,10.403525,-190.099289,103.163017,5.009088,-5.434461,4.404102,1.516821,5.881330,-4.305087,-1.358297,-0.102869,0.174439,-0.031958,-4.238911,188.495761,0
0.028125,84.674218,-188.868004,56.256654,4.047738,-6.464041,2.910645,3.934189,7.057570,-2.955430,-3.771869,-0.055380,0.164314,-0.017021,3.338788,188.495676,0
0.029167,153.296346,-140.587399,14.514836,3.222108,-6.165818,0.933338,5.579724,6.689995,-0.997421,-5.435483,-0.004238,0.176007,-0.035692,16.582798,188.495754,0
0.030208,198.462183,-85.499205,-35.298800,2.249448,-4.845114,-1.398285,6.512193,5.473321,1.331240,-6.368172,0.003068,0.190117,-0.020755,28.413058,188.495729,0
0.031250,174.087149,-40.332332,-114.456981,0.699978,-2.949266,-3.489887,6.598388,3.506795,3.478604,-6.474765,0.014027,0.209650,-0.017021,32.213218,188.495682,0
0.032292,130.668058,0.844702,-182.175162,-0.679842,-0.591881,-4.568072,5.227109,1.205776,4.707395,-5.294627,0.014027,0.210172,-0.031958,31.421518,188.495673,0
0.033333,76.689098,59.176860,-190.471525,-0.849492,2.124082,-5.726264,3.522806,-1.484874,5.722659,-3.528228,-0.000585,0.186002,-0.061832,19.512088,188.495645,0
0.034375,30.944793,142.987160,-165.582435,-0.351852,4.151291,-5.634828,1.340514,-3.583727,5.847553,-1.502959,-0.066339,0.176464,-0.009553,8.925928,188.495759,0
0.035417,-10.512046,190.024640,-103.324254,0.847008,5.560751,-4.187088,-1.562679,-4.947430,4.348830,1.443578,-0.139399,0.186263,-0.031958,8.326498,188.495638,0
0.036458,-85.281809,189.255086,-56.098799,1.797048,6.643586,-2.746968,-4.015308,-6.108967,3.023346,3.887605,-0.168623,0.164902,-0.031958,1.404778,188.495752,0
0.037500,-153.529635,140.595624,-14.226982,2.588748,6.324061,-0.716323,-5.727447,-5.803880,0.940444,5.543605,-0.219765,0.173460,-0.035692,-12.133291,188.495750,0
0.038542,-199.013062,85.696859,35.633927,3.629268,5.042410,1.676257,-6.565886,-4.579855,-1.368073,6.529591,-0.234377,0.186786,-0.054364,-22.289671,188.495725,0
0.039583,-174.275068,40.636540,114.437563,5.190048,3.082657,3.725951,-6.683424,-2.617005,-3.495293,6.571467,-0.263601,0.195409,-0.020755,-26.960701,188.495626,0
0.040625,-130.640469,-0.552334,182.545744,6.502008,0.750124,4.846044,-5.237705,-0.341715,-4.711998,5.368488,-0.219765,0.199524,-0.009553,-27.492271,188.495665,0
0.041667,-77.103867,-58.931849,190.192107,6.671658,-1.962288,5.882321,-3.631350,2.370988,-5.695031,3.590667,-0.201500,0.188092,-0.013287,-14.157781,188.495649,0
0.042708,-31.336877,-142.872381,165.409380,6.185328,-4.000148,5.844222,-1.398125,4.499248,-5.811867,1.523523,-0.132093,0.182932,-0.058098,-4.125811,188.495721,0
0.043750,10.448895,-189.696754,103.222108,4.997778,-5.402508,4.388863,1.540329,5.870302,-4.301058,-1.350683,-0.095563,0.168952,-0.043161,-4.137121,188.420363,0
0.044792,85.105233,-189.010075,56.244836,4.059048,-6.467592,2.944933,3.961615,7.079624,-2.959459,-3.752835,-0.051727,0.164445,0.005384,2.807218,188.495653,0
0.045833,153.182921,-140.433488,14.443927,3.244728,-6.162268,0.937147,5.595395,6.701022,-0.941018,-5.412641,0.028639,0.177510,-0.050629,16.842928,188.495785,0
0.046875,198.632320,-85.392651,-35.428800,2.249448,-4.859316,-1.428764,6.512193,5.499052,1.379586,-6.375786,0.032292,0.188746,-0.035692,27.904108,188.495633,0
0.047917,174.064464,-40.284975,-114.941526,0.620808,-2.988319,-3.463219,6.614059,3.528850,3.442344,-6.482379,0.006721,0.197564,-0.035692,31.851298,188.420173,0
0.048958,130.611345,1.093327,-182.281526,-0.600672,-0.606082,-4.655699,5.238863,1.249885,4.747683,-5.267979,0.003068,0.205926,-0.013287,30.392308,188.495759,0
0.050000,76.836550,59.567557,-190.365162,-0.849492,2.085029,-5.714834,3.530642,-1.488549,5.722659,-3.516807,-0.033462,0.194233,-0.065566,19.647808,188.495716,0
0.051042,30.922108,142.880606,-165.594253,-0.374472,4.151291,-5.653877,1.356186,-3.627836,5.879783,-1.518187,-0.091910,0.189007,-0.050629,9.084268,188.495799,0
0.052083,-10.670841,190.356140,-103.016981,0.824388,5.638857,-4.187088,-1.586186,-5.002566,4.360916,1.405509,-0.143052,0.179796,-0.031958,8.439598,188.420336,0
0.053125,-85.372549,189.041979,-56.228799,1.774428,6.661337,-2.731729,-4.050570,-6.149400,2.970972,3.891412,-0.179582,0.166078,-0.039427,1.913728,188.495817,0
0.054167,-154.289582,140.311482,-14.309709,2.588748,6.380865,-0.746802,-5.703940,-5.851665,0.996847,5.528377,-0.216112,0.179012,-0.054364,-11.907091,188.495607,0
0.055208,-199.024404,85.838930,35.752109,3.617958,5.045961,1.596250,-6.636409,-4.605585,-1.311670,6.537205,-0.248989,0.193449,-0.017021,-22.956961,188.495727,0
0.056250,-174.286411,40.695736,115.394835,5.201358,3.164313,3.706902,-6.730440,-2.672141,-3.459033,6.628570,-0.256295,0.198544,-0.050629,-26.711881,188.420263,0
0.057292,-131.071484,-1.002226,182.143926,6.513318,0.821130,4.800326,-5.308228,-0.455664,-4.671710,5.376102,-0.216112,0.212785,-0.024490,-27.718471,188.495669,0
0.058333,-77.024469,-59.500135,190.605744,6.637728,-1.955188,5.935658,-3.639186,2.363637,-5.767550,3.636350,-0.190541,0.193318,-0.069301,-14.621491,188.495790,0
0.059375,-31.189425,-142.848702,165.444835,6.196638,-4.000148,5.867081,-1.409879,4.484545,-5.836040,1.569206,-0.143052,0.191424,-0.046895,-4.510351,188.495649,0
0.060417,10.857225,-190.608379,103.056654,4.986468,-5.445111,4.446011,1.485478,5.862951,-4.373577,-1.289773,-0.091910,0.182866,-0.054364,-4.216291,188.495685,0
0.061458,85.332083,-188.702254,56.469381,4.081668,-6.503094,2.948743,3.926353,7.105355,-3.019891,-3.764255,-0.037115,0.168430,-0.005818,3.417958,188.495727,0
0.062500,154.135691,-140.374292,14.384836,3.210798,-6.236823,1.020964,5.579724,6.748807,-0.961162,-5.408834,-0.004238,0.183128,-0.020755,16.707208,188.495781,0
0.063542,198.530238,-85.735990,-35.806981,2.204208,-4.937422,-1.295419,6.476932,5.539485,1.331240,-6.394820,0.021333,0.197042,-0.050629,28.503538,188.420320,0
0.064583,174.166547,-40.249457,-115.485163,0.598188,-3.069975,-3.444169,6.657157,3.628095,3.402056,-6.573745,0.010374,0.205077,-0.054364,32.292388,188.495792,0
0.065625,130.781483,1.211720,-182.293344,-0.668532,-0.730342,-4.594741,5.270206,1.349130,4.655020,-5.321276,-0.018850,0.217489,-0.031958,31.410208,188.495839,0
0.066667,76.700440,59.958253,-190.778798,-0.894732,2.024674,-5.718644,3.683441,-1.444440,5.762947,-3.627207,-0.022503,0.200896,-0.065566,19.478158,188.495785,0
0.067708,30.933451,143.425214,-165.629708,-0.385782,4.108687,-5.703405,1.438462,-3.550645,5.899927,-1.582904,-0.099216,0.189529,-0.043161,8.937238,188.495731,0
0.068750,-10.829636,190.581086,-103.170617,0.847008,5.621106,-4.248046,-1.515663,-4.929051,4.433435,1.329371,-0.161317,0.184761,-0.035692,8.281258,188.495655,0
0.069793,-85.769537,188.970944,-56.110618,1.785738,6.686189,-2.785067,-4.023144,-6.145725,3.067663,3.849536,-0.175929,0.167580,-0.046895,1.325608,188.495698,0
0.070833,-154.437035,140.287803,-14.049709,2.622678,6.391516,-0.788710,-5.668678,-5.859016,1.045193,5.539798,-0.183235,0.179469,-0.031958,-12.246391,188.495767,0
0.071875,-199.058432,86.016520,36.035745,3.617958,5.088564,1.581011,-6.605066,-4.679100,-1.279439,6.480101,-0.263601,0.193449,-0.043161,-22.346221,188.495702,0
0.072917,-174.172986,40.529986,115.323926,5.201358,3.153662,3.722141,-6.710850,-2.683168,-3.414716,6.632377,-0.234377,0.201811,-0.043161,-27.039871,188.420466,0
0.073958,-130.697181,-0.611530,182.628471,6.513318,0.821130,4.834614,-5.288638,-0.411555,-4.683796,5.398943,-0.234377,0.209323,-0.039427,-27.469651,188.495951,0
0.075000,-77.274004,-59.594849,190.404835,6.637728,-1.916135,5.928039,-3.690119,2.345258,-5.715176,3.685840,-0.201500,0.198087,-0.046895,-14.135161,188.495776,0
0.076042,-31.450302,-143.239399,165.338471,6.162708,-3.968196,5.832793,-1.449058,4.447787,-5.868271,1.569206,-0.139399,0.191751,-0.054364,-4.171051,188.495781,0
0.077083,10.755142,-190.407111,103.044835,4.952538,-5.398958,4.476489,1.477642,5.844572,-4.341346,-1.293580,-0.069992,0.184173,-0.050629,-4.204981,188.420359,0
0.078125,85.683701,-188.678575,56.646654,4.059048,-6.488893,2.956363,3.906764,7.042867,-3.003776,-3.771869,-0.029809,0.171826,-0.024490,2.897698,188.495691,0
0.079167,154.328514,-140.208542,14.538473,3.233418,-6.233273,1.036203,5.571888,6.752483,-0.985335,-5.435483,-0.000585,0.184173,-0.054364,17.001268,188.495709,0
0.080208,198.564265,-85.688633,-35.795163,2.226828,-4.916120,-1.352567,6.535701,5.517430,1.294980,-6.440503,0.014027,0.194429,-0.031958,27.949348,188.495617,0
0.081250,173.792244,-40.557278,-115.910617,0.632118,-3.027372,-3.493697,6.668911,3.569283,3.446373,-6.512834,0.028639,0.202203,-0.058098,31.919158,188.420417,0
0.082292,130.815510,1.057809,-182.257889,-0.691152,-0.645135,-4.644269,5.274124,1.279291,4.719482,-5.328890,0.010374,0.201353,-0.024490,30.358378,188.495712,0
0.083333,76.870578,60.325271,-190.495162,-0.838182,2.070828,-5.749123,3.648180,-1.462819,5.783092,-3.611980,-0.059033,0.195213,-0.039427,19.579948,188.495734,0
0.084375,31.114931,143.247624,-165.464253,-0.340542,4.144190,-5.650067,1.379693,-3.609457,5.855610,-1.521994,-0.055380,0.191032,-0.031958,9.118198,188.495673,0
0.085417,-10.840979,191.244086,-102.709708,0.869628,5.645958,-4.225187,-1.550925,-5.002566,4.397176,1.390282,-0.139399,0.180711,-0.017021,8.484838,188.420367,0
0.086458,-85.860277,188.532890,-56.476981,1.808358,6.679089,-2.762208,-4.030980,-6.178806,3.031404,3.902833,-0.175929,0.170063,-0.050629,1.845868,188.495627,0
0.087500,-155.480545,139.565607,-14.416073,2.645298,6.458971,-0.750612,-5.707858,-5.884746,1.012963,5.589288,-0.252642,0.176203,-0.054364,-12.088051,188.495754,0
0.088542,-198.854267,85.921805,36.130291,3.617958,5.106315,1.619109,-6.616819,-4.653370,-1.327785,6.552432,-0.252642,0.193514,-0.061832,-22.968271,188.495667,0
0.089583,-174.138958,41.133790,116.340290,5.212668,3.185615,3.722141,-6.769619,-2.712574,-3.471120,6.666639,-0.241683,0.199786,-0.009553,-26.779741,188.420338,0
0.090625,-131.037456,-0.753601,182.226653,6.513318,0.814029,4.880333,-5.292556,-0.429933,-4.740200,5.387522,-0.205153,0.210760,-0.046895,-27.684541,188.495716,0
0.091667,-76.922387,-60.246009,190.700289,6.682968,-1.944537,6.011855,-3.721463,2.378340,-5.763521,3.693454,-0.223418,0.194298,-0.024490,-14.497081,188.495826,0
0.092708,-31.563727,-143.085488,165.243926,6.219258,-3.982397,5.893750,-1.425551,4.517626,-5.836040,1.576820,-0.121134,0.189660,-0.043161,-4.532971,188.495645,0
0.093750,10.913937,-191.425289,102.536654,5.009088,-5.469963,4.461250,1.473724,5.914411,-4.385663,-1.301194,-0.069992,0.180253,-0.031958,-4.250221,188.420301,0
0.094792,85.921893,-188.122129,56.599381,4.059048,-6.478242,2.971602,3.996876,7.057570,-3.023920,-3.783290,-0.015197,0.170847,-0.043161,3.564988,188.495779,0
0.095833,155.303969,-139.888881,14.633018,3.222108,-6.258125,1.051443,5.642411,6.730428,-1.009508,-5.389800,-0.037115,0.184695,-0.058098,16.854238,188.495720,0
0.096875,198.235333,-85.179544,-36.007891,2.215518,-4.923221,-1.398285,6.523947,5.528458,1.375557,-6.432889,0.028639,0.193057,-0.050629,28.560088,188.495660,0
0.097917,173.917012,-40.687510,-116.229708,0.609498,-3.020271,-3.493697,6.684582,3.602365,3.446373,-6.524255,0.021333,0.198871,-0.035692,32.258458,188.420238,0
0.098958,130.429865,1.223559,-182.328798,-0.679842,-0.662887,-4.579502,5.266289,1.293994,4.675165,-5.351731,0.017680,0.213569,-0.084238,31.387588,188.495680,0
0.100000,76.802523,60.419985,-190.743344,-0.872112,2.045976,-5.779602,3.632508,-1.481198,5.746832,-3.570104,-0.029809,0.199459,-0.043161,19.432918,188.495776,0
0.101042,31.353123,143.579124,-165.263344,-0.385782,4.119338,-5.634828,1.344432,-3.591078,5.895899,-1.510573,-0.088257,0.192404,-0.020755,8.937238,188.495589,0
0.102083,-10.818294,191.267765,-102.863344,0.835698,5.653058,-4.213757,-1.535253,-4.998891,4.381060,1.416930,-0.157664,0.180776,-0.039427,8.405668,188.495674,0
0.103125,-86.155182,188.426336,-55.886072,1.774428,6.693290,-2.724109,-4.077995,-6.164103,3.031404,3.914254,-0.208806,0.166274,-0.043161,1.246438,188.495703,0
0.104167,-155.401147,139.683999,-14.037891,2.622678,6.398617,-0.762041,-5.656924,-5.814907,1.000876,5.535991,-0.245336,0.178490,-0.058098,-12.359491,188.495571,0
0.105208,-198.933664,86.229627,36.449381,3.606648,5.074363,1.634348,-6.573722,-4.623964,-1.351958,6.480101,-0.263601,0.193188,-0.069301,-22.402771,188.495676,0
0.106250,-174.252383,41.121950,116.352108,5.223978,3.153662,3.691662,-6.742193,-2.723601,-3.446947,6.609536,-0.252642,0.203574,-0.031958,-27.130351,188.571183,0
0.107292,-130.992086,-0.599691,182.510289,6.547248,0.760775,4.846044,-5.323900,-0.411555,-4.663652,5.398943,-0.186888,0.219514,-0.031958,-27.424411,188.495749,0
0.108333,-77.308032,-60.174974,190.452107,6.671658,-1.933886,5.969947,-3.697955,2.348934,-5.735320,3.655385,-0.186888,0.194886,-0.046895,-14.135161,188.495787,0
0.109375,-31.779235,-143.488024,165.173017,6.185328,-3.993048,5.855652,-1.413797,4.440436,-5.864242,1.592047,-0.150358,0.192534,-0.050629,-4.227601,188.495633,0
0.110417,10.981992,-190.857004,102.879381,4.997778,-5.466413,4.461250,1.505067,5.888681,-4.385663,-1.266932,-0.088257,0.183650,-0.013287,-4.204981,188.495676,0
0.111458,86.216798,-188.276039,56.741199,4.059048,-6.478242,2.983032,3.883256,7.031840,-3.007805,-3.764255,-0.022503,0.172676,-0.039427,2.999488,188.495673,0
0.112500,155.077119,-139.936238,14.656654,3.210798,-6.240374,1.036203,5.583642,6.748807,-1.041738,-5.427869,-0.000585,0.185741,-0.028224,17.103058,188.495662,0
0.113542,198.518895,-86.126687,-36.362436,2.181588,-4.926771,-1.367806,6.496521,5.543161,1.307067,-6.379593,0.039598,0.200700,-0.050629,27.960658,188.495680,0
0.114583,173.826272,-40.900618,-116.607890,0.654738,-3.062875,-3.470838,6.727680,3.642798,3.385941,-6.569938,0.043251,0.207886,-0.028224,31.975708,188.495718,0
0.115625,130.985648,1.341952,-182.352435,-0.668532,-0.701940,-4.590931,5.258453,1.308697,4.691280,-5.355538,-0.011544,0.216509,-0.046895,30.358378,188.495731,0
0.116667,76.995345,60.834360,-190.613344,-0.815562,2.031775,-5.764362,3.671687,-1.422386,5.783092,-3.672890,-0.037115,0.207951,0.005384,19.557328,188.495754,0
0.117708,31.228356,143.425214,-165.487889,-0.374472,4.083835,-5.730074,1.422791,-3.580051,5.895899,-1.582904,-0.088257,0.196650,-0.050629,9.186058,188.495731,0
0.118750,-11.283336,191.445354,-102.721526,0.880938,5.642408,-4.305193,-1.507827,-5.017269,4.461637,1.306530,-0.179582,0.183912,-0.031958,8.473528,188.495653,0
0.119792,-86.166524,188.402658,-55.933345,1.774428,6.696840,-2.785067,-3.987883,-6.156752,3.075721,3.860957,-0.161317,0.169997,-0.031958,1.789318,188.495754,0
0.120833,-156.002300,139.447214,-14.203345,2.611368,6.448321,-0.826809,-5.700022,-5.881071,1.053251,5.543605,-0.197847,0.181364,-0.065566,-12.133291,188.495598,0
0.121875,-198.876952,85.471913,36.437563,3.629268,5.056612,1.600060,-6.624655,-4.660722,-1.315698,6.541012,-0.245336,0.194298,-0.005818,-23.024821,188.495685,0
0.122917,-174.161643,41.086432,117.061199,5.223978,3.267271,3.706902,-6.808798,-2.753007,-3.426803,6.674253,-0.245336,0.200765,-0.020755,-26.824981,188.571196,0
0.123958,-131.196251,-0.919351,182.167562,6.479388,0.828230,4.861283,-5.355243,-0.448312,-4.691854,5.433205,-0.197847,0.208996,-0.013287,-27.673231,188.495595,0
0.125000,-77.262662,-60.589349,190.771198,6.660348,-1.901934,5.996616,-3.717545,2.348934,-5.763521,3.731523,-0.186888,0.198348,-0.013287,-14.519701,188.495845,0
0.126042,-31.359562,-143.416988,165.232107,6.207948,-3.961095,5.874701,-1.472566,4.462490,-5.860213,1.641537,-0.157664,0.194494,-0.039427,-4.600831,188.495673,0
0.127083,11.288240,-191.602879,102.725744,4.941228,-5.473514,4.503158,1.430627,5.877654,-4.409836,-1.270739,-0.073645,0.181886,-0.065566,-4.261531,188.571046,0
0.128125,86.228141,-187.956379,56.623018,4.070358,-6.478242,2.994461,3.898928,7.039191,-3.048093,-3.741414,-0.044421,0.174309,-0.024490,3.632848,188.495685,0
0.129167,155.825724,-139.971756,14.526654,3.244728,-6.265226,1.032393,5.560134,6.774537,-1.077998,-5.439290,-0.015197,0.188092,-0.043161,16.876858,188.495680,0
0.130208,198.360100,-86.091169,-36.504254,2.215518,-4.930321,-1.291609,6.488685,5.535809,1.242606,-6.371979,0.024986,0.201811,-0.035692,28.571398,188.495683,0
0.131250,173.973724,-40.699350,-116.761526,0.666048,-3.094827,-3.455599,6.684582,3.613392,3.418171,-6.566131,0.050557,0.205012,-0.024490,32.315008,188.571102,0
0.132292,130.747455,1.424827,-182.364253,-0.691152,-0.719691,-4.606171,5.289796,1.305021,4.646963,-5.370765,-0.007891,0.214484,-0.050629,31.364968,188.495774,0
0.133333,76.621043,60.988271,-190.814253,-0.872112,2.006923,-5.760552,3.691277,-1.407683,5.771005,-3.703345,-0.029809,0.202268,-0.020755,19.455538,188.495597,1
0.134375,31.160301,143.733035,-165.322435,-0.340542,4.083835,-5.676736,1.414955,-3.524915,5.899927,-1.586711,-0.102869,0.194494,0.012853,9.039028,188.495627,1
0.135417,-11.408104,191.397997,-102.922435,0.892248,5.617556,-4.324242,-1.484320,-4.987863,4.449550,1.310337,-0.117481,0.183193,-0.024490,8.394358,188.571027,1
0.136458,-86.563512,188.461854,-55.791527,1.774428,6.711041,-2.743159,-3.999636,-6.156752,3.043490,3.853343,-0.201500,0.169867,-0.020755,1.201198,188.495662,1
0.137500,-155.718738,139.897107,-14.427891,2.577438,6.419918,-0.800140,-5.750955,-5.881071,1.053251,5.516957,-0.201500,0.184434,-0.020755,-12.472591,188.570957,1
0.138542,-198.876952,86.087555,36.851200,3.640578,5.070813,1.569581,-6.589394,-4.712182,-1.295554,6.472488,-0.230724,0.198022,-0.031958,-22.425391,188.495640,1
0.139583,-174.331781,40.814129,116.647563,5.223978,3.228218,3.657374,-6.789209,-2.778738,-3.414716,6.643798,-0.245336,0.206841,-0.050629,-27.130351,188.571136,1
0.140625,-130.810606,-0.978548,182.581198,6.502008,0.845982,4.811755,-5.323900,-0.451988,-4.659623,5.406557,-0.245336,0.204620,-0.031958,-27.413101,188.495682,1
0.141667,-76.831647,-60.553831,190.558471,6.694278,-1.862881,5.939468,-3.748888,2.290122,-5.686974,3.727716,-0.205153,0.198152,-0.028224,-14.101231,188.571122,1
0.142708,-30.928547,-143.866881,165.279380,6.241878,-3.925592,5.878511,-1.511745,4.425733,-5.815896,1.664378,-0.146705,0.197564,-0.002084,-4.238911,188.495651,1
0.143750,11.367637,-191.022754,102.903017,4.997778,-5.438011,4.491729,1.438462,5.899708,-4.401779,-1.228863,-0.102869,0.173982,-0.031958,-4.193671,188.571151,1
0.144792,86.466333,-188.264200,56.516654,4.070358,-6.481793,3.032560,3.863666,7.031840,-3.027949,-3.669083,-0.062686,0.175354,-0.043161,3.067348,188.495765,1
0.145833,155.360681,-139.888881,14.219382,3.222108,-6.219072,1.062872,5.579724,6.774537,-1.049796,-5.351731,-0.000585,0.189268,-0.035692,17.204848,188.646574,1
0.146875,198.541580,-85.688633,-36.728800,2.215518,-4.916120,-1.283990,6.469096,5.565215,1.307067,-6.394820,-0.004238,0.199981,-0.013287,28.017208,188.495638,1
0.147917,173.814929,-40.237618,-116.986072,0.564258,-3.098378,-3.436550,6.641485,3.609716,3.377883,-6.535676,0.046904,0.209127,-0.020755,31.953088,188.571103,1
0.148958,130.429865,1.803684,-182.316980,-0.645912,-0.740993,-4.590931,5.317222,1.301345,4.650992,-5.351731,-0.011544,0.226699,-0.017021,30.301828,188.495673,1
0.150000,76.144658,61.236896,-190.613344,-0.860802,1.971420,-5.741503,3.679523,-1.381953,5.746832,-3.650048,-0.026156,0.205730,-0.046895,19.602568,188.646636,1
0.151042,30.434381,143.567285,-165.487889,-0.363162,4.101587,-5.653877,1.442380,-3.535942,5.895899,-1.563870,-0.059033,0.184108,-0.039427,9.208678,188.495693,1
0.152083,-11.691666,191.480872,-102.638799,0.835698,5.574952,-4.331862,-1.484320,-4.954782,4.433435,1.317951,-0.161317,0.166992,-0.039427,8.428288,188.571085,1
0.153125,-86.370689,188.450015,-56.216981,1.797048,6.654237,-2.807926,-3.956539,-6.171455,3.140182,3.822888,-0.161317,0.174897,-0.035692,1.710148,188.495781,1
0.154167,-155.990958,139.648482,-14.144254,2.667918,6.395066,-0.830619,-5.629499,-5.877395,1.113683,5.486502,-0.227071,0.185545,-0.028224,-12.189841,188.646533,1
0.155208,-198.910979,85.685020,36.933927,3.651888,5.070813,1.554342,-6.569804,-4.708506,-1.239151,6.480101,-0.241683,0.198871,-0.017021,-22.990891,188.495653,1
0.156250,-174.059561,40.364236,117.143926,5.223978,3.228218,3.645944,-6.757865,-2.741980,-3.386515,6.620957,-0.230724,0.194560,-0.024490,-26.757121,188.571098,1
0.157292,-130.640469,-1.617869,182.132107,6.468078,0.867283,4.823185,-5.335653,-0.496097,-4.635450,5.383715,-0.216112,0.203640,-0.017021,-27.661921,188.495653,1
0.158333,-76.151097,-60.980045,190.806653,6.660348,-1.877082,5.988996,-3.713627,2.275419,-5.703089,3.735330,-0.168623,0.202137,-0.043161,-14.542321,188.646552,1
0.159375,-30.338737,-143.535381,165.314835,6.196638,-3.932693,5.863271,-1.437305,4.462490,-5.844098,1.622502,-0.150358,0.186851,-0.017021,-4.589521,188.495783,1
0.160417,11.787310,-191.567361,102.548472,4.986468,-5.452212,4.476489,1.438462,5.859275,-4.421923,-1.240283,-0.080951,0.169801,-0.061832,-4.182361,188.571165,1
0.161458,86.409621,-188.181325,55.925745,4.081668,-6.453390,2.986842,3.879338,7.009785,-3.011834,-3.691924,-0.051727,0.176856,-0.039427,3.745948,188.495765,1
0.162500,155.587531,-139.746809,13.652109,3.210798,-6.183569,1.097161,5.501365,6.715725,-1.098142,-5.321276,-0.029809,0.189268,-0.020755,16.944718,188.646453,1
0.163542,198.348758,-85.179544,-36.882436,2.226828,-4.916120,-1.322088,6.461260,5.510079,1.266779,-6.345331,0.021333,0.199394,-0.039427,28.605328,188.495669,1
0.164583,173.814929,-39.479903,-116.891526,0.598188,-3.034473,-3.398451,6.661075,3.598689,3.373854,-6.501413,0.010374,0.217881,-0.009553,32.326318,188.571214,1
0.165625,130.940278,2.324613,-182.352435,-3.190662,-0.652236,-4.537594,5.262371,1.338103,4.634876,-5.363152,-0.040768,0.210172,0.050195,29.374408,188.495705,1
0.166667,75.373368,61.118503,-190.873344,-17.441261,1.428227,-5.714834,3.620754,-1.484874,5.710573,-3.642435,0.543712,0.217423,-0.603298,2.320888,188.646437,1
0.167708,30.037393,143.815910,-165.263344,-6.956891,3.810464,-5.634828,1.387529,-3.499185,5.871726,-1.556256,0.123617,0.208735,-0.218671,2.275648,188.571149,1
0.168750,-12.099996,191.255926,-102.414254,-4.898472,5.365486,-4.282334,-1.492156,-4.903321,4.421349,1.302723,0.017680,0.169671,-0.203734,2.354818,188.570984,1
0.169792,-86.597539,188.509211,-55.460618,2.611368,6.700390,-2.754588,-3.976129,-6.079561,3.051548,3.826695,-0.307437,0.170063,0.061398,2.479228,188.495653,1
0.170833,-155.253695,139.553767,-13.446982,16.556598,6.870804,-0.754422,-5.649089,-5.781825,1.025049,5.475081,-0.844428,0.180188,0.576725,2.694118,188.721876,1
0.171875,-198.491307,85.258805,37.016654,28.024938,5.862525,1.664827,-6.514953,-4.535746,-1.335843,6.453453,-1.147627,0.188092,0.864262,2.931628,188.495707,1
0.172917,-173.549148,39.571004,116.765744,34.019238,4.098036,3.764049,-6.597230,-2.569220,-3.463062,6.502943,-1.290094,0.199067,1.002429,3.044728,188.571207,1
0.173958,-129.676356,-1.523155,182.474835,35.953248,1.698048,4.842234,-5.202444,-0.257173,-4.667681,5.269509,-1.195116,0.191816,0.916541,3.056038,188.495651,1
0.175000,-75.788137,-60.530152,190.452107,23.127708,-1.397794,5.969947,-3.588253,2.404070,-5.711147,3.632543,-0.727532,0.186590,0.442292,2.795908,188.721947,1
0.176042,-30.021147,-143.819524,165.113926,12.846918,-3.701925,5.832793,-1.362864,4.473517,-5.811867,1.527330,-0.384150,0.203378,0.184628,2.614948,188.495676,1
0.177083,11.912077,-190.785968,102.063926,11.478408,-5.232095,4.411722,1.489396,5.873978,-4.317173,-1.308808,-0.274560,0.176987,0.154754,2.581018,188.571002,1
0.178125,86.364251,-188.252361,55.382109,3.923328,-6.492444,2.895406,3.867584,6.969352,-2.963488,-3.760448,0.061516,0.171043,-0.151454,2.479228,188.495689,1
0.179167,154.623419,-139.427149,13.569382,-10.598711,-6.705460,0.967626,5.497447,6.623831,-0.953104,-5.321276,0.587548,0.182540,-0.651844,2.173858,188.721806,1
0.180208,198.189963,-84.753330,-36.965163,-22.903991,-5.707832,-1.413524,6.429916,5.385103,1.355413,-6.303455,0.930930,0.195278,-0.943115,1.947658,188.495607,1
0.181250,173.202434,-39.172082,-116.785163,-28.129211,-3.968196,-3.493697,6.523947,3.436956,3.446373,-6.421469,1.084356,0.199786,-1.043940,1.845868,188.571089,1
0.182292,129.613205,2.383809,-182.092435,-28.174451,-1.479451,-4.617600,5.156586,1.165342,4.659049,-5.222296,0.865176,0.201680,-0.883367,1.891108,188.492529,1
0.183333,75.373368,61.331610,-190.589707,-17.724011,1.538286,-5.733884,3.620754,-1.477522,5.738774,-3.558683,0.540059,0.178163,-0.554753,2.105998,188.715840,1
0.184375,29.583693,143.792231,-165.227889,-7.047371,3.892120,-5.570060,1.344432,-3.561672,5.827409,-1.499152,0.130923,0.191293,-0.256013,2.286958,188.496011,1
0.185417,-12.202079,191.374318,-101.823344,-5.000262,5.397438,-4.228996,-1.547007,-5.002566,4.393147,1.397895,0.028639,0.197042,-0.181328,2.332198,188.571020,1
0.186458,-86.540827,188.307944,-55.224254,2.147658,6.671988,-2.727919,-3.972211,-6.097940,2.987087,3.841923,-0.303784,0.170716,0.109943,2.467918,188.495890,1
0.187500,-155.639340,139.305142,-13.316982,16.341708,6.888555,-0.769661,-5.609909,-5.767122,0.972674,5.467467,-0.829816,0.184238,0.576725,2.716738,188.646772,1
0.188542,-198.389224,84.927305,37.335745,28.737468,5.883826,1.603870,-6.507117,-4.539422,-1.311670,6.403964,-1.133015,0.199328,0.856793,2.965558,188.495953,1
0.189583,-173.673916,39.405254,117.179381,33.793038,4.154841,3.676423,-6.628573,-2.583923,-3.426803,6.541012,-1.337583,0.209323,0.998695,3.033418,188.571248,1
0.190625,-129.846494,-2.221673,182.049380,36.168138,1.744202,4.815565,-5.280802,-0.352743,-4.639479,5.326612,-1.184157,0.209519,0.950150,3.067348,188.495922,1
0.191667,-75.504574,-61.157634,190.818471,23.546178,-1.411995,5.985186,-3.709709,2.356285,-5.703089,3.651578,-0.753103,0.189987,0.502040,2.818528,188.722103,1
0.192708,-29.771612,-143.641934,165.149380,13.242768,-3.723226,5.828983,-1.398125,4.425733,-5.787694,1.595854,-0.362232,0.195343,0.169691,2.637568,188.564503,1
0.193750,12.252352,-191.614718,101.898472,11.455788,-5.267598,4.487919,1.414955,5.844572,-4.389692,-1.339263,-0.292825,0.202725,0.136083,2.592328,188.570859,1
0.194792,86.443648,-188.169486,55.204836,3.301278,-6.549248,2.975412,3.847995,7.028164,-2.971546,-3.737607,0.090740,0.174635,-0.173860,2.433988,188.495479,1
0.195833,155.383366,-139.356113,13.025745,-10.485611,-6.762265,1.001915,5.470021,6.649562,-1.013537,-5.336503,0.609466,0.188092,-0.629438,2.185168,188.721684,1
0.196875,198.133250,-84.848044,-37.343345,-23.514731,-5.736234,-1.398285,6.394655,5.399806,1.303038,-6.311069,0.960154,0.198152,-0.928178,1.936348,188.495551,1
0.197917,173.463312,-39.065528,-117.068799,-28.558991,-4.003698,-3.489887,6.539619,3.488416,3.458459,-6.368172,1.095315,0.199198,-1.070080,1.823248,188.570830,1
0.198958,129.352327,2.656113,-182.293344,-29.079251,-1.578858,-4.571882,5.172258,1.161667,4.659049,-5.233717,0.919971,0.208670,-0.954318,1.857178,188.495466,1
0.200000,75.089805,61.485521,-190.861525,-17.610911,1.488582,-5.711024,3.612918,-1.484874,5.710573,-3.566297,0.521794,0.200308,-0.595830,2.094688,188.721666,1
0.201042,29.504296,144.135571,-165.263344,-6.866411,3.867268,-5.615778,1.395365,-3.480806,5.819351,-1.502959,0.145535,0.165425,-0.226139,2.309578,188.495457,1
0.202083,-12.417586,191.291444,-102.059708,-4.864542,5.369036,-4.225187,-1.472566,-4.940079,4.389118,1.333178,0.039598,0.203705,-0.211202,2.332198,188.570888,1
0.203125,-86.813047,188.556569,-55.035163,2.679228,6.682639,-2.735539,-3.976129,-6.053831,2.995145,3.815274,-0.281866,0.169540,0.068867,2.467918,188.495564,1
0.204167,-155.276380,139.648482,-12.796982,16.658388,6.881455,-0.765851,-5.562894,-5.734041,1.041164,5.402750,-0.837122,0.183716,0.580459,2.705428,188.721677,1
0.205208,-198.684129,85.010180,37.643018,28.081488,5.827022,1.596250,-6.487527,-4.543098,-1.247208,6.381122,-1.165892,0.195866,0.841856,2.965558,188.571051,1
0.206250,-173.628546,39.263182,116.978472,34.053168,4.133539,3.684043,-6.632491,-2.536138,-3.386515,6.529591,-1.312012,0.187374,1.036037,3.078658,188.570991,1
0.207292,-129.619644,-2.351905,182.486653,35.896698,1.733551,4.796516,-5.218115,-0.378473,-4.607249,5.296157,-1.180504,0.219252,0.912807,3.078658,188.700723,1
0.208333,-75.549944,-60.991884,190.546653,23.048538,-1.394244,5.924229,-3.643104,2.370988,-5.723233,3.636350,-0.723879,0.211087,0.464697,2.807218,188.702482,1
0.209375,-29.771612,-144.079988,165.113926,12.767748,-3.709025,5.821363,-1.405961,4.418381,-5.799781,1.603468,-0.402415,0.175223,0.188363,2.614948,188.562853,1
0.210417,12.377120,-190.928039,102.063926,11.410548,-5.242746,4.434581,1.481560,5.862951,-4.349404,-1.255511,-0.307437,0.182736,0.165957,2.569708,188.489035,1
0.211458,86.715868,-188.370754,55.181199,3.798918,-6.506645,2.933504,3.875420,7.024488,-2.975574,-3.737607,0.068822,0.172088,-0.147720,2.445298,188.564587,1
0.212500,154.963694,-139.344274,12.919382,-10.700501,-6.709010,1.047633,5.481775,6.667940,-1.045767,-5.332696,0.620425,0.185871,-0.655578,2.139928,188.712729,1
0.213542,198.303388,-84.694133,-37.378800,-22.971851,-5.690081,-1.386855,6.378983,5.425537,1.339297,-6.337717,0.905359,0.195082,-0.924444,1.936348,188.558043,1
0.214583,173.202434,-39.101046,-117.186981,-28.129211,-3.996598,-3.467028,6.570962,3.477389,3.454431,-6.444310,1.069744,0.205991,-1.092485,1.834558,188.474429,1
0.215625,129.431725,2.810023,-182.281526,-28.117901,-1.507853,-4.613790,5.156586,1.216803,4.671136,-5.210876,0.861523,0.203836,-0.898304,1.891108,188.632712,1
0.216667,75.101148,61.828860,-190.577889,-17.724011,1.524085,-5.737693,3.569821,-1.492225,5.694457,-3.547262,0.488917,0.196781,-0.554753,2.105998,188.701910,1
0.217708,29.288788,144.088213,-165.251526,-6.979511,3.856618,-5.596729,1.364022,-3.510212,5.807264,-1.525801,0.145535,0.188811,-0.248545,2.309578,188.564038,1
0.218750,-12.587724,191.551908,-101.823344,-4.966332,5.429391,-4.206137,-1.515663,-4.910673,4.364945,1.356020,0.021333,0.175550,-0.192531,2.298268,188.487912,1
0.219792,-86.835732,188.296104,-55.023345,2.215518,6.664888,-2.735539,-3.983965,-6.064858,3.015289,3.834309,-0.270907,0.171957,0.095006,2.456608,188.638688,1
0.220833,-156.036328,139.103874,-13.009709,16.409568,6.913407,-0.762041,-5.574648,-5.752419,1.004905,5.463660,-0.877305,0.181364,0.599130,2.716738,188.721954,1
0.221875,-198.389224,84.974663,37.595745,28.771398,5.848324,1.626729,-6.491445,-4.576179,-1.335843,6.411577,-1.140321,0.195801,0.830654,2.965558,188.571281,1
0.222917,-173.594518,39.286861,117.522108,33.770418,4.169042,3.710711,-6.632491,-2.639059,-3.426803,6.541012,-1.348542,0.203444,1.021100,3.056038,188.495940,1
0.223958,-129.778439,-2.576851,182.084835,36.122898,1.687398,4.811755,-5.237705,-0.352743,-4.607249,5.330419,-1.169545,0.212589,0.879199,3.089968,188.571353,1
0.225000,-75.402492,-61.560170,190.771198,23.478318,-1.358741,5.977567,-3.666612,2.407746,-5.715176,3.670612,-0.742144,0.192534,0.528179,2.795908,188.722105,1
0.226042,-29.624160,-143.831363,165.066653,13.129668,-3.740978,5.844222,-1.421633,4.451463,-5.840069,1.569206,-0.380497,0.186525,0.214502,2.603638,188.571265,1
0.227083,12.615312,-191.744950,101.756654,11.433168,-5.246296,4.457440,1.485478,5.859275,-4.381634,-1.308808,-0.267254,0.184369,0.139817,2.569708,188.495890,1
0.228125,86.829293,-187.897182,55.063018,3.256038,-6.549248,2.986842,3.867584,7.013461,-2.995719,-3.733800,0.134576,0.173264,-0.177594,2.433988,188.571335,1
0.229167,155.905121,-139.178524,12.836654,-10.553471,-6.730312,1.036203,5.524872,6.653237,-1.013537,-5.340310,0.598507,0.186329,-0.655578,2.151238,188.722050,1
0.230208,198.008483,-84.705973,-37.626981,-23.514731,-5.714933,-1.371616,6.386819,5.418185,1.343326,-6.303455,0.927277,0.195409,-0.965521,1.913728,188.571274,1
0.231250,173.531367,-39.018171,-117.541526,-28.604231,-4.000148,-3.489887,6.570962,3.495768,3.426229,-6.398627,1.088009,0.204816,-1.092485,1.845868,188.495845,1
0.232292,129.284272,2.869220,-182.281526,-29.090561,-1.543356,-4.613790,5.184012,1.202100,4.675165,-5.195648,0.945542,0.217554,-0.961786,1.868488,188.571239,1
0.233333,75.135175,61.911735,-190.826071,-17.599601,1.509884,-5.760552,3.601165,-1.466495,5.754890,-3.543455,0.518141,0.203052,-0.569690,2.139928,188.722038,1
0.234375,29.504296,144.348678,-165.074253,-6.843791,3.853067,-5.608159,1.367940,-3.569024,5.795178,-1.525801,0.141882,0.201745,-0.229873,2.275648,188.571290,1
0.235417,-12.678464,191.587426,-101.705163,-4.819302,5.390338,-4.217567,-1.535253,-4.958457,4.336743,1.371247,0.032292,0.188419,-0.177594,2.343508,188.495933,1
0.236458,-87.300775,188.248747,-54.846072,2.792328,6.679089,-2.716490,-3.956539,-6.079561,2.995145,3.826695,-0.333008,0.169279,0.098741,2.490538,188.646612,1
0.237500,-155.956930,139.376178,-12.655164,16.748868,6.870804,-0.777281,-5.602073,-5.767122,1.049222,5.410364,-0.851734,0.183977,0.565522,2.761978,188.714728,1
0.238542,-198.593389,85.164091,37.843927,28.092798,5.841223,1.600060,-6.444430,-4.557801,-1.291525,6.400157,-1.140321,0.197630,0.849325,2.942938,188.570933,1
0.239583,-173.583176,39.026397,117.675744,34.109718,4.137090,3.638324,-6.605066,-2.620680,-3.386515,6.491522,-1.326624,0.203248,1.024835,3.067348,188.495490,1
0.240625,-129.687699,-2.588691,182.533926,35.885388,1.737101,4.781277,-5.218115,-0.338040,-4.607249,5.299964,-1.198769,0.208996,0.927744,3.056038,188.646339,1
0.241667,-75.481889,-61.631206,190.558471,23.059848,-1.401345,5.962327,-3.705791,2.352610,-5.727262,3.651578,-0.691002,0.203313,0.464697,2.795908,188.646418,1
0.242708,-29.601474,-144.435166,165.125744,12.745128,-3.716126,5.817553,-1.394207,4.407354,-5.771579,1.557785,-0.384150,0.199459,0.195831,2.603638,188.570910,1
0.243750,12.762765,-191.295057,101.945744,11.410548,-5.228544,4.465060,1.438462,5.859275,-4.373577,-1.293580,-0.296478,0.180253,0.124880,2.603638,188.495448,1
0.244792,87.271651,-188.074772,55.039381,3.708438,-6.506645,2.986842,3.847995,7.009785,-3.015863,-3.710959,0.028639,0.175223,-0.173860,2.433988,188.646322,1
0.245833,155.666929,-139.225881,12.801200,-10.790981,-6.737413,1.040013,5.509201,6.697346,-1.013537,-5.313662,0.620425,0.188746,-0.666781,2.139928,188.646207,1
0.246875,198.280703,-84.765169,-37.922436,-22.971851,-5.732684,-1.375426,6.406409,5.465970,1.282894,-6.269193,0.949195,0.200635,-0.946849,1.913728,188.570959,1
0.247917,173.213777,-39.089207,-117.884253,-28.185761,-4.000148,-3.436550,6.555290,3.554580,3.369825,-6.429082,1.095315,0.208082,-1.085017,1.857178,188.495495,1
0.248958,129.647232,3.046809,-182.293344,-28.106591,-1.539805,-4.587122,5.184012,1.238857,4.663078,-5.260365,0.865176,0.223368,-0.868430,1.879798,188.721757,1
0.250000,75.101148,62.420824,-190.577889,-17.724011,1.502783,-5.764362,3.656016,-1.473846,5.758919,-3.646242,0.529100,0.206383,-0.577159,2.094688,188.570950,1
0.251042,29.379528,144.324999,-165.251526,-7.024751,3.845967,-5.611969,1.391447,-3.506536,5.827409,-1.563870,0.138229,0.196323,-0.267216,2.286958,188.571009,1
0.252083,-12.996054,191.871568,-101.799708,-4.955022,5.425841,-4.217567,-1.484320,-4.925376,4.401205,1.356020,0.035945,0.188092,-0.233608,2.332198,188.495463,1
0.253125,-87.516282,188.236908,-55.023345,2.317308,6.682639,-2.788877,-3.909524,-6.079561,3.067663,3.761978,-0.274560,0.175942,0.068867,2.479228,188.721780,1
0.254167,-156.694193,139.163071,-12.844254,16.500048,6.920508,-0.838238,-5.574648,-5.774474,1.037135,5.406557,-0.844428,0.186982,0.576725,2.739358,188.570767,1
0.255208,-198.468622,84.749716,38.021200,28.827948,5.880276,1.607679,-6.511035,-4.554125,-1.267353,6.403964,-1.143974,0.196585,0.826919,2.954248,188.570970,1
0.256250,-173.594518,39.476290,118.207562,33.826968,4.154841,3.664993,-6.667753,-2.635383,-3.426803,6.544819,-1.326624,0.206057,1.013632,3.044728,188.495671,1
0.257292,-129.835151,-2.778119,182.191198,36.122898,1.747752,4.861283,-5.225951,-0.363770,-4.623364,5.303771,-1.187810,0.218795,0.909073,3.067348,188.721730,1
0.258333,-75.459204,-62.175813,190.735744,23.421768,-1.372942,5.950898,-3.682283,2.363637,-5.739348,3.697261,-0.727532,0.202725,0.498305,2.795908,188.570901,1
0.259375,-29.703557,-144.115506,164.995744,13.186218,-3.737428,5.806124,-1.394207,4.400002,-5.743377,1.637730,-0.369538,0.200504,0.203300,2.626258,188.570903,1
0.260417,12.932902,-192.017254,101.744835,11.478408,-5.242746,4.472680,1.430627,5.851924,-4.389692,-1.247897,-0.259948,0.185153,0.102475,2.569708,188.495557,1
0.261458,87.294336,-187.719593,55.133927,3.154248,-6.531497,2.986842,3.867584,7.013461,-2.967517,-3.707152,0.087087,0.175289,-0.151454,2.445298,188.721016,1
0.262500,156.370164,-138.858863,12.600291,-10.610021,-6.730312,0.967626,5.517037,6.653237,-1.033681,-5.363152,0.620425,0.184761,-0.640641,2.196478,188.570714,1
0.263542,197.849688,-84.469187,-37.969709,-23.571281,-5.690081,-1.432573,6.418162,5.392455,1.347355,-6.299648,0.956501,0.192469,-0.976723,1.925038,188.571183,1
0.264583,173.202434,-39.243118,-118.156072,-28.581611,-3.989497,-3.505127,6.543536,3.481065,3.438315,-6.391014,1.084356,0.191751,-1.073814,1.845868,188.495888,1
0.265625,129.250245,2.857381,-182.352435,-28.988771,-1.490101,-4.598551,5.097817,1.169018,4.679193,-5.130931,0.941889,0.212067,-0.931912,1.834558,188.722052,1
