1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,158.978939,-168.936469,-8.150000,2.758398,-5.118486,5.050513,0.464752,5.142504,-5.110339,-0.375028,-0.190541,0.441292,-0.095440,63.824667,188.495721,0
0.001043,182.741477,-109.607150,-65.775947,1.717878,-5.658128,3.320211,2.606558,5.778409,-3.456842,-2.399443,-0.110175,0.443448,-0.087972,76.163877,188.495716,0
0.002083,192.223808,-33.606183,-126.381061,0.541638,-5.814340,1.320045,4.468512,5.929114,-1.467610,-4.292217,-0.048074,0.410132,-0.065566,83.945157,188.495740,0
0.003125,155.269941,31.981045,-169.455872,-0.261372,-4.809612,-0.739650,5.367772,4.999150,0.601360,-5.153216,-0.029809,0.463372,-0.043161,67.195047,188.269579,0
0.004167,82.666595,82.213444,-203.088448,-0.917352,-3.077076,-3.295418,5.860313,3.249493,3.106785,-5.715356,-0.051727,0.463111,-0.087972,39.621268,188.420254,0
0.005208,22.279123,143.246171,-180.560038,-0.498882,-1.007264,-4.684423,5.076725,1.202100,4.533661,-4.968208,-0.069992,0.462523,-0.073035,14.580928,188.420193,0
0.006250,-39.843752,191.763081,-131.182197,0.417228,1.374973,-5.736097,3.722238,-1.194489,5.691948,-3.708731,-0.069992,0.452463,-0.054364,-10.957051,188.495781,0
0.007292,-94.922935,196.667928,-56.986174,1.819668,3.551294,-5.664663,1.483416,-3.377885,5.641588,-1.620275,-0.113828,0.441292,-0.065566,-33.271681,188.269453,0
0.008333,-159.268940,169.534218,8.432386,3.063768,5.173771,-4.997941,-0.703167,-4.947430,5.033067,0.496644,-0.154011,0.436719,-0.050629,-59.737080,188.495671,0
0.009375,-183.042821,109.890795,65.812121,4.160838,5.724064,-3.180329,-2.830048,-5.568632,3.304030,2.581543,-0.172276,0.442795,-0.046895,-71.691750,188.419600,0
0.010417,-192.615892,33.865666,126.207955,5.325768,5.816371,-1.196037,-4.654688,-5.708310,1.348371,4.428065,-0.248989,0.468598,-0.073035,-78.986700,188.495756,0
0.011458,-154.743282,-32.132313,169.590531,6.151398,4.818743,0.863658,-5.576336,-4.785697,-0.749975,5.292622,-0.270907,0.455141,-0.073035,-65.188500,188.269458,0
0.012500,-82.173964,-81.772747,203.333902,6.796068,3.096858,3.292431,-6.031563,-3.039716,-3.179861,5.819183,-0.281866,0.449392,-0.039427,-35.171761,188.344865,0
0.013542,-22.024684,-142.600099,180.633144,6.354978,1.023496,4.748901,-5.203199,-1.018053,-4.606736,5.072035,-0.274560,0.458538,-0.013287,-10.301071,188.420368,0
0.014583,39.508381,-191.394870,131.932387,5.450178,-1.301937,5.745016,-3.871100,1.345454,-5.702073,3.794768,-0.248989,0.454684,-0.084238,15.938128,188.495794,0
0.015625,94.735016,-196.106423,58.081061,4.025118,-3.474707,5.681518,-1.677055,3.558256,-5.702073,1.699197,-0.208806,0.446649,-0.069301,38.490268,188.269501,0
0.016667,159.069679,-169.117683,-7.522159,2.803638,-5.086533,5.030671,0.483408,5.153531,-5.143913,-0.392817,-0.135746,0.440900,-0.039427,63.575847,188.344824,0
0.017708,182.650737,-110.114548,-65.554356,1.729188,-5.626176,3.284494,2.599095,5.760030,-3.440056,-2.424348,-0.080951,0.441945,-0.073035,77.204397,188.420350,0
0.018750,192.133068,-33.340403,-125.925569,0.552948,-5.757536,1.324013,4.431198,5.848248,-1.442430,-4.281544,-0.077298,0.442337,-0.076769,83.899917,188.495734,0
0.019792,155.167859,32.911275,-168.828031,-0.283992,-4.788310,-0.735682,5.311801,4.932986,0.588770,-5.114080,-0.073645,0.450307,-0.050629,69.049887,188.269337,0
0.020833,81.713825,82.406738,-202.842235,-0.917352,-3.080626,-3.208109,5.815536,3.289926,3.069015,-5.619294,-0.055380,0.423001,-0.073035,40.503448,188.269557,0
0.021875,21.258298,142.545479,-180.793940,-0.510192,-1.032116,-4.585208,5.017023,1.246209,4.441334,-4.946861,-0.037115,0.444428,-0.076769,14.501758,188.420406,0
0.022917,-39.571532,191.340250,-131.600758,0.405918,1.325269,-5.704349,3.688655,-1.135677,5.566047,-3.683826,-0.040768,0.453181,-0.069301,-9.927841,188.420240,0
0.023958,-94.809510,196.450472,-58.204924,1.774428,3.455436,-5.609103,1.516998,-3.263937,5.612211,-1.638064,-0.132093,0.442337,-0.058098,-33.226441,188.269440,0
0.025000,-159.314310,169.075144,7.090530,3.052458,5.092114,-4.950318,-0.613614,-4.859212,5.007887,0.461066,-0.157664,0.443317,-0.084238,-58.402500,188.269360,0
0.026042,-182.918054,111.292180,65.615152,4.160838,5.617556,-3.208109,-2.721838,-5.491441,3.329210,2.478365,-0.205153,0.439594,-0.073035,-71.284590,188.420316,0
0.027083,-192.094137,34.844219,125.838637,5.314458,5.745366,-1.263503,-4.561404,-5.583335,1.348371,4.317772,-0.252642,0.441292,-0.039427,-78.862290,188.420244,0
0.028125,-155.832163,-32.071908,168.630304,6.106158,4.783240,0.823972,-5.419619,-4.715858,-0.640861,5.160981,-0.267254,0.437111,-0.069301,-63.424140,188.269527,0
0.029167,-82.049197,-81.953961,202.841478,6.796068,3.079107,3.205122,-5.927085,-2.973552,-3.079140,5.716006,-0.281866,0.411243,-0.054364,-34.086001,188.269568,0
0.030208,-20.901777,-141.718193,181.285607,6.388908,1.105152,4.574283,-5.147229,-1.065838,-4.497622,5.011552,-0.278213,0.466507,-0.069301,-8.480161,188.420330,0
0.031250,40.007451,-190.887472,131.723106,5.427558,-1.191878,5.681518,-3.904683,1.268263,-5.647516,3.794768,-0.245336,0.447694,-0.058098,15.169048,188.344925,0
0.032292,94.304001,-196.480931,58.548864,4.092978,-3.357548,5.586272,-1.695712,3.436956,-5.655909,1.759680,-0.234377,0.447629,-0.043161,38.433718,188.269525,0
0.033333,158.944911,-168.767337,-6.155682,2.848878,-4.976475,4.998922,0.390124,5.021204,-5.068372,-0.307429,-0.172276,0.449066,-0.069301,63.937767,188.269485,0
0.034375,182.820875,-112.071654,-65.258902,1.695258,-5.519667,3.288462,2.483423,5.704894,-3.469432,-2.306939,-0.139399,0.445016,-0.065566,76.039467,188.420283,0
0.035417,191.736080,-35.055891,-125.777841,0.541638,-5.675880,1.331950,4.330451,5.778409,-1.484397,-4.114325,-0.051727,0.449392,-0.087972,83.718957,188.344889,0
0.036458,156.234054,32.138097,-168.581819,-0.306612,-4.745707,-0.743619,5.211054,4.944013,0.542606,-5.046481,-0.073645,0.450895,-0.054364,67.455177,188.269476,0
0.037500,82.609883,82.455062,-202.152842,-0.951282,-3.059324,-3.144612,5.714789,3.216411,2.972491,-5.565927,-0.033462,0.455664,-0.043161,39.338518,188.194201,0
0.038542,20.804598,142.110566,-181.372538,-0.555432,-1.003713,-4.501868,4.975978,1.235182,4.424547,-4.904167,-0.040768,0.437438,-0.069301,14.151148,188.420260,0
0.039583,-40.320137,190.651638,-131.440720,0.428538,1.282666,-5.621008,3.684924,-1.065838,5.566047,-3.673152,-0.077298,0.452724,-0.073035,-10.855261,188.269447,0
0.040625,-94.491920,196.969951,-57.540152,1.853598,3.356028,-5.569417,1.584163,-3.230855,5.524080,-1.670084,-0.135746,0.441423,-0.065566,-33.373471,188.269581,0
0.041667,-158.747185,169.135548,6.758144,3.007218,4.985606,-4.930475,-0.572569,-4.782021,4.953330,0.414814,-0.161317,0.440769,-0.054364,-59.669220,188.194087,0
0.042708,-183.020136,112.572756,65.393561,4.104288,5.564301,-3.216047,-2.639748,-5.432629,3.371177,2.392977,-0.212459,0.443448,-0.069301,-71.669130,188.420254,0
0.043750,-192.048767,36.233523,125.912500,5.280528,5.667259,-1.267472,-4.453194,-5.542902,1.381944,4.214594,-0.248989,0.437111,-0.080503,-78.545610,188.269471,0
0.044792,-156.694193,-31.141678,168.864205,6.094848,4.754838,0.736663,-5.344991,-4.723209,-0.603091,5.125403,-0.281866,0.456317,-0.058098,-65.787930,188.269516,0
0.045833,-83.909367,-81.966042,202.016667,6.728208,3.089757,3.117813,-5.904697,-3.065446,-3.049763,5.623501,-0.289172,0.456774,-0.091706,-35.307481,188.194116,0
0.046875,-21.582327,-141.440332,181.667235,6.366288,1.130004,4.490943,-5.121109,-1.069514,-4.438868,4.965300,-0.274560,0.451417,-0.058098,-9.837361,188.418236,0
0.047917,40.404439,-190.078052,131.907766,5.472798,-1.206079,5.586272,-3.859906,1.202100,-5.525812,3.784095,-0.263601,0.449000,-0.054364,16.028608,188.269283,0
0.048958,94.224603,-196.601740,57.711743,4.081668,-3.275891,5.526744,-1.744219,3.370792,-5.542599,1.795258,-0.212459,0.437764,-0.069301,38.671228,188.269279,0
0.050000,157.867374,-168.465314,-6.537311,2.837568,-4.869966,4.943362,0.326691,4.955041,-5.005422,-0.275408,-0.190541,0.437569,-0.031958,63.236547,188.193966,0
0.051042,182.355832,-112.107897,-65.332765,1.695258,-5.427360,3.284494,2.382676,5.579918,-3.440056,-2.214435,-0.132093,0.440182,-0.076769,77.159157,188.420010,0
0.052083,191.282380,-35.514966,-125.531629,0.552948,-5.569371,1.371636,4.214778,5.671812,-1.530560,-4.028937,-0.066339,0.440769,-0.054364,83.357037,188.344847,0
0.053125,157.334276,31.316595,-168.150947,-0.238752,-4.713754,-0.612656,5.054337,4.896229,0.441885,-4.882820,-0.073645,0.458603,-0.061832,69.818967,188.269265,0
0.054167,84.980466,82.491305,-200.921781,-0.894732,-3.048674,-2.993806,5.632699,3.231114,2.838197,-5.441402,-0.044421,0.458146,-0.073035,41.091568,188.193940,0
0.055208,22.177040,141.421954,-181.815720,-0.521502,-1.120873,-4.351062,4.886425,1.301345,4.277663,-4.833010,-0.051727,0.458930,-0.091706,14.286868,188.420126,0
0.056250,-40.036575,189.455629,-131.883902,0.417228,1.186808,-5.442422,3.617759,-0.955566,5.385589,-3.662479,-0.062686,0.445995,-0.054364,-10.154041,188.344717,0
0.057292,-94.367152,197.320297,-57.675568,1.808358,3.217567,-5.382893,1.576700,-3.120582,5.440146,-1.673642,-0.139399,0.440443,-0.065566,-33.169891,188.269270,0
0.058333,-157.556223,168.301966,6.930492,3.052458,4.811642,-4.855072,-0.430777,-4.638667,4.865200,0.322310,-0.172276,0.437960,-0.061832,-58.040580,188.193848,0
0.059375,-182.895369,112.814374,65.627462,4.160838,5.429391,-3.259701,-2.535270,-5.326032,3.320817,2.286241,-0.219765,0.440443,-0.073035,-70.967910,188.419967,0
0.060417,-191.073312,35.460345,125.260038,5.337078,5.582053,-1.311126,-4.292745,-5.451008,1.407125,4.065165,-0.267254,0.449458,-0.087972,-78.466440,188.270132,0
0.061458,-157.703675,-31.093355,168.002463,6.117468,4.733536,0.637448,-5.177080,-4.671749,-0.519157,5.007994,-0.278213,0.451679,-0.073035,-64.261080,188.269259,0
0.062500,-85.860277,-82.111012,200.305493,6.716898,3.103959,2.986850,-5.747979,-3.010310,-2.877699,5.502535,-0.270907,0.454945,-0.061832,-35.386651,188.193951,0
0.063542,-22.727919,-140.981258,182.282766,6.445458,1.211660,4.371886,-5.042750,-1.139353,-4.325558,4.908374,-0.259948,0.455206,-0.084238,-8.898631,188.420160,0
0.064583,39.871341,-188.519615,132.658713,5.472798,-1.071169,5.419592,-3.837518,1.077124,-5.429288,3.759190,-0.281866,0.458473,-0.076769,15.236908,188.344659,0
0.065625,94.201918,-197.109138,58.671970,4.036428,-3.169383,5.435466,-1.800190,3.216411,-5.504828,1.823721,-0.186888,0.439790,-0.061832,38.478958,188.269277,0
0.066667,157.186824,-167.849188,-6.155682,2.837568,-4.752807,4.887802,0.255795,4.782280,-4.862734,-0.175789,-0.164970,0.434825,-0.080503,63.451437,188.193912,0
0.067708,182.696107,-112.470324,-65.480493,1.729188,-5.335053,3.316242,2.270735,5.495376,-3.419072,-2.182414,-0.106522,0.436001,-0.065566,75.801957,188.420090,0
0.068750,190.374980,-34.331037,-124.657576,0.575568,-5.509016,1.427196,4.080449,5.635054,-1.572527,-3.943548,-0.073645,0.424373,-0.061832,83.108217,188.344708,0
0.069792,157.549784,32.138097,-167.683144,-0.250062,-4.717304,-0.533284,4.998366,4.866823,0.362148,-4.879262,-0.077298,0.442795,-0.095440,68.235567,188.269312,0
0.070833,85.570276,82.793327,-199.703031,-0.838182,-3.052224,-2.926340,5.561803,3.253168,2.729083,-5.373803,-0.059033,0.446191,-0.043161,40.820128,188.193915,0
0.071875,22.744165,141.180336,-182.345076,-0.521502,-1.184778,-4.307407,4.856574,1.349130,4.189532,-4.840126,-0.029809,0.455794,-0.076769,15.044638,188.420124,0
0.072916,-39.673615,188.295862,-133.004167,0.383298,1.094501,-5.410673,3.655073,-0.893078,5.305852,-3.634016,-0.102869,0.456121,-0.095440,-10.448101,188.344782,0
0.073958,-94.525947,197.489430,-58.955871,1.774428,3.143012,-5.422579,1.621476,-2.995607,5.427556,-1.719894,-0.132093,0.440182,-0.054364,-33.577051,188.269359,0
0.075000,-157.352058,168.120752,6.093371,3.018528,4.751288,-4.839197,-0.427046,-4.539422,4.810643,0.265384,-0.175929,0.435805,-0.073035,-59.013240,188.193861,0
0.076041,-183.008794,113.502985,65.713637,4.160838,5.390338,-3.220015,-2.423329,-5.248842,3.333407,2.222200,-0.194194,0.435674,-0.073035,-71.567340,188.420016,0
0.077083,-190.789749,35.049595,124.792235,5.280528,5.518148,-1.406372,-4.274088,-5.388520,1.444895,4.015355,-0.245336,0.455402,-0.069301,-77.708670,188.420235,0
0.078125,-157.669648,-32.144393,167.620834,6.106158,4.655430,0.558077,-5.117378,-4.664397,-0.481387,4.943953,-0.300131,0.450242,-0.065566,-66.364740,188.269321,0
0.079166,-85.293152,-82.582168,199.689963,6.773448,3.096858,2.943195,-5.729322,-2.969877,-2.785371,5.459841,-0.307437,0.404645,-0.095440,-36.427171,188.269261,0
0.080208,-21.979314,-140.618830,182.787501,6.377598,1.204560,4.288545,-5.050213,-1.161408,-4.250017,4.922606,-0.278213,0.448870,-0.069301,-10.549891,188.419958,0
0.081250,39.939396,-187.637709,133.766667,5.484108,-1.003713,5.368000,-3.818861,1.040367,-5.336961,3.776979,-0.278213,0.450764,-0.099175,15.440488,188.420077,0
0.082291,94.338028,-197.012490,60.100000,4.092978,-3.073526,5.411655,-1.822578,3.223762,-5.509025,1.845068,-0.194194,0.441227,-0.076769,38.976598,188.269286,0
0.083333,157.084741,-167.957916,-4.887689,2.837568,-4.667600,4.879864,0.199824,4.708765,-4.925685,-0.122421,-0.139399,0.440573,-0.035692,62.716287,188.269301,0
0.084375,182.662080,-113.871709,-65.431250,1.695258,-5.320852,3.324180,2.214764,5.462294,-3.461039,-2.072121,-0.084604,0.438352,-0.054364,76.989507,188.420083,0
0.085416,190.148130,-35.007568,-124.423675,0.575568,-5.448662,1.462914,4.031941,5.557864,-1.597707,-3.840371,-0.073645,0.432408,-0.087972,82.825467,188.420128,0
0.086458,157.878716,32.633414,-167.153788,-0.250062,-4.653399,-0.485661,4.908813,4.888877,0.345361,-4.800990,-0.066339,0.409544,-0.050629,70.248747,188.269310,0
0.087500,85.468193,83.336968,-198.902842,-0.894732,-3.073526,-2.858874,5.502101,3.242141,2.645149,-5.302646,-0.051727,0.441815,-0.061832,41.690998,188.269349,0
0.088541,21.246955,140.588372,-183.059091,-0.532812,-1.216730,-4.192318,4.860305,1.389563,4.164352,-4.772527,-0.066339,0.450764,-0.050629,14.637478,188.420017,0
0.089583,-40.320137,187.148176,-133.508902,0.383298,1.005744,-5.299553,3.673730,-0.790157,5.158968,-3.634016,-0.088257,0.441945,-0.065566,-9.701641,188.420057,0
0.090625,-94.548632,197.634401,-59.854546,1.797048,3.089757,-5.343208,1.692372,-2.922092,5.435950,-1.766146,-0.106522,0.445538,-0.065566,-33.384781,188.344585,0
0.091666,-156.909700,167.879134,4.714583,3.007218,4.644779,-4.811417,-0.356150,-4.425474,4.751889,0.162207,-0.146705,0.441880,-0.031958,-58.108440,188.269340,0
0.092708,-183.349069,115.194312,65.467424,4.149528,5.308681,-3.267638,-2.374821,-5.182678,3.371177,2.129696,-0.219765,0.439986,-0.043161,-70.820880,188.420093,0
0.093750,-190.131884,36.608031,124.509091,5.269218,5.468444,-1.414310,-4.128565,-5.256193,1.537222,3.901504,-0.274560,0.438875,-0.069301,-78.036660,188.420065,0
0.094791,-158.577048,-31.504106,167.436175,6.117468,4.687383,0.498548,-5.027825,-4.634991,-0.452010,4.862122,-0.256295,0.442925,-0.054364,-64.600380,188.344789,0
0.095833,-86.506799,-82.944595,198.446592,6.728208,3.128811,2.836044,-5.654695,-3.039716,-2.709831,5.381568,-0.296478,0.429991,-0.058098,-35.499751,188.269319,0
0.096875,-21.117284,-140.195999,183.673864,6.377598,1.282666,4.221079,-5.039019,-1.201841,-4.161887,4.890585,-0.292825,0.443448,-0.028224,-8.615881,188.420200,0
0.097916,40.971564,-186.381295,133.815909,5.518038,-0.907856,5.352126,-3.856175,0.959500,-5.257224,3.759190,-0.256295,0.435282,-0.061832,15.180358,188.419963,0
0.098958,94.167891,-197.761506,59.804546,4.138218,-3.013171,5.407686,-1.908400,3.124517,-5.458665,1.941130,-0.208806,0.445277,-0.054364,38.569438,188.420016,0
0.100000,156.358821,-167.510923,-4.346023,2.894118,-4.585944,4.863990,0.136391,4.605844,-4.904701,-0.058380,-0.175929,0.440769,-0.050629,63.587157,188.269340,0
0.101041,183.183835,-115.345579,-65.111174,1.729188,-5.274698,3.336085,2.151331,5.421861,-3.536579,-1.983175,-0.124787,0.441619,-0.076769,75.835887,188.420075,0
0.102083,189.558320,-36.698894,-124.571402,0.575568,-5.462863,1.518474,3.975971,5.510079,-1.631281,-3.772772,-0.073645,0.449980,-0.058098,82.587957,188.420224,0
0.103125,158.854171,31.509890,-167.449243,-0.227442,-4.713754,-0.418195,4.886425,4.844768,0.265624,-4.722717,-0.080951,0.461804,-0.054364,68.608797,188.420155,0
0.104166,87.169568,83.385292,-198.139584,-0.838182,-3.133880,-2.807282,5.520758,3.249493,2.611575,-5.302646,-0.091910,0.455272,-0.069301,40.989778,188.269216,0
0.105208,21.666628,140.479644,-183.637690,-0.521502,-1.238032,-4.196287,4.864037,1.463078,4.097205,-4.833010,-0.051727,0.443056,-0.050629,14.275558,188.420025,0
0.106250,-40.966660,186.652859,-133.435038,0.394608,0.984442,-5.363050,3.684924,-0.768102,5.188345,-3.655363,-0.059033,0.445146,-0.050629,-10.776091,188.420115,0
0.107291,-94.242385,198.238446,-58.832765,1.774428,3.068456,-5.406705,1.744612,-2.907389,5.381393,-1.801725,-0.132093,0.442207,-0.050629,-33.758011,188.495526,0
0.108333,-156.342575,168.012024,5.157765,2.995908,4.651880,-4.870946,-0.281522,-4.451204,4.823233,0.151533,-0.154011,0.438810,-0.058098,-58.888830,188.269263,0
0.109375,-183.201616,115.303040,65.418182,4.160838,5.326433,-3.295418,-2.367358,-5.263545,3.429931,2.143927,-0.230724,0.445734,-0.084238,-71.612580,188.495598,0
0.110416,-190.052487,37.477856,124.718372,5.291838,5.525248,-1.457964,-4.143490,-5.370141,1.558206,3.947756,-0.248989,0.449588,-0.058098,-77.256270,188.420014,0
0.111458,-159.166858,-30.537633,167.707008,6.083538,4.733536,0.498548,-5.080064,-4.708506,-0.368076,4.887027,-0.281866,0.459060,-0.061832,-66.805830,188.495477,0
0.112500,-88.026695,-82.642572,198.471213,6.739518,3.164313,2.867792,-5.658426,-3.113231,-2.718224,5.424262,-0.270907,0.460955,-0.061832,-37.026601,188.269375,0
0.113541,-22.444357,-140.087271,183.636932,6.411528,1.275565,4.240922,-5.035288,-1.242274,-4.182870,4.943953,-0.270907,0.457101,-0.058098,-10.187971,188.420797,0
0.114584,40.722029,-186.538347,134.000569,5.506728,-0.954009,5.360063,-3.867369,0.926419,-5.286600,3.748516,-0.227071,0.451548,-0.069301,15.858958,188.420084,0
0.115625,94.088493,-197.773587,59.213637,4.081668,-3.016721,5.439435,-1.900937,3.124517,-5.500632,1.916225,-0.219765,0.441815,-0.080503,39.044458,188.495546,0
0.116666,155.871094,-167.776703,-5.232386,2.871498,-4.585944,4.903676,0.125197,4.638926,-4.921488,-0.001454,-0.175929,0.440508,-0.054364,62.456157,188.344735,0
0.117708,182.820875,-114.415350,-65.394318,1.729188,-5.288899,3.351960,2.125211,5.440240,-3.494613,-2.000964,-0.088257,0.443186,-0.080503,77.057367,188.420110,0
0.118750,189.785170,-36.191496,-124.337500,0.598188,-5.484164,1.538317,3.998359,5.539485,-1.660658,-3.794119,-0.084604,0.444950,-0.073035,82.644507,188.420103,0
0.119791,158.990281,31.135382,-167.313826,-0.227442,-4.735056,-0.398352,4.920007,4.932986,0.244641,-4.772527,-0.048074,0.454749,-0.073035,70.723767,188.495591,0
0.120833,88.315161,83.167835,-197.954925,-0.781632,-3.140981,-2.775534,5.539415,3.297277,2.565412,-5.295530,-0.033462,0.465985,-0.061832,42.403528,188.344717,0
0.121875,23.095783,140.552129,-183.625379,-0.532812,-1.280635,-4.180412,4.886425,1.441024,4.088811,-4.847242,-0.029809,0.467618,-0.076769,14.739268,188.495512,0
0.122916,-40.308795,186.471645,-134.013637,0.360678,0.980892,-5.339239,3.696118,-0.749724,5.209328,-3.676710,-0.069992,0.451483,-0.080503,-9.984391,188.420126,0
0.123958,-94.287755,198.202203,-59.263637,1.763118,3.043604,-5.434485,1.763268,-2.925768,5.419163,-1.812398,-0.128440,0.441749,-0.050629,-33.249061,188.495550,0
0.125000,-156.081698,167.794568,5.539394,2.984598,4.666081,-4.851103,-0.288985,-4.443852,4.865200,0.183554,-0.161317,0.438091,-0.043161,-57.803070,188.420048,0
0.126041,-183.383096,114.638590,65.615152,4.149528,5.369036,-3.343041,-2.300193,-5.259869,3.450914,2.126138,-0.205153,0.439986,-0.106643,-70.764330,188.495481,0
0.127083,-189.961747,36.016067,124.102841,5.280528,5.574952,-1.461933,-4.188267,-5.381169,1.570796,3.919293,-0.230724,0.440769,-0.091706,-77.946180,188.420043,0
0.128125,-158.951350,-30.996708,167.473107,6.128778,4.747737,0.442988,-5.109915,-4.715858,-0.397453,4.915490,-0.234377,0.435151,-0.043161,-64.939680,188.495468,0
0.129166,-87.958640,-82.630491,198.101895,6.739518,3.235319,2.824138,-5.721860,-3.164691,-2.688848,5.459841,-0.270907,0.459714,-0.058098,-36.427171,188.420050,0
0.130208,-23.397127,-140.244322,183.858523,6.422838,1.343021,4.304420,-5.139766,-1.323141,-4.208050,5.007994,-0.303784,0.462588,-0.058098,-9.498061,188.495553,0
0.131250,39.678519,-186.260486,134.640720,5.484108,-0.936258,5.383875,-3.893488,0.926419,-5.374731,3.855252,-0.259948,0.455990,-0.054364,14.942848,188.420227,0
0.132291,94.099836,-198.051448,60.026137,4.092978,-3.038023,5.467215,-1.912131,3.168626,-5.559385,1.969593,-0.190541,0.444950,-0.054364,38.490268,188.495577,0
0.133333,156.143314,-167.716298,-4.887689,2.848878,-4.635648,4.899707,0.177436,4.694062,-4.976045,-0.051264,-0.183235,0.440247,-0.061832,63.394887,188.420017,1
0.134375,183.319945,-114.427431,-65.258902,1.706568,-5.352804,3.399583,2.214764,5.517430,-3.561760,-2.068563,-0.106522,0.439986,-0.084238,75.801957,188.420055,1
0.135416,189.841883,-35.067972,-123.968182,0.598188,-5.558720,1.574034,4.039404,5.616676,-1.660658,-3.851044,-0.080951,0.441488,-0.065566,82.678437,188.419913,1
0.136458,158.615979,32.053530,-167.252273,-0.238752,-4.767008,-0.422164,4.987172,4.969744,0.299198,-4.850799,-0.044421,0.449588,-0.069301,68.721897,188.495465,1
0.137500,86.840636,83.131593,-198.521213,-0.838182,-3.172933,-2.827125,5.617773,3.341386,2.619969,-5.395150,-0.037115,0.453638,-0.058098,41.351698,188.420093,1
0.138541,22.812220,140.648777,-183.625379,-0.578052,-1.266434,-4.275658,4.953590,1.448375,4.193729,-4.918398,-0.051727,0.461608,-0.065566,15.248218,188.420113,1
0.139583,-39.639587,187.124014,-134.321402,0.360678,1.055448,-5.414642,3.763283,-0.797508,5.331032,-3.722962,-0.077298,0.452267,-0.087972,-10.221901,188.420130,1
0.140625,-94.140302,198.081394,-60.322349,1.751808,3.125260,-5.470202,1.725955,-3.002958,5.532474,-1.801725,-0.132093,0.447629,-0.058098,-33.520501,188.495530,1
0.141666,-156.887015,168.362370,4.702273,2.984598,4.797441,-4.902695,-0.344956,-4.554125,4.957527,0.215574,-0.175929,0.444362,-0.069301,-58.888830,188.495417,1
0.142708,-183.371754,114.928532,65.270455,4.126908,5.432941,-3.347010,-2.423329,-5.344411,3.429931,2.218642,-0.197847,0.441815,-0.069301,-71.703060,188.420195,1
0.143750,-190.517529,36.136876,124.312122,5.303148,5.599804,-1.442090,-4.277820,-5.421602,1.537222,4.029586,-0.270907,0.423524,-0.061832,-77.527710,188.495553,1
0.144791,-158.486308,-31.697400,167.510038,6.094848,4.832944,0.542202,-5.199468,-4.796724,-0.431027,5.018668,-0.263601,0.460759,-0.065566,-66.681420,188.495372,1
0.145833,-86.030414,-82.437197,199.443751,6.762138,3.214017,2.970976,-5.807681,-3.142637,-2.772781,5.577249,-0.296478,0.461869,-0.061832,-36.675991,188.495508,1
0.146875,-22.092739,-140.147675,183.550758,6.468078,1.240062,4.352043,-5.158423,-1.209192,-4.296181,5.029341,-0.267254,0.444362,-0.050629,-10.617751,188.344806,1
0.147916,39.655834,-187.480657,134.431440,5.506728,-1.007264,5.483089,-3.949459,1.058746,-5.458665,3.851694,-0.234377,0.448086,-0.091706,15.248218,188.495466,1
0.148958,93.838958,-197.459484,60.814015,4.115598,-3.137431,5.534681,-1.882280,3.267871,-5.613942,1.930457,-0.201500,0.448870,-0.076769,38.795638,188.495455,1
0.150000,156.823864,-168.416991,-4.087500,2.837568,-4.756357,4.979079,0.229675,4.778605,-5.047389,-0.104632,-0.161317,0.445799,-0.095440,62.671047,188.495461,1
0.151041,183.013697,-114.681130,-64.889584,1.717878,-5.406058,3.340054,2.319242,5.572567,-3.532383,-2.104142,-0.128440,0.442468,-0.065566,77.125227,188.346773,1
0.152083,190.579145,-36.106930,-124.189773,0.620808,-5.608424,1.502600,4.099106,5.653433,-1.614494,-3.943548,-0.091910,0.446649,-0.031958,82.995117,188.495712,1
0.153125,158.377786,31.823993,-167.239963,-0.204822,-4.738606,-0.521378,5.039411,4.980771,0.341165,-4.886378,-0.059033,0.444624,-0.050629,70.395777,188.495694,1
0.154166,85.921893,82.757085,-199.555304,-0.872112,-3.155182,-2.902528,5.666281,3.308305,2.703903,-5.441402,-0.037115,0.424699,-0.084238,41.657068,188.495635,1
0.155208,21.530518,140.588372,-183.391478,-0.521502,-1.220280,-4.335187,4.968515,1.363833,4.210515,-4.911283,-0.077298,0.468271,-0.073035,14.603548,188.345055,1
0.156250,-39.945835,187.836788,-133.558144,0.383298,1.051898,-5.434485,3.748357,-0.859996,5.393983,-3.701615,-0.088257,0.445669,-0.080503,-9.599851,188.495676,1
0.157291,-93.811370,197.948504,-59.965341,1.751808,3.224668,-5.521794,1.707298,-3.087501,5.545064,-1.787493,-0.128440,0.447629,-0.058098,-33.079411,188.495685,1
0.158333,-157.023125,168.495260,4.160606,2.984598,4.829394,-4.934443,-0.415852,-4.583531,4.949133,0.286731,-0.172276,0.441488,-0.043161,-58.097130,188.495702,1
0.159375,-183.507864,115.665467,64.667235,4.149528,5.468444,-3.358916,-2.490493,-5.384844,3.455111,2.236431,-0.194194,0.445930,-0.080503,-70.990530,188.344936,1
0.160416,-190.880489,37.393290,124.570644,5.291838,5.681461,-1.410341,-4.359910,-5.506144,1.512042,4.107859,-0.252642,0.448739,-0.080503,-78.387270,188.495671,1
0.161458,-158.769870,-30.622200,167.559281,6.106158,4.847145,0.597762,-5.285289,-4.796724,-0.456207,5.068477,-0.270907,0.462523,-0.043161,-64.543830,188.495664,1
0.162500,-86.404717,-81.929799,199.985417,6.739518,3.178514,3.030504,-5.867383,-3.131610,-2.877699,5.563018,-0.285519,0.462588,-0.054364,-35.443201,188.495626,1
0.163541,-22.092739,-140.304727,183.526137,6.411528,1.197459,4.427446,-5.154691,-1.198165,-4.405295,5.018668,-0.311090,0.446583,-0.058098,-8.762911,188.344974,1
0.164583,39.996109,-187.951812,133.471213,5.495418,-1.092470,5.550555,-3.912145,1.095503,-5.517418,3.812557,-0.256295,0.435739,-0.084238,15.022018,188.495658,1
0.165625,93.441971,-197.894396,59.521402,4.081668,-3.208436,5.610084,-1.886011,3.286250,-5.681089,1.894878,-0.205153,0.446714,-0.050629,38.230138,188.495703,1
0.166666,156.948631,-168.404910,-4.444508,2.916738,-4.841564,5.014796,0.300571,4.896229,-5.072569,-0.165115,-0.186888,0.443905,-0.046895,63.621087,188.495720,1
0.167708,186.473160,-115.369741,-64.126326,-41.531561,-6.414337,3.280525,2.218495,5.381428,-3.456842,-2.004522,1.040520,0.444820,-1.200778,38.083108,188.344867,1
0.168750,188.219905,-37.435829,-124.854546,-74.160910,-7.852200,1.197019,3.908806,5.197640,-1.371086,-3.733635,2.618616,0.449523,-2.679541,1.201198,188.495658,1
0.169791,158.491211,30.350123,-167.572349,-64.841470,-6.492444,-0.763462,4.927470,4.616872,0.559393,-4.758295,2.034136,0.472060,-2.067124,1.235128,188.495702,1
0.170833,87.487158,81.657722,-200.367804,-41.158331,-4.198964,-3.081115,5.632699,3.161275,2.854984,-5.427171,1.168375,0.459126,-1.226918,1.710148,188.495683,1
0.171875,23.152495,140.576291,-183.440720,-14.930441,-1.557557,-4.434402,5.039411,1.334427,4.336416,-4.946861,0.273390,0.472779,-0.390446,2.207788,188.344862,1
0.172916,-38.777557,188.730775,-133.213447,9.747978,1.467280,-5.486077,3.875224,-0.812211,5.372999,-3.811908,-0.555841,0.449262,0.434823,2.637568,188.495725,1
0.173958,-91.633610,198.576711,-58.500379,32.865618,4.204545,-5.426548,1.845358,-2.863280,5.490507,-1.944039,-1.348542,0.443186,1.181673,3.056038,188.495579,1
0.175000,-154.879392,169.232195,5.539394,59.523287,6.611633,-4.771731,-0.169581,-4.307850,4.810643,0.034124,-2.338505,0.444558,2.070425,3.598918,188.495703,1
0.176041,-182.078709,114.602348,64.839584,75.866237,7.566658,-3.073178,-2.236760,-4.958457,3.249473,2.037192,-2.754947,0.446126,2.428913,3.892978,188.269472,1
0.177083,-189.224484,37.308724,124.792235,80.548577,7.939438,-1.120634,-4.128565,-5.087109,1.277027,3.894388,-3.010657,0.452136,2.615625,3.983458,188.495647,1
0.178125,-158.043950,-29.450352,168.027084,73.638167,6.664888,0.831909,-5.083795,-4.414446,-0.628271,4.876354,-2.473666,0.471146,2.066690,3.813808,188.495705,1
0.179166,-87.958640,-80.637142,201.105682,48.111497,4.314603,3.105907,-5.826338,-3.021337,-2.936452,5.516766,-1.487356,0.474869,1.110722,3.282238,188.495758,1
0.180208,-23.816799,-140.232242,183.563069,21.917538,1.616392,4.463163,-5.236782,-1.223895,-4.443065,5.075593,-0.628901,0.471799,0.270516,2.761978,188.269380,1
0.181250,37.931773,-188.809557,133.766667,-3.405552,-1.404895,5.498963,-4.061400,1.003609,-5.500632,3.944198,0.258778,0.455664,-0.599564,2.320888,188.495676,1
0.182291,91.173471,-198.063529,59.078220,-27.088691,-4.135059,5.467215,-2.016609,3.047326,-5.525812,2.044308,1.044173,0.445669,-1.253058,1.879798,188.495792,1
0.183333,154.986379,-169.214330,-5.380114,-52.818940,-6.542147,4.836210,-0.038983,4.469842,-4.917291,0.055471,1.953770,0.441880,-2.209026,1.404778,188.495721,1
0.184375,181.403062,-113.726738,-64.803409,-70.089310,-7.500723,3.141625,2.091629,5.160883,-3.318351,-1.926249,2.388477,0.446779,-2.586185,1.099408,188.269684,1
0.185416,189.286100,-35.961959,-124.103599,-75.314530,-7.901904,1.153364,3.946120,5.208667,-1.358496,-3.751425,2.647840,0.459779,-2.735555,1.008928,188.495655,1
0.186458,157.822004,30.507175,-167.473864,-66.504040,-6.595402,-0.767430,4.893888,4.569087,0.534213,-4.729833,2.107196,0.470819,-2.156746,1.155958,188.495689,1
0.187500,87.419103,81.041596,-200.872538,-42.017891,-4.301922,-3.081115,5.621505,3.091435,2.854984,-5.405823,1.150110,0.471929,-1.267995,1.664908,188.495770,1
0.188541,24.105265,140.443401,-183.403788,-15.337601,-1.589509,-4.406622,5.084188,1.363833,4.328023,-4.975324,0.277043,0.466116,-0.375509,2.162548,188.269458,1
0.189583,-37.790760,189.056959,-133.607387,8.944968,1.382074,-5.470202,3.867761,-0.782805,5.427556,-3.861718,-0.563147,0.458799,0.423620,2.637568,188.495649,1
0.190625,-91.168567,198.504226,-59.312879,32.401908,4.183243,-5.394799,1.901329,-2.826522,5.507294,-1.965386,-1.396031,0.445212,1.181673,3.078658,188.495778,1
0.191666,-155.072215,169.280519,5.219318,59.240537,6.547728,-4.708234,-0.177044,-4.230659,4.814839,0.069703,-2.276404,0.441031,2.074159,3.576298,188.495723,1
0.192708,-181.795146,114.421134,64.864205,74.904887,7.556007,-3.041429,-2.244223,-4.951106,3.274653,2.072770,-2.776865,0.444036,2.466255,3.859048,188.269501,1
0.193750,-189.201799,35.931501,124.004356,81.193247,7.928787,-1.132540,-4.136027,-5.020945,1.243454,3.869483,-2.948556,0.430252,2.574548,3.983458,188.495698,1
0.194791,-158.009923,-30.416824,167.497728,71.670227,6.608083,0.796192,-5.061407,-4.407095,-0.640861,4.901259,-2.404259,0.463045,2.003208,3.768568,188.495622,1
0.195833,-86.699622,-80.540495,201.007198,46.584647,4.254249,3.161468,-5.815144,-3.013986,-2.902879,5.527440,-1.450826,0.469382,1.088317,3.270928,188.495716,1
0.196875,-23.794114,-140.135594,183.747728,20.571648,1.623493,4.483006,-5.221856,-1.231247,-4.447262,5.089824,-0.585065,0.459060,0.248111,2.739358,188.269499,1
0.197916,37.466731,-188.592100,134.074432,-3.009702,-1.365842,5.510869,-4.027818,0.985231,-5.521615,3.922851,0.200330,0.455402,-0.547285,2.286958,188.495716,1
0.198958,90.946621,-198.172257,60.013826,-26.658911,-4.191863,5.451340,-2.005415,3.062029,-5.584566,2.040750,1.040520,0.447759,-1.297869,1.902418,188.495611,1
0.200000,155.009064,-169.021036,-4.469129,-53.780290,-6.527946,4.756838,0.013256,4.480869,-4.875324,0.115955,1.939158,0.444558,-2.175418,1.359538,188.495712,1
0.201041,181.970187,-114.367026,-64.298674,-69.105340,-7.490072,3.105907,2.106554,5.160883,-3.343532,-1.933365,2.384824,0.443709,-2.563780,1.110718,188.269476,1
0.202083,188.787030,-35.720341,-123.820455,-75.054400,-7.823798,1.133521,3.979702,5.216019,-1.320726,-3.754983,2.596698,0.458473,-2.701947,0.986308,188.495812,1
0.203125,157.856031,31.135382,-167.313826,-64.739680,-6.510195,-0.759493,4.886425,4.620547,0.584573,-4.761853,2.030483,0.437177,-2.104467,1.223818,188.495685,1
0.204166,86.069346,81.077839,-200.958713,-40.694621,-4.248668,-3.077146,5.625236,3.106138,2.871770,-5.409381,1.175681,0.462719,-1.226918,1.687528,188.495662,1
0.205208,23.050413,140.225945,-183.613069,-14.998301,-1.582409,-4.430433,5.080456,1.312372,4.340613,-4.968208,0.317226,0.478985,-0.405383,2.196478,188.268587,1
0.206250,-37.654650,188.899907,-133.964394,9.352128,1.442428,-5.513857,3.856567,-0.834266,5.410770,-3.819024,-0.606983,0.454226,0.404949,2.637568,188.495839,1
0.207291,-91.225280,198.359255,-60.260796,32.707278,4.172592,-5.406705,1.808045,-2.863280,5.498900,-1.915576,-1.359501,0.447106,1.151799,3.089968,188.495850,1
0.208333,-155.072215,169.618784,4.332955,59.659007,6.597432,-4.736014,-0.195701,-4.318877,4.802249,0.059029,-2.291016,0.446061,2.059222,3.587608,188.495975,1
0.209375,-182.090051,115.085584,64.211743,75.934097,7.524055,-3.021586,-2.274074,-4.958457,3.211703,2.058539,-2.725723,0.443513,2.417710,3.892978,188.269772,1
0.210416,-189.439991,36.837568,124.016667,80.458097,7.861331,-1.061106,-4.109908,-5.024621,1.226667,3.915735,-2.974127,0.446061,2.667905,3.960838,188.495902,1
0.211458,-157.544880,-30.247691,167.497728,73.400657,6.593882,0.847783,-5.053944,-4.355634,-0.695418,4.847891,-2.437136,0.452593,2.074159,3.791188,188.495781,1
0.212500,-86.620224,-80.383443,201.253410,47.602547,4.261349,3.169405,-5.774099,-2.855928,-3.007796,5.534555,-1.538498,0.402881,1.174205,3.327478,188.495977,1
0.213541,-22.637179,-139.700682,183.710796,21.352038,1.595090,4.455226,-5.195737,-1.176111,-4.438868,5.040015,-0.661778,0.473563,0.285453,2.773288,188.269671,1
0.214583,37.829691,-188.410887,134.025190,-3.462102,-1.394244,5.502932,-4.020355,0.944797,-5.471255,3.937082,0.233207,0.463437,-0.573424,2.298268,188.495946,1
0.215625,90.787826,-197.906477,60.370834,-27.009521,-4.127958,5.459278,-2.020341,3.003217,-5.534205,2.079886,1.025908,0.445669,-1.290400,1.891108,188.495948,1
0.216666,154.929666,-169.335139,-3.471970,-52.796320,-6.499544,4.784618,-0.027789,4.440436,-4.875324,0.087492,1.950117,0.447890,-2.175418,1.416088,188.495868,1
0.217708,181.595885,-115.514712,-63.941667,-70.157170,-7.482971,3.074159,2.039390,5.131477,-3.305761,-1.869324,2.403089,0.446714,-2.560045,1.065478,188.345115,1
0.218750,189.263415,-37.097564,-123.734281,-75.224050,-7.788295,1.161301,3.923732,5.164558,-1.358496,-3.673152,2.651493,0.453051,-2.757961,0.986308,188.495890,1
0.219791,158.173621,30.289718,-167.018372,-66.594520,-6.499544,-0.775368,4.826723,4.521302,0.580376,-4.644444,2.099890,0.478201,-2.160481,1.189888,188.495877,1
0.220833,87.146883,80.836221,-200.601705,-41.938721,-4.220265,-3.033492,5.509564,3.095111,2.821410,-5.323993,1.193946,0.455337,-1.267995,1.664908,188.495906,1
0.221875,22.857590,139.718547,-183.846970,-14.794721,-1.575308,-4.394716,4.946127,1.385887,4.294449,-4.897051,0.269737,0.426986,-0.409117,2.230408,188.420528,1
0.222916,-38.312515,188.283781,-133.435038,9.091998,1.396275,-5.418611,3.837910,-0.760751,5.310049,-3.779887,-0.533923,0.446257,0.427355,2.648878,188.495861,1
0.223958,-90.680840,198.637116,-59.522159,32.232258,4.101587,-5.386862,1.882672,-2.815495,5.414966,-1.944039,-1.348542,0.442468,1.181673,3.067348,188.495807,1
0.225000,-154.459720,169.075144,3.926705,59.003027,6.498025,-4.704266,-0.143462,-4.215956,4.722512,0.012777,-2.265445,0.447237,2.018145,3.587608,188.495901,1
0.226041,-181.953941,116.124541,64.076326,74.927507,7.463700,-3.057303,-2.210641,-4.870239,3.236883,1.944688,-2.743988,0.444754,2.428913,3.847738,188.345057,1
0.227083,-188.850181,38.275196,123.733523,80.944427,7.786776,-1.104760,-4.053937,-4.965809,1.264437,3.780537,-2.966821,0.451221,2.623094,3.960838,188.495910,1
0.228125,-158.940008,-29.063763,167.214584,72.020837,6.558379,0.792223,-5.012899,-4.377689,-0.598895,4.783850,-2.411565,0.464548,2.018145,3.791188,188.495948,1
0.229166,-88.162805,-80.310958,200.170076,47.025737,4.200995,3.070190,-5.695740,-2.914740,-2.856715,5.452725,-1.465438,0.467683,1.088317,3.236998,188.495892,1
0.230208,-23.646662,-139.289931,184.314016,20.458548,1.602191,4.407603,-5.147229,-1.179786,-4.329754,5.000878,-0.610636,0.455337,0.251845,2.750668,188.345023,1
0.231250,38.192651,-187.384010,133.865152,-3.349002,-1.319688,5.447372,-3.990504,0.966852,-5.408304,3.926409,0.229554,0.430840,-0.551019,2.286958,188.496020,1
0.232291,90.390838,-198.703817,59.435227,-26.534501,-4.071154,5.387843,-2.050192,3.006893,-5.479648,2.040750,1.051479,0.437699,-1.320274,1.879798,188.495962,1
0.233333,153.693334,-168.767337,-4.001326,-53.327890,-6.464041,4.736995,-0.031521,4.363245,-4.820767,0.123070,1.931852,0.440377,-2.149278,1.370848,188.496029,1
0.234375,181.992872,-115.333498,-63.990909,-69.139270,-7.397764,3.109876,1.961031,5.057962,-3.368712,-1.812398,2.399436,0.443186,-2.552577,1.133338,188.420417,1
0.235416,188.321988,-37.544558,-123.746591,-74.613310,-7.784745,1.165270,3.811790,5.124125,-1.404660,-3.605553,2.611310,0.450634,-2.683276,0.986308,188.495740,1
0.236458,159.046994,29.154114,-167.252273,-65.226010,-6.499544,-0.664247,4.815529,4.554384,0.467065,-4.644444,2.037789,0.466312,-2.085796,1.201198,188.495921,1
0.237500,88.848258,80.727493,-199.629167,-41.723831,-4.234467,-2.993806,5.517027,3.065705,2.804623,-5.316877,1.175681,0.470100,-1.200778,1.676218,188.495924,1
0.238541,24.071238,139.658142,-184.191667,-15.326291,-1.593060,-4.331219,4.961052,1.352806,4.302843,-4.914841,0.288002,0.464025,-0.424054,2.173858,188.496022,1
0.239583,-37.904185,187.607250,-133.915152,9.453918,1.360772,-5.382893,3.819253,-0.701939,5.284869,-3.790561,-0.555841,0.453834,0.438557,2.660188,188.496011,1
0.240625,-90.703525,198.999543,-59.226705,32.809068,4.115788,-5.367019,1.864015,-2.775062,5.419163,-1.912018,-1.348542,0.442403,1.159268,3.089968,188.494223,1
0.241666,-153.847225,169.075144,4.763826,59.161367,6.462522,-4.660611,-0.094954,-4.160820,4.722512,0.009219,-2.342158,0.441815,2.059222,3.564988,188.495113,1
0.242708,-182.021996,115.327202,64.174811,75.968027,7.445949,-3.065240,-2.177058,-4.877591,3.274653,1.951804,-2.733029,0.442403,2.432647,3.904288,188.495964,1
0.243750,-188.793469,37.453695,123.499622,80.039627,7.804527,-1.132540,-3.986773,-4.947430,1.235060,3.773421,-2.992392,0.451548,2.649233,3.994768,188.495816,1
0.244791,-158.577048,-29.003358,167.239205,73.660787,6.650687,0.760474,-4.990511,-4.370337,-0.607288,4.769618,-2.491931,0.467683,2.074159,3.825118,188.495902,1
0.245833,-89.331082,-80.190149,199.616099,48.710927,4.247148,3.038441,-5.684546,-2.933119,-2.835732,5.452725,-1.531192,0.471407,1.144331,3.293548,188.495904,1
0.246875,-24.667487,-139.060394,184.375569,22.098498,1.644794,4.367917,-5.117378,-1.253301,-4.333951,5.000878,-0.654472,0.467357,0.277985,2.773288,188.420491,1
0.247916,37.285251,-186.985340,134.899243,-3.168042,-1.312588,5.383875,-3.986773,0.915391,-5.357944,3.905062,0.244166,0.453181,-0.584627,2.275648,188.495859,1
0.248958,90.447551,-198.534684,60.260038,-27.009521,-4.042752,5.368000,-2.065117,2.981163,-5.496435,2.097675,1.029561,0.443186,-1.290400,1.868488,188.495940,1
0.250000,153.489169,-168.912308,-3.853598,-52.276060,-6.382385,4.693341,-0.065103,4.333839,-4.782997,0.151533,1.950117,0.440639,-2.145544,1.393468,188.495930,1
0.251041,181.800050,-115.164366,-64.040152,-70.168480,-7.369362,3.058284,1.946105,5.021204,-3.297368,-1.791051,2.410395,0.436197,-2.567514,1.076788,188.571136,1
0.252083,188.571523,-36.421033,-122.909470,-74.896060,-7.749242,1.165270,3.770745,5.109422,-1.329119,-3.545070,2.640534,0.433257,-2.757961,1.031548,188.495899,1
0.253125,158.570609,30.253476,-166.747538,-66.798100,-6.517295,-0.656310,4.703588,4.513951,0.471262,-4.559056,2.121808,0.454814,-2.186620,1.167268,188.495924,1
0.254166,88.984368,80.957030,-198.902842,-42.741731,-4.241567,-2.898560,5.438668,3.047326,2.691313,-5.213700,1.193946,0.469774,-1.286666,1.664908,188.495211,1
0.255208,24.388828,139.211149,-184.524054,-15.462011,-1.646314,-4.255816,4.886425,1.389563,4.197925,-4.847242,0.298961,0.452332,-0.401649,2.173858,188.646015,1
0.256250,-37.654650,186.471645,-134.924622,8.741388,1.261364,-5.271773,3.800596,-0.632100,5.196738,-3.787003,-0.552188,0.444232,0.446026,2.603638,188.495939,1
0.257291,-90.703525,198.999543,-60.630114,32.141778,3.963126,-5.259867,1.878941,-2.650086,5.352016,-1.986733,-1.374113,0.443317,1.155533,3.044728,188.495233,1
0.258333,-153.699772,168.809364,3.729735,58.652417,6.320511,-4.648705,-0.072566,-4.013790,4.676348,-0.079727,-2.265445,0.439202,2.003208,3.553678,188.495323,1
0.259375,-182.294216,116.414483,64.088637,74.904887,7.328790,-3.021586,-2.038998,-4.774670,3.194916,1.852184,-2.722070,0.438875,2.413976,3.881668,188.645549,1
0.260416,-187.931439,37.006701,122.687122,80.378927,7.666066,-1.112697,-3.848712,-4.785697,1.247650,3.613318,-2.948556,0.421433,2.585751,3.972148,188.494828,1
0.261458,-158.974035,-30.138963,166.685228,72.111317,6.544178,0.641417,-4.822600,-4.234335,-0.514961,4.677114,-2.448095,0.426202,2.021879,3.768568,188.495233,1
0.262500,-88.843355,-80.757951,198.360417,47.421587,4.229397,2.883667,-5.561411,-2.885334,-2.726618,5.267717,-1.472744,0.459126,1.114457,3.282238,188.494187,1
0.263541,-23.828142,-138.710048,185.138826,20.684748,1.719350,4.240922,-5.102452,-1.293735,-4.237427,5.015110,-0.610636,0.463568,0.289187,2.761978,188.646301,1
0.264583,37.931773,-185.354418,135.687122,-3.054942,-1.216730,5.324346,-4.009161,0.808795,-5.278207,3.876599,0.207636,0.448412,-0.517411,2.275648,188.495468,1
0.265625,90.526948,-198.800464,61.552652,-26.511881,-3.914942,5.324346,-2.113625,2.859863,-5.433485,2.129696,1.051479,0.445865,-1.282932,1.891108,188.495493,1
