1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-145.918817,-61.573476,174.994887,6.219258,6.150097,-1.366687,-4.770360,-6.230267,1.671516,4.524127,-0.223418,0.599770,-0.061832,-60.845460,188.571605,0
0.001041,-64.048649,-114.644887,198.815910,6.615108,5.287380,1.264485,-6.233057,-5.348087,-1.052137,6.050443,-0.259948,0.612117,-0.065566,-28.487551,188.571400,0
0.002081,4.925097,-162.702723,168.470266,6.083538,3.643601,3.328148,-6.423357,-3.705027,-3.095927,6.263914,-0.259948,0.606891,-0.024490,1.020238,188.722344,0
0.003121,73.660650,-189.631058,119.720266,5.190048,1.176157,5.352126,-5.770368,-1.231247,-5.139716,5.683985,-0.263601,0.605192,-0.043161,31.150078,188.571397,0
0.004163,125.337082,-190.235103,36.734470,3.617958,-1.287736,6.241089,-4.177073,1.213127,-6.050398,4.132764,-0.201500,0.601142,-0.031958,51.259257,188.571533,0
0.005204,169.754314,-163.040988,-38.828030,2.181588,-3.574115,6.447455,-2.136013,3.521498,-6.402921,2.207969,-0.179582,0.600620,-0.024490,69.106437,188.571571,0
0.006246,178.862342,-96.716825,-102.400000,0.960108,-5.299550,5.451340,0.513259,5.245425,-5.395714,-0.271851,-0.113828,0.593173,-0.046895,76.152567,188.722213,0
0.007288,184.862525,-12.875352,-147.949243,0.100548,-6.286527,3.951216,2.744619,6.285662,-3.939462,-2.527525,-0.055380,0.599444,-0.076769,80.981937,188.571567,0
0.008329,146.502188,61.917525,-174.429357,-0.464952,-6.091262,1.593877,4.640155,6.131281,-1.711018,-4.292217,-0.026156,0.606695,-0.046895,64.876497,188.571346,0
0.009371,64.450540,115.001017,-198.644319,-0.928662,-5.200142,-1.057137,6.121508,5.230722,1.054602,-5.889691,-0.015197,0.609700,-0.009553,34.181158,188.571491,0
0.010413,-4.976906,162.491051,-168.692614,-0.351852,-3.503109,-3.093021,6.300614,3.628095,3.031245,-6.060467,-0.000585,0.585530,-0.054364,3.338788,188.722395,0
0.011454,-73.848569,189.999269,-119.277841,0.598188,-1.014364,-5.160653,5.666281,1.124909,5.100214,-5.498327,0.006721,0.598203,-0.058098,-24.936211,188.571520,0
0.012496,-125.456946,190.301292,-36.599811,2.158968,1.357222,-6.073427,4.076718,-1.245950,6.052864,-4.032495,-0.015197,0.597027,-0.035692,-46.346041,188.571554,0
0.013538,-170.429961,163.058854,38.814962,3.617958,3.636500,-6.287730,2.050584,-3.594754,6.367616,-2.054332,-0.080951,0.597680,-0.058098,-63.763440,188.646860,0
0.014579,-178.891466,97.302493,102.707008,4.782888,5.376137,-5.204307,-0.561375,-5.307654,5.448540,0.450392,-0.143052,0.593499,-0.043161,-70.967910,188.722246,0
0.015621,-185.186554,13.195239,148.096213,5.642448,6.377315,-3.767680,-2.848705,-6.351567,3.925140,2.677604,-0.157664,0.596700,-0.061832,-75.876450,188.571665,0
0.016663,-146.860245,-61.609718,174.108523,6.196638,6.157198,-1.477807,-4.721853,-6.222915,1.797417,4.456528,-0.234377,0.607087,-0.035692,-59.601360,188.571511,0
0.017704,-64.627116,-114.584482,198.766667,6.649038,5.333533,1.256547,-6.236789,-5.355438,-1.022760,6.036212,-0.252642,0.610092,-0.050629,-27.922051,188.646866,0
0.018748,4.709590,-162.316134,168.470266,6.151398,3.650701,3.308305,-6.393506,-3.712378,-3.032976,6.214104,-0.267254,0.601142,-0.020755,2.139928,188.722366,0
0.019789,73.819445,-189.896838,119.264773,5.167428,1.158406,5.336252,-5.751711,-1.275356,-5.118733,5.644849,-0.248989,0.610941,-0.020755,30.211348,188.571476,0
0.020830,125.200972,-190.114294,36.808333,3.629268,-1.280635,6.217277,-4.229312,1.169018,-6.033612,4.164784,-0.216112,0.601926,-0.035692,51.903927,188.571601,0
0.021871,170.003849,-162.847694,-38.803409,2.192898,-3.531511,6.443486,-2.162133,3.495768,-6.381937,2.239989,-0.175929,0.600424,-0.039427,69.095127,188.646926,0
0.022913,178.578780,-96.716825,-102.670834,0.960108,-5.299550,5.427529,0.494603,5.234398,-5.437681,-0.250504,-0.128440,0.596308,-0.028224,75.338247,188.722313,0
0.023955,184.851182,-12.718300,-147.961553,0.089238,-6.290078,3.939310,2.755813,6.274635,-3.947855,-2.555988,-0.077298,0.601077,-0.039427,80.597397,188.603600,0
0.024996,146.354736,61.917525,-174.441667,-0.431022,-6.091262,1.597846,4.614035,6.109226,-1.715215,-4.342027,-0.040768,0.604670,-0.043161,63.089517,188.516508,0
0.026038,64.450540,114.988936,-198.681251,-0.917352,-5.210793,-1.073011,6.151359,5.260128,1.042012,-5.893248,-0.026156,0.596243,-0.043161,33.321598,188.646915,0
0.027080,-4.693343,162.901802,-168.532576,-0.363162,-3.535062,-3.184298,6.311808,3.576634,3.123572,-6.067583,0.010374,0.600228,-0.035692,3.542368,188.722309,0
0.028121,-74.166159,189.757651,-119.388637,0.575568,-0.985962,-5.204307,5.658819,1.091827,5.213525,-5.548137,-0.011544,0.605127,-0.039427,-25.886251,188.571581,0
0.029163,-125.842591,190.325454,-36.168940,2.204208,1.417576,-6.073427,4.084180,-1.356222,6.111617,-3.982685,-0.037115,0.600162,-0.017021,-46.628791,188.496167,0
0.030205,-170.032973,163.360876,39.405871,3.617958,3.700405,-6.255982,2.020733,-3.649890,6.367616,-2.036543,-0.080951,0.596896,-0.069301,-65.131950,188.571400,0
0.031246,-179.254426,96.541396,102.633144,4.794198,5.447142,-5.251930,-0.613614,-5.344411,5.427556,0.500202,-0.121134,0.595590,-0.020755,-70.549440,188.722273,0
0.032288,-185.254609,12.844893,148.108523,5.687688,6.430569,-3.720057,-2.878556,-6.421406,3.895763,2.720299,-0.183235,0.602057,-0.017021,-76.113960,188.571487,0
0.033330,-146.111640,-61.537233,174.945644,6.241878,6.196251,-1.438121,-4.792749,-6.274376,1.730270,4.527685,-0.201500,0.611464,-0.050629,-60.992490,188.496116,0
0.034371,-64.547719,-114.487835,198.902084,6.671658,5.305131,1.264485,-6.244251,-5.359114,-1.039547,6.068232,-0.248989,0.613358,-0.061832,-28.691131,188.571585,0
0.035413,4.777645,-162.763128,168.433334,6.140088,3.572595,3.351960,-6.419626,-3.682972,-3.104320,6.242567,-0.281866,0.607740,-0.054364,0.986308,188.722313,0
0.036455,73.989583,-189.546492,119.387879,5.201358,1.094501,5.364032,-5.781562,-1.179786,-5.194273,5.659080,-0.259948,0.604017,-0.046895,31.342348,188.571580,0
0.037496,125.450507,-190.150537,36.402083,3.584028,-1.309037,6.272837,-4.177073,1.253560,-6.104955,4.157669,-0.205153,0.597680,-0.050629,51.247947,188.495930,0
0.038538,169.640889,-163.028907,-39.382008,2.170278,-3.567014,6.435549,-2.132282,3.583986,-6.352560,2.172390,-0.172276,0.599705,-0.039427,69.061197,188.496089,0
0.039580,178.896370,-96.233589,-102.535417,0.971418,-5.349254,5.431498,0.543110,5.293210,-5.416698,-0.300313,-0.110175,0.595720,-0.017021,76.175187,188.722505,0
0.040621,184.862525,-12.609572,-147.973864,0.111858,-6.318480,3.931373,2.752081,6.267283,-3.893298,-2.573777,-0.040768,0.599575,-0.028224,80.970627,188.571504,0
0.041663,146.071173,61.881282,-174.749432,-0.442332,-6.041558,1.589908,4.673737,6.131281,-1.748788,-4.356259,0.017680,0.607348,-0.028224,64.729467,188.496069,0
0.042705,64.552622,114.928532,-198.755114,-0.928662,-5.178841,-1.096823,6.151359,5.238073,1.029422,-5.921711,-0.004238,0.614011,-0.028224,34.260328,188.496018,0
0.043746,-4.795426,162.841397,-168.618751,-0.397092,-3.460506,-3.168424,6.323002,3.583986,3.098392,-6.046236,-0.000585,0.614338,-0.035692,3.316168,188.722228,0
0.044788,-73.984679,189.963027,-119.253220,0.575568,-0.985962,-5.216213,5.677475,1.036691,5.217722,-5.505443,-0.007891,0.598464,-0.024490,-25.083241,188.571560,0
0.045830,-125.785879,190.313373,-35.996591,2.136348,1.442428,-6.113113,4.076718,-1.345195,6.099027,-3.975569,-0.029809,0.601665,-0.039427,-46.436521,188.496044,0
0.046871,-170.225796,163.191743,39.639773,3.617958,3.718157,-6.291699,2.035658,-3.646215,6.430566,-2.040100,-0.088257,0.596700,-0.035692,-63.797370,188.571496,0
0.047913,-179.129659,96.529315,102.854735,4.805508,5.489746,-5.255899,-0.699436,-5.381169,5.427556,0.496644,-0.132093,0.595394,-0.013287,-71.194110,188.646873,0
0.048955,-185.175211,12.748246,148.367046,5.653758,6.476723,-3.731963,-2.893481,-6.410379,3.946124,2.748761,-0.161317,0.600946,-0.073035,-75.933000,188.571623,0
0.049996,-146.338490,-61.694285,174.588637,6.241878,6.217553,-1.434152,-4.766629,-6.300106,1.671516,4.495664,-0.219765,0.608851,-0.046895,-59.476950,188.496156,0
0.051038,-64.502349,-114.536159,198.975948,6.660348,5.319332,1.288296,-6.262908,-5.366466,-1.110891,6.128716,-0.252642,0.617670,-0.046895,-27.899431,188.571523,0
0.052080,4.414684,-162.751047,168.531819,6.083538,3.608098,3.407520,-6.434551,-3.767514,-3.112713,6.239009,-0.270907,0.612966,-0.035692,2.072068,188.571471,0
0.053121,73.944213,-189.945162,119.314016,5.144808,1.122903,5.399749,-5.807681,-1.179786,-5.211060,5.726679,-0.248989,0.606107,-0.039427,30.256588,188.571563,0
0.054163,125.359767,-190.198861,36.315909,3.617958,-1.362291,6.256963,-4.177073,1.293994,-6.109152,4.161226,-0.219765,0.599183,-0.028224,51.915237,188.496013,0
0.055205,169.845054,-163.137636,-39.652841,2.158968,-3.623819,6.467298,-2.121088,3.583986,-6.419707,2.179506,-0.168623,0.601142,-0.028224,69.015957,188.571576,0
0.056246,178.885027,-95.847000,-102.769318,0.982728,-5.388307,5.415623,0.572961,5.329967,-5.441878,-0.343008,-0.150358,0.599509,-0.046895,75.587067,188.571458,0
0.057288,184.975950,-12.271306,-148.084660,0.111858,-6.371734,3.939310,2.845366,6.381232,-3.897495,-2.605798,-0.095563,0.598856,-0.058098,80.687877,188.571576,0
0.058330,145.651501,61.917525,-174.971023,-0.431022,-6.155167,1.538317,4.755827,6.171714,-1.690035,-4.420300,-0.022503,0.599770,-0.043161,62.919867,188.496004,0
0.059371,64.269060,114.819804,-199.124432,-0.894732,-5.189491,-1.168257,6.211061,5.252776,1.138536,-5.999984,-0.000585,0.607740,-0.080503,33.366838,188.571636,0
0.060413,-4.591261,163.397119,-168.372538,-0.363162,-3.467606,-3.315261,6.378973,3.554580,3.199112,-6.124509,0.024986,0.609112,-0.020755,3.531058,188.496196,0
0.061455,-74.268241,189.854299,-119.450190,0.552948,-0.943359,-5.307490,5.696132,1.033015,5.276475,-5.501885,0.010374,0.612248,-0.043161,-26.044591,188.571417,0
0.062496,-125.887961,190.554991,-35.799621,2.181588,1.477931,-6.164704,4.043135,-1.429737,6.191354,-3.957780,-0.059033,0.596374,-0.024490,-46.538311,188.496116,0
0.063538,-169.692698,163.795789,40.169129,3.629268,3.835316,-6.287730,1.938643,-3.749136,6.430566,-1.990291,-0.059033,0.597027,-0.002084,-65.131950,188.496150,0
0.064580,-179.742154,95.550762,102.657765,4.828128,5.574952,-5.236056,-0.762869,-5.480414,5.414966,0.592706,-0.121134,0.594283,-0.028224,-70.820880,188.496016,0
0.065621,-185.424746,12.397900,148.231629,5.676378,6.519326,-3.747837,-2.990497,-6.465515,3.883173,2.823476,-0.168623,0.597745,-0.043161,-76.272300,188.571489,0
0.066663,-145.385720,-61.380181,175.708902,6.207948,6.249505,-1.311126,-4.878570,-6.314809,1.600173,4.623747,-0.230724,0.604409,-0.002084,-60.698430,188.496038,0
0.067705,-64.207444,-114.367026,199.123675,6.649038,5.351285,1.395448,-6.315148,-5.388520,-1.173841,6.178526,-0.234377,0.613293,-0.020755,-28.770301,188.496263,0
0.068746,4.596164,-163.367173,168.322538,6.094848,3.590347,3.467049,-6.497985,-3.671945,-3.200844,6.295935,-0.259948,0.609569,-0.035692,1.020238,188.496223,0
0.069788,74.068980,-189.522330,119.523296,5.156118,1.051898,5.427529,-5.796487,-1.106271,-5.299190,5.673311,-0.241683,0.598660,-0.050629,31.466758,188.496141,0
0.070830,125.563932,-190.380074,35.946591,3.606648,-1.433297,6.308555,-4.169610,1.360157,-6.172103,4.132764,-0.197847,0.597876,-0.069301,51.168777,188.496145,0
0.071871,169.311957,-163.475901,-40.169886,2.181588,-3.687724,6.439518,-2.057654,3.675880,-6.449084,2.119022,-0.183235,0.597680,-0.069301,69.061197,188.496147,0
0.072913,179.372755,-95.085903,-102.313826,0.948798,-5.448662,5.411655,0.636395,5.355697,-5.408304,-0.403491,-0.132093,0.595524,-0.024490,76.367457,188.496239,0
0.073955,184.953265,-12.114255,-148.047728,0.077928,-6.393036,3.848033,2.901336,6.377556,-3.868118,-2.705418,-0.048074,0.599444,-0.024490,81.128967,188.496163,0
0.074996,145.277198,61.736312,-175.401894,-0.476262,-6.190670,1.514505,4.804335,6.179065,-1.639674,-4.462994,-0.033462,0.607871,-0.009553,64.503267,188.496069,0
0.076038,63.951470,114.771480,-199.038258,-0.906042,-5.178841,-1.207943,6.240912,5.241749,1.201487,-6.003542,0.006721,0.613554,-0.039427,34.113298,188.496170,0
0.077080,-4.829453,163.481685,-168.347917,-0.363162,-3.428553,-3.327167,6.367779,3.536201,3.178129,-6.135182,0.006721,0.602122,-0.054364,3.157828,188.496351,0
0.078121,-74.064076,189.987189,-119.351705,0.598188,-0.918507,-5.307490,5.684938,0.981555,5.259689,-5.544579,-0.015197,0.602383,-0.050629,-25.252891,188.571549,0
0.079163,-125.808564,190.518748,-35.614962,2.192898,1.577339,-6.168673,4.039404,-1.477522,6.203945,-3.954222,-0.015197,0.596831,-0.028224,-46.368661,188.496268,0
0.080205,-169.760753,163.517928,40.439962,3.640578,3.828215,-6.343291,1.927449,-3.796920,6.443156,-1.961828,-0.091910,0.595786,-0.039427,-63.616410,188.496083,0
0.081246,-179.934976,95.393710,102.571591,4.782888,5.578502,-5.228119,-0.781526,-5.528199,5.377196,0.599822,-0.106522,0.595263,-0.031958,-71.544720,188.496159,0
0.082288,-185.379376,12.228767,148.379357,5.676378,6.505125,-3.696245,-2.986766,-6.483894,3.878977,2.848381,-0.208806,0.599966,-0.043161,-75.944310,188.420846,0
0.083330,-145.589885,-61.488909,175.438069,6.253188,6.245955,-1.366687,-4.927078,-6.300106,1.612763,4.616631,-0.245336,0.605650,-0.058098,-59.295990,188.495989,0
0.084371,-63.980594,-114.354945,199.406819,6.682968,5.287380,1.415291,-6.397238,-5.377493,-1.173841,6.182083,-0.270907,0.603951,-0.058098,-27.797641,188.496036,0
0.085413,4.357972,-163.379254,168.322538,6.083538,3.533542,3.447206,-6.501716,-3.635187,-3.255401,6.295935,-0.281866,0.609047,-0.031958,2.060758,188.495997,0
0.086455,73.932870,-190.029728,119.510985,5.167428,1.044797,5.498963,-5.822607,-1.062162,-5.311781,5.705332,-0.241683,0.578997,-0.054364,30.403618,188.420670,0
0.087496,125.711385,-190.343831,35.503409,3.606648,-1.447498,6.336335,-4.143490,1.352806,-6.197283,4.097185,-0.216112,0.600685,-0.091706,51.971787,188.496078,0
0.088538,169.493437,-163.439658,-40.662311,2.158968,-3.737428,6.503015,-2.042729,3.694258,-6.444888,2.119022,-0.168623,0.596831,-0.061832,68.914167,188.420712,0
0.089580,179.429467,-94.638910,-102.547728,0.994038,-5.473514,5.427529,0.714753,5.407158,-5.378928,-0.456859,-0.157664,0.597353,-0.035692,75.960297,188.496235,0
0.090621,185.112060,-11.643099,-148.220076,0.055308,-6.421438,3.848033,2.968501,6.410638,-3.855528,-2.744554,-0.088257,0.594283,-0.035692,80.631327,188.420810,0
0.091663,144.721416,61.869202,-175.918940,-0.453642,-6.172918,1.443071,4.837917,6.190093,-1.564134,-4.516362,-0.033462,0.603625,-0.024490,62.659737,188.496038,0
0.092704,63.679250,114.554024,-199.358334,-0.985212,-5.182391,-1.287315,6.304346,5.252776,1.235060,-6.081814,-0.007891,0.606172,-0.073035,33.287668,188.420613,0
0.093746,-4.489178,163.952840,-168.261743,-0.363162,-3.368199,-3.434319,6.438675,3.492092,3.316620,-6.160087,0.035945,0.616102,-0.017021,3.417958,188.496335,0
0.094788,-74.336296,189.793894,-119.610228,0.586878,-0.858152,-5.394799,5.696132,0.930094,5.372999,-5.537464,0.028639,0.610941,-0.031958,-26.180311,188.420598,0
0.095830,-125.933331,190.651638,-35.221023,2.215518,1.683847,-6.212327,3.983433,-1.576767,6.237518,-3.922201,-0.051727,0.597549,-0.058098,-46.481761,188.496199,0
0.096871,-169.227656,164.037407,41.080114,3.640578,3.938274,-6.351228,1.875209,-3.848381,6.472533,-1.879997,-0.080951,0.594871,-0.017021,-64.962300,188.345399,0
0.097913,-180.479416,94.185620,102.460796,4.805508,5.649508,-5.228119,-0.889736,-5.539226,5.377196,0.727904,-0.157664,0.598987,-0.028224,-71.058390,188.496382,0
0.098955,-185.560856,11.854259,148.231629,5.676378,6.551279,-3.660528,-3.098707,-6.539030,3.832813,2.937327,-0.212459,0.602449,-0.080503,-76.408020,188.420301,0
0.099996,-144.398922,-61.235210,176.669129,6.230568,6.281458,-1.247629,-5.001705,-6.289079,1.520435,4.741155,-0.197847,0.606695,-0.043161,-60.291270,188.495698,0
0.101038,-63.810456,-114.125408,199.443751,6.660348,5.340634,1.482757,-6.415895,-5.384844,-1.261972,6.246125,-0.263601,0.613881,-0.061832,-28.747681,188.420274,0
0.102079,4.664219,-163.947056,168.174811,6.094848,3.483838,3.590075,-6.542761,-3.602106,-3.301565,6.349302,-0.259948,0.614665,-0.039427,1.133338,188.420204,0
0.103121,74.148378,-189.606896,119.732576,5.190048,0.906336,5.578335,-5.762905,-1.014378,-5.395714,5.680427,-0.256295,0.598856,-0.031958,31.557238,188.420162,0
0.104163,125.756755,-190.585449,35.244886,3.561408,-1.550456,6.427612,-4.072594,1.459402,-6.264430,4.050933,-0.223418,0.595851,-0.031958,51.112227,188.495680,0
0.105204,168.880942,-163.790004,-41.031629,2.147658,-3.836835,6.495078,-1.949445,3.782476,-6.449084,2.044308,-0.179582,0.595786,-0.043161,69.095127,188.420368,0
0.106246,180.166730,-93.757004,-102.153788,0.971418,-5.523218,5.360063,0.774455,5.462294,-5.366338,-0.542247,-0.110175,0.591213,-0.054364,76.638897,188.420220,0
0.107288,185.100717,-11.449805,-148.244697,0.089238,-6.417888,3.816284,2.983426,6.429016,-3.834545,-2.815711,-0.048074,0.601600,-0.028224,81.275997,188.420300,0
0.108329,144.358456,61.700069,-176.374432,-0.464952,-6.137416,1.375605,4.908813,6.197444,-1.505380,-4.548382,-0.018850,0.609373,-0.046895,64.163967,188.495649,0
0.109371,63.293605,114.566105,-199.247538,-0.860802,-5.171740,-1.374624,6.285689,5.238073,1.298011,-6.071141,-0.007891,0.614730,-0.013287,33.943648,188.420285,0
0.110413,-5.113016,164.073649,-168.114016,-0.306612,-3.346897,-3.430350,6.442406,3.470038,3.333407,-6.181434,-0.026156,0.615448,-0.061832,2.976868,188.420311,0
0.111454,-74.290926,189.950946,-119.499432,0.575568,-0.811998,-5.394799,5.662550,0.885985,5.352016,-5.498327,-0.040768,0.616298,-0.017021,-25.433851,188.420220,0
0.112496,-125.944674,190.796609,-35.221023,2.204208,1.694498,-6.236139,3.964777,-1.558389,6.224928,-3.858160,-0.000585,0.597419,-0.073035,-46.210321,188.495761,0
0.113538,-169.318396,163.964921,41.190909,3.640578,3.952475,-6.319479,1.837896,-3.870435,6.451549,-1.837303,-0.091910,0.593761,-0.005818,-63.548550,188.420254,0
0.114579,-180.388676,94.016487,102.276137,4.816818,5.685011,-5.204307,-0.912124,-5.605389,5.352016,0.784830,-0.168623,0.593630,-0.054364,-71.997120,188.420273,0
0.115621,-185.481459,11.757612,148.453220,5.710308,6.565480,-3.660528,-3.132289,-6.561084,3.774059,2.976464,-0.212459,0.594871,-0.050629,-75.944310,188.420244,0
0.116663,-144.546375,-61.476828,176.447538,6.253188,6.281458,-1.227786,-5.057676,-6.329512,1.516239,4.758945,-0.205153,0.605388,-0.039427,-59.013240,188.495602,0
0.117704,-63.356756,-114.137489,199.616099,6.671658,5.322882,1.518474,-6.445745,-5.355438,-1.329119,6.267472,-0.252642,0.617082,-0.017021,-27.650611,188.344977,0
0.118746,4.766302,-163.898733,168.088637,6.106158,3.515791,3.649603,-6.542761,-3.605781,-3.406482,6.402670,-0.245336,0.625443,-0.065566,2.253028,188.420399,0
0.119788,74.137035,-189.969323,119.572538,5.099568,0.934739,5.598178,-5.781562,-0.995999,-5.425091,5.683985,-0.248989,0.602449,-0.054364,30.516718,188.420233,0
0.120829,125.881522,-190.537126,35.072538,3.572718,-1.543356,6.415706,-4.057669,1.503511,-6.314790,4.043818,-0.227071,0.602775,-0.031958,51.858687,188.495714,0
0.121871,169.017052,-163.910813,-41.364015,2.091108,-3.872338,6.538732,-1.934519,3.863343,-6.495248,1.983824,-0.179582,0.600032,-0.028224,68.767137,188.345003,0
0.122913,180.336867,-93.382496,-102.190720,0.994038,-5.601324,5.352126,0.867740,5.546836,-5.370534,-0.606288,-0.139399,0.596831,-0.061832,76.435317,188.420345,0
0.123954,185.293540,-11.208187,-148.355493,0.077928,-6.481793,3.792472,3.031934,6.476801,-3.809364,-2.865521,-0.066339,0.592977,-0.035692,80.574777,188.420350,0
0.124996,143.700591,61.724231,-177.026894,-0.487572,-6.211972,1.308139,4.979709,6.193768,-1.455020,-4.662233,-0.037115,0.597353,-0.065566,62.365677,188.495680,0
0.126038,63.123467,114.396972,-199.690720,-0.917352,-5.153989,-1.410341,6.408824,5.234398,1.327387,-6.181434,-0.015197,0.612966,-0.058098,33.253738,188.344932,0
0.127079,-4.761398,164.689776,-167.917046,-0.306612,-3.318495,-3.553376,6.479720,3.411226,3.484488,-6.256149,0.010374,0.619041,-0.024490,3.259618,188.420329,0
0.128121,-74.540461,189.661004,-119.647159,0.609498,-0.719691,-5.490045,5.670013,0.812470,5.477917,-5.501885,-0.011544,0.613815,-0.069301,-26.270791,188.420330,0
0.129163,-126.228236,190.905337,-34.740909,2.192898,1.772604,-6.331385,3.938657,-1.690716,6.342435,-3.875949,-0.073645,0.595982,-0.054364,-46.413901,188.495807,0
0.130204,-168.569791,164.339429,41.917235,3.674508,4.105137,-6.367102,1.748343,-4.013790,6.510303,-1.791051,-0.084604,0.594153,-0.017021,-64.815270,188.344974,0
0.131246,-181.318761,92.941287,101.931440,4.782888,5.805720,-5.192401,-1.050185,-5.660526,5.343623,0.866660,-0.157664,0.596896,-0.035692,-71.442930,188.344983,0
0.132288,-185.708309,11.395185,148.330114,5.710308,6.654237,-3.597031,-3.236767,-6.634599,3.757273,3.065410,-0.186888,0.595198,-0.031958,-76.555050,188.420296,0
0.133329,-143.480179,-61.138563,177.850948,6.275808,6.274357,-1.124603,-5.147229,-6.373621,1.390338,4.901259,-0.248989,0.610941,-0.013287,-59.861490,188.495604,1
0.134371,-63.129906,-113.895871,199.714584,6.682968,5.266078,1.617688,-6.456940,-5.326032,-1.387873,6.345744,-0.245336,0.616363,-0.028224,-28.691131,188.420278,1
0.135413,4.788987,-164.611506,168.027084,6.072228,3.398632,3.740881,-6.591269,-3.535942,-3.461039,6.416901,-0.281866,0.618192,-0.035692,1.302988,188.344947,1
0.136454,74.318515,-189.413602,119.671023,5.144808,0.838881,5.649770,-5.733054,-0.867348,-5.517418,5.680427,-0.263601,0.590690,-0.002084,31.613788,188.420267,1
0.137496,126.028975,-190.923715,34.924811,3.550098,-1.646314,6.483172,-4.035281,1.613784,-6.348364,3.994008,-0.234377,0.597419,-0.035692,50.976507,188.495707,1
0.138538,168.325159,-163.995380,-41.868750,2.147658,-3.950444,6.503015,-1.844966,3.918479,-6.457478,1.958919,-0.179582,0.597027,-0.073035,69.072507,188.420233,1
0.139579,181.176212,-92.500590,-101.772159,1.005348,-5.686530,5.356094,0.905053,5.613000,-5.370534,-0.681003,-0.099216,0.585791,-0.039427,77.023437,188.269425,1
0.140621,185.157430,-10.918245,-148.306250,0.123168,-6.495994,3.725006,3.128950,6.517235,-3.750611,-2.926004,-0.051727,0.600489,-0.035692,81.400407,188.420216,1
0.141663,143.360316,61.518855,-177.617804,-0.476262,-6.187120,1.272422,5.031948,6.263608,-1.421446,-4.708485,-0.015197,0.611725,-0.043161,63.835977,188.495901,1
0.142704,62.749165,114.312406,-199.530682,-0.962592,-5.168190,-1.493681,6.427481,5.182937,1.369354,-6.167203,0.032292,0.617604,-0.054364,33.921028,188.495680,1
0.143746,-5.101673,164.713937,-168.052463,-0.363162,-3.275891,-3.600999,6.494645,3.429604,3.450914,-6.199223,0.057863,0.618388,-0.028224,2.875078,188.344889,1
0.144788,-74.358981,189.769732,-119.400947,0.552948,-0.677088,-5.513857,5.673744,0.779389,5.524080,-5.480538,-0.007891,0.604213,-0.024490,-25.501711,188.420379,1
0.145829,-126.216894,191.038227,-34.568561,2.204208,1.808107,-6.311542,3.890149,-1.727473,6.321452,-3.787003,-0.004238,0.596374,-0.031958,-46.232941,188.495624,1
0.146871,-168.898723,164.182378,42.015720,3.685818,4.115788,-6.351228,1.699835,-4.050547,6.464139,-1.769704,-0.084604,0.591801,-0.017021,-63.480690,188.495749,1
0.147913,-181.273391,92.687588,101.796023,4.748958,5.798620,-5.156684,-1.072573,-5.678904,5.293262,0.884450,-0.172276,0.590625,-0.031958,-72.438210,188.344961,1
0.148954,-185.458774,11.238133,148.428599,5.665068,6.636485,-3.573219,-3.233036,-6.612545,3.744683,3.104546,-0.179582,0.600162,-0.046895,-75.876450,188.420301,1
0.149996,-143.366754,-61.356019,177.580114,6.275808,6.281458,-1.065074,-5.192005,-6.296430,1.369354,4.897701,-0.234377,0.603690,-0.050629,-58.628700,188.495752,1
0.151038,-62.744261,-113.907952,199.886932,6.682968,5.290930,1.629594,-6.464402,-5.315005,-1.396266,6.331513,-0.281866,0.613619,-0.035692,-27.582751,188.420300,1
0.152079,4.766302,-164.466535,167.990152,6.094848,3.377330,3.784535,-6.621120,-3.440373,-3.498809,6.424017,-0.267254,0.620413,-0.043161,2.286958,188.344988,1
0.153121,74.307173,-189.776029,119.609470,5.190048,0.803378,5.673581,-5.710666,-0.859996,-5.517418,5.644849,-0.227071,0.601926,-0.039427,30.629818,188.420178,1
0.154163,125.915550,-190.863310,34.653977,3.584028,-1.699568,6.431581,-3.945728,1.657893,-6.335774,3.972661,-0.223418,0.595198,-0.035692,51.734277,188.495857,1
0.155204,168.597379,-164.031622,-42.127273,2.125038,-3.982397,6.514921,-1.871086,3.955237,-6.470068,1.894878,-0.168623,0.594610,-0.035692,68.687967,188.420278,1
0.156246,181.232925,-91.932787,-101.858334,1.027968,-5.679430,5.284660,0.972218,5.579918,-5.320174,-0.730813,-0.106522,0.593957,-0.035692,76.978197,188.345021,1
0.157288,185.180115,-10.652465,-148.306250,0.077928,-6.524396,3.740881,3.162532,6.550316,-3.754807,-2.943794,-0.084604,0.592258,-0.031958,80.472987,188.420242,1
0.158329,142.623053,61.543017,-177.999432,-0.476262,-6.201321,1.212893,5.087919,6.237877,-1.350103,-4.733390,-0.033462,0.599117,-0.031958,62.105547,188.495687,1
0.159371,62.465602,114.191597,-199.703031,-0.906042,-5.143338,-1.505587,6.401361,5.212343,1.474272,-6.192108,0.014027,0.611398,-0.054364,33.208498,188.420269,1
0.160413,-5.033618,165.209254,-167.732387,-0.283992,-3.194235,-3.680371,6.513302,3.319332,3.597798,-6.266822,0.032292,0.617212,0.001650,3.101278,188.344865,1
0.161454,-74.585831,189.407305,-119.634849,0.598188,-0.655786,-5.565448,5.632699,0.731604,5.540867,-5.505443,0.010374,0.600881,-0.035692,-26.293411,188.420334,1
0.162496,-126.523141,191.159036,-34.285417,2.215518,1.911065,-6.402819,3.841641,-1.789961,6.396992,-3.808350,-0.055380,0.599575,-0.043161,-46.436521,188.495741,1
0.163538,-168.376968,164.532724,42.643561,3.674508,4.147740,-6.390914,1.655059,-4.135089,6.476730,-1.652295,-0.110175,0.594544,-0.028224,-64.736100,188.420280,1
0.164579,-182.282874,91.769439,101.648296,4.794198,5.880276,-5.128904,-1.106155,-5.778150,5.293262,0.955607,-0.164970,0.586314,-0.024490,-71.804850,188.344885,1
0.165621,-183.269671,10.996515,148.588637,48.179357,8.347720,-3.323198,-3.094975,-6.318485,3.526455,3.001368,-2.389647,0.598856,2.133907,-24.845731,188.420316,1
0.166663,-142.391299,-60.727812,178.626516,67.021817,7.903935,-0.826959,-5.035288,-5.980316,1.096569,4.748271,-2.141243,0.614338,1.891181,3.463198,188.495620,1
0.167704,-62.993796,-113.364311,199.886932,38.882538,6.071991,1.756589,-6.453208,-5.149596,-1.576724,6.278145,-1.224340,0.621328,0.912807,3.044728,188.495711,1
0.168746,4.210519,-165.034337,167.990152,10.630158,3.338277,3.867876,-6.684553,-3.495509,-3.595333,6.480943,-0.146705,0.620413,-0.188797,2.479228,188.269599,1
0.169788,72.617140,-189.099498,119.486364,-18.809771,-0.023837,5.606115,-5.878577,-1.054811,-5.467058,5.790720,0.773851,0.603298,-1.085017,1.936348,188.420291,1
0.170829,124.214175,-191.769378,34.296970,-40.196981,-3.077076,6.372052,-4.139759,1.367509,-6.277020,4.171900,1.471574,0.596112,-1.749713,1.585738,188.495747,1
0.171871,166.578414,-164.249079,-42.385796,-61.357990,-5.821441,6.288712,-2.038998,3.525174,-6.331577,2.115465,2.110849,0.596439,-2.265040,1.201198,188.495709,1
0.172913,180.336867,-91.775736,-101.969129,-69.817870,-7.809597,5.058451,0.714753,5.157207,-5.076766,-0.488879,2.512679,0.589906,-2.649667,1.054168,188.269467,1
0.173954,183.512767,-10.592061,-148.195455,-75.642520,-8.629711,3.423394,2.875217,6.057766,-3.490416,-2.662724,2.501720,0.599509,-2.571248,0.974998,188.495671,1
0.174996,142.589026,60.890648,-178.307198,-60.996070,-7.837999,1.077961,4.890156,5.877654,-1.253579,-4.537709,1.888016,0.614273,-1.947628,1.291678,188.495794,1
0.176038,62.681110,113.539228,-199.838448,-33.953861,-6.045108,-1.553210,6.352853,5.046934,1.449092,-6.128066,0.985725,0.625378,-0.958052,1.755388,188.495731,1
0.177079,-4.375753,164.858908,-168.150947,-4.615722,-3.318495,-3.624811,6.621512,3.440632,3.539045,-6.323748,-0.095563,0.624986,0.106209,2.309578,188.344898,1
0.178121,-72.589551,189.600600,-119.327084,23.093778,0.029418,-5.422579,5.808073,1.018312,5.452737,-5.669104,-1.027078,0.612574,0.983758,2.852458,188.495671,1
0.179163,-124.061819,191.775162,-34.063826,45.826877,3.107509,-6.121050,4.155076,-1.396656,6.178764,-4.046726,-1.754025,0.598725,1.663391,3.293548,188.495123,1
0.180204,-167.140636,164.581047,42.200379,66.716447,5.880276,-6.113113,1.957300,-3.613133,6.313059,-1.983175,-2.353117,0.597811,2.204858,3.610228,188.495799,1
0.181246,-179.912291,92.482212,102.128409,75.425147,7.903935,-4.870946,-0.747944,-5.204733,5.108608,0.646074,-2.780518,0.590429,2.578283,3.768568,188.344919,1
0.182288,-184.006934,10.887787,148.170076,81.046217,8.699197,-3.319230,-3.005422,-6.072210,3.522258,2.859055,-2.718417,0.586248,2.462521,3.870358,188.420262,1
0.183329,-142.810972,-60.896945,177.924811,66.343217,7.928787,-0.902362,-4.927078,-5.972964,1.222470,4.684230,-2.185079,0.607283,1.872509,3.542368,188.495580,1
0.184371,-62.903056,-113.243502,200.342425,38.373588,6.121695,1.669280,-6.427089,-5.223111,-1.467610,6.260356,-1.191463,0.622177,0.871730,3.010798,188.495741,1
0.185413,3.995012,-164.381969,168.162501,9.974178,3.412833,3.717069,-6.680822,-3.587403,-3.456842,6.495174,-0.146705,0.615057,-0.155188,2.467918,188.344966,1
0.186454,72.322235,-189.606896,119.523296,-17.599601,0.057820,5.602147,-5.908428,-1.139353,-5.433485,5.861877,0.784810,0.606238,-1.077548,1.981588,188.495770,1
0.187496,123.658392,-191.539841,34.469318,-40.638071,-3.020271,6.336335,-4.210655,1.268263,-6.180496,4.221710,1.497145,0.597027,-1.742245,1.585738,188.495765,1
0.188538,167.054799,-164.357807,-42.151894,-61.414540,-5.768187,6.308555,-2.098700,3.532525,-6.310593,2.190179,2.048748,0.593303,-2.283711,1.246438,188.495817,1
0.189579,179.758400,-91.969030,-102.166099,-69.105340,-7.763443,5.066388,0.632663,5.113098,-5.101946,-0.421280,2.527291,0.593042,-2.630996,1.088098,188.344938,1
0.190621,183.932440,-10.398766,-147.973864,-75.099640,-8.572907,3.474986,2.856560,5.980575,-3.553366,-2.652050,2.435966,0.598464,-2.466689,1.008928,188.495807,1
0.191663,142.464258,61.156428,-178.060985,-59.243020,-7.781195,1.062087,4.867768,5.804139,-1.240989,-4.523477,1.906281,0.610027,-1.906552,1.291678,188.495774,1
0.192704,62.613055,113.515066,-200.047728,-32.969891,-6.055759,-1.565116,6.326734,5.039583,1.491059,-6.096046,0.960154,0.620479,-0.954318,1.789318,188.495729,1
0.193746,-4.409781,164.919313,-167.990910,-4.683582,-3.275891,-3.616874,6.528228,3.407550,3.467701,-6.295285,-0.132093,0.619303,0.151020,2.354818,188.420271,1
0.194788,-72.623579,189.371062,-119.560985,23.896788,0.050719,-5.398768,5.793148,0.970528,5.465327,-5.633526,-1.023425,0.604866,1.021100,2.863768,188.495707,1
0.195829,-124.334039,191.738920,-34.137689,46.200107,3.153662,-6.117081,4.091643,-1.374601,6.187158,-4.039610,-1.783249,0.597484,1.667126,3.259618,188.495725,1
0.196871,-166.766333,164.774342,42.483523,68.175437,5.901578,-6.109144,2.005807,-3.569024,6.296272,-1.997406,-2.364076,0.592062,2.193655,3.621538,188.495796,1
0.197913,-180.615526,92.035219,101.968372,75.119777,7.875533,-4.855072,-0.759138,-5.179002,5.079231,0.656747,-2.765906,0.590690,2.563346,3.802498,188.344988,1
0.198954,-183.802769,10.791139,147.911553,81.215867,8.692097,-3.235890,-2.979303,-6.053831,3.434127,2.837707,-2.798783,0.592062,2.503598,3.870358,188.495854,1
0.199996,-142.561437,-60.776136,178.392614,67.677797,7.900384,-0.870614,-5.001705,-5.983992,1.201487,4.698461,-2.174120,0.615253,1.850104,3.621538,188.495627,1
0.201037,-62.687548,-113.207259,200.046970,39.074808,6.171399,1.673249,-6.378581,-5.175327,-1.446626,6.224778,-1.279135,0.624659,0.897870,3.022108,188.495660,1
0.202079,4.074409,-164.720234,168.199432,10.901598,3.423484,3.740881,-6.658434,-3.580051,-3.456842,6.445364,-0.146705,0.617996,-0.166391,2.524468,188.345001,1
0.203121,72.152097,-189.063256,119.744887,-18.470471,0.043619,5.530712,-5.889771,-1.135677,-5.408304,5.804952,0.781157,0.607348,-1.070080,1.970278,188.495702,1
0.204163,123.930612,-191.660650,34.543182,-40.196981,-2.998970,6.264900,-4.203192,1.305021,-6.188889,4.214594,1.519063,0.598464,-1.742245,1.585738,188.495709,1
0.205204,166.464989,-164.212836,-42.238068,-61.380610,-5.743335,6.249026,-2.080043,3.499444,-6.268626,2.197295,2.129114,0.593173,-2.324788,1.212508,188.495749,1
0.206246,180.053305,-91.993192,-102.079925,-69.716080,-7.720840,5.046545,0.610275,5.098395,-5.106143,-0.392817,2.490761,0.598072,-2.630996,1.065478,188.420274,1
0.207288,183.569480,-10.495413,-147.752273,-75.427630,-8.569356,3.427363,2.755813,5.932790,-3.544973,-2.652050,2.519985,0.598660,-2.560045,0.986308,188.495787,1
0.208329,142.679766,61.277237,-177.802463,-60.837730,-7.759893,1.113678,4.793141,5.789436,-1.266169,-4.434531,1.928199,0.612574,-1.928957,1.280368,188.495680,1
0.209371,62.454260,113.732522,-199.752273,-33.806831,-6.055759,-1.481775,6.278226,5.065313,1.432305,-5.996426,0.956501,0.618453,-0.984192,1.789318,188.495580,1
0.210413,-4.307698,164.423996,-168.114016,-4.559172,-3.322045,-3.517659,6.505840,3.462686,3.421537,-6.263265,-0.124787,0.619629,0.132349,2.332198,188.495640,1
0.211454,-72.317331,189.576438,-119.351705,23.082468,0.022317,-5.303522,5.781954,1.062421,5.385589,-5.637084,-1.027078,0.606564,1.002429,2.863768,188.495738,1
0.212496,-123.971079,191.352331,-34.346970,45.928667,3.043604,-6.105176,4.121494,-1.293735,6.107421,-4.043168,-1.717495,0.594806,1.678328,3.259618,188.495635,1
0.213538,-167.333458,164.279025,42.089583,66.818237,5.795069,-6.089301,2.065509,-3.513888,6.245911,-2.047216,-2.353117,0.591344,2.178718,3.621538,188.495700,1
0.214579,-179.424564,92.760073,102.288447,75.221567,7.808077,-4.878883,-0.718093,-5.109163,5.083428,0.557128,-2.762253,0.595720,2.574548,3.745948,188.495792,1
0.215621,-183.848139,10.791139,147.788447,80.820017,8.617541,-3.275575,-2.886019,-6.017073,3.463504,2.752319,-2.733029,0.594479,2.481192,3.870358,188.495761,1
0.216663,-143.117219,-61.271453,177.149243,66.377147,7.882633,-0.977765,-4.826331,-5.906801,1.331584,4.559705,-2.188732,0.600424,1.865041,3.553678,188.495718,1
0.217704,-62.925741,-113.424716,200.096213,38.317038,6.089743,1.585940,-6.315148,-5.171651,-1.375283,6.146505,-1.162239,0.618323,0.879199,3.056038,188.495803,1
0.218746,3.858902,-163.826247,168.125569,9.940248,3.427034,3.590075,-6.565149,-3.613133,-3.322548,6.370649,-0.157664,0.617343,-0.181328,2.467918,188.495758,1
0.219788,72.038672,-189.498168,119.707955,-17.452571,0.150127,5.435466,-5.893503,-1.201841,-5.311781,5.815625,0.773851,0.604409,-1.081282,1.992898,188.495662,1
0.220829,123.681077,-191.068686,34.801705,-40.672001,-2.927964,6.177591,-4.203192,1.150639,-6.121742,4.207478,1.497145,0.598072,-1.738510,1.619668,188.495857,1
0.221871,167.247622,-164.067865,-41.831818,-61.403230,-5.647477,6.233151,-2.158401,3.392847,-6.256036,2.236431,2.077972,0.590625,-2.242634,1.201198,188.495671,1
0.222913,179.100535,-92.416024,-102.596970,-68.845210,-7.635633,5.050513,0.576693,5.002825,-5.064176,-0.346565,2.512679,0.590429,-2.630996,1.088098,188.571156,1
0.223954,183.456055,-10.205472,-147.850758,-74.997850,-8.448647,3.478954,2.725962,5.925439,-3.561760,-2.516852,2.425007,0.578671,-2.496563,0.974998,188.495729,1
0.224996,142.986013,61.603422,-177.174622,-59.378740,-7.660485,1.165270,4.718513,5.778409,-1.337512,-4.356259,1.862445,0.603037,-1.891615,1.336918,188.495857,1
0.226038,62.726480,113.720442,-199.776895,-33.026441,-6.013156,-1.446058,6.184942,5.006501,1.373551,-5.939500,0.941889,0.616428,-0.984192,1.778008,188.493966,1
0.227079,-4.387096,164.423996,-167.830872,-4.706202,-3.325595,-3.430350,6.494645,3.459010,3.383767,-6.167203,-0.080951,0.617931,0.095006,2.309578,188.570441,1
0.228121,-72.340016,189.298577,-119.548675,23.806308,0.008116,-5.291616,5.778222,1.113882,5.297459,-5.601505,-1.074567,0.604082,1.013632,2.852458,188.495092,1
0.229163,-124.243299,191.122794,-34.593182,46.256657,3.043604,-6.021835,4.114031,-1.242274,6.107421,-4.043168,-1.794208,0.596308,1.693265,3.259618,188.494791,1
0.230204,-167.015868,164.339429,42.138826,68.186747,5.763117,-6.049615,2.050584,-3.447724,6.208141,-2.082795,-2.356770,0.595067,2.208592,3.644158,188.494891,1
0.231246,-179.685441,92.627183,102.399243,74.893577,7.719320,-4.863009,-0.665853,-5.024621,5.028871,0.500202,-2.711111,0.572595,2.529737,3.779878,188.570448,1
0.232287,-183.553234,10.561602,147.702273,80.842637,8.585588,-3.283513,-2.856168,-5.939883,3.522258,2.698951,-2.780518,0.586314,2.488661,3.892978,188.494806,1
0.233329,-142.935739,-61.247291,177.321591,67.870067,7.825829,-0.973797,-4.818868,-5.844313,1.314797,4.538358,-2.163161,0.606564,1.883712,3.621538,188.494844,1
0.234371,-62.914398,-113.364311,199.763826,39.131358,6.135896,1.578003,-6.270371,-5.149596,-1.358496,6.100253,-1.275482,0.617343,0.916541,3.056038,188.495115,1
0.235412,4.074409,-164.104108,168.002463,10.935528,3.466087,3.609918,-6.595000,-3.583727,-3.339335,6.374207,-0.157664,0.618257,-0.155188,2.513158,188.645808,1
0.236454,71.993302,-189.196146,119.683334,-18.413921,0.160778,5.387843,-5.815144,-1.187138,-5.290797,5.790720,0.799422,0.605323,-1.055143,1.970278,188.493888,1
0.237496,123.873900,-191.080767,35.121780,-40.242221,-2.864059,6.141874,-4.195729,1.135936,-6.046202,4.196805,1.489839,0.598268,-1.734776,1.574428,188.495736,1
0.238538,166.873319,-163.934975,-41.634849,-61.312750,-5.626176,6.161717,-2.162133,3.311980,-6.188889,2.215084,2.088931,0.588339,-2.287445,1.201198,188.495788,1
0.239579,179.066507,-92.718046,-102.412311,-69.535120,-7.607231,5.010828,0.524454,4.955041,-5.085159,-0.261177,2.527291,0.594414,-2.619793,1.076788,188.646543,1
0.240621,183.149807,-10.265876,-147.641478,-75.133570,-8.452197,3.474986,2.684917,5.818842,-3.507203,-2.491947,2.501720,0.604539,-2.601122,0.963688,188.495685,1
0.241663,143.201521,61.845040,-176.743751,-61.052620,-7.724390,1.169239,4.628960,5.704894,-1.337512,-4.306449,1.931852,0.612052,-1.936426,1.280368,188.495703,1
0.242704,62.726480,113.877493,-199.456819,-33.931241,-6.041558,-1.358749,6.117777,5.006501,1.285421,-5.871901,0.996684,0.616428,-0.984192,1.789318,188.495731,1
0.243746,-4.171588,163.856193,-167.953978,-4.649652,-3.400151,-3.390664,6.434944,3.459010,3.253669,-6.174318,-0.124787,0.617082,0.128615,2.309578,188.721962,1
0.244787,-72.249276,189.516033,-119.203978,23.037228,-0.109043,-5.192401,5.752103,1.172694,5.234508,-5.619294,-1.045343,0.606956,1.002429,2.841148,188.495803,1
0.245829,-123.982421,190.893256,-34.999432,46.053077,2.880291,-5.990087,4.166271,-1.143029,6.052864,-4.071631,-1.732107,0.595982,1.678328,3.248308,188.495745,1
0.246871,-167.753131,163.952840,41.547917,66.897407,5.653058,-6.017867,2.080435,-3.344803,6.166174,-2.104142,-2.316587,0.592650,2.182452,3.621538,188.495779,1
0.247912,-178.607904,93.629898,102.694697,74.984057,7.619912,-4.855072,-0.594957,-4.976836,5.066641,0.468182,-2.784171,0.584615,2.570814,3.779878,188.646444,1
0.248954,-183.575919,10.670330,147.714584,80.639057,8.468429,-3.327167,-2.777809,-5.877395,3.547438,2.659815,-2.729376,0.573575,2.473724,3.881668,188.495723,1
0.249996,-143.638974,-61.730527,176.016667,66.490247,7.772574,-1.053168,-4.706927,-5.862692,1.335781,4.420949,-2.159508,0.591931,1.872509,3.576298,188.495743,1
0.251037,-62.937083,-113.714657,199.653031,38.396208,6.100393,1.451008,-6.277834,-5.182678,-1.232595,6.078906,-1.191463,0.607348,0.886667,3.033418,188.495693,1
0.252079,3.904272,-163.330930,168.125569,9.996798,3.515791,3.474986,-6.527836,-3.653566,-3.247008,6.352860,-0.139399,0.614077,-0.158923,2.479228,188.646576,1
0.253121,71.925247,-189.570654,119.621781,-17.362091,0.256635,5.364032,-5.878577,-1.238598,-5.190076,5.783605,0.781157,0.602710,-1.088751,1.981588,188.571051,1
0.254162,123.578995,-190.657935,35.343371,-40.694621,-2.754001,6.106157,-4.289014,1.036691,-5.962268,4.253730,1.511757,0.596570,-1.738510,1.574428,188.495765,1
0.255204,167.689979,-163.765843,-41.167046,-61.527640,-5.533868,6.129968,-2.184521,3.267871,-6.167906,2.289799,2.077972,0.592193,-2.246368,1.201198,188.495653,1
0.256246,178.238505,-93.334172,-102.806250,-68.652940,-7.500723,5.014796,0.461020,4.907256,-5.068372,-0.214925,2.490761,0.591866,-2.642199,1.122028,188.646447,1
0.257288,183.172492,-10.108825,-147.752273,-74.828200,-8.384742,3.463080,2.628946,5.793112,-3.565956,-2.459926,2.439619,0.602906,-2.500297,0.986308,188.571096,1
0.258329,143.564481,62.147062,-176.177463,-59.503150,-7.628533,1.236704,4.580453,5.763706,-1.396266,-4.260197,1.898975,0.608655,-1.914020,1.302988,188.495582,1
0.259371,62.907960,114.070788,-199.456819,-33.060371,-6.016706,-1.295252,6.102852,5.039583,1.247650,-5.871901,0.978419,0.614142,-0.972989,1.778008,188.571069,1
0.260413,-4.103533,163.952840,-167.880114,-4.841922,-3.350447,-3.303355,6.386436,3.488416,3.249473,-6.135182,-0.143052,0.616624,0.068867,2.309578,188.646319,1
0.261454,-72.249276,189.310658,-119.524053,23.715828,-0.105493,-5.188433,5.755834,1.157991,5.221918,-5.583716,-1.059955,0.602971,1.024835,2.863768,188.571134,1
0.262496,-124.436121,190.724124,-35.011743,46.414997,2.866090,-5.950401,4.162539,-1.124650,5.989913,-4.096536,-1.757678,0.597027,1.700734,3.293548,188.495729,1
0.263538,-167.446883,164.061569,41.658712,68.231987,5.621106,-6.033741,2.151331,-3.285991,6.199748,-2.150394,-2.378688,0.593499,2.212326,3.678088,188.495709,1
0.264579,-178.959521,93.569494,102.891667,74.746547,7.566658,-4.866977,-0.553912,-4.921700,5.037264,0.429045,-2.707458,0.590756,2.522269,3.768568,188.646496,1
0.265621,-183.292356,10.585764,147.616099,80.559887,8.475530,-3.319230,-2.718107,-5.870043,3.497078,2.592216,-2.765906,0.587293,2.499863,3.870358,188.571029,1
