1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,181.709310,-124.128397,-2.671780,2.882808,-5.452212,0.046129,5.322995,6.087172,-0.124668,-5.163890,-0.011544,0.189595,-0.043161,91.794296,188.505879,0
0.001042,189.751143,-68.217973,-66.896212,1.661328,-3.975296,-2.573136,6.296883,4.473517,2.540232,-6.010657,-0.000585,0.176334,-0.061832,95.571836,188.441292,0
0.002083,165.829809,-22.793774,-148.601705,0.055308,-2.154004,-4.247878,5.897626,2.731212,4.244089,-5.797187,-0.007891,0.201876,-0.076769,82.644507,188.438422,0
0.003125,106.667326,22.557940,-198.348864,-0.849492,0.338292,-5.311459,4.449855,0.198620,5.230312,-4.313565,-0.029809,0.185675,-0.046895,52.740867,188.512436,0
0.004167,58.416329,93.835274,-192.562879,-0.679842,2.741830,-6.117081,2.722230,-2.242078,6.195551,-2.790806,-0.066339,0.194233,-0.054364,30.663748,188.516901,0
0.005208,16.483105,166.574397,-145.954925,0.145788,4.644779,-5.644820,0.449826,-4.138765,5.708735,-0.574268,-0.128440,0.190248,-0.028224,9.604528,188.286035,0
0.006250,-34.853052,204.810458,-88.735228,1.186308,5.965483,-3.978015,-2.251686,-5.436305,4.223106,2.037192,-0.194194,0.183846,-0.031958,-16.431091,188.514867,0
0.007292,-114.534118,174.898139,-41.610227,2.102418,6.466072,-2.128655,-4.442000,-5.928855,2.292627,4.189689,-0.256295,0.176660,-0.061832,-57.248880,188.514327,0
0.008333,-181.772461,125.016087,2.523295,2.939358,5.567852,0.141375,-5.471858,-5.215760,0.131330,5.292622,-0.267254,0.191881,-0.020755,-86.824530,188.517426,0
0.009375,-190.370077,69.733870,67.375568,4.194768,4.140640,2.756672,-6.468134,-3.576375,-2.537767,6.178526,-0.281866,0.187112,-0.087972,-92.253330,188.287436,0
0.010417,-166.720963,24.333833,148.847160,5.698998,2.262543,4.431414,-6.046489,-1.878179,-4.241624,5.936592,-0.256295,0.202399,-0.091706,-77.889630,188.518765,0
0.011458,-107.932783,-21.851463,198.545076,6.603798,-0.254605,5.506901,-4.568866,0.647062,-5.240437,4.435181,-0.219765,0.207494,-0.054364,-48.008610,188.438535,0
0.012500,-59.522991,-93.587871,192.525190,6.490698,-2.665244,6.280774,-2.852436,3.087760,-6.214069,2.926654,-0.197847,0.195931,-0.054364,-24.890971,188.515989,0
0.013542,-16.784449,-166.399480,146.323485,5.710308,-4.561092,5.764859,-0.583763,4.966068,-5.710466,0.656747,-0.157664,0.189268,-0.054364,-4.680001,188.286474,0
0.014583,34.801243,-204.430165,88.709849,4.613238,-5.817891,4.109959,2.140137,6.326095,-4.153493,-1.947596,-0.088257,0.173460,-0.035692,20.609158,188.517352,0
0.015625,113.983239,-174.783627,41.375568,3.685818,-6.350432,2.248693,4.308063,6.792916,-2.264982,-4.039610,-0.044421,0.175811,-0.043161,62.275197,188.510934,0
0.016667,181.278295,-124.478743,-2.536364,2.860188,-5.448662,0.038192,5.345383,6.072469,-0.128865,-5.192353,-0.000585,0.189268,-0.065566,89.498366,188.513665,0
0.017708,189.989335,-68.616643,-66.637690,1.593468,-3.993048,-2.577105,6.300614,4.440436,2.494068,-5.978637,0.010374,0.188942,-0.035692,96.182576,188.431047,0
0.018750,165.943234,-23.107877,-148.515531,0.055308,-2.114950,-4.228035,5.908820,2.687103,4.231499,-5.779397,-0.015197,0.203117,-0.024490,80.156307,188.519142,0
0.019792,107.234451,22.533778,-198.127273,-0.872112,0.352493,-5.303522,4.431198,0.231702,5.213525,-4.267312,-0.033462,0.211479,-0.065566,51.100917,188.512485,0
0.020833,58.439014,93.762788,-192.735228,-0.770322,2.798635,-6.081364,2.744619,-2.242078,6.153584,-2.783690,-0.066339,0.189595,-0.080503,28.469608,188.512970,0
0.021876,16.188200,165.861623,-146.176516,0.089238,4.637679,-5.589260,0.408781,-4.109359,5.670965,-0.556478,-0.121134,0.209323,-0.069301,9.152128,188.283247,0
0.022917,-34.921107,205.039995,-88.205871,1.197618,5.926430,-3.985952,-2.229297,-5.417926,4.189532,2.015845,-0.154011,0.164641,-0.054364,-15.300091,188.502783,0
0.023959,-113.388526,174.837735,-40.957765,2.125038,6.398617,-2.132623,-4.408417,-5.884746,2.288430,4.150553,-0.212459,0.175354,-0.058098,-56.762550,188.420526,0
0.025000,-182.078709,124.617417,2.584848,2.939358,5.546550,0.105658,-5.400962,-5.204733,0.122937,5.239254,-0.259948,0.192077,-0.035692,-84.743490,188.495151,0
0.026042,-190.018459,69.129825,66.563068,4.149528,4.105137,2.720955,-6.397238,-3.602106,-2.495800,6.107369,-0.230724,0.191751,-0.050629,-89.776440,188.420075,0
0.027084,-166.380688,24.249266,148.871781,5.687688,2.283844,4.383791,-6.027832,-1.907585,-4.245821,5.943708,-0.256295,0.200504,-0.028224,-75.966930,188.495591,0
0.028125,-108.375140,-21.863544,197.461743,6.626418,-0.233303,5.439435,-4.524090,0.599277,-5.198470,4.417391,-0.227071,0.193122,-0.009553,-46.753201,188.495696,0
0.029167,-59.727156,-93.539548,192.980682,6.558558,-2.622640,6.213309,-2.841242,3.062029,-6.163709,2.948001,-0.201500,0.191359,-0.039427,-25.004071,188.495658,0
0.030209,-16.739079,-164.901448,146.926705,5.710308,-4.497187,5.697393,-0.565106,4.903580,-5.630729,0.699442,-0.146705,0.192665,-0.039427,-4.397251,188.420282,0
0.031250,34.789901,-204.865078,89.042235,4.624548,-5.817891,4.125833,2.102823,6.248905,-4.182870,-1.908460,-0.088257,0.181168,-0.035692,21.095488,188.495665,0
0.032292,113.177922,-174.699061,41.720265,3.697128,-6.258125,2.248693,4.278212,6.730428,-2.269178,-3.950664,-0.055380,0.176726,-0.035692,61.031097,188.495627,0
0.033334,181.800050,-124.986141,-2.314773,2.848878,-5.438011,0.042161,5.281950,6.039387,-0.158242,-5.114080,-0.026156,0.190052,-0.031958,91.884776,188.495615,0
0.034375,189.490265,-69.063636,-66.440720,1.627398,-3.957545,-2.592979,6.237181,4.388975,2.523445,-5.957290,-0.011544,0.189529,-0.024490,95.436116,188.420294,0
0.035417,166.249482,-23.301172,-148.527841,0.043998,-2.161104,-4.208193,5.856581,2.672400,4.218909,-5.772282,-0.011544,0.197173,-0.039427,82.848087,188.495703,0
0.036459,107.722179,22.388807,-197.487122,-0.826872,0.370244,-5.299553,4.405078,0.209647,5.259689,-4.256639,-0.033462,0.209127,-0.043161,52.933137,188.420511,0
0.037500,58.654522,93.617817,-192.919887,-0.725082,2.752481,-6.085333,2.696111,-2.216348,6.199748,-2.801480,-0.088257,0.196846,-0.046895,30.369688,188.496105,0
0.038542,16.483105,165.342144,-146.508902,0.089238,4.655430,-5.589260,0.442363,-4.098332,5.679358,-0.545805,-0.102869,0.192600,-0.028224,9.378328,188.344232,0
0.039584,-34.705600,205.124561,-88.415152,1.163688,5.915779,-3.978015,-2.288999,-5.436305,4.193729,2.058539,-0.168623,0.174701,-0.043161,-16.250131,188.495676,0
0.040625,-113.286443,174.970625,-41.154735,2.113728,6.441220,-2.108812,-4.419612,-5.895774,2.246463,4.182574,-0.227071,0.173721,-0.058098,-56.581590,188.419717,0
0.041667,-181.704406,124.907359,2.683333,2.916738,5.603354,0.085815,-5.442007,-5.215760,0.122937,5.281948,-0.245336,0.186721,-0.046895,-86.756670,188.495584,0
0.042709,-190.007117,68.839883,66.513826,4.149528,4.101587,2.764609,-6.412163,-3.557997,-2.525176,6.146505,-0.263601,0.187439,-0.065566,-92.106300,188.420222,0
0.043750,-166.596195,23.560655,148.268561,5.698998,2.287395,4.415540,-6.009175,-1.885530,-4.258411,5.929476,-0.274560,0.174309,-0.050629,-78.036660,188.420388,0
0.044792,-107.535795,-21.911868,197.831061,6.660348,-0.243954,5.459278,-4.572598,0.625007,-5.219453,4.463643,-0.205153,0.197826,-0.031958,-48.246120,188.420376,0
0.045834,-58.831098,-93.152959,192.919129,6.592488,-2.633291,6.249026,-2.833779,3.113490,-6.214069,2.933769,-0.194194,0.190967,-0.069301,-25.094551,188.495725,0
0.046875,-16.591626,-165.215551,146.988258,5.744238,-4.497187,5.745016,-0.617346,4.940338,-5.634926,0.685210,-0.157664,0.184695,-0.009553,-4.804411,188.420484,0
0.047917,34.563051,-204.683864,89.350000,4.635858,-5.782388,4.105991,2.136405,6.263608,-4.174477,-1.922691,-0.102869,0.194755,-0.050629,20.575228,188.495707,0
0.048959,113.166579,-174.952760,41.917235,3.697128,-6.290078,2.252662,4.278212,6.756158,-2.277572,-4.021821,-0.044421,0.176987,-0.020755,61.879347,188.420336,0
0.050000,181.516487,-125.457296,-2.019318,2.871498,-5.469963,0.014381,5.285682,6.035711,-0.116275,-5.114080,-0.029809,0.191555,-0.084238,89.588846,188.495676,0
0.051042,189.717115,-69.740167,-66.169887,1.672638,-3.961095,-2.557262,6.225987,4.429408,2.460495,-5.996426,0.006721,0.192926,-0.035692,95.967686,188.495725,0
0.052084,166.362907,-23.893136,-148.552463,0.145788,-2.164654,-4.196287,5.886432,2.716509,4.248286,-5.765166,-0.018850,0.203836,-0.028224,80.461677,188.495765,0
0.053125,108.357359,22.074704,-197.364016,-0.826872,0.345392,-5.259867,4.416272,0.216999,5.234508,-4.310007,-0.029809,0.209388,-0.061832,51.519387,188.420209,0
0.054167,59.459839,93.400361,-193.092235,-0.747702,2.741830,-6.077396,2.737156,-2.231051,6.174568,-2.829942,-0.066339,0.197303,-0.076769,28.786288,188.495609,0
0.055209,16.641900,164.641452,-147.136743,0.089238,4.595075,-5.581323,0.505797,-4.061574,5.654178,-0.552920,-0.132093,0.195866,-0.035692,9.367018,188.495832,0
0.056250,-34.796340,205.221209,-88.772159,1.186308,5.887377,-3.985952,-2.225566,-5.377493,4.202122,1.987382,-0.168623,0.182213,-0.050629,-15.119131,188.495615,0
0.057292,-112.605893,175.031029,-41.474811,2.068488,6.405717,-2.081032,-4.393492,-5.870043,2.292627,4.118532,-0.212459,0.175419,-0.073035,-56.140500,188.420323,0
0.058334,-181.885886,125.209381,2.178598,2.928048,5.571402,0.125501,-5.460664,-5.241490,0.211067,5.274833,-0.263601,0.188615,-0.061832,-84.901830,188.495846,0
0.059375,-189.825637,69.214391,65.799811,4.115598,4.066084,2.768578,-6.415895,-3.616809,-2.449636,6.132274,-0.270907,0.188223,-0.028224,-89.629410,188.420117,0
0.060419,-166.437400,23.790192,149.450379,5.676378,2.248342,4.352043,-5.990518,-1.859800,-4.220640,5.918803,-0.256295,0.177771,-0.065566,-75.887760,188.495372,0
0.061460,-108.216345,-21.948110,197.104735,6.637728,-0.279457,5.423560,-4.509164,0.610304,-5.190076,4.392487,-0.223418,0.193188,-0.065566,-46.447831,188.420370,0
0.062507,-58.626933,-93.744923,192.943751,6.547248,-2.640392,6.189497,-2.811391,3.084084,-6.146922,2.926654,-0.205153,0.181037,-0.039427,-24.404641,188.495700,0
0.063549,-16.001816,-165.348441,146.446591,5.665068,-4.546891,5.717236,-0.587495,4.969744,-5.626532,0.674537,-0.157664,0.176791,-0.054364,-4.137121,188.420144,0
0.064591,35.107491,-204.852997,88.180493,4.601928,-5.761086,4.090116,2.143868,6.281986,-4.182870,-1.919134,-0.121134,0.185610,-0.031958,21.412168,188.495493,0
0.065634,113.540882,-174.554090,40.969318,3.731058,-6.318480,2.256630,4.300600,6.737780,-2.239801,-4.011148,-0.015197,0.175615,-0.050629,61.675767,188.419918,0
0.066667,181.754680,-125.227759,-2.007008,2.882808,-5.452212,0.065972,5.300607,6.046738,-0.145652,-5.099849,-0.007891,0.190052,-0.050629,91.952636,188.495541,0
0.067713,189.467580,-69.220688,-66.613068,1.616088,-3.971746,-2.493764,6.218524,4.451463,2.464691,-5.939500,-0.015197,0.193906,-0.043161,95.436116,188.420282,0
0.068751,166.680497,-24.062269,-148.527841,0.100548,-2.178855,-4.168507,5.890163,2.756942,4.239892,-5.804302,-0.033462,0.199132,-0.076769,83.210007,188.419824,0
0.069802,107.994399,22.799558,-197.954925,-0.849492,0.377345,-5.311459,4.397616,0.205972,5.259689,-4.274428,-0.044421,0.217881,-0.031958,53.000997,188.419753,0
0.070836,59.664004,93.412442,-193.116857,-0.747702,2.702777,-6.081364,2.763276,-2.190618,6.191354,-2.808595,-0.077298,0.176856,-0.031958,30.822088,188.495184,0
0.071877,16.812038,165.015960,-147.112122,0.123168,4.580874,-5.589260,0.479677,-4.035844,5.633194,-0.592057,-0.113828,0.192338,-0.035692,9.434878,188.344457,0
0.072919,-34.682915,205.233289,-89.104546,1.197618,5.898028,-3.981983,-2.218103,-5.403223,4.218909,1.976709,-0.172276,0.181495,-0.043161,-16.317991,188.419943,0
0.073960,-112.946168,175.091434,-41.708712,2.079798,6.462522,-2.120717,-4.408417,-5.873719,2.301020,4.168342,-0.256295,0.176987,-0.058098,-56.389320,188.419943,0
0.075003,-181.783804,125.342271,2.597159,2.916738,5.574952,0.073909,-5.434544,-5.234139,0.164904,5.267717,-0.256295,0.191097,-0.046895,-86.790600,188.495229,0
0.076047,-189.995774,69.311038,66.673864,4.160838,4.055433,2.716986,-6.438283,-3.609457,-2.483210,6.150063,-0.263601,0.189660,-0.035692,-92.162850,188.419884,0
0.077086,-166.947813,24.043891,148.243940,5.698998,2.298045,4.371886,-6.027832,-1.933315,-4.182870,5.929476,-0.245336,0.202072,-0.043161,-78.149760,188.419857,0
0.078126,-108.409168,-21.658169,197.387879,6.671658,-0.251054,5.491026,-4.546478,0.566195,-5.248830,4.467201,-0.245336,0.206971,-0.061832,-48.246120,188.420405,0
0.079169,-59.091976,-92.971745,193.288448,6.569868,-2.643942,6.245057,-2.859899,3.062029,-6.180496,2.955116,-0.219765,0.195866,-0.050629,-24.879661,188.495222,0
0.080210,-16.489544,-164.768558,147.283713,5.665068,-4.536240,5.752953,-0.621077,4.955041,-5.681089,0.695884,-0.157664,0.189529,-0.069301,-4.555591,188.420093,0
0.081252,34.438283,-205.179182,88.820644,4.601928,-5.771737,4.153614,2.069241,6.259932,-4.166083,-1.876439,-0.091910,0.184303,-0.054364,20.428198,188.417804,0
0.082294,112.508714,-175.097731,41.338636,3.697128,-6.307829,2.256630,4.237167,6.741455,-2.285965,-3.979127,-0.015197,0.175615,-0.046895,61.472187,188.419913,0
0.083336,181.539172,-124.949898,-2.499432,2.860188,-5.462863,0.065972,5.281950,6.076144,-0.162438,-5.114080,-0.048074,0.188876,-0.050629,89.634086,188.495568,0
0.084377,189.864568,-68.846180,-65.751326,1.638708,-3.993048,-2.529482,6.222255,4.444111,2.498265,-5.946616,0.003068,0.192796,-0.024490,95.945066,188.494140,0
0.085419,166.306194,-23.277010,-148.330872,0.145788,-2.193057,-4.172475,5.864044,2.745915,4.185335,-5.779397,0.006721,0.206775,-0.013287,80.687877,188.420481,0
0.086460,108.243934,22.364645,-197.093182,-0.838182,0.334742,-5.259867,4.438661,0.242729,5.188345,-4.306449,-0.037115,0.209388,-0.050629,51.813447,188.420535,0
0.087502,58.983454,93.231228,-193.301516,-0.770322,2.702777,-6.073427,2.763276,-2.172239,6.140994,-2.787248,-0.055380,0.179469,-0.035692,29.001178,188.496735,0
0.088544,16.687270,164.182378,-147.764584,0.055308,4.570223,-5.569417,0.502065,-4.017465,5.666768,-0.567152,-0.113828,0.190967,-0.028224,9.480118,188.496232,0
0.089585,-34.773655,205.329937,-89.141478,1.174998,5.869625,-4.017701,-2.191984,-5.337060,4.210515,1.969593,-0.157664,0.167188,-0.065566,-15.220921,188.345147,0
0.090628,-112.492468,175.091434,-41.905682,2.091108,6.387966,-2.088969,-4.389761,-5.859016,2.322004,4.114974,-0.230724,0.178228,-0.035692,-56.140500,188.420694,0
0.091668,-182.248846,125.970478,2.092424,2.939358,5.567852,0.062004,-5.423350,-5.208408,0.194280,5.242812,-0.252642,0.190836,-0.017021,-85.048860,188.496083,0
0.092708,-189.734897,70.386239,65.405871,4.138218,4.062534,2.693175,-6.344998,-3.624160,-2.403472,6.043327,-0.274560,0.190183,-0.054364,-89.527620,188.496031,0
0.093750,-167.072581,24.744584,148.588637,5.676378,2.276744,4.316325,-5.986787,-1.907585,-4.182870,5.940150,-0.238030,0.204228,-0.043161,-76.374090,188.345258,0
0.094792,-109.577445,-21.585683,196.316857,6.603798,-0.212001,5.387843,-4.471851,0.536789,-5.127126,4.381813,-0.238030,0.211544,-0.031958,-47.035951,188.420696,0
0.095833,-59.659101,-92.681803,193.842425,6.547248,-2.580037,6.209340,-2.897213,3.039975,-6.180496,2.940885,-0.190541,0.198740,-0.013287,-24.800491,188.496063,0
0.096875,-16.705051,-163.185959,148.207008,5.732928,-4.440383,5.709298,-0.624808,4.852120,-5.634926,0.735020,-0.175929,0.191947,-0.043161,-4.374631,188.494739,0
0.097917,34.256803,-205.541609,89.177652,4.658478,-5.761086,4.173456,2.043121,6.208471,-4.216444,-1.819514,-0.069992,0.182017,-0.046895,20.903218,188.418938,0
0.098958,111.533259,-175.121892,41.720265,3.719748,-6.236823,2.296316,4.225973,6.704698,-2.298555,-3.932875,-0.040768,0.176791,-0.020755,59.990577,188.420224,0
0.100000,181.788707,-125.457296,-2.031629,2.871498,-5.466413,0.085815,5.322995,6.068793,-0.191815,-5.121196,0.010374,0.189856,-0.020755,92.065736,188.496120,0
0.101043,189.399525,-69.160283,-65.369697,1.650018,-3.943344,-2.549325,6.222255,4.429408,2.468888,-5.975079,0.010374,0.182409,-0.061832,95.323016,188.494793,0
0.102083,166.657812,-23.506547,-148.133902,0.089238,-2.161104,-4.208193,5.886432,2.694454,4.206319,-5.761608,-0.007891,0.206841,-0.069301,83.187387,188.343704,0
0.103125,108.674949,22.159270,-196.428410,-0.781632,0.302789,-5.240024,4.431198,0.305217,5.167361,-4.306449,-0.044421,0.183062,-0.073035,53.521257,188.420271,0
0.104167,58.620494,92.856720,-193.732387,-0.725082,2.681475,-6.069458,2.752081,-2.150184,6.182961,-2.829942,-0.073645,0.184891,-0.035692,30.573268,188.495577,0
0.105208,16.312968,163.795789,-147.826137,0.111858,4.591525,-5.549574,0.502065,-3.991735,5.662571,-0.624077,-0.117481,0.162093,-0.058098,9.457498,188.345046,0
0.106250,-34.353982,205.692364,-88.981440,1.174998,5.869625,-4.029606,-2.136013,-5.359114,4.265072,1.962477,-0.168623,0.182801,-0.076769,-16.103101,188.344484,0
0.107292,-111.948028,175.393457,-42.078030,2.091108,6.419918,-2.132623,-4.337521,-5.866368,2.296824,4.118532,-0.230724,0.178359,-0.035692,-55.902990,188.421039,0
0.108333,-181.727091,126.212096,1.993939,2.950668,5.621106,0.026286,-5.438276,-5.245166,0.248837,5.225023,-0.263601,0.190901,-0.069301,-86.847150,188.497122,0
0.109375,-189.825637,70.591614,65.381250,4.138218,4.108687,2.689206,-6.374849,-3.613133,-2.466423,6.093137,-0.267254,0.193384,-0.073035,-91.993200,188.496369,0
0.110417,-167.401513,24.841231,148.219319,5.653758,2.329998,4.367917,-6.035295,-1.918612,-4.187067,6.004191,-0.256295,0.205403,-0.035692,-78.511680,188.269743,0
0.111468,-108.647360,-22.346780,197.904925,6.592488,-0.240404,5.439435,-4.557672,0.562519,-5.248830,4.431623,-0.230724,0.229378,-0.035692,-48.166950,188.420806,0
0.112507,-59.761183,-93.491224,193.054546,6.513318,-2.597788,6.237120,-2.803928,3.039975,-6.125939,2.962232,-0.190541,0.204424,-0.031958,-24.992761,188.496266,0
0.113545,-16.852504,-164.381969,147.776137,5.698998,-4.497187,5.673581,-0.587495,4.888877,-5.634926,0.692326,-0.154011,0.194494,-0.076769,-4.623451,188.496263,0
0.114587,34.358886,-205.058372,89.300758,4.624548,-5.761086,4.109959,2.091629,6.241553,-4.178673,-1.837303,-0.073645,0.182866,-0.050629,20.473438,188.269986,0
0.115631,112.565427,-175.013164,41.535606,3.697128,-6.279427,2.268536,4.263286,6.730428,-2.264982,-3.996916,-0.026156,0.178098,-0.058098,61.641837,188.496127,0
0.116671,181.663940,-125.215678,-2.511742,2.848878,-5.445111,0.113595,5.311801,6.050414,-0.162438,-5.099849,-0.004238,0.191163,-0.024490,89.690636,188.496016,0
0.117710,189.762485,-69.679762,-65.111174,1.672638,-3.978847,-2.545356,6.255838,4.433084,2.435314,-5.932385,0.010374,0.191163,-0.035692,95.798036,188.495054,0
0.118751,166.771237,-23.784408,-148.096970,0.077928,-2.185956,-4.212161,5.920014,2.764294,4.206319,-5.807860,0.046904,0.207233,-0.013287,80.846217,188.268652,0
0.119793,108.981197,22.074704,-196.563826,-0.815562,0.316990,-5.243993,4.405078,0.261108,5.184148,-4.277986,-0.033462,0.210368,-0.043161,51.813447,188.419777,0
0.120837,58.745262,93.315795,-193.523107,-0.815562,2.699227,-6.041678,2.748350,-2.179590,6.199748,-2.783690,-0.069992,0.200765,-0.039427,28.582708,188.495734,0
0.121877,16.233570,163.650818,-148.010796,0.055308,4.548922,-5.569417,0.520722,-4.006438,5.633194,-0.599172,-0.106522,0.174047,-0.046895,9.197368,188.495265,0
0.122921,-34.784997,205.499069,-88.501326,1.197618,5.876726,-4.013732,-2.169596,-5.355438,4.223106,1.980266,-0.172276,0.169671,-0.084238,-15.243541,188.269348,0
0.123972,-113.229731,174.849816,-40.477652,2.091108,6.395066,-2.088969,-4.367372,-5.829610,2.280037,4.111417,-0.227071,0.176660,-0.031958,-56.977440,188.420245,0
0.125009,-182.237504,125.004006,2.991098,2.961978,5.553651,0.081847,-5.404693,-5.186354,0.215264,5.235696,-0.238030,0.191228,-0.002084,-84.947070,188.495707,0
0.126050,-189.621471,69.153987,65.972159,4.149528,4.112238,2.693175,-6.367387,-3.613133,-2.432849,6.054001,-0.267254,0.194037,-0.024490,-89.516310,188.495857,0
0.127097,-166.437400,23.524412,149.044129,5.698998,2.294495,4.375854,-5.960667,-1.903909,-4.216444,5.886782,-0.245336,0.206057,-0.058098,-75.921690,188.269503,0
0.128130,-109.237170,-21.899787,196.329167,6.626418,-0.190700,5.427529,-4.524090,0.529438,-5.143913,4.470759,-0.245336,0.192534,-0.065566,-47.182981,188.496398,0
0.129168,-59.727156,-92.621399,193.903978,6.581178,-2.537434,6.233151,-2.930795,2.959108,-6.218266,2.980021,-0.212459,0.216378,-0.050629,-25.173721,188.496738,0
0.130210,-17.204121,-162.823532,148.859470,5.732928,-4.451034,5.745016,-0.669585,4.830065,-5.609746,0.735020,-0.157664,0.193580,-0.039427,-4.657381,188.496120,0
0.131257,34.721846,-205.155020,89.337690,4.635858,-5.736234,4.149645,2.046852,6.252580,-4.212247,-1.840861,-0.091910,0.184042,-0.058098,21.185968,188.269499,0
0.132292,111.170299,-175.291025,42.520455,3.697128,-6.254575,2.316159,4.170002,6.675292,-2.340522,-3.939991,-0.018850,0.181429,-0.024490,59.786997,188.420314,0
0.133333,181.924817,-126.315040,-1.625379,2.848878,-5.494815,0.145344,5.278219,6.116578,-0.233782,-5.067828,-0.022503,0.193776,-0.054364,92.201456,188.420312,1
0.134375,189.331470,-70.537506,-64.877273,1.706568,-4.010799,-2.477890,6.248375,4.473517,2.439511,-5.925269,-0.004238,0.193057,-0.050629,95.255156,188.495716,1
0.135417,167.156882,-24.460938,-148.096970,0.123168,-2.242760,-4.160570,5.938671,2.778997,4.181139,-5.814976,0.003068,0.206841,-0.043161,83.424897,188.269518,1
0.136459,109.695774,21.796843,-196.059092,-0.838182,0.270837,-5.224150,4.449855,0.301541,5.158968,-4.331354,-0.040768,0.210891,-0.009553,53.917107,188.420350,1
0.137500,59.595949,92.482212,-194.126326,-0.759012,2.677925,-6.081364,2.826709,-2.142833,6.199748,-2.883310,-0.066339,0.198283,-0.020755,30.720298,188.420332,1
0.138542,16.766668,163.264229,-148.515531,0.100548,4.566673,-5.577354,0.558036,-3.988059,5.691948,-0.592057,-0.128440,0.196650,-0.050629,9.434878,188.494647,1
0.139584,-34.059077,205.946063,-89.190720,1.163688,5.866075,-4.061355,-2.150939,-5.370141,4.256679,1.916225,-0.179582,0.181625,-0.043161,-15.888211,188.268363,1
0.140625,-111.437616,175.538427,-41.856440,2.068488,6.387966,-2.148498,-4.363641,-5.859016,2.347184,4.072280,-0.201500,0.176203,-0.046895,-55.507140,188.495287,1
0.141667,-181.772461,126.175854,2.092424,2.905428,5.617556,0.006443,-5.415887,-5.274572,0.236247,5.278390,-0.219765,0.188484,-0.061832,-86.915010,188.419781,1
0.142708,-189.825637,69.987569,64.704167,4.115598,4.080285,2.665395,-6.378581,-3.635187,-2.386686,6.068232,-0.267254,0.188223,-0.017021,-91.981890,188.496156,1
0.143750,-167.390171,24.249266,147.763826,5.698998,2.361950,4.356011,-6.046489,-1.948018,-4.174477,5.972170,-0.238030,0.199524,-0.061832,-78.579540,188.269134,1
0.144792,-109.305225,-21.259499,196.341478,6.615108,-0.187149,5.379906,-4.568866,0.474301,-5.181683,4.428065,-0.212459,0.222649,-0.024490,-48.811620,188.421958,1
0.145834,-59.126003,-91.969030,194.150190,6.581178,-2.572936,6.245057,-2.904675,2.977487,-6.209873,2.980021,-0.201500,0.209846,-0.058098,-25.309441,188.420088,1
0.146875,-16.795791,-163.004746,148.711743,5.710308,-4.475885,5.737078,-0.624808,4.826389,-5.647516,0.717231,-0.172276,0.187374,-0.028224,-4.804411,188.495468,1
0.147917,33.825788,-205.589932,89.817803,4.624548,-5.778838,4.205205,2.046852,6.219499,-4.241624,-1.794609,-0.102869,0.179600,-0.017021,20.201998,188.344654,1
0.148959,111.181642,-175.448077,42.397349,3.719748,-6.254575,2.292348,4.181196,6.723077,-2.311145,-3.925759,-0.044421,0.177836,-0.046895,60.669177,188.420544,1
0.150000,181.573200,-126.532496,-1.489962,2.848878,-5.477064,0.125501,5.274487,6.076144,-0.237979,-5.078502,-0.029809,0.191424,-0.050629,89.837666,188.420886,1
0.151042,189.660403,-70.779124,-64.569508,1.695258,-4.007249,-2.450110,6.196136,4.477193,2.393347,-5.896806,-0.007891,0.192796,-0.043161,95.684936,188.495857,1
0.152084,167.168224,-24.714637,-148.096970,0.157098,-2.217909,-4.172475,5.871507,2.760618,4.164352,-5.779397,-0.004238,0.205012,-0.046895,81.219447,188.269527,1
0.153125,110.160817,21.531063,-195.899054,-0.815562,0.256635,-5.184464,4.431198,0.261108,5.158968,-4.292217,-0.026156,0.222388,-0.039427,52.265847,188.420381,1
0.154167,60.083677,92.325161,-194.089395,-0.804252,2.663724,-6.037710,2.800589,-2.161212,6.140994,-2.844174,-0.077298,0.197238,-0.039427,29.136898,188.420323,1
0.155209,16.982175,162.841397,-148.921781,0.089238,4.534721,-5.545605,0.516991,-3.984384,5.612211,-0.595615,-0.084604,0.194233,-0.039427,9.446188,188.495664,1
0.156250,-34.127132,206.139357,-89.658523,1.141068,5.834123,-4.021669,-2.124819,-5.340735,4.256679,1.937572,-0.172276,0.183389,-0.031958,-14.938171,188.269474,1
0.157293,-111.142711,175.490104,-42.004167,2.079798,6.377315,-2.073094,-4.344984,-5.800204,2.305217,4.054491,-0.234377,0.177575,-0.013287,-55.258320,188.344925,1
0.158335,-182.067366,126.103368,1.981629,2.928048,5.550100,0.030255,-5.412156,-5.234139,0.211067,5.221465,-0.223418,0.189595,-0.061832,-85.229820,188.420354,1
0.159376,-189.644156,70.180864,64.384091,4.126908,4.066084,2.649520,-6.311416,-3.554321,-2.353112,6.032654,-0.208806,0.189725,-0.020755,-89.222250,188.494326,1
0.160418,-167.242718,24.599613,148.096213,5.676378,2.315797,4.340137,-6.016638,-1.918612,-4.174477,5.954381,-0.259948,0.202137,-0.065566,-76.622910,188.268921,1
0.161458,-110.053831,-21.223256,197.609470,6.569868,-0.172948,5.368000,-4.512896,0.566195,-5.156503,4.406718,-0.216112,0.208278,-0.050629,-47.137741,188.420155,1
0.162503,-59.080633,-92.536833,194.051705,6.524628,-2.597788,6.245057,-2.930795,2.992190,-6.176299,2.983579,-0.183235,0.182148,-0.046895,-24.619531,188.419813,1
0.163552,-16.013159,-163.862490,147.480682,5.721618,-4.447483,5.669613,-0.609883,4.855795,-5.576172,0.678094,-0.161317,0.197826,-0.020755,-3.990091,188.495797,1
0.164594,34.597078,-205.408719,88.611364,4.590618,-5.768187,4.121865,2.039390,6.241553,-4.166083,-1.840861,-0.113828,0.178816,-0.046895,21.253828,188.269922,1
0.165631,111.068217,-175.206459,41.646402,3.708438,-6.208421,2.212976,4.237167,6.712049,-2.298555,-3.943548,-0.040768,0.177967,-0.039427,60.137607,188.420276,1
0.166667,181.629912,-126.013018,-1.576136,0.847008,-6.460491,-0.049117,5.095382,5.954845,-0.112078,-4.978882,1.581164,0.191816,-1.704902,77.509767,188.420374,1
0.167710,182.877587,-70.489183,-65.997538,-77.339020,-6.272326,-2.930309,5.837924,3.745719,2.762656,-5.541022,2.947386,0.190836,-3.004421,0.262468,188.495740,1
0.168758,165.081204,-23.965621,-148.293940,-76.004440,-4.206064,-4.478056,5.494638,2.128389,4.449727,-5.430728,2.549209,0.188550,-2.560045,0.714868,188.269292,1
0.169803,109.548322,21.893490,-196.699243,-52.728460,-1.003713,-5.370988,4.184927,-0.117494,5.331032,-4.060957,1.533675,0.217946,-1.592875,1.427398,188.346142,1
0.170845,59.629977,93.339957,-193.596970,-30.673961,1.879113,-6.148830,2.703574,-2.308242,6.229125,-2.751670,0.887094,0.212263,-0.950584,1.857178,188.421200,1
0.171885,16.891435,163.880355,-148.269319,-10.248101,4.243598,-5.553542,0.524454,-3.995411,5.641588,-0.595615,0.130923,0.198348,-0.263482,2.241718,188.495805,1
0.172926,-32.766032,205.462827,-88.747538,13.627308,6.249505,-3.862926,-2.053923,-5.153272,4.109795,1.820163,-0.789633,0.186916,0.602864,2.671498,188.344941,1
0.173959,-107.887413,175.780045,-42.348864,50.430047,7.808077,-1.846885,-4.016624,-5.351763,2.116366,3.744958,-2.276404,0.181625,2.029348,3.361408,188.344927,1
0.175000,-178.494479,127.287297,2.178598,85.988686,7.808077,0.454893,-5.031556,-4.528395,-0.137258,4.865680,-3.204266,0.192534,2.869554,3.983458,188.420291,1
0.176042,-187.375656,71.316468,65.110417,91.869886,6.412818,3.078127,-5.919622,-2.826522,-2.747601,5.687543,-3.390569,0.196193,3.026393,4.085248,188.495879,1
0.177084,-166.686935,25.155334,147.074432,83.274287,4.343006,4.566346,-5.669621,-1.345195,-4.371721,5.559460,-2.842619,0.216378,2.484926,3.926908,188.344887,1
0.178127,-110.405448,-20.474240,198.188069,58.708967,1.179708,5.494995,-4.356178,0.812470,-5.253027,4.228826,-1.863615,0.219448,1.558832,3.429268,188.269523,1
0.179168,-59.749841,-91.304580,194.728788,36.405648,-1.710219,6.256963,-2.886019,3.076732,-6.159512,2.891075,-1.096485,0.201876,0.826919,2.988178,188.420417,1
0.180222,-16.398804,-164.309483,147.702273,15.911928,-4.149260,5.665644,-0.609883,4.848444,-5.563582,0.706557,-0.409721,0.195017,0.180894,2.592328,188.494931,1
0.181262,32.555428,-205.312071,88.500568,-7.703351,-6.094812,3.975027,1.908792,5.998954,-4.006609,-1.734126,0.532753,0.185283,-0.696655,2.196478,188.344203,1
0.182297,107.778892,-175.544724,41.141667,-44.981111,-7.720840,1.951050,3.867761,6.190093,-2.021573,-3.673152,2.034136,0.178620,-2.164215,1.495258,188.269559,1
0.183334,178.533410,-126.834519,-2.142424,-79.159930,-7.632083,-0.251515,4.878962,5.352022,0.181690,-4.704928,2.859714,0.188876,-2.903596,0.918448,188.420759,1
0.184376,187.142367,-70.404616,-64.544887,-83.977990,-6.297178,-2.930309,5.770760,3.635446,2.792033,-5.516117,3.049670,0.200896,-3.071638,0.771418,188.496011,1
0.185418,166.328879,-24.098511,-147.087500,-75.653830,-4.142159,-4.434402,5.498370,2.110010,4.437137,-5.380919,2.487108,0.214418,-2.466689,0.997618,188.347431,1
0.186460,110.149474,21.071989,-195.739016,-50.986721,-1.025015,-5.295585,4.136420,-0.088088,5.230312,-4.043168,1.562899,0.238197,-1.622749,1.472638,188.269552,1
0.187512,58.881372,92.941287,-193.744698,-28.853051,1.914615,-6.053584,2.669991,-2.304566,6.170371,-2.676955,0.759239,0.190444,-0.853493,1.902418,188.420397,1
0.188551,16.369680,163.167582,-148.577084,-9.829631,4.282651,-5.474171,0.487140,-3.984384,5.553457,-0.552920,0.079781,0.196650,-0.274684,2.264338,188.496966,1
0.189593,-32.822745,205.644040,-89.079925,13.751718,6.214002,-3.854989,-2.046460,-5.116515,4.059435,1.866415,-0.815204,0.173133,0.572990,2.671498,188.343856,1
0.190630,-107.660563,175.622994,-41.659470,50.373497,7.793876,-1.783388,-4.009161,-5.259869,2.040825,3.787653,-2.338505,0.179077,2.081627,3.327478,188.270235,1
0.191674,-179.152344,126.743656,2.658712,85.423187,7.662516,0.486642,-5.009168,-4.425474,-0.162438,4.812312,-3.138512,0.192208,2.787401,3.994768,188.420370,1
0.192717,-187.114779,71.062770,65.849053,88.850116,6.274357,3.121782,-5.912160,-2.782413,-2.848322,5.598597,-3.328468,0.192926,2.977847,4.040008,188.495640,1
0.193763,-166.131153,24.611694,148.034660,81.148007,4.197444,4.637781,-5.609919,-1.297410,-4.430475,5.481188,-2.729376,0.222649,2.346759,3.859048,188.420274,1
0.194801,-110.518873,-21.054124,195.885985,57.136877,1.080300,5.491026,-4.244237,0.878634,-5.206863,4.150553,-1.794208,0.227287,1.517756,3.372718,188.269561,1
0.195842,-60.044746,-92.246891,194.150190,35.625258,-1.788325,6.229183,-2.766615,3.117166,-6.125939,2.844823,-1.078220,0.206775,0.823185,2.976868,188.420298,1
0.196878,-17.294861,-161.228853,149.598107,15.866688,-4.138609,5.625958,-0.624808,4.811686,-5.542599,0.720789,-0.373191,0.195801,0.158489,2.558398,188.495803,1
0.197919,31.648028,-205.976521,89.534659,-8.189681,-6.087712,3.986933,1.934911,5.980575,-4.069559,-1.716336,0.518141,0.182736,-0.726529,2.173858,188.420238,1
0.198967,107.586069,-175.351430,41.375568,-44.562641,-7.703088,1.891521,3.934926,6.175390,-1.933443,-3.662479,2.077972,0.176660,-2.156746,1.506568,188.269552,1
0.200001,177.977627,-126.786195,-1.785417,-80.799880,-7.678236,-0.311043,4.901350,5.300561,0.110347,-4.736948,2.951039,0.188550,-2.978281,0.861898,188.420327,1
0.201043,187.142367,-72.228833,-64.384849,-84.486940,-6.222622,-2.942214,5.763297,3.675880,2.817213,-5.473423,3.078894,0.191620,-3.101512,0.805348,188.495886,1
0.202084,165.852494,-24.557586,-147.124432,-76.671730,-4.198964,-4.474088,5.498370,2.047522,4.441334,-5.388034,2.593045,0.215202,-2.586185,0.918448,188.345283,1
0.203126,110.489749,20.914937,-195.566667,-53.260030,-1.081819,-5.311459,4.162539,-0.073385,5.255492,-4.135672,1.584817,0.203574,-1.641420,1.461328,188.269445,1
0.204178,58.733919,92.651345,-194.064773,-30.425141,1.872012,-6.113113,2.617752,-2.311917,6.115814,-2.680513,0.868829,0.195082,-0.939381,1.857178,188.420101,1
0.205220,16.335653,163.409200,-148.096970,-9.920111,4.282651,-5.509888,0.472214,-3.966005,5.570244,-0.563594,0.123617,0.170324,-0.282153,2.230408,188.420884,1
0.206263,-32.448442,205.692364,-88.353599,13.887438,6.231754,-3.787523,-2.080043,-5.156948,4.067828,1.887762,-0.811551,0.175811,0.599130,2.660188,188.421457,1
0.207301,-107.932783,175.610913,-41.400947,51.097337,7.800977,-1.791325,-4.031549,-5.289275,2.045022,3.791210,-2.327546,0.179535,2.051753,3.361408,188.269729,1
0.208343,-178.471794,126.308744,2.941856,86.248816,7.758373,0.514422,-5.061407,-4.443852,-0.191815,4.858564,-3.175042,0.188484,2.869554,3.994768,188.420330,1
0.209380,-187.318944,71.243983,65.024243,91.722856,6.345363,3.129719,-5.964399,-2.789765,-2.785371,5.644849,-3.375957,0.190771,3.007721,4.073938,188.420349,1
0.210428,-166.346660,24.647936,147.714584,82.923677,4.254249,4.673498,-5.583799,-1.223895,-4.459852,5.488303,-2.806089,0.207494,2.428913,3.870358,188.420419,1
0.211467,-110.314708,-20.740020,196.242993,58.516697,1.130004,5.510869,-4.285282,0.915391,-5.261420,4.175458,-1.867268,0.224021,1.528958,3.406648,188.269514,1
0.212503,-60.328308,-91.099205,194.544129,36.326478,-1.756372,6.276806,-2.833779,3.135544,-6.180496,2.876844,-1.118403,0.189529,0.845591,2.988178,188.344753,1
0.213543,-17.464999,-161.458390,149.881250,16.104198,-4.106657,5.621990,-0.650928,4.789632,-5.559385,0.724347,-0.362232,0.197238,0.199565,2.614948,188.420226,1
0.214585,31.591316,-205.686579,89.916288,-7.307501,-6.098363,4.006776,1.942374,6.002629,-4.052773,-1.709221,0.529100,0.183650,-0.677983,2.173858,188.495816,1
0.215627,106.792094,-175.822585,42.434280,-44.302511,-7.692438,1.911364,3.882686,6.142308,-2.029967,-3.648247,2.030483,0.178032,-2.123138,1.506568,188.269292,1
0.216669,178.283875,-127.124461,-1.613068,-79.103380,-7.568178,-0.342792,4.916276,5.296885,0.160707,-4.751180,2.877979,0.188876,-2.926002,0.873208,188.420216,1
0.217711,186.960887,-71.238199,-64.077084,-83.944060,-6.183569,-2.966026,5.744640,3.620743,2.817213,-5.523232,3.056976,0.191097,-3.071638,0.794038,188.420238,1
0.218753,166.487674,-24.835446,-146.915152,-75.744310,-4.113757,-4.485993,5.502101,2.043847,4.462317,-5.398708,2.494414,0.211740,-2.496563,0.974998,188.495709,1
0.219794,110.830024,20.600833,-195.172728,-51.348640,-0.968211,-5.295585,4.087912,-0.084413,5.234508,-4.011148,1.540981,0.221212,-1.604077,1.461328,188.269406,1
0.220834,59.584607,91.177475,-194.877273,-29.407241,1.882663,-6.077396,2.643872,-2.311917,6.136797,-2.708976,0.814034,0.192796,-0.913241,1.913728,188.420330,1
0.221875,16.936805,160.690996,-150.128220,-10.191551,4.236497,-5.442422,0.475946,-3.977032,5.528277,-0.538689,0.134576,0.193384,-0.256013,2.219098,188.420133,1
0.222917,-31.756550,206.417218,-89.338447,13.152288,6.157198,-3.847051,-2.016609,-5.101812,4.038451,1.834395,-0.782327,0.168887,0.561788,2.648878,188.494902,1
0.223958,-106.072613,176.106230,-41.881061,49.242497,7.690918,-1.787356,-3.983041,-5.245166,1.986268,3.748516,-2.301975,0.174178,2.006942,3.338788,188.270152,1
0.225000,-178.698644,127.057760,1.870833,85.208297,7.673167,0.510454,-5.035288,-4.425474,-0.187619,4.822986,-3.138512,0.186133,2.806072,3.994768,188.419998,1
0.226042,-187.262231,71.268145,63.608523,88.770946,6.263706,3.097970,-5.837532,-2.760359,-2.789568,5.609270,-3.306550,0.192012,2.985316,4.006078,188.420828,1
0.227083,-166.323975,25.094930,147.037500,81.408137,4.222296,4.645718,-5.580068,-1.249626,-4.409492,5.502535,-2.765906,0.215790,2.451318,3.892978,188.495209,1
0.228125,-111.380903,-20.063489,194.248675,57.600587,1.112252,5.411655,-4.251700,0.897013,-5.181683,4.090070,-1.794208,0.190052,1.536427,3.395338,188.269608,1
0.229167,-59.919978,-90.603888,194.999622,35.862768,-1.710219,6.249026,-2.800197,3.117166,-6.104955,2.809245,-1.133015,0.202333,0.811982,3.010798,188.419766,1
0.230208,-17.226806,-159.875791,150.656819,15.934548,-4.106657,5.570398,-0.591226,4.815362,-5.534205,0.695884,-0.362232,0.182474,0.143552,2.592328,188.420139,1
0.231252,31.387151,-206.085249,89.965531,-8.042651,-6.073511,3.955184,1.867747,5.976899,-4.015002,-1.712779,0.540059,0.178555,-0.704123,2.162548,188.495463,1
0.232295,106.315709,-175.786342,42.754356,-43.657841,-7.596580,1.899458,3.864030,6.105550,-1.996393,-3.641131,2.012218,0.177379,-2.145544,1.506568,188.269091,1
0.233335,177.886887,-127.269432,-1.477652,-80.596300,-7.646284,-0.311043,4.856574,5.252776,0.194280,-4.680023,2.961998,0.189203,-2.963344,0.827968,188.345442,1
0.234382,186.983572,-71.395251,-64.680303,-84.385150,-6.162268,-2.954120,5.767028,3.602365,2.859180,-5.466307,3.035058,0.190771,-3.097777,0.805348,188.420786,1
0.235426,165.841152,-24.799204,-147.493750,-76.569940,-4.117307,-4.466151,5.461056,2.003413,4.500087,-5.338224,2.582086,0.213177,-2.537640,0.941068,188.496172,1
0.236462,111.056874,20.612914,-194.815720,-53.576710,-1.042766,-5.299553,4.050598,-0.084413,5.234508,-3.964896,1.614041,0.209454,-1.663825,1.416088,188.269899,1
0.237502,59.992937,90.972099,-194.926516,-31.058501,1.832959,-6.061521,2.636409,-2.304566,6.203945,-2.719649,0.868829,0.202464,-0.972989,1.857178,188.420732,1
0.238545,17.265738,161.029262,-149.820455,-10.327271,4.222296,-5.454328,0.397587,-3.988059,5.545064,-0.513784,0.127270,0.193514,-0.259747,2.196478,188.420699,1
0.239585,-31.382247,206.248085,-89.510796,13.186218,6.192701,-3.799428,-2.027803,-5.083433,4.072025,1.830837,-0.811551,0.180449,0.591662,2.614948,188.496188,1
0.240627,-106.514970,175.985421,-42.004167,50.350877,7.779675,-1.755608,-4.042743,-5.248842,2.011448,3.769863,-2.280057,0.174243,2.025614,3.338788,188.269991,1
0.241668,-178.222258,127.166488,2.043182,85.920826,7.733521,0.538234,-5.024094,-4.421798,-0.175029,4.904816,-3.207919,0.184434,2.869554,4.006078,188.420839,1
0.242708,-187.228204,71.558087,63.583902,91.688926,6.316960,3.094002,-5.867383,-2.764035,-2.806355,5.584365,-3.379610,0.187635,3.007721,4.085248,188.420676,1
0.243750,-166.664250,25.107011,146.557387,83.104637,4.254249,4.657624,-5.587530,-1.205517,-4.434672,5.548787,-2.831660,0.190575,2.507332,3.892978,188.495776,1
0.244791,-111.142711,-20.015166,194.753410,58.969097,1.137104,5.459278,-4.240506,0.926419,-5.198470,4.104301,-1.845350,0.195997,1.607378,3.440578,188.269716,1
0.245833,-59.704471,-90.181056,195.110417,36.247308,-1.742171,6.217277,-2.762883,3.153923,-6.088169,2.837707,-1.114750,0.185087,0.838122,2.976868,188.417699,1
0.246875,-17.102039,-160.141571,150.422917,15.957168,-4.085355,5.625958,-0.587495,4.804335,-5.534205,0.681652,-0.398762,0.189856,0.203300,2.614948,188.412117,1
0.247917,31.148958,-206.193977,89.780871,-7.103921,-6.052209,3.994870,1.897598,5.951169,-4.015002,-1.702105,0.503529,0.184173,-0.651844,2.196478,188.497061,1
0.248958,105.714556,-175.907151,42.372727,-43.691771,-7.568178,1.915332,3.808059,6.120253,-1.979606,-3.634016,2.019524,0.175550,-2.123138,1.529188,188.346062,1
0.250000,178.011655,-127.450645,-1.428409,-79.012900,-7.568178,-0.338823,4.849111,5.289534,0.177494,-4.712043,2.892591,0.187962,-2.888659,0.873208,188.346502,1
0.251041,186.779407,-71.902649,-63.326137,-83.864890,-6.155167,-2.922371,5.681207,3.609716,2.800427,-5.448518,3.086200,0.192012,-3.108980,0.805348,188.421680,1
0.252083,166.544387,-25.511977,-146.644319,-75.846100,-4.106657,-4.466151,5.446130,2.054874,4.399367,-5.359571,2.465190,0.212001,-2.481626,0.974998,188.497117,1
0.253127,111.737424,20.310892,-194.446402,-51.642700,-0.982412,-5.243993,4.091643,-0.102791,5.158968,-3.979127,1.533675,0.215072,-1.600343,1.438708,188.345739,1
0.254169,60.389924,90.923776,-194.963448,-29.667371,1.893314,-6.061521,2.621483,-2.297214,6.115814,-2.676955,0.817687,0.193645,-0.913241,1.834558,188.345456,1
0.255211,17.265738,160.147356,-150.546781,-10.361201,4.215196,-5.406705,0.446095,-4.002762,5.494703,-0.535131,0.134576,0.193449,-0.256013,2.219098,188.420765,1
0.256253,-31.756550,206.163519,-89.855493,13.140978,6.164298,-3.787523,-2.072580,-5.061378,4.013271,1.848626,-0.782327,0.164249,0.580459,2.682808,188.496223,1
0.257294,-105.936503,176.057906,-42.262690,49.106777,7.694468,-1.735765,-4.027818,-5.234139,1.990465,3.780537,-2.265445,0.173917,1.992005,3.316168,188.345332,1
0.258336,-178.619246,127.299378,1.796970,85.230917,7.666066,0.522359,-4.979317,-4.403419,-0.162438,4.830102,-3.156777,0.184695,2.802338,3.983458,188.345402,1
0.259378,-187.205519,71.739300,63.731629,88.703086,6.206902,3.113845,-5.826338,-2.734629,-2.814748,5.559460,-3.299244,0.188092,2.974113,4.051318,188.419182,1
0.260425,-166.176523,24.841231,147.296023,81.340277,4.161941,4.594126,-5.535291,-1.212868,-4.405295,5.463398,-2.758600,0.206971,2.380367,3.847738,188.495951,1
0.261467,-111.176738,-20.522564,194.470266,57.521417,1.037697,5.439435,-4.173341,0.937446,-5.206863,4.090070,-1.834391,0.220036,1.484147,3.417958,188.400614,1
0.262503,-59.874608,-90.579726,194.987311,35.862768,-1.756372,6.233151,-2.740495,3.131869,-6.109152,2.809245,-1.114750,0.204228,0.845591,2.988178,188.478029,1
0.263543,-17.022641,-159.368394,150.669129,15.900618,-4.074704,5.534681,-0.576301,4.808011,-5.500632,0.660305,-0.402415,0.192273,0.192097,2.614948,188.402596,1
0.264583,30.956136,-206.302706,89.731629,-7.748591,-6.087712,3.947247,1.905060,5.976899,-4.031789,-1.698547,0.551018,0.191489,-0.674249,2.185168,188.478509,1
0.265625,105.215486,-175.991717,42.360417,-43.114961,-7.532675,1.907395,3.856567,6.098199,-1.941836,-3.591322,1.997606,0.174178,-2.104467,1.506568,188.346207,1
