1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,157.878716,-172.246637,-5.934091,2.837568,-2.757551,6.463329,-2.878556,2.694454,-6.386134,2.972906,-0.175929,0.615383,-0.076769,146.104915,188.495716,1580.581532,916.265646,0
0.001042,187.698150,-123.947183,-75.168940,1.525608,-4.859316,5.879948,-0.315105,4.859471,-5.786007,0.439719,-0.124787,0.598856,-0.039427,169.448755,188.495658,1582.496368,915.092044,0
0.002083,189.161333,-39.501664,-131.514584,0.417228,-5.970553,4.443320,1.998345,5.995278,-4.434672,-1.748357,-0.073645,0.604147,-0.046895,172.570315,188.495680,1583.416565,913.872364,0
0.003125,160.997904,34.602601,-176.706819,-0.385782,-6.403687,2.534431,4.136420,6.392259,-2.575537,-3.847487,-0.044421,0.610876,-0.058098,152.053975,188.646388,1583.773682,912.638286,0
0.004167,104.092579,101.494567,-184.893372,-0.600672,-5.548069,-0.112614,5.673744,5.609324,0.030609,-5.313319,0.010374,0.592389,-0.058098,98.161826,188.495765,1583.719614,912.817140,0
0.005208,18.615495,149.165814,-190.482387,-0.702462,-4.106657,-2.493764,6.360316,4.127997,2.460495,-6.071141,0.054210,0.609504,-0.028224,20.993698,188.495736,1583.878176,912.525015,0
0.006250,-55.553116,175.236405,-151.864016,0.021378,-1.898383,-4.390747,5.845387,2.007089,4.374186,-5.640641,0.003068,0.616820,-0.039427,-43.597711,188.495703,1584.483444,911.574060,0
0.007292,-110.053831,201.705665,-66.416099,1.604778,0.860183,-6.009930,4.595378,-0.775454,6.044470,-4.455878,-0.022503,0.611398,-0.020755,-94.786769,188.721911,1585.314679,910.682239,0
0.008333,-158.055293,172.542363,6.770455,2.984598,2.919344,-6.240107,2.796858,-2.855928,6.363419,-2.797922,-0.026156,0.604474,-0.091706,-141.067288,188.495725,1585.803694,910.477806,0
0.009375,-187.840699,122.986495,76.042235,4.364418,5.045961,-5.609103,0.147585,-4.910673,5.805259,-0.261177,-0.124787,0.590756,-0.028224,-164.569468,188.495700,1585.305667,910.003052,0
0.010417,-189.530731,38.492652,131.513826,5.416248,6.118145,-4.271690,-2.106162,-6.116319,4.470710,1.941130,-0.161317,0.602318,-0.043161,-166.390378,188.495763,1584.259072,910.074579,0
0.011458,-161.276563,-33.980691,176.964584,6.287118,6.586782,-2.335021,-4.251700,-6.535354,2.578002,4.043818,-0.194194,0.606826,-0.017021,-147.943768,188.646514,1583.507194,909.863890,0
0.012500,-105.324008,-100.570634,184.806440,6.434148,5.681461,0.347742,-5.740517,-5.726689,-0.053324,5.520324,-0.245336,0.616559,-0.017021,-93.938519,188.495756,1584.099286,910.125706,0
0.013542,-19.903637,-149.087544,190.543182,6.569868,4.225846,2.709049,-6.468134,-4.260065,-2.483210,6.292377,-0.263601,0.621066,-0.061832,-16.759081,188.495669,1585.265316,910.221098,0
0.014583,55.127004,-175.194378,151.912500,5.800788,2.021124,4.578252,-5.886040,-2.128130,-4.359131,5.812067,-0.267254,0.617147,-0.031958,49.574067,188.495683,1585.370734,909.312354,0
0.015625,109.718459,-202.086470,65.332008,4.149528,-0.751644,6.173623,-4.665882,0.698522,-6.054595,4.616631,-0.197847,0.602122,-0.050629,99.994046,188.646514,1585.627751,908.395593,0
0.016667,157.561126,-172.162071,-7.472917,2.769708,-2.768202,6.459361,-2.859899,2.760618,-6.377740,2.948001,-0.157664,0.603102,-0.020755,145.641205,188.571250,1585.865132,908.040235,0
0.017708,187.754863,-122.992792,-75.722917,1.536918,-4.940972,5.907728,-0.277791,4.844768,-5.786007,0.429045,-0.124787,0.600685,-0.039427,169.821985,188.495736,1585.389654,908.316084,0
0.018750,189.240730,-39.513745,-131.600758,0.439848,-5.974103,4.443320,2.072972,6.021008,-4.459852,-1.823072,-0.066339,0.601796,-0.020755,171.529795,188.495712,1586.449501,908.079338,0
0.019792,161.485631,33.491158,-177.100758,-0.408402,-6.432089,2.550306,4.177465,6.454747,-2.558750,-3.900854,-0.048074,0.619499,-0.031958,152.348035,188.646533,1588.144576,907.763202,0
0.020833,105.022664,100.914683,-185.225758,-0.645912,-5.494815,-0.219766,5.711058,5.590945,0.097757,-5.380919,-0.007891,0.616102,-0.005818,98.116586,188.571138,1589.715255,906.525058,0
0.021875,18.388645,149.226218,-190.777841,-0.725082,-4.039201,-2.577105,6.375242,4.113294,2.557018,-6.106719,0.021333,0.597484,-0.050629,19.455538,188.495750,1591.090423,905.911614,0
0.022917,-56.381118,175.900854,-150.866857,0.066618,-1.809627,-4.466151,5.849118,1.944601,4.428743,-5.647757,-0.011544,0.583309,-0.061832,-44.740021,188.571049,1591.700665,905.702021,0
0.023958,-109.895036,202.394277,-64.889584,1.695258,0.966691,-6.045647,4.599110,-0.867348,6.061257,-4.455878,-0.018850,0.607283,-0.061832,-95.058209,188.571225,1592.369121,905.264336,0
0.025000,-158.395568,171.998722,6.770455,3.029838,3.015202,-6.331385,2.763276,-2.944146,6.413779,-2.719649,-0.073645,0.609569,-0.043161,-141.666718,188.571078,1593.648864,904.199777,0
0.026042,-188.249029,124.110019,75.549811,4.341798,5.156019,-5.644820,0.121466,-5.028297,5.876602,-0.179347,-0.106522,0.599640,-0.031958,-164.637328,188.495825,1596.500524,903.509508,0
0.027083,-189.315224,39.761147,132.067803,5.371008,6.196251,-4.180412,-2.225566,-6.149400,4.411957,2.083444,-0.150358,0.599705,-0.050629,-166.921948,188.495721,1598.272772,901.501125,0
0.028125,-162.172620,-34.391442,176.533713,6.230568,6.579681,-2.243744,-4.359910,-6.608869,2.506658,4.150553,-0.201500,0.613293,-0.039427,-148.226518,188.646545,1600.493807,900.666260,0
0.029167,-103.736058,-101.198841,185.520455,6.445458,5.614005,0.450925,-5.856189,-5.664201,-0.187619,5.602154,-0.190541,0.600750,-0.020755,-91.970580,188.571055,1601.613178,899.280136,0
0.030208,-17.771246,-148.978816,190.900190,6.547248,4.190344,2.816201,-6.516642,-4.182874,-2.625897,6.310166,-0.227071,0.597549,-0.043161,-15.571531,188.495729,1602.633644,898.029205,0
0.031250,55.444594,-175.834666,151.210796,5.823408,1.967870,4.629844,-5.923354,-2.065642,-4.434672,5.819183,-0.223418,0.609635,-0.046895,48.239487,188.571105,1603.659089,897.521033,0
0.032292,109.502952,-202.231441,65.972159,4.194768,-0.783596,6.241089,-4.650957,0.720577,-6.109152,4.616631,-0.227071,0.612509,-0.017021,99.971426,188.646427,1604.704580,897.175409,0
0.033333,158.423156,-171.739239,-6.364962,2.803638,-2.860509,6.487141,-2.770346,2.848836,-6.411314,2.908864,-0.179582,0.606826,-0.031958,146.376355,188.571167,1606.144919,896.290950,0
0.034375,187.947685,-123.318976,-75.649053,1.469058,-4.972924,5.856136,-0.218089,4.918283,-5.769220,0.357888,-0.128440,0.595459,-0.076769,169.346965,188.495720,1607.408597,895.168053,0
0.035417,189.013880,-38.076117,-131.526894,0.394608,-5.995405,4.363948,2.106554,6.098199,-4.434672,-1.879997,-0.077298,0.568610,-0.050629,172.785205,188.495696,1608.223006,894.965565,0
0.036458,161.258781,35.532831,-176.632955,-0.408402,-6.435639,2.482840,4.255823,6.462098,-2.479013,-3.929317,-0.044421,0.592650,-0.046895,152.472445,188.646400,1608.238866,894.558806,0
0.037500,103.922441,101.265030,-185.311932,-0.668532,-5.501916,-0.227703,5.748371,5.568891,0.148117,-5.409381,-0.026156,0.608981,-0.035692,97.811216,188.571111,1608.401562,894.165109,0
0.038542,19.216648,149.286623,-190.679357,-0.679842,-4.039201,-2.592979,6.434944,4.069185,2.586395,-6.124509,0.003068,0.624790,-0.050629,21.208588,188.495796,1608.996648,893.271046,0
0.039583,-55.178813,175.767965,-151.223864,0.032688,-1.777674,-4.478056,5.774491,1.933574,4.453924,-5.601505,0.003068,0.620609,-0.020755,-43.676881,188.571084,1609.160289,892.125723,0
0.040625,-109.861008,202.478843,-64.901894,1.683948,0.956040,-6.025804,4.535676,-0.900429,6.099027,-4.441647,-0.029809,0.604147,-0.039427,-94.662359,188.646491,1609.819210,891.708365,0
0.041667,-158.077978,172.059127,7.718371,3.018528,3.004551,-6.291699,2.729693,-2.944146,6.355025,-2.698302,-0.048074,0.602122,-0.009553,-141.282178,188.571190,1609.009990,891.296082,0
0.042708,-188.078891,122.877767,76.042235,4.353108,5.163120,-5.660694,0.102809,-5.013594,5.851422,-0.218483,-0.124787,0.594283,-0.020755,-164.558158,188.495683,1607.954308,891.857462,0
0.043750,-189.371936,38.818837,131.723106,5.393628,6.174949,-4.239941,-2.184521,-6.175131,4.411957,2.062097,-0.150358,0.598203,-0.028224,-166.537408,188.646571,1607.787659,892.270156,0
0.044792,-161.889058,-33.787396,177.087690,6.253188,6.593882,-2.275492,-4.341253,-6.601518,2.540232,4.175458,-0.183235,0.617212,-0.031958,-148.407478,188.646504,1608.053243,892.448940,0
0.045833,-105.199240,-100.486067,185.249622,6.456768,5.631757,0.439019,-5.848726,-5.704635,-0.170832,5.566576,-0.216112,0.618388,-0.058098,-92.954550,188.571151,1608.189484,892.436212,0
0.046875,-19.223087,-149.172111,190.826326,6.581178,4.190344,2.840012,-6.490522,-4.186550,-2.604914,6.299492,-0.252642,0.621393,-0.035692,-15.662011,188.495698,1608.247353,892.201023,0
0.047917,55.796212,-175.605129,151.001516,5.800788,1.925266,4.665561,-5.886040,-2.050939,-4.417885,5.819183,-0.234377,0.620217,-0.061832,49.913367,188.646627,1607.909263,892.177063,0
0.048958,109.627719,-202.666353,64.396402,4.172148,-0.851051,6.249026,-4.650957,0.783064,-6.079775,4.616631,-0.216112,0.605911,-0.043161,99.903566,188.646616,1607.719093,892.035748,0
0.050000,157.946771,-171.787563,-7.054356,2.803638,-2.878260,6.483172,-2.785272,2.852512,-6.398724,2.876844,-0.146705,0.606564,-0.043161,146.116225,188.571167,1607.438570,891.612299,0
0.051042,188.049768,-123.306895,-75.427462,1.514298,-5.001327,5.868042,-0.184507,4.929310,-5.806990,0.382793,-0.128440,0.600620,-0.061832,169.878535,188.495767,1607.761163,892.184421,0
0.052083,189.104620,-39.682878,-131.883902,0.462468,-6.041558,4.375854,2.169988,6.079820,-4.401098,-1.872882,-0.077298,0.610810,-0.035692,171.631585,188.646545,1607.912942,891.475628,0
0.053125,161.746509,34.675087,-176.817614,-0.453642,-6.417888,2.443154,4.278212,6.473126,-2.445439,-3.954222,-0.037115,0.619107,-0.061832,152.246245,188.571114,1608.727245,890.749721,0
0.054167,103.752304,101.204625,-185.705872,-0.657222,-5.501916,-0.303106,5.748371,5.576242,0.169100,-5.391592,-0.018850,0.595132,-0.050629,96.996896,188.570998,1608.761086,890.680740,0
0.055208,17.537958,149.165814,-191.011743,-0.759012,-4.025000,-2.648539,6.393898,4.058158,2.624166,-6.124509,-0.004238,0.610810,-0.046895,19.523398,188.495785,1608.785832,890.760404,0
0.056250,-56.131583,176.335767,-150.485228,0.021378,-1.749272,-4.513774,5.811805,1.878438,4.474907,-5.619294,-0.004238,0.608655,-0.050629,-44.072731,188.646418,1609.131900,890.824610,0
0.057292,-109.645500,202.587571,-65.061932,1.695258,0.980892,-6.077396,4.561796,-0.940863,6.107421,-4.416742,-0.004238,0.609439,-0.035692,-94.933799,188.571075,1609.484861,890.057605,0
0.058333,-158.905980,171.757104,6.475000,3.007218,3.107509,-6.311542,2.677454,-2.973552,6.396992,-2.669839,-0.037115,0.612770,-0.050629,-141.949468,188.571035,1610.471252,889.659068,0
0.059375,-188.430509,123.820077,75.734470,4.296558,5.163120,-5.621008,0.069226,-5.046675,5.775882,-0.093958,-0.106522,0.596831,-0.046895,-164.501608,188.495716,1611.354474,887.286820,0
0.060417,-189.190456,38.601380,131.993940,5.404938,6.178500,-4.172475,-2.277805,-6.131022,4.386777,2.129696,-0.154011,0.580565,-0.043161,-167.012428,188.646485,1611.247589,886.416091,0
0.061458,-162.047853,-35.623694,176.250569,6.230568,6.586782,-2.211995,-4.330059,-6.531678,2.468888,4.186131,-0.212459,0.572595,-0.028224,-148.226518,188.571134,1610.398035,885.443080,0
0.062500,-103.100878,-101.162598,185.668182,6.434148,5.649508,0.474736,-5.867383,-5.649498,-0.233782,5.623501,-0.248989,0.599966,-0.005818,-91.993200,188.571149,1610.546697,884.951474,0
0.063542,-18.553879,-148.954654,190.887879,6.581178,4.137090,2.859855,-6.512910,-4.182874,-2.630094,6.331513,-0.234377,0.622896,-0.028224,-16.170961,188.495700,1610.964167,885.002736,0
0.064583,54.854784,-176.076284,150.939963,5.789478,1.879113,4.705247,-5.900965,-2.039912,-4.455655,5.829857,-0.227071,0.619499,-0.013287,47.934117,188.646476,1611.757631,884.628422,0
0.065625,109.355499,-202.473059,65.442803,4.194768,-0.843951,6.280774,-4.591255,0.812470,-6.113349,4.616631,-0.175929,0.606499,-0.005818,99.824396,188.571058,1612.589388,883.998747,0
0.066667,158.275704,-171.594268,-7.226705,2.781018,-2.924414,6.491109,-2.755421,2.841484,-6.339970,2.862612,-0.190541,0.602775,-0.039427,146.285875,188.569335,1611.817485,883.705494,0
0.067708,187.834260,-122.678688,-76.018371,1.514298,-4.980025,5.788670,-0.147193,4.955041,-5.765023,0.332983,-0.128440,0.592977,-0.028224,169.290415,188.495036,1611.739970,882.962924,0
0.068750,188.934483,-37.882823,-131.650000,0.451158,-6.023807,4.371886,2.158794,6.046738,-4.401098,-1.908460,-0.062686,0.589253,-0.009553,172.853065,188.721360,1611.066514,882.972727,0
0.069792,161.655769,34.832138,-176.669887,-0.419712,-6.428538,2.435217,4.248361,6.451071,-2.504193,-3.968453,-0.044421,0.610745,-0.009553,152.743885,188.646639,1610.812561,883.474029,0
0.070833,104.387484,100.950926,-185.361175,-0.589362,-5.509016,-0.243577,5.718520,5.546836,0.156510,-5.402266,-0.029809,0.617604,-0.009553,97.867766,188.570544,1610.786470,883.022025,0
0.071875,19.341415,149.383270,-190.814773,-0.725082,-4.046302,-2.652508,6.412555,4.076536,2.607379,-6.149413,-0.011544,0.621066,-0.013287,20.507368,188.495079,1611.353569,882.992245,0
0.072917,-55.394321,175.864612,-150.879167,0.043998,-1.767023,-4.462182,5.789417,1.904168,4.416153,-5.590831,-0.000585,0.616951,-0.054364,-44.084041,188.721331,1610.432506,882.758064,0
0.073958,-109.815638,202.623814,-64.114015,1.638708,0.984442,-6.049615,4.550602,-0.900429,6.094831,-4.384721,-0.040768,0.606042,-0.043161,-94.651049,188.645508,1609.590908,883.083567,0
0.075000,-158.112005,171.926237,7.829167,3.041148,3.018752,-6.283762,2.733425,-2.907389,6.355025,-2.712533,-0.037115,0.603102,-0.043161,-141.530998,188.570291,1608.164398,883.936031,0
0.076042,-188.351111,123.119385,75.906818,4.341798,5.148919,-5.648789,0.121466,-5.013594,5.780079,-0.190020,-0.095563,0.599509,-0.017021,-164.705188,188.494793,1607.071215,885.273061,0
0.077083,-189.394621,39.761147,131.809281,5.416248,6.171399,-4.228035,-2.173327,-6.127346,4.403563,2.044308,-0.135746,0.605846,-0.043161,-166.627888,188.720871,1606.720700,885.819865,0
0.078125,-162.047853,-33.533697,177.013826,6.275808,6.597432,-2.255649,-4.326327,-6.528003,2.489871,4.111417,-0.201500,0.617670,-0.031958,-148.283068,188.571017,1606.308613,885.837386,0
0.079167,-104.734198,-100.727685,185.151137,6.388908,5.596254,0.419176,-5.785293,-5.711986,-0.137258,5.577249,-0.248989,0.614926,-0.031958,-92.242020,188.571089,1605.930729,886.923086,0
0.080208,-17.884671,-149.051301,190.863258,6.547248,4.165492,2.804295,-6.460671,-4.201253,-2.567143,6.263914,-0.252642,0.607544,-0.061832,-14.825071,188.495667,1604.424726,887.528312,0
0.081250,56.113802,-175.520562,151.038447,5.766858,1.939467,4.625875,-5.878577,-2.032560,-4.371721,5.780047,-0.230724,0.600293,-0.024490,49.664547,188.721828,1602.757340,887.582965,0
0.082292,109.548322,-202.303926,64.999621,4.149528,-0.790697,6.252994,-4.628568,0.749983,-6.071382,4.616631,-0.208806,0.608132,-0.054364,99.892256,188.646464,1601.622660,888.278555,0
0.083333,158.173621,-171.775482,-6.426515,2.814948,-2.849858,6.479204,-2.822585,2.804727,-6.386134,2.937327,-0.186888,0.607218,-0.046895,146.263255,188.571071,1601.912230,889.389218,0
0.084375,188.106480,-123.536432,-75.267424,1.525608,-4.951623,5.836293,-0.206895,4.907256,-5.786007,0.379235,-0.150358,0.602645,-0.024490,169.833295,188.495640,1601.696530,889.846038,0
0.085417,189.195360,-39.308369,-131.711553,0.439848,-5.984754,4.399666,2.121480,6.024684,-4.451458,-1.865766,-0.080951,0.602253,-0.035692,171.642895,188.721947,1601.727997,890.388505,0
0.086458,161.360864,35.315375,-176.620644,-0.431022,-6.435639,2.470934,4.240898,6.392259,-2.516783,-3.947106,-0.044421,0.612444,-0.028224,152.008735,188.646491,1600.696179,890.393335,0
0.087500,103.139809,101.530809,-185.471970,-0.600672,-5.473514,-0.215797,5.714789,5.561539,0.164904,-5.359571,0.021333,0.606172,-0.031958,97.279646,188.571100,1599.918183,890.942234,0
0.088542,17.968973,149.250380,-190.802463,-0.736392,-4.064053,-2.632665,6.434944,4.087564,2.540232,-6.113835,-0.007891,0.609504,-0.028224,20.303788,188.495669,1598.506587,891.772591,0
0.089583,-55.451033,176.142473,-150.977652,0.021378,-1.795425,-4.450276,5.804342,1.907844,4.449727,-5.633526,-0.015197,0.608393,-0.039427,-43.665571,188.721817,1599.367328,892.168142,0
0.090625,-109.929063,202.225144,-65.517424,1.616088,0.952490,-6.009930,4.554333,-0.856320,6.057060,-4.448763,0.006721,0.611529,-0.002084,-95.126069,188.495483,1599.153978,892.879042,0
0.091667,-158.826583,171.865833,6.967424,3.007218,2.979699,-6.255982,2.748350,-2.911065,6.392796,-2.712533,-0.037115,0.605780,-0.035692,-141.666718,188.571065,1599.841111,893.049184,0
0.092708,-188.101576,123.191870,76.153031,4.330488,5.067262,-5.636883,0.095346,-4.995215,5.780079,-0.161557,-0.132093,0.594479,-0.069301,-164.433748,188.495645,1599.697280,892.779108,0
0.093750,-189.167771,37.779879,131.932387,5.416248,6.153648,-4.196287,-2.199446,-6.094264,4.390973,2.079886,-0.168623,0.582982,-0.039427,-166.752298,188.721893,1598.954994,892.808353,0
0.094792,-161.684893,-35.140458,176.509091,6.287118,6.558379,-2.287398,-4.292745,-6.557409,2.515052,4.139879,-0.205153,0.611725,-0.061832,-148.102108,188.646455,1599.002933,893.652738,0
0.095833,-104.235128,-100.884737,185.212690,6.490698,5.642408,0.419176,-5.774099,-5.675229,-0.120472,5.573692,-0.227071,0.617016,-0.046895,-92.931930,188.571196,1598.473596,893.614124,0
0.096875,-19.540677,-148.942573,190.703220,6.592488,4.200995,2.736829,-6.456940,-4.226983,-2.562947,6.285261,-0.267254,0.619368,-0.028224,-16.306681,188.495645,1599.063782,893.495376,0
0.097917,54.866127,-175.653452,151.210796,5.789478,1.953668,4.633812,-5.889771,-2.102400,-4.380115,5.776489,-0.267254,0.636875,-0.028224,48.544857,188.721936,1599.175089,893.792656,0
0.098958,109.525637,-202.171036,65.085796,4.115598,-0.780046,6.181560,-4.617374,0.720577,-6.033612,4.634420,-0.216112,0.609177,-0.039427,100.073216,188.571196,1598.567949,894.159000,0
0.100000,157.810661,-171.763401,-7.768371,2.781018,-2.800154,6.471266,-2.848705,2.793700,-6.302200,2.933769,-0.150358,0.607479,-0.035692,146.025745,188.571250,1597.280705,893.992998,0
0.101042,187.505327,-122.847821,-75.846023,1.491678,-4.926771,5.832324,-0.251671,4.859471,-5.773417,0.418372,-0.102869,0.597549,-0.050629,169.358275,188.495765,1595.989042,894.568186,0
0.102083,188.957168,-38.958023,-131.748485,0.405918,-5.942150,4.479037,2.043121,6.006305,-4.417885,-1.805283,-0.055380,0.602971,-0.002084,172.592935,188.721925,1594.971968,894.724744,0
0.103125,161.383549,33.781100,-177.076137,-0.419712,-6.414337,2.558243,4.155076,6.414313,-2.621700,-3.875949,-0.011544,0.616167,-0.035692,152.483755,188.646498,1594.552051,896.040943,0
0.104167,105.192801,100.950926,-185.041099,-0.657222,-5.494815,-0.156268,5.651356,5.576242,0.059986,-5.352456,-0.007891,0.608132,-0.017021,98.127896,188.571024,1594.483230,896.602808,0
0.105208,18.842345,149.262461,-190.605493,-0.713772,-4.042752,-2.509639,6.364047,4.146376,2.452101,-6.067583,0.003068,0.593826,-0.013287,19.862698,188.495725,1593.360188,897.459182,0
0.106250,-56.279036,175.357214,-151.211553,0.043998,-1.862881,-4.362967,5.811805,2.007089,4.340613,-5.594389,0.003068,0.598725,-0.046895,-44.604301,188.721895,1591.211091,898.675369,0
0.107292,-110.144571,202.043931,-64.926515,1.695258,0.874384,-5.962307,4.610304,-0.753399,5.989913,-4.430973,-0.015197,0.604343,-0.028224,-94.809389,188.571183,1589.355006,899.560442,0
0.108333,-157.941868,172.336988,6.930492,3.086388,2.866090,-6.232170,2.815515,-2.782413,6.338239,-2.815711,-0.044421,0.610157,-0.050629,-141.383968,188.570926,1587.491081,900.943857,0
0.109375,-187.954124,123.723430,75.463637,4.330488,4.999807,-5.684506,0.211018,-4.918024,5.796865,-0.314545,-0.117481,0.602775,-0.002084,-164.750428,188.570984,1586.152806,902.582848,0
0.110417,-189.610129,40.135655,131.796970,5.371008,6.068441,-4.255816,-2.042729,-6.083237,4.500087,1.944688,-0.172276,0.599248,-0.028224,-166.390378,188.721835,1586.001502,904.343730,0
0.111458,-161.378645,-33.618264,177.026137,6.253188,6.537078,-2.378675,-4.154684,-6.505948,2.628362,4.022470,-0.197847,0.620544,-0.017021,-147.683638,188.571047,1584.227694,905.487565,0
0.112500,-104.518690,-101.090113,184.794129,6.434148,5.628206,0.300119,-5.710666,-5.693607,-0.015554,5.445609,-0.238030,0.593630,-0.035692,-92.717040,188.571038,1582.092398,906.735513,0
0.113542,-17.759904,-149.123787,190.469319,6.581178,4.247148,2.653489,-6.408432,-4.260065,-2.407669,6.260356,-0.274560,0.618061,-0.043161,-15.548911,188.571040,1579.838326,908.748135,0
0.114583,55.955007,-175.013164,151.875569,5.823408,2.088579,4.514755,-5.867383,-2.164887,-4.291984,5.836972,-0.238030,0.619368,-0.046895,49.449657,188.721784,1579.066374,910.417009,0
0.115625,109.990679,-201.397859,66.341477,4.217388,-0.638035,6.149811,-4.677076,0.573547,-5.991645,4.669999,-0.208806,0.612117,-0.050629,100.152386,188.570975,1577.766743,911.919122,0
0.116667,157.946771,-172.367446,-6.069508,2.792328,-2.686545,6.463329,-2.927064,2.620939,-6.323183,3.036947,-0.168623,0.615448,-0.046895,145.754305,188.570779,1576.761454,913.844086,0
0.117708,187.391902,-123.391461,-75.476705,1.469058,-4.855765,5.848199,-0.303911,4.760226,-5.802794,0.493086,-0.121134,0.598464,-0.013287,169.641025,188.571098,1575.625834,914.893292,0
0.118750,189.308785,-38.692243,-131.416099,0.394608,-5.938600,4.455226,1.953568,5.991602,-4.459852,-1.734126,-0.084604,0.582655,-0.031958,171.360145,188.721889,1574.990606,915.956676,0
0.119792,160.634944,34.856300,-176.743751,-0.442332,-6.357533,2.554274,4.065524,6.373880,-2.575537,-3.772772,-0.007891,0.604409,-0.043161,151.748605,188.571049,1572.976834,915.914894,0
0.120833,104.432854,101.337515,-184.844129,-0.578052,-5.540969,-0.037211,5.621505,5.616676,-0.007161,-5.256394,0.021333,0.625051,-0.002084,98.896976,188.495712,1571.302851,917.294592,0
0.121875,19.262018,149.250380,-190.236175,-0.668532,-4.135059,-2.438204,6.367779,4.168430,2.464691,-6.085372,0.039598,0.621785,0.001650,21.061558,188.646464,1571.632118,917.404685,0
0.122917,-55.303581,175.490104,-151.900947,0.077928,-1.909034,-4.319313,5.837924,2.051198,4.269269,-5.665546,-0.000585,0.619433,-0.024490,-44.219761,188.721838,1571.686836,918.330946,0
0.123958,-110.223968,201.379481,-66.046781,1.638708,0.831780,-5.926589,4.625229,-0.705615,5.973126,-4.455878,-0.018850,0.607087,-0.017021,-95.307029,188.571111,1571.344403,918.696330,0
0.125000,-158.066635,172.385311,7.619886,3.052458,2.862540,-6.259950,2.796858,-2.775062,6.304665,-2.847732,-0.066339,0.606042,-0.017021,-140.988118,188.495693,1570.841124,919.200858,0
0.126042,-187.432369,123.107304,76.325379,4.375728,4.967855,-5.668631,0.304303,-4.833482,5.788472,-0.321660,-0.132093,0.592846,-0.076769,-164.377198,188.646438,1569.330819,919.628015,0
0.127083,-189.519389,38.987969,131.772349,5.404938,6.061340,-4.303439,-2.016609,-6.068534,4.508481,1.909109,-0.161317,0.585856,-0.050629,-166.560028,188.646554,1568.518828,920.288979,0
0.128125,-161.389988,-33.316241,176.939963,6.264498,6.508675,-2.422330,-4.150953,-6.491245,2.632559,3.969103,-0.227071,0.613750,-0.046895,-147.909838,188.570968,1567.800943,920.349907,0
0.129167,-105.675625,-100.715605,184.572538,6.434148,5.677910,0.252496,-5.673352,-5.737716,0.034806,5.466956,-0.234377,0.620740,-0.050629,-94.051619,188.495740,1568.360274,920.937466,0
0.130208,-19.903637,-148.990897,190.272349,6.490698,4.261349,2.613803,-6.371118,-4.304174,-2.369899,6.189199,-0.259948,0.618976,-0.054364,-16.046551,188.646433,1567.737636,920.710080,0
0.131250,55.920979,-174.892355,151.801705,5.823408,2.060177,4.494912,-5.856189,-2.208996,-4.224837,5.801394,-0.259948,0.623614,-0.024490,49.528827,188.721900,1566.456014,921.082787,0
0.132292,110.240214,-201.289130,65.307387,4.172148,-0.591881,6.070440,-4.729315,0.573547,-5.911908,4.666441,-0.205153,0.604278,-0.031958,100.491686,188.571073,1565.148945,921.239654,0
0.133333,157.459044,-172.186233,-7.337500,2.814948,-2.636841,6.403801,-3.005422,2.602561,-6.314790,3.086757,-0.183235,0.608328,-0.002084,145.833475,188.495727,1564.494814,922.158657,1
0.134375,187.017600,-123.488109,-75.550568,1.491678,-4.745707,5.875979,-0.412120,4.683035,-5.802794,0.564243,-0.132093,0.604278,-0.024490,169.380895,188.571138,1563.168630,923.011347,1
0.135417,189.138648,-40.190275,-131.760796,0.405918,-5.856944,4.510786,1.890135,5.873978,-4.522802,-1.591812,-0.106522,0.607871,-0.035692,172.344115,188.646545,1561.163226,924.326427,1
0.136458,160.929849,32.850870,-177.100758,-0.442332,-6.311379,2.653489,3.983433,6.351826,-2.705634,-3.683826,-0.044421,0.621850,-0.035692,151.929565,188.571098,1560.245553,925.517202,1
0.137500,105.158774,101.349596,-184.425569,-0.589362,-5.494815,-0.013399,5.546877,5.620351,-0.095291,-5.206584,-0.000585,0.603494,-0.054364,98.388026,188.495586,1559.236968,926.281008,1
0.138542,18.161795,149.189976,-190.076137,-0.702462,-4.127958,-2.338990,6.289420,4.168430,2.368167,-5.996426,0.003068,0.614991,-0.054364,19.964488,188.571049,1556.942105,926.874019,1
0.139583,-56.676023,174.644440,-152.208713,0.032688,-1.997791,-4.224067,5.796879,2.132065,4.206319,-5.640641,-0.022503,0.610222,-0.050629,-44.525131,188.721918,1555.454267,928.035621,1
0.140625,-110.677668,200.799598,-66.465341,1.638708,0.661367,-5.878966,4.666274,-0.613721,5.889193,-4.498573,-0.022503,0.610484,-0.039427,-95.092139,188.571138,1553.911039,929.246914,1
0.141667,-157.862470,172.771900,6.438068,3.029838,2.738280,-6.208359,2.934919,-2.661114,6.329845,-2.926004,-0.029809,0.608785,-0.028224,-141.157768,188.495564,1553.326452,930.593941,1
0.142708,-187.398341,124.001291,75.611364,4.296558,4.868447,-5.696412,0.378930,-4.763643,5.796865,-0.421280,-0.095563,0.602318,-0.031958,-164.682568,188.646455,1552.441437,931.513800,1
0.143750,-189.621471,39.797390,131.600000,5.404938,5.993885,-4.307407,-1.886011,-5.965613,4.588218,1.795258,-0.143052,0.606695,-0.005818,-166.130248,188.646522,1550.757151,932.862153,1
0.144792,-160.448560,-33.944448,177.063069,6.275808,6.487374,-2.422330,-4.061400,-6.450812,2.708099,3.823231,-0.194194,0.610157,-0.076769,-147.072898,188.570924,1548.159776,934.450371,1
0.145833,-104.722855,-101.307569,184.215531,6.422838,5.674360,0.173124,-5.580068,-5.671553,0.131330,5.345989,-0.267254,0.591540,-0.035692,-93.949829,188.495586,1545.221982,935.116717,1
0.146875,-19.030264,-149.015059,189.890720,6.558558,4.314603,2.526494,-6.386044,-4.285795,-2.290162,6.199873,-0.274560,0.609831,0.016587,-16.781701,188.646460,1544.167973,935.780832,1
0.147917,55.489964,-174.505766,152.700379,5.789478,2.177336,4.419509,-5.900965,-2.289863,-4.174477,5.851204,-0.252642,0.617670,-0.028224,49.313937,188.570933,1544.043658,936.933567,1
0.148958,110.512434,-200.370982,67.240152,4.217388,-0.527976,6.062502,-4.751704,0.459598,-5.890924,4.712693,-0.241683,0.615057,-0.035692,100.536926,188.571022,1543.432013,938.015850,1
0.150000,157.436359,-172.838601,-6.672727,2.769708,-2.544534,6.364115,-3.057662,2.495964,-6.310593,3.097430,-0.175929,0.607479,-0.031958,145.166185,188.495676,1542.661096,938.554935,1
0.151041,186.586585,-122.775335,-75.981440,1.491678,-4.699553,5.824387,-0.427046,4.624223,-5.781810,0.603380,-0.132093,0.592650,-0.043161,169.403515,188.721963,1541.223401,939.043155,1
0.152083,189.410868,-38.523111,-131.514584,0.428538,-5.842743,4.558409,1.796851,5.870302,-4.543786,-1.627390,-0.062686,0.609439,-0.024490,171.133945,188.570921,1541.145665,939.369594,1
0.153125,160.192586,33.599886,-177.150001,-0.442332,-6.361083,2.673332,3.968508,6.293014,-2.730814,-3.662479,-0.026156,0.624202,-0.046895,151.431925,188.571004,1539.896998,939.649636,1
0.154167,105.669186,101.120059,-184.351705,-0.611982,-5.544519,0.073909,5.524489,5.598297,-0.103685,-5.174563,0.006721,0.626488,-0.058098,99.948806,188.495660,1539.479349,939.321678,1
0.155208,20.180760,149.334947,-189.866857,-0.725082,-4.177662,-2.319147,6.285689,4.201512,2.246463,-6.003542,0.035945,0.622634,-0.017021,21.118108,188.646415,1538.911518,940.086478,1
0.156250,-55.745938,175.031029,-152.282576,-0.023862,-2.015543,-4.192318,5.781954,2.121037,4.210515,-5.612179,0.035945,0.619499,-0.043161,-45.068011,188.571029,1539.000348,939.459405,1
0.157292,-110.859148,200.872083,-65.911364,1.616088,0.703970,-5.851186,4.636423,-0.613721,5.910176,-4.480783,0.003068,0.606564,-0.073035,-95.680259,188.571071,1539.035935,939.510568,1
0.158333,-157.556223,172.904790,7.632197,3.052458,2.713428,-6.188516,2.912530,-2.646411,6.304665,-2.876194,-0.069992,0.604605,-0.046895,-140.716678,188.495785,1538.404873,939.127471,1
0.159375,-186.865244,123.481812,76.066856,4.364418,4.882648,-5.684506,0.393856,-4.734237,5.775882,-0.439069,-0.106522,0.599052,-0.024490,-164.320648,188.646422,1537.456025,939.278427,1
0.160417,-189.508046,40.183979,131.870834,5.416248,6.018737,-4.343124,-1.915862,-5.939883,4.567234,1.798816,-0.146705,0.607805,-0.028224,-166.345138,188.571138,1537.221475,938.904334,1
0.161458,-160.981658,-32.349769,177.136932,6.298428,6.508675,-2.469953,-4.065131,-6.483894,2.724886,3.883714,-0.208806,0.624659,-0.031958,-147.457438,188.571125,1538.675365,938.495656,1
0.162500,-106.049928,-100.969304,184.240152,6.377598,5.663709,0.204873,-5.565142,-5.708310,0.127133,5.356663,-0.238030,0.613946,-0.039427,-93.904589,188.495683,1539.543077,938.476764,1
0.163542,-19.041607,-148.954654,190.026137,6.524628,4.314603,2.546337,-6.378581,-4.329904,-2.277572,6.153621,-0.252642,0.618584,-0.017021,-15.481051,188.646375,1539.023485,938.859531,1
0.164583,56.828379,-174.517847,152.158713,5.834718,2.202188,4.391729,-5.882309,-2.271484,-4.149297,5.804952,-0.227071,0.597745,-0.043161,49.766337,188.570959,1538.012346,938.884219,1
0.165625,110.569147,-200.540114,66.452273,4.206078,-0.549278,6.018848,-4.762898,0.437544,-5.903514,4.680672,-0.227071,0.607740,-0.050629,100.683956,188.571129,1537.687121,938.996066,1
0.166667,157.527099,-172.536579,-6.438826,2.826258,-2.516132,6.376020,-3.065124,2.506991,-6.268626,3.104546,-0.110175,0.610288,-0.300824,145.833475,188.495550,1537.301485,938.707008,1
0.167708,175.402879,-124.490824,-75.932197,-129.240609,-7.610781,4.848116,-1.688249,2.569479,-4.913095,1.845068,5.055167,0.607609,-5.230034,21.502648,188.646511,1498.345903,944.675817,1
0.168750,182.673422,-42.654780,-133.311932,-160.422278,-9.069946,3.304337,0.509528,3.547228,-3.473629,-0.357239,5.515445,0.625117,-5.603459,-0.857222,188.571118,1456.318463,934.986228,1
0.169792,156.188684,32.500524,-175.192614,-143.796578,-9.353968,1.835961,2.666260,4.289730,-1.992197,-2.420790,4.934618,0.631453,-4.920091,-0.370892,188.570912,1422.816701,916.784158,1
0.170833,106.780751,99.597865,-184.253220,-98.352999,-7.717289,-0.188017,4.875231,4.635250,0.068380,-4.530593,2.896244,0.625509,-2.799037,1.189888,188.497457,1410.498795,904.458957,1
0.171876,23.844388,147.981885,-190.371591,-23.978441,-5.011977,-2.088969,6.420018,4.444111,2.057612,-6.106719,0.434122,0.637267,-0.394180,1.992898,188.647047,1411.122973,907.827927,1
0.172917,-50.585100,173.895424,-153.365910,40.646897,-1.621462,-3.640685,6.457332,3.282574,3.698519,-6.291727,-1.648088,0.625443,1.667126,3.191758,188.494160,1408.463530,926.571534,1
0.173959,-102.681205,201.560695,-66.526894,89.675746,2.116981,-5.013815,5.822999,1.279291,5.108608,-5.608621,-3.390569,0.616232,3.291524,4.073938,188.570988,1391.456949,953.137680,1
0.175000,-148.459537,174.040395,6.278030,134.746095,5.145369,-5.148747,4.502094,-0.246146,5.372999,-4.427416,-5.008848,0.616690,4.915923,4.944808,188.496246,1357.431460,977.722420,1
0.176042,-176.804446,124.146262,75.229735,161.550795,7.868432,-4.573302,1.897598,-2.212672,4.848413,-1.915576,-5.600634,0.603298,5.378970,5.465068,188.722516,1312.896576,987.029825,1
0.177083,-184.131701,41.657849,133.643561,165.780735,9.206887,-3.259701,-0.445703,-3.649890,3.593602,0.365004,-5.739448,0.612182,5.509669,5.521618,188.496246,1270.596547,981.253118,1
0.178125,-156.206465,-32.168555,175.154925,149.867565,9.529962,-1.807199,-2.624823,-4.491637,2.116366,2.474807,-5.220722,0.660000,4.897252,5.227558,188.572115,1235.227186,965.997751,1
0.179167,-107.581165,-98.492718,184.240152,106.018696,7.935887,0.169155,-4.886033,-4.925376,0.122937,4.634420,-3.120247,0.665357,2.764995,4.367998,188.496559,1222.128847,957.303398,1
0.180209,-24.803597,-147.118357,190.518561,31.372698,5.298031,2.093919,-6.475596,-4.770994,-1.874689,6.214104,-0.647166,0.649679,0.326530,2.841148,188.647413,1221.089682,964.131486,1
0.181250,49.228904,-173.418485,153.992993,-34.440191,1.822308,3.645635,-6.609926,-3.613133,-3.507203,6.477385,1.533675,0.620936,-1.794524,1.608358,188.496713,1217.607075,984.881218,1
0.182292,102.164354,-201.301211,65.947538,-84.215500,-1.827378,5.106074,-5.882309,-1.341519,-4.997029,5.829857,3.151954,0.613097,-3.366643,0.805348,188.571114,1200.956386,1010.878339,1
0.183334,147.783891,-174.010449,-7.300568,-128.053059,-4.852215,5.288629,-4.650957,-0.007222,-5.265617,4.627304,4.741009,0.611660,-4.938763,-0.020282,188.495725,1166.060782,1036.208673,1
0.184375,175.550332,-123.488109,-75.390531,-154.835138,-7.639183,4.756838,-2.121088,1.992386,-4.782997,2.257778,5.351060,0.597615,-5.439152,-0.664952,188.721913,1156.455453,1040.738253,1
0.185417,183.841700,-42.219867,-132.573296,-160.162148,-8.938585,3.463080,0.255795,3.378144,-3.565956,-0.072611,5.508139,0.609047,-5.566117,-0.631022,188.495678,1152.558565,1043.910941,1
0.186458,156.029889,31.002492,-175.167993,-143.423348,-9.300714,2.010578,2.479691,4.190485,-2.193638,-2.225108,4.912700,0.646739,-4.916357,-0.156002,188.495783,1149.248521,1046.120627,1
0.187500,107.960372,98.293127,-184.203978,-100.852509,-7.724390,0.006443,4.718513,4.613196,-0.154045,-4.345585,2.874326,0.660000,-2.802772,0.556528,188.495731,1145.858716,1047.796599,1
0.188542,25.296228,147.099979,-190.260796,-24.713591,-5.022628,-1.878634,6.300614,4.532329,1.843581,-5.999984,0.408551,0.637136,-0.397915,1.992898,188.721880,1143.029335,1049.418317,1
0.189583,-49.881865,173.581321,-153.353599,41.167157,-1.667615,-3.414476,6.420018,3.356089,3.463504,-6.184992,-1.695577,0.636157,1.697000,3.203068,188.495716,1139.245818,1049.843341,1
0.190625,-102.227505,201.282834,-65.529735,90.003736,1.943018,-4.843166,5.781954,1.404266,4.944937,-5.558811,-3.408834,0.607414,3.328867,4.164418,188.495649,1135.828430,1050.206186,1
0.191667,-147.756302,174.257852,6.782765,134.248455,4.982056,-5.001909,4.531945,-0.091764,5.221918,-4.413184,-5.019807,0.614338,4.919657,4.944808,188.495579,1132.672690,1050.015928,1
0.192708,-176.157923,124.496608,74.995834,160.272765,7.719320,-4.450276,2.005807,-2.058291,4.751889,-2.022311,-5.582369,0.600685,5.393907,5.250178,188.646495,1129.779951,1050.302797,1
0.193750,-183.757399,43.361257,132.867993,165.905145,9.040024,-3.156518,-0.359881,-3.488157,3.509668,0.272500,-5.739448,0.615644,5.498466,5.510308,188.495734,1127.214293,1048.958975,1
0.194792,-156.467343,-31.129597,174.810228,149.550885,9.395052,-1.731796,-2.524076,-4.304174,2.107972,2.371630,-5.140356,0.646217,4.886049,5.171008,188.571111,1124.451295,1047.709239,1
0.195833,-107.864728,-98.637689,184.006251,105.781186,7.783225,0.212810,-4.725584,-4.756291,0.093560,4.509895,-3.134859,0.639031,2.776198,4.209658,188.495808,1122.078794,1045.753473,1
0.196875,-24.383924,-146.768011,190.260038,30.388728,5.191522,2.074076,-6.289028,-4.664397,-1.811739,6.068232,-0.709267,0.648307,0.345201,2.852458,188.646516,1119.364627,1044.250551,1
0.197917,50.283756,-173.031896,153.611364,-34.779491,1.854261,3.574200,-6.449477,-3.510212,-3.381302,6.317282,1.424085,0.618127,-1.742245,1.630978,188.495685,1116.309774,1042.263975,1
0.198958,102.130326,-200.491791,66.957008,-84.091090,-1.749272,4.939393,-5.844995,-1.528983,-4.833358,5.740910,3.133689,0.612378,-3.437594,0.805348,188.495756,1112.821534,1042.516629,1
0.200000,147.454958,-173.889640,-5.774053,-128.335809,-4.767008,5.153697,-4.606180,-0.088088,-5.135519,4.620189,4.730050,0.615775,-4.946231,-0.054212,188.495560,1111.047568,1041.622729,1
0.201042,175.516304,-124.225044,-74.848864,-154.450598,-7.479421,4.610001,-2.091237,1.885789,-4.682277,2.218642,5.358366,0.598137,-5.457823,-0.574472,188.646607,1109.567670,1040.143034,1
0.202083,183.195177,-42.086977,-132.511743,-160.569308,-8.817876,3.367834,0.173705,3.334035,-3.523989,-0.015686,5.500833,0.577364,-5.595991,-0.608402,188.495665,1108.283812,1039.910052,1
0.203125,155.564846,32.222663,-174.614016,-143.050118,-9.155152,2.014547,2.308048,4.102267,-2.134884,-2.100584,4.934618,0.589972,-4.923826,-0.269102,188.495591,1105.776604,1039.323985,1
0.204167,107.007601,98.885091,-183.576137,-100.026879,-7.692438,0.069941,4.565527,4.510275,-0.212799,-4.263755,2.910856,0.622765,-2.881191,0.511288,188.495653,1103.328276,1038.974254,1
0.205208,24.751788,147.027494,-189.559091,-25.290401,-5.107835,-1.771482,6.192404,4.491896,1.747057,-5.864786,0.437775,0.631126,-0.397915,1.981588,188.646504,1100.389785,1038.554129,1
0.206250,-49.836495,172.941033,-154.153788,40.228427,-1.724420,-3.255732,6.334197,3.470038,3.329210,-6.110277,-1.688271,0.617016,1.697000,3.191758,188.495662,1098.074407,1039.461094,1
0.207292,-102.715233,199.821044,-67.191667,89.754916,1.879113,-4.648705,5.737177,1.521890,4.760282,-5.565927,-3.390569,0.604409,3.317664,4.130488,188.495698,1095.237435,1040.055481,1
0.208333,-147.495425,174.620279,7.053599,133.841295,4.818743,-4.878883,4.561796,0.022184,5.104411,-4.459436,-5.001542,0.604996,4.867378,4.865638,188.495819,1092.947790,1040.618372,1
0.209375,-174.808166,123.820077,75.475947,159.729885,7.520505,-4.382810,2.121480,-1.892882,4.638578,-2.068563,-5.611593,0.591866,5.360299,5.431138,188.646520,1089.604588,1040.271520,1
0.210417,-184.143044,42.261894,132.363258,165.712875,8.862510,-3.212078,-0.199432,-3.319073,3.526455,0.144417,-5.688306,0.608524,5.453655,5.510308,188.495720,1086.496082,1041.283853,1
0.211458,-155.491888,-30.549714,175.056440,148.872285,9.263691,-1.838948,-2.303925,-4.256389,2.208693,2.200853,-5.158621,0.650593,4.886049,5.080528,188.495579,1083.825609,1042.798789,1
0.212500,-108.114263,-97.985320,183.378410,106.731226,7.818728,0.069941,-4.572598,-4.712182,0.269821,4.356908,-3.153124,0.658106,2.802338,4.322758,188.495837,1080.540603,1043.855933,1
0.213542,-25.949189,-146.707606,189.299811,32.266188,5.191522,1.879615,-6.206938,-4.671749,-1.648068,5.968613,-0.603330,0.637528,0.352670,2.909008,188.571114,1077.943234,1044.356372,1
0.214583,48.899971,-172.609064,154.189963,-34.745561,1.889763,3.371803,-6.378581,-3.605781,-3.238614,6.288819,1.497145,0.597941,-1.783321,1.664908,188.495723,1076.221843,1045.250648,1
0.215625,102.595369,-199.319943,66.723106,-84.747070,-1.688917,4.788587,-5.852458,-1.668661,-4.686473,5.716006,3.181178,0.599901,-3.422657,0.703558,188.495665,1072.959343,1046.069890,1
0.216667,147.114683,-174.602413,-6.894318,-127.634589,-4.546891,5.046545,-4.684539,-0.224091,-5.026405,4.694903,4.748315,0.606630,-4.968637,-0.042902,188.495698,1070.428268,1047.381988,1
0.217708,173.701504,-124.116316,-75.045834,-153.455318,-7.348061,4.625875,-2.225566,1.742435,-4.627720,2.357398,5.369325,0.596178,-5.487697,-0.483992,188.646402,1067.513304,1048.300317,1
0.218750,183.841700,-43.585010,-132.376326,-160.230008,-8.654563,3.435300,0.084152,3.205384,-3.570153,0.087492,5.442385,0.606434,-5.536243,-0.664952,188.495638,1065.815653,1049.183495,1
0.219792,155.383366,29.758159,-175.106440,-142.642958,-9.048644,2.062170,2.184913,4.025076,-2.197834,-1.944039,4.927312,0.641905,-4.938763,-0.235172,188.495685,1063.589807,1049.629224,1
0.220833,108.277962,98.305208,-183.440720,-100.942989,-7.614331,0.161218,4.420004,4.455139,-0.267356,-4.128556,2.954692,0.651769,-2.888659,0.522598,188.496007,1061.623056,1049.468534,1
0.221875,25.160118,146.858361,-188.955872,-24.555251,-5.068782,-1.680205,6.043150,4.495572,1.637943,-5.772282,0.379327,0.611333,-0.409117,1.992898,188.571096,1059.428306,1049.710209,1
0.222917,-50.290195,172.747739,-153.870644,41.551697,-1.777674,-3.208109,6.289420,3.510471,3.224293,-6.078256,-1.699230,0.610157,1.667126,3.225688,188.495696,1057.586967,1050.272303,1
0.223958,-103.066850,198.951219,-67.339394,90.433516,1.790356,-4.589177,5.778222,1.573351,4.701529,-5.544579,-3.401528,0.604539,3.362475,4.164418,188.495770,1056.212582,1050.387983,1
0.225000,-147.382000,174.729007,6.044129,133.943085,4.705134,-4.811417,4.572990,0.121429,5.049854,-4.498573,-4.950400,0.612705,4.856175,4.922188,188.495721,1054.999266,1050.849939,1
0.226042,-174.297753,124.919440,74.983523,159.220935,7.449499,-4.362967,2.128943,-1.771582,4.625988,-2.153952,-5.582369,0.592389,5.364033,5.363278,188.495664,1053.490187,1051.509577,1
0.227083,-183.916194,43.264609,132.498675,165.814665,8.787954,-3.168424,-0.162119,-3.282315,3.555831,0.112397,-5.651776,0.601992,5.442452,5.510308,188.495711,1053.084337,1051.833534,1
0.228125,-155.548600,-30.755089,174.477841,148.499055,9.153633,-1.811168,-2.255417,-4.105683,2.187710,2.140370,-5.176886,0.625117,4.882315,5.125768,188.495727,1050.923353,1050.740534,1
0.229167,-107.615193,-98.686013,183.058334,106.177036,7.769024,0.038192,-4.516627,-4.598234,0.286608,4.239499,-3.196960,0.615448,2.835946,4.334068,188.495759,1048.448775,1049.955138,1
0.230208,-24.917022,-146.598878,188.893561,31.350078,5.209274,1.847866,-6.128579,-4.623964,-1.589314,5.886782,-0.661778,0.627860,0.348935,2.897698,188.495693,1046.436202,1049.492545,1
0.231250,49.818714,-172.282880,154.448485,-34.485431,1.935917,3.316242,-6.352461,-3.668269,-3.175664,6.242567,1.471574,0.613293,-1.749713,1.676218,188.495653,1044.988593,1050.111459,1
0.232292,102.776849,-198.329309,68.446591,-84.747070,-1.600160,4.693341,-5.826338,-1.767906,-4.615130,5.701774,3.162913,0.603886,-3.437594,0.703558,188.495740,1043.733413,1050.452595,1
0.233333,147.023943,-174.360795,-6.340341,-127.872099,-4.529140,4.915582,-4.684539,-0.308634,-4.980242,4.673556,4.711785,0.602579,-4.920091,-0.054212,188.495734,1042.509108,1050.263563,1
0.234375,173.656134,-123.898859,-75.501326,-152.968988,-7.234452,4.534598,-2.240492,1.654217,-4.573163,2.414324,5.329142,0.591213,-5.469026,-0.529232,188.420349,1040.713293,1050.734728,1
0.235417,183.274575,-42.086977,-132.265531,-160.614548,-8.576457,3.383708,-0.038983,3.069381,-3.519793,0.158649,5.446038,0.594022,-5.543711,-0.710192,188.495709,1037.967186,1050.580270,1
0.236458,154.872954,30.615903,-174.786364,-142.337588,-8.956337,2.121699,2.121480,3.914803,-2.235605,-1.794609,4.872517,0.642362,-4.953700,-0.223862,188.495611,1034.909672,1051.083622,1
0.237500,107.631439,98.450179,-182.923675,-100.863819,-7.607231,0.264401,4.356570,4.455139,-0.313519,-3.996916,2.951039,0.644910,-2.866254,0.533908,188.495763,1032.710082,1051.477465,1
0.238542,26.124230,146.773795,-188.475758,-26.500571,-5.011977,-1.537336,6.009567,4.462490,1.537222,-5.661988,0.408551,0.635961,-0.375509,1.947658,188.571056,1030.527424,1051.151320,1
0.239583,-49.337425,172.312826,-154.412311,40.454627,-1.795425,-3.061272,6.248375,3.536201,3.119375,-6.042678,-1.721148,0.609765,1.693265,3.157828,188.495600,1029.256334,1051.187030,1
0.240625,-103.327728,198.238446,-67.511743,90.444826,1.747752,-4.466151,5.711058,1.690975,4.575628,-5.494770,-3.386916,0.602253,3.332601,4.153108,188.495707,1026.577378,1051.496631,1
0.241667,-147.041725,175.018948,7.582955,133.535925,4.630578,-4.775700,4.625229,0.216999,4.953330,-4.495015,-4.965012,0.603233,4.856175,4.922188,188.495685,1024.313446,1051.781181,1
0.242708,-173.118133,124.291233,75.623674,158.700675,7.332340,-4.335187,2.207301,-1.690716,4.588218,-2.260687,-5.567757,0.589514,5.405110,5.431138,188.571134,1022.239838,1052.751975,1
0.243750,-184.188414,43.602875,132.412500,165.769425,8.695647,-3.259701,-0.076297,-3.172043,3.572618,-0.022801,-5.651776,0.599836,5.423781,5.532928,188.495707,1020.040914,1053.804641,1
0.244792,-155.072215,-29.112087,175.007198,148.385955,9.125230,-1.882602,-2.154670,-4.124062,2.242267,2.026518,-5.165927,0.634589,4.863643,5.148388,188.495586,1019.028060,1054.793141,1
0.245833,-108.647360,-97.924916,182.972160,107.047906,7.744172,-0.037211,-4.412149,-4.634991,0.357951,4.179016,-3.178695,0.634523,2.806072,4.345378,188.495716,1018.387002,1055.656562,1
0.246875,-26.142012,-146.586797,188.339584,32.130468,5.187972,1.760557,-6.061414,-4.646019,-1.509577,5.861877,-0.654472,0.636287,0.341467,2.897698,188.495584,1017.533865,1056.169891,1
0.247917,49.274274,-172.089585,154.436175,-35.084861,1.992721,3.248776,-6.352461,-3.708702,-3.104320,6.256798,1.515410,0.631714,-1.790790,1.653598,188.495682,1016.803839,1056.819965,1
0.248958,103.162494,-197.858154,67.892614,-85.244710,-1.550456,4.669529,-5.867383,-1.775258,-4.581556,5.751584,3.170219,0.603951,-3.418923,0.647008,188.495816,1016.216064,1057.506829,1
0.250000,147.069313,-174.807789,-6.229545,-127.634589,-4.472335,4.987016,-4.736778,-0.345391,-4.971848,4.719808,4.693520,0.606172,-4.893952,-0.088142,188.495732,1015.945833,1058.239327,1
0.251042,172.805447,-124.659956,-75.082765,-152.935058,-7.216700,4.542535,-2.277805,1.606432,-4.610933,2.457018,5.376631,0.597680,-5.446621,-0.563162,188.495738,1015.696059,1058.723582,1
0.252083,183.864385,-43.826628,-132.364016,-160.196078,-8.576457,3.387677,0.005793,3.098787,-3.528186,0.155091,5.398549,0.603363,-5.457823,-0.710192,188.495875,1016.597851,1058.674466,1
0.253125,154.895639,30.386366,-174.872538,-142.122699,-8.988289,2.093919,2.136405,3.991994,-2.197834,-1.830187,4.887129,0.605976,-4.942497,-0.280412,188.495752,1017.827151,1058.528636,1
0.254167,107.688152,98.981739,-183.256061,-100.592379,-7.621432,0.204873,4.337914,4.469842,-0.338700,-4.011148,2.965651,0.611268,-2.911065,0.522598,188.495698,1018.033961,1059.188720,1
0.255208,25.069378,146.894604,-188.414205,-24.973721,-5.047480,-1.616707,6.013299,4.495572,1.541419,-5.686893,0.408551,0.603363,-0.416586,1.981588,188.420314,1018.123343,1059.772877,1
0.256250,-50.120058,172.626929,-154.313826,41.280257,-1.809627,-3.093021,6.281957,3.554580,3.157146,-6.081814,-1.721148,0.600489,1.667126,3.225688,188.495785,1018.712974,1060.414859,1
0.257292,-103.373098,198.105556,-68.225758,90.784126,1.772604,-4.513774,5.759566,1.643190,4.605005,-5.558811,-3.386916,0.604147,3.317664,4.164418,188.495638,1019.893874,1060.621134,1
0.258333,-147.540795,174.704845,6.191856,134.078805,4.708684,-4.799512,4.602841,0.216999,4.986904,-4.498573,-4.983277,0.608981,4.878580,4.910878,188.495779,1020.531997,1060.638064,1
0.259375,-174.048218,124.701983,75.426705,158.949495,7.374943,-4.303439,2.166256,-1.705419,4.617595,-2.207319,-5.571410,0.588012,5.416312,5.408518,188.495712,1021.399448,1060.431868,1
0.260417,-183.757399,42.261894,132.474053,165.701565,8.766652,-3.160486,-0.091222,-3.201449,3.522258,0.069703,-5.677347,0.578083,5.468592,5.510308,188.495736,1021.958389,1059.320066,1
0.261458,-155.219667,-31.105436,174.625569,148.272855,9.164284,-1.858791,-2.191984,-4.102008,2.196103,2.111907,-5.169580,0.624071,4.897252,5.114458,188.495673,1022.489388,1058.649153,1
0.262500,-107.728618,-98.661851,183.021402,106.493716,7.754823,0.026286,-4.445731,-4.620288,0.244641,4.193247,-3.138512,0.656146,2.839680,4.345378,188.495707,1022.979328,1057.547174,1
0.263542,-25.336694,-146.816334,188.647349,31.960818,5.212824,1.831992,-6.109922,-4.631316,-1.585117,5.886782,-0.669084,0.636940,0.330264,2.875078,188.495750,1023.859737,1057.130802,1
0.264583,49.501124,-172.258718,154.448485,-34.338401,1.921716,3.316242,-6.337536,-3.638863,-3.150484,6.235451,1.464268,0.613554,-1.790790,1.676218,188.495749,1024.373127,1056.104286,1
0.265625,103.003699,-198.546765,67.732576,-84.984580,-1.632113,4.705247,-5.833801,-1.731149,-4.623523,5.716006,3.155607,0.603886,-3.411454,0.703558,188.495671,1025.147548,1055.428333,1
