1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-64.706514,-83.017080,197.941857,6.671658,-2.228559,5.988996,-3.443289,2.668724,-5.864242,3.453619,-0.190541,0.203901,-0.050629,5.928778,188.495441,0
0.001042,-21.105942,-153.134647,158.818750,5.925198,-4.163461,5.566104,-0.978906,4.561735,-5.574167,1.119992,-0.128440,0.215725,-0.039427,6.562138,188.495417,0
0.002083,27.473988,-206.230220,94.914394,4.737648,-5.615525,4.327906,1.693128,6.046738,-4.373577,-1.556256,-0.084604,0.192469,-0.035692,6.777028,188.570798,0
0.003125,101.132186,-180.135468,48.306440,3.866778,-6.254575,2.567759,4.051728,6.752483,-2.625067,-3.886076,-0.033462,0.187766,-0.043161,4.967428,188.495472,0
0.004167,176.832035,-131.703123,3.483523,3.029838,-5.814340,0.674268,5.477857,6.318744,-0.699288,-5.385993,-0.018850,0.199198,-0.061832,3.350098,188.495580,0
0.005208,191.928903,-77.085356,-55.188826,1.864908,-4.248668,-1.866895,6.284953,4.808011,1.814699,-6.177827,-0.022503,0.202986,-0.009553,3.406648,188.495455,0
0.006250,169.867739,-29.945669,-142.126326,0.236268,-2.608439,-3.684189,6.418162,3.131869,3.688102,-6.387207,-0.004238,0.222780,-0.043161,2.592328,188.570778,0
0.007297,118.293389,16.831591,-190.814773,-0.657222,-0.183599,-4.697607,4.839233,0.772037,4.634876,-4.868255,0.014027,0.222388,-0.039427,0.590458,188.503022,0
0.008333,64.495910,83.312806,-198.090342,-0.838182,2.351300,-5.794841,3.389596,-1.815691,5.879783,-3.414021,-0.051727,0.209062,-0.050629,-0.970322,188.495758,0
0.009375,21.076818,153.261240,-158.893372,-0.125652,4.240048,-5.413857,0.905623,-3.719730,5.525247,-1.122270,-0.077298,0.204228,-0.050629,-1.614992,188.495631,0
0.010417,-27.480427,206.441380,-94.582765,1.084518,5.798620,-4.129941,-1.817345,-5.197381,4.397176,1.565399,-0.172276,0.192926,-0.046895,-2.101322,188.571163,0
0.011458,-101.388160,180.419113,-47.987121,1.989318,6.370215,-2.396463,-4.172026,-5.917828,2.616435,3.895219,-0.216112,0.187962,-0.046895,0.115438,188.495667,0
0.012500,-177.394256,131.962607,-3.644318,2.814948,5.954832,-0.442015,-5.578566,-5.517171,0.702743,5.482695,-0.256295,0.200243,-0.043161,1.619668,188.495662,0
0.013542,-192.457097,77.695186,55.225000,3.934638,4.374958,2.053431,-6.401333,-3.943950,-1.803186,6.247881,-0.263601,0.205403,-0.020755,1.370848,188.495553,0
0.014583,-170.123713,30.386366,142.433334,5.585898,2.787984,3.878344,-6.561968,-2.370729,-3.720907,6.445839,-0.234377,0.214549,-0.024490,2.230408,188.571149,0
0.015625,-119.105146,-15.641879,190.567804,6.479388,0.359593,4.884142,-4.924270,-0.003546,-4.703940,4.999219,-0.227071,0.223107,-0.054364,4.175728,188.570960,0
0.016671,-64.593089,-83.766096,198.126516,6.626418,-2.235660,6.019475,-3.486386,2.646670,-5.924674,3.525950,-0.161317,0.217946,-0.035692,5.917468,188.495761,0
0.017708,-21.208024,-153.207132,159.052652,5.891268,-4.142159,5.604202,-1.072936,4.565411,-5.574167,1.169482,-0.154011,0.212132,-0.073035,6.460348,188.495629,0
0.018750,27.473988,-206.447676,95.086743,4.760268,-5.615525,4.388863,1.657867,6.032035,-4.401779,-1.495345,-0.102869,0.196781,-0.046895,6.709168,188.570970,0
0.019792,101.143529,-180.292519,48.454167,3.832848,-6.282977,2.640146,4.008630,6.756158,-2.673413,-3.878462,-0.037115,0.190052,-0.017021,5.012668,188.571152,0
0.020833,177.331105,-131.691042,4.037500,3.007218,-5.885346,0.712367,5.454350,6.421665,-0.763749,-5.378379,-0.022503,0.203248,-0.035692,3.463198,188.495787,0
0.021875,192.201123,-77.302813,-55.053409,1.864908,-4.280620,-1.828797,6.331968,4.859471,1.750238,-6.174020,0.017680,0.206971,-0.050629,3.451888,188.517549,0
0.022917,169.924452,-30.392662,-142.397160,0.236268,-2.746900,-3.733717,6.492603,3.205384,3.655872,-6.478572,0.006721,0.227483,-0.054364,2.603638,188.518391,0
0.023958,119.030652,16.118818,-190.728599,-0.668532,-0.314959,-4.693797,4.901920,0.838201,4.638905,-4.978655,-0.029809,0.225393,-0.005818,0.669628,188.506056,0
0.025000,64.836185,83.312806,-198.250379,-0.804252,2.248342,-5.859608,3.436611,-1.709094,5.903956,-3.516807,-0.080951,0.213830,-0.061832,-1.060802,188.504341,0
0.026042,21.564545,153.635748,-158.930304,-0.069102,4.282651,-5.471005,1.019243,-3.697675,5.597766,-1.171759,-0.102869,0.206057,0.005384,-1.648922,188.504399,0
0.027083,-27.469084,206.646755,-94.878220,1.107138,5.795069,-4.248046,-1.766411,-5.201057,4.409262,1.576820,-0.183235,0.194102,-0.050629,-2.067392,188.578470,0
0.028125,-101.218023,180.358708,-47.864015,1.966698,6.437670,-2.426942,-4.172026,-5.936207,2.684925,3.971357,-0.219765,0.185871,-0.054364,0.036268,188.578510,0
0.029167,-177.643791,132.180063,-3.890530,2.803638,6.040039,-0.495353,-5.613827,-5.601714,0.734974,5.452240,-0.227071,0.200765,-0.061832,1.506568,188.525803,0
0.030208,-192.366357,77.767671,55.188068,3.923328,4.460165,2.019142,-6.467938,-4.079953,-1.791100,6.289757,-0.270907,0.207298,-0.069301,1.336918,188.514295,0
0.031262,-170.282508,29.733997,143.578220,5.597208,2.844788,3.866915,-6.577640,-2.378081,-3.708821,6.533398,-0.259948,0.217031,-0.043161,2.275648,188.583336,0
0.032307,-117.528538,-16.946616,191.786554,6.468078,0.295688,4.948910,-4.994793,0.007481,-4.768402,4.938309,-0.256295,0.228855,-0.024490,4.243588,188.585911,0
0.033346,-64.638459,-84.478870,198.028031,6.660348,-2.207258,6.072813,-3.482468,2.609912,-5.977049,3.571633,-0.186888,0.217358,-0.046895,5.974018,188.498038,0
0.034382,-21.536957,-154.004472,158.043182,5.891268,-4.163461,5.657540,-1.080772,4.591141,-5.586253,1.207551,-0.143052,0.195343,-0.065566,6.596068,188.500287,0
0.035426,28.018428,-206.967155,94.655871,4.715028,-5.672329,4.423152,1.673539,6.098199,-4.429980,-1.548642,-0.099216,0.198152,-0.043161,6.788338,188.647635,0
0.036461,101.086816,-180.026739,48.774243,3.889398,-6.325580,2.670625,4.067399,6.796592,-2.729816,-3.851814,-0.051727,0.193710,-0.073035,4.990048,188.570569,0
0.037504,177.546612,-130.966188,3.458902,3.007218,-5.917298,0.662839,5.470021,6.429016,-0.703317,-5.439290,-0.026156,0.197499,-0.039427,3.304858,188.495298,0
0.038542,192.030985,-77.532350,-54.954924,1.887528,-4.291271,-1.844036,6.331968,4.855795,1.746209,-6.257772,-0.004238,0.206645,-0.065566,3.429268,188.495369,0
0.039583,170.162644,-30.622200,-142.138637,0.247578,-2.729149,-3.665140,6.484767,3.245817,3.651843,-6.436696,0.021333,0.209976,-0.046895,2.569708,188.646056,0
0.040625,119.121392,15.659744,-190.642425,-0.668532,-0.293658,-4.678558,4.901920,0.852904,4.659049,-4.952007,-0.007891,0.225132,-0.065566,0.647008,188.570559,0
0.041667,65.165117,82.914136,-198.385796,-0.838182,2.248342,-5.840559,3.464037,-1.760555,5.839495,-3.547262,-0.062686,0.210891,-0.031958,-0.981632,188.495341,0
0.042708,21.802738,153.128350,-159.188826,-0.136962,4.254249,-5.444336,1.007489,-3.705027,5.557477,-1.183180,-0.102869,0.206906,-0.009553,-1.637612,188.570749,0
0.043750,-26.970014,206.610512,-95.038258,1.073208,5.759567,-4.213757,-1.754658,-5.212084,4.401205,1.538751,-0.154011,0.196585,-0.039427,-2.101322,188.646140,0
0.044792,-100.991173,180.564083,-48.799621,1.921458,6.412818,-2.465040,-4.113257,-5.921504,2.701040,3.910447,-0.190541,0.191163,-0.031958,0.126748,188.570752,0
0.045833,-177.405598,132.180063,-4.198295,2.792328,6.025838,-0.537261,-5.574648,-5.609065,0.722887,5.448433,-0.227071,0.202660,-0.046895,1.630978,188.495390,0
0.046875,-192.581864,77.224031,54.658712,3.945948,4.389159,2.053431,-6.479692,-4.010114,-1.783042,6.247881,-0.267254,0.203509,-0.058098,1.370848,188.495287,0
0.047917,-170.271166,31.099139,142.322538,5.585898,2.805735,3.882154,-6.605066,-2.403811,-3.704792,6.502943,-0.248989,0.210695,-0.043161,2.207788,188.646076,0
0.048958,-119.184543,-15.134481,190.555493,6.513318,0.405747,4.876523,-4.998711,-0.080737,-4.679767,5.041095,-0.219765,0.223564,-0.035692,4.187038,188.570825,0
0.050000,-65.455119,-82.473440,198.385038,6.660348,-2.168205,6.038524,-3.533402,2.573155,-5.872300,3.552599,-0.219765,0.211217,-0.061832,5.894848,188.495195,0
0.051042,-22.024684,-152.953433,159.372728,5.925198,-4.106657,5.588963,-1.076854,4.554384,-5.594311,1.192323,-0.150358,0.215790,-0.046895,6.482968,188.570760,0
0.052083,26.816123,-206.351029,95.480682,4.771578,-5.622625,4.411722,1.626524,6.046738,-4.405807,-1.472504,-0.080951,0.196062,-0.084238,6.743098,188.649180,0
0.053125,100.599089,-180.546218,49.082008,3.878088,-6.247474,2.643956,4.016466,6.803943,-2.729816,-3.825166,-0.048074,0.190509,-0.039427,5.023978,188.571243,0
0.054167,176.990830,-131.968903,4.714583,3.041148,-5.903097,0.704747,5.430842,6.432692,-0.779865,-5.382186,0.021333,0.203378,-0.031958,3.395338,188.495718,0
0.055208,192.314548,-77.834372,-54.585606,1.864908,-4.337425,-1.802128,6.331968,4.866823,1.718007,-6.212089,-0.018850,0.207820,-0.050629,3.440578,188.571214,0
0.056250,170.060562,-30.924222,-141.941667,0.224958,-2.729149,-3.676570,6.469096,3.231114,3.619612,-6.391014,0.006721,0.206449,-0.039427,2.614948,188.646458,0
0.057292,119.325557,15.647663,-190.580872,-0.645912,-0.318510,-4.674748,4.894084,0.904364,4.614732,-4.971041,-0.044421,0.230946,-0.043161,0.692248,188.570991,0
0.058333,65.255857,82.781246,-198.435038,-0.826872,2.234140,-5.863418,3.460119,-1.738500,5.851582,-3.516807,-0.051727,0.216705,-0.028224,-1.026872,188.495644,0
0.059375,21.734683,153.212917,-159.299622,-0.114342,4.240048,-5.467195,1.007489,-3.712378,5.573593,-1.167952,-0.117481,0.201680,-0.035692,-1.626302,188.495731,0
0.060417,-26.935987,206.465542,-95.333712,1.084518,5.805720,-4.228996,-1.719396,-5.215760,4.385089,1.538751,-0.205153,0.193776,-0.050629,-2.067392,188.646453,0
0.061460,-100.821035,180.431193,-48.048674,1.989318,6.458971,-2.426942,-4.179862,-5.969289,2.652694,3.963743,-0.230724,0.186394,-0.065566,0.013648,188.571056,0
0.062500,-177.212776,132.397519,-4.382955,2.814948,6.050689,-0.510592,-5.602073,-5.605389,0.747060,5.475081,-0.227071,0.200831,-0.054364,1.495258,188.495711,0
0.063542,-192.445754,78.154260,54.572538,3.934638,4.428212,2.042001,-6.452266,-3.980708,-1.847503,6.316405,-0.256295,0.204228,-0.031958,1.325608,188.495595,0
0.064583,-170.475331,31.292434,141.977841,5.608518,2.844788,3.897394,-6.569804,-2.370729,-3.704792,6.510557,-0.248989,0.216247,-0.046895,2.207788,188.646534,0
0.065625,-119.275283,-14.832458,190.580114,6.502008,0.380895,4.907001,-5.006547,-0.091764,-4.675739,5.025867,-0.212459,0.225328,-0.043161,4.209658,188.570941,0
0.066667,-65.772709,-82.243902,198.372728,6.660348,-2.228559,6.023285,-3.537320,2.584182,-5.900501,3.544985,-0.219765,0.216705,-0.039427,5.951398,188.495626,0
0.067708,-22.194822,-152.868867,159.237311,5.925198,-4.124408,5.661350,-1.100362,4.594817,-5.598340,1.211358,-0.143052,0.209911,-0.031958,6.562138,188.495716,0
0.068750,26.668670,-206.302706,95.566856,4.760268,-5.604874,4.419342,1.673539,6.057766,-4.385663,-1.506766,-0.113828,0.195866,-0.024490,6.788338,188.646513,0
0.069792,100.474321,-180.413328,49.377462,3.878088,-6.272326,2.640146,4.039974,6.785564,-2.685499,-3.874655,-0.040768,0.191097,-0.039427,4.978738,188.571252,0
0.070833,176.514445,-132.440058,4.714583,3.029838,-5.878245,0.693318,5.477857,6.417989,-0.723461,-5.412641,-0.018850,0.203901,-0.009553,3.372718,188.495743,0
0.071875,192.189780,-77.906858,-54.290152,1.898838,-4.319673,-1.821177,6.324132,4.833741,1.709949,-6.219703,-0.000585,0.206383,-0.058098,3.440578,188.495834,0
0.072917,170.185329,-31.057112,-141.609281,0.236268,-2.722048,-3.691809,6.488685,3.183329,3.667958,-6.413855,0.010374,0.206122,-0.061832,2.603638,188.646618,0
0.073958,119.325557,15.309398,-190.396213,-0.725082,-0.275906,-4.697607,4.905838,0.889661,4.675165,-4.925359,-0.022503,0.222061,-0.054364,0.669628,188.571102,0
0.075000,65.425995,82.346334,-198.385796,-0.826872,2.262543,-5.848179,3.420939,-1.756879,5.851582,-3.493966,-0.073645,0.209323,-0.046895,-0.947702,188.495845,0
0.076042,22.018245,152.753842,-159.533523,-0.148272,4.240048,-5.436716,0.972228,-3.734433,5.561506,-1.118463,-0.091910,0.212001,-0.050629,-1.592372,188.495660,0
0.077083,-26.675109,206.223924,-95.309091,1.073208,5.748916,-4.236616,-1.750740,-5.171651,4.373003,1.576820,-0.172276,0.199002,-0.031958,-2.090012,188.646502,0
0.078125,-100.458075,180.890268,-48.971970,1.955388,6.387966,-2.430752,-4.109339,-5.910477,2.660752,3.895219,-0.205153,0.189791,-0.035692,0.081508,188.495607,0
0.079167,-176.725048,132.361276,-4.493750,2.803638,6.036488,-0.472494,-5.574648,-5.535550,0.726916,5.425591,-0.219765,0.200308,-0.035692,1.619668,188.495747,0
0.080208,-192.752002,78.335474,54.387879,3.912018,4.396260,1.996283,-6.409169,-4.006438,-1.787071,6.270722,-0.259948,0.206057,-0.035692,1.382158,188.495763,0
0.081250,-170.418618,31.364919,141.682387,5.540658,2.812836,3.847866,-6.581558,-2.363378,-3.692705,6.442032,-0.263601,0.218272,-0.005818,2.219098,188.571109,0
0.082292,-119.842408,-14.687487,190.284660,6.502008,0.409297,4.826995,-4.955613,-0.113819,-4.667681,4.976378,-0.238030,0.222061,-0.061832,4.141798,188.571020,0
0.083333,-65.647941,-81.772747,198.360417,6.671658,-2.154004,6.000426,-3.537320,2.562127,-5.892444,3.541178,-0.216112,0.201876,-0.028224,5.883538,188.495607,0
0.084375,-22.036027,-152.506440,159.988258,5.970438,-4.096006,5.608012,-1.041593,4.543357,-5.566109,1.215164,-0.154011,0.197173,-0.024490,6.449038,188.495691,0
0.085417,26.430478,-206.012764,95.763826,4.782888,-5.629726,4.369814,1.642195,6.032035,-4.405807,-1.518187,-0.055380,0.193645,-0.024490,6.743098,188.571087,0
0.086458,100.043306,-181.029454,49.352841,3.889398,-6.247474,2.617287,3.985123,6.734104,-2.661326,-3.825166,-0.062686,0.190313,-0.009553,5.046598,188.571093,0
0.087500,176.072087,-132.367573,4.850000,3.018528,-5.864044,0.719987,5.434760,6.381232,-0.747634,-5.355538,-0.007891,0.201876,-0.002084,3.485818,188.495667,0
0.088542,192.507370,-78.124314,-54.117803,1.887528,-4.241567,-1.859276,6.316296,4.830065,1.738151,-6.189248,-0.007891,0.205599,-0.050629,3.485818,188.495580,0
0.089583,170.015192,-31.045031,-141.190720,0.258888,-2.704297,-3.627042,6.386819,3.194356,3.643785,-6.413855,0.021333,0.213504,-0.020755,2.614948,188.571223,0
0.090625,119.711202,15.285236,-190.211554,-0.691152,-0.286557,-4.629030,4.850987,0.849228,4.606675,-4.921552,-0.029809,0.227679,-0.069301,0.680938,188.495749,0
0.091667,65.403310,81.923502,-198.348864,-0.860802,2.269643,-5.813890,3.397432,-1.749528,5.823380,-3.444476,-0.037115,0.197760,-0.061832,-1.015562,188.495749,0
0.092708,21.870793,152.524305,-160.013637,-0.182202,4.229397,-5.390998,0.980064,-3.660918,5.537333,-1.126077,-0.106522,0.180645,-0.050629,-1.660232,188.495752,0
0.093750,-26.312149,205.776930,-95.727652,1.084518,5.756016,-4.194708,-1.754658,-5.156948,4.348830,1.550171,-0.154011,0.184565,-0.020755,-2.078702,188.571221,0
0.094792,-100.095115,181.276857,-48.479546,1.944078,6.377315,-2.404083,-4.148518,-5.903125,2.636579,3.925674,-0.223418,0.182736,-0.043161,0.002338,188.495736,0
0.095833,-175.965101,132.747865,-4.542992,2.781018,5.976134,-0.442015,-5.566812,-5.542902,0.682599,5.448433,-0.256295,0.194560,-0.035692,1.461328,188.495861,0
0.096875,-192.797372,78.383797,54.018561,3.912018,4.389159,2.003903,-6.385661,-3.966005,-1.779013,6.213619,-0.267254,0.204358,-0.035692,1.336918,188.495653,0
0.097917,-170.429961,31.195786,140.919129,5.574588,2.812836,3.878344,-6.514953,-2.322945,-3.700763,6.453453,-0.245336,0.218403,-0.028224,2.207788,188.571075,0
0.098958,-119.808381,-14.530435,190.013826,6.502008,0.398647,4.811755,-4.920352,-0.021925,-4.659623,4.953536,-0.212459,0.214745,-0.058098,4.164418,188.495707,0
0.100000,-65.477804,-81.265349,198.249622,6.671658,-2.178855,5.954708,-3.466797,2.635642,-5.848127,3.453619,-0.194194,0.185806,-0.046895,5.906158,188.495633,0
0.101042,-21.967972,-152.083608,160.148296,5.959128,-4.081805,5.569914,-1.037675,4.561735,-5.513734,1.131413,-0.164970,0.192600,-0.024490,6.607378,188.495617,0
0.102083,26.010805,-205.481204,96.022349,4.782888,-5.626176,4.339335,1.685293,5.998954,-4.309116,-1.483925,-0.117481,0.197695,-0.035692,6.765718,188.571132,0
0.103125,99.544236,-181.029454,49.488258,3.889398,-6.219072,2.594428,3.985123,6.734104,-2.669384,-3.832779,-0.044421,0.188942,-0.046895,5.035288,188.495763,0
0.104167,175.062604,-132.814567,4.813068,3.041148,-5.839192,0.678078,5.454350,6.337123,-0.707346,-5.405027,-0.015197,0.197303,-0.028224,3.417958,188.495669,0
0.105208,192.484685,-78.293447,-53.453030,1.898838,-4.245117,-1.904994,6.237937,4.756550,1.746209,-6.120724,0.010374,0.201353,-0.039427,3.417958,188.495700,0
0.106250,170.060562,-30.924222,-140.476705,0.270198,-2.594238,-3.684189,6.359393,3.106138,3.663929,-6.299648,-0.004238,0.206971,-0.043161,2.569708,188.495763,0
0.107292,119.881340,14.862404,-189.891478,-0.679842,-0.219102,-4.590931,4.800054,0.808795,4.614732,-4.894903,-0.033462,0.230619,-0.028224,0.647008,188.495640,0
0.108333,65.199145,81.186567,-198.164205,-0.838182,2.305146,-5.718644,3.322991,-1.789961,5.783092,-3.387373,-0.066339,0.197173,-0.024490,-0.947702,188.495633,0
0.109375,21.734683,151.980665,-160.481440,-0.103032,4.225846,-5.314801,0.925212,-3.701351,5.472872,-1.068973,-0.132093,0.181756,-0.013287,-1.558442,188.495794,0
0.110417,-25.847107,205.136642,-95.789205,1.050588,5.709863,-4.099462,-1.750740,-5.112839,4.296455,1.584433,-0.143052,0.197956,-0.031958,-2.067392,188.495718,0
0.111458,-99.562018,181.723850,-49.218182,1.932768,6.270807,-2.362175,-4.046652,-5.833286,2.592262,3.860957,-0.201500,0.183650,-0.024490,0.092818,188.495888,0
0.112500,-174.740111,132.989483,-4.616856,2.803638,5.933530,-0.453444,-5.523715,-5.451008,0.646339,5.376102,-0.263601,0.194755,-0.039427,1.529188,188.495740,0
0.113542,-193.114962,77.924723,53.427652,3.934638,4.279101,2.045811,-6.319056,-3.892490,-1.742754,6.160322,-0.267254,0.197434,-0.028224,1.370848,188.495792,0
0.114583,-170.191768,31.268272,140.082008,5.563278,2.716978,3.870725,-6.444430,-2.260457,-3.688676,6.335439,-0.256295,0.208735,-0.069301,2.207788,188.495674,0
0.115625,-120.182683,-14.276736,189.718372,6.502008,0.352493,4.773657,-4.798896,-0.010898,-4.631422,4.877398,-0.252642,0.228659,-0.020755,4.107868,188.495702,0
0.116667,-65.477804,-80.419686,198.064963,6.649038,-2.214358,5.908990,-3.345341,2.672400,-5.791723,3.369868,-0.208806,0.195278,-0.061832,5.872228,188.495796,0
0.117708,-21.661724,-151.660777,160.800758,5.959128,-4.081805,5.512766,-0.994577,4.539681,-5.505677,1.116185,-0.164970,0.198152,-0.054364,6.471658,188.495799,0
0.118750,25.568448,-204.695945,96.083902,4.737648,-5.569371,4.255519,1.720554,5.965872,-4.224510,-1.590518,-0.121134,0.192861,-0.050629,6.709168,188.495796,0
0.119792,99.294701,-181.814713,49.205114,3.878088,-6.144516,2.522041,3.961615,6.697346,-2.621038,-3.787097,-0.044421,0.183454,-0.020755,5.069218,188.420405,0
0.120833,174.189232,-132.802486,4.776136,3.075078,-5.764636,0.605691,5.391663,6.259932,-0.634827,-5.328890,-0.040768,0.193841,-0.046895,3.564988,188.495727,0
0.121875,193.006440,-78.208880,-53.145265,1.910148,-4.163461,-1.813558,6.190922,4.752874,1.778439,-6.071234,0.006721,0.198348,-0.017021,3.440578,188.495803,0
0.122917,169.879082,-30.743009,-139.762690,0.247578,-2.555185,-3.676570,6.308460,3.025272,3.631699,-6.234931,-0.022503,0.202725,-0.013287,2.558398,188.420345,0
0.123958,120.244300,14.983213,-189.645266,-0.657222,-0.201350,-4.598551,4.733449,0.827173,4.634876,-4.795924,-0.037115,0.211283,-0.035692,0.680938,188.420350,0
0.125000,65.221830,80.679169,-197.942614,-0.872112,2.308696,-5.718644,3.264222,-1.764231,5.738774,-3.341690,-0.099216,0.196715,-0.054364,-0.981632,188.495676,0
0.126042,21.371723,151.714885,-160.998485,-0.159582,4.218746,-5.318611,0.878197,-3.727081,5.432584,-1.065166,-0.128440,0.202333,-0.031958,-1.648922,188.420249,0
0.127083,-25.745024,204.496354,-95.838447,1.073208,5.674360,-4.088032,-1.801673,-5.079757,4.211850,1.618695,-0.154011,0.178947,-0.046895,-2.022152,188.420226,0
0.128125,-99.267113,182.098358,-48.553409,1.966698,6.231754,-2.305027,-4.140682,-5.811231,2.543916,3.906640,-0.219765,0.178163,-0.058098,-0.020282,188.495716,0
0.129167,-173.900766,133.182778,-4.395265,2.792328,5.880276,-0.377248,-5.539386,-5.370141,0.561734,5.414171,-0.241683,0.190052,-0.043161,1.382158,188.495669,0
0.130208,-193.432552,78.335474,53.292235,3.912018,4.289751,2.045811,-6.287713,-3.859408,-1.799157,6.129867,-0.234377,0.198740,-0.046895,1.325608,188.495723,0
0.131250,-170.282508,30.760874,139.589584,5.551968,2.692126,3.870725,-6.397415,-2.164887,-3.620186,6.293564,-0.267254,0.191424,-0.054364,2.207788,188.420376,0
0.132292,-120.341478,-14.337141,189.558334,6.456768,0.331191,4.800326,-4.814568,0.014833,-4.615306,4.888819,-0.241683,0.210629,-0.020755,4.153108,188.420242,0
0.133333,-65.319009,-80.033097,198.040342,6.671658,-2.225009,5.916609,-3.353176,2.657697,-5.755464,3.358447,-0.216112,0.207690,-0.024490,5.872228,188.495564,1
0.134375,-21.434874,-151.394997,161.022349,6.026988,-4.106657,5.482287,-0.990660,4.565411,-5.465388,1.100958,-0.139399,0.205534,-0.039427,6.584758,188.495640,1
0.135417,25.466365,-204.273114,96.280872,4.771578,-5.516117,4.308856,1.693128,5.965872,-4.208395,-1.537221,-0.095563,0.173721,-0.031958,6.754408,188.420144,1
0.136458,98.931741,-181.947603,49.143561,3.866778,-6.130315,2.461084,3.957697,6.689995,-2.564634,-3.863235,-0.069992,0.183258,-0.035692,5.057908,188.420356,1
0.137500,173.089009,-133.092427,4.283712,3.041148,-5.718483,0.571403,5.442596,6.226850,-0.602596,-5.382186,-0.048074,0.187047,-0.035692,3.463198,188.495702,1
0.138542,193.085838,-77.979343,-52.997538,1.944078,-4.049852,-1.889754,6.167414,4.679359,1.842901,-6.052200,-0.040768,0.192926,-0.017021,3.429268,188.495763,1
0.139583,169.992507,-30.380581,-139.011743,0.281508,-2.487730,-3.661330,6.245773,2.999542,3.643785,-6.189248,-0.000585,0.184695,-0.031958,2.569708,188.419909,1
0.140625,120.221615,14.777838,-189.497538,-0.657222,-0.144546,-4.549023,4.666844,0.761010,4.590559,-4.742628,-0.040768,0.222845,-0.039427,0.692248,188.420227,1
0.141667,65.051692,79.942234,-197.954925,-0.849492,2.337098,-5.665306,3.213289,-1.808340,5.710573,-3.231290,-0.015197,0.207755,-0.024490,-0.891152,188.495702,1
0.142708,21.076818,151.316215,-161.417046,-0.182202,4.225846,-5.295752,0.858608,-3.624160,5.343950,-1.030904,-0.128440,0.153078,-0.035692,-1.569752,188.495754,1
0.143750,-25.234612,203.819824,-96.072349,1.073208,5.606905,-3.992786,-1.821262,-4.973160,4.103071,1.664378,-0.146705,0.158500,-0.050629,-2.078702,188.420282,1
0.144792,-98.960865,182.726565,-48.898106,1.955388,6.196251,-2.266929,-4.058405,-5.756095,2.523772,3.918061,-0.223418,0.180972,-0.024490,0.058888,188.420410,1
0.145833,-172.585036,133.641852,-4.099811,2.837568,5.780868,-0.373438,-5.488453,-5.292951,0.537561,5.379909,-0.230724,0.188811,-0.039427,1.472638,188.495781,1
0.146875,-194.033704,78.420040,53.021402,3.912018,4.222296,2.053431,-6.217190,-3.815299,-1.779013,6.084184,-0.259948,0.196389,-0.024490,1.393468,188.420296,1
0.147917,-170.191768,30.483013,138.666288,5.518038,2.631772,3.874535,-6.346482,-2.113427,-3.620186,6.221233,-0.274560,0.181299,-0.061832,2.264338,188.420262,1
0.148958,-120.659068,-14.288817,189.422917,6.468078,0.338292,4.727939,-4.771470,-0.003546,-4.619335,4.801260,-0.230724,0.208931,-0.031958,4.096558,188.420292,1
0.150000,-65.239611,-79.332404,197.867993,6.637728,-2.221459,5.859462,-3.274818,2.668724,-5.711147,3.320378,-0.205153,0.208800,-0.039427,5.849608,188.495591,1
0.151042,-21.060572,-151.177541,161.908713,6.015678,-4.060503,5.413710,-0.951480,4.499248,-5.413014,1.074309,-0.143052,0.196977,-0.009553,6.437728,188.495721,1
0.152083,25.171460,-203.306641,96.502462,4.794198,-5.491265,4.228850,1.677457,5.921763,-4.200337,-1.529607,-0.095563,0.173851,-0.073035,6.675238,188.420240,1
0.153125,98.761604,-182.962399,48.971212,3.900708,-6.059310,2.506802,3.926353,6.645886,-2.568663,-3.821359,-0.048074,0.182670,-0.024490,5.103148,188.420267,1
0.154167,171.988787,-133.261560,4.135985,3.007218,-5.675880,0.540924,5.395580,6.215823,-0.622741,-5.321276,-0.018850,0.188288,-0.054364,3.610228,188.494417,1
0.155208,193.857128,-78.196799,-52.665152,1.932768,-4.074704,-1.885944,6.096891,4.690387,1.822756,-6.078848,0.028639,0.192600,-0.102909,3.440578,188.420224,1
0.156250,169.708944,-30.368501,-138.248485,0.304128,-2.459327,-3.672760,6.222266,2.995866,3.623641,-6.116917,0.014027,0.169932,-0.013287,2.581018,188.420367,1
0.157292,120.561890,14.922809,-189.423675,-0.645912,-0.176499,-4.545213,4.670762,0.808795,4.574444,-4.765469,-0.037115,0.200243,-0.035692,0.748798,188.420282,1
0.158333,65.108405,79.567726,-197.708713,-0.815562,2.337098,-5.611969,3.154520,-1.797312,5.654169,-3.254131,-0.088257,0.214026,-0.031958,-0.925082,188.495647,1
0.159375,20.918023,151.159163,-161.995644,-0.170892,4.179693,-5.200506,0.846854,-3.657242,5.392296,-0.996642,-0.110175,0.175419,-0.050629,-1.660232,188.420211,1
0.160417,-25.223269,203.143293,-96.293940,1.073208,5.606905,-3.977547,-1.825180,-4.980512,4.123216,1.607275,-0.179582,0.151510,-0.013287,-2.044772,188.420359,1
0.161458,-98.722673,183.149397,-48.602652,1.966698,6.199801,-2.259309,-4.070159,-5.745068,2.495570,3.910447,-0.212459,0.176269,-0.043161,-0.099452,188.420343,1
0.162500,-171.972541,133.810985,-3.853598,2.769708,5.798620,-0.354389,-5.472781,-5.318681,0.529504,5.372295,-0.267254,0.185741,-0.031958,1.314298,188.495703,1
0.163542,-194.113102,78.420040,52.676705,3.923328,4.200995,2.053431,-6.201518,-3.793245,-1.819302,6.107026,-0.259948,0.193906,-0.102909,1.370848,188.495747,1
0.164583,-170.237138,30.350123,138.136932,5.540658,2.585618,3.832626,-6.299466,-2.120778,-3.640331,6.221233,-0.230724,0.199459,-0.054364,2.230408,188.420330,1
0.165625,-120.738466,-14.397545,189.312122,7.259778,0.306339,4.807946,-4.704865,0.036887,-4.643508,4.801260,-0.256295,0.225001,-0.095440,3.282238,188.420262,1
0.166667,-65.409749,-78.921654,197.744887,9.600948,-2.200157,5.939468,-3.278736,2.679751,-5.695031,3.282309,-0.318396,0.177706,-0.162657,2.909008,188.495700,1
0.167708,-20.969832,-150.718466,162.068750,7.633008,-4.028550,5.550864,-0.904465,4.561735,-5.437187,1.047661,-0.303784,0.181037,-0.181328,4.809088,188.495727,1
0.168750,25.035350,-202.895891,96.576326,8.843178,-5.473514,4.316476,1.704882,5.888681,-4.156020,-1.598132,-0.256295,0.189791,-0.203734,2.784598,188.420256,1
0.169792,98.375959,-182.889914,48.946591,6.230568,-6.062860,2.544900,3.961615,6.634859,-2.520317,-3.806131,-0.143052,0.177575,-0.129049,2.829838,188.420294,1
0.170833,171.070044,-133.901848,3.877462,4.104288,-5.686530,0.571403,5.391663,6.182741,-0.606625,-5.294627,-0.048074,0.190052,-0.065566,2.535778,188.495855,1
0.171875,193.755045,-78.208880,-52.418940,2.826258,-4.074704,-1.851656,6.104727,4.649953,1.786497,-6.036972,-0.044421,0.191555,-0.039427,2.524468,188.495779,1
0.172917,170.026534,-30.163125,-137.522160,0.428538,-2.477079,-3.649901,6.159579,2.959108,3.627670,-6.139758,0.024986,0.203378,-0.017021,2.433988,188.420311,1
0.173958,120.856795,14.850323,-189.362122,-1.901322,-0.201350,-4.590931,4.670762,0.768361,4.542213,-4.723593,0.010374,0.235388,0.001650,1.970278,188.420249,1
0.175000,65.357940,78.927438,-197.831819,-3.665682,2.329998,-5.707215,3.201535,-1.771582,5.634025,-3.242711,0.054210,0.187831,0.087538,1.913728,188.495607,1
0.176042,20.747885,150.929626,-162.401894,-3.869262,4.186793,-5.352899,0.858608,-3.679296,5.331863,-1.004256,0.028639,0.189660,0.121146,2.026828,188.495665,1
0.177083,-24.996419,202.539248,-96.490909,-3.111492,5.550100,-4.099462,-1.778165,-4.965809,4.107100,1.645344,-0.033462,0.176856,0.128615,2.049448,188.420186,1
0.178125,-98.677303,183.813847,-48.676515,-0.261372,6.174949,-2.381224,-4.054488,-5.711986,2.556003,3.830502,-0.135746,0.177575,0.031524,2.253028,188.420377,1
0.179167,-170.781578,134.257978,-3.681250,1.887528,5.784419,-0.426776,-5.445356,-5.285599,0.589936,5.307578,-0.234377,0.188354,0.001650,2.343508,188.495617,1
0.180208,-194.646199,78.685820,52.479735,2.995908,4.165492,1.973424,-6.178010,-3.804272,-1.803186,6.068957,-0.248989,0.191620,0.001650,2.332198,188.495774,1
0.181250,-170.180426,30.325961,137.385985,5.371008,2.589168,3.832626,-6.283795,-2.153860,-3.636302,6.183164,-0.263601,0.206057,-0.039427,2.445298,188.420341,1
0.182292,-121.146796,-14.204251,189.422917,7.994928,0.306339,4.800326,-4.747963,0.040563,-4.587104,4.793647,-0.333008,0.206318,-0.102909,2.626258,188.495714,1
0.183333,-65.704654,-78.208880,197.621781,9.714048,-2.207258,5.908990,-3.290489,2.657697,-5.610426,3.248047,-0.329355,0.173394,-0.162657,2.818528,188.495673,1
0.184375,-20.822379,-150.827194,162.708902,9.702738,-4.049852,5.539435,-0.955398,4.484545,-5.380783,1.081923,-0.267254,0.177183,-0.207468,2.829838,188.495633,1
0.185417,24.853870,-202.074389,96.847159,8.707458,-5.430910,4.289807,1.697046,5.829869,-4.131847,-1.514380,-0.245336,0.197368,-0.177594,2.863768,188.420325,1
0.186458,98.273876,-183.820143,48.848106,6.298428,-6.023807,2.590618,3.895010,6.594425,-2.580750,-3.794711,-0.113828,0.178751,-0.129049,2.716738,188.420330,1
0.187500,170.117274,-134.119304,3.803598,4.126908,-5.611975,0.628550,5.352483,6.116578,-0.614683,-5.218490,-0.044421,0.190248,-0.080503,2.581018,188.495776,1
0.188542,194.469623,-78.353851,-52.234280,2.848878,-4.099556,-1.752600,6.077302,4.672008,1.722036,-6.014131,-0.051727,0.194951,-0.084238,2.501848,188.495638,1
0.189583,170.060562,-30.126882,-137.115910,0.417228,-2.491280,-3.592753,6.147825,2.977487,3.571267,-6.090269,-0.026156,0.208866,-0.058098,2.433988,188.420274,1
0.190625,121.367207,14.946970,-189.386743,-2.161452,-0.254605,-4.575692,4.666844,0.830849,4.546242,-4.769276,0.028639,0.207494,0.035258,2.275648,188.420256,1
0.191667,65.641502,78.746224,-197.610228,-3.891882,2.280294,-5.722454,3.228960,-1.793637,5.638054,-3.257938,0.035945,0.192926,0.061398,2.105998,188.495559,1
0.192708,20.521035,150.929626,-162.882008,-3.971052,4.115788,-5.383378,0.897787,-3.620484,5.420497,-1.084201,0.028639,0.173329,0.080069,2.105998,188.495653,1
0.193750,-25.019104,202.225144,-96.823296,-3.111492,5.543000,-4.145180,-1.774247,-4.980512,4.115158,1.595854,0.003068,0.173198,0.124880,2.128618,188.420312,1
0.194792,-98.575220,184.079626,-48.651894,-0.419712,6.210452,-2.419322,-4.054488,-5.745068,2.568089,3.826695,-0.135746,0.178947,0.031524,2.219098,188.495758,1
0.195833,-170.679496,134.451273,-3.422727,1.751808,5.809271,-0.407726,-5.468863,-5.285599,0.569792,5.326612,-0.223418,0.187766,-0.024490,2.366128,188.495674,1
0.196875,-194.873049,78.709982,52.368940,2.950668,4.229397,1.973424,-6.201518,-3.818975,-1.795129,6.072764,-0.201500,0.193972,-0.002084,2.343508,188.495711,1
0.197917,-170.305193,30.338042,137.299811,5.303148,2.614020,3.821197,-6.291630,-2.117103,-3.620186,6.217426,-0.285519,0.196127,-0.069301,2.467918,188.420280,1
0.198958,-121.555126,-14.264655,189.324432,7.881828,0.370244,4.781277,-4.798896,0.018508,-4.562932,4.850750,-0.274560,0.188223,-0.114112,2.716738,188.495740,1
0.200000,-65.931504,-78.245123,197.671023,9.634878,-2.168205,5.947088,-3.282654,2.580506,-5.662801,3.255661,-0.311090,0.207298,-0.151454,2.875078,188.495651,1
0.201042,-21.003859,-150.488929,162.856629,9.793218,-4.078254,5.550864,-0.967152,4.480869,-5.421071,1.081923,-0.300131,0.197956,-0.203734,2.852458,188.495797,1
0.202083,24.774473,-202.158956,97.117993,8.718768,-5.434461,4.358384,1.665703,5.855599,-4.192280,-1.541028,-0.223418,0.178294,-0.192531,2.886388,188.420350,1
0.203125,97.967629,-183.844305,48.995833,6.332358,-6.048659,2.594428,3.887174,6.623831,-2.608951,-3.764255,-0.157664,0.180057,-0.132783,2.739358,188.495749,1
0.204167,169.981164,-134.590459,3.766667,4.081668,-5.654578,0.567593,5.387745,6.197444,-0.594539,-5.256559,-0.044421,0.184108,-0.065566,2.547088,188.495756,1
0.205208,194.254115,-78.510903,-52.037311,2.837568,-4.081805,-1.802128,6.089056,4.657305,1.798583,-6.044586,-0.040768,0.189399,-0.046895,2.535778,188.495825,1
0.206250,170.151302,-30.211449,-136.734281,0.439848,-2.469978,-3.607992,6.159579,2.922351,3.575295,-6.101689,-0.037115,0.179665,-0.031958,2.445298,188.420285,1
0.207292,121.276467,14.572462,-189.312879,-2.150142,-0.222652,-4.583312,4.635500,0.812470,4.550271,-4.681717,0.006721,0.207494,-0.002084,2.275648,188.495598,1
0.208333,65.539420,78.311312,-197.671781,-3.801402,2.305146,-5.672926,3.119258,-1.808340,5.601794,-3.185607,0.035945,0.207494,0.087538,2.083378,188.495664,1
0.209375,20.815940,150.748412,-162.943561,-3.925812,4.115788,-5.368139,0.874279,-3.602106,5.343950,-1.030904,-0.000585,0.181690,0.102475,2.083378,188.495689,1
0.210417,-24.633459,201.717746,-96.921781,-3.134112,5.546550,-4.103272,-1.805591,-4.925376,4.046668,1.622502,-0.007891,0.164445,0.087538,2.072068,188.420350,1
0.211458,-98.268973,184.321245,-48.824243,-0.295302,6.167849,-2.354555,-4.054488,-5.704635,2.523772,3.849536,-0.139399,0.178098,0.031524,2.207788,188.495647,1
0.212500,-169.772096,134.789538,-3.595076,1.887528,5.724064,-0.434395,-5.457110,-5.289275,0.569792,5.258088,-0.230724,0.186459,-0.005818,2.343508,188.495674,1
0.213542,-195.077214,79.036166,52.110417,2.984598,4.190344,1.973424,-6.181928,-3.796920,-1.779013,6.015660,-0.230724,0.189595,0.005384,2.354818,188.495685,1
0.214583,-170.384591,30.543417,136.548864,5.325768,2.543015,3.779289,-6.279877,-2.058291,-3.628244,6.141288,-0.252642,0.167515,-0.050629,2.456608,188.420334,1
0.215625,-121.645866,-14.023037,189.459849,7.927068,0.306339,4.766037,-4.720537,-0.025601,-4.607249,4.801260,-0.296478,0.237282,-0.125314,2.614948,188.495559,1
0.216667,-66.033586,-77.725644,197.510985,9.657498,-2.193057,5.886130,-3.259146,2.635642,-5.642657,3.221399,-0.333008,0.202856,-0.155188,2.773288,188.495645,1
0.217708,-20.992517,-150.658062,163.115152,9.747978,-4.003698,5.531815,-0.986742,4.499248,-5.421071,1.085730,-0.296478,0.183781,-0.185062,2.818528,188.495537,1
0.218750,24.536280,-201.482425,97.216478,8.752698,-5.438011,4.263138,1.708800,5.848248,-4.147963,-1.529607,-0.238030,0.182213,-0.192531,2.818528,188.420274,1
0.219792,97.888231,-184.255056,49.008144,6.388908,-6.034458,2.563949,3.906764,6.645886,-2.580750,-3.783290,-0.099216,0.176987,-0.132783,2.637568,188.495682,1
0.220833,169.357327,-134.445489,4.111364,4.217388,-5.658128,0.537114,5.407334,6.149659,-0.570366,-5.302241,-0.029809,0.183062,-0.095440,2.558398,188.495658,1
0.221875,194.594390,-78.595469,-51.754167,2.905428,-4.092455,-1.840226,6.100809,4.664656,1.790526,-6.025552,-0.033462,0.188484,-0.061832,2.501848,188.495607,1
0.222917,169.924452,-30.549714,-136.377273,0.417228,-2.445126,-3.623232,6.171332,2.962784,3.627670,-6.078848,-0.029809,0.191620,-0.054364,2.445298,188.420327,1
0.223958,121.503317,14.391249,-189.337501,-2.206692,-0.187149,-4.598551,4.623747,0.812470,4.578473,-4.700752,0.032292,0.227745,0.038993,2.298268,188.495671,1
0.225000,65.925065,78.093856,-197.437879,-3.880572,2.337098,-5.730074,3.174109,-1.800988,5.589708,-3.158959,0.057863,0.194364,0.072601,2.162548,188.495620,1
0.226042,20.861310,150.615522,-163.042046,-4.016292,4.197444,-5.345280,0.819428,-3.609457,5.327834,-1.023290,0.035945,0.150334,0.087538,2.072068,188.495609,1
0.227083,-24.486007,201.645261,-96.983334,-3.088872,5.621106,-4.126131,-1.801673,-4.954782,4.078898,1.626309,0.003068,0.168168,0.106209,2.072068,188.495731,1
0.228125,-98.132862,184.115869,-48.873485,-0.408402,6.182050,-2.327886,-4.070159,-5.737716,2.503628,3.887605,-0.124787,0.171043,0.020321,2.253028,188.495629,1
0.229167,-170.010288,134.608325,-3.865909,1.717878,5.756016,-0.358198,-5.488453,-5.263545,0.541590,5.326612,-0.238030,0.179992,-0.058098,2.354818,188.495779,1
0.230208,-194.850364,78.891195,51.888826,2.905428,4.179693,2.034382,-6.197600,-3.760163,-1.867647,6.084184,-0.216112,0.187439,0.020321,2.377438,188.495622,1
0.231250,-170.203111,30.797116,136.598106,5.291838,2.518163,3.859295,-6.307302,-2.065642,-3.672561,6.148902,-0.241683,0.197368,-0.031958,2.456608,188.420215,1
0.232292,-121.543784,-13.708934,189.127463,8.028858,0.306339,4.785087,-4.771470,0.062617,-4.615306,4.808874,-0.292825,0.195997,-0.121580,2.592328,188.495555,1
0.233333,-66.124326,-77.580673,197.510985,9.725358,-2.246311,5.924229,-3.263064,2.701806,-5.618484,3.213785,-0.322049,0.171500,-0.199999,2.750668,188.495571,1
0.234375,-21.480244,-150.150664,162.807387,9.849768,-4.099556,5.520386,-0.931890,4.572763,-5.421071,1.028627,-0.278213,0.179273,-0.207468,2.795908,188.495611,1
0.235417,24.320773,-201.820690,97.056440,8.820558,-5.466413,4.327906,1.720554,5.859275,-4.107674,-1.590518,-0.252642,0.191947,-0.185062,2.818528,188.420198,1
0.236458,97.343791,-183.747658,49.328220,6.354978,-6.066410,2.522041,3.949861,6.634859,-2.536432,-3.828973,-0.164970,0.172872,-0.117846,2.660188,188.495763,1
0.237500,169.538807,-134.505893,4.283712,4.126908,-5.658128,0.540924,5.426924,6.134956,-0.522020,-5.290821,-0.051727,0.181037,-0.050629,2.535778,188.495712,1
0.238542,194.197403,-78.619631,-51.606440,2.894118,-4.056953,-1.897374,6.049876,4.638926,1.798583,-6.021745,-0.011544,0.186133,-0.084238,2.513158,188.495649,1
0.239583,170.071904,-30.573876,-136.266478,0.462468,-2.402523,-3.649901,6.171332,2.944405,3.676016,-6.124531,0.014027,0.191555,-0.058098,2.456608,188.420390,1
0.240625,121.333180,13.932174,-189.152841,-2.206692,-0.176499,-4.606171,4.686434,0.764686,4.558329,-4.754048,0.003068,0.192992,0.046461,2.298268,188.495631,1
0.241667,66.015805,77.743509,-197.597917,-3.891882,2.358400,-5.718644,3.146684,-1.815691,5.601794,-3.147538,0.043251,0.180580,0.080069,2.151238,188.495778,1
0.242708,21.292325,150.470552,-162.931250,-3.903192,4.222296,-5.383378,0.831182,-3.682972,5.372151,-0.969994,0.046904,0.187766,0.106209,2.083378,188.495539,1
0.243750,-24.020964,201.729827,-96.958712,-3.122802,5.574952,-4.103272,-1.833016,-4.987863,4.038610,1.652957,-0.029809,0.176660,0.117412,2.072068,188.420714,1
0.244792,-97.883327,184.200436,-49.168940,-0.306612,6.224653,-2.312647,-4.070159,-5.756095,2.503628,3.899026,-0.154011,0.170912,0.038993,2.264338,188.495770,1
0.245833,-169.635986,134.813700,-4.210606,1.887528,5.791519,-0.400107,-5.488453,-5.241490,0.521446,5.376102,-0.227071,0.182344,-0.039427,2.354818,188.495626,1
0.246875,-195.031844,79.096571,51.827273,2.961978,4.190344,2.003903,-6.178010,-3.811623,-1.843475,6.046115,-0.219765,0.190705,-0.020755,2.366128,188.495624,1
0.247917,-170.339221,30.857521,136.364205,5.325768,2.564316,3.832626,-6.291630,-2.032560,-3.664504,6.164129,-0.223418,0.184303,-0.054364,2.467918,188.420242,1
0.248958,-121.691236,-13.455235,189.275190,7.972308,0.285038,4.769847,-4.747963,0.044239,-4.603220,4.843136,-0.314743,0.224805,-0.114112,2.581018,188.495676,1
0.250000,-66.294464,-77.290732,197.535607,9.747978,-2.228559,5.954708,-3.294407,2.661373,-5.695031,3.251854,-0.322049,0.200635,-0.170125,2.750668,188.495607,1
0.251042,-21.605012,-150.368120,163.102841,9.770598,-4.028550,5.577533,-0.924055,4.543357,-5.388841,1.074309,-0.318396,0.188746,-0.177594,2.773288,188.495591,1
0.252083,24.082580,-201.579072,97.253409,8.752698,-5.484164,4.305047,1.677457,5.870302,-4.139905,-1.544835,-0.241683,0.185610,-0.181328,2.807218,188.420386,1
0.253125,97.355134,-184.194651,49.599053,6.400218,-6.094812,2.567759,3.965533,6.660589,-2.592836,-3.779483,-0.139399,0.174439,-0.125314,2.671498,188.495721,1
0.254167,169.425382,-134.481731,4.800758,4.217388,-5.665229,0.590452,5.470021,6.197444,-0.610654,-5.306048,-0.051727,0.182278,-0.065566,2.535778,188.495756,1
0.255208,194.492308,-78.800845,-51.323296,2.928048,-4.096006,-1.874515,6.108645,4.683035,1.814699,-6.082655,-0.033462,0.185414,-0.084238,2.490538,188.495740,1
0.256250,169.822369,-30.936303,-136.303410,0.462468,-2.459327,-3.657520,6.253609,2.937054,3.651843,-6.174020,-0.022503,0.193841,-0.035692,2.433988,188.344985,1
0.257292,121.526002,13.811365,-189.177463,-2.150142,-0.194250,-4.648079,4.662926,0.768361,4.590559,-4.776890,-0.004238,0.219383,0.024056,2.320888,188.495562,1
0.258333,66.151915,77.840157,-197.511743,-3.891882,2.369051,-5.756743,3.201535,-1.764231,5.634025,-3.204642,0.057863,0.182474,0.080069,2.173858,188.497055,1
0.259375,21.439778,150.518875,-162.943561,-3.982362,4.204545,-5.421477,0.835100,-3.635187,5.416468,-1.027097,0.035945,0.170781,0.102475,2.083378,188.495593,1
0.260417,-23.975594,202.043931,-96.946402,-3.054942,5.663709,-4.141370,-1.829098,-5.031972,4.131273,1.614889,0.010374,0.183912,0.113678,2.038138,188.344811,1
0.261458,-97.633792,184.019222,-49.439773,-0.431022,6.256606,-2.350745,-4.105421,-5.796528,2.535858,3.891412,-0.117481,0.173394,0.035258,2.230408,188.495721,1
0.262500,-170.316536,134.439192,-4.666099,1.729188,5.795069,-0.358198,-5.547222,-5.315005,0.505331,5.452240,-0.230724,0.178163,-0.009553,2.354818,188.495767,1
0.263542,-194.634857,79.072409,51.433333,2.871498,4.176143,2.053431,-6.260287,-3.767514,-1.899878,6.156515,-0.219765,0.182148,-0.009553,2.366128,188.495801,1
0.264583,-170.203111,31.328676,136.647349,5.280528,2.503962,3.908823,-6.299466,-2.050939,-3.753138,6.194584,-0.263601,0.193122,-0.065566,2.445298,188.344910,1
0.265625,-121.294249,-13.056565,189.139773,7.972308,0.235334,4.849854,-4.779306,0.117754,-4.655595,4.744157,-0.259948,0.201745,-0.117846,2.592328,188.495749,1
