1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-157.522195,149.866506,-2.240909,2.837568,6.505125,-2.632673,-4.136764,-6.164103,2.809819,3.902833,-0.179582,0.303718,-0.031958,-5.268121,188.495700,0
0.001042,-203.153075,88.314300,49.672917,3.832848,6.025838,-0.194375,-5.829314,-5.689932,0.485186,5.692074,-0.227071,0.309074,-0.017021,-0.450062,188.495743,0
0.002083,-176.747733,34.747572,127.697538,5.314458,4.719335,2.000093,-6.714768,-4.377689,-1.726639,6.552432,-0.252642,0.320702,-0.020755,3.236998,188.495604,0
0.003125,-132.228419,-13.696853,189.964584,6.479388,2.919344,3.775479,-6.483609,-2.730953,-3.612129,6.514364,-0.241683,0.327104,-0.039427,9.717628,188.495716,0
0.004167,-73.939309,-71.950972,199.628410,6.694278,0.118175,5.459428,-5.339571,0.158187,-5.227688,5.307578,-0.227071,0.313190,-0.013287,16.367908,188.495573,0
0.005208,-20.720297,-149.957369,174.600948,6.207948,-2.228559,6.236636,-3.588253,2.551100,-6.146260,3.704874,-0.172276,0.317566,-0.043161,21.751468,188.495653,0
0.006250,25.398310,-193.146601,111.521402,5.054328,-4.259318,5.638491,-0.951480,4.499248,-5.574167,1.074309,-0.146705,0.309401,-0.028224,21.683608,188.495743,0
0.007292,94.893811,-197.362837,52.393561,3.923328,-5.988304,4.621263,1.806749,6.337123,-4.651566,-1.628587,-0.099216,0.296271,-0.017021,15.779788,188.495682,0
0.008333,156.551644,-149.848641,1.969318,2.973288,-6.396586,2.834448,3.992958,6.752483,-2.806364,-3.828973,-0.055380,0.302934,-0.054364,10.407538,188.495664,0
0.009375,202.783676,-87.221235,-49.316667,1.978008,-5.853393,0.407580,5.712934,6.267283,-0.477703,-5.656283,-0.018850,0.307702,-0.035692,5.238868,188.495655,0
0.010417,176.593842,-33.884044,-127.045834,0.485088,-4.546891,-1.756410,6.582716,4.925635,1.738151,-6.387207,0.003068,0.327561,-0.069301,1.359538,188.495669,0
0.011458,131.416663,14.270440,-190.113069,-0.713772,-2.807255,-3.527986,6.437752,3.212735,3.555151,-6.429082,0.014027,0.327169,-0.031958,-4.804411,188.495783,0
0.012500,73.116210,72.113808,-199.678410,-0.872112,-0.002535,-5.211935,5.250617,0.466950,5.186825,-5.149965,-0.026156,0.290914,-0.017021,-11.703511,188.495649,0
0.013542,20.464323,150.253095,-174.330872,-0.363162,2.361950,-5.989143,3.565903,-1.970073,6.125542,-3.589138,-0.007891,0.319396,-0.031958,-16.476331,188.495765,0
0.014583,-25.461462,192.765796,-111.472917,0.779148,4.350106,-5.387188,0.842936,-3.888814,5.517189,-0.992835,-0.102869,0.307245,-0.013287,-16.713841,188.495772,0
0.015625,-94.934277,197.851857,-51.975758,1.910148,6.082642,-4.446157,-1.836934,-5.726689,4.671136,1.687220,-0.132093,0.292547,-0.028224,-9.961771,188.495678,0
0.016667,-156.183780,150.373904,-1.662311,2.871498,6.480273,-2.602195,-4.062323,-6.105291,2.850107,3.845730,-0.205153,0.299275,-0.024490,-4.148431,188.495649,0
0.017708,-203.232472,87.577365,49.635985,3.844158,5.969033,-0.251523,-5.739201,-5.620092,0.420725,5.695881,-0.234377,0.306004,-0.035692,-0.291722,188.495604,0
0.018750,-176.985926,34.240174,126.712690,5.337078,4.637679,1.958185,-6.632491,-4.351959,-1.722610,6.445839,-0.267254,0.312928,-0.002084,3.293548,188.495682,0
0.019792,-131.559211,-13.696853,190.272349,6.490698,2.933545,3.722141,-6.483609,-2.631708,-3.519466,6.472488,-0.248989,0.307898,-0.046895,9.547978,188.495740,0
0.020833,-73.644404,-71.576464,199.271402,6.705588,0.157228,5.417520,-5.245541,0.121429,-5.183371,5.239053,-0.234377,0.305155,-0.017021,16.424458,188.495759,0
0.021875,-20.754324,-150.331877,174.588637,6.253188,-2.136252,6.198537,-3.639186,2.466558,-6.081799,3.739136,-0.161317,0.316848,0.001650,21.649678,188.495683,0
0.022917,25.409653,-191.938511,112.740152,5.122188,-4.188313,5.649920,-0.947562,4.429408,-5.493590,1.097151,-0.106522,0.297512,-0.005818,21.276448,188.495452,0
0.023958,94.825756,-197.713183,53.255303,3.991188,-5.952801,4.651742,1.732308,6.333447,-4.643508,-1.556256,-0.084604,0.298818,-0.024490,15.542278,188.495687,0
0.025000,155.848409,-150.790952,2.387879,2.973288,-6.357533,2.849687,3.985123,6.719401,-2.858738,-3.756642,-0.037115,0.308421,-0.024490,11.040898,188.495790,0
0.026042,202.908443,-88.018574,-49.132008,2.000628,-5.810790,0.441868,5.716851,6.230526,-0.469645,-5.572531,0.014027,0.305939,-0.028224,5.148388,188.495721,0
0.027083,176.798007,-35.490804,-126.836553,0.552948,-4.504288,-1.729741,6.551372,4.929310,1.677719,-6.417662,0.014027,0.321159,-0.039427,1.348228,188.495772,0
0.028125,132.482858,13.400615,-190.137690,-0.645912,-2.800154,-3.531796,6.425998,3.227438,3.514863,-6.402434,0.032292,0.337425,-0.031958,-4.781791,188.495689,0
0.029167,74.896983,72.041323,-199.309092,-0.838182,-0.052239,-5.200506,5.211437,0.489004,5.186825,-5.203262,0.032292,0.329129,-0.043161,-11.579101,188.495691,0
0.030208,21.961533,150.180610,-174.884849,-0.419712,2.329998,-6.008192,3.573739,-1.922288,6.101369,-3.672890,-0.037115,0.317175,0.012853,-16.781701,188.495749,0
0.031250,-25.211927,192.439612,-112.814773,0.779148,4.343006,-5.432906,0.874279,-3.896166,5.569564,-1.030904,-0.102869,0.312340,-0.002084,-16.860871,188.495691,0
0.032292,-95.070387,197.876019,-53.305303,1.887528,6.111044,-4.472826,-1.809509,-5.723013,4.642934,1.687220,-0.117481,0.298884,-0.009553,-10.402861,188.495749,0
0.033333,-156.637480,151.086678,-2.487121,2.803638,6.515776,-2.613624,-4.074077,-6.153076,2.850107,3.914254,-0.223418,0.306135,-0.035692,-5.483011,188.495734,0
0.034375,-203.209787,88.942507,49.463637,3.787608,6.025838,-0.224854,-5.797970,-5.682580,0.501302,5.646391,-0.223418,0.311099,-0.035692,-0.416132,188.495716,0
0.035417,-177.280831,35.617397,127.020455,5.314458,4.708684,1.996283,-6.663835,-4.403419,-1.674264,6.487715,-0.241683,0.320767,-0.039427,3.236998,188.495682,0
0.036458,-132.897627,-13.274021,189.915341,6.513318,2.951297,3.729761,-6.511035,-2.738304,-3.579898,6.480101,-0.252642,0.335662,-0.050629,9.638458,188.495705,0
0.037500,-74.653886,-71.516060,199.492993,6.682968,0.150127,5.470858,-5.339571,0.069969,-5.219630,5.303771,-0.216112,0.329456,-0.024490,16.288738,188.495801,0
0.038542,-21.378162,-149.957369,174.921023,6.241878,-2.193057,6.194728,-3.647022,2.488612,-6.114029,3.735330,-0.190541,0.322335,-0.017021,21.785398,188.495783,0
0.039583,25.341598,-192.385504,112.543182,5.099568,-4.230916,5.657540,-0.971070,4.436760,-5.533878,1.104764,-0.135746,0.314823,-0.050629,21.683608,188.495685,0
0.040625,94.553536,-197.846073,52.935227,3.968568,-5.963452,4.670791,1.740144,6.351826,-4.683796,-1.586711,-0.084604,0.299080,-0.024490,15.870268,188.495662,0
0.041667,155.916464,-150.899680,2.227841,2.961978,-6.400136,2.838258,3.981205,6.756158,-2.858738,-3.775676,-0.048074,0.303914,-0.050629,10.622428,188.495702,0
0.042708,202.817703,-87.934008,-49.021212,1.978008,-5.842743,0.460917,5.712934,6.256256,-0.517991,-5.583952,0.017680,0.309793,-0.017021,5.238868,188.495564,0
0.043750,177.070227,-34.512251,-126.331819,0.564258,-4.582394,-1.760220,6.543536,4.966068,1.657575,-6.432889,0.024986,0.321355,-0.024490,1.314298,188.495671,0
0.044792,131.949760,14.065064,-190.014584,-0.679842,-2.835657,-3.478458,6.449506,3.223762,3.563209,-6.444310,0.014027,0.327823,-0.028224,-4.725241,188.495852,0
0.045833,73.558568,71.715138,-199.653788,-0.826872,0.004566,-5.204316,5.187930,0.500032,5.166681,-5.176614,-0.022503,0.305547,-0.020755,-11.635651,188.495727,0
0.046875,20.770570,150.228933,-174.626326,-0.374472,2.358400,-5.977713,3.577657,-1.892882,6.093311,-3.669083,-0.029809,0.293919,-0.028224,-16.487641,188.495772,0
0.047917,-25.416092,192.270479,-112.322349,0.767838,4.328805,-5.390998,0.905623,-3.881463,5.537333,-1.049939,-0.069992,0.323642,-0.035692,-16.668601,188.495738,0
0.048958,-94.514605,198.286770,-52.271212,1.864908,6.128796,-4.453777,-1.786001,-5.675229,4.606675,1.664378,-0.157664,0.294441,-0.054364,-9.973081,188.495673,0
0.050000,-155.605313,151.219568,-1.613068,2.894118,6.483823,-2.644103,-3.972211,-6.105291,2.858164,3.860957,-0.183235,0.303848,-0.028224,-4.238911,188.495633,0
0.051042,-203.357240,88.036440,49.254356,3.844158,5.972583,-0.262952,-5.762709,-5.627444,0.485186,5.608322,-0.245336,0.310250,-0.031958,-0.246482,188.495714,0
0.052083,-177.439626,34.433469,126.084849,5.291838,4.694483,1.912467,-6.569804,-4.362986,-1.674264,6.434419,-0.227071,0.321421,-0.031958,3.327478,188.495689,0
0.053125,-131.842774,-13.539801,190.260038,6.524628,2.986799,3.703092,-6.448348,-2.734629,-3.531552,6.502943,-0.238030,0.339385,-0.013287,9.434878,188.495600,0
0.054167,-73.882596,-71.189875,199.320645,6.682968,0.238884,5.383231,-5.292556,0.084672,-5.106823,5.258088,-0.230724,0.299733,-0.028224,16.311358,188.495613,0
0.055208,-20.867749,-150.235230,174.773296,6.207948,-2.132702,6.175678,-3.662694,2.418773,-6.097914,3.735330,-0.168623,0.322597,-0.046895,21.706228,188.495609,0
0.056250,25.341598,-191.660650,113.257197,5.065638,-4.163461,5.596583,-0.982824,4.396327,-5.509705,1.139027,-0.128440,0.328606,-0.035692,21.276448,188.495586,0
0.057292,94.258631,-198.099772,53.169129,3.979878,-5.952801,4.708890,1.669621,6.296689,-4.687825,-1.533414,-0.088257,0.301170,-0.035692,15.564898,188.495781,0
0.058333,155.213229,-151.346673,2.141667,3.029838,-6.332681,2.845878,3.883256,6.741455,-2.890969,-3.707152,-0.051727,0.308878,-0.020755,11.142688,188.495694,0
0.059375,202.919786,-87.970251,-48.959659,1.989318,-5.846293,0.460917,5.669836,6.230526,-0.509933,-5.564917,0.006721,0.306200,-0.031958,5.159698,188.495712,0
0.060417,177.126940,-35.333752,-126.344129,0.552948,-4.593045,-1.733551,6.523947,4.899904,1.653546,-6.352945,0.024986,0.321617,-0.050629,1.314298,188.495636,0
0.061458,132.516885,13.195239,-189.977652,-0.645912,-2.853408,-3.474648,6.473014,3.234790,3.526949,-6.436696,0.006721,0.323119,-0.017021,-4.680001,188.420253,0
0.062500,74.953695,71.570167,-199.259849,-0.860802,-0.080641,-5.196696,5.262371,0.518410,5.154595,-5.233717,-0.022503,0.329978,-0.013287,-11.511241,188.495617,0
0.063542,21.916163,150.132286,-175.020266,-0.464952,2.258992,-6.046290,3.605083,-1.870827,6.145686,-3.699538,-0.044421,0.308160,0.012853,-16.826941,188.495783,0
0.064583,-25.075817,192.004700,-113.491856,0.756528,4.311053,-5.444336,0.901705,-3.837354,5.561506,-1.076587,-0.095563,0.315476,-0.020755,-16.860871,188.495627,0
0.065625,-94.718770,198.117637,-53.539205,1.853598,6.075541,-4.480446,-1.782083,-5.678904,4.695309,1.652957,-0.102869,0.298361,0.001650,-10.504651,188.495591,0
0.066667,-156.149753,151.569914,-2.597917,2.848878,6.547728,-2.602195,-4.030980,-6.127346,2.854136,3.834309,-0.179582,0.306592,-0.035692,-5.618731,188.495602,0
0.067708,-203.391267,89.848575,49.106629,3.821538,6.008086,-0.270572,-5.809724,-5.645823,0.513388,5.665426,-0.238030,0.310969,-0.005818,-0.506612,188.495734,0
0.068750,-177.609763,36.161038,126.577273,5.269218,4.719335,1.946755,-6.640327,-4.407095,-1.674264,6.506750,-0.245336,0.323772,-0.043161,3.214378,188.495714,0
0.069792,-133.192532,-13.008241,189.915341,6.490698,2.976149,3.733570,-6.518871,-2.753007,-3.527523,6.521977,-0.252642,0.339581,-0.024490,9.581908,188.495743,0
0.070833,-75.470547,-71.250280,199.456061,6.739518,0.221133,5.417520,-5.319982,0.033211,-5.147111,5.334226,-0.205153,0.327365,-0.028224,16.254808,188.495721,0
0.071875,-21.933944,-149.812398,175.056440,6.264498,-2.146903,6.232826,-3.674447,2.492288,-6.093885,3.773398,-0.172276,0.319265,-0.035692,21.796708,188.495819,0
0.072917,24.967295,-191.962673,113.220265,5.076948,-4.209615,5.630871,-1.014167,4.436760,-5.517763,1.131413,-0.143052,0.311426,-0.013287,21.672298,188.495604,0
0.073958,94.247288,-198.063529,53.267614,3.945948,-5.963452,4.705080,1.720554,6.307717,-4.695883,-1.571483,-0.088257,0.299733,-0.020755,15.949438,188.495660,0
0.075000,155.519476,-151.358754,2.203220,2.973288,-6.357533,2.838258,3.926353,6.730428,-2.878883,-3.779483,-0.048074,0.303914,-0.020755,10.746838,188.495645,0
0.076042,202.874416,-88.525972,-48.676515,2.000628,-5.849843,0.453298,5.720769,6.245229,-0.546193,-5.568724,-0.000585,0.310185,-0.013287,5.318038,188.495671,0
0.077083,177.194995,-34.826354,-125.900947,0.564258,-4.571743,-1.706882,6.574880,4.995474,1.625344,-6.383400,-0.007891,0.320963,-0.020755,1.325608,188.495626,0
0.078125,132.176610,13.702637,-190.002273,-0.657222,-2.828556,-3.493697,6.461260,3.304629,3.555151,-6.387207,0.003068,0.336641,-0.024490,-4.657381,188.495674,0
0.079167,74.227775,71.473520,-199.776895,-0.860802,-0.077091,-5.158598,5.270206,0.573547,5.126393,-5.233717,-0.026156,0.309662,-0.009553,-11.613031,188.495635,0
0.080208,21.076818,150.180610,-174.983334,-0.431022,2.266093,-5.977713,3.597247,-1.878179,6.089282,-3.699538,-0.044421,0.319134,-0.020755,-16.521571,188.495779,0
0.081250,-25.166557,192.040942,-112.900947,0.733908,4.286201,-5.398618,0.948720,-3.866760,5.577621,-1.061359,-0.084604,0.318938,-0.050629,-16.702531,188.495696,0
0.082292,-94.378495,198.552549,-52.480493,1.876218,6.142997,-4.503305,-1.758575,-5.711986,4.723511,1.622502,-0.168623,0.296401,-0.017021,-10.063561,188.495738,0
0.083333,-155.355777,151.702804,-1.834659,2.837568,6.522877,-2.674581,-4.027062,-6.200861,2.894424,3.800047,-0.216112,0.304697,-0.024490,-4.261531,188.495736,0
0.084375,-203.493350,88.483433,48.983523,3.821538,6.018737,-0.304861,-5.766627,-5.678904,0.501302,5.680653,-0.245336,0.308878,-0.024490,-0.223862,188.495734,0
0.085417,-177.632448,34.711329,125.789394,5.257908,4.754838,1.923896,-6.616819,-4.476934,-1.670235,6.449646,-0.234377,0.325536,0.001650,3.293548,188.495698,0
0.086458,-132.126336,-13.310264,190.272349,6.468078,3.008101,3.684043,-6.530625,-2.719926,-3.535581,6.548626,-0.205153,0.285492,-0.002084,9.423568,188.495747,0
0.087500,-74.132131,-70.948257,199.579167,6.694278,0.249535,5.425140,-5.394423,0.011157,-5.159198,5.338033,-0.212459,0.349968,-0.020755,16.288738,188.495674,0
0.088542,-21.037887,-150.054017,174.933334,6.253188,-2.118501,6.248065,-3.741052,2.459206,-6.122087,3.838116,-0.179582,0.298296,-0.020755,21.694918,188.495655,0
0.089583,25.171460,-191.757297,113.207955,5.088258,-4.135059,5.714688,-1.080772,4.418381,-5.618484,1.177095,-0.124787,0.296140,-0.024490,21.310378,188.495678,0
0.090625,94.156548,-198.377633,52.996780,3.968568,-5.959902,4.762227,1.665703,6.315068,-4.736171,-1.506766,-0.113828,0.301627,-0.009553,15.530968,188.495703,0
0.091667,155.065776,-151.455401,2.375568,2.984598,-6.424988,2.899215,3.895010,6.781889,-2.967517,-3.718573,-0.033462,0.307833,-0.039427,11.097448,188.495752,0
0.092708,203.203348,-88.550134,-48.504167,2.011938,-5.924399,0.521875,5.709016,6.296689,-0.570366,-5.583952,-0.004238,0.316521,0.012853,5.238868,188.495658,0
0.093750,177.206337,-35.176700,-126.110228,0.564258,-4.653399,-1.714502,6.578798,5.046934,1.629373,-6.459538,0.017680,0.334682,-0.024490,1.359538,188.495640,0
0.094792,132.460173,13.316048,-190.100758,-0.634602,-2.967017,-3.497507,6.555290,3.334035,3.522921,-6.569938,0.024986,0.337752,0.012853,-4.713931,188.495689,0
0.095833,74.749530,71.401035,-199.690720,-0.838182,-0.155197,-5.227175,5.356401,0.588250,5.219056,-5.336503,-0.004238,0.310642,-0.002084,-11.556481,188.495750,0
0.096875,21.746025,150.144367,-175.340341,-0.419712,2.258992,-6.080579,3.706949,-1.852449,6.210147,-3.787097,-0.004238,0.329260,0.001650,-16.781701,188.495640,0
0.097917,-24.985077,192.415450,-113.590341,0.756528,4.321704,-5.535772,1.030997,-3.855732,5.658198,-1.164145,-0.110175,0.306853,-0.039427,-16.849561,188.495723,0
0.098958,-94.525947,198.371336,-53.908523,1.830978,6.150097,-4.613790,-1.758575,-5.781825,4.820202,1.569206,-0.128440,0.304893,-0.028224,-10.504651,188.495899,0
0.100000,-156.319890,151.751127,-3.188826,2.814948,6.647136,-2.762208,-4.054488,-6.307458,2.995145,3.860957,-0.205153,0.311099,-0.039427,-5.652661,188.495725,0
0.101042,-203.538720,89.800252,48.848106,3.832848,6.157198,-0.339149,-5.848903,-5.803880,0.565763,5.749177,-0.205153,0.316391,-0.009553,-0.495302,188.495743,0
0.102083,-177.575736,36.813407,126.651137,5.325768,4.861346,1.935326,-6.773537,-4.568828,-1.690379,6.586695,-0.245336,0.326843,-0.024490,3.135208,188.495683,0
0.103125,-133.498779,-12.476682,189.939963,6.513318,3.121710,3.764049,-6.667753,-2.863280,-3.571841,6.662832,-0.227071,0.346048,-0.005818,9.615838,188.495734,0
0.104167,-75.969617,-71.081147,199.763826,6.682968,0.277937,5.508956,-5.508043,-0.047655,-5.239774,5.459853,-0.205153,0.338470,0.012853,16.288738,188.495702,0
0.105208,-22.433014,-149.872803,175.425758,6.174018,-2.154004,6.362361,-3.791986,2.426125,-6.198635,3.891412,-0.208806,0.323968,-0.009553,21.796708,188.495707,0
0.106250,24.354800,-192.578799,113.478788,5.054328,-4.266419,5.775645,-1.080772,4.436760,-5.682945,1.238006,-0.146705,0.319069,-0.024490,21.717538,188.495767,0
0.107292,94.167891,-198.280985,53.957008,3.968568,-6.048659,4.834614,1.681375,6.388583,-4.844949,-1.491539,-0.062686,0.304828,-0.043161,15.926818,188.495803,0
0.108333,156.029889,-151.407078,3.188068,3.007218,-6.492444,2.998271,3.989041,6.873782,-3.011834,-3.783290,-0.029809,0.311099,-0.031958,10.645048,188.495801,0
0.109375,203.282746,-89.093775,-48.368750,1.978008,-6.016706,0.559973,5.779538,6.414313,-0.590510,-5.637248,-0.007891,0.317175,-0.039427,5.340658,188.495689,0
0.110417,177.308420,-35.575370,-126.270266,0.530328,-4.731506,-1.664974,6.719844,5.127801,1.625344,-6.482379,0.035945,0.327300,-0.017021,1.416088,188.495734,0
0.111458,132.596283,12.953621,-190.174622,-0.668532,-2.970567,-3.516556,6.582716,3.374468,3.547094,-6.585165,-0.026156,0.340888,-0.009553,-4.702621,188.495653,0
0.112500,74.613420,71.219821,-200.084660,-0.838182,-0.155197,-5.272893,5.415170,0.588250,5.247258,-5.355538,-0.007891,0.334290,-0.013287,-11.646961,188.495649,0
0.113542,21.587230,150.265176,-175.328031,-0.431022,2.266093,-6.095818,3.750046,-1.881855,6.206118,-3.790904,-0.026156,0.321551,-0.050629,-16.498951,188.495770,0
0.114583,-24.565404,192.765796,-112.814773,0.779148,4.328805,-5.551011,0.983982,-3.903517,5.686400,-1.164145,-0.110175,0.318677,-0.002084,-16.793011,188.495738,0
0.115625,-94.219700,198.673359,-52.997538,1.864908,6.206902,-4.609981,-1.754658,-5.807556,4.812145,1.599661,-0.150358,0.300255,-0.043161,-10.040941,188.495667,0
0.116667,-155.990958,151.412862,-2.499432,2.837568,6.640036,-2.758398,-4.023144,-6.255997,2.999173,3.853343,-0.183235,0.309205,-0.028224,-4.193671,188.495647,0
0.117708,-203.742885,88.688808,48.601894,3.810228,6.157198,-0.358198,-5.864575,-5.833286,0.565763,5.730143,-0.227071,0.314039,-0.017021,-0.280412,188.495531,0
0.118750,-177.496338,35.327455,125.838637,5.246598,4.896849,1.912467,-6.769619,-4.568828,-1.670235,6.586695,-0.245336,0.314562,-0.024490,3.214378,188.495645,0
0.119792,-132.285131,-12.851190,190.407766,6.502008,3.114609,3.779289,-6.699096,-2.848577,-3.579898,6.697095,-0.208806,0.310773,-0.009553,9.423568,188.495772,0
0.120833,-74.404351,-70.634154,199.948485,6.705588,0.274387,5.489907,-5.488453,-0.040304,-5.243803,5.425591,-0.252642,0.324164,-0.005818,16.356598,188.495676,0
0.121875,-21.582327,-149.969450,175.154925,6.264498,-2.122051,6.377600,-3.842919,2.459206,-6.271153,3.918061,-0.197847,0.317566,-0.020755,21.672298,188.495627,0
0.122917,24.547623,-192.373423,112.850947,5.076948,-4.216715,5.794694,-1.084690,4.491896,-5.727262,1.257040,-0.164970,0.302999,-0.009553,21.378238,188.495693,0
0.123958,93.907013,-198.534684,53.193750,3.957258,-6.041558,4.868903,1.626524,6.425341,-4.840920,-1.464890,-0.102869,0.304828,-0.024490,15.542278,188.570968,0
0.125000,155.406051,-151.189622,3.015720,3.041148,-6.524396,3.032560,3.945943,6.859079,-3.007805,-3.771869,-0.026156,0.310642,-0.024490,10.984348,188.495557,0
0.126042,203.430198,-88.441406,-47.888637,2.045868,-6.059310,0.594262,5.775621,6.432692,-0.586481,-5.667703,-0.011544,0.318546,-0.009553,5.272798,188.495508,0
0.127083,177.036200,-35.092134,-126.011743,0.564258,-4.756357,-1.687833,6.743351,5.149855,1.621315,-6.588972,0.006721,0.325993,0.005384,1.404778,188.495855,0
0.128125,132.221980,12.953621,-190.125379,-0.623292,-2.988319,-3.512746,6.653239,3.436956,3.539036,-6.630848,0.014027,0.327365,0.005384,-4.680001,188.495606,0
0.129167,74.341200,71.159417,-200.072349,-0.849492,-0.172948,-5.280513,5.442596,0.643386,5.227114,-5.401221,0.010374,0.307702,-0.005818,-11.556481,188.495528,0
0.130208,21.700655,149.902749,-175.586554,-0.453642,2.216389,-6.187255,3.800979,-1.837746,6.238349,-3.859428,-0.029809,0.315933,-0.031958,-16.804321,188.495580,0
0.131250,-24.145732,192.983253,-113.208712,0.722598,4.360757,-5.604349,1.054504,-3.892490,5.734746,-1.186987,-0.095563,0.325405,-0.013287,-16.917421,188.495655,0
0.132292,-93.924795,198.540469,-54.265530,1.819668,6.235304,-4.670938,-1.754658,-5.862692,4.864519,1.611082,-0.143052,0.306135,-0.009553,-10.561201,188.495687,0
0.133333,-156.512713,151.485347,-3.927462,2.848878,6.700390,-2.781257,-4.070159,-6.351567,3.019317,3.887605,-0.212459,0.313190,-0.013287,-5.607421,188.495667,1
0.134375,-203.742885,89.643200,48.158712,3.832848,6.196251,-0.312480,-5.942934,-5.873719,0.569792,5.810088,-0.241683,0.315411,-0.024490,-0.551852,188.495530,1
0.135417,-177.382913,36.897973,126.688069,5.303148,4.911050,1.954375,-6.836224,-4.609261,-1.674264,6.681867,-0.227071,0.327888,0.005384,3.056038,188.495604,1
0.136458,-133.476094,-12.029688,190.075379,6.456768,3.132361,3.798338,-6.710850,-2.903713,-3.628244,6.746584,-0.267254,0.337491,-0.024490,9.615838,188.495680,1
0.137500,-76.003644,-70.742882,200.022349,6.660348,0.306339,5.520386,-5.519797,-0.062358,-5.304235,5.482695,-0.223418,0.329456,-0.024490,16.288738,188.495618,1
0.138542,-22.977454,-149.619104,175.708902,6.275808,-2.122051,6.396649,-3.846837,2.415097,-6.283240,3.952323,-0.179582,0.327561,-0.046895,21.796708,188.495662,1
0.139583,23.935128,-192.929145,113.540341,5.065638,-4.213165,5.828983,-1.096444,4.462490,-5.723233,1.268461,-0.132093,0.328998,-0.017021,21.717538,188.495211,1
0.140625,93.714191,-198.184338,54.449432,3.979878,-6.055759,4.823185,1.677457,6.425341,-4.828834,-1.582904,-0.059033,0.305547,-0.020755,15.881578,188.496040,1
0.141667,156.200026,-151.358754,4.000568,2.995908,-6.545698,2.979222,4.024302,6.914216,-3.036007,-3.813745,-0.037115,0.311230,-0.017021,10.622428,188.496082,1
0.142708,203.316773,-89.516607,-47.864015,2.011938,-6.077061,0.567593,5.826554,6.451071,-0.606625,-5.671510,0.028639,0.317958,-0.031958,5.453758,188.496007,1
0.143750,177.251707,-36.034445,-126.036364,0.530328,-4.770559,-1.718311,6.759023,5.149855,1.593113,-6.577551,0.039598,0.333049,-0.020755,1.483948,188.496056,1
0.144792,132.834475,12.240848,-190.088448,-0.679842,-3.009621,-3.547035,6.649321,3.411226,3.579324,-6.630848,0.006721,0.355847,-0.039427,-4.657381,188.571514,1
0.145833,75.259943,70.688261,-200.269319,-0.883422,-0.169398,-5.322421,5.485693,0.580898,5.263373,-5.439290,-0.000585,0.331873,-0.020755,-11.669581,188.496089,1
0.146875,22.313150,149.830264,-175.438826,-0.408402,2.283844,-6.160586,3.761800,-1.874503,6.234320,-3.832779,-0.015197,0.326124,0.001650,-16.498951,188.496241,1
0.147917,-23.964252,192.898686,-112.864015,0.745218,4.406911,-5.585300,1.066258,-3.943950,5.754890,-1.202214,-0.069992,0.322139,-0.017021,-16.781701,188.496134,1
0.148958,-93.720630,198.830410,-53.797727,1.853598,6.249505,-4.670938,-1.754658,-5.877395,4.856462,1.618695,-0.168623,0.302542,0.005384,-10.029631,188.571417,1
0.150000,-155.922903,151.485347,-3.385795,2.803638,6.700390,-2.777447,-4.019226,-6.344215,3.007231,3.918061,-0.186888,0.307768,0.005384,-4.182361,188.496105,1
0.151042,-203.901680,89.184126,47.912500,3.798918,6.196251,-0.350579,-5.958606,-5.866368,0.589936,5.775826,-0.256295,0.314039,-0.020755,-0.359582,188.496120,1
0.152083,-177.530366,35.689883,125.727841,5.269218,4.921701,1.946755,-6.816634,-4.594558,-1.686350,6.685674,-0.281866,0.323446,-0.002084,3.169138,188.496016,1
0.153125,-132.319159,-12.065931,190.321591,6.513318,3.135911,3.760239,-6.730440,-2.900037,-3.587956,6.754198,-0.216112,0.326124,-0.024490,9.378328,188.571480,1
0.154167,-74.619859,-70.235484,200.170076,6.694278,0.277937,5.516576,-5.488453,-0.010898,-5.300207,5.475081,-0.183235,0.331677,-0.050629,16.356598,188.496165,1
0.155208,-21.843204,-149.836560,175.351894,6.253188,-2.157554,6.396649,-3.823329,2.503315,-6.295326,3.872378,-0.190541,0.300386,-0.013287,21.638368,188.496013,1
0.156250,23.957813,-192.627122,112.801705,5.065638,-4.241567,5.809934,-1.080772,4.506599,-5.727262,1.253233,-0.143052,0.313320,-0.024490,21.423478,188.496058,1
0.157292,93.215121,-198.534684,53.661553,3.991188,-6.119664,4.876523,1.697046,6.429016,-4.844949,-1.537221,-0.117481,0.300713,-0.031958,15.519658,188.571531,1
0.158333,155.496791,-151.008408,3.520455,3.018528,-6.542147,2.990652,3.965533,6.888485,-3.015863,-3.844200,-0.022503,0.307833,-0.017021,10.882558,188.496042,1
0.159375,203.588993,-88.429325,-47.482387,2.034558,-6.048659,0.525685,5.826554,6.447395,-0.590510,-5.690545,0.010374,0.312602,-0.031958,5.284108,188.496078,1
0.160417,176.968145,-35.249186,-125.630114,0.552948,-4.767008,-1.729741,6.774695,5.160883,1.641459,-6.569938,0.014027,0.324230,-0.028224,1.495258,188.496273,1
0.161458,132.017815,12.554951,-189.989963,-0.691152,-3.023822,-3.569894,6.621895,3.370792,3.559180,-6.680338,0.021333,0.341671,-0.020755,-4.634761,188.496027,1
0.162500,74.397913,70.748666,-200.244698,-0.883422,-0.144546,-5.288132,5.462185,0.580898,5.247258,-5.420255,0.032292,0.310969,-0.020755,-11.545171,188.496092,1
0.163542,21.870793,149.564484,-175.512690,-0.442332,2.266093,-6.179635,3.785308,-1.892882,6.286695,-3.874655,-0.029809,0.334943,-0.009553,-16.781701,188.495962,1
0.164583,-23.794114,193.212790,-112.740909,0.767838,4.417562,-5.608159,0.999653,-3.947626,5.766976,-1.175566,-0.110175,0.307833,-0.017021,-16.872181,188.496098,1
0.165625,-93.403040,198.528388,-54.216288,1.887528,6.267256,-4.651889,-1.805591,-5.932531,4.908836,1.645344,-0.168623,0.302411,-0.002084,-10.470721,188.496074,1
0.166667,-156.512713,150.953788,-4.087500,2.803638,6.732343,-2.811736,-4.097585,-6.329512,3.035433,3.918061,-0.172276,0.311099,-0.017021,-5.483011,188.496210,1
0.167708,-203.856310,89.365339,47.752462,3.810228,6.182050,-0.327720,-5.962524,-5.921504,0.565763,5.783440,-0.161317,0.311883,0.012853,-0.574472,188.496087,1
0.168750,-177.280831,37.067106,126.269508,5.676378,4.914600,2.022952,-6.906747,-4.587207,-1.746783,6.735163,-0.270907,0.318612,-0.073035,2.592328,188.495993,1
0.169792,-133.124477,-11.220268,189.903031,12.914778,3.107509,4.080266,-6.691260,-2.874307,-3.668532,6.758005,-0.541229,0.327823,-0.323230,3.101278,188.496253,1
0.170833,-75.890219,-70.030108,200.145455,20.175798,0.245985,6.091862,-5.496289,0.000130,-5.324379,5.478888,-0.775021,0.329064,-0.603298,2.863768,188.496235,1
0.171875,-23.249674,-149.196272,175.647349,25.106958,-2.178855,7.078611,-3.795904,2.499640,-6.283240,3.887605,-0.829816,0.321878,-0.666781,3.146518,188.496177,1
0.172916,23.243235,-192.856659,113.503409,23.783688,-4.280620,6.488085,-1.025921,4.517626,-5.715176,1.207551,-0.815204,0.319526,-0.704123,3.112588,188.496031,1
0.173958,93.317203,-198.184338,55.114205,17.076858,-6.105463,5.249887,1.747980,6.491504,-4.873151,-1.586711,-0.468169,0.306853,-0.442726,3.101278,188.495973,1
0.175000,156.336136,-151.455401,4.776136,11.184348,-6.588301,3.169714,4.059563,6.917891,-3.015863,-3.867042,-0.194194,0.312210,-0.199999,2.863768,188.495957,1
0.176041,203.464226,-89.987762,-47.433144,4.624548,-6.038008,0.567593,5.846143,6.443720,-0.626769,-5.721000,-0.099216,0.315607,-0.106643,3.112588,188.495962,1
0.177083,177.217680,-36.831784,-125.962500,-0.170892,-4.767008,-1.813558,6.759023,5.171910,1.701892,-6.608007,0.050557,0.326516,0.009119,2.343508,188.496111,1
0.178125,132.879845,11.673045,-190.236175,-6.956891,-2.967017,-3.836583,6.614059,3.385495,3.583353,-6.615620,0.306267,0.344284,0.296656,1.766698,188.496067,1
0.179166,75.690958,70.325834,-200.367804,-14.229221,-0.155197,-5.836749,5.442596,0.580898,5.255315,-5.370765,0.510835,0.334028,0.516977,1.698838,188.495997,1
0.180208,22.868933,149.564484,-175.537311,-18.594881,2.315797,-6.793019,3.703031,-1.907585,6.282666,-3.809938,0.580242,0.329848,0.617801,1.506568,188.496087,1
0.181250,-23.487867,192.874525,-112.925569,-17.724011,4.396260,-6.252022,0.917377,-3.958653,5.674313,-1.103235,0.576589,0.317305,0.673815,1.698838,188.496033,1
0.182291,-93.323642,198.625035,-54.179356,-10.315961,6.270807,-5.006204,-1.836934,-5.873719,4.816174,1.656764,0.214942,0.300125,0.378809,1.891108,188.496071,1
0.183333,-155.775450,151.461186,-4.161364,-3.790092,6.696840,-2.918411,-4.156354,-6.344215,2.946799,3.982778,-0.022503,0.305939,0.139817,2.162548,188.496051,1
0.184375,-203.981077,89.474067,47.469318,1.050588,6.185600,-0.388677,-5.954688,-5.888422,0.541590,5.810088,-0.121134,0.312602,0.068867,2.286958,188.495946,1
0.185416,-177.541708,36.269766,125.420076,5.789478,4.857796,2.022952,-6.828388,-4.539422,-1.686350,6.678060,-0.289172,0.323315,-0.058098,2.513158,188.496054,1
0.186458,-132.546009,-11.316915,190.223107,12.858228,3.103959,4.110745,-6.675588,-2.866956,-3.616158,6.716129,-0.544882,0.340038,-0.341901,2.852458,188.495982,1
0.187500,-74.824024,-69.583115,200.096213,19.893048,0.199831,6.103291,-5.461027,0.077320,-5.312293,5.437012,-0.749450,0.310773,-0.614501,3.135208,188.496098,1
0.188541,-22.625837,-149.389567,175.475001,24.892068,-2.217909,7.002414,-3.784150,2.506991,-6.242952,3.857150,-0.837122,0.307768,-0.659312,3.270928,188.496015,1
0.189583,23.368003,-192.421747,112.924811,23.206878,-4.262869,6.442367,-0.994577,4.502923,-5.703089,1.158061,-0.764062,0.310054,-0.719060,3.372718,188.496098,1
0.190625,92.750078,-198.486361,54.018561,16.624458,-6.077061,5.227028,1.736226,6.495180,-4.776459,-1.598132,-0.497393,0.296989,-0.420320,3.101278,188.496038,1
0.191666,155.179201,-151.237945,4.172917,11.365308,-6.556349,3.135426,4.008630,6.866431,-2.967517,-3.817552,-0.234377,0.302672,-0.196265,2.875078,188.496047,1
0.192708,203.588993,-88.634701,-46.953030,4.748958,-6.027357,0.601881,5.787374,6.392259,-0.554250,-5.671510,-0.073645,0.310185,-0.140251,2.592328,188.496085,1
0.193750,177.036200,-35.587451,-125.076137,-0.250062,-4.756357,-1.771649,6.751187,5.105746,1.701892,-6.554710,0.061516,0.336837,0.046461,2.422678,188.420636,1
0.194791,132.199295,11.938825,-189.854546,-7.160471,-2.984769,-3.878491,6.598388,3.400198,3.583353,-6.604200,0.295308,0.321094,0.259313,2.094688,188.496069,1
0.195833,74.397913,69.963407,-200.281629,-14.217911,-0.116144,-5.829130,5.426924,0.562519,5.239200,-5.389800,0.536406,0.306461,0.558053,1.902418,188.496000,1
0.196875,22.018245,149.177895,-175.672728,-19.047281,2.344199,-6.850167,3.718703,-1.914936,6.206118,-3.806131,0.613119,0.309009,0.651410,1.608358,188.496168,1
0.197916,-23.544579,192.874525,-112.814773,-17.859731,4.399810,-6.286310,0.972228,-3.977032,5.658198,-1.126077,0.594854,0.328998,0.673815,1.664908,188.420712,1
0.198958,-92.892627,198.709601,-54.031629,-10.689191,6.249505,-5.032873,-1.817345,-5.870043,4.840346,1.679606,0.225901,0.299863,0.390012,1.845868,188.496013,1
0.200000,-155.979615,151.292053,-4.185985,-5.102052,6.711041,-2.960320,-4.105421,-6.366270,2.970972,3.921867,-0.015197,0.306788,0.132349,2.094688,188.496098,1
0.201041,-203.822282,89.123721,47.223106,0.926178,6.167849,-0.396297,-5.935098,-5.833286,0.545619,5.825315,-0.128440,0.309074,0.076335,2.332198,188.496085,1
0.202083,-177.303516,36.958378,125.395455,5.687688,4.854246,2.019142,-6.832306,-4.572504,-1.722610,6.685674,-0.285519,0.319853,-0.054364,2.501848,188.420640,1
0.203125,-133.101792,-10.978650,189.681440,13.061808,3.096858,4.072646,-6.695178,-2.815495,-3.583927,6.761812,-0.544882,0.326189,-0.353104,2.784598,188.496056,1
0.204166,-75.878877,-69.462306,200.046970,19.825188,0.274387,6.072813,-5.472781,-0.047655,-5.284091,5.433205,-0.775021,0.340692,-0.607033,3.123898,188.495975,1
0.205208,-23.351757,-148.821764,175.745834,24.925998,-2.168205,6.998604,-3.780232,2.495964,-6.275182,3.822888,-0.822510,0.314758,-0.651844,3.304858,188.496002,1
0.206250,23.163838,-192.397585,114.032765,23.591418,-4.195413,6.480466,-1.018085,4.488220,-5.622513,1.203744,-0.826163,0.309532,-0.726529,3.293548,188.420663,1
0.207291,92.670681,-198.353471,55.249621,17.223888,-6.062860,5.192739,1.712718,6.440044,-4.812719,-1.582904,-0.512005,0.303130,-0.435257,3.056038,188.496018,1
0.208333,155.508134,-152.071527,4.997727,11.353998,-6.488893,3.154475,4.012548,6.862755,-2.983632,-3.790904,-0.216112,0.309793,-0.162657,2.807218,188.495975,1
0.209375,203.294088,-90.144814,-47.076137,5.076948,-5.998955,0.590452,5.830472,6.362853,-0.594539,-5.667703,-0.099216,0.314496,-0.106643,2.569708,188.496002,1
0.210416,177.512585,-37.170049,-125.162311,-0.227442,-4.767008,-1.767839,6.719844,5.094719,1.601171,-6.524255,0.057863,0.325079,0.016587,2.400058,188.420737,1
0.211458,133.174750,10.899868,-189.805304,-7.160471,-2.945716,-3.851822,6.574880,3.400198,3.539036,-6.554710,0.339144,0.335531,0.266782,2.117308,188.495980,1
0.212500,76.371508,69.516414,-200.060038,-14.183981,-0.123244,-5.817700,5.375991,0.558844,5.170710,-5.298434,0.529100,0.326451,0.524445,1.800628,188.496071,1
0.213541,23.538140,149.322866,-175.512690,-18.707981,2.301596,-6.743491,3.671687,-1.903909,6.198061,-3.760448,0.620425,0.327169,0.658878,1.608358,188.496168,1
0.214583,-23.068194,191.883890,-113.836553,-17.565671,4.346556,-6.152966,0.913459,-3.877787,5.621939,-1.133690,0.620425,0.325079,0.685018,1.585738,188.420652,1
0.215625,-92.654435,198.878734,-54.721023,-10.372511,6.199801,-4.956676,-1.786001,-5.774474,4.771856,1.649151,0.225901,0.299145,0.337733,1.879798,188.496138,1
0.216666,-155.004160,152.439739,-4.272159,-3.914502,6.647136,-2.880313,-4.101503,-6.255997,2.926654,3.918061,-0.040768,0.305481,0.136083,2.151238,188.496145,1
0.217708,-203.822282,89.896899,47.136932,1.016658,6.096843,-0.384867,-5.915508,-5.822259,0.509359,5.775826,-0.124787,0.309858,0.083804,2.332198,188.496107,1
0.218750,-177.950038,36.837568,124.521402,5.778168,4.815193,1.969614,-6.695178,-4.539422,-1.682322,6.582888,-0.270907,0.320637,-0.080503,2.467918,188.420643,1
0.219791,-132.942997,-10.869921,190.013826,12.779058,3.079107,4.015499,-6.663835,-2.815495,-3.551696,6.632377,-0.537576,0.342586,-0.356838,2.761978,188.496114,1
0.220833,-75.924247,-68.906584,199.948485,19.768638,0.228233,5.992806,-5.370915,-0.007222,-5.191428,5.387522,-0.731185,0.322727,-0.607033,3.123898,188.496215,1
0.221875,-23.090879,-149.002978,175.524243,24.925998,-2.132702,6.933837,-3.760642,2.477585,-6.194606,3.811467,-0.833469,0.319722,-0.689186,3.316168,188.496250,1
0.222916,23.424715,-191.455275,113.811175,23.229498,-4.174112,6.400459,-1.010249,4.418381,-5.622513,1.188516,-0.796939,0.314170,-0.707857,3.293548,188.420725,1
0.223958,92.375776,-198.872950,54.129356,16.782798,-6.013156,5.169880,1.716636,6.384907,-4.772430,-1.533414,-0.504699,0.297969,-0.453928,3.033418,188.496076,1
0.225000,154.090321,-152.156094,4.012879,11.659368,-6.446290,3.120186,4.004712,6.822322,-2.955430,-3.783290,-0.223418,0.305481,-0.222405,2.852458,188.496098,1
0.226041,203.452883,-89.081694,-46.731440,4.794198,-5.974103,0.613311,5.736441,6.359177,-0.594539,-5.602986,-0.110175,0.309140,-0.143986,2.547088,188.496306,1
0.227083,177.501242,-35.961959,-124.115909,-0.283992,-4.688902,-1.786889,6.653239,5.091043,1.677719,-6.474765,0.039598,0.301562,0.027790,2.400058,188.420736,1
0.228125,132.414803,11.648884,-189.657576,-7.092611,-2.935065,-3.848012,6.555290,3.352414,3.575295,-6.543289,0.302614,0.322139,0.300390,2.117308,188.420786,1
0.229166,74.851613,69.383524,-200.023107,-14.070881,-0.151647,-5.756743,5.344647,0.544141,5.154595,-5.294627,0.572936,0.338209,0.520711,1.823248,188.496246,1
0.230208,22.256438,148.839630,-175.574243,-19.047281,2.283844,-6.751111,3.738292,-1.870827,6.190003,-3.752835,0.605813,0.296336,0.599130,1.608358,188.496235,1
0.231250,-23.283702,191.835567,-113.504167,-17.757941,4.339455,-6.191064,0.968310,-3.859408,5.601794,-1.099428,0.572936,0.297969,0.636473,1.551808,188.345355,1
0.232291,-92.223420,199.023705,-53.785417,-10.768361,6.174949,-5.021443,-1.778165,-5.774474,4.755741,1.637730,0.291655,0.298296,0.352670,1.834558,188.496176,1
0.233333,-154.720597,152.053150,-3.915152,-5.226462,6.604533,-2.956510,-4.062323,-6.208212,2.918597,3.914254,-0.004238,0.302084,0.143552,2.105998,188.496201,1
0.234375,-203.640802,89.534472,46.915341,0.914868,6.103944,-0.422966,-5.880247,-5.796528,0.529504,5.707302,-0.106522,0.310773,0.083804,2.354818,188.496149,1
0.235416,-177.757216,36.753002,124.176705,5.687688,4.822293,1.969614,-6.746111,-4.491637,-1.642033,6.575274,-0.270907,0.297120,-0.069301,2.456608,188.345247,1
0.236458,-133.022394,-11.135701,189.361364,12.869538,3.086207,4.057407,-6.675588,-2.815495,-3.563783,6.689481,-0.559494,0.346832,-0.304558,2.795908,188.496025,1
0.237500,-75.822164,-68.797856,199.899243,19.700778,0.256635,5.985186,-5.496289,-0.014573,-5.280062,5.444626,-0.760409,0.319134,-0.592096,3.157828,188.496089,1
0.238541,-23.408469,-148.519742,175.782766,24.925998,-2.189506,6.960506,-3.791986,2.451855,-6.210721,3.834309,-0.837122,0.315345,-0.707857,3.304858,188.496096,1
0.239583,22.902960,-191.455275,114.783712,23.591418,-4.191863,6.415698,-1.041593,4.473517,-5.626541,1.257040,-0.782327,0.304436,-0.704123,3.304858,188.269964,1
0.240625,92.148926,-198.752141,55.434280,17.303058,-6.048659,5.242267,1.700964,6.406962,-4.748257,-1.563870,-0.468169,0.298492,-0.416586,3.067348,188.496035,1
0.241666,154.283144,-152.820544,5.059280,11.557578,-6.471142,3.127806,3.977287,6.866431,-3.015863,-3.787097,-0.179582,0.310119,-0.185062,2.818528,188.496156,1
0.242708,203.271403,-90.712616,-46.596023,5.099568,-6.027357,0.582832,5.787374,6.384907,-0.582452,-5.644862,-0.051727,0.314496,-0.091706,2.558398,188.496047,1
0.243750,177.932257,-37.629124,-124.337500,-0.193512,-4.727955,-1.752600,6.657157,5.094719,1.633402,-6.467151,0.068822,0.330631,0.012853,2.400058,188.270452,1
0.244791,133.537710,10.646169,-189.645266,-7.069991,-2.970567,-3.840393,6.570962,3.348738,3.535007,-6.528062,0.298961,0.341606,0.330264,2.128618,188.495767,1
0.245833,76.745810,69.117744,-199.900001,-14.138741,-0.172948,-5.752933,5.321140,0.621331,5.170710,-5.298434,0.525447,0.326320,0.531914,1.800628,188.495676,1
0.246875,23.969155,149.141652,-175.820455,-18.707981,2.266093,-6.751111,3.679523,-1.852449,6.185974,-3.779483,0.613119,0.320833,0.621536,1.585738,188.495756,1
0.247916,-23.034167,191.255683,-114.895266,-17.565671,4.275550,-6.202494,0.983982,-3.815299,5.597766,-1.141304,0.616772,0.316129,0.685018,1.619668,188.269680,1
0.248958,-92.382215,199.108271,-54.807197,-10.519541,6.157198,-4.975725,-1.762493,-5.767122,4.779914,1.599661,0.225901,0.300321,0.322796,1.845868,188.420195,1
0.250000,-154.380322,153.237079,-4.346023,-4.106772,6.593882,-2.910792,-4.038816,-6.237618,2.999173,3.815274,-0.029809,0.306461,0.143552,2.094688,188.495711,1
0.251041,-203.708857,90.827128,46.706061,0.960108,6.135896,-0.392487,-5.860657,-5.781825,0.565763,5.737757,-0.139399,0.312079,0.098741,2.332198,188.495743,1
0.252083,-178.358369,37.514099,123.782766,5.721618,4.861346,1.961995,-6.718686,-4.590882,-1.609803,6.556239,-0.300131,0.323903,-0.061832,2.524468,188.269456,1
0.253125,-133.408039,-10.519575,189.829167,12.767748,3.135911,4.000259,-6.667753,-2.885334,-3.571841,6.674253,-0.537576,0.336380,-0.330698,2.773288,188.420292,1
0.254166,-76.786277,-68.338782,199.899243,19.644228,0.288588,5.958517,-5.390505,-0.055007,-5.199486,5.357067,-0.782327,0.323184,-0.573424,3.112588,188.495560,1
0.255208,-23.794114,-148.906331,175.819698,24.914688,-2.129152,6.952886,-3.776314,2.393043,-6.206692,3.872378,-0.829816,0.324164,-0.644375,3.282238,188.495680,1
0.256250,23.231893,-191.032443,114.771402,23.240808,-4.167011,6.427128,-1.076854,4.418381,-5.642657,1.249427,-0.796939,0.316783,-0.707857,3.270928,188.269516,1
0.257291,92.046843,-199.223296,54.597159,16.816728,-5.991854,5.219408,1.716636,6.377556,-4.768402,-1.544835,-0.519311,0.299341,-0.409117,3.033418,188.420269,1
0.258333,153.625279,-152.929272,4.197538,11.761158,-6.449840,3.169714,3.985123,6.866431,-2.955430,-3.787097,-0.216112,0.305155,-0.211202,2.841148,188.495584,1
0.259375,203.452883,-89.649496,-46.386743,4.760268,-6.006055,0.613311,5.795210,6.362853,-0.594539,-5.625827,-0.088257,0.310381,-0.114112,2.569708,188.495779,1
0.260416,177.966285,-36.421033,-123.623485,-0.283992,-4.724405,-1.729741,6.641485,5.135152,1.613257,-6.489993,0.050557,0.324034,0.031524,2.377438,188.344938,1
0.261458,132.936558,11.383104,-189.608334,-6.968201,-3.006070,-3.840393,6.574880,3.378144,3.555151,-6.592779,0.309920,0.336315,0.289187,2.139928,188.420321,1
0.262500,75.362025,68.851964,-200.158523,-14.025641,-0.165848,-5.730074,5.356401,0.588250,5.174739,-5.332696,0.514488,0.326451,0.524445,1.834558,188.495723,1
0.263541,22.846248,148.706740,-175.869698,-19.081211,2.266093,-6.804449,3.710867,-1.826718,6.206118,-3.775676,0.583895,0.287974,0.610333,1.585738,188.495740,1
0.264583,-22.954769,191.618111,-114.218182,-17.780561,4.321704,-6.240592,0.999653,-3.844705,5.629996,-1.122270,0.605813,0.315803,0.640207,1.574428,188.269443,1
0.265625,-91.769720,199.374051,-54.068561,-10.847531,6.142997,-5.010014,-1.735068,-5.789177,4.796029,1.607275,0.244166,0.297120,0.390012,1.823248,188.495716,1
