1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-90.556072,-43.887032,207.297917,6.875238,-1.223831,5.634681,-4.148518,1.525566,-5.549994,4.154088,-0.252642,0.206645,-0.035692,-20.615791,188.495812,0
0.001039,-43.881683,-121.833025,178.995834,6.332358,-3.485358,6.019475,-2.197385,3.878046,-5.924674,2.178309,-0.183235,0.195213,-0.020755,-24.676081,188.721974,0
0.002080,0.070507,-188.652505,127.352841,5.371008,-4.972924,5.051775,0.235655,5.396131,-5.163226,-0.105828,-0.150358,0.195670,-0.046895,-24.268921,188.722001,0
0.003122,59.766087,-197.097057,71.130303,4.319178,-6.201321,3.432593,3.127094,6.539289,-3.434860,-2.991455,-0.113828,0.180253,-0.035692,-13.105951,188.571136,0
0.004164,143.757303,-167.450518,23.574432,3.403068,-6.254575,1.561961,4.913674,6.785564,-1.718581,-4.883483,-0.069992,0.186133,-0.039427,-2.915641,188.495727,0
0.005205,189.444895,-102.515659,-23.661364,2.486958,-4.912570,-0.857288,5.995025,5.377752,0.767204,-5.873276,-0.066339,0.192208,-0.065566,-2.791231,188.721909,0
0.006247,189.399525,-54.276610,-97.586553,1.107138,-3.499559,-3.055566,6.567044,3.991994,2.950827,-6.566131,-0.018850,0.197630,-0.020755,3.666778,188.721922,0
0.007289,146.388763,-7.499349,-170.773107,-0.283992,-1.376493,-4.514735,5.814800,1.830653,4.429406,-5.812365,-0.066339,0.213112,-0.035692,16.933408,188.573689,0
0.008330,90.583661,44.001545,-207.212501,-0.962592,1.222311,-5.455765,4.024302,-0.720318,5.412440,-4.190628,-0.073645,0.208082,-0.073035,24.364078,188.495754,0
0.009372,43.784504,122.926090,-178.762690,-0.419712,3.590347,-5.848179,2.026153,-3.039716,5.839495,-2.188200,-0.099216,0.198283,-0.050629,29.283928,188.722056,0
0.010414,-0.655413,188.477076,-127.353599,0.530328,4.982056,-4.891909,-0.379461,-4.576179,5.074018,0.099744,-0.164970,0.197499,-0.028224,30.403618,188.646587,0
0.011455,-60.679926,197.308216,-70.934091,1.570848,6.260156,-3.318445,-3.251310,-5.704635,3.369825,2.958723,-0.219765,0.179404,-0.017021,17.838208,188.571132,0
0.012497,-143.797769,167.371736,-23.218182,2.498268,6.281458,-1.402095,-5.131921,-5.928855,1.572969,4.904047,-0.259948,0.181886,-0.020755,7.941958,188.495454,0
0.013539,-190.404104,102.714738,24.005303,3.380448,4.996257,1.036203,-6.150585,-4.576179,-0.808066,5.863384,-0.281866,0.195670,-0.046895,8.428288,188.721898,0
0.014580,-189.474019,54.801873,98.078220,4.794198,3.551294,3.200193,-6.671671,-3.208800,-3.056151,6.567660,-0.296478,0.198414,-0.039427,1.868488,188.646529,0
0.015622,-146.440572,7.964208,171.412501,6.230568,1.460180,4.647932,-5.986031,-1.054811,-4.530701,5.867191,-0.278213,0.196258,-0.061832,-11.771371,188.571143,0
0.016665,-91.055142,-44.007841,206.965531,6.852618,-1.216730,5.627061,-4.152436,1.521890,-5.570138,4.173123,-0.245336,0.195082,-0.031958,-19.982431,188.495702,0
0.017706,-43.949738,-123.101520,178.921970,6.332358,-3.513760,6.015665,-2.263990,3.900100,-5.920646,2.189730,-0.175929,0.197042,-0.009553,-24.608221,188.721826,0
0.018747,0.388097,-188.084702,127.315909,5.371008,-4.955173,5.017487,0.243491,5.396131,-5.147111,-0.105828,-0.150358,0.198936,-0.043161,-23.081371,188.646572,0
0.019789,60.718857,-197.423241,71.081061,4.341798,-6.229723,3.497360,3.134930,6.572371,-3.471120,-2.968614,-0.080951,0.183193,-0.050629,-13.151191,188.571109,0
0.020831,143.950126,-167.136415,23.586742,3.414378,-6.222622,1.558151,4.933264,6.759834,-1.682322,-4.902517,-0.040768,0.188354,-0.043161,-3.040051,188.495799,0
0.021872,190.204843,-102.141151,-23.981439,2.498268,-4.919670,-0.857288,5.975435,5.366725,0.726916,-5.907538,-0.040768,0.193645,-0.031958,-2.791231,188.646574,0
0.022914,189.036565,-54.711522,-98.165152,1.129758,-3.488908,-3.032707,6.527865,3.991994,2.987087,-6.547096,-0.007891,0.199851,-0.050629,3.236998,188.646505,0
0.023956,146.547558,-7.680563,-171.376326,-0.283992,-1.376493,-4.476636,5.830472,1.834329,4.421349,-5.808558,-0.040768,0.212720,-0.039427,16.707208,188.571192,0
0.024997,91.082731,44.388133,-206.818561,-0.939972,1.254264,-5.451955,4.039974,-0.727669,5.460786,-4.186821,-0.088257,0.209780,-0.035692,24.827788,188.495745,0
0.026039,44.090751,123.336841,-178.787311,-0.487572,3.544193,-5.836749,2.092758,-2.991931,5.847553,-2.214849,-0.124787,0.199132,-0.028224,28.933318,188.721893,0
0.027081,-0.530646,188.622046,-127.255114,0.462468,4.964304,-4.880479,-0.363789,-4.535746,5.086105,0.156847,-0.154011,0.205338,-0.035692,30.573268,188.646618,0
0.028122,-60.861406,197.247812,-70.441667,1.570848,6.260156,-3.272726,-3.270900,-5.682580,3.353710,3.000599,-0.219765,0.178098,-0.035692,17.894758,188.570968,0
0.029164,-144.603087,167.105956,-23.501326,2.441718,6.270807,-1.360186,-5.077069,-5.862692,1.556854,4.904047,-0.259948,0.182736,-0.028224,8.303878,188.495645,0
0.030206,-190.233967,103.089246,24.214583,3.391758,4.914600,1.028584,-6.111405,-4.568828,-0.824182,5.851964,-0.263601,0.196585,-0.046895,8.530078,188.721768,0
0.031247,-189.451334,55.224704,98.656818,4.805508,3.508690,3.173524,-6.679506,-3.183070,-3.044064,6.510557,-0.270907,0.198022,-0.020755,1.223818,188.571138,0
0.032289,-146.894272,8.024612,171.067804,6.162708,1.438878,4.628883,-5.939016,-1.043784,-4.526672,5.802474,-0.296478,0.206645,-0.046895,-11.533861,188.571027,0
0.033331,-91.724350,-44.080327,206.965531,6.818688,-1.191878,5.573724,-4.148518,1.514539,-5.517763,4.157895,-0.216112,0.199851,-0.039427,-20.593171,188.495649,0
0.034372,-44.482835,-122.896144,178.798864,6.332358,-3.478257,5.981376,-2.158205,3.833937,-5.908559,2.132626,-0.190541,0.196715,-0.046895,-24.619531,188.646440,0
0.035414,0.286014,-188.519615,127.463637,5.393628,-4.901919,5.021297,0.247409,5.370400,-5.130996,-0.136284,-0.146705,0.196127,-0.054364,-24.189751,188.495696,0
0.036456,60.945707,-196.807115,71.388826,4.296558,-6.201321,3.405924,3.103586,6.539289,-3.446947,-3.037138,-0.095563,0.179469,-0.020755,-13.128571,188.571205,0
0.037497,144.437853,-167.100172,23.439015,3.403068,-6.197770,1.554342,4.878413,6.719401,-1.662177,-4.883483,-0.040768,0.189399,-0.046895,-2.915641,188.495683,0
0.038539,189.943965,-102.177394,-24.326136,2.486958,-4.841564,-0.899196,5.967600,5.326291,0.751089,-5.880889,-0.044421,0.193906,-0.024490,-2.757301,188.721967,0
0.039581,189.115963,-54.808169,-98.706818,1.084518,-3.474707,-3.047946,6.480849,3.947885,2.991116,-6.531869,-0.033462,0.206187,-0.076769,3.757258,188.495729,0
0.040622,146.263996,-7.595996,-171.671781,-0.295302,-1.365842,-4.510925,5.779538,1.804923,4.409262,-5.797138,-0.044421,0.221081,-0.046895,17.103058,188.570492,0
0.041664,90.345468,44.641832,-206.880114,-0.985212,1.261364,-5.444336,3.961615,-0.757075,5.440641,-4.129717,-0.102869,0.205338,-0.031958,24.420628,188.496013,0
0.042706,43.875244,123.989210,-178.430304,-0.464952,3.579696,-5.882467,2.002646,-3.032364,5.775034,-2.146325,-0.117481,0.187374,-0.046895,29.306548,188.722223,0
0.043747,-0.859578,188.392509,-127.255114,0.496398,5.006908,-4.888099,-0.426476,-4.546773,5.033730,0.164461,-0.095563,0.183977,-0.024490,30.301828,188.496203,0
0.044789,-61.598668,196.982032,-70.860227,1.559538,6.249505,-3.242248,-3.274818,-5.631120,3.305364,3.042474,-0.197847,0.179731,-0.061832,17.804278,188.571585,0
0.045831,-144.398922,166.912662,-23.033523,2.453028,6.242405,-1.310659,-5.077069,-5.910477,1.512537,4.877398,-0.259948,0.183585,-0.017021,7.998508,188.496181,0
0.046872,-190.801092,102.630172,24.682386,3.403068,4.964304,1.070492,-6.142749,-4.506340,-0.872528,5.813895,-0.274560,0.196715,-0.043161,8.416978,188.722337,0
0.047914,-189.008976,54.560255,98.964584,4.794198,3.483838,3.200193,-6.616819,-3.116907,-3.036007,6.514364,-0.270907,0.195213,-0.028224,1.778008,188.496194,0
0.048956,-145.714652,7.505134,172.114205,6.174018,1.378523,4.625073,-5.911590,-0.995999,-4.510557,5.779633,-0.252642,0.208278,-0.035692,-11.974951,188.571638,0
0.049997,-90.453990,-44.418592,206.571592,6.829998,-1.277085,5.581343,-4.109339,1.599081,-5.485533,4.055109,-0.223418,0.200831,-0.084238,-20.005051,188.496192,0
0.051039,-43.189790,-123.790131,178.601894,6.332358,-3.542162,5.954708,-2.138616,3.903776,-5.896473,2.083137,-0.216112,0.183324,-0.031958,-24.596911,188.646944,0
0.052081,1.057304,-188.036379,126.958902,5.404938,-4.937422,4.979388,0.317932,5.399806,-5.086679,-0.208615,-0.143052,0.203574,-0.054364,-22.945651,188.496239,0
0.053122,61.161214,-197.169542,70.465531,4.296558,-6.151617,3.379255,3.146684,6.576047,-3.386515,-3.052366,-0.080951,0.168756,-0.050629,-13.117261,188.571426,0
0.054164,143.916098,-166.520289,22.737311,3.380448,-6.201321,1.443856,4.937182,6.708374,-1.605774,-4.883483,-0.048074,0.181429,-0.039427,-2.938261,188.496089,0
0.055206,190.352295,-101.839129,-24.572349,2.486958,-4.830913,-0.952534,5.998943,5.304237,0.779291,-5.880889,-0.029809,0.193580,-0.031958,-2.791231,188.722261,0
0.056247,188.605550,-53.334299,-98.829925,1.084518,-3.407252,-3.086044,6.441670,3.889073,2.934712,-6.505220,-0.015197,0.202725,-0.017021,3.417958,188.496013,0
0.057289,145.674186,-6.472472,-171.757955,-0.306612,-1.284185,-4.503305,5.705098,1.749787,4.449550,-5.740034,-0.040768,0.205861,-0.031958,16.831618,188.571449,0
0.058331,89.664918,45.112988,-206.486175,-0.928662,1.335920,-5.429096,3.918518,-0.790157,5.408411,-4.106876,-0.051727,0.199132,-0.039427,24.816478,188.496083,0
0.059372,42.423404,124.001291,-178.565720,-0.397092,3.600998,-5.825320,1.994810,-3.072798,5.783092,-2.115869,-0.110175,0.199851,-0.024490,29.023798,188.722132,0
0.060414,-1.732951,188.706613,-126.405682,0.530328,5.003357,-4.811902,-0.446066,-4.572504,4.969269,0.164461,-0.161317,0.197303,-0.050629,30.516718,188.495973,0
0.061456,-61.610011,197.102841,-69.764584,1.593468,6.224653,-3.223199,-3.266982,-5.682580,3.261047,3.031054,-0.216112,0.179927,-0.028224,17.894758,188.571547,0
0.062497,-144.750540,166.622720,-22.270265,2.509578,6.231754,-1.310659,-5.065316,-5.785501,1.484335,4.896433,-0.256295,0.179731,-0.039427,8.168158,188.495997,0
0.063539,-190.245309,102.001965,25.039394,3.425688,4.886198,1.070492,-6.056554,-4.432825,-0.840297,5.870998,-0.267254,0.195866,-0.035692,8.383048,188.722371,0
0.064581,-188.929579,53.533378,99.210796,4.794198,3.434134,3.226862,-6.577640,-3.080149,-3.096439,6.495329,-0.296478,0.195474,-0.046895,1.088098,188.496038,0
0.065622,-145.794050,6.466176,171.326326,6.196638,1.353671,4.621263,-5.852821,-0.893078,-4.466240,5.692074,-0.292825,0.177444,-0.050629,-11.601721,188.496147,0
0.066664,-89.705385,-44.841424,206.731629,6.897858,-1.209629,5.531815,-4.058405,1.606432,-5.473446,4.055109,-0.227071,0.193514,-0.035692,-20.615791,188.496006,0
0.067706,-42.441185,-123.306895,178.491099,6.366288,-3.485358,5.886130,-2.107272,3.914803,-5.807839,2.079330,-0.179582,0.173460,-0.024490,-24.687391,188.646866,0
0.068747,1.771882,-188.700828,126.417235,5.371008,-4.898369,4.971769,0.368865,5.381428,-5.046391,-0.223842,-0.161317,0.190771,-0.031958,-24.178441,188.496073,0
0.069789,61.524174,-196.770872,69.800758,4.285248,-6.148067,3.341157,3.150602,6.524586,-3.378457,-3.056173,-0.069992,0.183258,-0.043161,-13.038091,188.496065,0
0.070831,144.381141,-166.568612,22.109470,3.403068,-6.101913,1.451476,4.909756,6.656913,-1.581601,-4.864448,-0.088257,0.182540,-0.031958,-2.802541,188.496015,0
0.071872,189.785170,-101.754562,-25.077083,2.486958,-4.838014,-0.922055,5.924502,5.238073,0.799435,-5.812365,-0.007891,0.191947,-0.061832,-2.644201,188.646900,0
0.072914,188.934483,-52.911467,-99.150000,1.084518,-3.339796,-3.051756,6.390737,3.911128,2.954856,-6.463345,-0.007891,0.188354,-0.031958,3.926908,188.496141,0
0.073956,145.708213,-6.073803,-171.499432,-0.250062,-1.273534,-4.461397,5.701180,1.720381,4.413291,-5.717193,-0.029809,0.208670,-0.050629,17.125678,188.496132,0
0.074997,89.358671,45.390848,-206.732387,-0.939972,1.328819,-5.429096,3.918518,-0.812211,5.444670,-4.087842,-0.055380,0.199786,-0.039427,24.352768,188.495986,0
0.076039,42.287294,124.254990,-178.331819,-0.498882,3.579696,-5.752933,1.936041,-3.072798,5.722659,-2.112063,-0.102869,0.190379,-0.061832,29.317858,188.646840,0
0.077081,-2.209336,188.597885,-126.442614,0.485088,4.974955,-4.796663,-0.453902,-4.557801,4.965240,0.194916,-0.168623,0.190901,-0.024490,30.301828,188.495997,0
0.078122,-62.211163,196.921627,-69.579924,1.593468,6.221103,-3.207959,-3.313997,-5.634795,3.289249,3.050088,-0.212459,0.182801,-0.028224,17.713798,188.496187,0
0.079164,-144.603087,166.586477,-21.556250,2.509578,6.182050,-1.299229,-5.026136,-5.774474,1.476277,4.888819,-0.223418,0.179861,-0.054364,7.794928,188.496132,0
0.080206,-190.630954,101.941560,25.593371,3.425688,4.879098,1.093351,-6.056554,-4.432825,-0.924902,5.794860,-0.263601,0.192926,-0.024490,8.213398,188.571581,0
0.081247,-188.997634,53.267598,99.383144,4.805508,3.427034,3.245911,-6.546296,-3.065446,-3.104497,6.491522,-0.292825,0.192469,-0.024490,1.574428,188.496147,0
0.082289,-145.669282,6.321205,171.892614,6.174018,1.339470,4.640313,-5.829314,-0.933511,-4.482355,5.669233,-0.278213,0.208670,-0.035692,-11.941021,188.496042,0
0.083331,-89.909550,-45.143446,206.423864,6.818688,-1.266434,5.566104,-4.046652,1.613784,-5.485533,4.013233,-0.197847,0.205469,-0.050629,-19.982431,188.496136,0
0.084372,-42.509240,-124.249206,178.515720,6.321048,-3.510210,5.908990,-2.087682,3.874370,-5.832011,2.086944,-0.183235,0.196454,-0.061832,-24.596911,188.571525,0
0.085414,1.998732,-188.265916,126.614205,5.371008,-4.923221,4.884142,0.353193,5.366725,-5.022218,-0.273332,-0.150358,0.200047,-0.043161,-22.968271,188.495957,0
0.086456,62.148012,-196.855439,69.653031,4.262628,-6.140966,3.299249,3.134930,6.480477,-3.318025,-3.063787,-0.084604,0.185806,-0.039427,-13.026781,188.496362,0
0.087497,144.449196,-166.000810,21.777083,3.425688,-6.144516,1.401948,4.941100,6.631183,-1.496996,-4.883483,-0.048074,0.177444,-0.058098,-2.881711,188.496132,0
0.088539,190.148130,-101.307569,-25.421780,2.475648,-4.738606,-1.055399,5.912748,5.197640,0.867925,-5.800945,-0.033462,0.186002,-0.046895,-2.632891,188.571589,0
0.089581,188.469440,-53.128924,-99.494697,1.061898,-3.275891,-3.097474,6.378983,3.804531,2.991116,-6.459538,-0.022503,0.190379,-0.061832,3.531058,188.496130,0
0.090622,145.492706,-5.977155,-171.684091,-0.306612,-1.170576,-4.469016,5.622821,1.676272,4.421349,-5.633441,-0.033462,0.206187,-0.024490,16.876858,188.496301,0
0.091664,89.732973,45.644547,-206.203031,-0.928662,1.396275,-5.387188,3.808815,-0.848969,5.376180,-3.958407,-0.088257,0.196323,-0.065566,24.839098,188.496246,0
0.092706,42.378034,124.182504,-178.282576,-0.498882,3.629400,-5.699595,1.838092,-3.076473,5.722659,-2.020697,-0.102869,0.190509,-0.043161,28.933318,188.571558,0
0.093747,-2.095911,188.670370,-126.282576,0.507708,4.999807,-4.689987,-0.544014,-4.532070,4.880635,0.252020,-0.135746,0.191816,-0.046895,30.448858,188.496082,0
0.094789,-62.279218,196.571281,-69.604546,1.593468,6.150097,-3.078425,-3.321833,-5.587011,3.172413,3.080543,-0.248989,0.176530,-0.050629,17.826898,188.496083,0
0.095831,-145.113500,166.441507,-21.654735,2.509578,6.128796,-1.207793,-5.057480,-5.770798,1.423903,4.877398,-0.219765,0.180515,-0.039427,8.156848,188.496089,0
0.096872,-190.086514,102.279825,25.790341,3.403068,4.740637,1.127639,-6.013457,-4.344607,-0.981306,5.752984,-0.292825,0.192534,-0.043161,8.258638,188.571630,0
0.097914,-189.008976,53.605863,100.035606,4.839438,3.327626,3.207812,-6.475774,-2.995607,-3.104497,6.384929,-0.274560,0.174962,-0.054364,0.895828,188.571730,0
0.098956,-145.760022,6.055425,171.474054,6.174018,1.208110,4.628883,-5.743119,-0.893078,-4.482355,5.623550,-0.281866,0.204946,-0.069301,-11.692201,188.496045,0
0.099997,-90.147742,-45.469631,206.276137,6.852618,-1.351641,5.531815,-3.952621,1.672596,-5.481504,3.952323,-0.212459,0.201615,-0.043161,-20.604481,188.496214,0
0.101039,-42.917570,-124.019668,178.269508,6.321048,-3.577665,5.825173,-2.013241,3.933182,-5.759493,1.965123,-0.168623,0.193122,-0.046895,-24.630841,188.496172,0
0.102081,1.976047,-188.616262,126.528031,5.359698,-4.919670,4.838424,0.392373,5.363049,-4.969843,-0.299980,-0.121134,0.193122,-0.035692,-24.099271,188.571547,0
0.103122,62.408890,-196.215151,70.096212,4.285248,-6.123215,3.261150,3.181945,6.484153,-3.281765,-3.113276,-0.117481,0.179077,-0.013287,-12.958921,188.496123,0
0.104164,145.027663,-166.278671,21.998674,3.369138,-6.080611,1.356230,4.898002,6.609128,-1.529226,-4.891097,-0.077298,0.183454,-0.061832,-2.791231,188.496076,0
0.105206,189.807855,-101.464621,-25.778788,2.441718,-4.688902,-1.040160,5.940174,5.182937,0.851810,-5.812365,-0.044421,0.187504,-0.017021,-2.553721,188.496136,0
0.106247,188.458098,-53.587998,-100.060985,1.027968,-3.290093,-3.135572,6.371147,3.760422,3.043490,-6.425276,-0.011544,0.193318,-0.039427,4.062628,188.571529,0
0.107289,145.572103,-6.025479,-172.078031,-0.317922,-1.159926,-4.510925,5.560134,1.628487,4.389118,-5.606793,-0.062686,0.209388,-0.017021,17.261398,188.496060,0
0.108331,89.585521,45.958651,-206.129167,-0.973902,1.421127,-5.429096,3.777472,-0.900429,5.380209,-3.958407,-0.077298,0.199981,-0.009553,24.364078,188.571549,0
0.109372,42.809049,124.907359,-177.888637,-0.431022,3.597447,-5.711024,1.853764,-3.109555,5.686400,-1.994049,-0.113828,0.183977,-0.031958,29.238688,188.495980,0
0.110414,-2.413501,188.513318,-126.319508,0.496398,5.014008,-4.659508,-0.579276,-4.543098,4.884664,0.312930,-0.150358,0.191097,-0.028224,30.211348,188.571476,0
0.111456,-63.129906,196.365906,-69.875379,1.616088,6.174949,-3.078425,-3.341423,-5.623768,3.168384,3.122419,-0.256295,0.174635,-0.039427,17.713798,188.496143,0
0.112497,-145.068130,166.260293,-21.765530,2.475648,6.118145,-1.200173,-5.061398,-5.756095,1.407787,4.904047,-0.234377,0.179731,-0.050629,7.930648,188.571563,0
0.113539,-190.630954,101.482486,26.085796,3.425688,4.761938,1.184787,-6.064390,-4.311525,-0.989364,5.783440,-0.259948,0.186067,-0.054364,8.145538,188.496011,0
0.114581,-188.543934,53.726672,100.380303,4.850748,3.281472,3.264960,-6.542379,-2.918416,-3.144785,6.400157,-0.274560,0.193972,-0.050629,1.450018,188.571422,0
0.115622,-145.363035,6.284962,172.372728,6.207948,1.208110,4.628883,-5.774463,-0.793833,-4.522643,5.577867,-0.248989,0.194102,-0.002084,-12.121981,188.496179,0
0.116664,-90.113715,-45.626682,205.709849,6.818688,-1.397794,5.554674,-3.893852,1.727732,-5.485533,3.887605,-0.230724,0.180645,-0.043161,-19.959811,188.571685,0
0.117706,-42.497898,-124.889493,177.974054,6.332358,-3.577665,5.809934,-1.950554,3.977291,-5.751435,1.904213,-0.197847,0.169867,-0.009553,-24.562981,188.496107,0
0.118747,2.407062,-188.133026,126.318750,5.371008,-4.919670,4.758418,0.443306,5.352022,-4.909411,-0.364697,-0.172276,0.188484,-0.017021,-22.787311,188.571504,0
0.119789,62.873932,-196.323879,69.837690,4.251318,-6.140966,3.196383,3.225042,6.476801,-3.237448,-3.147538,-0.080951,0.175093,-0.035692,-13.026781,188.496158,0
0.120831,144.823498,-165.722949,21.703220,3.380448,-6.013156,1.295272,4.921510,6.542965,-1.452678,-4.906324,-0.059033,0.181299,-0.017021,-3.006121,188.571580,0
0.121872,190.216185,-101.730400,-26.160417,2.453028,-4.692452,-1.047780,5.912748,5.127801,0.871954,-5.759069,-0.029809,0.190901,-0.024490,-2.621581,188.496114,0
0.122914,188.242590,-52.911467,-100.257955,1.050588,-3.211986,-3.124143,6.328050,3.753070,3.015289,-6.402434,-0.040768,0.179535,-0.017021,3.666778,188.571552,0
0.123956,145.288541,-5.276463,-172.213447,-0.295302,-1.138624,-4.499495,5.540544,1.643190,4.393147,-5.568724,-0.069992,0.188092,-0.039427,17.035198,188.496190,0
0.124997,89.086451,46.478130,-205.784470,-0.951282,1.428227,-5.375759,3.765718,-0.893078,5.380209,-3.939373,-0.077298,0.195474,-0.028224,24.827788,188.571621,0
0.126039,41.527346,125.161058,-177.974811,-0.464952,3.597447,-5.684356,1.814585,-3.116907,5.682371,-1.959787,-0.135746,0.205338,-0.024490,28.955938,188.571467,0
0.127081,-3.162106,188.815341,-125.925569,0.519018,4.985606,-4.686177,-0.571440,-4.539422,4.856462,0.301509,-0.175929,0.197630,-0.031958,30.392308,188.571536,0
0.128122,-63.254673,196.377987,-69.013637,1.627398,6.142997,-3.066995,-3.361012,-5.627444,3.136153,3.110999,-0.205153,0.178359,-0.061832,17.770348,188.496183,0
0.129164,-145.431090,165.897866,-20.731439,2.509578,6.114595,-1.219222,-5.026136,-5.675229,1.423903,4.850750,-0.252642,0.182344,-0.031958,8.145538,188.646884,0
0.130206,-190.313364,101.530809,26.676705,3.493548,4.747737,1.158118,-6.017375,-4.304174,-0.936989,5.764405,-0.285519,0.193645,-0.046895,8.190778,188.496033,0
0.131247,-188.419166,52.518582,100.774243,4.839438,3.320526,3.264960,-6.491445,-2.951498,-3.108526,6.449646,-0.278213,0.191620,-0.039427,0.760108,188.571391,0
0.132289,-145.158870,4.931901,171.929546,6.230568,1.286216,4.579355,-5.703940,-0.867348,-4.470269,5.600708,-0.274560,0.210695,-0.028224,-11.827921,188.496087,0
0.133331,-88.866040,-46.279051,206.128410,6.852618,-1.309037,5.528005,-3.925196,1.665244,-5.449273,3.944709,-0.219765,0.221800,-0.043161,-20.593171,188.646833,1
0.134372,-41.295593,-124.708280,178.047917,6.366288,-3.520861,5.825173,-1.997570,3.911128,-5.767550,1.976544,-0.186888,0.170781,-0.024490,-24.664771,188.496210,1
0.135414,3.325804,-188.821637,125.875569,5.359698,-4.923221,4.823185,0.357111,5.340994,-4.981929,-0.261911,-0.128440,0.197107,-0.043161,-24.065341,188.571549,1
0.136456,63.180180,-196.323879,68.840531,4.307868,-6.048659,3.223052,3.158438,6.432692,-3.301909,-3.067593,-0.113828,0.196977,-0.035692,-12.958921,188.496165,1
0.137497,145.095718,-165.807515,20.681439,3.391758,-6.077061,1.348610,4.874495,6.598101,-1.541313,-4.883483,-0.077298,0.180253,-0.035692,-2.689441,188.646871,1
0.138539,190.080075,-100.896818,-26.702083,2.486958,-4.717304,-1.005871,5.897077,5.131477,0.855838,-5.797138,-0.015197,0.189791,0.016587,-2.519791,188.571531,1
0.139581,188.356015,-51.787943,-100.590341,1.050588,-3.254590,-3.074615,6.378983,3.782476,3.015289,-6.379593,-0.022503,0.201288,-0.043161,4.254898,188.571379,1
0.140622,144.800813,-4.442881,-172.324243,-0.306612,-1.188328,-4.465207,5.571888,1.698326,4.368974,-5.576338,-0.051727,0.175223,-0.017021,17.374498,188.496016,1
0.141664,88.496641,46.828476,-206.129167,-0.917352,1.399825,-5.371949,3.824487,-0.801184,5.388267,-3.950793,-0.077298,0.165229,-0.061832,24.375388,188.646875,1
0.142706,41.062304,125.777184,-177.888637,-0.431022,3.576146,-5.688165,1.857682,-3.072798,5.666256,-1.978821,-0.091910,0.191947,-0.043161,29.363098,188.495975,1
0.143747,-3.763258,188.706613,-125.716288,0.519018,4.960754,-4.678558,-0.520507,-4.528395,4.880635,0.301509,-0.146705,0.194233,-0.054364,30.200038,188.571518,1
0.144789,-63.867168,196.547119,-68.447349,1.616088,6.164298,-3.112713,-3.349259,-5.612741,3.176442,3.122419,-0.234377,0.173460,-0.054364,17.589388,188.496784,1
0.145831,-145.283637,165.607924,-20.239015,2.520888,6.100393,-1.200173,-5.069234,-5.752419,1.379586,4.850750,-0.263601,0.175811,-0.013287,7.727068,188.646581,1
0.146873,-191.061969,100.950926,27.046023,3.459618,4.783240,1.173358,-6.029129,-4.304174,-0.973248,5.764405,-0.256295,0.188223,-0.076769,8.032438,188.495814,1
0.147914,-188.237686,52.035346,100.983523,4.816818,3.267271,3.238291,-6.507117,-2.936795,-3.132699,6.392543,-0.292825,0.188158,-0.039427,1.269058,188.571125,1
0.148955,-144.501005,4.835254,172.926705,6.185328,1.208110,4.613644,-5.731365,-0.804860,-4.490413,5.604515,-0.285519,0.194364,-0.058098,-12.178531,188.495794,1
0.149997,-88.605162,-46.629397,205.783713,6.818688,-1.362291,5.508956,-3.889934,1.713029,-5.473446,3.918061,-0.245336,0.204946,-0.013287,-19.993741,188.646455,1
0.151039,-41.000687,-125.771399,177.998675,6.298428,-3.559914,5.840412,-1.989734,3.947885,-5.759493,1.934668,-0.183235,0.184108,-0.061832,-24.664771,188.495644,1
0.152080,3.666079,-188.302159,125.666288,5.325768,-4.898369,4.769847,0.455060,5.352022,-4.929555,-0.376118,-0.168623,0.189268,-0.043161,-22.787311,188.571187,1
0.153122,63.826702,-196.686306,68.545076,4.240008,-6.109013,3.230672,3.162355,6.502532,-3.241477,-3.139924,-0.084604,0.176334,-0.054364,-12.947611,188.495642,1
0.154164,144.959608,-165.179308,20.533712,3.380448,-6.027357,1.344800,4.917592,6.572371,-1.424477,-4.875869,-0.088257,0.177902,-0.061832,-2.768611,188.646473,1
0.155205,190.749283,-100.691443,-26.972917,2.441718,-4.703103,-1.028730,5.908830,5.135152,0.871954,-5.762876,-0.029809,0.191228,-0.031958,-2.429311,188.571105,1
0.156247,187.993055,-51.836267,-100.910417,0.982728,-3.226188,-3.089854,6.324132,3.800855,3.011260,-6.364365,-0.037115,0.193514,-0.043161,3.836428,188.571006,1
0.157289,144.687388,-4.309991,-172.976705,-0.363162,-1.184778,-4.484256,5.603231,1.643190,4.377032,-5.587758,-0.033462,0.206449,-0.039427,17.159608,188.495707,1
0.158330,88.553353,47.335874,-205.759849,-0.894732,1.438878,-5.352899,3.773554,-0.896754,5.376180,-3.973635,-0.073645,0.203574,-0.050629,24.816478,188.646554,1
0.159372,40.892166,126.248339,-177.827084,-0.431022,3.632950,-5.703405,1.822420,-3.080149,5.658198,-1.929332,-0.117481,0.193318,-0.039427,29.046418,188.495721,1
0.160414,-3.910711,188.887826,-125.383902,0.552948,4.946553,-4.644269,-0.575358,-4.502664,4.820202,0.339578,-0.157664,0.193580,-0.039427,30.380998,188.571152,1
0.161455,-64.332211,196.595443,-68.348864,1.627398,6.185600,-3.105093,-3.337505,-5.594362,3.208672,3.091964,-0.212459,0.176595,-0.031958,17.747728,188.495852,1
0.162497,-145.760022,165.475034,-20.005114,2.520888,6.089743,-1.200173,-5.030054,-5.700959,1.399730,4.881205,-0.219765,0.179339,-0.073035,7.964578,188.721815,1
0.163539,-191.027942,101.144220,27.304546,3.436998,4.744187,1.158118,-6.029129,-4.329904,-0.932960,5.745371,-0.263601,0.192600,-0.031958,8.088988,188.495725,1
0.164580,-188.249029,52.216559,101.623675,4.850748,3.299224,3.230672,-6.503199,-2.940471,-3.084353,6.369701,-0.263601,0.193841,-0.039427,0.556528,188.571089,1
0.165622,-144.716512,4.678202,172.963637,6.354978,1.218761,4.586975,-5.688268,-0.830590,-4.446096,5.589288,-0.285519,0.206971,-0.046895,-12.144601,188.495693,1
0.166664,-88.911410,-47.209281,205.291289,-14.964371,-1.330339,5.497527,-4.791060,1.661569,-5.429129,3.902833,0.605813,0.204228,0.834388,1.144648,188.721980,1
0.167705,-41.238880,-126.085503,177.567804,-20.087801,-3.598967,5.790884,-2.941793,3.925831,-5.695031,1.866144,0.744627,0.197564,0.927744,1.732768,188.495754,1
0.168747,3.711449,-188.773314,125.186175,-15.654281,-4.916120,4.769847,-0.434312,5.348346,-4.885238,-0.353277,0.682526,0.191816,0.815717,-2.304902,188.571230,1
0.169789,64.291745,-196.444688,68.569697,-10.870151,-6.098363,3.226862,2.645188,6.491504,-3.249535,-3.147538,0.448734,0.181495,0.516977,2.072068,188.495622,1
0.170830,145.492706,-165.420926,20.558333,-1.935252,-6.048659,1.413378,4.706023,6.565019,-1.501024,-4.849221,0.101699,0.185937,0.098741,2.332198,188.722012,1
0.171872,190.862708,-100.715605,-27.453030,-2.455512,-4.713754,-1.017301,5.752113,5.168234,0.807492,-5.755262,0.123617,0.195801,0.117412,2.286958,188.495694,1
0.172914,188.072453,-52.210775,-101.427462,2.509578,-3.300743,-3.066995,6.398573,3.808207,2.938741,-6.410048,-0.154011,0.199198,-0.188797,2.501848,188.571111,1
0.173955,144.642018,-4.587851,-173.444508,13.796958,-1.209629,-4.392820,6.202676,1.705678,4.344801,-5.614407,-0.610636,0.203182,-0.636907,2.863768,188.495783,1
0.174997,89.018396,47.734544,-205.538258,20.571648,1.374973,-5.352899,4.631582,-0.841617,5.347978,-3.920338,-0.866346,0.206253,-0.887101,3.067348,188.721987,1
0.176039,41.357209,127.383944,-177.334660,25.853418,3.611648,-5.688165,2.872428,-3.087501,5.609852,-1.929332,-1.027078,0.196977,-1.025269,3.101278,188.495758,1
0.177080,-4.160246,188.791179,-125.470076,27.663018,4.967855,-4.629030,0.337522,-4.517367,4.796029,0.343385,-1.016119,0.198152,-0.920710,3.270928,188.571114,1
0.178122,-65.466461,196.788738,-68.435038,16.466118,6.199801,-3.108903,-2.749814,-5.627444,3.212701,3.107192,-0.676390,0.182801,-0.551019,2.920318,188.495703,1
0.179164,-145.714652,165.342144,-19.488068,7.859208,6.128796,-1.257321,-4.849829,-5.756095,1.468220,4.869784,-0.424333,0.184369,-0.207468,2.558398,188.721963,1
0.180205,-192.003397,101.071735,27.796970,9.114618,4.829394,1.177167,-5.954688,-4.366662,-0.965191,5.851964,-0.391456,0.194821,-0.177594,2.626258,188.495776,1
0.181247,-187.840699,51.817889,101.857576,3.923328,3.327626,3.234481,-6.640327,-2.999283,-3.152843,6.377315,-0.128440,0.191881,0.102475,2.445298,188.571033,1
0.182289,-144.330867,5.221843,174.231629,-7.839071,1.261364,4.598404,-6.319056,-0.837942,-4.425951,5.570253,0.298961,0.208147,0.550585,2.117308,188.495568,1
0.183330,-88.763957,-47.462980,204.983523,-15.258431,-1.365842,5.505146,-4.740127,1.687299,-5.408985,3.879992,0.591201,0.201223,0.804514,1.811938,188.721895,1
0.184372,-41.533785,-127.426483,177.321591,-20.031251,-3.577665,5.821363,-2.926121,3.962588,-5.747406,1.908019,0.770198,0.186982,0.935213,1.630978,188.495584,1
0.185414,3.836217,-188.338401,125.247728,-19.510991,-4.866416,4.708890,-0.332446,5.366725,-4.853007,-0.387539,0.627731,0.198675,0.737297,1.857178,188.571038,1
0.186455,65.289885,-196.915843,68.717424,-10.790981,-6.140966,3.196383,2.664777,6.487829,-3.241477,-3.105662,0.423163,0.180384,0.502040,1.958968,188.495785,1
0.187497,145.515391,-164.901448,20.521402,-2.116212,-6.016706,1.356230,4.666844,6.565019,-1.488938,-4.822572,0.109005,0.187112,0.121146,2.332198,188.721889,1
0.188539,191.872190,-100.631038,-27.736174,-2.591232,-4.713754,-1.043970,5.775621,5.175586,0.867925,-5.835207,0.087087,0.195278,0.091272,2.320888,188.495716,1
0.189580,187.391902,-52.440312,-102.006061,2.102418,-3.233288,-3.074615,6.422080,3.793504,2.991116,-6.330103,-0.128440,0.195539,-0.155188,2.490538,188.571165,1
0.190622,144.154291,-4.829469,-174.257008,13.593378,-1.127973,-4.438538,6.194840,1.639514,4.308542,-5.545883,-0.621595,0.203966,-0.663046,2.965558,188.495568,1
0.191664,88.893628,48.121133,-204.836554,20.956188,1.449529,-5.360519,4.561060,-0.889402,5.339921,-3.863235,-0.866346,0.209519,-0.887101,3.157828,188.721775,1
0.192705,41.050961,127.915504,-177.260796,25.355778,3.654252,-5.703405,2.813659,-3.120582,5.634025,-1.910297,-1.100138,0.202333,-1.025269,3.293548,188.495645,1
0.193747,-4.148903,188.742855,-124.977652,27.730878,4.978505,-4.617600,0.302260,-4.543098,4.787972,0.385261,-1.012466,0.200504,-0.931912,3.327478,188.571207,1
0.194789,-65.670626,196.837061,-68.176515,16.635768,6.196251,-3.108903,-2.788993,-5.645823,3.176442,3.114805,-0.723879,0.182082,-0.573424,2.863768,188.495631,1
0.195830,-146.043585,164.786423,-19.537311,8.096718,6.107494,-1.192553,-4.885091,-5.734041,1.379586,4.831716,-0.413374,0.183389,-0.218671,2.626258,188.721900,1
0.196872,-192.241589,100.564337,28.055493,9.159858,4.790341,1.180977,-5.942934,-4.362986,-1.001450,5.821508,-0.402415,0.195866,-0.151454,2.592328,188.495669,1
0.197914,-187.511766,52.349449,102.522349,3.357828,3.281472,3.238291,-6.652081,-2.922092,-3.100468,6.369701,-0.124787,0.197303,0.121146,2.422678,188.571105,1
0.198955,-143.582262,4.702364,174.490152,-7.658111,1.264914,4.590785,-6.326892,-0.856320,-4.454153,5.570253,0.317226,0.223041,0.599130,2.094688,188.495680,1
0.199997,-88.287572,-47.994539,204.786554,-15.982271,-1.316138,5.489907,-4.779306,1.720381,-5.473446,3.879992,0.561977,0.210499,0.845591,1.902418,188.721927,1
0.201039,-40.297452,-127.945962,177.223107,-20.302691,-3.613168,5.817553,-2.965301,3.988318,-5.747406,1.923247,0.751933,0.186590,0.942681,1.744078,188.495734,1
0.202080,4.165149,-188.688748,124.755303,-20.427101,-4.940972,4.743178,-0.391215,5.370400,-4.853007,-0.372311,0.689832,0.200635,0.808248,1.585738,188.495620,1
0.203122,65.822982,-196.867520,67.855682,-10.723121,-6.165818,3.264960,2.688285,6.509883,-3.265650,-3.128504,0.397592,0.189464,0.505774,1.970278,188.495888,1
0.204164,145.504048,-164.369888,19.844318,-1.833462,-6.045108,1.382899,4.706023,6.583398,-1.513111,-4.841607,0.105352,0.188746,0.091272,2.320888,188.721809,1
0.205205,192.348575,-99.290058,-28.043939,-2.557302,-4.756357,-1.043970,5.814800,5.157207,0.896127,-5.884696,0.134576,0.191489,0.117412,2.332198,188.495562,1
0.206247,186.960887,-51.135575,-102.338447,2.566128,-3.236838,-3.116523,6.473014,3.822910,3.015289,-6.421469,-0.168623,0.182670,-0.196265,2.490538,188.495627,1
0.207289,142.611711,-4.165020,-175.475758,14.023158,-1.188328,-4.472826,6.230101,1.672596,4.409262,-5.633441,-0.577759,0.188092,-0.621970,2.954248,188.495749,1
0.208330,87.521186,48.531884,-204.861175,20.616888,1.424677,-5.398618,4.643336,-0.889402,5.400353,-3.912724,-0.873652,0.186394,-0.902038,3.067348,188.721954,1
0.209372,39.859999,129.123594,-176.916099,26.000448,3.711056,-5.730074,2.817577,-3.116907,5.710573,-1.978821,-1.041690,0.180515,-1.029003,3.146518,188.571084,1
0.210414,-4.602603,188.549561,-124.128220,27.583848,5.024659,-4.636649,0.274835,-4.561476,4.816174,0.389068,-1.030731,0.196454,-0.898304,3.236998,188.495754,1
0.211455,-66.850246,197.320297,-67.019318,16.386948,6.277907,-3.150812,-2.839927,-5.719338,3.220759,3.171909,-0.720226,0.170585,-0.543550,2.954248,188.571111,1
0.212497,-145.646597,163.964921,-19.315720,7.700868,6.132346,-1.226842,-4.881173,-5.770798,1.415845,4.926888,-0.420680,0.182409,-0.211202,2.626258,188.646373,1
0.213539,-193.761484,99.114629,28.375568,9.001518,4.840045,1.161928,-5.974277,-4.421798,-0.985335,5.882419,-0.427986,0.194625,-0.177594,2.626258,188.571181,1
0.214580,-186.797189,51.129278,102.682387,3.855468,3.345377,3.257340,-6.644245,-2.966201,-3.120612,6.434419,-0.146705,0.198152,0.117412,2.456608,188.495718,1
0.215622,-142.448012,4.472827,176.336743,-8.065271,1.286216,4.628883,-6.405251,-0.867348,-4.514586,5.676846,0.295308,0.192273,0.554319,2.083378,188.495607,1
0.216664,-87.652392,-48.369048,204.466478,-15.213191,-1.383593,5.550864,-4.767552,1.709353,-5.469417,3.899026,0.580242,0.207886,0.826919,1.800628,188.646549,1
0.217705,-39.650930,-129.709774,177.173864,-20.381861,-3.588316,5.935658,-3.004480,3.944209,-5.840069,1.968930,0.744627,0.200308,0.901604,1.710148,188.571205,1
0.218747,4.630192,-188.265916,123.930493,-19.239551,-4.940972,4.819375,-0.336364,5.396131,-4.909411,-0.395153,0.598507,0.214418,0.707423,1.789318,188.495850,1
0.219789,67.036630,-197.809830,66.895455,-10.790981,-6.208421,3.295439,2.649105,6.587074,-3.318025,-3.181800,0.397592,0.186263,0.505774,2.072068,188.495660,1
0.220830,145.345253,-163.560467,19.524242,-1.810842,-6.084162,1.390518,4.749121,6.638534,-1.505053,-4.864448,0.116311,0.186721,0.124880,2.354818,188.646467,1
0.221872,193.766388,-98.710174,-28.400947,-2.444202,-4.838014,-1.002061,5.846143,5.274831,0.875982,-5.896117,0.112658,0.200439,0.095006,2.320888,188.571149,1
0.222914,186.246310,-50.748986,-102.843182,2.226828,-3.297193,-3.082234,6.527865,3.800855,2.987087,-6.429082,-0.146705,0.193449,-0.158923,2.490538,188.495687,1
0.223955,142.123983,-4.189182,-176.805304,13.989228,-1.248683,-4.491875,6.320214,1.676272,4.417320,-5.732421,-0.617942,0.227745,-0.666781,2.852458,188.495736,1
0.224997,87.407761,49.027201,-204.344129,21.035358,1.410476,-5.410047,4.659008,-0.878375,5.404382,-3.969828,-0.855387,0.220690,-0.868430,3.067348,188.646505,1
0.226039,39.451669,130.307523,-177.014584,25.717698,3.650701,-5.798651,2.935115,-3.168367,5.754890,-2.032118,-1.019772,0.199394,-1.017800,3.214378,188.571114,1
0.227080,-4.784083,188.706613,-123.586553,27.719568,5.028209,-4.640459,0.310096,-4.579855,4.844375,0.389068,-1.012466,0.193384,-0.898304,3.191758,188.495759,1
0.228122,-67.519454,197.888100,-66.600758,16.533978,6.281458,-3.242248,-2.816419,-5.745068,3.240903,3.164295,-0.716573,0.182148,-0.580893,2.829838,188.495645,1
0.229164,-145.918817,163.747465,-19.155682,7.960998,6.196251,-1.276370,-4.881173,-5.814907,1.456133,4.858364,-0.417027,0.188680,-0.199999,2.592328,188.646496,1
0.230205,-194.453377,98.885091,28.757197,9.046758,4.928802,1.135259,-6.029129,-4.432825,-0.924902,5.939522,-0.398762,0.199524,-0.188797,2.626258,188.571067,1
0.231247,-186.604366,51.129278,103.396402,3.199488,3.345377,3.204003,-6.691260,-3.098528,-3.076295,6.442032,-0.139399,0.202333,0.132349,2.422678,188.495734,1
0.232289,-142.153107,4.666121,177.149243,-7.861691,1.335920,4.602214,-6.452266,-0.959241,-4.538759,5.741564,0.306267,0.214418,0.572990,2.083378,188.570993,1
0.233330,-87.709105,-48.803960,204.318751,-15.948341,-1.340990,5.577533,-4.861583,1.657893,-5.521792,3.986585,0.587548,0.207233,0.830654,1.868488,188.571165,1
0.234372,-39.571532,-130.519195,177.087690,-20.472341,-3.595416,5.935658,-3.106346,3.940534,-5.872300,2.022226,0.762892,0.200896,0.920276,1.744078,188.571058,1
0.235414,4.664219,-188.676667,123.647349,-20.483651,-4.972924,4.830805,-0.414723,5.388779,-4.913439,-0.330435,0.671567,0.200896,0.834388,1.755388,188.495758,1
0.236455,67.875975,-197.906477,66.846212,-10.802291,-6.275877,3.367826,2.613844,6.642210,-3.398601,-3.143731,0.437775,0.185741,0.498305,2.072068,188.571100,1
0.237497,145.935063,-163.379254,19.314962,-1.686432,-6.148067,1.413378,4.729531,6.686319,-1.581601,-4.910131,0.138229,0.192926,0.169691,2.343508,188.571198,1
0.238539,194.605733,-98.118210,-28.634849,-2.591232,-4.891268,-0.983012,5.877487,5.355697,0.831665,-5.964641,0.141882,0.198022,0.124880,2.343508,188.571084,1
0.239580,185.996775,-50.942280,-103.458712,2.633988,-3.322045,-3.120333,6.578798,3.896425,3.019317,-6.463345,-0.146705,0.201941,-0.192531,2.501848,188.495597,1
0.240622,141.398063,-4.708660,-178.097917,14.339838,-1.284185,-4.518544,6.324132,1.764490,4.409262,-5.751455,-0.647166,0.216051,-0.644375,2.863768,188.646533,1
0.241664,87.589241,49.268819,-204.196402,20.752608,1.421127,-5.463385,4.706023,-0.863672,5.420497,-4.011704,-0.877305,0.209192,-0.902038,3.033418,188.571125,1
0.242705,39.678519,131.757231,-176.731440,26.283198,3.636500,-5.825320,2.919443,-3.153664,5.843524,-2.020697,-1.067261,0.200700,-0.991660,3.180448,188.571071,1
0.243747,-4.636631,188.537480,-123.389584,27.391578,5.045961,-4.667128,0.247409,-4.579855,4.864519,0.362420,-0.975936,0.192208,-0.857227,3.157828,188.495720,1
0.244789,-68.869211,198.141799,-66.699243,16.477428,6.363114,-3.257487,-2.890860,-5.822259,3.333566,3.160488,-0.669084,0.184761,-0.554753,2.829838,188.645127,1
0.245830,-146.043585,162.986368,-19.081818,7.723488,6.189150,-1.299229,-4.904680,-5.833286,1.440018,4.865978,-0.417027,0.191685,-0.177594,2.603638,188.571174,1
0.246872,-195.882532,98.764282,29.064962,9.012828,4.974955,1.154308,-6.087898,-4.517367,-0.892672,5.935715,-0.395109,0.201549,-0.218671,2.614948,188.571268,1
0.247914,-185.810391,50.863498,103.851894,3.787608,3.359579,3.272580,-6.726522,-3.069122,-3.100468,6.468681,-0.124787,0.201745,0.124880,2.467918,188.495665,1
0.248955,-141.461214,5.306409,178.872728,-8.381951,1.314618,4.644122,-6.507117,-0.981296,-4.538759,5.783440,0.320879,0.221212,0.580459,2.083378,188.646556,1
0.249997,-87.913270,-49.105983,203.555493,-15.416771,-1.372942,5.611822,-4.853747,1.690975,-5.529850,3.998005,0.587548,0.202594,0.823185,1.857178,188.571071,1
0.251039,-40.002547,-132.198440,176.952273,-20.721161,-3.652221,6.011855,-3.075003,4.006697,-5.936761,2.033647,0.740974,0.201353,0.931478,1.732768,188.571151,1
0.252080,4.403342,-188.072621,123.314962,-18.979421,-5.004877,4.849854,-0.320692,5.388779,-4.933583,-0.364697,0.587548,0.203705,0.722360,1.823248,188.540920,1
0.253122,69.066937,-198.425956,67.141667,-10.836221,-6.332681,3.367826,2.668695,6.686319,-3.422774,-3.139924,0.423163,0.188419,0.528179,2.060758,188.697396,1
0.254164,145.719556,-162.449024,19.708902,-1.856082,-6.165818,1.417187,4.807890,6.697346,-1.553399,-4.913938,0.087087,0.193384,0.139817,2.309578,188.567823,1
0.255205,195.876093,-98.601446,-28.954924,-2.636472,-4.916120,-0.983012,5.908830,5.396131,0.815550,-5.964641,0.109005,0.205012,0.121146,2.343508,188.570582,1
0.256247,185.327567,-51.473840,-104.135796,2.260758,-3.375299,-3.101284,6.598388,3.848640,3.023346,-6.474765,-0.186888,0.207820,-0.170125,2.479228,188.495039,1
0.257289,141.409405,-4.974440,-179.242804,14.351148,-1.294836,-4.522354,6.425998,1.801247,4.405233,-5.800945,-0.639860,0.218011,-0.651844,2.841148,188.570544,1
0.258330,87.305678,49.860783,-203.691667,21.114528,1.445979,-5.490054,4.713859,-0.896754,5.424526,-4.030738,-0.877305,0.207037,-0.864696,2.999488,188.570577,1
0.259372,39.814629,132.844513,-176.842235,26.056998,3.647151,-5.825320,2.958623,-3.157340,5.863668,-2.081607,-1.034384,0.200635,-1.058877,3.157828,188.570722,1
0.260414,-4.591261,188.477076,-123.364962,27.572538,5.045961,-4.678558,0.290506,-4.616613,4.868548,0.343385,-0.986895,0.205665,-0.898304,3.203068,188.495226,1
0.261455,-69.493049,198.443821,-66.132955,16.533978,6.423469,-3.291776,-2.879106,-5.844313,3.353710,3.175716,-0.709267,0.182474,-0.554753,2.863768,188.646140,1
0.262497,-146.474600,162.213190,-18.958712,7.813968,6.206902,-1.223032,-4.928188,-5.847989,1.403759,4.942116,-0.387803,0.185610,-0.226139,2.614948,188.570595,1
0.263539,-196.302204,97.664920,29.015720,9.103308,4.950103,1.234315,-6.115323,-4.476934,-1.017565,6.034695,-0.398762,0.191947,-0.166391,2.614948,188.570631,1
0.264580,-185.334006,51.829970,104.541288,3.131628,3.320526,3.291629,-6.687342,-2.973552,-3.177016,6.464874,-0.146705,0.197368,0.154754,2.422678,188.495142,1
0.265622,-140.996172,5.680917,179.475948,-8.212301,1.300417,4.712700,-6.491445,-0.900429,-4.546816,5.718722,0.361062,0.212328,0.572990,2.072068,188.721335,1
