1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-135.392977,-45.336741,186.012879,6.445458,4.335905,1.320045,-5.397231,-4.226983,-1.073121,5.160981,-0.238030,0.454226,-0.020755,-37.083151,188.495626,0
0.001042,-64.162074,-98.625608,198.028031,6.637728,2.621121,3.415457,-5.483052,-2.517759,-3.226024,5.374452,-0.230724,0.455794,-0.020755,-43.948321,188.495674,0
0.002083,-0.360508,-161.035558,168.765720,6.094848,0.647166,4.860021,-4.900958,-0.569612,-4.682277,4.755387,-0.230724,0.457231,-0.024490,-47.296081,188.495613,0
0.003125,59.153592,-188.302159,118.193750,5.122188,-1.483001,5.415623,-3.236767,1.558648,-5.353747,3.332248,-0.179582,0.439986,-0.039427,-37.705201,188.344983,0
0.004167,116.898262,-194.910413,37.054546,3.640578,-3.535062,5.407686,-1.233022,3.635446,-5.362141,1.332738,-0.146705,0.440835,-0.024490,-18.591301,188.420088,0
0.005208,162.200209,-159.646254,-31.417046,2.317308,-4.703103,4.514755,0.718485,4.929310,-4.564769,-0.616962,-0.124787,0.441619,-0.020755,1.257748,188.495691,0
0.006250,191.463860,-85.143319,-81.484281,1.367268,-5.484164,2.724923,3.095367,5.594621,-2.768585,-2.844174,-0.051727,0.438418,-0.043161,9.615838,188.495589,0
0.007292,181.164870,-16.922454,-141.116856,0.281508,-5.210793,0.946998,4.293137,5.473321,-0.980794,-4.142788,-0.026156,0.426921,-0.013287,28.017208,188.344712,0
0.008333,134.036780,46.188188,-186.727652,-0.645912,-4.280620,-1.207943,5.337921,4.462490,1.071389,-5.110522,0.006721,0.453312,-0.024490,42.177328,188.420269,0
0.009375,63.168837,99.295842,-198.016478,-0.872112,-2.494830,-3.303355,5.401354,2.738563,3.295636,-5.288415,-0.037115,0.451287,-0.046895,47.165037,188.495513,0
0.010417,-0.700783,161.923249,-168.889584,-0.329232,-0.520876,-4.767763,4.860305,0.749983,4.718315,-4.651560,-0.026156,0.456970,-0.020755,53.091477,188.344934,0
0.011458,-59.874608,188.332105,-117.271212,0.643428,1.637694,-5.311459,3.151338,-1.389304,5.356213,-3.139475,-0.069992,0.448674,-0.035692,42.686278,188.269490,0
0.012500,-117.687333,195.314867,-36.181250,2.192898,3.721707,-5.351145,1.184906,-3.451400,5.389786,-1.189775,-0.066339,0.438483,-0.043161,22.678888,188.420216,0
0.013542,-162.172620,159.120479,32.105682,3.459618,4.935902,-4.378842,-0.874810,-4.741588,4.558841,0.735020,-0.146705,0.438810,-0.046895,4.051318,188.420204,0
0.014583,-192.683947,84.388007,81.618940,4.387038,5.699212,-2.581073,-3.244230,-5.370141,2.754263,3.019158,-0.157664,0.435609,-0.039427,-5.867551,188.269494,0
0.015625,-180.774321,16.565812,141.473106,5.608518,5.383237,-0.763462,-4.460657,-5.245166,0.966472,4.321330,-0.230724,0.424569,-0.020755,-23.330191,188.269498,0
0.016667,-133.986507,-45.795815,187.403978,6.479388,4.435313,1.387511,-5.497978,-4.256389,-1.182235,5.260601,-0.241683,0.428880,-0.039427,-37.343281,188.344918,0
0.017708,-62.789631,-99.193411,197.707955,6.637728,2.567867,3.482923,-5.539023,-2.514084,-3.330942,5.449167,-0.289172,0.436719,-0.084238,-43.054831,188.420186,0
0.018750,1.318182,-162.122840,168.999622,6.151398,0.643616,4.975110,-4.990511,-0.470367,-4.829161,4.826544,-0.241683,0.426006,-0.054364,-48.121710,188.269606,0
0.019792,59.936224,-187.831003,117.061175,5.178738,-1.575308,5.506901,-3.259156,1.646866,-5.404108,3.282438,-0.197847,0.441423,-0.035692,-36.167041,188.269431,0
0.020833,117.601497,-195.888966,35.774243,3.629268,-3.669972,5.502932,-1.255410,3.767773,-5.454468,1.297160,-0.154011,0.440051,-0.020755,-18.693091,188.344724,0
0.021875,161.803221,-158.462326,-32.204924,2.339928,-4.798961,4.570315,0.763261,5.032231,-4.581556,-0.652540,-0.121134,0.442533,-0.039427,1.393468,188.420312,0
0.022917,192.972413,-83.331184,-81.471970,1.401198,-5.562271,2.744766,3.143875,5.708569,-2.743405,-2.915331,-0.073645,0.436981,-0.035692,10.260508,188.269545,0
0.023958,180.007935,-15.762688,-141.732387,0.202338,-5.288899,0.935092,4.416272,5.539485,-0.976597,-4.242408,-0.048074,0.436981,-0.043161,28.616638,188.269481,0
0.025000,133.118038,46.272754,-187.934091,-0.645912,-4.348075,-1.235723,5.446130,4.521302,1.151126,-5.199468,-0.004238,0.461412,-0.013287,42.708898,188.269570,0
0.026042,62.000560,99.899887,-197.437879,-0.826872,-2.523232,-3.350978,5.502101,2.749591,3.345997,-5.345340,-0.033462,0.422544,-0.028224,47.538267,188.420426,0
0.027083,-1.993828,162.780993,-169.148107,-0.317922,-0.535077,-4.870946,4.908813,0.819822,4.827429,-4.790316,-0.000585,0.418232,-0.035692,52.808727,188.269613,0
0.028125,-60.407706,188.054244,-116.803409,0.677358,1.690948,-5.410673,3.158801,-1.455468,5.440146,-3.199958,-0.040768,0.450895,-0.024490,43.489287,188.194029,0
0.029167,-118.220431,195.991398,-35.725758,2.226828,3.760760,-5.430516,1.162518,-3.572700,5.444343,-1.179102,-0.080951,0.442141,-0.043161,23.459278,188.194020,0
0.030208,-162.263360,158.516434,32.228788,3.470928,5.045961,-4.410590,-0.878542,-4.833482,4.617595,0.759925,-0.146705,0.445473,-0.020755,4.073938,188.420289,0
0.031250,-193.818197,83.469858,81.668182,4.454898,5.798620,-2.592979,-3.330052,-5.513496,2.796230,3.068968,-0.186888,0.443970,-0.046895,-6.512221,188.269539,0
0.032292,-180.059744,16.589973,142.137879,5.585898,5.471994,-0.767430,-4.565135,-5.351763,0.987455,4.349792,-0.219765,0.456774,-0.061832,-23.793901,188.194089,0
0.033333,-133.215217,-45.554197,188.622728,6.434148,4.492117,1.419259,-5.639770,-4.315201,-1.240989,5.420704,-0.263601,0.443970,-0.020755,-37.512931,188.194078,0
0.034375,-62.426671,-99.724970,197.314016,6.626418,2.603369,3.538483,-5.654695,-2.477326,-3.410679,5.495419,-0.256295,0.410132,-0.009553,-44.106661,188.344816,0
0.035417,1.839937,-162.992665,169.233523,6.151398,0.615214,5.121948,-5.087527,-0.518151,-4.917291,4.926164,-0.208806,0.450503,-0.013287,-47.691931,188.269415,0
0.036458,60.163074,-187.927651,116.741099,5.110878,-1.617911,5.602147,-3.315126,1.690975,-5.513222,3.296670,-0.212459,0.467422,-0.054364,-37.173631,188.193971,0
0.037500,118.747089,-196.178908,36.045076,3.640578,-3.787131,5.653738,-1.255410,3.859667,-5.563582,1.293602,-0.168623,0.446779,-0.069301,-18.399031,188.194148,0
0.038542,162.427059,-157.785795,-31.675568,2.328618,-4.955173,4.610001,0.837889,5.105746,-4.657096,-0.709466,-0.110175,0.449915,-0.017021,0.839278,188.344887,0
0.039583,194.628418,-82.944595,-81.508902,1.367268,-5.711382,2.740798,3.263279,5.855599,-2.806355,-3.064760,-0.084604,0.438679,-0.058098,9.287848,188.194043,0
0.040625,179.179932,-16.849969,-142.729546,0.202338,-5.370556,0.879532,4.591647,5.565215,-0.972400,-4.349143,-0.026156,0.457297,-0.035692,28.514848,188.194154,0
0.041667,132.630310,45.318363,-189.497538,-0.657222,-4.429732,-1.350812,5.602848,4.572763,1.251847,-5.377361,0.021333,0.464548,-0.061832,42.233878,188.194098,0
0.042708,62.624397,100.262314,-197.031629,-0.815562,-2.498380,-3.501785,5.569266,2.723860,3.480291,-5.452075,0.003068,0.458538,-0.020755,47.628747,188.269438,0
0.043750,-1.835033,163.868274,-169.578978,-0.317922,-0.428568,-4.997941,4.983441,0.702198,5.007887,-4.836568,-0.040768,0.448478,-0.028224,53.871867,188.194179,0
0.044792,-60.180856,188.005920,-116.040152,0.711288,1.854261,-5.549574,3.155069,-1.595146,5.574441,-3.235537,-0.084604,0.449588,-0.050629,41.826718,188.194184,0
0.045833,-119.887778,196.559200,-36.033523,2.192898,3.991528,-5.501951,1.069234,-3.727081,5.570244,-1.143523,-0.110175,0.445342,-0.039427,22.497928,188.194197,0
0.046875,-163.000623,157.175453,31.453220,3.470928,5.156019,-4.438370,-1.031528,-4.984188,4.638578,0.866660,-0.157664,0.448151,-0.009553,4.515028,188.269541,0
0.047917,-196.154752,83.010784,81.643561,4.443588,5.919329,-2.557262,-3.494232,-5.686256,2.724886,3.236186,-0.219765,0.445865,0.009119,-5.562181,188.194226,0
0.048958,-178.664616,17.254423,143.602841,5.585898,5.550100,-0.688059,-4.725584,-5.406899,0.890931,4.541916,-0.227071,0.456251,-0.046895,-24.008791,188.194197,0
0.050000,-132.999709,-44.539401,190.370834,6.524628,4.577324,1.570065,-5.777830,-4.403419,-1.379479,5.555902,-0.238030,0.461739,-0.013287,-37.558171,188.194108,0
0.051042,-63.129906,-100.329016,196.550758,6.637728,2.557216,3.744849,-5.725591,-2.495705,-3.586940,5.627059,-0.245336,0.463111,-0.061832,-43.461991,188.269528,0
0.052083,1.794567,-164.104108,169.750569,6.128778,0.512255,5.276723,-5.139766,-0.404203,-5.135519,5.000878,-0.234377,0.460040,-0.017021,-48.630660,188.194159,0
0.053125,60.151732,-187.613547,115.473106,5.076948,-1.791875,5.701361,-3.236767,1.849032,-5.655909,3.275323,-0.186888,0.454226,-0.031958,-35.397961,188.194038,0
0.054167,120.028792,-196.940005,35.958902,3.617958,-3.946894,5.745016,-1.150932,4.047130,-5.668499,1.201098,-0.150358,0.452005,-0.058098,-18.195451,188.194211,0
0.055208,162.835389,-156.263601,-31.392424,2.328618,-5.090084,4.606032,0.987143,5.267479,-4.623523,-0.805528,-0.135746,0.451875,-0.065566,0.963688,188.269534,0
0.056250,196.636040,-82.147255,-81.496591,1.367268,-5.835642,2.689206,3.416265,5.958520,-2.697241,-3.199958,-0.062686,0.447563,-0.065566,9.932518,188.194004,0
0.057292,177.830175,-16.717079,-143.677463,0.134478,-5.413159,0.764443,4.737170,5.649757,-0.913646,-4.484341,-0.018850,0.456839,-0.024490,29.023798,188.194065,0
0.058333,132.176610,44.907612,-191.036364,-0.747702,-4.397779,-1.489713,5.711058,4.609520,1.402928,-5.505443,-0.000585,0.459910,-0.031958,43.025578,188.194047,0
0.059375,62.658425,100.914683,-196.477652,-0.792942,-2.420274,-3.644654,5.651356,2.654021,3.568421,-5.565927,-0.048074,0.464548,-0.050629,48.035907,188.269469,0
0.060417,-2.538268,164.701856,-169.948296,-0.351852,-0.339811,-5.176527,4.979709,0.533113,5.158968,-4.850799,-0.004238,0.462719,-0.013287,53.984967,188.194105,0
0.061458,-60.498446,188.042163,-114.341288,0.711288,1.960769,-5.597197,3.076711,-1.683364,5.633194,-3.118128,-0.055380,0.458211,-0.024490,42.482698,188.194155,0
0.062500,-120.704438,197.139084,-35.134849,2.192898,4.119338,-5.601165,0.987143,-3.874111,5.641588,-1.100829,-0.113828,0.445473,-0.058098,22.882468,188.194090,0
0.063542,-163.193445,155.810311,31.859470,3.436998,5.262528,-4.414559,-1.169588,-5.131218,4.630185,1.033879,-0.113828,0.446191,-0.028224,4.062628,188.420254,0
0.064583,-197.606592,81.162405,81.434281,4.409658,5.990335,-2.509639,-3.591247,-5.785501,2.653542,3.382058,-0.227071,0.443382,-0.035692,-6.342571,188.194022,0
0.065625,-177.813928,16.517488,143.972160,5.631138,5.574952,-0.569001,-4.826331,-5.428953,0.819588,4.609515,-0.234377,0.460040,-0.035692,-24.155821,188.194145,0
0.066667,-131.672636,-44.853504,191.589584,6.535938,4.541821,1.693092,-5.852458,-4.418122,-1.476003,5.655522,-0.256295,0.463307,-0.020755,-37.976641,188.194108,0
0.067708,-61.995656,-100.739766,196.538448,6.592488,2.496861,3.848033,-5.759173,-2.400135,-3.675070,5.659080,-0.230724,0.460890,-0.028224,-44.638231,188.420301,0
0.068750,3.235064,-164.587344,170.009091,6.140088,0.427049,5.368000,-5.117378,-0.279227,-5.232043,4.993763,-0.227071,0.462653,-0.009553,-48.359220,188.194054,0
0.069792,60.412609,-188.048460,113.441856,5.054328,-1.923235,5.836293,-3.139752,1.955629,-5.702073,3.200608,-0.201500,0.450960,-0.039427,-36.268831,188.194042,0
0.070833,120.777397,-197.314513,34.407765,3.595338,-4.042752,5.737078,-1.035259,4.201512,-5.739843,1.161962,-0.146705,0.443317,-0.039427,-17.584711,188.194051,0
0.071875,163.175664,-154.620598,-31.847917,2.317308,-5.193042,4.598095,1.158786,5.403482,-4.665490,-0.951399,-0.110175,0.446779,-0.080503,0.929758,188.420235,0
0.072917,198.065195,-79.574023,-81.213447,1.401198,-5.938600,2.601897,3.580446,6.061441,-2.663667,-3.356504,-0.059033,0.442011,-0.035692,9.219988,188.269565,0
0.073958,176.695925,-15.267371,-144.169887,0.224958,-5.413159,0.625543,4.867768,5.675488,-0.766762,-4.644444,-0.011544,0.453508,-0.061832,28.944628,188.269583,0
0.075000,130.475235,45.668709,-191.971970,-0.736392,-4.365827,-1.616707,5.834193,4.598493,1.545616,-5.590831,0.010374,0.459975,0.009119,41.996368,188.194148,0
0.076042,60.628117,101.313353,-196.613069,-0.804252,-2.324417,-3.767680,5.733446,2.602561,3.702716,-5.548137,-0.011544,0.461477,-0.046895,48.635337,188.420327,0
0.077083,-4.602603,164.822666,-170.428410,-0.317922,-0.208451,-5.323365,5.020754,0.444895,5.293262,-4.929072,0.006721,0.449784,-0.043161,54.855837,188.269454,0
0.078125,-60.566501,189.056959,-112.088447,0.756528,2.148934,-5.744035,3.009546,-1.841421,5.759095,-3.039855,-0.055380,0.444820,-0.061832,40.740958,188.269521,0
0.079167,-121.271564,197.706886,-33.472917,2.238138,4.264900,-5.632914,0.893859,-4.046871,5.725522,-0.979862,-0.132093,0.440900,-0.069301,21.547888,188.269485,0
0.080208,-163.817283,153.527020,32.068750,3.448308,5.422290,-4.422496,-1.341231,-5.223111,4.554644,1.147730,-0.139399,0.442011,-0.024490,4.175728,188.420327,0
0.081250,-199.081117,78.709982,81.323485,4.398348,6.139446,-2.469953,-3.736771,-5.906801,2.645149,3.542161,-0.197847,0.435739,-0.046895,-5.720521,188.269102,0
0.082292,-176.123896,14.572462,144.833902,5.608518,5.603354,-0.438038,-5.076333,-5.451008,0.643327,4.773176,-0.205153,0.431624,-0.031958,-24.438571,188.269659,0
0.083333,-130.504359,-45.614601,192.143561,6.513318,4.502768,1.820086,-5.953205,-4.425474,-1.601904,5.755142,-0.248989,0.480095,-0.046895,-37.388521,188.269948,0
0.084375,-59.897293,-101.404216,196.476895,6.637728,2.429406,3.967090,-5.848726,-2.374405,-3.796774,5.683985,-0.278213,0.481598,-0.017021,-44.344171,188.420821,0
0.085417,5.492222,-164.563182,170.439963,6.162708,0.313440,5.510869,-5.143497,-0.187334,-5.362141,5.022225,-0.194194,0.447041,-0.069301,-49.003890,188.345408,0
0.086458,60.616774,-188.906204,111.422917,4.997778,-2.058146,5.911696,-3.150946,2.150443,-5.811187,3.147240,-0.219765,0.430905,-0.035692,-34.515781,188.269968,0
0.087500,121.151700,-197.604455,33.201326,3.572718,-4.181212,5.804544,-0.983020,4.352218,-5.790203,1.048111,-0.143052,0.443774,-0.017021,-17.313271,188.345362,0
0.088542,163.720104,-152.711815,-32.143371,2.328618,-5.306651,4.590158,1.225951,5.473321,-4.619326,-1.047461,-0.121134,0.445930,-0.080503,1.144648,188.420880,0
0.089583,198.983938,-77.786049,-81.250379,1.367268,-5.991854,2.605866,3.651342,6.142308,-2.592324,-3.466797,-0.066339,0.441423,-0.058098,10.045618,188.420774,0
0.090625,175.618387,-13.817662,-144.920834,0.191028,-5.484164,0.577920,4.964784,5.697542,-0.687025,-4.715601,-0.000585,0.439790,-0.039427,29.283928,188.270031,0
0.091667,129.533807,46.296916,-192.353599,-0.725082,-4.397779,-1.676236,5.867775,4.613196,1.583386,-5.626410,0.010374,0.445277,-0.054364,42.991648,188.345409,0
0.092708,58.983454,101.977803,-196.489963,-0.815562,-2.303115,-3.854989,5.752103,2.551100,3.782453,-5.594389,0.010374,0.452463,-0.035692,48.759747,188.420777,0
0.093750,-6.179211,165.052203,-170.366857,-0.385782,-0.172948,-5.359082,5.046874,0.430192,5.339426,-4.886378,-0.037115,0.432016,-0.039427,54.855837,188.496149,0
0.094791,-60.986173,189.129444,-110.857387,0.779148,2.195087,-5.767846,3.039397,-1.903909,5.771685,-3.029182,-0.059033,0.435086,-0.046895,41.487418,188.269928,0
0.095833,-121.611839,197.670644,-32.906629,2.272068,4.264900,-5.636883,0.882665,-4.102008,5.754898,-0.958515,-0.102869,0.441815,-0.043161,22.316968,188.496139,0
0.096875,-163.942050,152.765923,32.265720,3.493548,5.447142,-4.426465,-1.348694,-5.248842,4.592414,1.193982,-0.150358,0.444297,-0.028224,4.085248,188.496196,0
0.097916,-199.512132,77.815995,81.508144,4.454898,6.192701,-2.438204,-3.792741,-5.958261,2.590592,3.567066,-0.208806,0.452463,-0.050629,-6.353881,188.496194,0
0.098958,-175.704223,14.137550,145.215531,5.665068,5.631757,-0.481692,-5.080064,-5.473062,0.664310,4.851449,-0.245336,0.432538,-0.054364,-24.427261,188.269901,0
0.100000,-129.744411,-45.699168,192.672917,6.535938,4.538271,1.831992,-5.975593,-4.396068,-1.656461,5.787162,-0.256295,0.438940,-0.058098,-38.112361,188.496138,0
0.101041,-59.375538,-101.669996,196.341478,6.592488,2.436506,3.990902,-5.859920,-2.352351,-3.805168,5.687543,-0.245336,0.455141,-0.076769,-45.056701,188.496163,0
0.102083,6.036662,-165.010176,170.230682,6.140088,0.306339,5.546586,-5.173348,-0.165279,-5.370534,5.032899,-0.230724,0.476176,-0.065566,-48.596730,188.496111,0
0.103125,60.854967,-188.869961,111.053599,4.997778,-2.065247,5.943445,-3.128558,2.102659,-5.819580,3.182819,-0.208806,0.450242,-0.017021,-35.714641,188.420770,0
0.104166,121.730167,-197.495727,33.410606,3.572718,-4.184763,5.848199,-1.020334,4.326487,-5.777613,1.090805,-0.157664,0.448347,-0.084238,-17.505541,188.496237,0
0.105208,163.992324,-152.385631,-31.823296,2.362548,-5.306651,4.586189,1.237145,5.506403,-4.673883,-1.068808,-0.102869,0.448870,-0.043161,0.545218,188.496206,0
0.106250,199.437638,-77.810211,-81.496591,1.389888,-6.030907,2.586023,3.662536,6.186417,-2.663667,-3.441892,-0.062686,0.446126,-0.013287,9.174748,188.496297,0
0.107291,175.278112,-14.385465,-145.819508,0.157098,-5.530318,0.589825,5.005829,5.719597,-0.687025,-4.719159,-0.018850,0.466050,-0.020755,29.442268,188.646900,0
0.108333,129.726630,45.934489,-192.538258,-0.759012,-4.454584,-1.676236,5.916283,4.660981,1.604369,-5.683336,-0.018850,0.449392,-0.043161,41.985058,188.496362,0
0.109375,59.482524,102.364392,-196.292993,-0.838182,-2.349269,-3.890706,5.804342,2.595209,3.853797,-5.640641,-0.004238,0.446257,-0.039427,49.189527,188.496136,0
0.110416,-5.872963,165.148850,-170.613069,-0.374472,-0.183599,-5.406705,5.080456,0.430192,5.368803,-4.929072,0.010374,0.457362,-0.050629,55.002867,188.496156,0
0.111458,-60.974831,189.516033,-110.721970,0.801768,2.223490,-5.839281,3.046860,-1.914936,5.817849,-3.086107,-0.048074,0.463176,-0.020755,40.232008,188.647060,0
0.112500,-122.212991,197.537754,-33.743750,2.260758,4.318154,-5.668631,0.908785,-4.157144,5.759095,-0.940726,-0.128440,0.450046,-0.035692,21.593128,188.571563,0
0.113541,-164.917505,152.161878,31.428599,3.459618,5.475544,-4.478056,-1.400933,-5.296626,4.567234,1.179751,-0.175929,0.447629,-0.050629,4.684678,188.496225,0
0.114583,-199.738982,78.589173,81.754356,4.432278,6.135896,-2.374707,-3.789010,-5.943558,2.582199,3.623992,-0.161317,0.445016,-0.050629,-5.663971,188.571527,0
0.115625,-175.227838,15.200669,146.335796,5.665068,5.614005,-0.382478,-5.087527,-5.495117,0.643327,4.851449,-0.219765,0.460171,-0.031958,-24.845731,188.722366,0
0.116666,-130.617784,-45.433388,192.512879,6.535938,4.559573,1.847866,-5.949473,-4.432825,-1.635478,5.790720,-0.230724,0.467618,-0.028224,-37.433761,188.571138,0
0.117708,-60.339651,-102.370688,196.058334,6.626418,2.464908,4.042493,-5.874846,-2.341323,-3.821955,5.716006,-0.241683,0.462196,-0.028224,-44.592991,188.571493,0
0.118750,5.344770,-164.986014,170.439963,6.162708,0.263736,5.518806,-5.139766,-0.176306,-5.383124,5.022225,-0.245336,0.460040,-0.065566,-48.800310,188.646681,0
0.119791,60.764227,-189.002851,111.053599,5.020398,-2.054596,5.907728,-3.094975,2.132065,-5.802794,3.122335,-0.172276,0.454749,-0.039427,-34.266961,188.722253,0
0.120833,122.354005,-197.217866,34.026136,3.561408,-4.163461,5.796607,-0.979289,4.322812,-5.765023,1.065900,-0.124787,0.447302,-0.050629,-17.494231,188.646933,0
0.121875,164.763614,-152.192337,-31.638636,2.351238,-5.288899,4.534598,1.248339,5.454943,-4.615130,-1.068808,-0.132093,0.448021,-0.028224,0.782728,188.571545,0
0.122916,199.324213,-78.522984,-81.927462,1.378578,-5.952801,2.582054,3.625222,6.123929,-2.634291,-3.449008,-0.055380,0.444428,-0.039427,10.034308,188.722188,0
0.123958,175.176029,-14.977429,-146.139584,0.168408,-5.427360,0.558077,4.897619,5.671812,-0.661845,-4.665791,-0.026156,0.456839,-0.054364,29.634538,188.722375,0
0.125000,130.203015,45.692871,-192.489016,-0.702462,-4.355176,-1.680205,5.815536,4.554384,1.583386,-5.619294,0.014027,0.466442,-0.020755,43.070818,188.647011,0
0.126041,60.219787,102.787223,-195.923675,-0.792942,-2.274713,-3.819271,5.684938,2.506991,3.757273,-5.562369,-0.015197,0.463045,-0.069301,48.804987,188.571388,0
0.127083,-5.328523,165.402549,-170.256061,-0.317922,-0.197800,-5.295585,4.946127,0.408138,5.268082,-4.872146,-0.015197,0.463372,-0.054364,54.810597,188.722232,0
0.128125,-61.235708,188.767017,-110.808144,0.767838,2.173786,-5.644820,2.946113,-1.874503,5.687751,-3.018508,-0.029809,0.455402,-0.043161,41.193358,188.797702,0
0.129166,-122.723404,197.139084,-33.386743,2.260758,4.236497,-5.557511,0.882665,-3.999087,5.683555,-0.940726,-0.121134,0.445342,-0.058098,22.271728,188.722248,0
0.130208,-164.792738,152.536386,32.339583,3.448308,5.333533,-4.335187,-1.300186,-5.171651,4.516874,1.154846,-0.154011,0.447171,-0.020755,4.040008,188.646840,0
0.131250,-199.432734,78.504606,82.345265,4.420968,6.022287,-2.386613,-3.710651,-5.847989,2.590592,3.495909,-0.205153,0.442795,-0.005818,-6.534841,188.722098,0
0.132291,-175.443346,14.608705,145.941857,5.665068,5.532349,-0.402321,-4.975586,-5.388520,0.626540,4.766060,-0.197847,0.456251,-0.054364,-24.630841,188.797675,0
0.133333,-130.198111,-45.832058,192.685228,6.547248,4.435313,1.808181,-5.856189,-4.355634,-1.585117,5.669754,-0.241683,0.465462,-0.035692,-38.146291,188.797710,1
0.134375,-59.976691,-102.455255,195.885985,6.592488,2.404554,3.935341,-5.725591,-2.300890,-3.729627,5.570134,-0.267254,0.464482,-0.005818,-45.056701,188.797530,1
0.135416,5.526250,-165.191389,169.849054,6.140088,0.295688,5.427529,-5.065139,-0.220415,-5.307584,4.940395,-0.252642,0.461935,-0.039427,-48.517560,188.722342,1
0.136458,61.501489,-188.362563,110.536553,5.020398,-1.997791,5.796607,-3.042736,2.065901,-5.685286,3.115220,-0.175929,0.452005,-0.017021,-35.477131,188.797715,1
0.137500,122.490115,-196.903762,32.979735,3.561408,-4.074704,5.709298,-0.979289,4.241945,-5.676893,1.016090,-0.154011,0.442795,-0.035692,-17.200171,188.797672,1
0.138541,164.207831,-152.047366,-32.832765,2.317308,-5.185941,4.494912,1.214757,5.370400,-4.526999,-1.011883,-0.095563,0.445016,-0.046895,0.997618,188.797652,1
0.139583,198.949910,-77.544431,-82.358334,1.333338,-5.849843,2.546337,3.587908,6.039387,-2.604914,-3.367177,-0.055380,0.432147,-0.039427,9.570598,188.797697,1
0.140625,175.096632,-13.793500,-145.856440,0.145788,-5.356354,0.542202,4.849111,5.572567,-0.695418,-4.573287,-0.004238,0.451744,-0.065566,29.544058,188.797702,1
0.141666,129.556492,46.743910,-192.242804,-0.702462,-4.280620,-1.648456,5.711058,4.524978,1.549812,-5.530348,-0.011544,0.458734,-0.061832,41.962438,188.873019,1
0.142708,58.960769,102.992599,-195.899054,-0.792942,-2.210808,-3.735931,5.632699,2.521694,3.715306,-5.452075,0.006721,0.468467,-0.039427,49.031187,188.797615,1
0.143750,-6.553513,165.233416,-169.825190,-0.306612,-0.180049,-5.208276,4.949858,0.433868,5.238705,-4.783200,-0.015197,0.473040,-0.035692,54.867147,188.873134,1
0.144791,-61.984313,188.754936,-109.860228,0.847008,2.116981,-5.628946,2.908799,-1.812015,5.608014,-2.986488,-0.073645,0.449784,-0.009553,40.152838,188.797597,1
0.145833,-122.575951,196.933708,-32.069508,2.238138,4.158391,-5.513857,0.882665,-3.932923,5.624801,-0.908705,-0.143052,0.439790,-0.050629,21.174658,188.948470,1
0.146875,-164.395750,152.041069,33.189015,3.493548,5.290930,-4.295501,-1.281529,-5.087109,4.462317,1.126383,-0.157664,0.439724,-0.054364,3.960838,188.797654,1
0.147916,-198.990377,77.369001,82.714584,4.432278,5.951282,-2.410424,-3.621098,-5.734041,2.552822,3.428310,-0.197847,0.429142,-0.058098,-6.172921,188.872978,1
0.148958,-174.989646,13.122754,145.917235,5.653758,5.479095,-0.453912,-4.893496,-5.274572,0.664310,4.662883,-0.212459,0.419996,-0.058098,-24.913591,188.797693,1
0.150000,-129.528904,-47.088472,191.958902,6.547248,4.392710,1.732777,-5.766636,-4.274768,-1.538954,5.591481,-0.212459,0.459714,-0.039427,-37.467691,188.948441,1
0.151041,-58.445453,-103.035138,195.873675,6.615108,2.390353,3.816284,-5.621113,-2.286187,-3.691857,5.477630,-0.230724,0.448216,-0.050629,-44.355481,188.797617,1
0.152083,6.944062,-164.889367,169.467425,6.117468,0.345392,5.300534,-4.953198,-0.220415,-5.185880,4.815870,-0.223418,0.451679,-0.061832,-48.732450,188.872952,1
0.153125,62.329492,-188.048460,109.945644,4.952538,-1.923235,5.673581,-3.035273,2.003413,-5.563582,3.054736,-0.216112,0.463764,-0.035692,-34.153861,188.797538,1
0.154166,122.149840,-196.589659,31.982576,3.538788,-3.957545,5.566429,-0.990483,4.124321,-5.559385,1.058784,-0.175929,0.440247,-0.020755,-17.064451,189.023787,1
0.155208,163.708761,-151.938638,-33.866856,2.272068,-5.058131,4.419509,1.117741,5.197640,-4.468245,-0.919379,-0.059033,0.440965,-0.017021,1.597048,188.797637,1
0.156250,198.246675,-76.855819,-83.060038,1.367268,-5.729134,2.522526,3.438653,5.914411,-2.617504,-3.231979,-0.033462,0.439724,-0.043161,10.554568,188.873039,1
0.157291,175.085289,-12.549167,-145.413258,0.145788,-5.260497,0.609668,4.670006,5.473321,-0.754172,-4.470110,-0.048074,0.447367,-0.046895,29.713708,188.797577,1
0.158333,128.932655,47.819110,-191.775001,-0.770322,-4.248668,-1.509556,5.599117,4.466166,1.423911,-5.363129,-0.007891,0.427247,-0.043161,43.002958,189.023829,1
0.159375,57.996657,103.475835,-195.763637,-0.815562,-2.313766,-3.620842,5.513295,2.587858,3.547438,-5.345340,0.010374,0.408172,-0.028224,48.488307,188.948429,1
0.160416,-7.562996,165.414630,-169.012690,-0.295302,-0.254605,-5.057470,4.834186,0.503707,5.037264,-4.683581,-0.015197,0.439136,-0.065566,54.380817,188.873059,1
0.161458,-63.186618,187.957597,-110.143372,0.824388,1.971420,-5.462265,2.972232,-1.690716,5.507294,-2.968698,-0.048074,0.445669,-0.054364,41.419558,188.797753,1
0.162500,-122.678034,196.547119,-31.257008,2.283378,3.984428,-5.406705,0.994606,-3.774866,5.444343,-1.008325,-0.117481,0.441945,-0.076769,22.068148,189.023898,1
0.163541,-163.669830,152.778004,34.604735,3.527478,5.085014,-4.287564,-1.188245,-4.914348,4.445530,0.984069,-0.168623,0.439463,-0.031958,3.531058,188.948409,1
0.164583,-197.980894,77.018655,83.662500,4.466208,5.812821,-2.454079,-3.539008,-5.594362,2.557018,3.303785,-0.128440,0.438548,0.065132,-7.077721,188.873119,1
0.165625,-175.965101,12.518709,143.836743,-9.264131,5.305131,-0.660279,-5.471858,-5.164299,0.806998,4.360466,0.631384,0.436066,0.882933,-5.924101,188.948461,1
0.166666,-129.211314,-47.692517,190.998675,-32.483561,4.307503,1.462914,-6.904704,-4.138765,-1.320726,5.257043,1.164722,0.425549,1.405728,1.517878,189.023901,1
0.167708,-58.377398,-103.615022,194.790342,-38.658821,2.312247,3.530546,-7.083810,-2.242078,-3.356122,5.200118,1.413126,0.447237,1.715671,1.438708,188.873088,1
0.168750,6.966747,-165.179308,167.707008,-42.832211,0.348943,5.018765,-6.468134,-0.224091,-4.824964,4.602399,1.475227,0.464417,1.723139,1.868488,188.873112,1
0.169791,63.044070,-187.468576,110.671970,-33.015131,-1.838029,5.471183,-4.150953,1.948277,-5.357944,2.972906,0.993031,0.455990,1.170470,1.597048,188.948374,1
0.170833,122.478772,-196.335960,31.945644,-16.434671,-3.851036,5.518806,-1.729294,3.991994,-5.462861,1.105036,0.459693,0.445342,0.580459,1.981588,189.023869,1
0.171875,163.538624,-152.687654,-34.482386,0.586878,-4.923221,4.447289,0.946098,5.135152,-4.480835,-0.794854,-0.073645,0.445081,-0.020755,2.366128,188.873036,1
0.172916,197.622838,-77.254489,-83.589394,7.712178,-5.654578,2.665395,3.539400,5.782084,-2.705634,-3.075434,-0.395109,0.439920,-0.405383,2.547088,188.872989,1
0.173958,175.516304,-12.814947,-144.736175,25.310538,-5.182391,0.851752,5.457325,5.414509,-0.917843,-4.171251,-1.063608,0.425222,-1.114891,2.931628,189.023907,1
0.175000,129.386355,48.048647,-190.974811,38.249178,-4.195413,-1.291283,6.729722,4.418381,1.214077,-5.121196,-1.377766,0.446910,-1.477113,3.248308,189.023842,1
0.176041,58.631837,104.152366,-194.692614,43.338677,-2.242760,-3.370821,6.938678,2.440828,3.287243,-5.074944,-1.699230,0.456121,-1.801993,3.372718,188.872985,1
0.177083,-6.769021,165.438792,-167.781629,49.525247,-0.243954,-4.795543,6.397630,0.444895,4.793856,-4.516362,-1.754025,0.454749,-1.839335,3.474508,188.797543,1
0.178125,-63.356756,187.921354,-111.042046,38.950398,1.964319,-5.311459,4.054329,-1.657634,5.326836,-2.869079,-1.253564,0.455402,-1.245589,3.225688,189.023834,1
0.179166,-122.984281,196.281340,-32.167993,21.759198,3.948925,-5.351145,1.569237,-3.705027,5.423360,-0.986978,-0.625248,0.446649,-0.621970,2.818528,189.023774,1
0.180208,-164.146215,153.200836,34.198485,5.732928,4.999807,-4.323282,-1.012871,-4.826130,4.449727,0.909355,-0.197847,0.444885,-0.065566,2.456608,188.873050,1
0.181250,-197.629277,78.335474,83.933334,-3.100182,5.745366,-2.469953,-3.721845,-5.520847,2.649346,3.133009,0.145535,0.442207,0.371341,2.253028,188.797632,1
0.182291,-175.692881,13.521424,145.215531,-19.714571,5.305131,-0.751556,-5.539023,-5.171651,0.932898,4.260846,0.814034,0.453508,1.058443,1.891108,189.023803,1
0.183333,-130.254824,-47.511303,190.715531,-32.574041,4.279101,1.419259,-6.785300,-4.219632,-1.194825,5.235696,1.135498,0.460824,1.390791,1.608358,188.948369,1
0.184375,-59.466278,-104.231148,194.359470,-37.731401,2.340649,3.478954,-6.994257,-2.260457,-3.339335,5.157424,1.416779,0.458930,1.734342,1.472638,188.873018,1
0.185416,6.048005,-165.263875,167.817804,-42.967931,0.409297,4.879864,-6.371118,-0.286579,-4.736834,4.581052,1.402167,0.457558,1.659657,1.370848,188.797956,1
0.186458,63.225550,-187.118230,111.595265,-31.725791,-1.806076,5.447372,-4.165878,1.867411,-5.332764,2.965790,0.960154,0.455468,1.151799,1.642288,189.023633,1
0.187500,122.898445,-195.901047,32.881250,-16.807901,-3.755179,5.435466,-1.688249,3.900100,-5.412501,1.112152,0.463346,0.447890,0.595396,1.970278,188.947948,1
0.188542,163.810844,-153.062162,-34.383902,0.598188,-4.862866,4.399666,0.905053,5.032231,-4.493425,-0.755718,-0.106522,0.450764,-0.035692,2.354818,188.872548,1
0.189583,197.180480,-78.692117,-84.377273,8.571738,-5.569371,2.633646,3.535669,5.763706,-2.718224,-2.975814,-0.427986,0.436001,-0.457663,2.581018,188.797188,1
0.190625,175.652414,-13.829743,-145.105493,25.864728,-5.107835,0.855720,5.378966,5.333643,-0.955613,-4.114325,-1.059955,0.452463,-1.141030,2.942938,189.023442,1
0.191666,130.237042,47.843272,-190.494698,39.018258,-4.156360,-1.235723,6.643900,4.333839,1.167913,-5.039365,-1.443520,0.457362,-1.458442,3.270928,188.872668,1
0.192708,59.811457,104.671844,-194.286364,43.282127,-2.221459,-3.287481,6.834200,2.506991,3.220096,-5.035807,-1.662700,0.451875,-1.801993,3.338788,188.872561,1
0.193750,-5.918333,165.680410,-167.313826,48.824027,-0.286557,-4.724108,6.356585,0.500032,4.722512,-4.438089,-1.772290,0.464874,-1.880412,3.485818,188.797206,1
0.194791,-63.821798,187.196500,-111.583712,40.137948,1.875562,-5.236056,4.054329,-1.595146,5.238705,-2.876194,-1.224340,0.455664,-1.256792,3.259618,189.023392,1
0.195833,-123.540064,195.773942,-32.352652,22.584828,3.874369,-5.243993,1.602819,-3.620484,5.356213,-1.022556,-0.691002,0.446714,-0.666781,2.852458,188.872553,1
0.196875,-164.100845,153.684072,34.629356,5.619828,4.943003,-4.267721,-0.990483,-4.723209,4.411957,0.855987,-0.161317,0.447302,-0.024490,2.422678,188.872423,1
0.197916,-197.345714,78.867034,84.622728,-3.971052,5.677910,-2.481859,-3.703189,-5.425278,2.632559,3.090315,0.200330,0.442664,0.393746,2.230408,188.797291,1
0.198958,-175.885703,13.690556,145.350947,-19.963391,5.230575,-0.727745,-5.438276,-5.123866,0.945488,4.168342,0.770198,0.451940,0.987492,1.857178,189.023412,1
0.200000,-130.402276,-47.765002,190.678599,-32.845481,4.264900,1.379573,-6.789032,-4.157144,-1.165448,5.139634,1.172028,0.461673,1.472945,1.574428,188.797202,1
0.201041,-59.954006,-104.617737,194.211743,-38.579651,2.351300,3.435300,-6.949480,-2.278836,-3.251204,5.100498,1.438697,0.459191,1.723139,1.450018,188.797257,1
0.202083,6.252170,-165.590059,167.350001,-42.300641,0.398647,4.848116,-6.389775,-0.271876,-4.741030,4.573937,1.464268,0.446322,1.704468,1.393468,188.797168,1
0.203125,63.792675,-186.876612,111.164394,-32.981201,-1.781224,5.407686,-4.136027,1.874762,-5.278207,2.962232,1.003990,0.445277,1.170470,1.597048,189.023382,1
0.204166,123.544967,-195.611106,32.007197,-16.457291,-3.758729,5.423560,-1.665861,3.870694,-5.383124,1.080131,0.452387,0.444950,0.602864,1.981588,188.797222,1
0.205208,163.810844,-152.929272,-35.036364,0.586878,-4.841564,4.427446,0.908785,5.032231,-4.451458,-0.759276,-0.088257,0.447367,-0.031958,2.388748,188.797175,1
0.206250,197.214508,-77.508188,-84.746591,7.983618,-5.572921,2.669363,3.591640,5.719597,-2.697241,-3.032740,-0.406068,0.440965,-0.401649,2.569708,188.797239,1
0.207291,175.334824,-12.839109,-145.290152,25.548048,-5.118486,0.827940,5.397623,5.348346,-0.943023,-4.124999,-1.074567,0.442337,-1.148499,2.976868,188.948073,1
0.208333,129.306957,48.797663,-190.827084,38.260488,-4.163461,-1.327001,6.718528,4.366921,1.155323,-5.106964,-1.377766,0.456578,-1.484581,3.225688,188.797146,1
0.209375,58.779289,105.106757,-194.310985,43.270817,-2.175305,-3.350978,6.875245,2.506991,3.283046,-5.042923,-1.666353,0.456447,-1.813195,3.338788,188.797148,1
0.210416,-7.506284,165.668329,-167.387690,49.480007,-0.233303,-4.755857,6.356585,0.452247,4.751889,-4.452321,-1.746719,0.458930,-1.843069,3.463198,188.797139,1
0.211458,-64.264156,187.655574,-110.007955,38.758128,1.957219,-5.271773,4.013284,-1.668661,5.297459,-2.847732,-1.231646,0.446453,-1.234387,3.225688,188.721755,1
0.212500,-123.789599,195.906832,-31.084659,21.566928,3.948925,-5.307490,1.498341,-3.712378,5.372999,-1.015441,-0.665431,0.442272,-0.584627,2.807218,188.797106,1
0.213541,-164.373065,152.403496,35.343371,5.461488,4.978505,-4.255816,-1.080036,-4.811427,4.386777,0.912912,-0.157664,0.442860,-0.039427,2.433988,188.797315,1
0.214583,-197.890154,77.018655,84.733523,-3.405552,5.766667,-2.477890,-3.755428,-5.531874,2.640952,3.161472,0.207636,0.439267,0.397481,2.264338,188.797211,1
0.215625,-174.887563,12.011311,145.658713,-19.929461,5.287380,-0.656310,-5.539023,-5.145921,0.903522,4.303540,0.799422,0.452920,1.058443,1.891108,188.721822,1
0.216666,-129.370109,-48.961012,190.850948,-32.607971,4.307503,1.490694,-6.789032,-4.131414,-1.261972,5.214349,1.150110,0.441227,1.420665,1.574428,188.721820,1
0.217708,-57.991753,-105.342591,194.297917,-37.912361,2.308696,3.522609,-7.024108,-2.179590,-3.339335,5.146750,1.449656,0.443317,1.700734,1.450018,188.797173,1
0.218750,8.135025,-165.493412,167.780872,-43.126271,0.345392,4.919550,-6.378581,-0.260849,-4.845948,4.559705,1.413126,0.467030,1.655923,1.348228,188.721761,1
0.219791,64.416512,-187.432334,109.440909,-31.409111,-1.884182,5.435466,-4.068863,1.944601,-5.341157,2.940885,0.919971,0.448870,1.129394,1.619668,188.646382,1
0.220833,123.771817,-195.828562,30.665341,-16.265021,-3.843936,5.483089,-1.680786,3.962588,-5.408304,1.073015,0.437775,0.441815,0.587927,1.992898,188.722215,1
0.221875,164.026351,-151.539968,-35.701136,1.016658,-4.898369,4.403634,1.002069,5.068989,-4.485032,-0.851780,-0.117481,0.444036,-0.050629,2.433988,188.797278,1
0.222916,197.724920,-75.913509,-84.832765,8.843178,-5.626176,2.629677,3.625222,5.804139,-2.655274,-3.096781,-0.457210,0.431297,-0.420320,2.581018,188.646717,1
0.223958,174.450109,-11.051135,-145.770266,26.056998,-5.118486,0.812066,5.475981,5.374076,-0.905253,-4.181924,-1.085526,0.450307,-1.152233,2.965558,188.571129,1
0.225000,128.592380,49.607084,-190.900948,38.984328,-4.124408,-1.299221,6.729722,4.330163,1.247650,-5.089175,-1.436214,0.478397,-1.488316,3.270928,188.721797,1
0.226041,56.885092,105.795369,-194.310985,43.485707,-2.214358,-3.374790,6.934947,2.481261,3.354390,-5.060712,-1.666353,0.430056,-1.805727,3.327478,188.721922,1
0.227083,-9.150946,165.970351,-167.326137,49.355597,-0.208451,-4.783637,6.397630,0.514735,4.823233,-4.445205,-1.732107,0.410981,-1.850538,3.474508,188.571085,1
0.228125,-64.944706,187.885111,-108.826137,39.628998,1.999822,-5.323365,4.002090,-1.720122,5.360409,-2.822827,-1.238952,0.451483,-1.230652,3.248308,188.571018,1
0.229166,-124.311354,196.136369,-29.952083,22.075878,3.980877,-5.359082,1.539386,-3.767514,5.414966,-0.986978,-0.683696,0.444493,-0.674249,2.818528,188.721817,1
0.230208,-164.531860,151.485347,36.217424,5.110878,5.053061,-4.259784,-1.094961,-4.881267,4.428743,0.969838,-0.194194,0.444885,-0.080503,2.422678,188.721947,1
0.231250,-198.445937,75.532704,85.053599,-4.208562,5.759567,-2.442173,-3.803936,-5.561280,2.619969,3.229071,0.236860,0.438810,0.382544,2.253028,188.571078,1
0.232291,-174.320438,10.791139,146.101894,-20.133041,5.305131,-0.632499,-5.602456,-5.171651,0.844768,4.367582,0.788463,0.448543,1.036037,1.868488,188.495740,1
0.233333,-128.303914,-49.528814,191.343372,-33.049061,4.293302,1.478788,-6.908435,-4.090980,-1.312332,5.249928,1.172028,0.445473,1.431868,1.585738,188.646525,1
0.234375,-56.562598,-105.849989,194.125569,-38.851091,2.326448,3.546420,-7.087541,-2.179590,-3.360318,5.193002,1.438697,0.417122,1.745545,1.438708,188.646453,1
0.235416,9.530152,-165.880001,167.645455,-42.617321,0.366694,5.046545,-6.471865,-0.235118,-4.900505,4.602399,1.460615,0.468663,1.704468,1.404778,188.571127,1
0.236458,64.824842,-187.806842,108.357576,-32.460941,-1.948087,5.542618,-4.124833,2.018116,-5.433485,2.905307,0.978419,0.457101,1.163002,1.608358,188.495627,1
0.237500,124.406997,-195.901047,30.111364,-15.993581,-3.904291,5.562461,-1.669592,4.054482,-5.492238,1.055226,0.452387,0.446257,0.580459,1.992898,188.571053,1
0.238541,164.457366,-150.452686,-35.898106,0.790458,-5.015528,4.447289,1.050577,5.168234,-4.430475,-0.890916,-0.051727,0.447302,-0.002084,2.400058,188.495745,1
0.239583,198.507553,-74.814146,-85.189773,8.085408,-5.718483,2.633646,3.703581,5.921763,-2.684651,-3.157264,-0.402415,0.427378,-0.450194,2.558398,188.571131,1
0.240625,173.724189,-10.567899,-146.779735,26.000448,-5.271148,0.772380,5.617773,5.436564,-0.859089,-4.310007,-1.074567,0.448347,-1.155967,2.954248,188.495658,1
0.241666,128.036597,49.836621,-191.491857,38.249178,-4.177662,-1.426215,6.849126,4.440436,1.327387,-5.249278,-1.403337,0.455402,-1.495784,3.259618,188.495702,1
0.242708,56.204542,106.496061,-194.027842,43.825007,-2.207258,-3.529565,7.046888,2.440828,3.438324,-5.178121,-1.688271,0.444558,-1.787056,3.406648,188.495673,1
0.243750,-9.956264,165.958270,-168.077084,50.045507,-0.187149,-4.970161,6.423749,0.375056,4.949133,-4.527035,-1.746719,0.448086,-1.828132,3.485818,188.495808,1
0.244791,-65.012761,188.791179,-107.644319,38.102148,2.106330,-5.497982,4.005822,-1.859800,5.482113,-2.861963,-1.198769,0.460498,-1.185841,3.248308,188.495740,1
0.245833,-124.946534,195.979317,-30.173674,21.193698,4.098036,-5.422579,1.449833,-3.914544,5.536670,-0.922937,-0.632554,0.450634,-0.599564,2.852458,188.420396,1
0.246875,-165.824905,149.878587,35.367993,5.506728,5.255427,-4.351062,-1.199439,-5.054027,4.474907,1.083689,-0.183235,0.449458,-0.080503,2.445298,188.495761,1
0.247916,-199.251254,75.339410,85.152084,-3.450792,5.926430,-2.469953,-3.941996,-5.686256,2.619969,3.364269,0.185718,0.437895,0.390012,2.241718,188.420294,1
0.248958,-173.367668,11.322699,147.603788,-20.427101,5.408089,-0.545190,-5.796487,-5.289275,0.756637,4.513453,0.824993,0.460171,1.092051,1.879798,188.495631,1
0.250000,-128.474051,-49.359682,191.466478,-32.619281,4.364307,1.641500,-6.997988,-4.219632,-1.455020,5.431378,1.131845,0.455729,1.420665,1.585738,188.344909,1
0.251041,-56.823476,-106.731895,193.903978,-38.410001,2.319347,3.728975,-7.240527,-2.172239,-3.544973,5.353105,1.497145,0.452005,1.767950,1.461328,188.420305,1
0.252083,9.745660,-165.662545,168.371781,-43.194131,0.281487,5.189414,-6.460671,-0.161603,-5.022209,4.666441,1.365637,0.449262,1.603643,1.359538,188.420296,1
0.253125,64.563965,-188.978689,107.483523,-30.832301,-2.097199,5.677550,-4.068863,2.102659,-5.563582,2.933769,0.901706,0.463699,1.110722,1.676218,188.495667,1
0.254166,125.087547,-195.562782,30.886932,-16.117991,-4.042752,5.614052,-1.583770,4.179457,-5.576172,1.023206,0.448734,0.455141,0.572990,2.004208,188.344872,1
0.255208,166.181427,-149.292920,-34.839394,0.575568,-5.175290,4.463163,1.188637,5.326291,-4.522802,-1.004767,-0.099216,0.450829,-0.028224,2.388748,188.269503,1
0.256250,199.165418,-75.188654,-85.251326,8.662218,-5.828541,2.586023,3.856567,6.006305,-2.646881,-3.271115,-0.420680,0.437764,-0.453928,2.581018,188.420392,1
0.257291,173.009612,-11.461886,-148.244697,26.441538,-5.288899,0.693008,5.767028,5.465970,-0.791942,-4.448763,-1.078220,0.446779,-1.137296,2.965558,188.420321,1
0.258333,128.490297,49.413790,-191.738069,39.221838,-4.152810,-1.529398,6.938678,4.447787,1.457485,-5.302646,-1.414296,0.465724,-1.514455,3.259618,188.269512,1
0.259375,57.043887,107.172592,-194.089395,43.972037,-2.150453,-3.612905,7.132710,2.389367,3.547438,-5.242163,-1.721148,0.461869,-1.798258,3.372718,188.269467,1
0.260416,-9.547934,166.199889,-168.064773,50.068127,-0.126795,-5.021752,6.442406,0.305217,5.028871,-4.587519,-1.794208,0.460890,-1.861741,3.474508,188.420218,1
0.261458,-64.797254,189.358982,-106.708712,38.690268,2.241241,-5.569417,3.979702,-1.944342,5.524080,-2.790806,-1.206075,0.456578,-1.245589,3.203068,188.420428,1
0.262500,-126.012729,195.544404,-30.419886,21.894918,4.186793,-5.462265,1.442371,-3.954978,5.553457,-0.898032,-0.687349,0.452593,-0.629438,2.841148,188.268842,1
0.263541,-166.891101,149.129571,34.900189,5.574588,5.333533,-4.295501,-1.262873,-5.090784,4.466514,1.147730,-0.146705,0.452005,-0.043161,2.422678,188.194220,1
0.264583,-199.818379,75.303167,85.324432,-4.016292,5.961933,-2.398518,-4.039012,-5.748744,2.573805,3.414079,0.211289,0.444232,0.449760,2.230408,188.344966,1
0.265625,-172.891283,11.503913,148.625569,-20.461031,5.393888,-0.485661,-5.863652,-5.267220,0.710474,4.577495,0.814034,0.460628,1.028569,1.868488,188.420325,1
