1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-153.529635,149.238299,-12.421780,2.656608,6.079092,-0.715839,-5.188274,-5.594362,0.987455,4.972416,-0.230724,0.185087,-0.024490,11.006968,188.420213,1001.811067,-1292.940639,0
0.001042,-202.801457,89.788171,39.935227,3.663198,4.772589,1.677217,-6.091265,-4.337256,-1.463413,5.879666,-0.263601,0.195605,-0.043161,-0.189932,188.495812,1000.892583,-1293.038358,0
0.002083,-176.407458,41.247098,119.018561,5.144808,2.944196,3.800410,-6.136042,-2.561868,-3.511399,5.975728,-0.267254,0.222127,-0.035692,-13.547041,188.495745,1000.873732,-1293.147447,0
0.003125,-130.901346,-2.558260,189.509091,6.456768,0.980892,4.998922,-5.236782,-0.584315,-4.808177,5.217907,-0.241683,0.224086,-0.017021,-23.024821,188.495653,1000.823559,-1292.552451,0
0.004167,-79.349682,-61.803013,199.751516,6.637728,-1.774124,5.955351,-3.423336,2.209255,-5.748237,3.421194,-0.219765,0.198022,-0.046895,-11.341591,188.495683,1000.519300,-1293.767486,0
0.005208,-31.121370,-145.982752,173.369887,6.162708,-3.858137,6.082345,-1.494218,4.341190,-6.037808,1.606693,-0.154011,0.193449,-0.087972,-5.245501,188.495808,1000.724373,-1293.946222,0
0.006250,12.864847,-191.660650,111.779925,5.031708,-5.189491,4.677467,1.143861,5.638730,-4.602539,-0.890916,-0.139399,0.192665,-0.043161,-14.802451,188.495698,1000.703570,-1293.794922,0
0.007292,85.921893,-196.094342,59.422917,4.081668,-6.286527,3.113845,3.535669,6.848052,-3.163074,-3.267558,-0.033462,0.179012,-0.058098,-16.170961,188.495665,1000.076251,-1293.651234,0
0.008333,153.239633,-149.099625,12.544129,3.154248,-5.899547,0.927155,5.076725,6.425341,-0.972400,-4.772527,-0.048074,0.186394,-0.050629,-5.743141,188.495664,1000.230859,-1293.607729,0
0.009375,202.386688,-89.601173,-39.948296,2.113728,-4.564642,-1.541304,5.968522,5.149855,1.486862,-5.694009,-0.000585,0.194429,-0.020755,5.612098,188.495747,999.604694,-1294.106797,0
0.010417,176.151484,-40.770159,-119.019319,0.643428,-2.764651,-3.529565,6.024493,3.370792,3.488684,-5.761608,0.021333,0.187700,-0.039427,21.604438,188.495682,999.249252,-1294.090512,0
0.011458,130.441207,3.107684,-189.706819,-0.668532,-0.836850,-4.763794,5.114039,1.349130,4.865200,-5.007345,-0.004238,0.224544,-0.054364,27.463018,188.495720,998.377489,-1293.703710,0
0.012500,78.311075,62.388680,-199.887690,-0.894732,1.960769,-5.724192,3.293130,-1.363574,5.738112,-3.235537,-0.026156,0.220885,-0.054364,15.598828,188.496429,998.487123,-1293.131965,0
0.013542,29.992023,146.350963,-173.173675,-0.431022,4.005729,-5.863092,1.438639,-3.484482,5.977323,-1.424593,-0.121134,0.192730,-0.028224,10.565878,188.495658,997.490733,-1292.272601,0
0.014584,-13.290959,191.630192,-111.472917,0.790458,5.369036,-4.446308,-1.210633,-4.741588,4.651168,1.048111,-0.179582,0.194037,-0.031958,18.652528,188.495655,996.666571,-1291.956842,0
0.015625,-86.620224,196.329663,-59.337500,1.729188,6.487374,-2.942214,-3.613636,-5.954586,3.152949,3.417637,-0.197847,0.179992,-0.046895,21.525268,188.495765,996.212432,-1290.954781,0
0.016667,-153.609032,149.491998,-12.101705,2.622678,6.008086,-0.703933,-5.162154,-5.524523,0.991652,4.933279,-0.230724,0.188746,-0.031958,10.260508,188.571151,995.761157,-1290.090120,0
0.017708,-202.835485,90.150598,40.476894,3.629268,4.726436,1.776432,-5.997981,-4.267416,-1.442430,5.876109,-0.281866,0.194886,-0.035692,-0.438752,188.495729,995.312414,-1289.816963,0
0.018750,-176.475513,41.210856,119.166288,5.122188,2.915794,3.764692,-6.083803,-2.473650,-3.482022,5.947266,-0.248989,0.202594,-0.039427,-15.311401,188.495698,994.299161,-1289.482549,0
0.019792,-130.549729,-2.848201,190.001516,6.468078,0.963141,4.951299,-5.150960,-0.525503,-4.808177,5.182328,-0.238030,0.216378,-0.043161,-22.911721,188.495607,993.618129,-1289.589405,0
0.020833,-78.567049,-62.105035,199.492993,6.682968,-1.816727,5.911696,-3.348708,2.246013,-5.706270,3.346480,-0.208806,0.182801,-0.017021,-9.882601,188.571087,992.445277,-1289.105128,0
0.021875,-29.998462,-146.502231,173.086743,6.219258,-3.872338,6.074408,-1.479292,4.388975,-5.991645,1.596019,-0.161317,0.166470,-0.013287,-5.596111,188.495658,992.260071,-1288.942821,0
0.022917,13.477342,-191.370708,111.238258,5.076948,-5.175290,4.617938,1.143861,5.590945,-4.564769,-0.894474,-0.121134,0.201680,-0.039427,-14.689351,188.495548,991.867433,-1287.958389,0
0.023958,86.466333,-195.973533,59.016667,4.059048,-6.307829,3.094002,3.524475,6.829673,-3.146287,-3.281789,-0.077298,0.183781,-0.035692,-17.347201,188.495642,991.764809,-1287.771112,0
0.025000,153.307688,-149.135868,12.039394,3.176868,-5.807240,0.891438,5.102844,6.370204,-0.913646,-4.758295,0.010374,0.187374,-0.017021,-5.516941,188.571089,990.857897,-1287.505231,0
0.026042,202.488771,-89.963600,-40.428409,2.147658,-4.532690,-1.569084,5.946134,5.068989,1.465878,-5.665546,0.006721,0.195801,-0.009553,3.406648,188.495698,990.183405,-1286.965529,0
0.027083,176.015374,-41.205071,-119.671781,0.654738,-2.754001,-3.533533,6.005836,3.326683,3.484488,-5.750935,0.021333,0.201549,-0.020755,18.867418,188.495676,989.755228,-1287.056651,0
0.028125,130.577318,3.433869,-189.891478,-0.657222,-0.808448,-4.755857,5.061799,1.334427,4.844216,-4.985998,-0.044421,0.216378,-0.065566,25.562938,188.495640,989.536576,-1286.839887,0
0.029167,78.265705,63.004807,-199.592235,-0.872112,1.992721,-5.720223,3.293130,-1.381953,5.754898,-3.175054,-0.055380,0.204424,-0.046895,14.004118,188.571073,988.985584,-1287.017173,0
0.030208,29.753831,146.508015,-173.136743,-0.397092,4.002179,-5.874998,1.356549,-3.517563,6.002503,-1.346320,-0.077298,0.196193,-0.013287,9.299158,188.495779,988.410684,-1287.807843,0
0.031250,-13.812714,192.077185,-110.685038,0.801768,5.390338,-4.462182,-1.270335,-4.811427,4.625988,1.090805,-0.164970,0.194755,-0.050629,18.810868,188.495671,988.302607,-1288.533489,0
0.032292,-86.881102,196.100126,-58.044887,1.740498,6.483823,-2.926340,-3.636024,-5.961937,3.123572,3.503025,-0.179582,0.175419,-0.009553,20.948458,188.495725,987.937175,-1289.046648,0
0.033333,-154.130787,148.610092,-11.535417,2.645298,6.018737,-0.699964,-5.177080,-5.517171,0.937095,4.983089,-0.227071,0.184565,-0.013287,10.848628,188.571046,987.632102,-1289.487070,0
0.034375,-202.699375,89.679443,40.981629,3.663198,4.705134,1.768495,-5.986787,-4.212280,-1.459217,5.847646,-0.223418,0.195343,-0.061832,-0.314342,188.495721,986.977912,-1288.976727,0
0.035417,-176.123896,41.416231,120.225000,5.156118,2.901593,3.752787,-6.076340,-2.447920,-3.490416,5.933034,-0.241683,0.201419,-0.031958,-13.569661,188.495767,986.838433,-1289.019409,0
0.036458,-130.946716,-3.319356,189.706061,6.479388,0.931188,4.959236,-5.121109,-0.525503,-4.816571,5.121845,-0.241683,0.208082,-0.046895,-23.092681,188.495721,986.283137,-1288.836385,0
0.037500,-79.009407,-62.902375,199.431440,6.671658,-1.859330,5.919633,-3.371097,2.234986,-5.735646,3.314459,-0.190541,0.204293,-0.039427,-11.364211,188.571147,986.369608,-1289.115784,0
0.038542,-29.873695,-146.562635,172.939016,6.174018,-3.890090,6.062502,-1.434516,4.370596,-5.974858,1.521304,-0.157664,0.194037,-0.024490,-5.166331,188.495758,985.498137,-1289.023527,0
0.039583,13.670165,-191.914349,110.807387,4.986468,-5.221444,4.590158,1.177443,5.646082,-4.547982,-0.965631,-0.095563,0.193514,0.001650,-14.689351,188.495712,985.107394,-1290.057998,0
0.040625,86.806608,-195.719834,58.339584,4.025118,-6.268776,3.086064,3.539400,6.818646,-3.070747,-3.303136,-0.029809,0.175942,-0.035692,-15.865591,188.495716,984.310842,-1289.971223,0
0.041667,153.761389,-148.519742,11.374621,3.142938,-5.800139,0.851752,5.035680,6.326095,-0.884270,-4.761853,-0.015197,0.186002,-0.028224,-5.652661,188.571180,983.946696,-1289.591126,0
0.042708,202.261921,-88.827995,-40.908523,2.113728,-4.532690,-1.596864,5.905089,5.065313,1.520435,-5.694009,0.014027,0.192338,-0.039427,5.736508,188.495700,983.846288,-1289.871846,0
0.043750,175.720469,-39.936577,-120.028788,0.632118,-2.711397,-3.545439,5.946134,3.271547,3.543241,-5.683336,-0.007891,0.211609,-0.005818,21.559198,188.495591,982.877860,-1289.622905,0
0.044792,130.010192,3.844620,-189.842235,-0.668532,-0.744543,-4.779669,4.994635,1.312372,4.840019,-4.961093,-0.004238,0.195801,-0.043161,27.282058,188.495667,982.498962,-1289.293547,0
0.045833,78.481213,63.439719,-199.358334,-0.872112,1.982071,-5.700380,3.211040,-1.418710,5.704538,-3.143033,-0.029809,0.200373,-0.020755,15.542278,188.571075,981.719159,-1289.114576,0
0.046875,29.946653,146.930847,-172.668940,-0.408402,3.980877,-5.779752,1.296847,-3.458751,5.973126,-1.360552,-0.099216,0.188942,-0.024490,10.520638,188.495718,981.798535,-1288.133535,0
0.047917,-14.175674,191.690596,-110.906629,0.779148,5.337084,-4.343124,-1.274067,-4.737912,4.554644,1.090805,-0.161317,0.190575,-0.020755,18.607288,188.495720,980.849774,-1287.046049,0
0.048958,-87.459570,195.894751,-58.044887,1.774428,6.405717,-2.815220,-3.639755,-5.859016,3.081605,3.463889,-0.197847,0.175550,-0.031958,21.299068,188.495756,980.096801,-1285.660291,0
0.050000,-153.915280,148.694659,-10.821402,2.633988,5.944181,-0.624561,-5.162154,-5.436305,0.899325,4.940395,-0.227071,0.184303,-0.031958,10.170028,188.646576,979.126157,-1284.745320,0
0.051042,-202.710717,89.051236,41.486364,3.663198,4.598626,1.804212,-6.005444,-4.168171,-1.513774,5.819183,-0.241683,0.192600,-0.035692,-0.551852,188.571042,978.385230,-1284.573129,0
0.052083,-176.021813,40.051089,119.929546,5.167428,2.844788,3.764692,-6.039026,-2.407487,-3.507203,5.836972,-0.234377,0.196454,-0.039427,-15.367951,188.495707,977.299579,-1283.596582,0
0.053125,-129.903206,-3.959644,190.075379,6.502008,0.888585,4.967173,-5.072601,-0.459339,-4.762014,5.146750,-0.208806,0.194102,-0.028224,-22.889101,188.495745,977.161728,-1283.070686,0
0.054167,-77.773074,-63.119831,199.025190,6.671658,-1.852230,5.875979,-3.274081,2.260716,-5.668499,3.289554,-0.205153,0.205599,-0.039427,-9.882601,188.646578,976.480213,-1282.052963,0
0.055208,-29.567447,-146.997548,172.532766,6.219258,-3.882989,5.987099,-1.393471,4.355893,-5.895121,1.482168,-0.194194,0.199590,-0.028224,-5.731831,188.571196,975.582809,-1281.299120,0
0.056250,14.396085,-191.394870,111.176705,5.031708,-5.125586,4.518723,1.192369,5.583594,-4.518606,-0.962073,-0.113828,0.198479,-0.058098,-14.757211,188.495658,975.216125,-1280.393813,0
0.057292,87.668638,-195.574863,58.573485,4.013808,-6.258125,3.022567,3.524475,6.745131,-3.062353,-3.274673,-0.069992,0.179927,-0.024490,-17.154931,188.495763,975.044677,-1279.428596,0
0.058333,153.863471,-148.495580,10.980682,3.142938,-5.753986,0.812066,5.024486,6.326095,-0.896860,-4.772527,-0.007891,0.186329,-0.020755,-5.381221,188.571058,975.322290,-1279.401766,0
0.059375,202.318633,-88.864238,-41.437879,2.113728,-4.472335,-1.600833,5.875238,5.017528,1.524632,-5.651315,-0.018850,0.192861,-0.039427,3.417958,188.570988,974.798629,-1278.872274,0
0.060417,175.618387,-39.670797,-120.545834,0.620808,-2.700746,-3.573219,5.916283,3.260520,3.526455,-5.654873,0.032292,0.200243,-0.005818,18.935278,188.495741,974.730837,-1278.402565,0
0.061458,129.874082,4.629878,-189.977652,-0.679842,-0.716141,-4.736014,4.979709,1.268263,4.831626,-4.904167,-0.015197,0.219187,-0.028224,25.585558,188.571051,973.999983,-1278.152252,0
0.062500,77.222195,64.007522,-199.284470,-0.883422,1.978520,-5.700380,3.203577,-1.466495,5.759095,-3.121686,-0.048074,0.219056,-0.024490,14.038048,188.571031,974.093761,-1278.614480,0
0.063542,28.347361,147.136222,-172.459660,-0.442332,4.044782,-5.787689,1.311773,-3.510212,5.994110,-1.339205,-0.121134,0.183324,-0.017021,9.400948,188.571038,974.391359,-1278.879031,0
0.064583,-14.969649,192.258399,-110.094129,0.790458,5.347734,-4.351062,-1.296455,-4.778346,4.537857,1.154846,-0.139399,0.187112,-0.050629,18.957898,188.495673,974.262844,-1279.459276,0
0.065625,-88.015352,195.556485,-58.032576,1.763118,6.427019,-2.843000,-3.647218,-5.917828,3.069015,3.492351,-0.168623,0.176660,-0.002084,20.756188,188.571149,974.512773,-1280.178411,0
0.066667,-154.924762,148.151018,-10.895265,2.645298,5.961933,-0.656310,-5.158423,-5.451008,0.857358,4.965300,-0.234377,0.185610,-0.043161,10.724218,188.571147,974.550007,-1280.713159,0
0.067708,-202.619977,89.570714,42.077273,3.674508,4.616377,1.788338,-6.009175,-4.179198,-1.501183,5.812067,-0.241683,0.194037,-0.028224,-0.393512,188.571111,974.868855,-1280.663995,0
0.068750,-175.772278,40.232302,121.296023,5.178738,2.837688,3.768661,-6.031563,-2.425866,-3.523989,5.868993,-0.263601,0.202072,-0.035692,-13.648831,188.495678,975.683141,-1281.128770,0
0.069792,-130.288851,-4.454961,189.853788,6.422838,0.860183,4.971142,-5.076333,-0.451988,-4.808177,5.111172,-0.230724,0.215594,-0.035692,-23.262331,188.571089,975.402833,-1281.538382,0
0.070833,-77.523539,-63.917171,199.234470,6.626418,-1.859330,5.947413,-3.285275,2.268067,-5.672696,3.293112,-0.183235,0.196193,-0.039427,-11.352901,188.571096,975.781877,-1281.577947,0
0.071875,-28.580649,-146.961305,172.372728,6.196638,-3.872338,5.991068,-1.374814,4.370596,-5.945481,1.503515,-0.168623,0.196977,-0.017021,-5.143711,188.571064,976.640927,-1281.645449,0
0.072917,15.212745,-192.349261,109.773296,4.986468,-5.143338,4.546503,1.196100,5.609324,-4.506016,-0.937168,-0.102869,0.182997,-0.031958,-14.723281,188.495852,977.421669,-1281.234948,0
0.073958,87.974886,-195.297002,57.514773,4.013808,-6.236823,3.022567,3.558057,6.800267,-3.011993,-3.313810,-0.051727,0.176073,-0.031958,-15.605461,188.571109,977.305666,-1281.787552,0
0.075000,154.578049,-147.686159,10.562121,3.165558,-5.771737,0.879532,5.069262,6.333447,-0.833909,-4.779642,-0.033462,0.187439,-0.020755,-5.618731,188.571181,977.100483,-1281.958588,0
0.076042,202.239236,-88.900480,-42.201136,2.125038,-4.465235,-1.577021,5.897626,5.021204,1.537222,-5.637084,-0.015197,0.195147,-0.017021,5.962708,188.571047,977.241239,-1281.860359,0
0.077083,175.573017,-40.009062,-121.530682,0.609498,-2.707847,-3.553376,5.975985,3.286250,3.505471,-5.690451,0.003068,0.190183,-0.050629,21.547888,188.495776,978.144391,-1282.015070,0
0.078125,129.908110,4.799011,-190.125379,-0.657222,-0.712591,-4.791574,5.005829,1.238857,4.819036,-4.886378,-0.011544,0.215594,-0.039427,27.451708,188.571141,977.773208,-1281.990578,0
0.079167,77.539785,64.671971,-199.161364,-0.849492,1.982071,-5.708317,3.229697,-1.407683,5.729718,-3.118128,-0.044421,0.195801,-0.028224,15.508348,188.571075,978.100035,-1281.196412,0
0.080208,28.574211,147.631539,-172.127273,-0.385782,4.044782,-5.791658,1.263265,-3.484482,5.914373,-1.321415,-0.117481,0.192077,-0.046895,10.384918,188.571111,977.348233,-1280.426375,0
0.081250,-15.343951,192.342965,-109.712500,0.790458,5.322882,-4.374873,-1.337500,-4.767318,4.533661,1.147730,-0.143052,0.190379,-0.054364,18.663838,188.495720,977.511943,-1280.048760,0
0.082292,-88.605162,195.447757,-57.072349,1.785738,6.405717,-2.843000,-3.632293,-5.903125,3.052228,3.499467,-0.201500,0.176334,-0.046895,20.971078,188.571178,977.596708,-1279.658202,0
0.083333,-155.026845,147.728186,-9.861174,2.679228,5.937081,-0.652341,-5.102452,-5.417926,0.928702,4.922606,-0.241683,0.185153,-0.050629,10.181338,188.571113,978.326313,-1278.220111,0
0.084375,-202.722060,88.471352,42.655871,3.697128,4.641229,1.800243,-5.986787,-4.157144,-1.513774,5.847646,-0.270907,0.194886,-0.024490,-0.721502,188.571125,978.486643,-1278.260857,0
0.085417,-175.579456,39.422882,121.665341,5.190048,2.866090,3.752787,-6.027832,-2.370729,-3.503006,5.847646,-0.234377,0.197760,-0.046895,-15.379261,188.495721,978.057695,-1277.712545,0
0.086458,-129.801124,-4.624094,190.420076,6.456768,0.913437,4.983048,-5.042750,-0.477718,-4.816571,5.072035,-0.230724,0.215986,-0.020755,-22.900411,188.646491,978.097708,-1277.362819,0
0.087500,-77.965897,-64.509135,198.766667,6.660348,-1.891283,5.907728,-3.322589,2.282770,-5.697876,3.303785,-0.186888,0.185937,-0.046895,-9.848671,188.571145,978.339150,-1277.737132,0
0.088542,-29.181802,-147.649917,172.089584,6.151398,-3.847486,5.979162,-1.386008,4.363245,-5.924498,1.517746,-0.154011,0.195213,-0.073035,-5.652661,188.571056,978.395406,-1277.587392,0
0.089583,15.348855,-192.216372,109.896402,5.020398,-5.207243,4.574283,1.222220,5.590945,-4.539589,-0.983420,-0.110175,0.192534,-0.046895,-14.813761,188.495721,978.334604,-1277.853182,0
0.090625,88.802888,-195.067465,57.502462,4.002498,-6.290078,3.086064,3.580446,6.745131,-3.041370,-3.288905,-0.059033,0.177967,-0.054364,-16.826941,188.646587,978.701041,-1276.942017,0
0.091667,154.884296,-147.335813,10.168182,3.109008,-5.764636,0.851752,5.069262,6.304041,-0.833909,-4.790316,-0.018850,0.187374,-0.028224,-5.415151,188.571149,978.638384,-1276.714591,0
0.092708,202.375346,-87.982332,-42.484280,2.057178,-4.490087,-1.596864,5.920014,5.039583,1.587582,-5.658431,-0.011544,0.195605,-0.020755,3.508438,188.571152,978.803858,-1277.111097,0
0.093750,175.039919,-38.631839,-122.047728,0.575568,-2.697196,-3.585125,5.957328,3.253168,3.543241,-5.704683,0.017680,0.194690,-0.058098,19.127548,188.495703,978.836695,-1277.169798,0
0.094792,129.295615,5.644674,-190.396213,-0.691152,-0.740993,-4.755857,4.987172,1.312372,4.823233,-4.932630,-0.044421,0.213765,-0.017021,25.551628,188.646500,980.322965,-1276.622558,0
0.095833,76.507618,65.445149,-199.062879,-0.838182,2.006923,-5.767846,3.263279,-1.407683,5.746505,-3.153706,-0.084604,0.191097,-0.043161,13.992808,188.571055,981.196218,-1276.342392,0
0.096875,28.642266,147.776510,-172.225758,-0.351852,4.080285,-5.811500,1.311773,-3.499185,6.015093,-1.374783,-0.095563,0.187308,-0.024490,9.491428,188.571143,982.674844,-1277.041104,0
0.097917,-15.604829,193.140305,-109.453978,0.801768,5.393888,-4.366936,-1.322575,-4.807752,4.567234,1.129941,-0.154011,0.197564,-0.039427,19.184098,188.495812,983.622120,-1277.468022,0
0.098958,-89.376452,194.976602,-57.441667,1.751808,6.441220,-2.811251,-3.658412,-5.958261,3.089998,3.499467,-0.223418,0.179339,-0.069301,20.552608,188.646431,984.525789,-1277.851919,0
0.100000,-156.251835,146.918766,-10.255114,2.679228,5.986784,-0.664247,-5.203199,-5.491441,0.899325,5.011552,-0.219765,0.188811,-0.031958,10.826008,188.495725,985.199575,-1279.398286,0
0.101042,-202.676690,88.386786,43.086743,3.697128,4.694483,1.752620,-6.012907,-4.263741,-1.480200,5.897456,-0.256295,0.196585,-0.031958,-0.574472,188.571114,986.958678,-1279.760874,0
0.102083,-175.273208,38.975888,122.933334,5.235288,2.887392,3.796441,-6.132310,-2.411163,-3.519793,5.915245,-0.238030,0.197238,-0.024490,-13.863721,188.495606,988.393216,-1280.252470,0
0.103125,-129.438164,-5.626809,190.296970,6.468078,0.892135,4.955267,-5.080064,-0.503448,-4.787194,5.111172,-0.256295,0.219906,-0.050629,-23.545081,188.646514,989.261209,-1279.584579,0
0.104167,-76.207809,-65.427284,199.443751,6.637728,-1.852230,6.006942,-3.371097,2.242337,-5.752433,3.360711,-0.175929,0.209062,-0.024490,-11.205871,188.571103,991.126041,-1279.257584,0
0.105208,-27.809359,-147.649917,171.892614,6.162708,-3.875888,6.022817,-1.397202,4.388975,-5.958071,1.560440,-0.172276,0.201876,-0.009553,-5.132401,188.571078,992.148185,-1279.104845,0
0.106250,15.700472,-193.545271,109.120834,4.986468,-5.232095,4.617938,1.199832,5.664460,-4.552179,-0.986978,-0.132093,0.191881,-0.039427,-15.277471,188.495656,992.996969,-1279.905820,0
0.107292,89.301958,-194.499662,57.847159,4.036428,-6.286527,3.038441,3.587908,6.800267,-3.079140,-3.331599,-0.037115,0.182540,-0.020755,-15.232231,188.646502,993.593120,-1280.711984,0
0.108333,156.392849,-146.840496,10.525189,3.142938,-5.824991,0.887469,5.114039,6.366529,-0.880073,-4.768969,-0.026156,0.191359,-0.035692,-5.822311,188.571047,995.054415,-1280.638425,0
0.109375,202.012386,-88.272273,-43.013636,2.091108,-4.497187,-1.573053,5.893895,5.065313,1.549812,-5.694009,0.010374,0.197891,-0.035692,6.313318,188.571035,995.807269,-1280.704105,0
0.110417,174.926494,-38.825133,-123.167993,0.598188,-2.750450,-3.620842,6.039418,3.275223,3.534848,-5.726030,0.028639,0.199720,-0.020755,21.615748,188.495691,996.589785,-1280.828417,0
0.111458,129.204875,5.741322,-190.457766,-0.725082,-0.691289,-4.732046,4.987172,1.271939,4.814839,-4.936188,-0.011544,0.229116,-0.046895,27.666598,188.646609,996.296055,-1280.968354,0
0.112500,75.929150,66.061275,-199.407576,-0.860802,2.056626,-5.736097,3.300593,-1.429737,5.792669,-3.171496,-0.073645,0.200439,-0.031958,15.395248,188.571165,996.988020,-1281.486741,0
0.113542,27.678153,148.078533,-171.782576,-0.408402,4.048333,-5.823406,1.304310,-3.462427,5.985717,-1.360552,-0.113828,0.172284,-0.046895,10.170028,188.571071,996.949719,-1280.519625,0
0.114583,-16.274036,193.696026,-108.222917,0.813078,5.365486,-4.374873,-1.300186,-4.782021,4.567234,1.137057,-0.146705,0.204881,-0.073035,19.082308,188.495629,997.301718,-1279.845698,0
0.115625,-89.852837,194.904116,-56.826137,1.797048,6.434120,-2.850937,-3.606173,-5.903125,3.119375,3.456773,-0.194194,0.181952,-0.017021,20.620468,188.721114,997.762682,-1278.619534,0
0.116667,-156.603453,146.604662,-10.045833,2.656608,5.993885,-0.612656,-5.165886,-5.480414,0.903522,4.986647,-0.216112,0.188615,-0.031958,10.226578,188.571179,997.879551,-1278.124723,0
0.117708,-202.654005,88.664647,43.591477,3.708438,4.662531,1.808181,-6.005444,-4.204929,-1.496987,5.840530,-0.259948,0.198348,-0.054364,-1.072112,188.571163,997.028137,-1277.612235,0
0.118750,-175.091728,39.217507,123.425758,5.190048,2.901593,3.828190,-6.087534,-2.451596,-3.523989,5.904571,-0.248989,0.204424,-0.024490,-15.582841,188.495705,997.460036,-1277.513468,0
0.119792,-129.381451,-5.324787,190.826326,6.513318,0.885035,4.947330,-5.083795,-0.510800,-4.791391,5.079151,-0.241683,0.230880,-0.043161,-23.126611,188.721844,997.260944,-1277.511892,0
0.120833,-76.638824,-65.717226,199.062122,6.615108,-1.884182,5.975194,-3.341246,2.282770,-5.731450,3.332248,-0.212459,0.204816,-0.039427,-9.803431,188.495649,996.555641,-1277.709369,0
0.121875,-27.934127,-148.084829,171.523296,6.162708,-3.886539,6.062502,-1.389739,4.377948,-5.937088,1.485726,-0.175929,0.197891,-0.024490,-5.449081,188.571149,995.688012,-1277.708262,0
0.122917,16.335653,-193.605675,108.185228,4.963848,-5.193042,4.629844,1.233414,5.664460,-4.543786,-0.986978,-0.080951,0.188811,-0.054364,-15.039961,188.495703,995.892521,-1277.237995,0
0.123958,89.857741,-194.487581,56.776137,4.013808,-6.251025,3.014630,3.606565,6.851728,-3.083337,-3.335157,-0.062686,0.177444,-0.054364,-16.442401,188.722020,996.680809,-1277.374543,0
0.125000,156.460904,-145.716972,10.008144,3.120318,-5.846293,0.831909,5.106576,6.403286,-0.829713,-4.779642,-0.044421,0.186982,-0.028224,-5.460391,188.495734,996.653300,-1277.486682,0
0.126042,202.137153,-87.354125,-43.358333,2.068488,-4.490087,-1.596864,5.916283,5.050610,1.566599,-5.701125,-0.037115,0.199590,-0.028224,3.610228,188.571163,996.651345,-1277.361989,0
0.127083,174.461452,-38.523111,-124.128220,0.575568,-2.704297,-3.616874,6.013299,3.267871,3.576815,-5.754492,-0.015197,0.225262,-0.005818,19.342438,188.495826,997.008628,-1277.887851,0
0.128125,129.295615,5.741322,-190.531629,-0.668532,-0.694839,-4.759826,4.994635,1.297669,4.819036,-4.943303,-0.018850,0.220428,-0.017021,25.517698,188.721991,997.349040,-1277.851160,0
0.129167,76.405535,66.822372,-199.198296,-0.860802,2.042425,-5.795626,3.281936,-1.466495,5.851422,-3.182169,-0.077298,0.204032,-0.039427,13.947568,188.495747,997.764502,-1278.842546,0
0.130208,27.712181,148.295989,-171.462501,-0.363162,4.080285,-5.847218,1.315504,-3.565348,6.019290,-1.324973,-0.091910,0.198022,-0.024490,9.355708,188.571096,997.539196,-1280.265960,0
0.131250,-16.602969,194.819550,-107.398106,0.813078,5.475544,-4.434402,-1.337500,-4.866564,4.605005,1.193982,-0.179582,0.193645,-0.046895,19.353748,188.495729,998.194075,-1281.634822,0
0.132292,-90.283852,194.094696,-56.555303,1.774428,6.487374,-2.835063,-3.718114,-5.980316,3.073212,3.535045,-0.205153,0.177640,-0.005818,20.292478,188.721864,997.892230,-1282.871288,0
0.133333,-158.146033,145.167035,-9.898106,2.667918,6.064891,-0.640436,-5.266633,-5.561280,0.874145,5.064920,-0.259948,0.186786,-0.024490,10.927798,188.495580,998.900967,-1284.029205,1
0.134375,-202.245675,87.227019,43.973106,3.742368,4.669631,1.859772,-6.053952,-4.215956,-1.572527,5.922361,-0.285519,0.197303,-0.058098,-0.800672,188.571065,999.002855,-1284.952837,1
0.135416,-174.479233,38.057740,124.915341,5.291838,2.901593,3.859938,-6.225595,-2.407487,-3.612120,6.004191,-0.281866,0.185218,-0.024490,-14.010751,188.495669,999.763311,-1286.386625,1
0.136458,-128.632846,-6.073803,190.395455,6.468078,0.853082,4.967173,-5.080064,-0.448312,-4.866931,5.136076,-0.241683,0.205012,-0.039427,-23.646871,188.721949,999.986298,-1287.366583,1
0.137500,-75.788137,-66.973640,199.419129,6.637728,-1.901934,6.094251,-3.408410,2.315852,-5.806990,3.346480,-0.201500,0.191489,-0.028224,-10.990981,188.495700,1001.009849,-1288.143078,1
0.138542,-28.206347,-148.024425,171.153978,6.117468,-3.925592,6.062502,-1.344963,4.429408,-6.033612,1.531978,-0.175929,0.209062,-0.031958,-5.053231,188.571147,1002.153853,-1289.106400,1
0.139583,16.494448,-195.309083,107.421970,4.986468,-5.324402,4.625875,1.259533,5.756354,-4.589949,-1.026114,-0.084604,0.194560,-0.050629,-15.729871,188.494571,1003.177970,-1290.616803,1
0.140625,90.492921,-193.303653,57.108523,3.991188,-6.329131,3.014630,3.632685,6.877458,-3.053960,-3.381409,-0.040768,0.179535,-0.028224,-14.791141,188.719981,1002.763482,-1291.086122,1
0.141666,158.650006,-144.786742,10.180492,3.154248,-5.903097,0.835877,5.173740,6.414313,-0.867483,-4.882820,0.014027,0.189595,-0.035692,-6.229471,188.494940,1003.943446,-1292.066928,1
0.142708,201.672111,-87.003779,-43.936932,2.057178,-4.504288,-1.648456,5.946134,5.076340,1.629549,-5.743819,-0.000585,0.196977,-0.002084,6.935368,188.570454,1004.084728,-1292.846276,1
0.143750,174.177889,-37.592881,-125.383902,0.496398,-2.736249,-3.640685,6.136434,3.282574,3.639765,-5.807860,-0.033462,0.204554,-0.046895,21.728848,188.488073,1005.111668,-1293.645020,1
0.144792,127.991227,6.417852,-190.580872,-0.691152,-0.709040,-4.787606,4.998366,1.257236,4.865200,-4.939746,-0.018850,0.221931,-0.058098,27.892798,188.721983,1004.959214,-1293.782254,1
0.145833,74.522680,67.643874,-199.826137,-0.872112,2.077928,-5.871029,3.337906,-1.437089,5.889193,-3.210632,-0.062686,0.163073,-0.013287,15.123808,188.494614,1006.319129,-1293.325255,1
0.146875,27.315193,148.585931,-170.834660,-0.317922,4.112238,-5.847218,1.289384,-3.539618,6.048667,-1.339205,-0.084604,0.186916,-0.024490,10.068238,188.570356,1006.933840,-1292.858656,1
0.147917,-16.614311,195.810184,-106.819508,0.847008,5.503947,-4.482025,-1.374814,-4.888618,4.621791,1.186867,-0.154011,0.200047,-0.050629,19.681738,188.494998,1007.569074,-1293.091846,1
0.148958,-91.111855,193.285275,-56.912311,1.785738,6.498025,-2.839031,-3.729308,-5.983992,3.119375,3.524372,-0.197847,0.181299,-0.050629,20.122828,188.721242,1008.249486,-1292.763967,1
0.150000,-159.484448,144.611313,-10.058144,2.667918,6.079092,-0.648373,-5.233050,-5.553929,0.941292,5.043572,-0.227071,0.191816,-0.028224,10.441468,188.495419,1009.254266,-1292.075533,1
0.151041,-202.098222,87.468637,44.613258,3.708438,4.683832,1.859772,-6.042758,-4.289471,-1.559937,5.922361,-0.274560,0.199067,-0.050629,-1.547132,188.569337,1010.313412,-1292.095469,1
0.152083,-174.252383,38.009416,125.986364,5.257908,2.901593,3.883750,-6.229326,-2.469975,-3.582743,6.021980,-0.281866,0.207167,-0.054364,-15.922141,188.495280,1011.581338,-1291.744727,1
0.153125,-128.054379,-6.194612,190.912501,6.490698,0.853082,5.026702,-5.094990,-0.477718,-4.862734,5.114729,-0.216112,0.219710,-0.028224,-23.398051,188.721501,1011.790859,-1291.272258,1
0.154167,-74.721941,-67.650170,199.813069,6.660348,-1.912585,6.110125,-3.427067,2.319528,-5.882531,3.406963,-0.208806,0.214484,-0.039427,-9.645091,188.495260,1013.345705,-1291.731411,1
0.155208,-27.412372,-148.495580,170.636932,6.151398,-3.957545,6.058534,-1.404665,4.425733,-6.029415,1.517746,-0.154011,0.211740,-0.058098,-5.245501,188.495242,1013.488534,-1291.337662,1
0.156250,16.868750,-196.166827,106.018561,4.963848,-5.377656,4.705247,1.237145,5.796787,-4.694867,-1.036788,-0.091910,0.198022,-0.028224,-15.605461,188.495363,1015.130604,-1291.764489,1
0.157292,90.957963,-192.844579,56.899243,4.025118,-6.361083,3.018599,3.628953,6.917891,-3.116910,-3.381409,-0.055380,0.181756,-0.035692,-15.876901,188.721539,1016.231754,-1291.801015,1
0.158333,159.636804,-143.892755,10.525189,3.120318,-5.988304,0.875563,5.244637,6.458423,-0.905253,-4.893494,0.006721,0.192665,-0.061832,-5.516941,188.495267,1017.228445,-1291.819957,1
0.159375,201.411233,-87.281639,-44.503220,2.079798,-4.529140,-1.644487,5.994642,5.109422,1.574992,-5.761608,-0.000585,0.201811,-0.024490,3.904288,188.495374,1018.145296,-1291.570736,1
0.160416,173.803587,-38.196926,-126.848864,0.507708,-2.789503,-3.704182,6.203599,3.308305,3.664945,-5.918153,-0.004238,0.207429,-0.046895,19.772218,188.495381,1019.587246,-1292.832106,1
0.161458,128.081967,6.502418,-190.654735,-0.702462,-0.737442,-4.827292,5.005829,1.271939,4.936543,-4.985998,0.014027,0.222845,-0.043161,25.630798,188.721491,1020.373305,-1293.771527,1
0.162500,74.477310,68.791560,-199.998485,-0.860802,2.102780,-5.958338,3.356563,-1.510604,5.977323,-3.246210,-0.077298,0.205861,-0.043161,13.755298,188.570785,1021.322351,-1295.296507,1
0.163541,27.020288,148.670497,-170.502273,-0.329232,4.154841,-5.902778,1.281922,-3.631512,6.082240,-1.353436,-0.059033,0.195670,-0.009553,9.219988,188.495296,1021.691393,-1296.263075,1
0.164583,-17.136066,197.598158,-105.169887,0.858318,5.610455,-4.505836,-1.363620,-4.976836,4.714119,1.208214,-0.139399,0.192534,-0.054364,19.738288,188.495316,1023.584518,-1297.341705,1
0.165625,-91.338705,192.608745,-56.013637,1.819668,6.533527,-2.854905,-3.755428,-6.064858,3.178129,3.588413,-0.183235,0.180515,-0.061832,20.054968,188.646230,1024.628901,-1298.148336,1
0.166667,-161.389988,143.137443,-10.316667,2.690538,6.196251,-0.688059,-5.333797,-5.664201,0.958079,5.139634,-0.241683,0.190052,-0.024490,11.776048,188.495390,1026.389293,-1299.523336,1
0.167708,-201.508412,86.937077,44.847159,3.708438,4.698033,1.847866,-6.113654,-4.304174,-1.572527,5.940150,-0.252642,0.202007,0.091272,-0.472682,188.495374,1026.497956,-1299.492257,1
0.168750,-173.878081,38.492652,127.635985,5.303148,2.961947,3.859938,-6.221863,-2.455272,-3.624710,6.000633,-0.234377,0.203182,3.355007,2.343508,188.495423,1026.481909,-1299.946695,1
0.169792,-127.997666,-6.194612,189.693751,6.456768,0.700420,4.971142,-4.833794,-0.323337,-4.782997,4.958184,-0.216112,0.222649,5.920436,2.105998,188.646163,1022.920848,-1299.099343,1
0.170833,-74.256899,-68.556238,200.157766,6.682968,-2.043945,6.122031,-3.281544,2.422449,-5.844761,3.275323,-0.197847,0.219644,5.968981,2.196478,188.495390,1021.056451,-1299.588551,1
0.171875,-28.399169,-148.350609,169.676705,6.106158,-3.968196,5.963288,-1.259141,4.444111,-5.937088,1.425242,-0.135746,0.224086,5.449921,2.185168,188.495303,1018.839977,-1299.501979,1
0.172916,17.685410,-197.048733,104.849053,4.929918,-5.487715,4.621906,1.505804,5.892357,-4.535392,-1.207564,-0.073645,0.207559,7.843575,2.139928,188.495381,1016.596241,-1301.081461,1
0.173958,93.022298,-190.984119,56.025190,3.968568,-6.588301,2.887635,4.050598,7.178870,-2.919666,-3.790561,-0.029809,0.191097,8.661376,1.981588,188.646178,1014.949790,-1307.132360,1
0.175000,160.306011,-143.844432,7.989205,3.052458,-6.172918,0.693008,5.543146,6.616480,-0.712205,-5.256394,0.014027,0.198936,7.701673,2.105998,188.495323,1015.644647,-1312.850616,1
0.176042,200.322353,-86.351410,-43.961553,2.068488,-4.447483,-1.672268,5.946134,5.046934,1.633746,-5.750935,0.017680,0.214222,4.079451,2.196478,188.495365,1014.062971,-1312.583568,1
0.177083,174.019094,-37.025079,-126.417993,0.552948,-2.693646,-3.561313,5.946134,3.194356,3.539045,-5.683336,-0.007891,0.217619,-1.521924,2.433988,188.495307,1011.416267,-1309.301882,1
0.178125,127.446787,7.468891,-188.992804,-0.645912,-0.439219,-4.680454,4.670006,1.088152,4.714119,-4.569729,-0.055380,0.214222,-4.688568,2.614948,188.570696,1004.766051,-1305.419227,1
0.179166,73.479170,68.694912,-200.170834,-0.872112,2.276744,-5.775783,3.091636,-1.668661,5.805259,-2.961583,-0.073645,0.212067,-4.725910,2.682808,188.495361,999.722181,-1304.939225,1
0.180208,28.188566,148.730901,-169.480493,-0.329232,4.176143,-5.668631,1.035651,-3.664593,5.880799,-1.118618,-0.154011,0.195605,-4.001466,2.761978,188.495291,995.026038,-1304.959168,1
0.181250,-17.215464,197.598158,-103.864962,0.903558,5.702762,-4.291533,-1.688249,-5.065054,4.487497,1.485726,-0.164970,0.200047,-5.909668,2.807218,188.495332,990.683041,-1307.038148,1
0.182292,-93.936137,190.808690,-55.693561,1.797048,6.721692,-2.537419,-4.214386,-6.307458,2.838197,4.029586,-0.212459,0.180319,-6.917915,2.750668,188.646029,987.338946,-1313.674614,1
0.183333,-161.310590,143.077038,-8.310038,2.701848,6.235304,-0.362635,-5.703203,-5.711986,0.605556,5.474072,-0.259948,0.190575,-6.100114,2.682808,188.495294,985.013705,-1319.367875,1
0.184375,-200.884574,86.333032,44.884091,3.697128,4.591525,2.018515,-6.165893,-4.164495,-1.740395,6.000633,-0.252642,0.203966,-2.679541,2.626258,188.495369,982.497758,-1320.898735,1
0.185417,-173.696601,36.934216,127.451326,5.280528,2.812836,3.852001,-6.117385,-2.344999,-3.637300,5.897456,-0.245336,0.206514,1.950929,2.332198,188.495341,980.679997,-1319.963706,1
0.186458,-126.931471,-7.414783,189.447538,6.490698,0.544208,4.911613,-4.759166,-0.179982,-4.770407,4.798081,-0.205153,0.192338,4.874846,2.094688,188.646154,977.954848,-1319.370440,1
0.187500,-73.043251,-68.894503,199.948485,6.649038,-2.154004,6.066471,-3.191991,2.598885,-5.848957,3.136567,-0.175929,0.197303,4.740413,2.072068,188.495343,975.604699,-1320.547635,1
0.188541,-27.571167,-149.039221,169.011932,6.106158,-4.071154,5.923602,-1.121081,4.576438,-5.924498,1.282928,-0.150358,0.205338,4.023437,2.275648,188.495332,974.186567,-1322.112820,1
0.189583,17.379163,-197.326594,104.282765,4.907298,-5.530318,4.506817,1.632670,5.932790,-4.447262,-1.332089,-0.088257,0.199328,6.069806,2.185168,188.495385,972.353736,-1323.226783,1
0.190625,94.099836,-190.186780,56.419129,4.002498,-6.563449,2.760641,4.132688,7.175194,-2.844125,-3.836813,-0.044421,0.183781,7.294640,2.094688,188.570763,971.487847,-1323.640909,1
0.191666,161.338179,-142.865879,8.321591,3.097698,-6.144516,0.601731,5.621505,6.642210,-0.586304,-5.313319,0.032292,0.192730,6.432028,2.139928,188.495360,970.760147,-1325.003603,1
0.192708,200.129531,-86.158115,-44.971023,2.034558,-4.461684,-1.795294,6.065538,5.050610,1.763844,-5.822092,-0.004238,0.205926,3.205637,2.253028,188.495341,970.580640,-1326.758618,1
0.193750,173.213777,-36.952593,-128.153788,0.462468,-2.665244,-3.708151,6.043150,3.187005,3.698519,-5.800744,0.006721,0.204881,-1.872943,2.456608,188.495341,971.526909,-1329.313367,1
0.194791,126.607442,7.807156,-189.288258,-0.634602,-0.382415,-4.724108,4.677468,1.044043,4.848413,-4.644444,-0.026156,0.216705,-4.666162,2.637568,188.570685,972.315642,-1331.089965,1
0.195833,72.276865,70.277511,-199.801516,-0.894732,2.315797,-5.898809,3.087905,-1.778934,5.910176,-2.968698,-0.084604,0.213961,-4.696036,2.614948,188.495358,973.023455,-1332.505822,1
0.196875,26.906863,148.875872,-168.692614,-0.329232,4.247148,-5.748003,1.020726,-3.749136,5.922766,-1.139965,-0.139399,0.223498,-4.244192,2.648878,188.495278,973.832542,-1332.948464,1
0.197916,-18.168234,198.480064,-103.114015,0.880938,5.777318,-4.347093,-1.721831,-5.156948,4.521071,1.553325,-0.205153,0.195801,-6.593035,2.739358,188.495390,974.566158,-1334.336295,1
0.198958,-93.890767,189.818056,-55.792046,1.819668,6.824650,-2.541387,-4.274088,-6.307458,2.842394,4.086512,-0.208806,0.183454,-7.746919,2.818528,188.495351,974.152309,-1334.647345,1
0.200000,-163.227473,142.388427,-8.125379,2.735778,6.377315,-0.370572,-5.785293,-5.851665,0.643327,5.580807,-0.259948,0.193318,-6.932852,2.750668,188.495430,976.616216,-1336.411864,1
0.201041,-200.033887,86.683378,45.376515,3.742368,4.605726,2.058201,-6.199475,-4.226983,-1.773968,6.064674,-0.267254,0.206514,-3.299427,2.614948,188.495379,977.254301,-1337.364189,1
0.202083,-173.515121,37.429533,129.125569,5.325768,2.830587,3.939310,-6.195744,-2.352351,-3.712841,5.968613,-0.227071,0.205991,1.517756,2.411368,188.495372,978.180451,-1338.975788,1
0.203125,-126.704621,-7.608077,189.213637,6.479388,0.522906,4.998922,-4.785286,-0.191009,-4.808177,4.822986,-0.205153,0.208604,4.766553,2.264338,188.495338,978.588749,-1339.250656,1
0.204167,-72.385386,-70.247565,200.145455,6.682968,-2.214358,6.157748,-3.158409,2.613588,-5.941284,3.147240,-0.208806,0.221539,4.874846,2.230408,188.495182,979.775515,-1340.039941,1
0.205208,-27.298947,-148.749279,168.051705,6.094848,-4.135059,5.899790,-1.050185,4.602169,-5.882531,1.211772,-0.161317,0.203705,4.329646,2.264338,188.495275,978.523398,-1339.882142,1
0.206250,18.581468,-198.727979,102.817803,4.850748,-5.608424,4.542535,1.640133,6.035711,-4.480835,-1.403246,-0.066339,0.192861,6.585133,2.139928,188.495320,979.573950,-1341.226600,1
0.207292,93.963726,-189.002851,55.348106,3.991188,-6.602502,2.724923,4.211047,7.208276,-2.764388,-3.939991,-0.018850,0.179535,7.537366,2.015518,188.495332,978.448275,-1342.041404,1
0.208333,163.084924,-141.851083,8.087689,3.075078,-6.137416,0.542202,5.662550,6.634859,-0.552731,-5.384476,0.024986,0.192338,6.652349,2.072068,188.495410,978.770306,-1342.817635,1
0.209375,199.426296,-85.445342,-45.352652,2.079798,-4.411980,-1.850854,6.039418,5.028556,1.847777,-5.825649,0.006721,0.202268,3.026393,2.207788,188.495273,977.986538,-1343.117198,1
0.210416,173.270489,-37.218373,-129.101705,0.462468,-2.594238,-3.763711,6.002105,3.131869,3.702716,-5.754492,-0.026156,0.194755,-2.220229,2.513158,188.495378,977.304154,-1343.130876,1
0.211458,126.573415,7.843399,-189.177463,-0.668532,-0.300758,-4.783637,4.614035,0.937446,4.861003,-4.551940,-0.033462,0.201549,-5.185223,2.705428,188.495369,975.369324,-1343.534913,1
0.212500,72.140755,70.422482,-200.281629,-0.917352,2.369051,-5.890872,3.009546,-1.834070,5.905979,-2.901099,-0.055380,0.202986,-5.144146,2.705428,188.495381,974.419897,-1344.129265,1
0.213541,27.281165,149.153733,-167.953978,-0.329232,4.250698,-5.692443,0.908785,-3.763839,5.889193,-1.058135,-0.113828,0.205077,-4.486918,2.682808,188.495465,973.192637,-1344.296375,1
0.214583,-18.020781,198.963300,-102.141478,0.937488,5.798620,-4.291533,-1.788996,-5.116515,4.416153,1.596019,-0.157664,0.192338,-6.574364,2.773288,188.495354,971.780413,-1343.701641,1
0.215625,-94.412522,189.516033,-54.585606,1.808358,6.746544,-2.473921,-4.315133,-6.285403,2.783640,4.097185,-0.248989,0.178098,-7.511661,2.863768,188.495278,971.375716,-1343.237882,1
0.216666,-163.159418,141.482359,-7.719129,2.735778,6.242405,-0.287232,-5.740517,-5.741392,0.542606,5.491861,-0.281866,0.187308,-6.697594,2.784598,188.495351,969.417194,-1341.755247,1
0.217708,-200.204024,85.281994,45.622727,3.753678,4.509869,2.066138,-6.113654,-4.113035,-1.769772,5.961497,-0.267254,0.203052,-2.929736,2.626258,188.495379,968.021693,-1339.988668,1
0.218750,-173.299613,36.692598,129.174811,5.314458,2.724079,3.955184,-6.091265,-2.275160,-3.700250,5.901014,-0.230724,0.216901,1.879978,2.411368,188.495408,966.822766,-1339.237649,1
0.219791,-126.557169,-7.873857,189.250569,6.456768,0.462552,4.923519,-4.609911,-0.128522,-4.753620,4.726924,-0.216112,0.214810,4.859909,2.230408,188.420736,965.248659,-1338.541138,1
0.220833,-72.657606,-70.513345,199.936175,6.671658,-2.260512,6.094251,-3.053930,2.687103,-5.861547,3.022716,-0.175929,0.196062,4.729210,2.196478,188.495327,962.965683,-1338.516641,1
0.221875,-27.752647,-149.244596,167.953220,6.049608,-4.156360,5.836293,-1.001677,4.620547,-5.798597,1.158404,-0.146705,0.199786,4.142933,2.230408,188.495256,961.664727,-1338.549596,1
0.222916,18.195823,-198.703817,102.497728,4.907298,-5.562271,4.427446,1.733417,5.980575,-4.354935,-1.502866,-0.091910,0.195866,6.368546,2.128618,188.495365,959.236162,-1338.375988,1
0.223958,94.508166,-189.087417,55.114205,3.991188,-6.609603,2.633646,4.233435,7.164167,-2.697241,-3.964896,-0.029809,0.177575,7.485087,2.038138,188.420025,958.381766,-1338.303721,1
0.225000,163.039554,-141.259118,7.644508,3.063768,-6.091262,0.478705,5.688670,6.553992,-0.489780,-5.412939,-0.000585,0.187243,6.618741,2.049448,188.495360,957.120467,-1338.228532,1
0.226042,199.335556,-84.708407,-45.820455,2.057178,-4.348075,-1.870697,6.028224,4.921959,1.864564,-5.825649,0.032292,0.200765,3.321398,2.173858,188.495349,956.067762,-1337.903638,1
0.227083,172.533227,-35.901555,-129.692614,0.451158,-2.516132,-3.751805,6.031956,3.109814,3.774059,-5.779397,-0.026156,0.167646,-1.749713,2.456608,188.495262,956.236171,-1338.361965,1
0.228125,125.541247,8.761548,-189.214395,-0.668532,-0.247504,-4.799512,4.587915,0.926419,4.898773,-4.548382,-0.055380,0.193645,-4.557869,2.671498,188.495302,956.447694,-1338.277856,1
0.229166,71.630342,71.654734,-199.592235,-0.826872,2.411654,-5.930558,3.024471,-1.823043,5.922766,-2.901099,-0.091910,0.186525,-4.524261,2.660188,188.495410,956.993489,-1337.870682,1
0.230208,27.031630,149.371189,-167.683144,-0.306612,4.321704,-5.684506,0.856545,-3.785893,5.897586,-0.954957,-0.117481,0.194690,-4.038808,2.614948,188.495314,956.080291,-1338.482917,1
0.231250,-18.860127,199.361970,-102.301515,0.914868,5.830572,-4.251847,-1.822578,-5.215760,4.416153,1.620924,-0.183235,0.198414,-6.331638,2.728048,188.495383,956.549157,-1339.758712,1
0.232292,-94.764140,188.585804,-55.016477,1.808358,6.767846,-2.406456,-4.393492,-6.300106,2.678723,4.179016,-0.238030,0.179077,-7.388431,2.818528,188.419831,955.017546,-1340.758403,1
0.233333,-164.781395,140.974961,-7.583712,2.713158,6.327611,-0.259452,-5.807681,-5.737716,0.496442,5.587923,-0.281866,0.186590,-6.690126,2.795908,188.495320,955.197403,-1342.111819,1
0.234375,-199.273939,85.137023,46.312121,3.753678,4.556022,2.145510,-6.150967,-4.120386,-1.874689,6.025538,-0.274560,0.201288,-3.004421,2.626258,188.495360,954.870899,-1343.413402,1
0.235417,-173.027393,36.161038,130.590531,5.371008,2.766682,4.046462,-6.199475,-2.216348,-3.771594,6.000633,-0.241683,0.201615,1.644720,2.411368,188.495240,955.465991,-1345.042925,1
0.236458,-125.490974,-8.598712,189.275190,6.479388,0.370244,5.026702,-4.639762,-0.058682,-4.892111,4.709135,-0.230724,0.219056,4.852441,2.219098,188.420032,955.111934,-1346.421927,1
0.237500,-71.149054,-71.564383,199.960796,6.671658,-2.320867,6.106157,-3.083781,2.764294,-5.874137,3.033389,-0.168623,0.197826,4.919657,2.207788,188.495443,955.461675,-1346.679049,1
0.238541,-26.686452,-149.051301,167.029925,6.072228,-4.156360,5.848199,-0.919587,4.694062,-5.802794,1.115710,-0.121134,0.172676,4.314709,2.230408,188.495372,955.113332,-1347.016488,1
0.239583,19.454840,-199.464914,102.128409,4.862058,-5.651028,4.451257,1.748343,6.079820,-4.367525,-1.531328,-0.048074,0.186590,6.615007,2.117308,188.495396,956.005401,-1348.174681,1
0.240625,94.837098,-187.939731,55.446591,3.991188,-6.584751,2.597929,4.259555,7.193573,-2.680454,-3.996916,-0.037115,0.179273,7.556038,2.004208,188.419920,955.738875,-1348.525359,1
0.241666,164.616161,-140.993339,7.767614,3.086388,-6.062860,0.442988,5.692401,6.561344,-0.464600,-5.409381,0.010374,0.189138,6.566461,2.060758,188.495338,956.114406,-1348.813502,1
0.242708,198.723060,-85.167481,-46.263637,2.000628,-4.280620,-1.930225,6.017030,4.892553,1.885548,-5.829207,-0.000585,0.202399,2.865820,2.219098,188.495303,955.604762,-1348.969402,1
0.243750,172.850817,-35.925716,-130.271213,0.451158,-2.516132,-3.819271,5.942403,3.062029,3.744683,-5.715356,-0.007891,0.187308,-2.380801,2.467918,188.496500,954.905611,-1348.453952,1
0.244791,125.427822,9.015247,-189.152841,-0.691152,-0.197800,-4.771731,4.531945,0.841876,4.840019,-4.477225,-0.066339,0.210172,-5.215097,2.648878,188.421834,953.360838,-1347.962191,1
0.245834,70.620860,71.811786,-200.121592,-0.883422,2.507512,-5.914684,2.905068,-1.914936,5.922766,-2.851289,-0.066339,0.188746,-5.196426,2.728048,188.496156,952.567367,-1348.637269,1
0.246875,26.271683,149.431594,-167.079925,-0.272682,4.325254,-5.549574,0.852814,-3.760163,5.796865,-0.926494,-0.110175,0.164837,-4.595212,2.648878,188.495962,951.598336,-1347.369501,1
0.247917,-19.234429,199.760640,-100.984281,0.914868,5.766667,-4.220098,-1.841235,-5.179002,4.361596,1.699197,-0.164970,0.193057,-6.738671,2.728048,188.502913,950.666356,-1347.020860,1
0.248958,-95.206497,190.132159,-54.007008,1.853598,6.711041,-2.406456,-4.326327,-6.244970,2.640952,4.154111,-0.238030,0.178424,-7.627423,2.829838,188.419880,950.661847,-1346.523790,1
0.250000,-164.849450,140.721262,-7.325189,2.713158,6.221103,-0.215797,-5.751711,-5.656850,0.433492,5.520324,-0.259948,0.188876,-6.746140,2.784598,188.496462,949.376245,-1345.532737,1
0.251042,-199.512132,85.197427,46.669129,3.776298,4.456615,2.133604,-6.061414,-4.021141,-1.853706,5.947266,-0.270907,0.202986,-2.978281,2.614948,188.496033,948.268728,-1344.438959,1
0.252084,-173.027393,36.342251,130.713637,5.371008,2.670825,3.990902,-6.031563,-2.175915,-3.704447,5.872551,-0.248989,0.201876,1.894915,2.366128,188.496114,946.961786,-1342.865147,1
0.253125,-126.001386,-8.804087,189.262879,6.479388,0.352493,4.919550,-4.527821,-0.021925,-4.782997,4.598842,-0.208806,0.209323,4.889783,2.207788,188.496073,945.346467,-1341.604447,1
0.254167,-71.375904,-71.588545,199.751516,6.660348,-2.342168,6.078377,-2.990497,2.731212,-5.802794,2.944443,-0.179582,0.201288,4.714273,2.207788,188.495644,944.038500,-1340.637897,1
0.255208,-25.960532,-149.667428,167.042235,6.083538,-4.152810,5.768827,-0.915855,4.660981,-5.748237,1.101478,-0.117481,0.199590,4.113059,2.219098,188.497149,943.856088,-1339.836172,1
0.256252,19.420813,-199.392428,101.242046,4.862058,-5.597773,4.344106,1.804313,5.991602,-4.279394,-1.534886,-0.051727,0.193710,6.372280,2.151238,188.495752,942.682668,-1338.351146,1
0.257292,95.211401,-188.290078,54.043182,3.945948,-6.517295,2.558243,4.252092,7.127409,-2.604914,-3.975569,-0.011544,0.177640,7.466416,2.004208,188.495702,942.031663,-1337.359618,1
0.258333,163.822186,-140.425536,6.807386,3.063768,-6.016706,0.379490,5.628968,6.491504,-0.464600,-5.338224,0.003068,0.185610,6.581398,2.072068,188.495732,941.352892,-1335.665611,1
0.259375,198.813800,-84.128523,-46.805303,2.023248,-4.248668,-1.930225,5.990910,4.855795,1.893941,-5.797187,-0.004238,0.201288,3.276587,2.219098,188.495823,941.091629,-1334.994038,1
0.260417,172.442487,-35.865312,-130.874432,0.428538,-2.466428,-3.755774,5.964791,2.966460,3.803436,-5.672662,-0.007891,0.210825,-1.745979,2.422678,188.495702,939.723911,-1335.461511,1
0.261458,125.734070,9.256865,-189.312879,-0.668532,-0.180049,-4.787606,4.502094,0.808795,4.869396,-4.455878,-0.040768,0.207298,-4.516792,2.626258,188.495703,939.384356,-1336.038860,1
0.262500,71.528260,72.717853,-199.247538,-0.894732,2.486210,-5.878966,2.923724,-1.922288,5.926963,-2.837058,-0.069992,0.201549,-4.460779,2.660188,188.495740,939.247611,-1336.175220,1
0.263542,26.101545,149.721536,-167.055304,-0.295302,4.321704,-5.593228,0.837889,-3.785893,5.813652,-0.880242,-0.139399,0.199851,-4.001466,2.614948,188.495723,939.021132,-1336.754370,1
0.264583,-19.858267,199.591507,-101.132008,0.926178,5.816371,-4.176444,-1.904668,-5.175327,4.315433,1.741891,-0.179582,0.193318,-6.279358,2.716738,188.495664,938.332524,-1336.855223,1
0.265625,-95.433347,188.126729,-53.662311,1.842288,6.703941,-2.342958,-4.378567,-6.204537,2.624166,4.193247,-0.238030,0.175485,-7.358557,2.818528,188.420332,937.555132,-1336.193127,1
