1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-94.469235,-51.775862,212.296023,6.897858,1.215211,5.161634,-5.624844,-0.937187,-4.887915,5.513208,-0.252642,0.336576,-0.046895,-15.469741,188.420372,1501.300571,-892.902404,0
0.001042,-43.291873,-125.324406,186.492993,6.388908,-1.394244,6.169654,-4.016624,1.588054,-5.987448,3.969103,-0.194194,0.333636,-0.054364,-12.269011,188.495707,1501.322954,-892.318098,0
0.002083,8.747520,-191.781459,135.440910,5.484108,-3.570565,6.356178,-2.038998,3.896425,-6.251840,2.140370,-0.190541,0.323315,-0.039427,-11.907091,188.420251,1500.986609,-892.526584,0
0.003125,64.915582,-200.709247,73.715531,4.307868,-5.466413,5.177508,0.908785,5.756354,-5.114536,-0.713024,-0.121134,0.306069,-0.046895,-14.621491,188.495682,1500.834124,-892.633687,0
0.004167,147.749863,-174.517847,18.600947,3.256038,-6.481793,3.764692,3.181189,6.870107,-3.725431,-2.926004,-0.088257,0.303195,-0.013287,-10.210591,188.420240,1501.097854,-892.123359,0
0.005208,186.768065,-112.446162,-33.288258,2.283378,-5.942150,1.399416,4.781947,6.399610,-1.459217,-4.448763,-0.037115,0.315999,-0.050629,2.761978,188.495546,1501.460208,-892.368806,0
0.006250,195.864750,-51.630892,-103.335606,0.960108,-5.278248,-1.009514,6.177479,5.653433,1.033619,-5.946616,0.021333,0.323772,-0.080503,16.096468,188.420338,1501.766193,-892.255149,0
0.007292,156.268081,1.984160,-166.427463,-0.227442,-3.510210,-3.049366,6.296883,3.925831,3.060622,-5.971521,0.006721,0.317632,-0.024490,21.253828,188.495636,1501.865409,-892.682723,0
0.008333,94.349371,52.180317,-212.309092,-1.075692,-1.014364,-4.982066,5.505832,1.418969,5.041461,-5.423613,-0.015197,0.329325,-0.058098,19.523398,188.420336,1502.513553,-895.261496,0
0.009375,43.058584,126.175854,-186.136743,-0.657222,1.556037,-5.978181,3.923732,-1.132002,6.052864,-3.840371,-0.026156,0.327561,-0.046895,17.272708,188.495783,1503.311778,-896.065083,0
0.010417,-9.082891,191.763081,-135.417046,0.326748,3.757210,-6.200422,1.886404,-3.392588,6.384402,-1.933365,-0.095563,0.321486,-0.065566,16.209568,188.420321,1504.153215,-896.610447,0
0.011458,-65.284981,200.872083,-73.076137,1.469058,5.702762,-5.005878,-1.046453,-5.226787,5.158968,0.902239,-0.150358,0.304044,-0.054364,19.975798,188.495845,1504.943658,-897.134253,0
0.012500,-148.062550,174.813573,-17.789205,2.520888,6.671988,-3.545439,-3.303932,-6.336864,3.757273,3.150798,-0.164970,0.300909,-0.031958,13.563028,188.420486,1505.761437,-897.646310,0
0.013542,-187.681904,112.029115,33.595265,3.504858,6.167849,-1.188100,-4.938272,-5.840637,1.444895,4.659325,-0.227071,0.318481,-0.031958,1.834558,188.495727,1506.011589,-898.554599,0
0.014583,-196.177437,52.035346,103.950379,4.884678,5.457793,1.276390,-6.326342,-5.090784,-1.001777,6.164294,-0.256295,0.311230,-0.073035,-11.013601,188.420343,1506.387152,-898.760030,0
0.015625,-155.911560,-1.350169,167.214584,6.060918,3.686204,3.312274,-6.408432,-3.370533,-3.007796,6.185641,-0.281866,0.333179,-0.069301,-17.098381,188.495707,1506.573571,-899.273539,0
0.016667,-94.752797,-51.944995,212.296023,6.943098,1.190359,5.197351,-5.609919,-0.937187,-4.967652,5.541671,-0.227071,0.336968,-0.043161,-15.322711,188.419200,1507.357207,-900.237692,0
0.017708,-42.826830,-126.387526,186.062122,6.434148,-1.401345,6.245057,-4.031549,1.635838,-6.012628,3.979776,-0.263601,0.329521,-0.058098,-12.348181,188.495693,1507.871549,-900.516235,0
0.018750,9.201220,-191.588165,135.133144,5.461488,-3.609618,6.372052,-1.971833,3.929506,-6.298003,2.090560,-0.179582,0.324687,-0.039427,-11.205871,188.421032,1507.953336,-901.173275,0
0.019792,65.414652,-200.673004,72.952273,4.307868,-5.516117,5.201320,0.949830,5.829869,-5.135519,-0.734371,-0.128440,0.303391,-0.039427,-15.175681,188.495743,1508.668074,-901.710758,0
0.020833,147.863288,-174.372876,17.751515,3.244728,-6.527946,3.717069,3.188652,6.914216,-3.771594,-2.965141,-0.077298,0.303391,-0.039427,-7.982521,188.420307,1509.669674,-901.921142,0
0.021875,187.176395,-111.660904,-33.349811,2.272068,-5.991854,1.391479,4.826723,6.403286,-1.446626,-4.502130,-0.066339,0.320898,-0.039427,3.361408,188.495698,1509.890429,-902.366377,0
0.022917,195.501790,-51.787943,-103.864962,0.982728,-5.249846,-1.080949,6.218524,5.671812,1.037816,-5.996426,-0.022503,0.314300,-0.039427,17.770348,188.495754,1510.512375,-902.764129,0
0.023958,155.893779,1.766704,-167.338447,-0.261372,-3.503109,-3.100958,6.293151,3.896425,3.069015,-6.056909,-0.004238,0.338601,-0.031958,23.447968,188.495683,1511.325792,-903.488415,0
0.025000,94.496823,52.470258,-212.346023,-1.143552,-0.971761,-5.009847,5.487176,1.441024,5.041461,-5.370245,-0.026156,0.331611,-0.054364,21.027628,188.420273,1510.973110,-903.221445,0
0.026042,42.582199,126.622847,-186.025948,-0.657222,1.580889,-6.021835,3.886418,-1.117299,6.065454,-3.819024,-0.055380,0.327431,-0.054364,18.663838,188.495696,1511.067368,-902.966211,0
0.027083,-9.241686,192.077185,-134.850758,0.292818,3.817564,-6.164704,1.864015,-3.410967,6.346632,-1.883555,-0.077298,0.321421,-0.076769,16.232188,188.495696,1510.314897,-903.136313,0
0.028125,-65.557201,200.751274,-72.448296,1.457748,5.706313,-5.009847,-1.102424,-5.237814,5.171558,0.888007,-0.132093,0.300909,-0.028224,19.794838,188.495803,1510.681324,-902.769301,0
0.029167,-148.368797,174.451146,-17.542992,2.520888,6.742994,-3.585125,-3.307663,-6.347891,3.757273,3.157914,-0.208806,0.302607,-0.046895,14.173768,188.495765,1510.855107,-902.711294,0
0.030208,-187.625191,111.690850,33.742993,3.550098,6.196251,-1.180163,-4.923347,-5.825934,1.491059,4.662883,-0.230724,0.319265,-0.061832,1.031548,188.495763,1511.067291,-902.145221,0
0.031250,-195.927902,52.349449,104.565909,4.884678,5.447142,1.300202,-6.315148,-5.101812,-1.077317,6.174968,-0.281866,0.323707,-0.005818,-11.104081,188.495528,1511.080736,-903.047248,0
0.032292,-156.070355,-1.313926,167.386932,6.060918,3.668453,3.320211,-6.389775,-3.385236,-3.028780,6.214104,-0.263601,0.343043,-0.043161,-16.849561,188.495716,1511.621961,-903.446205,0
0.033333,-94.469235,-52.186613,212.628410,6.954408,1.147755,5.237037,-5.602456,-0.944538,-4.992832,5.548787,-0.216112,0.336903,-0.050629,-15.175681,188.420367,1512.045423,-903.550415,0
0.034375,-42.327760,-126.496254,185.951326,6.411528,-1.447498,6.225214,-3.990504,1.643190,-6.037808,3.940640,-0.227071,0.326320,-0.043161,-11.952331,188.495738,1511.849521,-903.719289,0
0.035417,9.416727,-192.192210,134.714584,5.472798,-3.634470,6.372052,-1.979296,3.947885,-6.323183,2.101233,-0.179582,0.319265,-0.046895,-11.918401,188.495664,1512.481144,-903.762010,0
0.036458,65.505392,-200.648843,72.570644,4.307868,-5.572921,5.197351,0.927441,5.851924,-5.122929,-0.773507,-0.135746,0.305481,-0.050629,-14.915551,188.495640,1512.271925,-904.217427,0
0.037500,148.316988,-174.264148,17.542235,3.267348,-6.538597,3.764692,3.181189,6.928919,-3.738021,-3.000719,-0.062686,0.305351,-0.054364,-9.871291,188.495703,1512.194714,-904.758792,0
0.038542,187.289820,-111.370962,-33.435985,2.317308,-6.002505,1.359731,4.890156,6.395935,-1.450823,-4.491457,-0.022503,0.322597,-0.024490,2.942938,188.495852,1512.157198,-904.458454,0
0.039583,195.603873,-52.247018,-104.418940,0.960108,-5.306651,-1.065074,6.274495,5.708569,1.037816,-6.017773,0.003068,0.322792,-0.084238,16.243498,188.495721,1512.945046,-904.746885,0
0.040625,155.462764,1.440520,-168.064773,-0.261372,-3.524411,-3.100958,6.323002,3.929506,3.056425,-6.071141,0.014027,0.336968,-0.002084,21.536578,188.495747,1513.538181,-904.487824,0
0.041667,93.850301,52.627310,-212.518372,-1.132242,-0.954009,-5.005878,5.498370,1.433672,5.054051,-5.370245,-0.026156,0.332722,-0.043161,19.274578,188.495579,1513.605846,-904.423322,0
0.042708,41.890306,127.456429,-185.619698,-0.600672,1.627043,-6.073427,3.923732,-1.143029,6.099027,-3.804792,-0.037115,0.316717,-0.061832,16.876858,188.495727,1513.922921,-904.545722,0
0.043750,-9.706729,191.992619,-134.542993,0.315438,3.842416,-6.184547,1.837896,-3.447724,6.350829,-1.894229,-0.051727,0.313124,-0.054364,16.209568,188.571089,1514.155077,-904.625132,0
0.044792,-66.033586,200.847921,-71.980493,1.491678,5.763117,-5.037627,-1.106155,-5.270896,5.184148,0.969838,-0.139399,0.287844,-0.076769,20.269858,188.495631,1514.237048,-905.529207,0
0.045833,-148.312085,174.439065,-17.038258,2.543508,6.742994,-3.549408,-3.337514,-6.380973,3.761469,3.193492,-0.164970,0.304110,-0.024490,13.223728,188.495685,1514.599891,-905.988848,0
0.046875,-188.475879,111.280099,33.669129,3.516168,6.203351,-1.144446,-5.009168,-5.870043,1.465878,4.737598,-0.230724,0.323184,-0.065566,1.857178,188.495770,1515.408228,-907.121755,0
0.047917,-195.961929,52.917252,104.824432,4.873368,5.479095,1.308139,-6.352461,-5.138569,-1.073121,6.178526,-0.259948,0.325405,-0.043161,-11.138011,188.571031,1515.943622,-907.259576,0
0.048958,-155.128927,-1.023985,168.630304,6.094848,3.622299,3.328148,-6.445745,-3.381561,-3.087533,6.253240,-0.256295,0.332003,-0.065566,-17.403751,188.495720,1516.541911,-908.011204,0
0.050000,-94.015535,-52.307422,212.468372,6.931788,1.130004,5.209257,-5.632307,-0.882051,-5.026405,5.570134,-0.252642,0.334682,-0.058098,-15.198301,188.571109,1516.457018,-908.713726,0
0.051042,-41.658553,-127.390241,185.545076,6.400218,-1.504303,6.288712,-4.027818,1.705678,-6.067185,3.976218,-0.238030,0.338470,-0.046895,-12.042811,188.495725,1517.208930,-909.043393,0
0.052083,9.847742,-191.853944,134.320644,5.461488,-3.648671,6.415706,-1.979296,3.995670,-6.352560,2.044308,-0.154011,0.317828,-0.076769,-11.205871,188.571000,1516.996703,-909.815708,0
0.053125,65.981777,-200.685085,71.807387,4.319178,-5.611975,5.233068,1.009532,5.907060,-5.148109,-0.787738,-0.077298,0.302542,-0.054364,-15.650701,188.495669,1517.724670,-910.111044,0
0.054167,148.124166,-173.998368,17.320644,3.256038,-6.559899,3.728975,3.259548,6.943622,-3.733824,-3.004277,-0.055380,0.303064,-0.046895,-7.541431,188.571161,1517.708753,-910.131407,0
0.055208,187.879630,-111.032697,-33.435985,2.305998,-6.023807,1.335919,4.912545,6.366529,-1.417250,-4.523477,-0.022503,0.321355,-0.046895,3.169138,188.495743,1517.427703,-910.608922,0
0.056250,195.354338,-52.416150,-104.739015,0.903558,-5.253396,-1.080949,6.244644,5.675488,1.109159,-5.943058,0.017680,0.325210,-0.035692,18.154888,188.495808,1516.226986,-910.717547,0
0.057292,154.861611,1.609652,-168.581819,-0.329232,-3.481808,-3.156518,6.311808,3.878046,3.098392,-6.071141,0.032292,0.342978,-0.050629,23.606308,188.495700,1515.828156,-911.250241,0
0.058333,93.339888,52.832685,-212.370645,-1.109622,-0.943359,-5.069375,5.446130,1.400590,5.012084,-5.334667,0.003068,0.337425,-0.054364,20.959768,188.571107,1514.955428,-910.771843,0
0.059375,41.277811,127.540996,-185.521213,-0.600672,1.722900,-6.081364,3.871492,-1.190814,6.107421,-3.790561,-0.040768,0.320049,-0.084238,18.335848,188.495689,1514.778883,-911.127566,0
0.060417,-9.842839,192.270479,-133.989016,0.326748,3.867268,-6.144861,1.808045,-3.429345,6.329845,-1.894229,-0.077298,0.302868,-0.046895,16.198258,188.571245,1514.604419,-910.595616,0
0.061458,-66.147011,200.751274,-71.525000,1.491678,5.770218,-5.025721,-1.128543,-5.292951,5.142181,0.962722,-0.150358,0.302150,-0.069301,20.269858,188.571084,1514.302358,-910.533791,0
0.062500,-148.765785,174.112881,-17.235227,2.577438,6.739443,-3.505753,-3.341246,-6.362594,3.727896,3.243302,-0.190541,0.304371,-0.031958,13.755298,188.571114,1513.789262,-911.078233,0
0.063542,-188.362454,111.388827,33.816856,3.516168,6.160748,-1.096823,-5.016631,-5.836962,1.432305,4.702019,-0.245336,0.319069,-0.069301,1.031548,188.495649,1513.047142,-910.853203,0
0.064583,-195.735079,52.518582,105.403031,4.907298,5.429391,1.355762,-6.330073,-5.090784,-1.085711,6.178526,-0.248989,0.319461,-0.046895,-11.386831,188.646411,1512.617393,-910.783285,0
0.065625,-154.675227,-1.483059,168.679546,6.083538,3.561944,3.391645,-6.423357,-3.289667,-3.083337,6.239009,-0.238030,0.321486,-0.013287,-17.166241,188.571091,1511.566621,-910.856487,0
0.066667,-93.244245,-52.585283,212.480682,6.920478,1.041247,5.260848,-5.550217,-0.812211,-5.013815,5.506093,-0.238030,0.326059,-0.061832,-14.938171,188.571100,1510.300920,-910.894092,0
0.067708,-41.034715,-127.438564,185.323485,6.411528,-1.550456,6.276806,-3.949459,1.779193,-6.092365,3.937082,-0.190541,0.322009,-0.080503,-11.658271,188.495617,1509.864947,-911.712159,0
0.068750,10.006537,-192.325100,133.754356,5.450178,-3.645120,6.383958,-1.908400,4.061833,-6.306397,2.015845,-0.175929,0.301562,-0.061832,-11.952331,188.646516,1509.345452,-912.243011,0
0.069792,66.276682,-200.515953,71.647349,4.307868,-5.629726,5.225131,1.016994,5.877654,-5.114536,-0.787738,-0.117481,0.302150,-0.076769,-15.266161,188.495714,1508.842620,-911.800558,0
0.070833,148.600551,-173.925883,17.542235,3.267348,-6.581200,3.744849,3.225965,6.969352,-3.717037,-3.036298,-0.040768,0.306788,-0.039427,-9.464131,188.571076,1508.988207,-912.456777,0
0.071875,188.106480,-110.996454,-33.632955,2.283378,-6.059310,1.331950,4.920007,6.447395,-1.350103,-4.587519,-0.033462,0.319200,-0.054364,3.067348,188.495655,1509.695951,-913.959620,0
0.072917,195.388365,-52.343665,-105.280682,0.937488,-5.296000,-1.108729,6.248375,5.679163,1.138536,-6.071141,-0.000585,0.320833,-0.039427,16.469698,188.721904,1510.781126,-915.368968,0
0.073958,153.954211,1.887513,-169.369697,-0.340542,-3.496009,-3.216047,6.375242,3.859667,3.157146,-6.092488,0.006721,0.340888,-0.050629,21.921118,188.495749,1511.001515,-915.904956,0
0.075000,92.716051,53.038061,-212.518372,-1.132242,-0.918507,-5.105093,5.531952,1.330751,5.104411,-5.412939,-0.022503,0.336511,-0.035692,19.025758,188.571040,1511.938041,-917.340396,0
0.076042,40.619946,128.495387,-184.979546,-0.645912,1.730001,-6.117081,3.886418,-1.231247,6.174568,-3.776330,-0.033462,0.332461,-0.091706,16.481008,188.495698,1512.513816,-917.857560,0
0.077083,-10.387279,192.185913,-133.755114,0.315438,3.845967,-6.224233,1.793119,-3.506536,6.417976,-1.862208,-0.088257,0.315933,-0.043161,16.311358,188.721963,1513.359564,-919.060594,0
0.078125,-67.009041,200.787517,-71.426515,1.502988,5.827022,-5.045564,-1.169588,-5.337060,5.188345,1.001859,-0.154011,0.302476,-0.054364,20.665708,188.495676,1514.242405,-919.670330,0
0.079167,-148.799812,174.282013,-17.185985,2.543508,6.778497,-3.497816,-3.412142,-6.443460,3.757273,3.243302,-0.208806,0.308421,-0.046895,12.827878,188.571049,1515.342076,-920.134324,0
0.080208,-189.303881,110.724377,33.952273,3.504858,6.221103,-1.065074,-5.080064,-5.925180,1.373551,4.830102,-0.223418,0.322597,-0.080503,1.811938,188.495749,1516.626049,-922.152208,0
0.081250,-195.712394,52.313206,105.624622,4.839438,5.450692,1.379573,-6.419626,-5.145921,-1.127678,6.210546,-0.230724,0.323642,-0.073035,-11.409451,188.721911,1517.401275,-922.720417,0
0.082292,-153.529635,-1.543464,170.082955,6.094848,3.632950,3.391645,-6.475596,-3.344803,-3.158877,6.274587,-0.238030,0.339254,-0.050629,-17.675191,188.495774,1518.650013,-923.137288,0
0.083333,-92.699805,-52.802739,212.431440,6.920478,1.073199,5.336252,-5.576336,-0.793833,-5.038995,5.527440,-0.248989,0.334551,-0.035692,-15.073891,188.571165,1518.906376,-923.316140,0
0.084375,-40.444905,-128.586250,184.954167,6.434148,-1.529155,6.372052,-3.964384,1.841680,-6.121742,3.954871,-0.201500,0.296597,-0.043161,-11.680891,188.495723,1519.568510,-923.725458,0
0.085417,10.516950,-191.962673,133.655872,5.461488,-3.709025,6.372052,-1.919594,4.039779,-6.327380,2.054981,-0.157664,0.319788,-0.065566,-11.341591,188.721942,1520.097362,-923.041126,0
0.086458,66.934547,-200.709247,71.671970,4.307868,-5.636826,5.244974,1.043114,5.907060,-5.185880,-0.794854,-0.073645,0.304959,-0.061832,-16.103101,188.571140,1521.350188,-923.288323,0
0.087500,148.782031,-173.950045,17.382197,3.267348,-6.591851,3.697226,3.244622,6.998758,-3.738021,-3.036298,-0.084604,0.309336,-0.054364,-7.122961,188.571033,1521.947862,-923.334977,0
0.088542,188.730318,-110.416570,-33.805303,2.249448,-6.020256,1.280359,4.938664,6.410638,-1.341709,-4.601750,-0.000585,0.322597,-0.073035,3.010798,188.495691,1521.777012,-923.248842,0
0.089583,195.048090,-51.715458,-105.416099,0.903558,-5.249846,-1.196037,6.289420,5.664460,1.155323,-6.074699,-0.026156,0.323446,-0.099175,18.539428,188.721886,1521.544300,-923.145290,0
0.090625,153.455141,2.286183,-169.763637,-0.283992,-3.442755,-3.208109,6.393898,3.848640,3.161342,-6.096046,0.021333,0.339320,-0.046895,23.798578,188.571078,1521.600457,-922.985714,0
0.091667,92.285036,53.412569,-212.382955,-1.109622,-0.861702,-5.065407,5.475981,1.316048,5.091821,-5.356014,-0.029809,0.340365,-0.024490,20.914528,188.572941,1520.814004,-922.627137,0
0.092708,40.166246,128.640358,-184.967235,-0.589362,1.737101,-6.113113,3.856567,-1.260653,6.128404,-3.758540,-0.055380,0.317762,-0.058098,18.109648,188.495720,1520.225203,-922.440232,0
0.093750,-10.466676,192.367127,-133.582766,0.326748,3.867268,-6.144861,1.789388,-3.484482,6.350829,-1.812398,-0.113828,0.331938,-0.054364,16.379218,188.721876,1519.075472,-922.202160,0
0.094792,-67.054411,200.642546,-71.549621,1.491678,5.819921,-5.033658,-1.169588,-5.296626,5.196738,0.991185,-0.121134,0.302672,-0.050629,20.563918,188.646400,1518.968955,-921.695714,0
0.095833,-149.287540,173.979991,-17.296780,2.520888,6.771396,-3.489879,-3.374828,-6.406703,3.727896,3.218397,-0.183235,0.308160,-0.054364,13.370758,188.570942,1518.464422,-921.195829,0
0.096875,-189.020319,110.543164,34.235417,3.516168,6.217553,-1.053168,-5.072601,-5.829610,1.428108,4.755387,-0.227071,0.319069,-0.043161,1.020238,188.571111,1517.558594,-919.432100,0
0.097917,-195.542257,51.926618,105.944697,4.907298,5.418740,1.339888,-6.367387,-5.116515,-1.115088,6.210546,-0.245336,0.321813,-0.054364,-11.613031,188.721956,1517.366379,-919.110429,0
0.098958,-153.427552,-2.232075,169.602841,6.094848,3.590347,3.387677,-6.464402,-3.289667,-3.125304,6.267472,-0.245336,0.336184,-0.076769,-17.550781,188.646571,1516.667709,-918.700870,0
0.100000,-92.075967,-53.092681,212.419129,6.886548,1.062549,5.280691,-5.542754,-0.804860,-5.101946,5.520324,-0.234377,0.329064,-0.069301,-14.779831,188.571020,1517.010964,-918.942724,0
0.101042,-40.104630,-128.405037,184.831061,6.400218,-1.571758,6.296649,-3.953190,1.885789,-6.146922,3.919293,-0.212459,0.276150,-0.050629,-11.477311,188.571058,1516.622731,-919.590157,0
0.102083,10.675745,-192.349261,133.483523,5.461488,-3.691274,6.372052,-1.878549,4.036103,-6.327380,2.019403,-0.157664,0.318873,-0.061832,-12.167221,188.721886,1516.461779,-919.719678,0
0.103125,67.138712,-200.370982,71.967424,4.285248,-5.622625,5.205288,1.043114,5.903384,-5.097749,-0.841106,-0.146705,0.306592,-0.065566,-15.537601,188.571127,1515.097025,-920.194788,0
0.104167,149.122306,-173.780912,17.259091,3.267348,-6.577650,3.693258,3.244622,6.965676,-3.704447,-3.039855,-0.059033,0.307114,-0.069301,-9.204001,188.571096,1514.560763,-920.047756,0
0.105208,188.718975,-110.042062,-34.039205,2.260758,-6.013156,1.252579,4.938664,6.436368,-1.350103,-4.640886,-0.007891,0.320833,-0.043161,3.112588,188.646511,1515.075957,-920.295319,0
0.106250,194.877953,-51.135575,-105.686932,0.914868,-5.253396,-1.168257,6.278226,5.657109,1.163716,-6.032004,0.003068,0.323119,-0.031958,16.639348,188.721896,1514.723408,-919.713456,0
0.107292,152.740563,2.624448,-170.231440,-0.340542,-3.439204,-3.220015,6.386436,3.830261,3.194916,-6.092488,-0.004238,0.330370,-0.054364,22.181248,188.570997,1514.613913,-919.848203,0
0.108333,91.774623,53.533378,-212.382955,-1.109622,-0.843951,-5.132873,5.457325,1.371184,5.096018,-5.352456,0.024986,0.311165,-0.054364,18.856108,188.570950,1514.982688,-919.159212,0
0.109375,39.882684,129.316889,-184.622538,-0.589362,1.730001,-6.180579,3.841641,-1.282707,6.145191,-3.772772,-0.037115,0.319722,-0.073035,16.333978,188.646641,1515.421209,-919.208594,0
0.110417,-10.614129,192.101347,-133.693561,0.338058,3.885020,-6.212327,1.767000,-3.491833,6.392796,-1.851535,-0.066339,0.286472,-0.054364,16.639348,188.721927,1516.192813,-919.149035,0
0.111458,-67.893756,200.557980,-71.660417,1.502988,5.873176,-5.013815,-1.199439,-5.348087,5.179951,1.023206,-0.124787,0.304371,-0.028224,20.812738,188.571169,1516.366814,-919.839782,0
0.112500,-149.106060,174.016233,-16.853599,2.532198,6.806899,-3.477973,-3.438261,-6.450812,3.744683,3.285996,-0.197847,0.305481,-0.046895,12.669538,188.571114,1516.879223,-920.731555,0
0.113542,-189.644156,109.673339,34.309280,3.538788,6.228203,-1.057137,-5.121109,-5.895774,1.306404,4.819428,-0.238030,0.318873,-0.058098,1.879798,188.646444,1517.044885,-922.400761,0
0.114583,-195.270037,51.334653,106.006250,4.895988,5.408089,1.415291,-6.400969,-5.090784,-1.161251,6.263914,-0.281866,0.321486,-0.058098,-11.488621,188.721916,1516.931934,-923.128843,0
0.115625,-152.384042,-2.304561,170.858523,6.140088,3.576146,3.471017,-6.475596,-3.308046,-3.217631,6.295935,-0.263601,0.325471,-0.061832,-17.867461,188.571094,1517.721793,-923.931653,0
0.116667,-91.883145,-53.225571,212.283713,6.954408,0.995093,5.288629,-5.613650,-0.757075,-5.127126,5.534555,-0.248989,0.330566,-0.054364,-14.972101,188.571084,1517.660191,-924.511391,0
0.117708,-39.866437,-129.419832,184.744887,6.400218,-1.554006,6.352209,-3.997967,1.856383,-6.163709,3.969103,-0.161317,0.296924,-0.061832,-11.624341,188.646478,1518.844842,-923.944696,0
0.118750,10.607690,-191.902268,133.742046,5.450178,-3.698375,6.344272,-1.882280,4.058158,-6.289610,2.022961,-0.154011,0.321094,-0.058098,-11.635651,188.721940,1518.333392,-924.102557,0
0.119792,67.830605,-200.600519,71.832008,4.307868,-5.665229,5.264817,1.076696,5.936466,-5.143913,-0.830433,-0.110175,0.305089,-0.039427,-16.329301,188.571151,1519.443786,-924.145865,0
0.120833,148.974853,-173.587618,16.692803,3.256038,-6.570550,3.693258,3.300593,7.006109,-3.704447,-3.071876,-0.077298,0.308421,-0.050629,-6.919381,188.572201,1519.773369,-924.557257,0
0.121875,189.240730,-109.401775,-34.137689,2.238138,-6.027357,1.212893,4.983441,6.373880,-1.295546,-4.662233,-0.007891,0.319069,-0.024490,2.909008,188.721860,1518.908952,-924.856450,0
0.122917,194.730500,-50.652338,-105.908523,0.892248,-5.228544,-1.184132,6.252106,5.646082,1.167913,-6.046236,-0.007891,0.312602,-0.035692,18.788248,188.721949,1518.939999,-924.801944,0
0.123958,152.434316,3.011037,-170.551516,-0.295302,-3.439204,-3.216047,6.378973,3.793504,3.203309,-6.071141,-0.015197,0.332657,-0.043161,23.934298,188.571060,1518.498140,-924.766807,0
0.125000,91.445691,53.919967,-212.185985,-1.166172,-0.843951,-5.109061,5.446130,1.338103,5.146378,-5.338224,-0.044421,0.306069,-0.050629,20.846668,188.571134,1518.379630,-925.323628,0
0.126042,39.894026,129.389374,-184.659470,-0.600672,1.751303,-6.136924,3.841641,-1.282707,6.149388,-3.740751,-0.059033,0.327757,-0.061832,18.075718,188.721916,1518.089595,-925.475166,0
0.127083,-10.636814,192.318803,-133.632008,0.349368,3.874369,-6.176610,1.744612,-3.484482,6.359222,-1.815956,-0.113828,0.314170,-0.043161,16.503628,188.721838,1517.469634,-925.503599,0
0.128125,-68.052551,200.497575,-71.537311,1.514298,5.802170,-5.001909,-1.218096,-5.322357,5.137985,1.033879,-0.128440,0.304436,-0.046895,20.710948,188.571085,1516.816115,-925.282270,0
0.129167,-149.503047,173.750454,-16.558144,2.566128,6.757195,-3.446224,-3.404679,-6.388324,3.673339,3.264649,-0.212459,0.306069,-0.054364,13.212418,188.571172,1515.679183,-924.729643,0
0.130208,-189.326566,109.492125,34.727841,3.550098,6.160748,-0.997608,-5.083795,-5.822259,1.306404,4.819428,-0.230724,0.317305,-0.050629,1.042858,188.721896,1514.858985,-924.308203,0
0.131250,-195.201982,50.706446,106.338637,4.884678,5.383237,1.371636,-6.315148,-5.024621,-1.136071,6.178526,-0.256295,0.306657,-0.050629,-11.737441,188.797329,1513.723946,-923.052870,0
0.132292,-152.678947,-2.981091,170.169129,6.094848,3.554844,3.407520,-6.453208,-3.274964,-3.137894,6.210546,-0.285519,0.332787,-0.054364,-17.675191,188.571038,1512.415146,-921.678534,0
0.133334,-91.576897,-53.551755,212.197539,6.875238,1.034146,5.256880,-5.553948,-0.790157,-5.072569,5.477630,-0.270907,0.325863,-0.046895,-14.689351,188.571033,1511.768538,-920.519589,1
0.134375,-40.059260,-129.141972,184.535607,6.456768,-1.561107,6.332366,-3.968116,1.819626,-6.079775,3.929966,-0.197847,0.312014,-0.061832,-11.511241,188.721893,1510.544354,-919.617478,1
0.135417,10.596347,-192.349261,133.668182,5.450178,-3.687724,6.320460,-1.859892,4.010373,-6.302200,2.037192,-0.186888,0.312079,-0.020755,-12.280321,188.797427,1510.905677,-919.029242,1
0.136458,67.944030,-200.310577,71.548864,4.262628,-5.622625,5.189414,1.058039,5.877654,-5.114536,-0.819759,-0.099216,0.305547,-0.061832,-15.503671,188.571026,1510.247562,-918.155022,1
0.137500,149.326471,-173.478889,16.397349,3.188178,-6.556349,3.653572,3.300593,6.950973,-3.670874,-3.064760,-0.048074,0.307114,-0.076769,-9.192691,188.646418,1509.577582,-917.691986,1
0.138542,188.911798,-109.123914,-34.630114,2.249448,-6.002505,1.208924,4.938664,6.373880,-1.299742,-4.662233,-0.029809,0.316848,-0.061832,3.123898,188.721936,1509.607300,-917.400627,1
0.139583,194.719158,-50.084536,-106.154735,0.903558,-5.178841,-1.196037,6.259569,5.649757,1.214077,-6.010657,0.006721,0.303391,-0.069301,16.661968,188.797342,1509.322108,-917.328948,1
0.140625,152.150753,3.313060,-170.514584,-0.351852,-3.410802,-3.188267,6.334197,3.756746,3.161342,-6.085372,0.006721,0.360224,-0.050629,22.192558,188.571103,1509.076583,-916.925663,1
0.141667,91.400321,54.016614,-212.136743,-1.098312,-0.840401,-5.101124,5.427474,1.319724,5.100214,-5.334667,-0.015197,0.328280,-0.046895,18.765628,188.571118,1508.693383,-916.546995,1
0.142708,40.120876,129.993419,-184.376326,-0.600672,1.733551,-6.117081,3.830447,-1.253301,6.107421,-3.751425,-0.055380,0.316979,-0.061832,16.492318,188.721849,1508.683028,-915.806152,1
0.143750,-10.795609,192.125509,-133.705872,0.326748,3.853067,-6.097238,1.725955,-3.458751,6.300468,-1.798167,-0.077298,0.323576,-0.020755,16.684588,188.797211,1507.811976,-915.371689,1
0.144792,-68.494909,200.485494,-71.069508,1.502988,5.819921,-4.970161,-1.240484,-5.322357,5.137985,1.055226,-0.161317,0.303456,-0.031958,20.756188,188.571161,1507.864653,-915.314407,1
0.145833,-149.208142,173.593402,-15.659470,2.532198,6.757195,-3.426382,-3.427067,-6.369945,3.685929,3.285996,-0.208806,0.302019,-0.054364,12.601678,188.644010,1507.825921,-915.039191,1
0.146875,-189.791609,108.706866,35.084849,3.550098,6.185600,-0.989671,-5.083795,-5.803880,1.268634,4.794523,-0.259948,0.314953,-0.046895,1.857178,188.721085,1507.466698,-914.685805,1
0.147917,-194.884392,50.114482,106.510985,4.895988,5.379687,1.407354,-6.326342,-5.028297,-1.144465,6.164294,-0.252642,0.312863,-0.024490,-11.567791,188.721860,1507.366736,-914.321670,1
0.148958,-151.919000,-2.993172,171.030872,6.162708,3.529992,3.435300,-6.430820,-3.260261,-3.184057,6.242567,-0.252642,0.326189,-0.043161,-17.788291,188.570472,1507.747492,-914.893538,1
0.150000,-91.769720,-53.757131,211.889773,6.909168,1.009294,5.316409,-5.546485,-0.746048,-5.093552,5.420704,-0.248989,0.332395,-0.050629,-14.881621,188.645866,1506.848576,-915.419489,1
0.151042,-40.410877,-129.878907,184.350948,6.422838,-1.593060,6.336335,-3.938265,1.845356,-6.100759,3.908619,-0.223418,0.319853,-0.084238,-11.760061,188.720934,1506.913536,-915.961752,1
0.152083,10.947965,-191.841863,133.569697,5.472798,-3.726777,6.312523,-1.837504,4.025076,-6.293807,1.966035,-0.190541,0.319200,-0.031958,-11.624341,188.721909,1506.073239,-916.437717,1
0.153125,68.477127,-200.467629,71.031818,4.251318,-5.626176,5.149728,1.114010,5.910736,-5.101946,-0.883800,-0.088257,0.301431,-0.073035,-16.284061,188.570526,1506.019051,-917.153966,1
0.154167,148.986196,-173.188948,15.769508,3.244728,-6.524396,3.558326,3.308056,6.943622,-3.662480,-3.111012,-0.055380,0.303718,-0.043161,-6.840211,188.645370,1505.729108,-917.402820,1
0.155208,189.252073,-108.362817,-34.950190,2.260758,-5.977653,1.197019,4.964784,6.348150,-1.261972,-4.644444,-0.033462,0.313908,-0.061832,2.897698,188.721250,1505.255612,-917.114869,1
0.156250,194.514993,-49.589219,-106.400947,0.892248,-5.164639,-1.184132,6.203599,5.583594,1.209880,-5.982195,-0.000585,0.319984,-0.073035,18.856108,188.721023,1504.371562,-916.640419,1
0.157292,152.071356,3.578840,-170.736175,-0.261372,-3.364648,-3.227952,6.293151,3.786152,3.178129,-6.032004,0.017680,0.326581,-0.069301,23.877748,188.569938,1504.239020,-916.269811,1
0.158333,91.615828,54.415284,-211.804357,-1.075692,-0.811998,-5.033658,5.412548,1.290318,5.058247,-5.263510,0.003068,0.328345,-0.054364,20.722258,188.646504,1503.023599,-915.941697,1
0.159375,40.302356,130.005500,-184.302463,-0.634602,1.751303,-6.081364,3.815522,-1.253301,6.069650,-3.676710,-0.059033,0.321617,-0.076769,18.041788,188.721882,1501.827502,-915.946970,1
0.160417,-11.033801,192.342965,-133.299622,0.304128,3.842416,-6.085333,1.718492,-3.462427,6.275288,-1.776820,-0.091910,0.312406,-0.031958,16.390528,188.797217,1501.461609,-915.830209,1
0.161458,-68.574306,200.328442,-70.453977,1.536918,5.773768,-4.966192,-1.233022,-5.270896,5.100214,1.076573,-0.154011,0.300190,-0.076769,20.586538,188.571113,1500.618487,-915.274519,1
0.162500,-149.537075,173.230975,-15.339394,2.588748,6.711041,-3.374790,-3.408410,-6.318485,3.627175,3.261091,-0.172276,0.300321,-0.043161,13.088008,188.721853,1499.674509,-914.667072,1
0.163542,-189.428649,108.586057,35.380303,3.550098,6.139446,-0.993640,-5.057676,-5.770798,1.268634,4.766060,-0.216112,0.313582,-0.058098,1.054168,188.721918,1499.150269,-914.097299,1
0.164583,-194.759624,50.235291,106.855682,4.929918,5.322882,1.399416,-6.285297,-5.017269,-1.148661,6.118042,-0.256295,0.317958,-0.024490,-10.617751,188.721907,1498.742200,-913.719829,1
0.165625,-151.987055,-3.162305,170.267614,6.128778,3.505140,3.359897,-6.274102,-3.157340,-3.070747,6.050443,-0.300131,0.321225,2.118970,-6.817591,188.571093,1495.433539,-911.847643,1
0.166667,-92.041940,-53.648403,211.545076,6.863928,0.913437,5.121948,-5.289021,-0.668857,-4.955062,5.271275,-0.256295,0.327823,5.009279,2.196478,188.721949,1492.335553,-910.972432,1
0.167708,-40.717125,-128.368794,184.486364,6.377598,-1.607261,6.126000,-3.725577,1.841680,-5.874137,3.744958,-0.201500,0.321813,5.024216,0.420808,188.721944,1487.996101,-909.990143,1
0.168750,12.365777,-191.962673,133.028031,5.450178,-3.701925,6.153780,-1.639741,4.076536,-6.113349,1.809490,-0.146705,0.334224,6.032464,2.185168,188.646533,1485.005754,-910.353954,1
0.169792,71.516917,-198.099772,71.450379,4.273938,-5.782388,4.979079,1.412520,6.039387,-4.862734,-1.168428,-0.091910,0.314692,8.224468,2.128618,188.571053,1481.644405,-913.718476,1
0.170833,148.713976,-173.539294,14.070644,3.199488,-6.662857,3.447206,3.565520,7.017137,-3.477826,-3.338714,0.010374,0.309466,7.582177,2.162548,188.721876,1480.397066,-917.360474,1
0.171875,187.482642,-109.039347,-35.504167,2.294688,-5.952801,1.113678,5.024486,6.373880,-1.161251,-4.658676,-0.000585,0.327104,5.237068,2.185168,188.797269,1479.455831,-918.411274,1
0.172917,194.685130,-49.565057,-105.662311,0.937488,-5.086533,-1.069043,6.035687,5.502727,1.125946,-5.822092,0.010374,0.338993,0.516977,2.388748,188.646525,1477.465772,-916.261419,1
0.173958,151.946588,3.965429,-169.702084,-0.340542,-3.222637,-3.053335,6.013299,3.642798,3.006065,-5.736703,-0.015197,0.321094,-3.303161,2.490538,188.571046,1472.568099,-913.216836,1
0.175000,92.126241,54.379041,-211.041099,-1.075692,-0.673537,-4.926506,5.110307,1.169018,4.965920,-4.964650,-0.044421,0.318024,-4.856609,2.558398,188.721842,1467.548621,-913.060911,1
0.176042,40.438466,129.377293,-184.056251,-0.623292,1.836509,-5.906746,3.535669,-1.356222,5.905979,-3.495260,-0.040768,0.328345,-4.819267,2.671498,188.797327,1463.502804,-913.550622,1
0.177083,-12.565039,191.702677,-132.967235,0.326748,4.002179,-5.906746,1.453565,-3.591078,6.124207,-1.517097,-0.139399,0.328868,-5.185223,2.660188,188.571123,1459.791141,-915.668977,1
0.178125,-72.215249,198.033071,-70.700190,1.525608,6.022287,-4.728077,-1.654666,-5.491441,4.894576,1.457263,-0.186888,0.304632,-7.227858,2.682808,188.646480,1457.091674,-920.753019,1
0.179167,-148.584305,173.279298,-13.825189,2.600058,6.845952,-3.148581,-3.766622,-6.524327,3.417341,3.595529,-0.241683,0.301431,-6.578098,2.750668,188.721907,1456.290093,-926.692698,1
0.180208,-188.362454,108.646462,35.946591,3.572718,6.171399,-0.826959,-5.225588,-5.800204,1.075586,4.979531,-0.230724,0.319069,-4.240458,2.648878,188.797302,1455.581426,-930.611879,1
0.181250,-194.702912,50.090320,106.486364,4.952538,5.266078,1.379573,-6.247983,-4.929051,-1.140268,6.071790,-0.234377,0.302672,0.143552,2.479228,188.571073,1454.127688,-930.196202,1
0.182292,-151.590067,-3.331437,170.464584,6.117468,3.398632,3.363865,-6.214401,-3.105879,-3.112713,5.993518,-0.281866,0.338209,3.616404,2.320888,188.646496,1453.074296,-930.482330,1
0.183333,-92.575037,-54.252448,210.941857,6.897858,0.796278,5.205288,-5.199468,-0.547557,-4.963455,5.196560,-0.238030,0.328345,5.345362,2.139928,188.721924,1451.424434,-931.548608,1
0.184375,-40.524302,-129.431913,184.117046,6.411528,-1.703118,6.141874,-3.650949,1.955629,-5.920301,3.616876,-0.186888,0.333310,5.300551,2.173858,188.797322,1450.375124,-933.332773,1
0.185417,12.989615,-191.479436,132.720266,5.461488,-3.851036,6.098220,-1.538994,4.164754,-6.130136,1.656502,-0.135746,0.330893,5.573151,2.241718,188.571035,1449.256824,-935.188724,1
0.186458,72.095385,-197.978963,70.736364,4.217388,-5.874695,4.967173,1.479684,6.116578,-4.900505,-1.253816,-0.088257,0.306657,7.615786,2.185168,188.646424,1449.881915,-936.406635,1
0.187500,148.282961,-173.043977,13.455114,3.188178,-6.641555,3.351960,3.602834,7.079624,-3.381302,-3.388524,-0.037115,0.303914,6.663552,2.139928,188.721835,1449.217852,-937.564597,1
0.188542,187.777548,-108.507788,-35.713447,2.260758,-5.927949,1.058118,5.065531,6.351826,-1.085711,-4.733390,-0.015197,0.320179,4.258695,2.151238,188.797307,1448.779938,-938.773299,1
0.189583,194.356198,-49.637542,-106.179356,0.926178,-5.043930,-1.160320,6.054344,5.491700,1.130143,-5.829207,-0.033462,0.320702,-0.704123,2.388748,188.571127,1448.771514,-938.802886,1
0.190625,151.753766,3.639244,-170.083713,-0.317922,-3.155182,-3.093021,5.987179,3.591337,3.060622,-5.750935,0.006721,0.324426,-4.326346,2.558398,188.571125,1448.473485,-939.867379,1
0.191667,92.160268,54.572336,-210.942614,-1.098312,-0.602532,-4.934443,5.028217,1.077124,4.928150,-4.950419,-0.033462,0.331350,-5.872325,2.648878,188.721893,1447.517834,-940.235877,1
0.192708,39.973424,129.316889,-184.167046,-0.645912,1.847160,-5.819438,3.487161,-1.385628,5.893389,-3.409871,-0.062686,0.332461,-5.973150,2.694118,188.797331,1446.417509,-940.610099,1
0.193750,-13.517809,191.883890,-132.610228,0.349368,3.959576,-5.867061,1.371475,-3.580051,6.099027,-1.481518,-0.117481,0.327692,-6.324169,2.682808,188.571047,1446.082370,-940.220309,1
0.194792,-72.294646,198.033071,-70.293940,1.525608,6.011636,-4.692360,-1.632278,-5.517171,4.835823,1.457263,-0.168623,0.307964,-8.292119,2.818528,188.646464,1445.603237,-940.332519,1
0.195833,-148.754442,173.339703,-13.061932,2.588748,6.810449,-3.132706,-3.706920,-6.450812,3.375374,3.577740,-0.219765,0.304697,-7.496724,2.784598,188.721929,1444.755054,-939.587357,1
0.196875,-188.044864,108.622300,36.045076,3.538788,6.093293,-0.834896,-5.150960,-5.737716,1.121750,4.908374,-0.267254,0.326385,-4.875280,2.614948,188.797311,1444.087808,-938.148618,1
0.197917,-194.691569,50.271534,106.757197,4.895988,5.209274,1.355762,-6.091265,-4.906997,-1.098301,5.968613,-0.241683,0.330697,-0.046895,2.456608,188.571105,1443.317821,-936.834804,1
0.198958,-151.930342,-3.319356,170.009091,6.106158,3.338277,3.304337,-6.072608,-3.039716,-3.037173,5.868993,-0.259948,0.321225,3.612670,2.320888,188.646567,1441.236338,-935.747537,1
0.200000,-92.200735,-54.228286,211.077273,6.897858,0.796278,5.110042,-5.150960,-0.558585,-4.871128,5.111172,-0.238030,0.329978,5.281879,2.241718,188.722076,1439.880819,-934.461691,1
0.201042,-39.855095,-128.827868,184.240152,6.411528,-1.678266,6.074408,-3.598710,1.955629,-5.811187,3.567066,-0.164970,0.333114,5.210929,2.196478,188.721864,1438.268529,-933.593938,1
0.202083,13.522712,-191.721054,132.301705,5.461488,-3.780031,6.090282,-1.464367,4.109618,-6.079775,1.635155,-0.161317,0.323250,5.759863,2.219098,188.571075,1437.632602,-932.618855,1
0.203125,72.084042,-197.821911,70.243940,4.262628,-5.796589,4.923519,1.554312,6.065117,-4.782997,-1.282279,-0.088257,0.302868,7.806232,2.151238,188.646399,1435.799452,-932.249874,1
0.204167,148.952168,-172.741954,13.381250,3.188178,-6.641555,3.375771,3.606565,7.050218,-3.343532,-3.367177,-0.051727,0.302019,7.081788,2.173858,188.721838,1435.381538,-931.829809,1
0.205208,187.822918,-108.447383,-36.045833,2.272068,-5.942150,1.058118,5.009560,6.304041,-1.073121,-4.768969,-0.007891,0.325210,4.669462,2.207788,188.721925,1434.997078,-932.108798,1
0.206250,194.254115,-50.241588,-106.831819,0.869628,-5.033279,-1.144446,6.054344,5.465970,1.167913,-5.839881,0.010374,0.326320,0.038993,2.377438,188.571111,1434.801087,-932.800077,1
0.207292,151.663026,3.590921,-170.379167,-0.295302,-3.172933,-3.144612,6.020761,3.569283,3.106785,-5.779397,-0.007891,0.334812,-3.594433,2.524468,188.646456,1434.982069,-933.620905,1
0.208333,91.990131,55.007248,-210.807198,-1.087002,-0.584781,-4.934443,5.054337,1.018312,4.986904,-5.007345,-0.037115,0.331611,-5.080664,2.637568,188.721817,1435.609660,-934.646032,1
0.209375,39.247504,130.174633,-183.699243,-0.566742,1.921716,-5.930558,3.490893,-1.444440,5.952143,-3.431219,-0.040768,0.330109,-5.032119,2.648878,188.646346,1436.470094,-935.185115,1
0.210417,-13.404384,191.799324,-132.031629,0.383298,4.030581,-5.882935,1.419982,-3.613133,6.078044,-1.499308,-0.124787,0.310707,-5.498900,2.660188,188.571183,1436.347231,-935.157044,1
0.211458,-73.031909,197.972666,-69.949243,1.559538,6.047139,-4.728077,-1.665861,-5.542902,4.835823,1.517746,-0.172276,0.307637,-7.534066,2.716738,188.646549,1436.431759,-935.748305,1
0.212500,-148.743100,172.953114,-12.938826,2.645298,6.838851,-3.168424,-3.751696,-6.476542,3.408947,3.602645,-0.205153,0.301954,-6.809622,2.739358,188.722101,1436.932501,-935.895532,1
0.213542,-188.657359,108.416925,36.365152,3.595338,6.150097,-0.811085,-5.247976,-5.767122,1.096569,4.940395,-0.256295,0.322009,-4.352485,2.626258,188.646429,1437.495804,-936.477256,1
0.214583,-194.487404,50.621880,107.335796,4.941228,5.166670,1.387511,-6.233057,-4.884942,-1.144465,6.029096,-0.248989,0.321813,0.173426,2.433988,188.571046,1437.639833,-937.591221,1
0.215625,-151.556040,-3.258952,171.153978,6.140088,3.363129,3.351960,-6.136042,-3.058095,-3.049763,5.947266,-0.238030,0.328345,3.735900,2.286958,188.646467,1438.978371,-938.023932,1
0.216667,-91.951200,-54.675279,210.658713,6.897858,0.732373,5.129885,-5.106184,-0.496097,-4.942472,5.082709,-0.252642,0.324948,5.427515,2.219098,188.721889,1438.554891,-939.031289,1
0.217708,-39.299312,-129.915150,183.821591,6.354978,-1.759923,6.102188,-3.602442,2.003413,-5.895121,3.584855,-0.190541,0.317632,5.434984,2.207788,188.646569,1439.701517,-939.724728,1
0.218750,13.919700,-191.370708,132.080114,5.438868,-3.843936,6.074408,-1.505412,4.223566,-6.075579,1.656502,-0.146705,0.296858,5.804674,2.207788,188.571105,1439.977624,-940.596281,1
0.219792,72.685195,-197.894396,69.923864,4.228698,-5.842743,4.931456,1.572968,6.112902,-4.829161,-1.314300,-0.110175,0.307572,7.910791,2.105998,188.646471,1440.873698,-941.151210,1
0.220833,148.226248,-172.705712,13.036553,3.188178,-6.609603,3.359897,3.636416,7.046543,-3.364515,-3.402756,-0.037115,0.300778,6.846530,2.117308,188.721876,1440.792724,-941.354880,1
0.221875,187.959028,-108.568192,-36.205871,2.272068,-5.945701,1.022401,5.046874,6.289338,-1.068924,-4.736948,-0.011544,0.323968,4.490218,2.196478,188.646527,1440.598523,-941.014703,1
0.222917,194.186060,-50.362397,-106.844129,0.880938,-4.983575,-1.136509,6.031956,5.440240,1.117553,-5.829207,0.017680,0.325014,-0.532348,2.411368,188.571026,1440.404395,-940.434952,1
0.223958,151.470203,3.892943,-170.539205,-0.374472,-3.091277,-3.132706,5.975985,3.580310,3.085802,-5.715356,-0.000585,0.320245,-4.229255,2.558398,188.646469,1439.919628,-939.627713,1
0.225000,91.457033,55.103895,-210.745645,-1.166172,-0.613183,-4.914600,5.017023,1.058746,4.932347,-4.886378,-0.029809,0.320571,-5.775235,2.648878,188.721862,1438.501207,-938.309398,1
0.226041,38.895886,129.775963,-183.970076,-0.623292,1.903965,-5.886904,3.461042,-1.455468,5.834636,-3.363619,-0.073645,0.329782,-5.846185,2.637568,188.571169,1436.658599,-937.717334,1
0.227083,-14.243729,191.835567,-131.908523,0.383298,3.998629,-5.867061,1.401325,-3.602106,6.090634,-1.456614,-0.091910,0.319918,-6.189736,2.637568,188.571096,1436.610348,-937.650663,1
0.228125,-72.850429,197.996828,-69.518371,1.570848,5.986784,-4.680454,-1.654666,-5.462035,4.768676,1.489284,-0.183235,0.305285,-8.120344,2.750668,188.721902,1435.493560,-936.474363,1
0.229167,-148.833840,172.977276,-12.975758,2.645298,6.810449,-3.112863,-3.721845,-6.428757,3.350193,3.567066,-0.227071,0.306527,-7.265200,2.728048,188.721940,1434.511597,-936.031474,1
0.230208,-188.305741,108.972646,36.242046,3.561408,6.089743,-0.795210,-5.154691,-5.719338,1.083979,4.897701,-0.281866,0.323707,-4.733379,2.660188,188.571060,1433.601261,-935.714002,1
0.231250,-194.498747,50.815174,107.594319,4.907298,5.156019,1.375605,-6.113654,-4.877591,-1.094104,5.982844,-0.248989,0.322792,0.053930,2.456608,188.571114,1433.458036,-934.813147,1
0.232292,-151.476642,-3.790512,170.710796,6.128778,3.309875,3.292431,-6.039026,-3.006634,-2.995206,5.897456,-0.248989,0.322531,3.661215,2.286958,188.721829,1432.338340,-933.979602,1
0.233333,-91.236622,-54.820250,211.015720,6.897858,0.728822,5.133854,-5.091258,-0.496097,-4.887915,5.075593,-0.230724,0.337360,5.237068,2.207788,188.721773,1432.110277,-933.149569,1
0.234375,-38.493995,-129.552722,183.920076,6.388908,-1.749272,6.054565,-3.598710,1.970332,-5.869941,3.517256,-0.208806,0.328998,5.233334,2.230408,188.571091,1431.209913,-932.565474,1
0.235417,14.214605,-191.757297,131.723106,5.450178,-3.808433,6.070440,-1.497949,4.157403,-6.008432,1.628040,-0.161317,0.323184,5.722521,2.207788,188.495655,1430.305200,-931.565696,1
0.236458,72.730565,-197.833992,69.702273,4.273938,-5.849843,4.867959,1.524461,6.046738,-4.808177,-1.328531,-0.091910,0.302607,7.705408,2.117308,188.721884,1429.616414,-930.971886,1
0.237500,149.133648,-172.609064,13.368939,3.222108,-6.652206,3.332117,3.632685,7.035515,-3.326745,-3.416987,-0.026156,0.304763,6.954823,2.117308,188.721934,1429.381291,-931.275791,1
0.238541,188.095138,-108.664839,-36.390530,2.238138,-5.895997,1.014464,5.072993,6.296689,-1.047941,-4.747622,0.010374,0.325993,4.583575,2.207788,188.571109,1429.452466,-931.606487,1
0.239583,193.981895,-50.519448,-107.348864,0.903558,-5.036829,-1.223818,6.076732,5.414509,1.184700,-5.857670,0.017680,0.327953,-0.054364,2.377438,188.495589,1429.216706,-932.603750,1
0.240625,150.869051,4.158723,-171.031629,-0.340542,-3.105478,-3.144612,5.983448,3.561931,3.152949,-5.729588,-0.022503,0.328149,-3.661649,2.535778,188.721933,1429.331223,-933.306929,1
0.241666,90.855881,55.490484,-210.733334,-1.109622,-0.588331,-4.958255,5.035680,0.996258,5.016280,-5.000229,-0.007891,0.333832,-5.118007,2.592328,188.646551,1430.729541,-934.551638,1
0.242708,38.158623,130.778678,-183.366857,-0.600672,1.957219,-5.942464,3.546863,-1.492225,5.998307,-3.402756,-0.073645,0.308944,-5.099335,2.637568,188.571123,1432.781308,-935.556953,1
0.243750,-13.994194,191.763081,-131.600758,0.371988,4.016380,-5.906746,1.397594,-3.657242,6.140994,-1.449498,-0.124787,0.310446,-5.603459,2.626258,188.495700,1433.241825,-936.394120,1
0.244792,-73.825884,197.936423,-69.567614,1.559538,6.068441,-4.732046,-1.669592,-5.572308,4.881986,1.510631,-0.183235,0.306788,-7.634891,2.750668,188.721953,1435.404420,-937.451998,1
0.245833,-148.969950,172.928952,-13.135795,2.633988,6.806899,-3.124769,-3.759159,-6.472866,3.408947,3.602645,-0.234377,0.302476,-6.876838,2.739358,188.646473,1436.400647,-937.910908,1
0.246875,-189.179114,108.573976,36.574432,3.561408,6.150097,-0.787273,-5.255438,-5.781825,1.054602,4.972416,-0.241683,0.323838,-4.404765,2.637568,188.571085,1437.538312,-939.055864,1
0.247917,-194.305924,50.549395,107.742046,4.929918,5.195072,1.431165,-6.165893,-4.899645,-1.182235,6.043327,-0.259948,0.323576,0.199565,2.445298,188.495731,1437.901095,-940.369879,1
0.248958,-150.569242,-3.778431,171.732576,6.151398,3.281472,3.367834,-6.158430,-3.017661,-3.133697,5.965055,-0.227071,0.328933,3.735900,2.332198,188.721893,1438.974186,-942.035702,1
0.250000,-90.794265,-55.182677,210.535607,6.852618,0.703970,5.165602,-5.128572,-0.433609,-4.988635,5.107614,-0.208806,0.330631,5.442452,2.230408,188.573607,1439.354136,-943.343680,1
0.251042,-38.210432,-130.760813,183.575379,6.332358,-1.749272,6.141874,-3.565128,2.080604,-5.945481,3.524372,-0.201500,0.305416,5.453655,2.207788,188.571867,1440.171972,-944.818762,1
0.252085,14.475482,-191.322385,131.452273,5.416248,-3.886539,6.050597,-1.453173,4.208863,-6.025218,1.574672,-0.154011,0.335662,5.871891,2.241718,188.495754,1439.843209,-945.650808,1
0.253125,73.660650,-197.821911,69.726894,4.251318,-5.860494,4.911613,1.569237,6.186417,-4.812374,-1.349878,-0.066339,0.288301,7.914526,2.094688,188.722560,1440.912498,-947.057722,1
0.254167,148.713976,-172.621145,13.036553,3.075078,-6.570550,3.252745,3.658804,6.995082,-3.322548,-3.416987,-0.048074,0.303718,6.846530,2.094688,188.571730,1440.401306,-946.721009,1
0.255208,188.480783,-108.628597,-36.513636,2.226828,-5.910198,0.990652,5.102844,6.252580,-0.997580,-4.733390,-0.026156,0.323380,4.445407,2.173858,188.571972,1439.657092,-946.872551,1
0.256250,193.857128,-49.782513,-107.373485,0.847008,-4.955173,-1.223818,6.024493,5.370400,1.180503,-5.822092,-0.004238,0.323707,-0.584627,2.377438,188.495665,1438.932548,-946.272388,1
0.257292,150.664886,4.484908,-171.376326,-0.385782,-3.080626,-3.160486,5.968522,3.528850,3.077408,-5.697567,-0.022503,0.327365,-4.255395,2.547088,188.722413,1438.393860,-945.261874,1
0.258333,90.175331,55.550889,-210.474811,-1.064382,-0.527976,-4.918569,4.979709,1.003609,4.978510,-4.886378,-0.011544,0.326320,-5.752829,2.626258,188.572278,1436.832973,-944.336795,1
0.259376,37.727608,130.573303,-183.477652,-0.578052,1.950118,-5.859123,3.412534,-1.455468,5.880799,-3.324483,-0.084604,0.306853,-5.793906,2.705428,188.571817,1435.049626,-943.163816,1
0.260417,-14.561319,191.738920,-131.563826,0.360678,3.970226,-5.823406,1.326698,-3.638863,5.994110,-1.421035,-0.121134,0.338536,-6.167331,2.671498,188.496657,1433.291472,-942.388114,1
0.261459,-73.791856,197.791453,-69.481440,1.548228,5.990335,-4.640768,-1.680786,-5.498793,4.777069,1.496399,-0.157664,0.309270,-8.109141,2.739358,188.723002,1431.671886,-941.518498,1
0.262500,-149.287540,172.808143,-12.951136,2.633988,6.760745,-3.085083,-3.736771,-6.414054,3.345997,3.609760,-0.230724,0.303587,-7.257732,2.739358,188.646473,1430.608343,-941.399585,1
0.263541,-188.759441,108.573976,36.599053,3.595338,6.036488,-0.755525,-5.180811,-5.700959,1.075586,4.922606,-0.263601,0.325210,-4.681099,2.660188,188.571071,1429.549936,-940.383191,1
0.264583,-194.158472,49.872864,108.049811,4.952538,5.102765,1.399416,-6.061414,-4.822455,-1.169645,5.940150,-0.230724,0.324818,0.098741,2.479228,188.495731,1428.069333,-939.135912,1
0.265625,-150.625955,-4.587851,171.227841,6.162708,3.277922,3.336085,-6.031563,-2.969877,-3.032976,5.865435,-0.241683,0.326843,3.683621,2.309578,188.721900,1426.507033,-937.436623,1
