1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-71.931686,-67.505199,197.597160,6.660348,-2.058146,6.340303,-3.497963,2.477585,-6.088169,3.467446,-0.161317,0.195866,-0.054364,-18.704401,188.508139,989.052959,-1294.532288,0
0.001047,-29.079719,-145.294140,165.491099,6.038298,-4.046302,6.042659,-1.177051,4.569087,-5.987448,1.386106,-0.150358,0.193449,-0.039427,-7.122961,188.353313,987.651325,-1294.756865,0
0.002081,14.520852,-198.003125,101.229735,4.850748,-5.501916,4.725090,1.341624,5.962196,-4.690670,-1.115060,-0.095563,0.186002,-0.050629,-5.313361,188.503805,988.379221,-1295.024285,0
0.003124,88.984368,-186.526266,55.951326,3.991188,-6.268776,2.978913,3.647610,6.877458,-3.053960,-3.434776,-0.011544,0.176987,-0.065566,10.486708,188.421076,987.697935,-1295.711647,0
0.004165,162.960156,-139.144960,13.307386,3.199488,-5.903097,0.851752,5.188666,6.458423,-0.825516,-4.932630,-0.040768,0.186786,-0.035692,28.684498,188.496516,988.024022,-1296.063901,0
0.005208,195.547160,-84.056038,-41.930303,2.136348,-4.355176,-1.743702,5.938671,5.046934,1.692500,-5.672662,-0.000585,0.193057,-0.054364,45.536397,188.421108,987.448957,-1296.150335,0
0.006259,171.421662,-37.170049,-128.904735,0.473778,-2.658143,-3.835146,6.177479,3.231114,3.832813,-5.935943,0.039598,0.198218,-0.024490,48.341277,188.497593,988.266506,-1296.902746,0
0.007304,123.431542,5.378894,-186.973864,-0.566742,-0.371764,-4.914600,4.793141,1.014637,4.999494,-4.708485,-0.026156,0.210956,-0.028224,40.639168,188.420636,987.258820,-1296.282385,0
0.008336,70.462065,67.692197,-197.622538,-0.826872,2.227040,-6.105176,3.393877,-1.609849,6.124207,-3.260442,-0.048074,0.169671,-0.046895,24.918268,188.496045,987.490033,-1296.046102,0
0.009379,27.973058,145.541543,-165.442614,-0.204822,4.229397,-5.819438,1.114010,-3.638863,6.031880,-1.211122,-0.091910,0.202464,-0.046895,11.730808,188.420676,986.773398,-1295.090690,0
0.010421,-15.060389,198.528388,-99.888637,0.982728,5.716963,-4.533616,-1.456904,-5.017269,4.688938,1.318507,-0.143052,0.169017,-0.035692,9.887278,188.496096,986.637543,-1294.977098,0
0.011456,-88.990807,187.196500,-54.905682,1.842288,6.476723,-2.795377,-3.721845,-5.958261,3.052228,3.481678,-0.208806,0.176203,-0.005818,-5.121091,188.495995,986.412073,-1294.034932,0
0.012496,-162.388128,139.066178,-12.606439,2.611368,6.064891,-0.624561,-5.300215,-5.495117,0.882538,5.089824,-0.230724,0.181233,-0.035692,-24.359401,188.496152,985.788783,-1292.642200,0
0.013539,-196.449657,83.953094,41.646402,3.663198,4.577324,1.951050,-6.068877,-4.135089,-1.652264,5.929476,-0.270907,0.188615,-0.043161,-38.802271,188.420748,985.286151,-1292.287708,0
0.014578,-171.893143,37.779879,126.195644,5.291838,2.858989,4.014713,-6.285297,-2.392784,-3.771594,6.068232,-0.230724,0.194821,-0.054364,-43.235791,188.496062,984.841428,-1291.478811,0
0.015619,-124.685656,-3.621379,187.059281,6.434148,0.608113,5.102105,-4.949466,-0.242470,-4.934078,4.993763,-0.223418,0.208343,-0.035692,-36.381931,188.420748,985.212651,-1291.070703,0
0.016661,-71.772891,-66.212543,197.449432,6.637728,-2.036844,6.245057,-3.490500,2.503315,-6.058792,3.417637,-0.201500,0.192404,-0.054364,-18.715711,188.496241,983.842835,-1290.989447,0
0.017702,-29.227172,-144.822985,166.672917,6.072228,-4.028550,6.054565,-1.247947,4.510275,-5.991645,1.457263,-0.146705,0.192926,-0.069301,-7.383091,188.420806,984.596313,-1290.509142,0
0.018744,14.010440,-196.964167,101.439015,4.850748,-5.498366,4.701278,1.311773,5.914411,-4.606736,-1.118618,-0.113828,0.181299,-0.028224,-5.381221,188.500352,983.043198,-1289.725773,0
0.019786,88.700806,-187.492738,55.729735,3.968568,-6.258125,2.963038,3.651342,6.881134,-3.079140,-3.363619,-0.055380,0.175289,-0.054364,8.824138,188.496804,983.766156,-1289.233448,0
0.020827,161.837249,-139.326174,13.368939,3.176868,-5.903097,0.831909,5.173740,6.406962,-0.800336,-4.900609,-0.022503,0.183128,-0.054364,29.351788,188.495749,982.620222,-1288.663794,0
0.021869,196.193683,-84.563436,-41.290152,2.158968,-4.397779,-1.715922,5.964791,5.039583,1.726073,-5.743819,-0.004238,0.190705,-0.054364,41.951128,188.420305,982.531918,-1290.085716,0
0.022911,171.682539,-38.486868,-126.528788,0.564258,-2.675894,-3.823240,6.162554,3.238465,3.782453,-5.900364,0.003068,0.195474,-0.024490,46.565607,188.495767,981.332839,-1289.556504,0
0.023952,125.200972,3.844620,-187.023107,-0.600672,-0.414367,-4.926506,4.830454,1.066097,4.970117,-4.808105,-0.059033,0.209062,-0.035692,38.445028,188.420330,982.344812,-1290.324613,0
0.024994,72.072700,66.882777,-197.302463,-0.838182,2.227040,-6.093270,3.382683,-1.602498,6.136797,-3.256884,-0.040768,0.189660,-0.031958,23.549758,188.495731,981.850320,-1290.914764,0
0.026036,29.107308,144.997902,-166.698296,-0.329232,4.236497,-5.863092,1.173712,-3.668269,6.048667,-1.243143,-0.080951,0.190771,-0.046895,11.776048,188.420354,981.885464,-1291.951818,0
0.027077,-14.334469,197.441106,-101.378220,0.971418,5.706313,-4.553459,-1.445710,-5.072406,4.751889,1.261581,-0.179582,0.183650,-0.043161,8.914618,188.495749,982.462176,-1292.687430,0
0.028119,-88.786642,187.281066,-55.742803,1.830978,6.522877,-2.775534,-3.770353,-5.961937,3.069015,3.538603,-0.186888,0.174113,-0.054364,-4.465111,188.420312,982.184810,-1293.584451,0
0.029161,-162.649005,139.186987,-13.185038,2.667918,6.128796,-0.616624,-5.270364,-5.546577,0.882538,5.121845,-0.205153,0.180384,-0.043161,-24.664771,188.495770,982.583880,-1294.439472,0
0.030204,-196.086697,83.928932,41.486364,3.719748,4.580874,1.962955,-6.094997,-4.131414,-1.660658,5.943708,-0.259948,0.189987,-0.069301,-36.856951,188.420188,982.384782,-1294.565587,0
0.031244,-171.836431,37.852364,126.503409,5.303148,2.862540,4.038525,-6.315148,-2.289863,-3.750611,6.128716,-0.289172,0.164771,-0.039427,-41.923831,188.495808,981.920919,-1295.107264,0
0.032286,-124.447464,-3.826754,186.862311,6.400218,0.601012,5.121948,-4.956929,-0.246146,-4.976045,4.983089,-0.216112,0.214418,-0.065566,-36.596821,188.420224,981.903202,-1295.323679,0
0.033327,-71.251136,-66.744102,197.707955,6.626418,-2.033294,6.308555,-3.524083,2.554776,-6.096562,3.424752,-0.197847,0.171304,-0.065566,-18.693091,188.495669,982.217148,-1296.022080,0
0.034369,-28.977637,-144.605529,166.426705,6.049608,-4.046302,6.102188,-1.229290,4.609520,-6.033612,1.439474,-0.150358,0.185871,-0.046895,-6.908071,188.420321,982.193835,-1297.260633,0
0.035411,14.294002,-197.833992,100.995834,4.850748,-5.519667,4.717152,1.341624,5.962196,-4.686473,-1.139965,-0.066339,0.181756,-0.061832,-5.268121,188.495644,983.389376,-1298.149107,0
0.036452,88.428586,-186.924936,55.495834,3.991188,-6.286527,2.919384,3.647610,6.877458,-2.986813,-3.420545,-0.077298,0.175550,-0.039427,10.249198,188.420300,981.943227,-1298.594976,0
0.037494,162.268264,-139.132879,13.196591,3.188178,-5.920849,0.808097,5.211054,6.473126,-0.817123,-4.946861,-0.022503,0.181625,-0.054364,28.469608,188.495754,982.921824,-1299.346766,0
0.038536,195.819380,-83.874824,-41.314773,2.147658,-4.440383,-1.743702,5.987179,5.013853,1.730270,-5.694009,-0.026156,0.189268,-0.069301,45.491157,188.420468,982.368017,-1298.468716,0
0.039577,171.648512,-37.822418,-126.344129,0.530328,-2.672344,-3.835146,6.222255,3.245817,3.837010,-5.925269,-0.011544,0.197630,-0.039427,48.296037,188.495740,982.571181,-1299.006059,0
0.040619,124.599820,3.905024,-186.875379,-0.578052,-0.407267,-4.934443,4.826723,1.077124,4.995297,-4.797432,-0.004238,0.206514,-0.039427,41.035018,188.420231,982.551898,-1298.886864,0
0.041661,71.494232,66.834453,-197.548675,-0.838182,2.216389,-6.117081,3.378952,-1.624552,6.086437,-3.249768,-0.051727,0.196258,-0.058098,25.020058,188.495868,982.170111,-1298.475319,0
0.042702,29.186706,144.985821,-166.489016,-0.250062,4.222296,-5.890872,1.158786,-3.649890,6.082240,-1.253816,-0.062686,0.190705,-0.024490,11.843908,188.495579,982.568295,-1298.400638,0
0.043744,-14.232386,197.465268,-101.292046,0.960108,5.677910,-4.537585,-1.400933,-5.054027,4.718315,1.279371,-0.157664,0.185218,-0.013287,10.011688,188.495721,981.999230,-1298.245354,0
0.044786,-89.092890,187.401875,-55.841288,1.797048,6.427019,-2.803314,-3.718114,-5.961937,3.089998,3.524372,-0.201500,0.176073,-0.035692,-4.996681,188.420292,982.412533,-1298.127655,0
0.045827,-162.410813,139.694385,-13.406629,2.611368,6.089743,-0.632499,-5.277827,-5.535550,0.848965,5.093382,-0.234377,0.185414,-0.028224,-24.336781,188.495707,981.857077,-1298.138639,0
0.046869,-196.404287,85.112861,41.412500,3.651888,4.616377,1.970892,-6.076340,-4.160820,-1.622888,5.929476,-0.256295,0.192012,-0.020755,-38.734411,188.420354,982.314277,-1298.230161,0
0.047911,-172.074623,38.710109,126.331061,5.257908,2.890942,4.046462,-6.292759,-2.344999,-3.771594,6.089579,-0.252642,0.197303,-0.043161,-43.190551,188.495607,982.307331,-1298.332221,0
0.048952,-125.025931,-3.367680,187.059281,6.422838,0.615214,5.125917,-4.960660,-0.224091,-4.925685,4.990205,-0.219765,0.210825,-0.061832,-36.348001,188.420350,982.038945,-1298.307281,0
0.049994,-71.852289,-66.429999,197.474054,6.603798,-1.994241,6.288712,-3.486769,2.506991,-6.079775,3.456773,-0.219765,0.192926,-0.031958,-18.806191,188.495582,982.338828,-1297.870441,0
0.051036,-29.023007,-144.835066,166.599054,6.049608,-4.007249,6.078377,-1.285261,4.547032,-6.012628,1.446589,-0.179582,0.178032,-0.043161,-7.564051,188.420294,982.422350,-1297.126635,0
0.052077,14.328030,-197.314513,101.205114,4.816818,-5.491265,4.736995,1.311773,5.943817,-4.669687,-1.093713,-0.099216,0.172088,-0.035692,-5.403841,188.495711,982.406765,-1296.466986,0
0.053119,88.519326,-187.347767,55.532765,3.991188,-6.282977,2.974944,3.628953,6.870107,-3.020386,-3.367177,-0.051727,0.175223,-0.035692,8.937238,188.420271,983.066528,-1295.944156,0
0.054161,161.905304,-139.012070,13.332008,3.188178,-5.910198,0.855720,5.196129,6.436368,-0.783549,-4.918398,-0.015197,0.185414,-0.020755,29.306548,188.495705,982.221832,-1295.537587,0
0.055202,196.046230,-83.500316,-41.351705,2.125038,-4.451034,-1.707985,5.968522,5.039583,1.671516,-5.718914,-0.000585,0.188942,-0.043161,41.928508,188.420195,983.117143,-1295.243825,0
0.056244,171.433004,-37.508315,-126.454925,0.541638,-2.693646,-3.799428,6.203599,3.267871,3.774059,-5.903922,0.046904,0.205534,-0.017021,46.622157,188.495631,983.433726,-1294.183460,0
0.057286,124.452367,4.267451,-186.949243,-0.578052,-0.456971,-4.870946,4.878962,1.106530,5.016280,-4.865031,-0.022503,0.190183,-0.076769,38.388478,188.420301,984.566927,-1294.407424,0
0.058327,71.097245,67.015667,-197.499432,-0.872112,2.216389,-6.073427,3.401340,-1.628228,6.115814,-3.306694,-0.062686,0.194168,-0.024490,23.289628,188.495640,985.458148,-1294.550379,0
0.059369,28.528841,144.901255,-166.439773,-0.295302,4.243598,-5.867061,1.173712,-3.657242,6.073847,-1.285837,-0.088257,0.190183,-0.050629,11.538538,188.420291,985.839250,-1294.213257,0
0.060411,-14.515949,197.839776,-100.824243,0.960108,5.713413,-4.589177,-1.423322,-5.054027,4.730905,1.279371,-0.132093,0.185349,-0.043161,8.846758,188.495653,986.219450,-1294.111648,0
0.061452,-88.741272,187.172338,-55.508902,1.808358,6.508675,-2.811251,-3.774085,-6.013398,3.115179,3.545719,-0.208806,0.174701,-0.035692,-4.408561,188.420200,986.619285,-1294.581311,0
0.062494,-163.227473,139.138664,-13.234280,2.611368,6.135896,-0.672184,-5.348723,-5.568632,0.890931,5.143192,-0.227071,0.182736,-0.058098,-24.710011,188.495754,987.657289,-1294.953482,0
0.063536,-196.177437,84.400088,41.363258,3.674508,4.630578,1.958987,-6.113654,-4.212280,-1.673248,5.929476,-0.238030,0.190836,-0.031958,-36.879571,188.420238,987.858383,-1295.169417,0
0.064577,-171.972541,38.444329,127.020455,5.303148,2.912244,4.050430,-6.363655,-2.403811,-3.775791,6.135831,-0.227071,0.196650,-0.017021,-42.048241,188.495716,989.137804,-1295.369049,0
0.065619,-124.935191,-3.343518,186.800758,6.434148,0.654267,5.161634,-4.997974,-0.253497,-5.005422,5.047130,-0.205153,0.207494,-0.061832,-36.596821,188.420316,990.017927,-1296.214638,0
0.066661,-72.294646,-67.046125,197.634092,6.637728,-2.026193,6.324429,-3.501695,2.484937,-6.159512,3.503025,-0.197847,0.198218,-0.058098,-18.783571,188.495712,991.322498,-1296.955640,0
0.067702,-29.578789,-144.786742,166.340531,6.060918,-3.996598,6.066471,-1.285261,4.587466,-6.050398,1.425242,-0.139399,0.193057,-0.009553,-7.145581,188.420318,991.182637,-1297.800539,0
0.068744,14.248632,-197.991044,101.500568,4.850748,-5.487715,4.792556,1.326698,5.951169,-4.703260,-1.086597,-0.110175,0.184957,-0.050629,-5.403841,188.495660,991.772129,-1298.196646,0
0.069786,88.678121,-186.707479,56.382197,4.025118,-6.297178,2.978913,3.651342,6.895837,-3.037173,-3.399198,-0.062686,0.179273,-0.054364,10.283128,188.420247,991.744308,-1298.784596,0
0.070827,162.812704,-139.338255,13.664394,3.199488,-5.938600,0.823972,5.222248,6.502532,-0.796139,-4.936188,0.003068,0.187374,-0.035692,28.605328,188.495797,992.730399,-1299.598224,0
0.071869,195.717298,-84.285575,-41.548674,2.170278,-4.440383,-1.767514,5.990910,5.054286,1.700893,-5.736703,-0.033462,0.191163,-0.058098,45.525087,188.495720,992.666305,-1300.257853,0
0.072911,171.637169,-37.943227,-126.811932,0.564258,-2.700746,-3.811334,6.177479,3.242141,3.816026,-5.957290,0.024986,0.205012,-0.031958,48.273417,188.495765,992.769376,-1301.426982,0
0.073952,124.146120,4.013752,-186.949243,-0.600672,-0.449870,-4.930475,4.882694,1.132261,5.003690,-4.829452,-0.044421,0.205077,-0.043161,41.001088,188.495761,992.513835,-1300.898538,0
0.074994,70.825025,67.039828,-197.782576,-0.838182,2.223490,-6.109144,3.475967,-1.617201,6.132601,-3.306694,-0.029809,0.190967,-0.024490,25.042678,188.495622,992.772749,-1300.942067,0
0.076036,28.664951,144.913336,-166.279735,-0.250062,4.218746,-5.863092,1.169981,-3.638863,6.065454,-1.275163,-0.102869,0.189595,-0.069301,11.877838,188.495761,992.576782,-1300.716645,0
0.077077,-14.221044,197.972666,-100.590341,0.948798,5.713413,-4.581239,-1.419590,-5.065054,4.747692,1.236676,-0.146705,0.176987,-0.035692,10.068238,188.495653,993.078652,-1300.536944,0
0.078119,-88.763957,187.124014,-55.188826,1.842288,6.466072,-2.807282,-3.718114,-5.983992,3.094195,3.542161,-0.175929,0.175289,-0.073035,-4.996681,188.420278,992.743073,-1300.153518,0
0.079161,-162.819143,138.981612,-13.086553,2.656608,6.157198,-0.664247,-5.315140,-5.557605,0.920308,5.089824,-0.238030,0.184042,-0.039427,-24.404641,188.495213,992.806998,-1299.183905,0
0.080202,-196.358917,84.134308,41.363258,3.685818,4.612827,1.903427,-6.065146,-4.190226,-1.652264,5.961497,-0.245336,0.189464,-0.069301,-38.836201,188.494382,992.928593,-1299.243602,0
0.081244,-171.881801,37.949012,126.626516,5.291838,2.876741,4.038525,-6.318879,-2.418514,-3.767398,6.153621,-0.278213,0.196977,-0.039427,-43.303651,188.495763,993.202079,-1299.048737,0
0.082286,-124.515519,-3.488489,187.059281,6.411528,0.608113,5.141791,-4.983048,-0.235118,-4.992832,5.007994,-0.223418,0.206775,-0.017021,-36.291451,188.420182,992.729596,-1298.720366,0
0.083327,-71.443959,-66.816588,197.683334,6.637728,-1.997791,6.324429,-3.520351,2.484937,-6.075579,3.481678,-0.183235,0.197826,-0.058098,-18.557371,188.495647,992.048299,-1297.627768,0
0.084369,-29.249857,-144.992118,166.500569,6.026988,-4.017900,6.074408,-1.296455,4.513951,-6.062989,1.453705,-0.161317,0.192273,-0.046895,-7.428331,188.495687,992.754450,-1296.779348,0
0.085411,14.135207,-197.821911,101.192803,4.862058,-5.501916,4.780650,1.315504,5.947493,-4.728440,-1.068808,-0.080951,0.186067,-0.084238,-5.471701,188.495562,993.087540,-1296.535792,0
0.086452,88.644093,-187.081987,55.951326,4.047738,-6.304279,3.002724,3.673730,6.928919,-3.053960,-3.381409,-0.026156,0.176791,-0.043161,8.891998,188.495640,993.707667,-1296.605414,0
0.087494,162.801361,-139.060394,13.775189,3.188178,-5.956351,0.812066,5.196129,6.498856,-0.846499,-4.950419,-0.004238,0.186263,-0.031958,29.408338,188.495705,994.100859,-1296.381476,0
0.088536,196.000860,-84.358061,-41.511743,2.113728,-4.451034,-1.723859,5.979716,5.094719,1.675713,-5.793629,-0.018850,0.192992,-0.031958,41.962438,188.495678,995.013847,-1296.925166,0
0.089577,171.512402,-38.498949,-127.045834,0.552948,-2.736249,-3.807366,6.218524,3.275223,3.795043,-5.950174,0.021333,0.199459,-0.058098,46.667397,188.495676,995.302937,-1296.701992,0
0.090619,124.996807,3.844620,-186.949243,-0.600672,-0.449870,-4.946349,4.897619,1.084476,4.961723,-4.865031,-0.051727,0.211675,-0.020755,38.399788,188.495779,995.160347,-1297.068422,0
0.091661,71.936590,67.426417,-197.487122,-0.872112,2.191537,-6.144861,3.412534,-1.591470,6.132601,-3.331599,-0.037115,0.189464,-0.050629,23.436658,188.495875,995.536490,-1297.133888,0
0.092702,29.220733,145.070387,-166.390531,-0.227442,4.197444,-5.902778,1.203563,-3.664593,6.107421,-1.296510,-0.095563,0.198283,-0.050629,11.866528,188.495743,996.007945,-1297.822451,0
0.093744,-14.504606,198.274689,-101.119697,0.982728,5.734715,-4.616957,-1.382276,-5.101812,4.823233,1.258024,-0.146705,0.169475,-0.035692,8.982478,188.495765,996.890911,-1298.810913,0
0.094786,-88.900067,186.809911,-55.865909,1.842288,6.494474,-2.811251,-3.751696,-6.046479,3.123572,3.538603,-0.227071,0.177510,-0.013287,-4.476421,188.495805,997.478707,-1299.389102,0
0.095827,-163.613118,138.776236,-13.529735,2.645298,6.135896,-0.660279,-5.333797,-5.638471,0.911915,5.136076,-0.219765,0.185349,-0.028224,-24.924901,188.495667,998.297543,-1300.534519,0
0.096869,-195.950587,83.989337,41.387879,3.697128,4.658980,1.966924,-6.136042,-4.204929,-1.656461,5.972170,-0.248989,0.190379,-0.054364,-36.868261,188.495702,998.374077,-1300.548127,0
0.097911,-171.779718,38.033578,127.242046,5.291838,2.915794,4.026619,-6.359924,-2.400135,-3.763201,6.178526,-0.274560,0.197956,-0.039427,-42.070861,188.495770,998.581201,-1300.782753,0
0.098952,-124.095846,-3.718026,186.763826,6.377598,0.629415,5.193383,-5.027825,-0.224091,-5.013815,5.082709,-0.194194,0.201027,-0.084238,-36.528961,188.420359,999.263084,-1301.135084,0
0.099994,-71.058314,-67.191096,197.917235,6.649038,-1.994241,6.364115,-3.535277,2.506991,-6.159512,3.535045,-0.197847,0.202856,-0.073035,-18.523441,188.495765,1000.446729,-1302.050404,0
0.101036,-28.852869,-144.726338,165.958902,6.038298,-4.039201,6.118063,-1.315112,4.591141,-6.092365,1.428800,-0.139399,0.178359,-0.080503,-6.942001,188.495703,1000.274315,-1302.837704,0
0.102077,14.339372,-198.812545,100.552652,4.839438,-5.548069,4.828273,1.364012,6.013657,-4.720047,-1.115060,-0.110175,0.182932,-0.058098,-5.302051,188.495566,1000.402299,-1303.837925,0
0.103119,88.360531,-186.453780,55.618940,3.991188,-6.311379,2.982881,3.677461,6.899513,-3.049763,-3.424103,-0.066339,0.175811,-0.039427,10.283128,188.420312,999.820121,-1303.725056,0
0.104161,163.481911,-138.661724,13.516667,3.165558,-5.970553,0.827940,5.259562,6.520910,-0.825516,-4.975324,0.014027,0.184369,-0.050629,28.673188,188.495734,1000.142151,-1304.126773,0
0.105202,195.513133,-83.802339,-41.364015,2.136348,-4.429732,-1.739733,6.043150,5.061637,1.679910,-5.754492,-0.000585,0.190509,-0.058098,45.592947,188.495738,999.441163,-1303.378507,0
0.106244,171.546429,-37.653286,-127.402841,0.496398,-2.757551,-3.815303,6.240912,3.271547,3.828616,-5.985752,0.014027,0.197303,-0.054364,48.352587,188.495734,999.927859,-1303.811009,0
0.107286,124.338942,3.905024,-186.924622,-0.657222,-0.496024,-4.966192,4.845380,1.102855,4.970117,-4.868589,-0.007891,0.212328,-0.050629,40.899298,188.495756,1000.132115,-1303.523933,0
0.108327,71.392150,67.305608,-197.967235,-0.838182,2.173786,-6.152799,3.434922,-1.584119,6.178764,-3.342272,-0.055380,0.196650,-0.043161,24.895648,188.495609,1000.676177,-1303.848291,0
0.109369,29.311473,145.034145,-166.008902,-0.238752,4.208095,-5.922621,1.211026,-3.682972,6.090634,-1.250258,-0.069992,0.194429,-0.061832,11.877838,188.495700,999.948425,-1304.015153,0
0.110411,-14.515949,198.540469,-100.676515,0.948798,5.713413,-4.624894,-1.453173,-5.065054,4.827429,1.250908,-0.157664,0.185806,-0.069301,10.102168,188.495776,1000.074146,-1303.474274,0
0.111452,-89.172287,186.821992,-56.038258,1.808358,6.476723,-2.811251,-3.736771,-5.965613,3.136162,3.545719,-0.208806,0.178163,-0.020755,-5.087161,188.571174,999.737412,-1302.866410,0
0.112494,-163.760570,138.993693,-13.788258,2.611368,6.157198,-0.668216,-5.281558,-5.612741,0.903522,5.100498,-0.216112,0.186525,-0.054364,-24.540361,188.495758,999.403457,-1302.520815,0
0.113536,-196.086697,84.955809,41.597159,3.651888,4.634128,1.927238,-6.109922,-4.208604,-1.606101,5.940150,-0.248989,0.193580,-0.039427,-38.870131,188.495571,999.665423,-1302.126500,0
0.114577,-171.949856,38.794675,127.352841,5.280528,2.972598,4.030587,-6.344998,-2.403811,-3.750611,6.174968,-0.259948,0.199394,-0.043161,-43.269721,188.495743,999.606829,-1302.254199,0
0.115619,-124.696999,-3.198547,186.948485,6.411528,0.643616,5.201320,-5.020362,-0.264524,-4.938275,5.011552,-0.230724,0.212851,-0.046895,-36.246211,188.495835,999.013587,-1301.236765,0
0.116661,-71.602754,-66.961559,197.769508,6.660348,-2.004892,6.360146,-3.557665,2.473909,-6.138529,3.531488,-0.164970,0.194886,-0.050629,-18.647851,188.495778,998.860414,-1300.899178,0
0.117702,-29.181802,-144.992118,166.020455,6.072228,-4.025000,6.078377,-1.344963,4.524978,-6.067185,1.471494,-0.157664,0.189921,-0.058098,-7.643221,188.495785,999.216489,-1299.981322,0
0.118744,14.316687,-198.558846,100.725000,4.850748,-5.519667,4.812398,1.296847,5.951169,-4.766210,-1.065250,-0.088257,0.194429,-0.039427,-5.573491,188.495729,999.851994,-1299.060056,0
0.119786,88.542011,-186.743722,55.705114,4.013808,-6.343332,3.014630,3.643879,6.899513,-3.079140,-3.413429,-0.069992,0.178555,-0.043161,9.039028,188.571172,1000.329245,-1299.021942,0
0.120827,163.470569,-138.420106,13.750568,3.222108,-5.977653,0.827940,5.240905,6.539289,-0.854893,-4.996671,0.003068,0.187635,-0.039427,29.498818,188.495863,1000.689758,-1299.161083,0
0.121869,195.796695,-83.512397,-41.413258,2.136348,-4.490087,-1.747671,6.024493,5.091043,1.684106,-5.800744,0.028639,0.193253,-0.028224,41.962438,188.495790,1001.309702,-1299.692617,0
0.122911,171.342264,-37.568719,-127.612122,0.519018,-2.757551,-3.851020,6.270763,3.289926,3.866387,-5.996426,0.021333,0.193057,-0.050629,46.712637,188.495635,1001.545083,-1300.052664,0
0.123952,124.123435,4.231209,-187.060038,-0.634602,-0.456971,-4.962224,4.912545,1.110206,5.003690,-4.875704,-0.000585,0.209584,-0.046895,38.286688,188.495788,1001.878608,-1300.284426,0
0.124994,70.632202,67.800925,-197.905682,-0.826872,2.216389,-6.184547,3.472236,-1.613525,6.208141,-3.381409,-0.059033,0.195474,-0.050629,23.063428,188.495629,1002.583454,-1300.506972,0
0.126036,28.733006,145.118711,-166.008902,-0.250062,4.232947,-5.934527,1.240877,-3.671945,6.136797,-1.310742,-0.110175,0.192600,-0.058098,11.629018,188.495676,1003.819412,-1300.269326,0
0.127077,-14.720114,199.132433,-100.171781,0.971418,5.759567,-4.632831,-1.363620,-5.123866,4.823233,1.261581,-0.135746,0.185479,-0.050629,8.858068,188.495693,1004.127535,-1300.877774,0
0.128119,-88.968122,186.495807,-55.496591,1.830978,6.537078,-2.870780,-3.785279,-6.028101,3.144555,3.584855,-0.201500,0.177575,-0.024490,-4.385941,188.571189,1004.420494,-1301.550759,0
0.129161,-164.633943,138.486295,-13.591288,2.622678,6.210452,-0.664247,-5.367380,-5.689932,0.924505,5.157424,-0.263601,0.185610,-0.024490,-25.038001,188.495767,1005.703345,-1302.387600,0
0.130202,-195.757764,84.146389,41.572538,3.663198,4.701584,1.911364,-6.147236,-4.241686,-1.610297,5.954381,-0.234377,0.193514,-0.046895,-36.913501,188.495725,1006.062985,-1302.246524,0
0.131244,-171.893143,38.661785,127.771402,5.291838,2.954847,4.070273,-6.419626,-2.481002,-3.821955,6.221220,-0.270907,0.198936,-0.031958,-42.195271,188.495662,1007.229758,-1303.151435,0
0.132286,-124.583574,-3.367680,186.825379,6.388908,0.636515,5.177508,-5.035288,-0.249821,-5.013815,5.050688,-0.216112,0.212328,-0.095440,-36.483721,188.571143,1007.636102,-1304.137641,0
0.133327,-71.852289,-67.553523,197.966478,6.626418,-2.029744,6.439518,-3.598710,2.466558,-6.201479,3.552835,-0.208806,0.198283,-0.061832,-18.546061,188.494909,1008.508711,-1304.794800,1
0.134369,-30.055175,-144.774661,165.885038,6.026988,-4.056953,6.173623,-1.322575,4.602169,-6.088169,1.496399,-0.179582,0.193710,-0.046895,-7.236061,188.495712,1008.505293,-1305.850683,1
0.135411,14.362057,-199.235377,100.971212,4.884678,-5.604874,4.903676,1.326698,6.017332,-4.829161,-1.065250,-0.113828,0.189856,-0.046895,-5.449081,188.495620,1009.552480,-1306.969511,1
0.136452,88.791546,-186.103434,56.443750,4.013808,-6.322030,3.074159,3.662536,6.954649,-3.079140,-3.342272,-0.029809,0.179731,-0.065566,10.350988,188.495658,1010.032176,-1306.729177,1
0.137494,164.423339,-138.818776,14.107576,3.233418,-6.030907,0.887469,5.252099,6.568695,-0.901056,-5.021576,-0.015197,0.188092,-0.043161,28.955938,188.495810,1011.014930,-1307.265428,1
0.138536,195.377023,-84.249332,-41.610227,2.136348,-4.507838,-1.719891,6.020761,5.113098,1.675713,-5.779397,-0.022503,0.194690,-0.024490,45.604257,188.494515,1011.091051,-1307.157629,1
0.139577,171.682539,-38.076117,-127.944508,0.496398,-2.775302,-3.823240,6.278226,3.348738,3.837010,-5.996426,0.003068,0.200831,-0.046895,48.409137,188.495694,1011.865963,-1306.994070,1
0.140619,123.907927,3.953348,-186.961554,-0.611982,-0.456971,-4.914600,4.934933,1.084476,5.033067,-4.861473,-0.055380,0.209976,-0.054364,40.899298,188.495640,1011.403874,-1307.367275,1
0.141661,70.564147,67.607631,-198.188826,-0.860802,2.166685,-6.184547,3.494624,-1.646607,6.195551,-3.392082,-0.026156,0.191228,-0.017021,24.850408,188.495720,1011.260714,-1307.628714,1
0.142702,28.959856,145.022064,-165.824243,-0.216132,4.243598,-5.922621,1.248339,-3.660918,6.124207,-1.271606,-0.099216,0.193580,-0.054364,11.900458,188.495745,1010.651311,-1307.585529,1
0.143744,-14.549976,199.229080,-100.110228,0.960108,5.745366,-4.656643,-1.382276,-5.127542,4.831626,1.254466,-0.146705,0.190771,-0.050629,10.158718,188.495689,1010.780980,-1307.621446,1
0.144786,-88.956780,186.628697,-55.361174,1.819668,6.508675,-2.850937,-3.755428,-6.024425,3.123572,3.520814,-0.205153,0.178816,-0.028224,-5.030611,188.571201,1010.853862,-1306.953666,1
0.145827,-164.259640,138.450052,-13.443561,2.645298,6.182050,-0.672184,-5.303946,-5.623768,0.924505,5.121845,-0.219765,0.185545,-0.035692,-24.574291,188.495703,1010.141116,-1306.082785,1
0.146869,-195.927902,83.856447,41.609470,3.651888,4.634128,1.911364,-6.132310,-4.226983,-1.610297,5.950823,-0.274560,0.193122,-0.046895,-38.915371,188.563613,1010.060845,-1305.953391,1
0.147911,-171.791061,38.081902,127.340531,5.246598,2.940646,4.054399,-6.371118,-2.433217,-3.775791,6.132274,-0.314743,0.198871,-0.043161,-43.382821,188.495256,1008.926870,-1304.626127,1
0.148952,-124.061819,-3.585136,186.985417,6.388908,0.647166,5.169571,-5.009168,-0.257173,-5.013815,5.061362,-0.241683,0.210760,-0.035692,-36.178351,188.570763,1009.209855,-1304.409130,1
0.149994,-71.205766,-67.179015,198.015720,6.671658,-2.022643,6.368083,-3.598710,2.477585,-6.163709,3.545719,-0.179582,0.200243,-0.031958,-18.444271,188.495349,1008.802486,-1303.942144,1
0.151036,-29.454022,-144.955875,165.946591,6.038298,-4.032101,6.133937,-1.318843,4.561735,-6.067185,1.514188,-0.175929,0.193580,-0.005818,-7.518811,188.495275,1009.099418,-1303.148192,1
0.152077,14.441455,-198.860869,100.503409,4.828128,-5.537419,4.867959,1.285653,6.009981,-4.757817,-1.075924,-0.106522,0.188484,-0.031958,-5.607421,188.495365,1008.178776,-1302.680308,1
0.153119,88.825573,-186.586670,55.975947,3.991188,-6.332681,3.002724,3.658804,6.943622,-3.087533,-3.377851,-0.033462,0.178882,-0.035692,9.072958,188.570620,1008.251531,-1302.951494,1
0.154161,164.094406,-138.601320,14.218371,3.210798,-5.981203,0.863658,5.281950,6.524586,-0.867483,-4.953977,-0.011544,0.187766,-0.028224,29.555368,188.495481,1007.349878,-1302.025703,1
0.155202,195.592530,-84.309737,-41.548674,2.079798,-4.472335,-1.739733,6.005836,5.135152,1.671516,-5.779397,0.003068,0.194821,-0.046895,42.030298,188.495403,1007.651778,-1302.109037,1
0.156244,171.569114,-38.462706,-128.092235,0.473778,-2.785953,-3.791491,6.281957,3.326683,3.795043,-6.021331,-0.040768,0.201811,-0.054364,46.735257,188.495407,1007.679193,-1302.003606,1
0.157286,124.645190,3.796296,-186.949243,-0.623292,-0.488923,-4.966192,4.923739,1.124909,5.024674,-4.882820,-0.018850,0.211087,-0.061832,38.275378,188.570383,1008.213434,-1302.064459,1
0.158327,71.743767,67.873411,-197.868751,-0.860802,2.187987,-6.184547,3.505818,-1.562064,6.241715,-3.374293,-0.055380,0.201288,-0.028224,23.244388,188.495139,1008.641683,-1302.050071,1
0.159369,29.311473,145.215358,-165.959660,-0.238752,4.222296,-5.938495,1.233414,-3.679296,6.187158,-1.324973,-0.088257,0.193776,-0.035692,11.911768,188.495354,1009.713614,-1302.612967,1
0.160411,-14.720114,199.313646,-100.639584,0.982728,5.759567,-4.628862,-1.427053,-5.112839,4.835823,1.258024,-0.150358,0.192534,-0.039427,9.005098,188.495341,1009.741680,-1302.683970,1
0.161452,-89.081547,186.350836,-55.927462,1.808358,6.522877,-2.858874,-3.747965,-6.042804,3.136162,3.556393,-0.205153,0.180057,-0.031958,-4.487731,188.570617,1009.721001,-1303.282893,1
0.162494,-164.906163,138.401728,-13.788258,2.633988,6.189150,-0.684090,-5.359917,-5.667877,0.941292,5.150308,-0.208806,0.187504,-0.046895,-25.094551,188.495307,1010.425076,-1303.896571,1
0.163536,-195.712394,83.651071,41.671023,3.674508,4.683832,1.935175,-6.150967,-4.249038,-1.627084,5.975728,-0.259948,0.192012,-0.050629,-36.902191,188.495410,1010.635984,-1304.205516,1
0.164577,-171.609581,38.021497,128.029925,5.314458,2.951297,4.054399,-6.430820,-2.447920,-3.834545,6.206988,-0.256295,0.183128,-0.013287,-42.138721,188.495354,1011.464668,-1305.359373,1
0.165619,-123.812284,-3.633460,186.788448,6.422838,0.672018,5.205288,-5.050213,-0.282903,-5.022209,5.061362,-0.259948,0.222780,-0.065566,-36.415861,188.570682,1011.649556,-1305.136816,1
0.166661,-71.523356,-67.686413,198.151137,6.705588,-1.990691,6.391895,-3.621098,2.514343,-6.218266,3.567066,-0.179582,0.165947,-0.058098,-21.452731,188.495285,1012.170444,-1306.135267,1
0.167702,-29.125089,-144.653852,158.609470,3.550098,-4.135059,6.094251,-1.371082,4.565411,-6.163709,1.396780,-0.183235,0.182801,0.124880,-3.187081,188.495417,1011.193402,-1304.452994,1
0.168744,16.176858,-199.295781,100.195644,4.862058,-5.729134,4.939393,1.446102,6.223174,-4.866931,-1.211122,-0.110175,0.173394,1.663391,2.366128,188.495356,1012.604082,-1307.767163,1
0.169786,87.124198,-186.284648,55.360417,3.991188,-6.361083,3.042410,3.699849,7.020812,-3.070747,-3.413429,-0.040768,0.178098,0.117412,2.366128,188.495396,1012.156151,-1308.601650,1
0.170827,161.009246,-138.601320,14.156818,3.188178,-5.565821,0.764443,4.897619,6.142308,-0.737385,-4.626655,-0.044421,0.188550,-4.886483,2.445298,188.495358,1006.204078,-1303.078252,1
0.171869,189.240730,-84.829216,-42.705871,2.125038,-3.449855,-2.077063,5.334189,4.172106,1.969481,-5.121196,-0.051727,0.197107,-10.667102,2.626258,188.495361,989.514163,-1295.689635,1
0.172911,166.805264,-38.474787,-127.304356,0.519018,-1.387143,-4.279627,5.263293,1.918871,4.227302,-5.053597,-0.044421,0.217097,-13.617159,2.694118,188.495320,964.680236,-1294.456940,1
0.173952,121.457947,3.228494,-186.087501,-0.600672,0.966691,-5.335270,3.875224,-0.418906,5.389786,-3.843929,-0.091910,0.261452,-14.080206,2.795908,188.495367,940.463343,-1302.511971,1
0.174994,67.739865,66.858615,-198.471970,-0.872112,3.363129,-6.474254,2.576707,-2.881659,6.543877,-2.527525,-0.110175,0.273472,-13.579817,2.807218,188.495307,925.545536,-1316.351140,1
0.176036,25.681873,143.077038,-167.584660,-0.272682,5.159570,-6.228202,0.565499,-4.701155,6.434763,-0.684561,-0.139399,0.253940,-11.731363,2.671498,188.495363,919.716250,-1331.007904,1
0.177077,-20.550159,195.725618,-102.633902,0.926178,6.792698,-4.934443,-2.169596,-6.248646,5.137985,2.022961,-0.205153,0.221343,-11.555853,2.682808,188.495155,920.697995,-1348.822947,1
0.178119,-86.416059,187.776383,-53.650000,1.842288,7.247133,-2.973963,-4.292745,-6.781629,3.312423,4.104301,-0.230724,0.194886,-7.948568,2.603638,188.570776,924.693093,-1360.460423,1
0.179161,-158.191403,140.890395,-11.129167,2.679228,6.036488,-0.616624,-5.244244,-5.594362,0.878341,5.096940,-0.208806,0.199067,-1.716105,2.490538,188.495305,921.864182,-1359.153941,1
0.180202,-189.791609,85.088699,42.151136,3.685818,3.721707,2.224882,-5.475589,-3.348479,-1.920853,5.335316,-0.201500,0.195474,5.547011,2.298268,188.495229,905.973754,-1352.378483,1
0.181244,-167.707761,38.311439,125.580114,5.269218,1.499233,4.463163,-5.344991,-1.021729,-4.195460,5.171655,-0.197847,0.207755,9.979566,2.219098,188.495309,880.504362,-1350.038693,1
0.182286,-122.485211,-4.503285,184.166288,6.366288,-0.929158,5.566429,-3.815130,1.319724,-5.370534,3.897946,-0.216112,0.227614,11.462063,2.173858,188.570792,854.831423,-1357.738194,1
0.183327,-68.993979,-66.901154,196.895455,6.615108,-3.332696,6.705413,-2.561389,3.760422,-6.419707,2.556638,-0.154011,0.240222,10.483690,2.162548,188.495767,837.750618,-1369.805538,1
0.184369,-26.947329,-143.578652,166.402084,6.072228,-5.029729,6.316492,-0.464359,5.550512,-6.285413,0.674537,-0.110175,0.225720,8.321559,2.219098,188.496646,830.294265,-1386.039289,1
0.185412,18.967113,-195.441973,102.116099,4.929918,-6.524396,4.935425,2.158794,6.965676,-4.799784,-1.908460,-0.055380,0.180449,7.716610,2.219098,188.495314,825.640762,-1398.412531,1
0.186453,87.305678,-186.248405,54.510985,4.002498,-6.843921,2.907478,4.203584,7.509687,-2.978419,-3.939991,-0.007891,0.174505,4.307240,2.286958,188.570799,825.722231,-1407.985919,1
0.187495,157.776634,-139.253688,11.731629,3.142938,-5.725583,0.550139,5.248368,6.304041,-0.565321,-4.993113,-0.022503,0.182017,-1.779587,2.400058,188.495303,825.159840,-1413.158345,1
0.188536,189.138648,-84.430546,-42.668940,2.113728,-3.446305,-2.303272,5.509564,4.168430,2.242267,-5.334667,-0.055380,0.183258,-8.012050,2.558398,188.495381,824.228936,-1417.571260,1
0.189577,166.374249,-37.592881,-126.565720,0.541638,-1.255783,-4.442339,5.356578,1.830653,4.462317,-5.135427,-0.015197,0.195605,-11.272050,2.637568,188.495437,823.250793,-1420.411097,1
0.190619,121.628085,4.702364,-185.262690,-0.589362,1.115803,-5.486077,3.852836,-0.507124,5.608014,-3.829697,-0.091910,0.220428,-11.750034,2.671498,188.419898,822.978843,-1422.887565,1
0.191660,68.930827,67.957977,-196.748485,-0.804252,3.480288,-6.565531,2.572976,-2.966201,6.615220,-2.491947,-0.091910,0.233820,-10.667102,2.637568,188.495161,822.445277,-1424.190470,1
0.192702,26.872835,143.898540,-166.402841,-0.227442,5.138268,-6.188516,0.546842,-4.627640,6.388599,-0.638309,-0.146705,0.216705,-8.407881,2.569708,188.495369,821.571224,-1423.304122,1
0.193744,-19.007579,195.810184,-101.895265,0.948798,6.661337,-4.787606,-2.158401,-6.031776,4.995297,2.001613,-0.190541,0.193122,-7.817869,2.569708,188.495296,819.145711,-1420.443009,1
0.194785,-87.085267,186.507888,-54.277841,1.830978,7.019915,-2.803314,-4.281551,-6.627248,3.136162,4.068722,-0.248989,0.172806,-4.505590,2.490538,188.419934,816.294795,-1418.760344,1
0.195827,-159.087460,139.295715,-11.978599,2.645298,5.898028,-0.410258,-5.221856,-5.421602,0.706277,5.107614,-0.216112,0.179927,1.584972,2.400058,188.495322,813.090012,-1418.560674,1
0.196869,-189.746239,84.677948,42.643561,3.685818,3.696855,2.435217,-5.576336,-3.238206,-2.113901,5.445609,-0.190541,0.183781,7.955602,2.230408,188.495307,811.333114,-1421.039188,1
0.197910,-166.754990,38.661785,126.798864,5.280528,1.442428,4.661592,-5.393499,-0.981296,-4.388508,5.313969,-0.216112,0.196977,11.454595,2.185168,188.495284,811.719187,-1424.188728,1
0.198952,-121.679894,-3.379761,185.311175,6.366288,-1.017914,5.685487,-3.886026,1.400590,-5.492238,3.919293,-0.190541,0.233624,12.451639,2.139928,188.419849,811.368190,-1426.257411,1
0.199994,-69.663186,-67.336067,196.772349,6.626418,-3.435654,6.760973,-2.557658,3.848640,-6.566592,2.570869,-0.172276,0.236106,11.491937,2.094688,188.495363,811.873843,-1428.642299,1
0.201035,-27.276262,-143.264548,166.266667,6.015678,-5.146888,6.403801,-0.471822,5.605648,-6.356757,0.674537,-0.080951,0.221081,9.523987,2.185168,188.495255,812.175102,-1429.691026,1
0.202077,20.555063,-194.874170,103.137879,4.884678,-6.662857,5.010828,2.263272,7.075949,-4.967652,-1.990291,-0.073645,0.197630,9.430631,2.196478,188.495336,813.944227,-1431.973530,1
0.203119,86.806608,-186.212162,54.695644,3.979878,-6.975281,2.974944,4.289406,7.623635,-3.045566,-4.050284,-0.007891,0.175811,5.950310,2.253028,188.495323,814.664169,-1433.997322,1
0.204160,158.116909,-140.087271,11.854735,3.165558,-5.789488,0.621574,5.233442,6.373880,-0.594698,-5.042923,-0.015197,0.183193,-0.222405,2.377438,188.495329,815.692180,-1435.212172,1
0.205202,188.662263,-84.889620,-42.435038,2.102418,-3.435654,-2.243744,5.434936,4.109618,2.229676,-5.231489,-0.033462,0.181299,-7.407102,2.524468,188.495298,814.454501,-1433.959172,1
0.206244,166.669154,-37.858661,-126.060985,0.541638,-1.152825,-4.430433,5.196129,1.764490,4.416153,-4.996671,-0.011544,0.175027,-11.365407,2.637568,188.495383,812.590944,-1432.680129,1
0.207285,121.015590,4.074157,-185.041099,-0.611982,1.272015,-5.501951,3.729700,-0.650478,5.536670,-3.726520,-0.073645,0.234996,-12.250424,2.682808,188.495307,809.943555,-1432.175443,1
0.208327,67.762550,66.906939,-196.982387,-0.792942,3.622299,-6.506003,2.356556,-3.091176,6.539680,-2.274918,-0.110175,0.238850,-11.581993,2.660188,188.495282,806.262151,-1432.285822,1
0.209369,26.271683,143.511951,-166.304357,-0.227442,5.312232,-6.136924,0.360273,-4.774670,6.334042,-0.442627,-0.135746,0.196650,-9.558030,2.626258,188.495195,803.575737,-1434.078102,1
0.210410,-19.177717,194.855793,-102.092235,0.937488,6.796248,-4.696328,-2.359895,-6.164103,4.856806,2.158159,-0.175929,0.211871,-9.162199,2.626258,188.495356,800.948745,-1436.089905,1
0.211452,-86.801705,186.942801,-71.167993,1.525608,7.080270,-2.696162,-4.371104,-6.652978,2.997671,4.218152,-0.234377,0.170193,-5.618396,2.547088,188.495358,794.921267,-1442.464910,1
0.212494,-157.329373,139.670223,-62.230493,1.706568,5.809271,-0.354698,-5.296484,-5.362790,0.542606,5.136076,-0.208806,0.177248,0.602864,2.433988,188.495302,776.341657,-1450.283170,1
0.213535,-189.655499,84.363845,9.614205,3.165558,3.576146,2.455060,-5.471858,-3.149988,-2.193638,5.367337,-0.230724,0.176922,7.298374,2.241718,188.495247,763.188465,-1450.209744,1
0.214577,-166.947813,37.852364,125.493940,5.303148,1.339470,4.602064,-5.303946,-0.808536,-4.359131,5.146750,-0.230724,0.185479,11.043827,2.173858,188.495307,760.072490,-1448.596881,1
0.215619,-121.997484,-4.442881,184.646402,6.422838,-1.103121,5.618021,-3.774085,1.463078,-5.483845,3.816115,-0.183235,0.221147,12.055809,2.128618,188.419909,758.689239,-1448.164920,1
0.216660,-68.891896,-66.188381,196.747728,6.637728,-3.403701,6.633978,-2.441986,3.863343,-6.444888,2.449902,-0.168623,0.222976,10.946737,2.139928,188.495316,756.284873,-1446.802871,1
0.217702,-26.765849,-143.759866,166.278978,6.060918,-5.075882,6.272837,-0.441971,5.568891,-6.243446,0.624727,-0.146705,0.217358,8.777137,2.230408,188.495423,755.190484,-1445.782922,1
0.218744,18.728920,-193.956022,102.239205,4.850748,-6.442740,4.824304,2.214764,6.895837,-4.766210,-1.947596,-0.073645,0.187047,8.332762,2.219098,188.495323,752.025709,-1442.693406,1
0.219785,87.453131,-186.840369,54.240152,3.934638,-6.797767,2.895572,4.252092,7.524390,-2.940649,-3.979127,-0.000585,0.168952,4.964468,2.286958,188.419867,751.102685,-1441.445517,1
0.220827,156.540301,-139.942300,11.571591,3.142938,-5.622625,0.502516,5.166278,6.230526,-0.514961,-4.961093,-0.033462,0.176856,-1.129828,2.366128,188.495365,748.627087,-1439.738817,1
0.221869,189.501608,-84.986268,-42.767424,2.102418,-3.357548,-2.287398,5.431205,4.025076,2.196103,-5.235047,-0.011544,0.178947,-7.675968,2.558398,188.495218,748.285365,-1439.672340,1
0.222910,166.714524,-38.233169,-126.122538,0.530328,-1.120873,-4.410590,5.188666,1.690975,4.411957,-4.971766,-0.051727,0.188158,-11.171226,2.637568,188.495356,747.282750,-1439.746500,1
0.223952,122.444745,4.255370,-184.967235,-0.578052,1.218761,-5.430516,3.681193,-0.635775,5.519884,-3.698057,-0.066339,0.225393,-11.832188,2.626258,188.419938,747.043602,-1439.871040,1
0.224994,69.690775,67.257285,-196.108334,-0.770322,3.554844,-6.454411,2.360288,-3.021337,6.468336,-2.306939,-0.084604,0.221408,-10.935968,2.660188,188.495256,746.979735,-1438.984652,1
0.226035,26.759410,143.717326,-166.525947,-0.272682,5.255427,-6.073427,0.341616,-4.737912,6.338239,-0.467532,-0.110175,0.219318,-8.855991,2.603638,188.495284,747.253521,-1438.758299,1
0.227077,-19.268457,194.167181,-102.670834,0.971418,6.671988,-4.660611,-2.330044,-6.061182,4.810643,2.143927,-0.212459,0.188876,-8.422818,2.569708,188.495340,746.377830,-1437.458002,1
0.228119,-87.266747,186.942801,-54.203977,1.853598,7.044767,-2.700131,-4.352447,-6.605193,3.010261,4.193247,-0.216112,0.169801,-5.121741,2.524468,188.419889,750.513555,-1432.595847,1
0.229160,-157.420113,139.766871,-11.227652,2.633988,5.812821,-0.283263,-5.303946,-5.318681,0.538409,5.132519,-0.256295,0.174635,0.950150,2.422678,188.495414,766.026899,-1425.264501,1
0.230202,-189.836979,84.206793,42.951326,3.697128,3.590347,2.474903,-5.583799,-3.168367,-2.185244,5.463398,-0.230724,0.176856,7.350654,2.264338,188.495265,778.150677,-1425.892830,1
0.231244,-166.550825,37.816122,126.121781,5.280528,1.353671,4.610001,-5.300215,-0.837942,-4.430475,5.207233,-0.234377,0.190575,10.991548,2.173858,188.495365,778.907860,-1426.959228,1
0.232285,-121.214851,-4.152939,185.126516,6.388908,-1.085370,5.693424,-3.848712,1.518214,-5.546795,3.851694,-0.197847,0.212655,12.104354,2.128618,188.419898,778.968714,-1427.986474,1
0.233327,-68.767129,-66.852831,196.366099,6.637728,-3.510210,6.721287,-2.430791,3.980967,-6.478461,2.442786,-0.135746,0.210238,11.196931,2.162548,188.495260,778.673216,-1429.190339,1
0.234369,-26.425574,-143.300791,166.155872,6.060918,-5.153989,6.288712,-0.356150,5.646082,-6.247643,0.557128,-0.121134,0.225850,9.172968,2.230408,188.495300,777.824971,-1430.136008,1
0.235410,20.237473,-193.726485,102.571591,4.805508,-6.581200,4.844147,2.330437,7.086976,-4.812374,-2.036543,-0.073645,0.174635,8.915305,2.207788,188.419898,778.604547,-1432.846456,1
0.236452,86.783923,-186.622913,53.698485,3.923328,-6.872323,2.836044,4.337914,7.572175,-2.940649,-4.089420,-0.033462,0.166339,5.524606,2.275648,188.419920,778.245656,-1434.138943,1
0.237494,156.415534,-140.026866,10.832955,3.120318,-5.626176,0.462831,5.248368,6.274635,-0.472994,-5.010902,0.006721,0.172872,-0.651844,2.354818,188.496035,778.439693,-1435.074572,1
0.238535,189.025223,-84.321818,-42.755114,2.113728,-3.332696,-2.323115,5.386429,4.003021,2.267447,-5.203026,-0.022503,0.174962,-7.683436,2.535778,188.495273,777.560330,-1434.911160,1
0.239577,166.453647,-37.399587,-125.531629,0.575568,-1.003713,-4.470119,5.117770,1.624811,4.428743,-4.921956,-0.048074,0.186067,-11.473700,2.614948,188.420021,776.444869,-1434.428195,1
0.240619,121.582715,4.388260,-185.041099,-0.532812,1.318169,-5.458296,3.614028,-0.720318,5.545064,-3.619784,-0.080951,0.218599,-12.332577,2.671498,188.495434,775.077425,-1434.536011,1
0.241660,68.454442,66.399541,-196.637690,-0.770322,3.696855,-6.406788,2.259541,-3.149988,6.434763,-2.175299,-0.124787,0.225981,-11.563322,2.682808,188.495213,772.716509,-1435.139360,1
0.242702,26.464505,143.886459,-166.501326,-0.283992,5.308681,-6.037710,0.252064,-4.804076,6.271092,-0.364355,-0.168623,0.212981,-9.442268,2.637568,188.496597,771.123732,-1435.774191,1
0.243744,-18.848784,193.381923,-102.596970,0.937488,6.703941,-4.577271,-2.393478,-6.031776,4.777069,2.215084,-0.194194,0.187896,-8.979221,2.603638,188.495399,769.725010,-1435.750797,1
0.244785,-87.391515,187.389794,-53.920833,1.842288,6.966661,-2.652508,-4.326327,-6.524327,2.926327,4.203921,-0.234377,0.167188,-5.442886,2.524468,188.495408,768.457346,-1435.399180,1
0.245827,-156.013643,140.552129,-11.030682,2.645298,5.738265,-0.263420,-5.236782,-5.208408,0.509032,5.086267,-0.241683,0.174570,0.711158,2.433988,188.495338,766.761871,-1434.412332,1
0.246869,-190.018459,85.197427,42.939015,3.708438,3.476738,2.502683,-5.449470,-3.002958,-2.172654,5.321085,-0.227071,0.175419,7.406668,2.264338,188.495370,764.409734,-1433.010191,1
0.247910,-167.049896,38.456410,124.964584,5.280528,1.232962,4.558409,-5.128572,-0.712966,-4.329754,5.011552,-0.238030,0.190705,11.125981,2.139928,188.419894,761.358428,-1430.963976,1
0.248953,-122.734746,-4.442881,184.634091,6.366288,-1.113772,5.558492,-3.662144,1.529242,-5.437681,3.737843,-0.179582,0.207167,12.179039,2.117308,188.419914,759.792438,-1429.817058,1
0.249994,-69.300226,-65.801792,196.267614,6.581178,-3.432104,6.558575,-2.326313,3.867019,-6.360954,2.346725,-0.139399,0.230684,11.077435,2.151238,188.495351,758.131108,-1427.855751,1
0.251035,-26.346177,-143.856513,166.820644,6.038298,-5.068782,6.193466,-0.400926,5.576242,-6.163709,0.557128,-0.106522,0.203509,8.877962,2.241718,188.427376,757.750679,-1426.842836,1
0.252077,18.876373,-192.470070,103.051705,4.895988,-6.421438,4.756838,2.207301,6.862755,-4.699063,-2.025869,-0.077298,0.184499,8.504537,2.241718,188.495731,755.066687,-1424.073301,1
0.253119,87.679981,-187.468576,53.784659,3.957258,-6.787117,2.851918,4.207316,7.439848,-2.923862,-3.982685,-0.051727,0.169671,5.154915,2.275648,188.420263,755.006281,-1422.252666,1
0.254160,154.872954,-140.377212,10.512879,3.165558,-5.558720,0.419176,5.173740,6.164362,-0.439420,-4.907725,0.006721,0.172872,-0.834822,2.366128,188.495680,753.255575,-1420.425159,1
0.255202,189.943965,-84.273494,-42.632008,2.113728,-3.293643,-2.311210,5.375234,4.025076,2.263250,-5.195911,-0.029809,0.173656,-7.436976,2.535778,188.495674,753.664953,-1420.645535,1
0.256244,166.249482,-37.049240,-124.940720,0.519018,-1.032116,-4.406622,5.106576,1.668920,4.437137,-4.911283,-0.084604,0.172937,-10.991982,2.592328,188.420309,753.898508,-1420.275494,1
0.257285,122.047757,5.064791,-184.979546,-0.600672,1.325269,-5.450359,3.640147,-0.694587,5.524080,-3.648247,-0.073645,0.228463,-11.697755,2.671498,188.420356,754.577342,-1420.062887,1
0.258327,68.817402,66.786129,-195.763637,-0.804252,3.657802,-6.390914,2.267003,-3.091176,6.409582,-2.214435,-0.084604,0.227483,-10.913562,2.637568,188.495588,755.156423,-1419.135021,1
0.259369,25.647845,143.801893,-166.833713,-0.295302,5.262528,-6.037710,0.293109,-4.704831,6.224928,-0.428396,-0.143052,0.208539,-8.841054,2.592328,188.495667,755.822452,-1417.420009,1
0.260410,-19.257114,192.838282,-102.793940,0.937488,6.664888,-4.557428,-2.378552,-6.024425,4.722512,2.179506,-0.168623,0.185349,-8.407881,2.603638,188.420097,755.483956,-1416.789145,1
0.261452,-87.607022,187.534765,-53.489962,1.864908,7.044767,-2.640602,-4.371104,-6.579463,2.972491,4.232383,-0.219765,0.165229,-5.106804,2.535778,188.420685,756.426055,-1417.450461,1
0.262495,-156.274520,140.298430,-10.415152,2.667918,5.756016,-0.239609,-5.292752,-5.289275,0.479656,5.150308,-0.227071,0.170716,0.924010,2.433988,188.495937,757.157794,-1418.647549,1
0.263537,-190.267994,84.375926,43.259091,3.685818,3.537093,2.526494,-5.524097,-3.091176,-2.252391,5.410031,-0.267254,0.174831,7.309577,2.275648,188.495714,758.209146,-1420.176199,1
0.264577,-166.766333,37.997335,125.420076,5.269218,1.272015,4.685404,-5.229319,-0.753399,-4.409492,5.146750,-0.197847,0.186459,10.894457,2.185168,188.420233,759.717746,-1421.793834,1
0.265619,-122.201649,-4.140858,185.077273,6.388908,-1.127973,5.645801,-3.740502,1.521890,-5.504828,3.801884,-0.179582,0.218991,12.089417,2.117308,188.420292,760.582032,-1422.691140,1
