1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-162.081880,160.763482,23.008144,3.301278,4.048333,-3.565282,-0.684510,-3.719730,3.769863,0.646074,-0.139399,0.391710,-0.054364,-26.530921,188.496519,1196.209413,-2.692136,0
0.001042,-178.709986,96.686367,79.255303,4.375728,4.442413,-2.069126,-2.427060,-4.124062,2.301020,2.264894,-0.194194,0.390861,-0.024490,-33.893731,188.572202,1197.658489,-3.570587,0
0.002083,-184.517346,23.294875,135.502463,5.450178,4.350106,-0.656310,-3.527814,-4.109359,0.865751,3.463889,-0.205153,0.394781,-0.073035,-39.967201,188.495503,1198.060478,-4.248136,0
0.003125,-143.412124,-42.811832,171.400190,6.174018,3.462537,1.042244,-4.184535,-3.282315,-0.766762,4.047375,-0.252642,0.400856,-0.046895,-39.073711,188.495486,1200.033509,-4.407373,0
0.004167,-69.674529,-93.696599,196.821592,6.626418,2.134733,2.855887,-4.509164,-1.955370,-2.701438,4.502780,-0.201500,0.401640,-0.050629,-23.228401,188.495513,1202.023513,-4.820298,0
0.005208,-9.774784,-150.114421,169.873675,6.151398,0.512255,3.792472,-3.714383,-0.315985,-3.603727,3.727169,-0.194194,0.398047,-0.013287,-9.656401,188.573412,1203.287297,-5.403187,0
0.006250,52.404804,-187.263201,120.446591,5.223978,-1.280635,4.490943,-2.639748,1.474105,-4.401098,2.684720,-0.175929,0.396283,-0.065566,6.143668,188.498573,1204.480148,-5.841754,0
0.007292,107.858289,-187.468576,44.465530,3.776298,-2.775302,4.371886,-0.971826,2.988514,-4.283591,1.058784,-0.157664,0.392168,-0.050629,17.340568,188.490856,1205.259291,-6.480128,0
0.008333,161.701139,-160.576484,-22.910417,2.509578,-3.861687,3.752787,0.584155,4.127997,-3.742217,-0.442627,-0.080951,0.390600,-0.039427,31.987018,188.495454,1206.227360,-7.064929,0
0.009378,178.238505,-95.617463,-79.366856,1.401198,-4.262869,2.308222,2.356556,4.536005,-2.290162,-2.121931,-0.091910,0.392298,-0.035692,39.723058,188.570683,1207.077390,-7.960784,0
0.010417,184.000495,-22.781693,-135.540152,0.394608,-4.191863,0.883500,3.453579,4.506599,-0.854893,-3.303136,-0.059033,0.396283,-0.054364,47.504337,188.495401,1207.819551,-7.919965,0
0.011459,143.269576,43.300852,-171.068561,-0.351852,-3.318495,-0.807116,4.114031,3.624419,0.773424,-3.851044,-0.051727,0.403534,-0.017021,43.263087,188.495354,1208.454106,-7.577628,0
0.012501,69.497952,94.088973,-196.711554,-0.804252,-1.980040,-2.672351,4.416272,2.268067,2.678723,-4.310007,-0.022503,0.403012,-0.024490,29.713708,188.495289,1208.428962,-7.442713,0
0.013543,9.360015,150.277257,-169.899054,-0.317922,-0.375314,-3.612905,3.647610,0.716901,3.560028,-3.520165,-0.062686,0.400464,-0.050629,15.870268,188.646091,1208.410355,-7.124573,0
0.014583,-52.570038,187.788464,-120.176516,0.609498,1.445979,-4.331219,2.520736,-1.080541,4.424547,-2.481273,-0.073645,0.395107,-0.046895,-1.445342,188.495336,1208.465410,-7.135227,0
0.015625,-107.966810,187.667655,-44.293940,2.045868,2.972598,-4.164538,0.864008,-2.598626,4.286056,-0.930052,-0.117481,0.388901,-0.031958,-11.963641,188.495303,1209.006839,-6.085948,0
0.016667,-162.229333,160.582268,23.205114,3.335208,4.027031,-3.585125,-0.658391,-3.778542,3.723699,0.628285,-0.117481,0.387660,-0.046895,-26.417821,188.496344,1209.140959,-6.390345,0
0.017708,-178.505821,96.396425,79.476894,4.375728,4.445964,-2.108812,-2.374821,-4.109359,2.301020,2.243547,-0.197847,0.388575,-0.013287,-34.730671,188.571038,1208.789432,-6.045336,0
0.018750,-184.449291,22.956610,135.527084,5.438868,4.403360,-0.684090,-3.531546,-4.094656,0.836374,3.438984,-0.208806,0.392690,-0.013287,-40.973791,188.570910,1208.317457,-6.146143,0
0.019792,-143.502864,-43.270906,170.920076,6.140088,3.419933,1.010495,-4.203192,-3.216152,-0.758369,4.008239,-0.230724,0.401182,-0.069301,-38.802271,188.495655,1207.214252,-6.324132,0
0.020833,-69.198144,-93.769085,197.006251,6.592488,2.145383,2.875730,-4.505433,-1.918612,-2.705634,4.424507,-0.201500,0.400921,-0.031958,-23.533771,188.495689,1206.143726,-6.690350,0
0.021875,-9.513906,-149.824479,169.787501,6.140088,0.533557,3.788504,-3.721845,-0.349067,-3.586940,3.688033,-0.194194,0.399615,-0.031958,-9.826051,188.571319,1205.512977,-6.382341,0
0.022917,52.677024,-187.698113,119.732576,5.223978,-1.266434,4.475069,-2.647211,1.499836,-4.388508,2.684720,-0.197847,0.395630,-0.013287,4.752538,188.571236,1205.483876,-6.388603,0
0.023959,107.642782,-187.480657,43.997727,3.764988,-2.778852,4.336168,-1.024065,3.003217,-4.266804,1.101478,-0.121134,0.389816,-0.050629,17.261398,188.495761,1205.482692,-6.011266,0
0.025000,161.735166,-160.407351,-23.439773,2.464338,-3.907841,3.748818,0.584155,4.146376,-3.696054,-0.428396,-0.117481,0.388509,-0.046895,29.249998,188.495640,1205.200042,-6.078177,0
0.026042,177.920915,-95.774515,-79.292993,1.412508,-4.284170,2.343939,2.349093,4.536005,-2.332129,-2.065005,-0.080951,0.389163,-0.039427,38.908738,188.571208,1205.083701,-5.144951,0
0.027083,184.136605,-21.936030,-135.330872,0.349368,-4.195413,0.895406,3.446116,4.513951,-0.863286,-3.278231,-0.037115,0.395695,-0.017021,44.857797,188.571069,1204.907370,-4.653077,0
0.028125,142.872588,43.639117,-171.080872,-0.295302,-3.300743,-0.858708,4.117763,3.602365,0.823784,-3.890181,-0.062686,0.401117,-0.028224,40.740958,188.495705,1205.211884,-5.361079,0
0.029167,68.635922,94.004406,-197.056251,-0.838182,-2.008442,-2.696162,4.434929,2.304825,2.729083,-4.281544,-0.055380,0.402032,-0.046895,28.526158,188.496006,1205.369733,-5.323457,0
0.030208,8.724835,150.470552,-169.775947,-0.283992,-0.339811,-3.600999,3.666267,0.654413,3.618782,-3.541512,-0.037115,0.399745,-0.058098,14.377348,188.495249,1206.106218,-6.062591,0
0.031250,-53.069108,187.679736,-119.905682,0.586878,1.485032,-4.347093,2.531931,-1.146705,4.445530,-2.484831,-0.088257,0.390730,-0.065566,-0.947702,188.570734,1206.570342,-6.602812,0
0.032292,-108.034865,187.873030,-43.284470,2.034558,3.011651,-4.172475,0.856545,-2.675817,4.273466,-0.890916,-0.110175,0.385374,-0.054364,-11.895781,188.495394,1206.858653,-7.471949,0
0.033333,-161.684893,160.787644,24.165341,3.312588,4.087386,-3.557345,-0.714361,-3.789569,3.719502,0.656747,-0.157664,0.386158,-0.069301,-26.372581,188.495363,1206.907663,-7.737818,0
0.034375,-178.902809,95.091688,79.452273,4.387038,4.520520,-2.124686,-2.490493,-4.168171,2.292627,2.279126,-0.197847,0.385766,-0.028224,-33.859801,188.495323,1207.620948,-7.929753,0
0.035417,-184.483319,21.978057,135.342425,5.461488,4.389159,-0.648373,-3.591247,-4.157144,0.857358,3.524372,-0.212459,0.394258,-0.035692,-39.978511,188.570857,1209.020054,-7.870558,0
0.036458,-142.368614,-43.585010,171.695644,6.196638,3.462537,1.089867,-4.247969,-3.230855,-0.812926,4.050933,-0.219765,0.404710,-0.028224,-38.994541,188.495481,1209.727738,-8.192331,0
0.037500,-68.324771,-93.757004,197.141667,6.637728,2.109881,2.927321,-4.505433,-1.892882,-2.755995,4.470759,-0.245336,0.399745,-0.035692,-23.036131,188.495189,1210.383464,-8.676181,0
0.038542,-8.436369,-150.307716,169.762879,6.117468,0.451901,3.836127,-3.733040,-0.275552,-3.620513,3.698706,-0.234377,0.400464,-0.039427,-9.192691,188.495341,1210.834617,-9.283290,0
0.039583,53.062669,-187.371929,119.646402,5.190048,-1.316138,4.534598,-2.606166,1.521890,-4.430475,2.642026,-0.212459,0.408107,-0.046895,6.482968,188.495318,1211.004435,-9.882836,0
0.040625,107.835604,-187.879327,43.000568,3.742368,-2.828556,4.371886,-0.945706,3.080408,-4.279394,1.058784,-0.132093,0.384394,-0.031958,17.250088,188.495329,1211.645041,-10.714003,0
0.041667,161.258781,-160.346947,-24.424621,2.453028,-3.897190,3.748818,0.606544,4.153727,-3.704447,-0.492437,-0.102869,0.385439,-0.009553,31.941778,188.495374,1211.774005,-11.229967,0
0.042708,178.397300,-94.650991,-79.169887,1.446438,-4.330324,2.280442,2.360288,4.547032,-2.302752,-2.121931,-0.102869,0.390012,-0.058098,39.677818,188.495430,1211.969561,-11.864712,0
0.043750,183.955125,-21.187013,-135.220076,0.394608,-4.230916,0.875563,3.468504,4.561735,-0.838106,-3.338714,-0.069992,0.392298,-0.084238,47.345997,188.495224,1212.863515,-12.231456,0
0.044792,142.260093,44.219001,-171.400947,-0.351852,-3.329146,-0.862676,4.128957,3.583986,0.798604,-3.893739,-0.037115,0.408695,-0.058098,43.172608,188.495322,1212.666769,-11.805430,0
0.045833,67.569727,94.294348,-197.019319,-0.826872,-1.976490,-2.704099,4.431198,2.297473,2.712296,-4.327796,-0.048074,0.401378,-0.039427,29.611918,188.495430,1212.948379,-11.338394,0
0.046875,7.908175,150.301419,-169.837501,-0.329232,-0.322060,-3.640685,3.658804,0.665440,3.601995,-3.555743,-0.059033,0.387791,-0.054364,15.519658,188.570698,1212.892349,-10.838340,0
0.047917,-53.182533,187.848869,-119.450190,0.598188,1.520534,-4.319313,2.509542,-1.187138,4.428743,-2.456368,-0.066339,0.395107,-0.031958,-1.671542,188.495387,1212.614598,-11.356944,0
0.048958,-107.864728,187.909273,-42.730493,2.091108,3.008101,-4.120884,0.871471,-2.668465,4.265072,-0.873127,-0.121134,0.384329,-0.073035,-11.816611,188.495336,1212.347691,-11.407976,0
0.050000,-161.684893,160.485621,24.399242,3.346518,4.076735,-3.545439,-0.699436,-3.789569,3.748879,0.660305,-0.139399,0.385766,-0.054364,-26.406511,188.495151,1212.571904,-11.144034,0
0.051042,-178.607904,94.850070,79.563068,4.375728,4.442413,-2.077063,-2.456911,-4.146117,2.317807,2.222200,-0.168623,0.385635,-0.050629,-34.753291,188.495314,1212.068543,-10.220465,0
0.052083,-184.369894,21.374011,135.453220,5.427558,4.403360,-0.668216,-3.572591,-4.131414,0.895128,3.485236,-0.219765,0.401378,-0.024490,-41.019031,188.570653,1211.481954,-9.397023,0
0.053125,-142.425327,-44.297783,171.227841,6.106158,3.430584,1.081930,-4.214386,-3.223503,-0.821319,4.058049,-0.212459,0.393213,-0.020755,-38.745721,188.495361,1211.452093,-9.418010,0
0.054167,-67.587509,-93.926137,197.375569,6.626418,2.127632,2.887635,-4.516627,-1.929639,-2.718224,4.467201,-0.241683,0.406604,-0.050629,-23.443291,188.495517,1211.338323,-8.479728,0
0.055208,-7.869244,-150.005693,169.787501,6.151398,0.459001,3.812315,-3.740502,-0.297606,-3.616317,3.663128,-0.241683,0.398439,-0.043161,-9.622471,188.495383,1210.871339,-8.289452,0
0.056250,53.334889,-187.758518,119.264773,5.190048,-1.277085,4.494912,-2.609897,1.510863,-4.459852,2.663373,-0.190541,0.375118,-0.069301,4.944808,188.574724,1211.393977,-7.866190,0
0.057292,107.744864,-187.746437,42.840530,3.753678,-2.803704,4.395697,-0.994214,3.087760,-4.258411,1.087247,-0.143052,0.385504,-0.076769,17.261398,188.499916,1211.244127,-7.636995,0
0.058333,161.383549,-160.286542,-24.473864,2.475648,-3.900740,3.756755,0.554305,4.183133,-3.754807,-0.467532,-0.091910,0.386027,-0.020755,29.283928,188.495441,1212.012083,-7.124249,0
0.059375,178.170450,-94.361049,-79.366856,1.457748,-4.337425,2.308222,2.345362,4.587466,-2.319539,-2.139720,-0.084604,0.388771,-0.031958,38.965288,188.495390,1212.588736,-7.069571,0
0.060417,183.830357,-20.800425,-135.146213,0.394608,-4.266419,0.891438,3.502087,4.543357,-0.838106,-3.342272,-0.062686,0.398831,-0.039427,44.801247,188.570718,1212.354666,-7.056611,0
0.061458,141.987873,44.436457,-171.474811,-0.329232,-3.350447,-0.882519,4.117763,3.624419,0.848965,-3.936433,-0.004238,0.406735,-0.017021,40.718338,188.495336,1213.274365,-7.363577,0
0.062500,67.297507,94.161458,-197.154735,-0.838182,-2.004892,-2.763628,4.494631,2.319528,2.762656,-4.320680,-0.022503,0.390012,-0.046895,28.435678,188.570712,1213.619594,-7.596892,0
0.063542,7.567900,150.712170,-169.591288,-0.329232,-0.322060,-3.696245,3.711043,0.669116,3.660749,-3.587764,-0.073645,0.410328,-0.054364,14.264248,188.495352,1214.558177,-7.558036,0
0.064583,-53.443411,187.667655,-119.745644,0.609498,1.477931,-4.362967,2.584170,-1.135677,4.458120,-2.545315,-0.088257,0.395826,-0.058098,-0.959012,188.570767,1215.389313,-6.271887,0
0.065626,-108.261715,188.030082,-42.730493,2.102418,3.036503,-4.228035,0.886396,-2.712574,4.311236,-0.901589,-0.077298,0.385766,-0.043161,-11.884471,188.495407,1216.439259,-6.138237,0
0.066670,-161.344618,160.703077,24.916288,3.323898,4.119338,-3.624811,-0.684510,-3.837354,3.753076,0.660305,-0.139399,0.390665,-0.028224,-26.474371,188.426034,1216.946030,-6.295859,0
0.067709,-179.186371,94.390995,79.390720,4.409658,4.545372,-2.077063,-2.505419,-4.219632,2.322004,2.314704,-0.161317,0.388967,-0.028224,-33.905041,188.495323,1218.371944,-7.180888,0
0.068750,-184.415264,21.422335,135.354735,5.450178,4.438863,-0.664247,-3.591247,-4.175523,0.811194,3.545719,-0.208806,0.391841,-0.024490,-39.921961,188.570908,1219.210975,-8.466363,0
0.069792,-142.039682,-43.717899,172.237311,6.117468,3.508690,1.070024,-4.277820,-3.267612,-0.850696,4.146995,-0.223418,0.401313,0.001650,-38.892751,188.495311,1220.793138,-8.799941,0
0.070833,-67.485426,-93.841570,197.240152,6.615108,2.106330,2.943195,-4.587523,-1.929639,-2.797962,4.492106,-0.212459,0.406800,-0.050629,-23.103991,188.495365,1221.550286,-9.520822,0
0.071875,-7.812531,-150.730547,169.689016,6.128778,0.487404,3.875813,-3.792741,-0.282903,-3.620513,3.727169,-0.212459,0.396087,-0.024490,-9.271861,188.495454,1222.382475,-9.225890,0
0.072917,53.368917,-187.371929,119.744887,5.178738,-1.323238,4.574283,-2.643480,1.540269,-4.480835,2.674047,-0.190541,0.403861,-0.043161,6.392488,188.570731,1222.779708,-9.600956,0
0.073958,108.051112,-187.879327,43.160606,3.787608,-2.839207,4.391729,-0.983020,3.109814,-4.317164,1.026763,-0.164970,0.388967,-0.031958,17.159608,188.495345,1223.515894,-10.337421,0
0.075000,161.236096,-160.455675,-24.338447,2.498268,-3.904291,3.784535,0.546842,4.201512,-3.796774,-0.463974,-0.121134,0.390861,-0.039427,32.167978,188.495379,1224.094148,-10.191998,0
0.076045,178.907712,-93.636195,-79.551515,1.469058,-4.333874,2.292348,2.405064,4.602169,-2.294358,-2.150394,-0.066339,0.388836,-0.050629,39.689128,188.495322,1224.283586,-10.327340,0
0.077083,183.819015,-21.525279,-135.478599,0.394608,-4.248668,0.859689,3.517012,4.524978,-0.850696,-3.331599,-0.066339,0.407780,-0.035692,47.323377,188.570741,1224.120195,-10.314908,0
0.078125,141.840420,43.820331,-171.782576,-0.363162,-3.332696,-0.858708,4.196122,3.631771,0.806998,-3.932875,-0.051727,0.393997,-0.028224,43.070818,188.495423,1224.048856,-9.893748,0
0.079167,67.694495,94.173539,-196.810038,-0.804252,-1.972939,-2.700131,4.431198,2.315852,2.750066,-4.345585,-0.044421,0.399941,-0.043161,29.781568,188.495383,1224.196824,-9.866348,0
0.080208,8.066970,150.784655,-169.505114,-0.261372,-0.371764,-3.664497,3.699849,0.709549,3.669142,-3.569975,-0.029809,0.403991,-0.009553,15.632758,188.495524,1224.141068,-9.677167,0
0.081250,-53.125821,187.764302,-119.893372,0.643428,1.460180,-4.374873,2.528199,-1.106271,4.407760,-2.527525,-0.066339,0.391318,-0.013287,-1.490582,188.511370,1223.352725,-9.531817,0
0.082292,-108.114263,187.764302,-43.469129,2.045868,3.029403,-4.224067,0.849083,-2.675817,4.260876,-0.866011,-0.146705,0.387007,-0.065566,-11.714821,188.514879,1222.338019,-9.947506,0
0.083333,-161.979798,160.509783,24.005303,3.312588,4.083835,-3.577188,-0.729287,-3.815299,3.748879,0.653190,-0.154011,0.389163,0.009119,-26.632711,188.445041,1222.145783,-9.907955,0
0.084375,-178.834754,95.188335,79.476894,4.387038,4.516969,-2.096906,-2.449448,-4.171847,2.267447,2.264894,-0.143052,0.388575,-0.046895,-34.809841,188.507904,1221.029140,-10.068990,0
0.085417,-184.245126,22.352565,135.896402,5.438868,4.396260,-0.668216,-3.591247,-4.149792,0.827981,3.513698,-0.234377,0.393931,-0.043161,-40.996411,188.514266,1220.616612,-9.885302,0
0.086458,-142.652177,-43.343391,171.818751,6.174018,3.444785,1.062087,-4.266625,-3.238206,-0.804532,4.047375,-0.194194,0.401966,-0.050629,-38.666551,188.504415,1219.144945,-9.476134,0
0.087500,-68.381484,-93.914056,197.117046,6.649038,2.106330,2.895572,-4.550210,-1.896558,-2.764388,4.467201,-0.197847,0.398439,-0.073035,-23.567701,188.576489,1218.561939,-9.717691,0
0.088542,-8.719931,-150.537253,169.492046,6.106158,0.490954,3.863907,-3.766622,-0.282903,-3.612120,3.680917,-0.197847,0.397851,-0.028224,-9.769501,188.495398,1217.938744,-10.172177,0
0.089583,52.949244,-187.649790,119.707955,5.167428,-1.301937,4.530629,-2.609897,1.532917,-4.384311,2.659815,-0.186888,0.396544,-0.035692,4.752538,188.570933,1216.737633,-10.115315,0
0.090637,109.264759,-187.347767,42.508144,3.753678,-2.874710,4.383791,-0.923318,3.087760,-4.254214,1.016090,-0.150358,0.393148,-0.017021,17.340568,188.495649,1215.852758,-9.739155,0
0.091677,161.905304,-159.851630,-25.495644,2.430408,-3.886539,3.756755,0.617738,4.172106,-3.729627,-0.495995,-0.135746,0.394323,-0.020755,29.815498,188.571035,1215.023454,-9.916919,0
0.092716,178.794287,-93.950298,-80.117803,1.435128,-4.355176,2.276473,2.405064,4.598493,-2.252391,-2.150394,-0.106522,0.395173,-0.009553,39.281968,188.495349,1214.812152,-10.271755,0
0.093753,183.898412,-21.960191,-136.032576,0.360678,-4.238017,0.835877,3.524475,4.524978,-0.821319,-3.335157,-0.029809,0.397459,-0.035692,44.756007,188.570843,1214.945323,-10.671225,0
0.094796,141.636255,43.832412,-172.656629,-0.385782,-3.329146,-0.874582,4.207316,3.642798,0.819588,-3.979127,-0.048074,0.403012,-0.054364,40.616548,188.495586,1215.768268,-10.793315,0
0.095838,68.102825,94.584290,-196.797728,-0.860802,-1.980040,-2.712036,4.475974,2.293798,2.754263,-4.310007,-0.040768,0.403404,-0.043161,28.514848,188.570843,1215.387825,-11.102946,0
0.096880,8.361875,151.763208,-168.889584,-0.306612,-0.304309,-3.692277,3.673730,0.643386,3.648159,-3.573532,-0.080951,0.399419,-0.058098,14.173768,188.495510,1215.257422,-11.551054,0
0.097926,-53.829056,186.991124,-119.277841,0.609498,1.538286,-4.370905,2.487154,-1.165083,4.483300,-2.506178,-0.062686,0.393278,-0.043161,-1.060802,188.495399,1215.921630,-12.245192,0
0.098966,-109.395965,187.595170,-42.595076,2.068488,3.153662,-4.216130,0.834157,-2.756683,4.353203,-0.841106,-0.157664,0.391906,-0.024490,-11.963641,188.495530,1217.610007,-12.471047,0
0.100006,-161.764290,160.582268,24.891667,3.346518,4.158391,-3.541470,-0.788989,-3.877787,3.740486,0.660305,-0.154011,0.392821,-0.050629,-26.621401,188.570942,1218.167431,-12.733737,0
0.101047,-179.640071,94.270186,79.796970,4.398348,4.552472,-2.085000,-2.557658,-4.230659,2.288430,2.368072,-0.164970,0.390665,-0.043161,-34.052071,188.494857,1219.659689,-13.325698,0
0.102088,-184.347209,22.425050,136.031819,5.472798,4.410461,-0.628530,-3.643487,-4.157144,0.827981,3.535045,-0.219765,0.397132,-0.017021,-39.955891,188.495884,1219.990581,-13.463949,0
0.103128,-141.937599,-43.053450,173.037501,6.207948,3.466087,1.121615,-4.285282,-3.245558,-0.854893,4.143437,-0.234377,0.401117,-0.020755,-38.745721,188.495877,1221.393148,-14.177255,0
0.104168,-68.823841,-94.022784,197.043182,6.660348,2.106330,2.955101,-4.527821,-1.907585,-2.751798,4.520569,-0.219765,0.401313,-0.017021,-23.137921,188.646721,1222.038744,-13.967620,0
0.105208,-9.071549,-151.141298,169.455114,6.162708,0.473202,3.883750,-3.762890,-0.293930,-3.654087,3.712938,-0.230724,0.400203,-0.050629,-9.317101,188.495797,1222.930336,-13.933116,0
0.106250,52.858504,-187.202796,119.929546,5.235288,-1.337440,4.518723,-2.568852,1.529242,-4.472442,2.670489,-0.172276,0.395107,-0.009553,6.302008,188.571391,1223.910332,-14.069794,0
0.107292,108.448099,-187.686033,43.542235,3.787608,-2.856959,4.379823,-0.953169,3.150247,-4.329754,1.051668,-0.146705,0.388248,-0.065566,17.114368,188.496002,1225.361885,-14.487982,0
0.108333,161.565029,-160.503998,-24.178409,2.475648,-3.893640,3.752787,0.617738,4.190485,-3.763201,-0.474648,-0.099216,0.392037,-0.009553,32.179288,188.571362,1225.855815,-14.610552,0
0.109375,178.930397,-94.820123,-79.305303,1.423818,-4.362277,2.308222,2.386407,4.598493,-2.298555,-2.143278,-0.077298,0.391906,-0.002084,39.723058,188.495902,1226.162891,-14.473918,0
0.110417,183.705590,-22.020596,-135.786364,0.371988,-4.269969,0.851752,3.449848,4.532329,-0.825516,-3.328041,-0.077298,0.394389,-0.028224,47.334687,188.571323,1226.084489,-14.387076,0
0.111458,142.055928,43.578713,-172.176516,-0.363162,-3.311394,-0.918237,4.155076,3.620743,0.844768,-3.886623,-0.080951,0.401378,-0.031958,42.969028,188.500653,1224.880828,-14.698122,0
0.112500,68.329675,94.294348,-196.723864,-0.826872,-1.972939,-2.727911,4.449855,2.286446,2.745870,-4.302891,-0.055380,0.400725,-0.035692,29.702398,188.571473,1224.668609,-14.820665,0
0.113542,8.588725,150.977950,-169.418940,-0.329232,-0.300758,-3.676402,3.666267,0.676468,3.652355,-3.534396,-0.069992,0.401901,-0.031958,15.429178,188.496177,1224.278307,-14.941912,0
0.114583,-53.137163,187.498522,-119.450190,0.586878,1.488582,-4.358999,2.483423,-1.150380,4.395170,-2.481273,-0.069992,0.393670,-0.024490,-1.671542,188.571350,1223.142112,-15.025975,0
0.115625,-108.318428,187.691817,-43.222917,2.034558,3.032953,-4.228035,0.822963,-2.675817,4.294449,-0.880242,-0.139399,0.387007,-0.039427,-11.760061,188.496015,1221.884663,-14.445530,0
0.116667,-161.957113,160.437297,24.288447,3.335208,4.069634,-3.565282,-0.718093,-3.822651,3.736289,0.670979,-0.110175,0.386550,-0.054364,-26.564851,188.646851,1221.290926,-14.425899,0
0.117708,-179.038919,94.922555,79.489205,4.353108,4.506318,-2.077063,-2.520344,-4.171847,2.259053,2.336051,-0.179582,0.389163,-0.017021,-34.753291,188.496107,1220.156115,-14.573921,0
0.118750,-184.290496,22.219675,135.773296,5.472798,4.385609,-0.604718,-3.553934,-4.153468,0.815391,3.488793,-0.216112,0.394323,-0.046895,-41.041651,188.571418,1219.595895,-14.368608,0
0.119791,-142.436669,-43.548767,171.818751,6.174018,3.448336,1.097804,-4.206924,-3.179394,-0.791942,4.068722,-0.223418,0.397982,-0.076769,-38.587381,188.496141,1217.862427,-13.919196,0
0.120835,-68.154634,-94.131512,197.129357,6.660348,2.102780,2.963038,-4.512896,-1.863476,-2.739208,4.492106,-0.223418,0.399549,-0.031958,-23.443291,188.646795,1217.176298,-14.087647,0
0.121875,-8.538451,-150.609738,169.455114,6.128778,0.462552,3.844064,-3.718114,-0.279227,-3.586940,3.673801,-0.208806,0.398308,-0.046895,-9.509371,188.496036,1215.965189,-13.976364,0
0.122917,53.119382,-187.613547,119.363258,5.190048,-1.326789,4.510786,-2.591240,1.543945,-4.438868,2.645584,-0.183235,0.394258,-0.065566,4.967428,188.496275,1215.492344,-14.077799,0
0.123958,108.209907,-187.553143,43.062121,3.742368,-2.867609,4.356011,-0.956900,3.120841,-4.279394,1.008974,-0.179582,0.386027,-0.050629,17.216158,188.496042,1214.447777,-14.344612,0
0.125000,161.723824,-160.226138,-24.596970,2.464338,-3.922042,3.721038,0.602812,4.139024,-3.704447,-0.456859,-0.139399,0.388052,-0.065566,29.419648,188.646853,1213.340602,-14.092296,0
0.126042,178.590122,-94.457696,-79.650000,1.435128,-4.305472,2.264568,2.375213,4.587466,-2.256588,-2.132604,-0.099216,0.387856,-0.035692,39.123628,188.495997,1212.793409,-14.230196,0
0.127083,183.921097,-21.283661,-135.614016,0.304128,-4.241567,0.863658,3.464773,4.517626,-0.863286,-3.342272,-0.055380,0.395107,-0.017021,44.756007,188.495966,1212.824466,-13.798576,0
0.128125,141.840420,44.146515,-171.942614,-0.385782,-3.300743,-0.874582,4.140151,3.613392,0.878341,-3.907970,-0.073645,0.400660,-0.058098,40.627858,188.496089,1213.009715,-14.129595,0
0.129167,67.569727,94.342672,-196.871592,-0.849492,-1.951638,-2.743785,4.446123,2.282770,2.775247,-4.327796,-0.026156,0.399876,-0.043161,28.367818,188.722282,1213.422348,-14.225987,0
0.130208,7.851462,150.990030,-169.209660,-0.317922,-0.300758,-3.676402,3.684924,0.683819,3.673339,-3.545070,-0.080951,0.394519,-0.005818,14.038048,188.495982,1213.680031,-13.980446,0
0.131250,-53.715631,187.389794,-119.203978,0.643428,1.467280,-4.370905,2.498348,-1.168759,4.428743,-2.488389,-0.048074,0.392886,-0.020755,-1.106042,188.496098,1214.161371,-13.980204,0
0.132292,-108.454538,187.715979,-42.558144,2.057178,3.064906,-4.204224,0.864008,-2.708898,4.273466,-0.880242,-0.121134,0.386223,-0.039427,-11.873161,188.496080,1214.154996,-14.116857,0
0.133333,-161.446700,160.521864,24.990152,3.335208,4.098036,-3.517659,-0.751675,-3.833678,3.723699,0.706557,-0.135746,0.385374,-0.039427,-26.395201,188.722168,1214.106113,-14.562861,1
0.134375,-179.356509,93.944002,79.636932,4.353108,4.524070,-2.061189,-2.524076,-4.212280,2.267447,2.350282,-0.179582,0.384198,-0.020755,-33.882421,188.496215,1214.655156,-14.389542,1
0.135417,-184.267811,21.361930,135.502463,5.484108,4.417562,-0.624561,-3.591247,-4.153468,0.781817,3.499467,-0.219765,0.390208,-0.065566,-39.955891,188.496002,1214.577801,-14.659384,1
0.136458,-141.710749,-43.766223,172.360417,6.196638,3.469637,1.093835,-4.270357,-3.219828,-0.867483,4.118532,-0.216112,0.393082,-0.046895,-38.802271,188.495942,1215.665202,-15.163348,1
0.137500,-67.587509,-94.022784,197.129357,6.682968,2.124082,2.923353,-4.565135,-1.892882,-2.764388,4.463643,-0.212459,0.401117,-0.054364,-22.990891,188.722297,1215.562649,-15.021827,1
0.138542,-7.778504,-150.839275,169.381251,6.162708,0.459001,3.855970,-3.747965,-0.249821,-3.633103,3.688033,-0.219765,0.403665,-0.024490,-8.955181,188.496051,1216.154630,-15.307223,1
0.139583,53.493684,-187.214877,119.227841,5.178738,-1.340990,4.526660,-2.568852,1.562323,-4.447262,2.634910,-0.172276,0.388836,-0.028224,6.584758,188.496051,1216.137653,-15.506389,1
0.140625,108.198564,-187.758518,42.311174,3.719748,-2.874710,4.387760,-0.960632,3.091435,-4.291984,1.033879,-0.172276,0.383675,-0.039427,17.193538,188.495866,1216.152983,-14.766963,1
0.141667,161.247439,-160.214057,-25.187879,2.419098,-3.914942,3.732944,0.610275,4.197836,-3.700250,-0.449743,-0.135746,0.385178,-0.050629,32.032258,188.722277,1216.601065,-14.915705,1
0.142708,178.873685,-93.672438,-79.674621,1.423818,-4.309022,2.256630,2.360288,4.572763,-2.269178,-2.132604,-0.102869,0.387856,-0.024490,39.700438,188.496091,1216.479938,-14.582321,1
0.143750,183.762302,-20.607130,-135.589394,0.360678,-4.223816,0.851752,3.434922,4.543357,-0.859089,-3.324483,-0.051727,0.357937,-0.046895,47.391237,188.571420,1216.508424,-14.213019,1
0.144792,141.556858,44.653913,-171.905682,-0.374472,-3.282992,-0.866645,4.072986,3.617068,0.836374,-3.865276,-0.077298,0.366038,-0.020755,43.014268,188.495993,1215.919643,-13.379123,1
0.145833,66.945890,94.560128,-196.883902,-0.849492,-1.948087,-2.672351,4.397616,2.290122,2.703903,-4.299333,-0.051727,0.393801,-0.061832,29.589298,188.722232,1215.107545,-12.454358,1
0.146875,7.034802,150.748412,-169.320455,-0.329232,-0.336261,-3.632748,3.643879,0.680143,3.614585,-3.502375,-0.073645,0.390208,-0.043161,15.316078,188.496044,1214.038260,-12.185807,1
0.147917,-53.840398,187.619331,-118.920834,0.620808,1.463730,-4.307407,2.479691,-1.128326,4.420350,-2.442137,-0.044421,0.385309,-0.013287,-1.784642,188.571520,1213.485706,-12.045102,1
0.148958,-108.193660,187.740140,-42.114962,2.045868,3.040054,-4.168507,0.875202,-2.661114,4.231499,-0.869569,-0.135746,0.382826,-0.035692,-11.850541,188.496025,1212.551747,-11.805367,1
0.150000,-161.628180,160.159437,25.174811,3.369138,4.041232,-3.553376,-0.669585,-3.763839,3.677535,0.635400,-0.143052,0.387399,-0.050629,-26.485681,188.722181,1211.297133,-10.808461,1
0.151042,-178.732671,94.064811,79.858523,4.420968,4.453064,-2.049283,-2.445717,-4.094656,2.259053,2.279126,-0.168623,0.382957,-0.058098,-34.708051,188.496129,1209.405075,-10.060501,1
0.152083,-184.029619,20.902856,135.637879,5.484108,4.385609,-0.652341,-3.527814,-4.131414,0.790211,3.456773,-0.186888,0.386484,-0.028224,-41.030341,188.571413,1208.745863,-9.562132,1
0.153125,-141.982969,-44.575644,171.412501,6.185328,3.412833,1.046212,-4.199461,-3.138961,-0.846499,4.029586,-0.208806,0.374073,-0.028224,-38.632621,188.496071,1206.878031,-9.512899,1
0.154167,-67.235891,-94.276483,197.203220,6.626418,2.138283,2.867792,-4.516627,-1.896558,-2.709831,4.406718,-0.227071,0.406017,-0.020755,-23.409361,188.722438,1205.887963,-8.880443,1
0.155208,-7.392859,-150.319796,169.430493,6.185328,0.508705,3.796441,-3.695726,-0.290255,-3.561760,3.663128,-0.212459,0.395303,-0.054364,-9.509371,188.496096,1204.845314,-8.094523,1
0.156250,53.561739,-187.637709,119.006250,5.212668,-1.301937,4.475069,-2.591240,1.577026,-4.371721,2.606447,-0.168623,0.359570,-0.046895,4.967428,188.496035,1203.908334,-8.271874,1
0.157292,108.141852,-187.408172,42.495833,3.731058,-2.821456,4.359980,-0.949438,3.025272,-4.224837,1.023206,-0.157664,0.386288,-0.024490,17.329258,188.495949,1202.529436,-8.035385,1
0.158333,161.553686,-159.899953,-25.077083,2.475648,-3.851036,3.772629,0.572961,4.146376,-3.708644,-0.424838,-0.121134,0.387203,-0.031958,29.385718,188.722177,1202.061646,-7.370817,1
0.159375,178.272532,-93.998622,-79.970076,1.412508,-4.241567,2.284411,2.337899,4.524978,-2.248195,-2.132604,-0.088257,0.388313,-0.039427,39.033148,188.571489,1201.315023,-7.562784,1
0.160417,183.784987,-20.619211,-135.589394,0.349368,-4.195413,0.863658,3.427459,4.517626,-0.850696,-3.278231,-0.095563,0.363555,-0.054364,44.812557,188.496100,1200.614662,-7.415097,1
0.161458,141.658940,44.810965,-171.560985,-0.351852,-3.265241,-0.842833,4.110300,3.572959,0.815391,-3.875949,-0.066339,0.384002,-0.046895,40.650478,188.496082,1200.246199,-7.537206,1
0.162500,66.945890,94.644694,-196.846970,-0.792942,-1.976490,-2.708068,4.461049,2.260716,2.754263,-4.302891,-0.073645,0.393801,-0.050629,28.413058,188.722217,1200.479456,-8.287983,1
0.163542,7.261652,150.905464,-169.258902,-0.317922,-0.318510,-3.616874,3.655073,0.716901,3.585208,-3.513049,-0.051727,0.391122,-0.020755,14.230318,188.571467,1200.358315,-7.664239,1
0.164583,-53.670261,187.353551,-119.277841,0.609498,1.445979,-4.295501,2.509542,-1.146705,4.403563,-2.502621,-0.059033,0.390926,-0.058098,-1.026872,188.496062,1200.647278,-7.419059,1
0.165625,-108.545278,187.619331,-42.521212,2.102418,2.993900,-4.152632,0.871471,-2.653762,4.290253,-0.908705,-0.069992,0.385504,-0.039427,-12.020191,188.496025,1201.447470,-6.793666,1
0.166667,-161.401330,160.437297,24.916288,3.357828,4.051883,-3.569251,-0.650928,-3.785893,3.769863,0.606938,-0.154011,0.387791,-0.028224,-26.496991,188.647000,1202.512729,-6.099179,1
0.167708,-177.439626,94.572209,79.993940,4.420968,4.204545,-2.057220,-2.233029,-3.892490,2.246463,2.083444,-0.190541,0.390665,2.966645,-23.070061,188.571402,1198.828474,-4.176317,1
0.168750,-178.517164,21.796843,135.871781,5.450178,3.501590,-0.374541,-2.882287,-3.256585,0.609753,2.866170,-0.186888,0.407258,9.624812,2.060758,188.496020,1182.487458,-4.760764,1
0.169792,-138.126519,-43.790385,171.129357,6.117468,2.180886,1.379573,-3.289007,-2.017857,-1.085711,3.161472,-0.150358,0.448935,12.182773,2.128618,188.495995,1163.061813,-12.362218,1
0.170833,-66.022244,-93.104635,196.883145,6.615108,1.044797,3.133687,-3.613636,-0.882051,-2.961633,3.602645,-0.175929,0.473497,11.790677,2.026828,188.722210,1149.991109,-25.817994,1
0.171875,-6.338006,-149.643266,170.316857,6.151398,-0.286557,4.030587,-3.165871,0.441220,-3.800971,3.111662,-0.161317,0.458407,10.267103,2.072068,188.571505,1146.154742,-38.433956,1
0.172917,55.762184,-186.139677,120.458902,5.212668,-1.909034,4.685404,-2.221835,2.121037,-4.598343,2.250663,-0.143052,0.415685,7.645660,2.219098,188.495984,1148.087338,-47.671796,1
0.173958,107.302506,-186.574589,43.653030,3.764988,-3.023822,4.447289,-0.848691,3.319332,-4.346541,0.937817,-0.154011,0.401509,3.575327,2.298268,188.496170,1151.034188,-51.165056,1
0.175000,156.018546,-161.579199,-25.606439,2.486958,-3.400151,3.661509,0.192362,3.749395,-3.662480,-0.097516,-0.124787,0.395956,-1.977502,2.400058,188.722199,1145.315034,-46.415416,1
0.176042,173.633449,-95.762434,-80.376326,1.412508,-3.329146,2.085981,1.561774,3.583986,-2.055147,-1.371225,-0.154011,0.390796,-7.227858,2.694118,188.571449,1128.603737,-40.117281,1
0.177083,178.238505,-21.501117,-134.973864,0.371988,-2.761101,0.510454,2.352825,3.113490,-0.527551,-2.282034,-0.106522,0.392298,-11.753769,2.660188,188.495978,1102.889643,-41.235240,1
0.178125,138.914055,44.823046,-169.591288,-0.329232,-1.646314,-1.223818,2.804321,1.922547,1.142733,-2.644934,-0.091910,0.432277,-13.180252,2.716738,188.496018,1075.404614,-52.472984,1
0.179167,66.639642,93.847354,-195.369698,-0.804252,-0.638035,-2.866811,3.308056,0.823498,2.896951,-3.185727,-0.088257,0.467487,-12.638786,2.694118,188.722233,1055.932308,-69.431132,1
0.180208,6.547075,149.032924,-170.022160,-0.306612,0.608113,-3.743868,2.860291,-0.319661,3.744683,-2.737438,-0.102869,0.463241,-10.797801,2.660188,188.571543,1048.505394,-86.277737,1
0.181250,-56.483201,185.746791,-120.705872,0.609498,2.116981,-4.410590,1.961031,-1.812015,4.516874,-1.908460,-0.069992,0.416273,-7.619954,2.581018,188.495763,1047.861010,-98.527541,1
0.182292,-107.059410,186.242108,-43.592235,2.068488,3.135911,-4.061355,0.647589,-2.889010,4.189532,-0.627635,-0.113828,0.393017,-3.560824,2.501848,188.495848,1046.887163,-104.162891,1
0.183333,-156.626138,161.077585,25.137879,3.369138,3.526442,-3.287481,-0.341224,-3.245558,3.488684,0.350773,-0.117481,0.390796,2.189921,2.388748,188.722101,1037.639922,-100.744774,1
0.184375,-173.016051,96.589720,80.646402,4.420968,3.366679,-1.715922,-1.688249,-3.080149,1.914924,1.528420,-0.139399,0.383153,7.354388,2.286958,188.571172,1022.957971,-97.912148,1
0.185417,-178.687301,22.219675,135.391667,5.450178,2.873190,-0.203891,-2.494225,-2.639059,0.437689,2.474807,-0.139399,0.393735,11.402315,2.162548,188.495756,1012.635808,-99.363023,1
0.186458,-139.215399,-44.068246,169.159660,6.128778,1.761953,1.419259,-2.841242,-1.587795,-1.178038,2.745203,-0.154011,0.431493,12.806393,2.117308,188.571301,1004.471985,-102.352379,1
0.187500,-67.315289,-93.732842,195.922917,6.626418,0.767875,3.086064,-3.359903,-0.554909,-2.944846,3.325132,-0.190541,0.449131,12.040872,2.128618,188.646572,999.540135,-105.850258,1
0.188542,-7.903271,-148.302285,169.824432,6.140088,-0.432119,3.867876,-2.919601,0.606628,-3.654087,2.827034,-0.172276,0.448478,9.957160,2.151238,188.571449,994.590133,-108.760056,1
0.189583,55.331169,-185.970544,120.286553,5.201358,-1.848680,4.514755,-2.050192,2.110010,-4.409492,2.094118,-0.143052,0.414835,6.913747,2.275648,188.495908,991.122209,-109.709067,1
0.190627,106.871491,-185.547712,43.936174,3.764988,-2.874710,4.173456,-0.714361,3.161275,-4.090543,0.827524,-0.139399,0.386484,2.574548,2.343508,188.571288,986.371300,-110.268950,1
0.191667,157.561126,-160.189895,-24.387689,2.453028,-3.325595,3.467049,0.259526,3.595013,-3.435859,-0.147326,-0.128440,0.386615,-2.974547,2.456608,188.646683,982.756840,-111.510596,1
0.192708,172.215637,-96.656421,-81.028788,1.378578,-3.148081,1.903427,1.558043,3.436956,-1.887279,-1.342762,-0.113828,0.381716,-8.086735,2.535778,188.571274,979.810861,-112.785999,1
0.193750,178.272532,-22.600479,-135.614016,0.338058,-2.665244,0.335836,2.382676,2.970136,-0.351290,-2.271360,-0.110175,0.394127,-11.854593,2.671498,188.495852,977.984413,-115.441877,1
0.194792,139.050165,44.315648,-169.271213,-0.306612,-1.554006,-1.267472,2.781932,1.815950,1.188897,-2.591567,-0.113828,0.424961,-12.791890,2.626258,188.571145,976.537649,-116.728703,1
0.195833,67.581070,93.992325,-195.308145,-0.792942,-0.595431,-2.882686,3.326712,0.797767,2.947311,-3.143033,-0.084604,0.453834,-12.074914,2.660188,188.646645,976.301646,-117.673964,1
0.196875,7.681325,148.936277,-169.628220,-0.329232,0.590362,-3.688308,2.789395,-0.334364,3.698519,-2.694744,-0.069992,0.451483,-10.095762,2.614948,188.571467,975.264338,-117.991363,1
0.197917,-55.609828,185.722629,-120.102652,0.586878,2.042425,-4.291533,1.905060,-1.782609,4.437137,-1.904902,-0.084604,0.413660,-7.037411,2.547088,188.495926,974.041976,-117.616377,1
0.198958,-107.513110,185.831358,-43.961553,2.057178,3.079107,-3.954203,0.647589,-2.815495,4.126582,-0.627635,-0.117481,0.387007,-2.926002,2.479228,188.571268,972.793806,-117.139821,1
0.200000,-157.011783,160.618511,24.756250,3.323898,3.448336,-3.243827,-0.341224,-3.212476,3.387964,0.315194,-0.121134,0.380540,2.742590,2.377438,188.646730,971.449270,-117.208104,1
0.201042,-173.027393,96.795095,81.028031,4.420968,3.309875,-1.664330,-1.703174,-3.021337,1.906531,1.574672,-0.150358,0.376098,7.739016,2.253028,188.571292,971.062135,-117.702671,1
0.202083,-178.256286,22.485455,135.564016,5.461488,2.827037,-0.132457,-2.520344,-2.628032,0.307591,2.492596,-0.143052,0.387072,11.547951,2.173858,188.495852,970.792764,-119.352435,1
0.203125,-139.045262,-43.887032,169.307387,6.094848,1.651895,1.486725,-2.874824,-1.506928,-1.257775,2.755877,-0.161317,0.421891,12.937092,2.105998,188.571270,970.425185,-120.883303,1
0.204167,-67.712276,-93.732842,195.381251,6.603798,0.668468,3.101939,-3.270350,-0.488745,-2.932256,3.268207,-0.132093,0.447498,12.235053,2.162548,188.646540,969.272860,-121.551009,1
0.205208,-8.164149,-148.797603,169.578220,6.151398,-0.542177,3.848033,-2.789003,0.702198,-3.654087,2.759435,-0.150358,0.446126,10.311914,2.173858,188.572047,968.573691,-122.938313,1
0.206250,55.614732,-185.426903,120.089584,5.201358,-1.944537,4.490943,-1.893474,2.179849,-4.380115,1.987382,-0.168623,0.409805,7.436542,2.230408,188.495522,967.559721,-124.493436,1
0.207292,107.121026,-185.281933,44.059280,3.764988,-2.938615,4.113928,-0.636003,3.209059,-4.077953,0.738578,-0.161317,0.381846,3.134686,2.320888,188.570924,967.443062,-125.877465,1
0.208334,156.551644,-160.238219,-24.904735,2.464338,-3.251039,3.395614,0.293109,3.572959,-3.389695,-0.186462,-0.124787,0.379495,-2.518969,2.411368,188.570893,966.638322,-126.471701,1
0.209375,172.385774,-96.571854,-80.893371,1.423818,-3.073526,1.808181,1.550580,3.356089,-1.828525,-1.349878,-0.073645,0.375575,-7.679702,2.513158,188.570901,965.432345,-127.062879,1
0.210416,177.376475,-22.044758,-135.429356,0.371988,-2.551635,0.319962,2.267003,2.896621,-0.309323,-2.214435,-0.106522,0.383937,-11.974089,2.626258,188.495539,963.875731,-127.140741,1
0.211458,139.265673,44.955936,-168.778788,-0.250062,-1.461699,-1.231755,2.595364,1.738759,1.209880,-2.456368,-0.121134,0.411634,-13.154112,2.694118,188.570745,961.779184,-127.376035,1
0.212500,67.513015,94.499723,-194.741857,-0.781632,-0.499574,-2.819188,3.125218,0.720577,2.867574,-2.986488,-0.113828,0.439659,-12.444605,2.682808,188.646205,959.052378,-127.420195,1
0.213541,7.386420,148.622173,-169.665152,-0.340542,0.661367,-3.561313,2.647603,-0.378473,3.576815,-2.531083,-0.091910,0.440835,-10.577480,2.648878,188.570953,956.106967,-128.010432,1
0.214583,-56.392461,185.601820,-120.041099,0.620808,2.081478,-4.204224,1.837896,-1.786285,4.323826,-1.787493,-0.154011,0.404710,-7.384696,2.558398,188.495432,954.021517,-128.721191,1
0.215625,-107.070753,185.674306,-43.432197,2.057178,3.032953,-3.870863,0.550573,-2.741980,3.937730,-0.581383,-0.124787,0.380083,-3.355441,2.490538,188.570950,951.052695,-129.027152,1
0.216666,-156.932385,160.086951,25.162500,3.369138,3.341827,-3.124769,-0.344956,-3.054419,3.291440,0.311636,-0.110175,0.376620,2.428913,2.366128,188.646308,948.457969,-128.681748,1
0.217708,-172.119993,96.819257,81.138826,4.420968,3.178514,-1.561147,-1.598696,-2.852253,1.822597,1.457263,-0.132093,0.371460,7.529898,2.332198,188.570700,945.268741,-128.114534,1
0.218750,-178.188231,21.833086,135.330114,5.450178,2.731179,-0.116583,-2.389746,-2.447920,0.299198,2.343167,-0.150358,0.382630,11.585293,2.207788,188.495550,941.981474,-127.584827,1
0.219791,-139.249427,-44.805181,168.224054,6.072228,1.563138,1.415291,-2.688256,-1.367250,-1.178038,2.595774,-0.143052,0.412092,12.925889,2.117308,188.646313,938.763473,-127.010683,1
0.220833,-67.269919,-94.228159,195.492046,6.592488,0.640065,3.022567,-3.162140,-0.400527,-2.823142,3.111662,-0.143052,0.440965,12.130494,2.117308,188.570830,935.900620,-126.827029,1
0.221875,-7.517626,-147.855292,169.836743,6.094848,-0.517325,3.693258,-2.691987,0.661765,-3.511399,2.631352,-0.183235,0.442729,10.158810,2.162548,188.570888,933.086332,-126.192797,1
0.222916,55.852924,-185.668522,119.818750,5.190048,-1.912585,4.363948,-1.867355,2.128389,-4.283591,1.919783,-0.132093,0.405037,7.234892,2.219098,188.495479,931.372351,-125.977660,1
0.223958,106.928204,-185.414823,43.456061,3.753678,-2.849858,4.014713,-0.684510,3.142896,-3.989822,0.774156,-0.124787,0.379495,2.910631,2.320888,188.646132,929.988304,-125.180124,1
0.225000,157.527099,-159.513364,-24.978599,2.453028,-3.180034,3.324180,0.240869,3.499444,-3.305761,-0.214925,-0.124787,0.375510,-2.604856,2.422678,188.570937,928.552261,-125.532791,1
0.226041,171.512402,-96.209427,-81.644318,1.389888,-3.013171,1.784369,1.509535,3.341386,-1.841116,-1.339205,-0.124787,0.372048,-7.731982,2.524468,188.570899,928.258829,-125.045319,1
0.227083,177.648695,-21.356146,-135.687879,0.338058,-2.530333,0.312024,2.270735,2.878242,-0.271552,-2.150394,-0.102869,0.389620,-11.555853,2.637568,188.495548,927.486195,-124.891556,1
0.228125,138.948083,45.644547,-168.175569,-0.283992,-1.383593,-1.251598,2.599095,1.757138,1.188897,-2.481273,-0.113828,0.411047,-12.623849,2.671498,188.646424,927.778994,-124.409862,1
0.229166,66.900520,94.789665,-194.778788,-0.747702,-0.471172,-2.803314,3.095367,0.724252,2.875967,-2.990046,-0.051727,0.433649,-11.891936,2.671498,188.570857,927.929359,-124.268277,1
0.230208,6.626472,148.549688,-169.554357,-0.283992,0.654267,-3.565282,2.636409,-0.363770,3.564225,-2.523968,-0.106522,0.445016,-10.009874,2.626258,188.570948,927.746567,-123.915048,1
0.231250,-56.267693,185.493092,-119.216288,0.598188,2.053076,-4.152632,1.830433,-1.738500,4.260876,-1.801725,-0.113828,0.402946,-6.951523,2.558398,188.495586,926.830248,-123.070232,1
0.232291,-107.467740,185.613901,-43.087500,2.068488,3.072006,-3.874832,0.531916,-2.738304,3.967107,-0.560036,-0.110175,0.378319,-2.821443,2.501848,188.646243,927.099237,-123.095345,1
0.233333,-157.068495,159.784929,25.605682,3.346518,3.341827,-3.152549,-0.363612,-3.058095,3.274653,0.347215,-0.095563,0.371068,2.813540,2.388748,188.495495,926.991468,-123.497985,1
0.234375,-172.335501,96.106484,81.692803,4.420968,3.185615,-1.580990,-1.606159,-2.914740,1.810007,1.496399,-0.128440,0.367148,7.727813,2.298268,188.571058,927.817339,-123.822089,1
0.235416,-177.711846,21.253202,135.551705,5.427558,2.706327,-0.045148,-2.415866,-2.469975,0.265624,2.439229,-0.121134,0.372505,11.499406,2.173858,188.495443,928.776043,-124.597630,1
0.236458,-138.693644,-45.397145,168.494887,6.072228,1.556037,1.494662,-2.770346,-1.385628,-1.228398,2.624237,-0.164970,0.397394,12.840001,2.105998,188.646279,929.403258,-124.870214,1
0.237500,-66.657424,-94.506020,194.987311,6.592488,0.597462,3.070190,-3.195722,-0.400527,-2.894485,3.150798,-0.161317,0.443513,12.134228,2.117308,188.495593,930.261522,-125.312095,1
0.238541,-6.712308,-148.519742,169.381251,6.140088,-0.531526,3.788504,-2.677062,0.720577,-3.540776,2.663373,-0.186888,0.431951,10.170013,2.162548,188.570810,930.951480,-125.686431,1
0.239583,56.227227,-185.378580,119.474053,5.201358,-1.987140,4.379823,-1.848698,2.249689,-4.271001,1.880647,-0.157664,0.368389,7.290906,2.241718,188.495553,930.879143,-127.168595,1
0.240625,107.121026,-185.269852,43.148296,3.742368,-2.892461,3.986933,-0.621077,3.198032,-3.893298,0.710115,-0.124787,0.374857,2.970379,2.320888,188.646315,929.957523,-128.487308,1
0.241666,156.551644,-159.597931,-25.618750,2.441718,-3.162283,3.280525,0.289377,3.510471,-3.251204,-0.186462,-0.121134,0.371329,-2.701947,2.422678,188.495541,929.349355,-128.506091,1
0.242708,171.943417,-95.750353,-81.558144,1.378578,-2.956366,1.756589,1.509535,3.311980,-1.744592,-1.296510,-0.110175,0.368259,-7.814135,2.535778,188.570979,928.220714,-128.917872,1
0.243750,176.877405,-20.595049,-135.552463,0.360678,-2.434475,0.312024,2.229690,2.826781,-0.271552,-2.082795,-0.128440,0.366691,-12.052509,2.637568,188.495448,926.920269,-128.327997,1
0.244791,138.868685,46.043217,-168.200190,-0.283992,-1.344540,-1.207943,2.558050,1.643190,1.167913,-2.381654,-0.099216,0.400791,-13.202658,2.716738,188.571091,924.853946,-128.468672,1
0.245833,66.378765,94.970879,-194.458713,-0.759012,-0.410817,-2.799345,3.031934,0.636034,2.850787,-2.890426,-0.139399,0.444624,-12.485682,2.671498,188.495526,923.071453,-129.064690,1
0.246875,6.059347,148.477202,-169.418940,-0.329232,0.693320,-3.529565,2.584170,-0.448312,3.526455,-2.470600,-0.117481,0.453181,-10.626025,2.671498,188.570866,922.089481,-129.932067,1
0.247916,-57.095696,185.517254,-119.376326,0.609498,2.063727,-4.188350,1.770731,-1.753203,4.239892,-1.744799,-0.102869,0.403012,-7.410836,2.603638,188.495513,921.611753,-130.436540,1
0.248958,-107.025383,185.553497,-42.705871,2.079798,2.993900,-3.803397,0.550573,-2.712574,3.878977,-0.535131,-0.139399,0.373550,-3.314364,2.501848,188.646259,920.236599,-130.696607,1
0.250000,-156.864330,159.531230,25.802652,3.346518,3.238869,-3.069209,-0.337493,-3.006634,3.211703,0.368562,-0.121134,0.371002,2.413976,2.388748,188.495579,919.071369,-131.037525,1
0.251041,-171.711663,96.021917,81.803599,4.409658,3.121710,-1.620676,-1.550188,-2.760359,1.755450,1.396780,-0.143052,0.368520,7.511227,2.275648,188.570770,916.375844,-130.377255,1
0.252083,-177.836613,20.830371,135.440910,5.450178,2.645973,-0.088803,-2.307656,-2.356026,0.261428,2.314704,-0.132093,0.377339,11.551685,2.151238,188.495465,914.069175,-129.834632,1
0.253125,-138.897809,-45.723330,167.916288,6.094848,1.524085,1.383542,-2.613629,-1.301086,-1.178038,2.506828,-0.154011,0.397002,12.910952,2.094688,188.646402,911.897872,-129.471128,1
0.254166,-66.147011,-94.723476,195.184281,6.626418,0.608113,2.986850,-3.121095,-0.393176,-2.839928,3.093872,-0.161317,0.428358,12.137962,2.128618,188.495589,910.903652,-128.951311,1
0.255208,-6.610226,-147.782807,169.553599,6.083538,-0.464071,3.665478,-2.654674,0.738955,-3.511399,2.592216,-0.179582,0.426333,10.188684,2.196478,188.570901,909.741826,-129.438079,1
0.256250,56.510789,-185.463146,119.437122,5.178738,-1.901934,4.316325,-1.844966,2.161471,-4.187067,1.884205,-0.143052,0.379625,7.238626,2.253028,188.495510,908.553650,-128.270171,1
0.257291,106.916861,-185.257771,43.222159,3.753678,-2.839207,3.951216,-0.669585,3.095111,-3.914282,0.735020,-0.132093,0.378449,2.925568,2.332198,188.646283,908.092822,-127.125473,1
0.258333,157.572469,-159.163018,-25.224811,2.475648,-3.162283,3.340054,0.270720,3.488416,-3.259598,-0.154442,-0.121134,0.373027,-2.556311,2.433988,188.495490,908.029660,-126.561608,1
0.259375,171.398977,-95.943647,-81.915152,1.412508,-2.949266,1.772463,1.472222,3.304629,-1.786559,-1.314300,-0.113828,0.369957,-7.683436,2.535778,188.570875,908.251448,-126.290650,1
0.260416,177.399160,-20.921234,-135.921781,0.360678,-2.551635,0.280276,2.233421,2.834133,-0.242176,-2.171741,-0.106522,0.373093,-11.522245,2.637568,188.495528,909.203573,-127.355666,1
0.261458,138.777945,45.994894,-168.200190,-0.283992,-1.362291,-1.207943,2.546856,1.720381,1.197290,-2.417232,-0.117481,0.407976,-12.549164,2.705428,188.721809,910.294366,-127.242052,1
0.262500,66.469505,95.164173,-194.581819,-0.781632,-0.478272,-2.803314,3.110293,0.676468,2.888557,-2.958025,-0.073645,0.454553,-11.876999,2.671498,188.495492,911.574369,-127.106179,1
0.263541,6.376937,148.730901,-169.431251,-0.340542,0.622314,-3.553376,2.632678,-0.418906,3.513864,-2.491947,-0.102869,0.450960,-9.998671,2.626258,188.495571,911.734786,-126.623399,1
0.264583,-56.676023,185.468930,-119.364016,0.575568,2.028224,-4.176444,1.774462,-1.760555,4.235696,-1.798167,-0.088257,0.404841,-6.910447,2.547088,188.495441,912.039495,-126.282676,1
0.265625,-107.717275,185.408526,-43.247538,2.091108,3.004551,-3.843083,0.550573,-2.719926,3.929337,-0.556478,-0.106522,0.376816,-2.799037,2.479228,188.646174,912.843006,-125.989522,1
