1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-152.202562,163.868274,-5.614015,2.792328,6.494474,-2.922371,-3.576322,-6.160428,3.274653,3.424752,-0.194194,0.307245,0.001650,-0.529232,188.571094,1491.398544,-884.922142,0
0.001042,-200.226709,96.722610,43.763826,3.742368,6.114595,-0.545190,-5.423350,-5.682580,0.777621,5.203676,-0.256295,0.310707,-0.073035,-14.169091,188.495640,1491.805443,-886.208608,0
0.002083,-186.275434,41.851144,118.193750,5.144808,4.903950,1.768495,-6.236789,-4.693803,-1.488593,6.086022,-0.252642,0.325340,-0.054364,-27.435721,188.570979,1492.195248,-886.642523,0
0.003125,-139.895949,-8.973220,185.754357,6.400218,3.288573,3.736912,-6.419626,-3.002958,-3.494613,6.285261,-0.267254,0.331677,-0.039427,-31.824001,188.721853,1493.577823,-887.425559,0
0.004167,-83.376269,-64.279598,204.577273,6.750828,0.604563,5.443403,-5.233050,-0.356418,-5.215257,5.207233,-0.219765,0.336837,-0.065566,-21.961681,188.571024,1493.747149,-887.593620,0
0.005208,-29.431337,-145.680729,178.934281,6.309738,-1.887733,6.467298,-3.785279,2.143092,-6.256036,3.776979,-0.212459,0.316456,-0.024490,-11.352901,188.571029,1494.294494,-888.426881,0
0.006250,21.235613,-190.633773,124.558334,5.269218,-3.826185,5.947413,-1.393471,4.065509,-5.916104,1.596019,-0.135746,0.324099,-0.061832,-12.370801,188.571091,1493.913117,-887.911422,0
0.007292,84.855698,-201.941499,59.989205,4.070358,-5.785938,5.046545,1.352818,6.076144,-4.959258,-1.150639,-0.066339,0.303652,-0.035692,-11.737441,188.721793,1494.193760,-887.906371,0
0.008333,151.719738,-163.777923,5.748674,3.063768,-6.290078,3.185279,3.423728,6.741455,-3.217631,-3.207074,-0.044421,0.305155,-0.017021,6.437728,188.571098,1494.618316,-887.868577,0
0.009375,199.551063,-96.535612,-43.370644,2.091108,-5.849843,0.748569,5.267025,6.204796,-0.779352,-4.943303,-0.022503,0.315345,-0.035692,18.720388,188.495664,1494.408947,-887.313904,0
0.010417,185.974090,-41.495013,-117.751326,0.711288,-4.756357,-1.525430,6.140165,5.179261,1.482665,-5.893248,0.035945,0.321029,-0.031958,35.538358,188.571047,1494.144761,-886.516489,0
0.011458,139.719373,9.365593,-185.373485,-0.600672,-3.140981,-3.513690,6.311808,3.514147,3.484488,-6.042678,0.035945,0.311687,-0.054364,36.533638,188.721849,1494.159310,-885.577500,0
0.012500,83.108953,64.684052,-204.504167,-0.962592,-0.449870,-5.168590,5.143890,0.948473,5.184148,-5.067828,-0.007891,0.327104,-0.031958,28.198168,188.571078,1494.488457,-884.932843,0
0.013542,29.470268,145.577785,-178.885796,-0.487572,1.999822,-6.212327,3.703581,-1.547361,6.254305,-3.584206,-0.026156,0.327431,-0.061832,17.487598,188.570093,1494.007197,-883.961757,0
0.014583,-21.230709,190.820771,-124.632955,0.530328,3.945375,-5.736097,1.334161,-3.546969,5.952143,-1.381899,-0.106522,0.324883,-0.039427,16.684588,188.571060,1493.329987,-883.750329,0
0.015625,-84.794082,201.790232,-59.805303,1.729188,5.986784,-4.819354,-1.438247,-5.487765,4.982707,1.325623,-0.172276,0.304436,-0.058098,17.284018,188.721896,1492.954162,-882.846235,0
0.016667,-152.145850,164.339429,-5.478599,2.735778,6.455421,-2.969994,-3.516620,-6.127346,3.228489,3.399847,-0.205153,0.307702,-0.054364,-1.004252,188.570993,1492.276998,-882.714386,0
0.017708,-199.659584,96.903823,43.763826,3.731058,6.022287,-0.549158,-5.356185,-5.642147,0.836374,5.118287,-0.223418,0.312602,-0.073035,-14.214331,188.495591,1491.697674,-881.163363,0
0.018750,-186.593024,41.778658,118.046023,5.144808,4.925251,1.701029,-6.218132,-4.668073,-1.434036,6.064674,-0.227071,0.311099,-0.013287,-28.973881,188.716307,1491.472789,-880.494561,0
0.019792,-140.054744,-9.190676,185.323485,6.434148,3.324076,3.713101,-6.378581,-2.947822,-3.435859,6.249683,-0.256295,0.322662,-0.035692,-32.208541,188.719360,1490.420137,-879.950274,0
0.020833,-83.705202,-64.182951,204.885039,6.784758,0.586811,5.403717,-5.206931,-0.396852,-5.194273,5.210791,-0.223418,0.331546,-0.017021,-21.633691,188.571476,1490.682471,-879.568161,0
0.021875,-29.760270,-145.233736,178.958902,6.343668,-1.830928,6.447455,-3.785279,2.091631,-6.222463,3.752074,-0.179582,0.327692,-0.028224,-12.031501,188.499352,1490.016902,-879.013206,0
0.022917,21.178900,-190.935796,124.853788,5.303148,-3.772930,5.963288,-1.371082,4.061833,-5.966465,1.613808,-0.179582,0.324034,-0.039427,-12.981541,188.653520,1490.846525,-879.154291,0
0.023958,84.798986,-201.772367,60.013826,4.047738,-5.782388,5.062419,1.349086,6.072469,-4.963455,-1.147081,-0.091910,0.303522,-0.035692,-12.336871,188.646495,1490.815211,-879.058700,0
0.025000,151.878533,-164.212836,5.797917,3.029838,-6.286527,3.224965,3.449848,6.715725,-3.242811,-3.199958,-0.066339,0.309727,-0.061832,4.628128,188.571038,1490.973184,-878.826786,0
0.026042,199.392268,-96.583935,-43.456818,2.125038,-5.895997,0.760474,5.263293,6.204796,-0.783549,-4.964650,0.003068,0.315672,-0.028224,19.048378,188.495763,1491.062369,-879.005240,0
0.027083,186.325707,-41.362123,-117.997538,0.688668,-4.784760,-1.505587,6.155091,5.238073,1.482665,-5.903922,0.017680,0.307768,-0.031958,32.710858,188.721989,1492.015441,-878.981597,0
0.028125,139.492523,9.498483,-185.681251,-0.578052,-3.144531,-3.529565,6.326734,3.484741,3.526455,-6.106719,-0.000585,0.344350,-0.069301,36.477088,188.646563,1492.579244,-879.862888,0
0.029167,83.108953,64.708214,-204.787311,-0.973902,-0.488923,-5.200339,5.173740,0.900688,5.200935,-5.064270,0.006721,0.333898,-0.035692,26.015338,188.571109,1492.431649,-880.538253,0
0.030208,29.300131,145.867727,-178.922728,-0.498882,1.953668,-6.291699,3.737163,-1.584119,6.296272,-3.658921,-0.033462,0.326908,-0.039427,16.028608,188.495750,1493.690135,-880.873514,0
0.031250,-21.332792,191.110713,-124.596023,0.496398,4.005729,-5.779752,1.311773,-3.561672,5.943750,-1.385457,-0.077298,0.327300,-0.054364,17.442358,188.721800,1493.790710,-880.960431,0
0.032298,-86.121154,202.043931,-59.275947,1.763118,6.025838,-4.851103,-1.497949,-5.564956,4.999494,1.364759,-0.124787,0.303587,-0.065566,16.277428,188.501892,1494.862267,-881.686146,0
0.033333,-151.987055,164.134054,-5.712500,2.735778,6.458971,-3.029523,-3.561397,-6.167779,3.274653,3.438984,-0.208806,0.308813,-0.035692,-0.506612,188.571558,1495.551204,-882.160508,0
0.034375,-200.113284,96.831338,43.874621,3.742368,6.128796,-0.549158,-5.393499,-5.726689,0.861555,5.185886,-0.223418,0.313908,-0.043161,-14.169091,188.495217,1497.163664,-882.858348,0
0.035417,-186.400201,41.766577,118.218372,5.133498,5.006908,1.724840,-6.236789,-4.715858,-1.455020,6.118042,-0.234377,0.319330,-0.031958,-27.492271,188.721891,1498.060572,-883.374448,0
0.036458,-139.884607,-9.057786,185.815910,6.411528,3.345377,3.740881,-6.423357,-3.006634,-3.452646,6.313724,-0.238030,0.339189,-0.043161,-31.812691,188.571033,1499.445929,-883.520187,0
0.037500,-83.421639,-64.291679,204.737311,6.728208,0.636515,5.455309,-5.266633,-0.429933,-5.240437,5.264159,-0.248989,0.329521,-0.050629,-21.984301,188.571172,1500.510138,-883.534763,0
0.038542,-29.329254,-145.668648,179.155872,6.309738,-1.869981,6.483172,-3.796473,2.102659,-6.310593,3.809000,-0.219765,0.327365,-0.054364,-11.307661,188.495790,1502.166886,-883.939668,0
0.039583,21.224270,-190.694178,124.644508,5.246598,-3.790682,5.979162,-1.419590,4.124321,-5.958071,1.578230,-0.175929,0.320049,-0.031958,-12.370801,188.721724,1501.812195,-884.776285,0
0.040625,84.787643,-202.086470,60.112311,4.081668,-5.817891,5.070356,1.371475,6.101875,-5.005422,-1.111502,-0.091910,0.304371,-0.058098,-11.748751,188.571082,1502.744434,-884.732553,0
0.041670,151.844506,-163.463820,5.564015,3.086388,-6.286527,3.228934,3.472236,6.737780,-3.247008,-3.182169,-0.066339,0.310446,-0.017021,6.505588,188.571113,1502.886262,-884.315073,0
0.042709,199.698516,-96.644340,-43.493750,2.125038,-5.910198,0.768412,5.311801,6.259932,-0.812926,-4.946861,-0.037115,0.315280,-0.061832,18.697768,188.495673,1503.774704,-884.022090,0
0.043750,186.132885,-41.531256,-117.849811,0.733908,-4.788310,-1.501618,6.158822,5.249101,1.507845,-5.857670,0.039598,0.328084,-0.020755,35.583598,188.721931,1503.307589,-883.909794,0
0.044792,139.776085,9.389755,-185.558145,-0.578052,-3.148081,-3.497816,6.337928,3.506795,3.513864,-6.110277,-0.000585,0.315672,-0.046895,36.556258,188.571051,1503.520928,-883.767069,0
0.045834,83.142980,64.829023,-204.590342,-0.973902,-0.464071,-5.192401,5.173740,0.955825,5.196738,-5.018018,-0.011544,0.332526,-0.076769,28.232098,188.571152,1503.274760,-883.135271,0
0.046875,29.470268,145.686514,-178.996591,-0.544122,1.992721,-6.200422,3.733432,-1.510604,6.275288,-3.630458,-0.026156,0.308160,-0.054364,17.476288,188.514921,1502.859433,-882.382190,0
0.047917,-21.389504,190.989904,-124.706819,0.519018,3.966676,-5.771815,1.330429,-3.546969,5.943750,-1.399688,-0.066339,0.322597,-0.102909,16.695898,188.740938,1502.926498,-882.117412,0
0.048959,-84.782739,201.850636,-59.854546,1.717878,5.983234,-4.847135,-1.419590,-5.487765,4.991100,1.329180,-0.139399,0.303391,-0.073035,17.284018,188.593778,1501.944174,-881.459113,0
0.050000,-152.145850,164.448157,-5.589394,2.781018,6.501575,-3.029523,-3.512889,-6.164103,3.245276,3.396289,-0.205153,0.308290,-0.058098,-0.992942,188.583854,1501.775389,-881.151824,0
0.051042,-199.738982,96.964228,43.800758,3.764988,6.114595,-0.549158,-5.378574,-5.678904,0.840571,5.128961,-0.241683,0.314235,-0.087972,-14.214331,188.515104,1500.692512,-880.637199,0
0.052084,-186.899271,41.959872,118.033712,5.167428,4.971405,1.661343,-6.240520,-4.682776,-1.455020,6.061117,-0.256295,0.322401,-0.087972,-28.996501,188.731588,1499.935352,-880.436794,0
0.053125,-140.043402,-9.106109,185.557387,6.388908,3.316975,3.725006,-6.423357,-3.058095,-3.435859,6.231893,-0.278213,0.342717,-0.061832,-32.185921,188.577693,1499.463979,-879.545157,0
0.054167,-83.614462,-64.243355,204.958902,6.773448,0.636515,5.403717,-5.259170,-0.415230,-5.152306,5.232138,-0.234377,0.338013,-0.058098,-21.656311,188.570872,1498.574316,-878.900322,0
0.055209,-29.771612,-145.318302,179.082008,6.287118,-1.838029,6.443486,-3.792741,2.113686,-6.272823,3.801884,-0.216112,0.327496,-0.084238,-12.008881,188.495264,1497.932388,-878.942486,0
0.056263,22.074958,-191.008281,123.536553,5.257908,-3.811983,5.943445,-1.333769,4.116970,-5.899318,1.556883,-0.168623,0.326516,-0.061832,-13.060711,188.721438,1497.311621,-878.179323,0
0.057304,86.489018,-202.050227,58.832008,4.070358,-5.835642,5.042576,1.364012,6.090847,-4.980242,-1.171986,-0.095563,0.306265,-0.039427,-12.201151,188.646053,1497.326710,-877.926372,0
0.058352,152.491028,-162.062435,4.222159,3.041148,-6.300728,3.193216,3.479699,6.726752,-3.221828,-3.231979,-0.037115,0.308225,-0.039427,5.182318,188.570627,1497.201232,-877.652764,0
0.059381,200.140873,-95.895324,-44.096970,2.068488,-5.920849,0.736663,5.289413,6.274635,-0.825516,-4.932630,0.010374,0.316325,-0.046895,19.082308,188.570685,1497.714612,-877.043928,0
0.060426,185.701870,-40.842644,-119.130114,0.722598,-4.752807,-1.541304,6.170016,5.238073,1.486862,-5.882575,0.006721,0.316064,-0.065566,32.733478,188.721460,1498.274185,-876.573484,0
0.061462,139.345070,9.715939,-186.149054,-0.634602,-3.148081,-3.525596,6.352853,3.532525,3.488684,-6.096046,0.021333,0.342521,-0.028224,36.522328,188.570711,1498.548686,-875.836778,0
0.062503,82.938815,65.179369,-204.713448,-0.985212,-0.478272,-5.212244,5.222248,0.944797,5.205132,-5.085617,0.006721,0.333571,-0.073035,25.947478,188.570693,1499.467553,-875.922515,0
0.063542,29.572351,145.867727,-178.959660,-0.498882,1.999822,-6.271856,3.759551,-1.576767,6.355025,-3.644689,-0.069992,0.329521,-0.054364,16.028608,188.570770,1500.250904,-877.201380,0
0.064583,-21.355477,191.122794,-124.669887,0.530328,3.966676,-5.783720,1.367743,-3.561672,6.006700,-1.463729,-0.121134,0.326124,-0.076769,17.464978,188.721550,1501.571781,-877.064542,0
0.065625,-85.191069,201.995607,-60.002273,1.785738,6.050689,-4.859040,-1.427053,-5.564956,5.062444,1.325623,-0.132093,0.306723,-0.013287,16.503628,188.570658,1503.084126,-877.676299,0
0.066667,-152.168535,164.037407,-5.675568,2.758398,6.501575,-3.037460,-3.602442,-6.215564,3.295636,3.410521,-0.194194,0.309205,-0.043161,-0.495302,188.570651,1503.990553,-877.778666,0
0.067708,-200.238052,96.831338,43.751515,3.742368,6.157198,-0.517410,-5.404693,-5.723013,0.827981,5.189444,-0.219765,0.316129,-0.024490,-14.123851,188.570633,1504.812850,-878.668185,0
0.068750,-186.309461,41.766577,118.292235,5.167428,4.964304,1.732777,-6.259177,-4.734237,-1.455020,6.096695,-0.278213,0.320637,-0.069301,-27.480961,188.721491,1505.602243,-878.612373,0
0.069792,-139.839237,-9.130271,186.000569,6.445458,3.324076,3.740881,-6.412163,-2.977228,-3.498809,6.306608,-0.248989,0.315737,-0.069301,-31.869241,188.570721,1505.857282,-880.162780,0
0.070833,-83.648489,-64.315841,204.786554,6.773448,0.625864,5.431498,-5.285289,-0.404203,-5.215257,5.246370,-0.230724,0.340888,-0.065566,-21.995611,188.570720,1506.273038,-880.879301,0
0.071875,-29.465364,-145.801538,179.118940,6.332358,-1.852230,6.499047,-3.826324,2.154119,-6.243446,3.791210,-0.205153,0.326581,-0.106643,-11.330281,188.570644,1506.030723,-881.023053,0
0.072917,21.190243,-190.670016,124.558334,5.246598,-3.804883,6.002974,-1.412127,4.124321,-5.937088,1.571114,-0.168623,0.325210,-0.013287,-12.438661,188.721545,1506.329144,-881.750084,0
0.073958,84.844356,-202.086470,60.087690,4.070358,-5.814340,5.074325,1.322967,6.120253,-4.997029,-1.139965,-0.077298,0.302150,-0.046895,-11.771371,188.570738,1506.213322,-882.470937,0
0.075000,151.731081,-163.814166,5.884091,3.041148,-6.300728,3.220996,3.457310,6.748807,-3.263794,-3.207074,-0.026156,0.307768,-0.043161,6.437728,188.570734,1506.565903,-883.242922,0
0.076042,199.823283,-96.571854,-43.444508,2.102418,-5.903097,0.764443,5.259562,6.223174,-0.800336,-4.961093,-0.015197,0.314170,-0.050629,18.720388,188.570683,1505.639083,-884.042883,0
0.077083,186.087515,-41.410447,-117.923675,0.711288,-4.781209,-1.525430,6.147628,5.260128,1.465878,-5.861228,0.010374,0.311949,-0.073035,35.583598,188.727477,1505.393302,-883.991381,0
0.078125,139.594605,9.510564,-185.755114,-0.578052,-3.155182,-3.485910,6.326734,3.492092,3.530651,-6.092488,0.006721,0.347485,-0.050629,36.544948,188.571174,1504.875547,-884.843383,0
0.079167,83.131638,64.877347,-204.590342,-0.962592,-0.460521,-5.204307,5.158815,0.937446,5.234508,-5.021576,-0.022503,0.328998,-0.091706,28.164238,188.571055,1504.106441,-885.303882,0
0.080208,29.526981,145.795242,-178.922728,-0.498882,1.999822,-6.279793,3.737163,-1.562064,6.266895,-3.634016,-0.069992,0.332134,-0.050629,17.442358,188.571060,1503.193763,-884.511267,0
0.081250,-21.344134,190.953661,-124.608334,0.530328,3.984428,-5.795626,1.337892,-3.554321,5.973126,-1.421035,-0.095563,0.328541,-0.054364,16.752448,188.721838,1502.364647,-884.626694,0
0.082292,-84.884822,201.923122,-59.916099,1.717878,5.986784,-4.827292,-1.445710,-5.528199,5.033067,1.336296,-0.154011,0.304697,-0.065566,17.306638,188.570942,1501.615022,-884.440519,0
0.083333,-152.055110,164.279025,-5.737121,2.781018,6.512226,-3.041429,-3.557665,-6.167779,3.316620,3.403405,-0.172276,0.306200,-0.024490,-0.981632,188.571049,1501.372467,-884.046753,0
0.084375,-199.977174,96.831338,43.665341,3.742368,6.103944,-0.541221,-5.359917,-5.678904,0.811194,5.185886,-0.234377,0.312079,-0.084238,-14.248261,188.646518,1500.615953,-884.053643,0
0.085417,-186.695106,41.839063,118.156819,5.167428,5.003357,1.708966,-6.229326,-4.708506,-1.459217,6.086022,-0.245336,0.325797,-0.050629,-29.007811,188.721982,1500.293132,-884.202530,0
0.086460,-139.748497,-9.021543,185.963637,6.456768,3.359579,3.736912,-6.434551,-2.977228,-3.511399,6.274587,-0.241683,0.317501,-0.050629,-32.299021,188.571187,1499.907914,-884.193306,0
0.087500,-83.625804,-64.231274,204.897349,6.773448,0.636515,5.419592,-5.296484,-0.356418,-5.223650,5.232138,-0.201500,0.337817,-0.084238,-21.554521,188.571098,1499.495357,-884.756177,0
0.088542,-29.556104,-145.729053,179.094319,6.343668,-1.852230,6.495078,-3.803936,2.121037,-6.201479,3.819673,-0.175929,0.313974,-0.050629,-11.941021,188.646484,1499.458080,-883.992239,0
0.089583,21.031448,-191.044524,124.656819,5.303148,-3.801333,6.018848,-1.397202,4.120645,-5.987448,1.599577,-0.143052,0.306592,-0.050629,-13.060711,188.721911,1500.365311,-884.011445,0
0.090625,84.810328,-201.941499,60.087690,4.081668,-5.828541,5.074325,1.360280,6.083496,-5.005422,-1.171986,-0.062686,0.303652,-0.076769,-12.416041,188.571185,1500.018123,-883.973518,0
0.091667,151.957931,-164.031622,5.871780,3.075078,-6.322030,3.252745,3.472236,6.752483,-3.280581,-3.196401,-0.018850,0.308421,-0.039427,4.684678,188.495640,1500.365709,-883.835943,0
0.092708,199.982078,-96.438965,-43.518371,2.125038,-5.949251,0.756506,5.293144,6.274635,-0.796139,-4.936188,-0.033462,0.316260,-0.028224,19.138858,188.646616,1500.879471,-883.661827,0
0.093750,186.268995,-41.519175,-117.997538,0.699978,-4.798961,-1.505587,6.143897,5.289534,1.503649,-5.935943,-0.004238,0.326385,-0.043161,32.688238,188.721777,1501.757068,-884.738076,0
0.094792,139.356413,9.148136,-185.841288,-0.578052,-3.183584,-3.549408,6.386436,3.532525,3.522258,-6.160087,-0.004238,0.343305,-0.061832,36.511018,188.571073,1502.757054,-884.746945,0
0.095833,82.961500,64.780699,-204.824243,-0.928662,-0.460521,-5.216213,5.244637,0.922743,5.305852,-5.085617,-0.011544,0.329586,-0.028224,25.947478,188.495683,1503.850426,-885.640971,0
0.096875,29.549666,146.181831,-178.935038,-0.544122,2.017573,-6.248045,3.789402,-1.595146,6.346632,-3.673152,-0.055380,0.330631,-0.058098,15.983368,188.646639,1505.078015,-886.422499,0
0.097917,-21.298764,191.159036,-124.509849,0.496398,4.005729,-5.791658,1.386400,-3.605781,6.040274,-1.424593,-0.084604,0.327496,-0.024490,17.510218,188.646594,1506.031518,-887.185528,0
0.098958,-85.349864,202.225144,-60.051515,1.729188,6.057790,-4.906663,-1.441978,-5.553929,5.062444,1.346970,-0.146705,0.304893,-0.076769,16.492318,188.571065,1506.733357,-887.538565,0
0.100000,-152.077795,163.880355,-5.872538,2.747088,6.576131,-3.049366,-3.553934,-6.248646,3.308226,3.424752,-0.168623,0.308682,-0.020755,-0.517922,188.495707,1507.303391,-888.253614,0
0.101042,-200.635039,96.746771,43.714583,3.708438,6.210452,-0.553127,-5.423350,-5.785501,0.819588,5.196560,-0.201500,0.313712,-0.039427,-14.180401,188.646536,1508.860296,-888.556937,0
0.102083,-186.207379,41.851144,118.230682,5.144808,5.056612,1.740715,-6.307685,-4.741588,-1.455020,6.171410,-0.252642,0.327496,-0.054364,-27.492271,188.646647,1509.804055,-889.042841,0
0.103125,-139.691784,-8.779925,186.172917,6.445458,3.370229,3.780567,-6.494253,-3.036040,-3.511399,6.356418,-0.252642,0.335400,-0.069301,-31.937101,188.571062,1511.249467,-889.135741,0
0.104167,-83.603119,-64.195032,204.737311,6.762138,0.615214,5.463246,-5.311409,-0.374797,-5.211060,5.310411,-0.219765,0.339973,-0.024490,-21.927751,188.495763,1512.150094,-888.825935,0
0.105208,-29.748927,-146.067318,179.192804,6.366288,-1.862881,6.514921,-3.848712,2.139416,-6.323183,3.848136,-0.172276,0.329456,-0.084238,-11.296351,188.646545,1513.653930,-889.894252,0
0.106250,20.895338,-190.718339,124.644508,5.269218,-3.858137,6.030754,-1.438247,4.116970,-5.974858,1.599577,-0.135746,0.328345,-0.028224,-12.529141,188.646504,1513.346206,-889.819591,0
0.107292,85.127918,-202.303926,60.112311,4.036428,-5.906648,5.106074,1.349086,6.160687,-5.030602,-1.122176,-0.073645,0.307964,-0.050629,-11.748751,188.571084,1514.592725,-890.011057,0
0.108333,151.833163,-163.705438,6.044129,3.075078,-6.343332,3.296399,3.487161,6.785564,-3.272188,-3.207074,-0.029809,0.308617,-0.028224,6.415108,188.495732,1514.663006,-890.344429,0
0.109375,200.322353,-96.523531,-43.419886,2.136348,-5.995405,0.788254,5.315533,6.285662,-0.829713,-4.993113,0.003068,0.316064,-0.091706,18.765628,188.646487,1515.376334,-890.785306,0
0.110417,186.008117,-41.519175,-118.046781,0.711288,-4.838014,-1.505587,6.199867,5.307913,1.482665,-5.907480,-0.004238,0.306135,-0.020755,35.640148,188.646451,1515.357436,-890.195011,0
0.111458,139.322385,9.148136,-186.050569,-0.578052,-3.190685,-3.513690,6.375242,3.521498,3.560028,-6.103161,-0.000585,0.323184,-0.069301,36.658048,188.571085,1514.761348,-890.429034,0
0.112500,83.086268,64.889428,-204.528789,-0.951282,-0.467621,-5.216213,5.199860,0.926419,5.268082,-5.078502,0.014027,0.338209,-0.061832,28.130308,188.495642,1514.435419,-889.970757,0
0.113542,29.606378,146.036860,-179.095076,-0.487572,2.017573,-6.303605,3.770745,-1.576767,6.308862,-3.669594,-0.040768,0.328998,-0.035692,17.329258,188.646520,1514.069001,-889.584838,0
0.114583,-21.219367,190.989904,-124.546781,0.485088,3.963126,-5.795626,1.334161,-3.557997,6.044470,-1.431709,-0.084604,0.326385,-0.035692,16.865548,188.646507,1513.988390,-889.034709,0
0.115625,-85.100329,202.200983,-59.977652,1.751808,6.047139,-4.882852,-1.415859,-5.517171,5.091821,1.297160,-0.154011,0.305612,-0.099175,17.295328,188.571071,1514.246171,-888.134621,0
0.116667,-151.919000,164.073649,-5.872538,2.747088,6.558379,-3.037460,-3.561397,-6.230267,3.362784,3.403405,-0.212459,0.309727,-0.031958,-0.992942,188.495665,1514.615796,-887.538170,0
0.117708,-200.419532,96.686367,43.591477,3.742368,6.178500,-0.576938,-5.408425,-5.767122,0.882538,5.203676,-0.256295,0.317501,-0.061832,-14.236951,188.722837,1514.778375,-886.988620,0
0.118750,-186.456914,41.899467,118.169129,5.156118,5.035310,1.704997,-6.292759,-4.763643,-1.446626,6.153621,-0.256295,0.315019,-0.095440,-29.041741,188.646567,1514.958759,-886.779333,0
0.119792,-139.544332,-8.647035,186.111364,6.445458,3.352478,3.768661,-6.486791,-3.050743,-3.511399,6.335071,-0.248989,0.341214,-0.039427,-32.332951,188.571212,1514.784777,-886.568781,0
0.120833,-83.693859,-64.158789,204.872728,6.750828,0.643616,5.463246,-5.326334,-0.422582,-5.261420,5.296180,-0.227071,0.334224,-0.046895,-21.509281,188.495788,1515.231527,-886.701356,0
0.121875,-29.760270,-145.898186,179.155872,6.321048,-1.880632,6.570481,-3.833787,2.124713,-6.331577,3.855252,-0.197847,0.328998,-0.061832,-11.895781,188.721980,1515.342814,-886.573116,0
0.122917,20.702515,-191.056605,124.730682,5.314458,-3.833285,6.054565,-1.453173,4.127997,-6.033612,1.624482,-0.154011,0.314953,-0.065566,-13.185121,188.501357,1516.324671,-886.816053,0
0.123958,85.059863,-202.195198,60.370834,4.092978,-5.892446,5.114011,1.360280,6.171714,-5.055782,-1.157754,-0.113828,0.307245,-0.058098,-12.529141,188.573596,1516.439113,-887.360239,0
0.125000,151.946588,-163.802085,6.167235,3.063768,-6.410787,3.300368,3.472236,6.818646,-3.305761,-3.214190,-0.029809,0.309597,-0.069301,4.729918,188.495227,1517.133295,-887.533433,0
0.126042,200.390408,-96.378560,-43.296780,2.079798,-6.009606,0.808097,5.378966,6.337123,-0.838106,-5.007345,-0.015197,0.319330,-0.050629,19.093618,188.721523,1517.804811,-887.705744,0
0.127083,186.019460,-41.591660,-118.096023,0.699978,-4.827363,-1.521461,6.248375,5.256452,1.495255,-5.946616,-0.022503,0.339385,-0.039427,32.744788,188.570629,1517.522785,-888.324048,0
0.128125,139.152248,8.821952,-186.432198,-0.611982,-3.190685,-3.553376,6.442406,3.558256,3.597798,-6.128066,0.050557,0.337752,-0.043161,36.624118,188.570685,1518.219304,-888.717953,0
0.129167,82.984185,64.708214,-204.787311,-0.985212,-0.471172,-5.259867,5.267025,0.885985,5.310049,-5.124754,0.010374,0.328998,-0.069301,25.856998,188.495341,1518.763583,-889.597127,0
0.130208,29.379528,146.580500,-179.045834,-0.532812,2.035325,-6.339322,3.804328,-1.580443,6.430566,-3.683826,-0.029809,0.320767,-0.035692,15.802408,188.721465,1520.236109,-890.338353,0
0.131250,-21.128627,191.279845,-124.288258,0.541638,4.041232,-5.859123,1.345355,-3.616809,6.057060,-1.381899,-0.088257,0.332526,-0.031958,17.634628,188.495269,1520.146431,-891.391678,0
0.132292,-85.520002,202.478843,-60.039205,1.751808,6.054240,-4.918569,-1.468098,-5.649498,5.117001,1.375432,-0.135746,0.305743,-0.024490,16.526248,188.570689,1521.130450,-893.451356,0
0.133333,-152.236590,163.590413,-6.155682,2.735778,6.615184,-3.057303,-3.624830,-6.311133,3.316620,3.446099,-0.186888,0.308094,-0.046895,-0.483992,188.495157,1521.374543,-894.633462,1
0.134375,-201.122767,96.553477,43.579167,3.685818,6.206902,-0.529315,-5.497978,-5.822259,0.827981,5.271275,-0.186888,0.316064,-0.065566,-14.180401,188.721360,1522.130218,-896.021798,1
0.135420,-185.594884,41.549121,118.957008,5.178738,4.996257,1.764526,-6.341267,-4.752615,-1.526364,6.171410,-0.234377,0.328541,-0.035692,-27.571441,188.495247,1521.944583,-896.668557,1
0.136458,-139.430907,-8.502064,186.616099,6.434148,3.402182,3.792472,-6.524104,-3.069122,-3.503006,6.388439,-0.270907,0.340822,-0.054364,-32.027581,188.570767,1522.820654,-896.752160,1
0.137500,-83.546407,-64.098385,204.651137,6.784758,0.636515,5.542618,-5.311409,-0.407879,-5.303387,5.306853,-0.238030,0.346701,-0.050629,-21.882511,188.495197,1522.985903,-897.231882,1
0.138542,-29.680872,-146.333098,179.266667,6.377598,-1.866431,6.578418,-3.863637,2.183525,-6.394527,3.865925,-0.212459,0.335139,-0.076769,-11.183251,188.722299,1523.748445,-898.283344,1
0.139583,20.725200,-190.790825,124.472159,5.325768,-3.847486,6.074408,-1.430784,4.164754,-6.054595,1.599577,-0.179582,0.329652,-0.054364,-12.653551,188.495709,1523.733820,-898.831635,1
0.140625,85.173288,-202.460978,60.333902,4.081668,-5.927949,5.157665,1.378937,6.186417,-5.068372,-1.136407,-0.073645,0.306919,-0.039427,-11.782681,188.571161,1524.203716,-898.750527,1
0.141667,151.810478,-163.330930,6.253409,3.041148,-6.393036,3.272588,3.483430,6.825998,-3.343532,-3.249768,-0.069992,0.308748,-0.054364,6.415108,188.495627,1524.478408,-898.883193,1
0.142708,200.707998,-96.366479,-43.198296,2.125038,-6.016706,0.752537,5.341652,6.344474,-0.825516,-5.003787,-0.018850,0.319134,-0.028224,18.844798,188.646489,1524.544428,-899.027641,1
0.143750,185.872007,-41.652065,-118.034470,0.688668,-4.813162,-1.545273,6.214793,5.311588,1.503649,-5.989310,0.003068,0.301888,-0.061832,35.674078,188.495843,1525.397020,-899.354034,1
0.144792,139.186275,8.713224,-186.395266,-0.623292,-3.204886,-3.561313,6.401361,3.514147,3.551635,-6.156529,0.032292,0.360812,-0.061832,36.714598,188.571053,1525.201286,-899.280136,1
0.145833,83.177008,64.635729,-204.590342,-0.917352,-0.481822,-5.303522,5.278219,0.933770,5.289065,-5.117638,-0.015197,0.333767,-0.091706,28.005898,188.495680,1525.218695,-898.662366,1
0.146875,29.492953,146.435530,-179.144319,-0.521502,1.996272,-6.323448,3.789402,-1.558389,6.363419,-3.680268,-0.022503,0.329586,-0.035692,17.261398,188.646547,1524.573661,-898.022246,1
0.147917,-20.969832,191.001984,-124.386743,0.507708,3.995078,-5.847218,1.337892,-3.572700,6.023487,-1.445940,-0.080951,0.326255,-0.065566,16.910788,188.495738,1524.511099,-896.965879,1
0.148958,-85.247782,202.418439,-59.965341,1.740498,6.061340,-4.902695,-1.460635,-5.590686,5.033067,1.293602,-0.146705,0.305220,-0.031958,17.397118,188.571192,1523.450162,-895.644005,1
0.150000,-152.055110,163.807870,-5.934091,2.758398,6.565480,-3.033492,-3.557665,-6.222915,3.337603,3.414079,-0.175929,0.308029,-0.050629,-1.004252,188.495580,1522.861273,-894.606029,1
0.151042,-200.748464,96.529315,43.517614,3.697128,6.167849,-0.553127,-5.419619,-5.781825,0.890931,5.221465,-0.252642,0.317305,-0.073035,-14.304811,188.721944,1522.500275,-893.363357,1
0.152083,-186.241406,42.032357,118.070644,5.167428,5.010458,1.760557,-6.303953,-4.726885,-1.455020,6.160736,-0.263601,0.327300,-0.054364,-29.086981,188.495631,1522.188462,-892.959711,1
0.153125,-139.408222,-8.417498,186.271402,6.456768,3.327626,3.772629,-6.497985,-3.039716,-3.477826,6.374207,-0.256295,0.324164,-0.058098,-32.423431,188.495669,1521.572173,-892.781230,1
0.154167,-83.546407,-64.122546,204.761932,6.773448,0.615214,5.491026,-5.315140,-0.396852,-5.257224,5.278390,-0.223418,0.327823,-0.065566,-21.452731,188.495682,1520.958142,-892.419214,1
0.155208,-29.839667,-146.018995,179.180493,6.321048,-1.869981,6.550638,-3.882294,2.135740,-6.331577,3.830347,-0.179582,0.330240,-0.050629,-11.850541,188.721889,1519.942375,-891.625887,1
0.156250,20.577748,-191.008281,124.570644,5.280528,-3.851036,6.014879,-1.427053,4.172106,-6.000038,1.631597,-0.161317,0.325536,-0.043161,-13.230361,188.495691,1519.678649,-891.370367,1
0.157292,85.014493,-202.219360,60.260038,4.070358,-5.892446,5.173540,1.367743,6.179065,-5.030602,-1.125734,-0.113828,0.306984,-0.035692,-12.529141,188.495745,1519.117783,-891.178114,1
0.158333,151.935246,-163.548386,6.216477,3.063768,-6.382385,3.292431,3.513281,6.822322,-3.322548,-3.207074,-0.040768,0.310381,-0.065566,4.718608,188.495765,1518.985667,-890.822753,1
0.159375,200.798738,-96.197346,-43.235227,2.136348,-5.995405,0.780317,5.356578,6.340798,-0.825516,-5.021576,0.014027,0.317305,-0.043161,19.093618,188.721944,1519.055752,-890.947403,1
0.160417,185.906035,-41.627903,-118.059091,0.699978,-4.845114,-1.529398,6.233450,5.289534,1.558206,-5.985752,0.043251,0.329848,-0.035692,32.767408,188.495604,1518.621618,-891.572819,1
0.161458,139.084193,8.640739,-186.518372,-0.611982,-3.155182,-3.561313,6.412555,3.565607,3.589405,-6.195665,0.024986,0.315476,-0.069301,36.669358,188.495687,1519.580825,-891.869220,1
0.162500,83.097610,64.599486,-204.787311,-0.973902,-0.449870,-5.311459,5.255831,0.922743,5.339426,-5.121196,-0.011544,0.329260,-0.087972,25.845688,188.495671,1519.881842,-892.507990,1
0.163542,29.583693,146.604662,-179.107387,-0.498882,2.049526,-6.386945,3.789402,-1.613525,6.434763,-3.662479,-0.044421,0.328606,-0.028224,15.836338,188.646549,1520.257147,-893.734369,1
0.164583,-20.777009,191.255683,-124.189773,0.496398,4.048333,-5.859123,1.330429,-3.649890,6.090634,-1.399688,-0.095563,0.326581,-0.058098,17.679868,188.495698,1520.813741,-895.198695,1
0.165625,-85.667454,202.454681,-60.051515,1.740498,6.103944,-4.918569,-1.494218,-5.638471,5.108608,1.361201,-0.172276,0.303914,-0.061832,16.560178,188.495691,1521.820551,-896.244718,1
0.166667,-152.259275,163.421281,-6.204924,2.758398,6.579681,-3.037460,-3.632293,-6.285403,3.308226,3.467446,-0.197847,0.308486,0.102475,-0.450062,188.495769,1522.036482,-897.378336,1
0.167708,-200.759807,96.855500,43.197538,3.719748,6.157198,-0.557095,-5.378574,-5.796528,0.857358,5.193002,-0.212459,0.313386,1.812761,-2.768611,188.646437,1521.755513,-897.600307,1
0.168750,-183.167589,42.733050,117.762879,5.156118,4.655430,1.716903,-5.927085,-4.429149,-1.455020,5.787162,-0.208806,0.334094,7.910791,2.151238,188.495660,1514.286389,-894.573955,1
0.169792,-137.060324,-8.634954,185.409660,6.445458,2.724079,3.768661,-5.867383,-2.455272,-3.519793,5.748026,-0.201500,0.354083,11.163323,2.083378,188.495694,1501.414268,-894.760211,1
0.170833,-82.344102,-62.370815,204.774243,6.796068,0.118175,5.427529,-4.774092,0.044239,-5.206863,4.762503,-0.194194,0.376032,11.742132,2.117308,188.495700,1491.697252,-898.084564,1
0.171875,-29.091062,-144.702176,179.808334,6.321048,-2.150453,6.415706,-3.475575,2.330555,-6.218266,3.495909,-0.168623,0.379887,10.659199,2.072068,188.646433,1486.295695,-900.787089,1
0.172917,23.515455,-189.292793,125.038447,5.303148,-4.262869,6.054565,-0.956900,4.484545,-6.046202,1.208214,-0.102869,0.368128,10.957939,2.060758,188.495741,1484.041127,-906.920721,1
0.173958,89.528808,-200.733409,61.331061,4.092978,-6.385935,5.137822,1.871478,6.708374,-5.055782,-1.666527,-0.022503,0.328280,10.423942,2.038138,188.495698,1486.166691,-916.865088,1
0.175000,148.033426,-165.952486,3.803598,3.018528,-6.581200,3.236871,3.744626,7.053894,-3.272188,-3.466797,-0.026156,0.322923,6.465637,2.117308,188.495689,1487.155574,-921.788415,1
0.176042,198.643663,-97.453760,-42.250379,2.113728,-5.828541,0.883500,5.087919,6.179065,-0.863286,-4.790316,0.003068,0.328084,0.916541,2.354818,188.571207,1483.603738,-918.975936,1
0.177083,183.456055,-41.857440,-115.929356,0.756528,-4.280620,-1.350812,5.539415,4.734496,1.398731,-5.284857,-0.026156,0.326908,-6.395120,2.569708,188.495691,1470.819086,-912.042385,1
0.178125,137.643695,9.764263,-183.379167,-0.600672,-2.345719,-3.446224,5.505832,2.749591,3.421537,-5.284857,0.003068,0.339385,-10.110699,2.705428,188.495664,1452.157701,-909.734288,1
0.179167,82.031415,62.883997,-204.208713,-0.917352,0.210482,-5.069375,4.423735,0.213323,5.125394,-4.263755,-0.011544,0.358983,-10.827675,2.761978,188.495687,1435.800743,-913.677152,1
0.180208,29.129993,144.079753,-179.267425,-0.521502,2.390353,-6.073427,3.192383,-1.999479,6.107421,-3.082550,-0.066339,0.369696,-9.207010,2.716738,188.646406,1424.817751,-917.949536,1
0.181250,-23.374442,189.624761,-124.583713,0.519018,4.403360,-5.652757,0.778187,-4.013790,5.864012,-0.876685,-0.113828,0.362053,-9.270492,2.637568,188.495694,1418.793139,-924.607465,1
0.182292,-88.083407,200.449251,-60.322349,1.751808,6.529977,-4.720140,-2.057654,-6.072210,4.861003,1.962477,-0.164970,0.309532,-8.706621,2.739358,188.495653,1416.027866,-934.576422,1
0.183333,-149.264855,165.450873,-4.444508,2.803638,6.668438,-2.854905,-3.856175,-6.366270,3.123572,3.723611,-0.201500,0.308682,-4.860343,2.592328,188.495662,1414.360718,-939.261131,1
0.184375,-198.287142,97.459545,42.606629,3.708438,5.901578,-0.449944,-5.225588,-5.539226,0.735654,5.043572,-0.248989,0.315541,0.587927,2.479228,188.646466,1408.914629,-938.151093,1
0.185417,-183.666659,42.346461,116.617993,5.133498,4.385609,1.732777,-5.665889,-4.171847,-1.513774,5.577249,-0.208806,0.317305,6.820390,2.286958,188.495769,1403.981631,-937.658637,1
0.186458,-137.468654,-9.045705,183.563069,6.400218,2.535914,3.748818,-5.602456,-2.249430,-3.482022,5.506093,-0.223418,0.355194,10.181215,2.219098,188.495917,1398.970265,-937.216293,1
0.187500,-82.502897,-62.624514,204.380304,6.796068,-0.052239,5.332283,-4.520359,0.305217,-5.135519,4.538358,-0.201500,0.361204,10.577046,2.072068,188.495665,1394.331053,-938.778670,1
0.188542,-29.408652,-144.037726,179.328220,6.298428,-2.239210,6.324429,-3.251693,2.492288,-6.100759,3.264649,-0.154011,0.352777,8.948913,2.128618,188.571161,1390.024237,-940.656302,1
0.189583,22.993700,-189.667301,124.755303,5.314458,-4.198964,5.907728,-0.882273,4.524978,-5.878334,1.094363,-0.117481,0.345460,8.975053,2.207788,188.495767,1387.255839,-941.523563,1
0.190625,88.235763,-200.008555,61.023296,4.104288,-6.322030,4.987016,1.946105,6.601777,-4.879521,-1.723452,-0.029809,0.309205,8.616565,2.128618,188.495758,1383.589706,-941.274363,1
0.191667,149.349156,-165.384684,4.419129,3.007218,-6.524396,3.125750,3.748357,6.980379,-3.100123,-3.509491,-0.026156,0.310577,4.777756,2.286958,188.495716,1381.407291,-942.247041,1
0.192708,197.792975,-97.405437,-42.755114,2.136348,-5.757536,0.772380,5.087919,6.098199,-0.791942,-4.822337,-0.007891,0.318285,-0.689186,2.377438,188.571152,1379.954276,-942.832207,1
0.193750,183.444712,-42.135301,-116.421781,0.722598,-4.213165,-1.501618,5.617773,4.716117,1.528829,-5.370245,-0.022503,0.326124,-6.917915,2.614948,188.571084,1380.138483,-945.124767,1
0.194792,137.212680,9.486402,-183.650001,-0.578052,-2.317316,-3.553376,5.565534,2.723860,3.522258,-5.323993,-0.044421,0.308813,-10.263803,2.761978,188.495647,1380.392134,-946.589430,1
0.195833,82.144840,63.113535,-204.097917,-0.962592,0.231783,-5.228119,4.483437,0.183917,5.184148,-4.345585,-0.044421,0.347224,-10.723116,2.795908,188.495740,1381.533664,-947.477423,1
0.196875,29.288788,144.526747,-178.787311,-0.510192,2.443607,-6.160736,3.214771,-2.061966,6.166174,-3.103897,-0.084604,0.357611,-9.263024,2.750668,188.571134,1382.222403,-948.399003,1
0.197917,-23.408469,189.709328,-124.546781,0.519018,4.460165,-5.672600,0.752067,-4.054223,5.926963,-0.908705,-0.110175,0.347551,-9.584169,2.705428,188.571207,1383.327613,-948.785484,1
0.198958,-88.888725,199.966015,-60.827084,1.751808,6.590332,-4.747920,-2.083774,-6.131022,4.940740,2.001613,-0.168623,0.311818,-9.128591,2.682808,188.495682,1384.539419,-949.598029,1
0.200000,-149.321567,165.414630,-3.915152,2.814948,6.732343,-2.846968,-3.923339,-6.421406,3.136162,3.730727,-0.227071,0.309205,-5.401810,2.637568,188.495700,1385.314956,-949.788318,1
0.201042,-198.071634,97.797810,43.062121,3.708438,5.922879,-0.509472,-5.289021,-5.561280,0.777621,5.061362,-0.238030,0.313843,0.177160,2.490538,188.571111,1386.020217,-949.665767,1
0.202083,-183.746056,42.177328,116.519508,5.088258,4.421112,1.768495,-5.721860,-4.160820,-1.488593,5.619944,-0.216112,0.305024,6.484308,2.309578,188.571064,1386.330283,-949.742243,1
0.203125,-137.491339,-9.504779,183.366099,6.354978,2.489760,3.772629,-5.613650,-2.135481,-3.503006,5.545229,-0.208806,0.302084,10.080391,2.162548,188.495731,1385.756646,-950.746939,1
0.204167,-82.378129,-62.358734,204.232576,6.773448,-0.077091,5.399749,-4.479314,0.345650,-5.164896,4.488548,-0.183235,0.351731,10.737619,2.083378,188.495763,1384.957270,-951.377776,1
0.205208,-29.419994,-144.194778,179.032766,6.321048,-2.288914,6.308555,-3.184528,2.584182,-6.121742,3.189934,-0.197847,0.358591,9.385820,2.151238,188.571011,1384.141630,-952.757850,1
0.206250,23.322633,-188.954527,124.890720,5.314458,-4.326774,5.875979,-0.792720,4.576438,-5.844761,1.001859,-0.102869,0.344219,9.580001,2.151238,188.571040,1382.935385,-953.836423,1
0.207292,88.791546,-199.476995,61.441856,4.081668,-6.371734,4.867959,2.061778,6.660589,-4.833358,-1.844419,-0.044421,0.309793,9.172968,2.105998,188.495712,1382.197444,-955.659808,1
0.208333,148.521153,-165.372603,4.086742,2.995908,-6.503094,3.018599,3.815522,6.980379,-3.104320,-3.559301,-0.033462,0.306723,5.281879,2.275648,188.495658,1381.955203,-956.121000,1
0.209375,197.430015,-97.550408,-42.693561,2.079798,-5.661678,0.708883,5.084188,6.057766,-0.724795,-4.811663,0.003068,0.312667,-0.241076,2.354818,188.571009,1380.822819,-956.529834,1
0.210417,183.399342,-41.990330,-116.015531,0.756528,-4.156360,-1.509556,5.517027,4.664656,1.554009,-5.309762,-0.004238,0.308356,-7.067285,2.581018,188.495712,1379.545474,-956.362472,1
0.211458,137.768463,9.921314,-182.788258,-0.532812,-2.246311,-3.537502,5.423742,2.657697,3.497078,-5.238605,-0.029809,0.311426,-10.457984,2.728048,188.495665,1377.883004,-956.072594,1
0.212500,82.246923,62.714865,-204.134849,-0.928662,0.320540,-5.073344,4.334182,0.143484,5.121198,-4.228176,-0.037115,0.342390,-11.089072,2.750668,188.495729,1375.799460,-955.888598,1
0.213542,29.436241,143.354899,-179.082766,-0.476262,2.443607,-5.982150,3.091636,-2.047263,6.027683,-3.018508,-0.073645,0.354736,-9.599106,2.739358,188.571132,1373.244631,-955.266421,1
0.214583,-23.419812,189.600600,-124.805303,0.530328,4.389159,-5.581323,0.707291,-4.010114,5.822045,-0.876685,-0.124787,0.342129,-9.550561,2.716738,188.571134,1371.680666,-954.759866,1
0.215625,-87.595680,199.857287,-60.482387,1.729188,6.494474,-4.648705,-2.083774,-5.976640,4.823233,1.966035,-0.194194,0.307245,-9.057640,2.761978,188.495714,1369.035224,-953.136658,1
0.216667,-149.321567,165.849542,-3.964394,2.803638,6.615184,-2.815220,-3.792741,-6.289079,3.098392,3.695149,-0.186888,0.304436,-5.218831,2.603638,188.495725,1367.493131,-952.269903,1
0.217708,-197.323029,97.870296,42.631250,3.697128,5.773768,-0.497567,-5.136035,-5.384844,0.756637,4.904816,-0.219765,0.313712,0.367607,2.490538,188.571207,1364.344429,-950.362222,1
0.218750,-183.882166,42.273975,116.125569,5.133498,4.328805,1.701029,-5.598724,-4.072602,-1.429840,5.466956,-0.205153,0.313386,6.760642,2.275648,188.571194,1362.245641,-948.697168,1
0.219792,-137.820272,-9.577265,182.516667,6.366288,2.425855,3.713101,-5.505440,-2.117103,-3.431662,5.367337,-0.197847,0.340365,10.226026,2.139928,188.495830,1359.879894,-947.148737,1
0.220833,-82.446184,-62.310411,204.454167,6.739518,-0.098392,5.252911,-4.438268,0.371380,-5.009619,4.420949,-0.179582,0.342390,10.715213,2.094688,188.571105,1358.134375,-945.857765,1
0.221875,-29.283884,-142.865879,179.254357,6.343668,-2.264062,6.193466,-3.177065,2.525370,-5.974858,3.136567,-0.161317,0.343762,9.258856,2.173858,188.495731,1355.926396,-944.434632,1
0.222917,23.288605,-189.618977,125.149243,5.314458,-4.255768,5.768827,-0.796451,4.462490,-5.739843,1.030321,-0.113828,0.342455,9.266324,2.162548,188.571102,1354.987593,-942.760889,1
0.223958,87.475816,-199.283700,61.195644,4.115598,-6.261675,4.836210,2.020733,6.553992,-4.720047,-1.808840,-0.051727,0.306069,8.967584,2.139928,188.495644,1352.657297,-941.592048,1
0.225000,149.326471,-165.855839,4.148295,3.007218,-6.400136,3.018599,3.793134,6.906864,-3.083337,-3.527280,-0.022503,0.306004,5.110104,2.253028,188.571093,1352.166334,-941.054276,1
0.226042,196.499930,-97.816188,-42.718182,2.136348,-5.636826,0.649354,5.102844,5.987926,-0.695418,-4.811663,0.003068,0.309923,-0.312027,2.377438,188.495721,1350.860190,-941.121803,1
0.227083,183.898412,-41.929926,-116.150947,0.756528,-4.142159,-1.501618,5.520758,4.620547,1.491059,-5.338224,-0.022503,0.315737,-6.630378,2.592328,188.571008,1351.011105,-940.883400,1
0.228125,137.632353,10.102528,-182.542046,-0.578052,-2.210808,-3.497816,5.420011,2.580506,3.513864,-5.220815,-0.011544,0.344480,-10.032279,2.705428,188.495727,1350.062677,-941.351115,1
0.229167,82.190210,63.137696,-204.171781,-0.962592,0.267286,-5.085250,4.367765,0.147160,5.163165,-4.249523,-0.059033,0.349445,-10.566277,2.739358,188.646551,1350.708334,-941.659919,1
0.230208,29.606378,143.717326,-178.590341,-0.498882,2.461358,-5.994055,3.069248,-2.010506,6.040274,-2.982930,-0.048074,0.344807,-9.102451,2.716738,188.495607,1350.529408,-941.386850,1
0.231250,-23.487867,189.636842,-124.829925,0.485088,4.442413,-5.585291,0.677440,-4.035844,5.822045,-0.798412,-0.135746,0.342063,-9.311569,2.705428,188.571136,1349.952550,-942.286761,1
0.232292,-88.344285,199.108271,-61.011743,1.729188,6.469622,-4.589177,-2.136013,-6.002370,4.760282,2.022961,-0.183235,0.303260,-8.912004,2.716738,188.495662,1349.115449,-943.099560,1
0.233333,-149.208142,165.885785,-3.878220,2.826258,6.643586,-2.791408,-3.897220,-6.329512,3.039638,3.748516,-0.208806,0.303652,-5.174020,2.603638,188.646449,1348.852060,-944.277656,1
0.234375,-196.994097,98.232723,43.123674,3.719748,5.830572,-0.402321,-5.169617,-5.421602,0.718867,4.986647,-0.205153,0.308617,0.285453,2.479228,188.495629,1349.362937,-945.585862,1
0.235417,-184.052304,42.116924,116.187122,5.122188,4.350106,1.796275,-5.650964,-4.072602,-1.530560,5.563018,-0.241683,0.310446,6.510448,2.298268,188.571047,1349.871104,-947.512570,1
0.236458,-138.058464,-9.939692,182.282766,6.388908,2.390353,3.768661,-5.565142,-2.061966,-3.490416,5.442051,-0.197847,0.316195,10.016908,2.151238,188.495676,1350.259076,-948.858914,1
0.237500,-82.230677,-62.310411,204.183334,6.750828,-0.169398,5.340220,-4.468119,0.393435,-5.085159,4.442296,-0.201500,0.341279,10.752556,2.105998,188.646531,1350.709408,-949.702569,1
0.238541,-29.544762,-143.204144,178.823485,6.321048,-2.285364,6.241089,-3.124826,2.547424,-6.004235,3.147240,-0.164970,0.352058,9.352212,2.128618,188.495537,1351.053328,-950.064098,1
0.239583,23.617538,-189.087417,125.235417,5.291838,-4.284170,5.784701,-0.785257,4.587466,-5.760827,0.966280,-0.124787,0.341541,9.397023,2.162548,188.571174,1350.931198,-951.905103,1
0.240625,88.156366,-198.933354,61.614205,4.138218,-6.282977,4.820336,2.087898,6.587074,-4.715850,-1.833745,-0.026156,0.305285,9.068409,2.128618,188.495588,1351.079048,-952.442695,1
0.241667,148.453098,-165.988729,4.135985,3.018528,-6.407237,2.963038,3.748357,6.914216,-3.003599,-3.516607,-0.033462,0.301888,5.106370,2.230408,188.646531,1350.014812,-952.831221,1
0.242708,196.352478,-98.057806,-42.730493,2.136348,-5.558720,0.669197,5.043143,5.947493,-0.670238,-4.758295,-0.007891,0.308944,-0.341901,2.377438,188.495658,1349.126797,-952.451904,1
0.243750,183.932440,-41.966168,-115.793940,0.745218,-4.096006,-1.493681,5.457325,4.616872,1.461682,-5.249278,-0.015197,0.302476,-7.104628,2.592328,188.571093,1348.357688,-951.411647,1
0.244792,138.233505,10.283741,-181.692614,-0.555432,-2.129152,-3.477973,5.322995,2.587858,3.492881,-5.124754,-0.048074,0.307376,-10.457984,2.750668,188.495734,1347.223278,-950.744850,1
0.245833,82.337663,62.642379,-204.282576,-0.951282,0.313440,-5.021752,4.244629,0.110402,5.070837,-4.114325,-0.044421,0.351405,-11.160023,2.773288,188.646551,1344.787882,-950.265668,1
0.246875,29.368186,142.400508,-179.082766,-0.510192,2.404554,-5.898809,3.009546,-2.039912,5.947946,-2.911773,-0.110175,0.354344,-9.733539,2.750668,188.571071,1342.759509,-950.329801,1
0.247917,-23.726059,189.685166,-125.211553,0.496398,4.350106,-5.533700,0.714753,-3.966005,5.780079,-0.830433,-0.121134,0.339777,-9.614043,2.694118,188.571035,1342.508808,-949.236570,1
0.248958,-87.028555,199.108271,-60.667046,1.695258,6.370215,-4.513774,-2.094968,-5.873719,4.714119,1.969593,-0.205153,0.303522,-9.173402,2.728048,188.495776,1340.968915,-947.608145,1
0.250000,-149.332910,166.550235,-3.730492,2.814948,6.558379,-2.763628,-3.818861,-6.259673,3.018655,3.648897,-0.208806,0.301823,-5.308453,2.581018,188.721971,1340.346446,-946.302167,1
0.251041,-196.064012,98.365613,42.815909,3.674508,5.656609,-0.461849,-5.042750,-5.315005,0.744047,4.837217,-0.230724,0.310511,0.199565,2.479228,188.571080,1338.320714,-944.175346,1
0.252083,-184.642114,42.394784,115.694697,5.099568,4.275550,1.716903,-5.531560,-3.962329,-1.463413,5.410031,-0.248989,0.270467,6.644881,2.309578,188.571094,1336.088959,-942.663486,1
0.253125,-138.568877,-10.060501,181.125569,6.366288,2.351300,3.649603,-5.438276,-2.043588,-3.389695,5.278390,-0.219765,0.313386,10.057985,2.185168,188.495635,1333.785251,-940.866704,1
0.254167,-82.650349,-62.286249,204.540342,6.739518,-0.148096,5.185445,-4.363641,0.349326,-5.026405,4.339119,-0.194194,0.347028,10.733884,2.105998,188.721938,1332.619851,-940.056170,1
0.255208,-29.658187,-141.681950,179.365152,6.332358,-2.239210,6.090282,-3.113632,2.492288,-5.869941,3.125893,-0.157664,0.351797,9.326072,2.139928,188.495694,1330.820175,-938.827905,1
0.256250,23.526798,-189.631058,125.506250,5.325768,-4.170562,5.701361,-0.841228,4.451463,-5.718860,1.012532,-0.132093,0.341933,9.277527,2.128618,188.571154,1330.620127,-936.992683,1
0.257292,86.897348,-198.788383,61.343371,4.092978,-6.180019,4.800493,2.009539,6.476801,-4.673883,-1.766146,-0.051727,0.307049,8.993724,2.128618,188.495691,1329.291085,-935.362048,1
0.258333,149.394526,-166.471965,3.963636,3.007218,-6.396586,3.022567,3.718506,6.870107,-2.999403,-3.495260,-0.033462,0.304044,5.162383,2.241718,188.721880,1329.342541,-934.974342,1
0.259375,195.240913,-98.420233,-43.062879,2.091108,-5.562271,0.712851,5.009560,5.918087,-0.716402,-4.722717,-0.004238,0.313712,-0.181328,2.411368,188.495689,1328.930437,-934.016531,1
0.260416,184.522250,-42.002411,-115.855493,0.745218,-4.124408,-1.493681,5.475981,4.613196,1.453288,-5.281299,-0.029809,0.321094,-6.510882,2.569708,188.571132,1329.354709,-934.382275,1
0.261458,138.335588,10.537440,-181.421781,-0.532812,-2.214358,-3.474005,5.393891,2.631967,3.446717,-5.171006,-0.048074,0.318416,-9.968797,2.705428,188.495678,1330.186566,-933.733653,1
0.262500,82.519143,63.065211,-204.405682,-0.928662,0.285038,-5.033658,4.281943,0.183917,5.087624,-4.270870,-0.000585,0.335857,-10.528935,2.761978,188.721840,1332.724988,-933.300542,1
0.263542,29.787858,142.859582,-178.676516,-0.476262,2.425855,-5.970244,3.046860,-2.028885,5.981520,-2.926004,-0.069992,0.347616,-9.065109,2.705428,188.571053,1333.237289,-933.375082,1
0.264583,-23.544579,189.661004,-125.408523,0.485088,4.374958,-5.617040,0.703559,-3.988059,5.780079,-0.844664,-0.121134,0.334682,-9.251821,2.694118,188.571163,1333.357873,-933.619405,1
0.265625,-87.697762,198.649197,-61.257955,1.706568,6.423469,-4.553459,-2.094968,-5.961937,4.768676,1.941130,-0.186888,0.304567,-8.852256,2.705428,188.495674,1334.735583,-934.071513,1
