1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-92.087310,-113.084739,169.793926,6.298428,4.879098,-0.643936,-4.242549,-4.844509,0.843752,4.119826,-0.197847,0.558616,-0.035692,72.872667,188.721594,0
0.001042,-7.699106,-155.185237,173.599380,6.343668,4.055433,0.975246,-4.975203,-4.006438,-0.848355,4.911660,-0.223418,0.562993,-0.005818,22.000288,188.797083,0
0.002083,67.875975,-166.953487,131.503017,5.563278,2.365501,2.773491,-5.014382,-2.425866,-2.592836,4.983991,-0.201500,0.558942,-0.020755,-28.487551,188.570944,0
0.003125,121.321837,-186.725093,50.761200,4.013808,0.320540,4.426961,-4.520722,-0.330688,-4.305087,4.542391,-0.205153,0.560314,-0.020755,-65.686140,188.495392,0
0.004167,161.338179,-155.185237,-18.576073,2.566128,-1.458149,5.074634,-3.290489,1.429996,-5.010131,3.335605,-0.190541,0.562470,-0.028224,-98.948849,188.721699,0
0.005208,181.800050,-107.425561,-87.369708,1.186308,-3.435654,4.903192,-1.135623,3.422253,-4.881209,1.196130,-0.135746,0.539476,-0.028224,-109.715969,188.797146,0
0.006250,181.153527,-27.285440,-138.766981,0.202338,-4.355176,4.167892,0.521665,4.407354,-4.196308,-0.372311,-0.095563,0.551822,-0.013287,-113.719709,188.570785,0
0.007292,151.356778,44.851325,-167.686071,-0.374472,-4.955173,2.830638,2.504142,4.999150,-2.886940,-2.336669,-0.062686,0.560314,-0.028224,-105.542579,188.495537,0
0.008333,91.876706,113.282393,-169.813344,-0.431022,-4.731506,0.803803,4.208445,4.833741,-0.864470,-4.023124,-0.026156,0.550450,-0.043161,-69.791670,188.721657,0
0.009375,6.864665,155.335534,-173.630617,-0.521502,-3.900740,-0.777281,4.886248,4.017724,0.710801,-4.765469,-0.037115,0.518572,-0.020755,-14.960791,188.797019,0
0.010417,-68.891896,166.914355,-131.061526,0.326748,-2.210808,-2.609814,4.874495,2.437152,2.483484,-4.799731,-0.007891,0.533074,-0.013287,33.943648,188.570970,0
0.011458,-121.634524,187.041140,-49.019709,1.944078,-0.226202,-4.217567,4.400424,0.275811,4.191706,-4.369552,0.006721,0.550254,-0.028224,71.357127,188.495465,0
0.012500,-160.947630,155.252659,19.797563,3.335208,1.609291,-4.876669,3.205453,-1.429737,4.844375,-3.227483,-0.069992,0.550058,0.012853,103.839446,188.721753,0
0.013542,-182.248846,107.635054,87.515745,4.647168,3.544193,-4.789043,1.105438,-3.407291,4.804087,-1.160339,-0.110175,0.544767,-0.024490,114.142856,188.721744,0
0.014583,-181.352789,26.168933,138.605744,5.653758,4.456615,-4.027075,-0.528343,-4.407095,4.123216,0.453785,-0.113828,0.539084,-0.002084,119.469866,188.570875,0
0.015625,-151.510670,-45.517939,167.619380,6.241878,5.056612,-2.636483,-2.506902,-5.006242,2.793703,2.406723,-0.150358,0.557505,-0.009553,110.127806,188.570875,0
0.016667,-91.520185,-113.321525,169.640289,6.321048,4.868447,-0.632507,-4.266056,-4.807752,0.843752,4.127440,-0.186888,0.552736,-0.020755,71.922627,188.721726,0
0.017708,-6.905131,-155.339148,173.504835,6.354978,4.016380,0.982866,-5.018300,-3.951302,-0.844326,4.865978,-0.186888,0.553390,0.005384,21.694918,188.721675,0
0.018750,68.386387,-166.917969,131.089381,5.518038,2.333548,2.773491,-4.994793,-2.378081,-2.625067,4.923081,-0.161317,0.554174,-0.028224,-28.645891,188.570756,0
0.019792,121.389892,-186.890843,50.063927,3.945948,0.288588,4.442201,-4.516804,-0.297606,-4.309116,4.504322,-0.212459,0.559922,-0.024490,-64.396800,188.570799,0
0.020833,161.326836,-155.043166,-18.505163,2.611368,-1.511403,5.074634,-3.282654,1.459402,-5.026246,3.366061,-0.168623,0.564364,-0.009553,-99.559589,188.721556,0
0.021875,182.321805,-108.372704,-87.003345,1.220238,-3.496009,4.987008,-1.127787,3.488416,-4.933583,1.238006,-0.113828,0.554696,-0.043161,-109.433219,188.646346,0
0.022917,181.153527,-27.486707,-138.790617,0.179718,-4.422631,4.213610,0.592188,4.469842,-4.220481,-0.433221,-0.080951,0.561621,-0.017021,-112.249409,188.570957,0
0.023958,151.549601,45.206504,-167.520617,-0.397092,-5.036829,2.796350,2.523731,5.043259,-2.854710,-2.409000,-0.077298,0.562274,0.005384,-105.044939,188.570888,0
0.025000,91.876706,113.388947,-170.132435,-0.464952,-4.756357,0.731416,4.228035,4.830065,-0.860441,-4.137331,-0.007891,0.560641,-0.043161,-67.654080,188.721672,0
0.026042,6.785267,155.536802,-173.725162,-0.532812,-3.900740,-0.822999,4.945018,3.951561,0.811521,-4.856834,0.014027,0.562601,-0.020755,-15.175681,188.571750,0
0.027083,-68.370141,167.683909,-130.813344,0.349368,-2.157554,-2.640293,4.921510,2.315852,2.564060,-4.872062,-0.026156,0.554696,-0.043161,34.158538,188.571038,0
0.028125,-121.589154,187.360801,-48.818800,1.944078,-0.112594,-4.274715,4.380834,0.224350,4.304513,-4.342904,-0.018850,0.550254,-0.020755,71.164857,188.495718,0
0.029167,-161.662208,154.944838,20.140291,3.289968,1.637694,-4.918578,3.076161,-1.576767,4.933009,-3.185607,-0.051727,0.555937,-0.031958,103.488836,188.721862,0
0.030208,-182.430326,107.575858,88.094836,4.635858,3.600998,-4.728086,0.999653,-3.502860,4.876606,-1.084201,-0.062686,0.543526,-0.043161,113.984516,188.571114,0
0.031250,-181.352789,25.399380,139.161199,5.665068,4.534721,-3.992786,-0.645881,-4.469583,4.107100,0.556571,-0.121134,0.538300,-0.020755,117.422756,188.571114,0
0.032292,-151.919000,-46.737385,166.933926,6.241878,5.152469,-2.590765,-2.612686,-5.024621,2.777588,2.482861,-0.143052,0.535883,-0.028224,109.053356,188.495665,0
0.033333,-90.227140,-113.818775,170.325744,6.309738,4.903950,-0.533451,-4.403184,-4.800400,0.698714,4.207385,-0.190541,0.546857,-0.002084,71.877387,188.721902,0
0.034375,-5.748196,-155.232595,173.670289,6.366288,3.977327,1.074302,-5.033972,-3.940275,-0.924902,4.945922,-0.241683,0.564560,-0.005818,21.140728,188.495738,0
0.035417,68.862772,-167.569130,130.285744,5.540658,2.290945,2.849687,-5.026136,-2.330296,-2.673413,4.961150,-0.205153,0.556591,-0.009553,-28.996501,188.571169,0
0.036458,121.151700,-187.293379,49.236654,3.934638,0.210482,4.518398,-4.497215,-0.249821,-4.393721,4.431991,-0.179582,0.558746,-0.017021,-65.799240,188.495783,0
0.037500,161.712481,-154.557755,-19.320618,2.588748,-1.596610,5.131782,-3.216049,1.558648,-5.030275,3.316571,-0.208806,0.563123,-0.020755,-99.186359,188.721947,0
0.038542,182.219722,-108.195114,-87.546981,1.242858,-3.563464,4.990818,-1.092526,3.539877,-4.965814,1.184709,-0.106522,0.554500,-0.017021,-109.806449,188.495754,0
0.039583,181.051445,-26.752672,-139.109708,0.191028,-4.465235,4.175512,0.619613,4.502923,-4.240626,-0.509359,-0.110175,0.561229,-0.005818,-113.968529,188.571067,0
0.040625,151.855848,45.786629,-167.236980,-0.385782,-5.061681,2.788730,2.578583,5.102071,-2.830537,-2.473718,-0.069992,0.563776,-0.061832,-105.949739,188.495656,0
0.041667,91.377636,113.507340,-170.356980,-0.431022,-4.781209,0.719987,4.380834,4.833741,-0.808066,-4.175400,-0.037115,0.562078,0.005384,-69.214860,188.721976,0
0.042708,7.057487,155.501284,-173.725162,-0.510192,-3.875888,-0.925865,4.995951,3.944209,0.884040,-4.932972,-0.018850,0.568088,-0.043161,-15.141751,188.495854,0
0.043750,-68.245374,167.743105,-130.446981,0.304128,-2.125601,-2.720300,4.948935,2.286446,2.664781,-4.875869,-0.015197,0.557571,0.016587,33.479938,188.571138,0
0.044792,-121.362304,187.609426,-48.759709,1.898838,-0.059339,-4.354721,4.427850,0.169214,4.344801,-4.400007,-0.007891,0.556852,-0.031958,71.345817,188.495752,0
0.045833,-161.900400,154.814606,19.903927,3.278658,1.737101,-4.941437,3.103586,-1.591470,4.957182,-3.147538,-0.040768,0.559922,0.012853,104.054336,188.721853,0
0.046875,-182.679861,107.090447,88.366654,4.647168,3.689754,-4.800473,0.960474,-3.598430,4.864519,-1.030904,-0.102869,0.541043,-0.024490,114.188096,188.495626,0
0.047917,-181.262049,25.387540,139.255744,5.631138,4.570223,-3.981357,-0.704650,-4.524719,4.119187,0.598447,-0.135746,0.520597,-0.002084,119.910956,188.495566,0
0.048958,-152.021082,-47.270153,167.123017,6.185328,5.134718,-2.586955,-2.679291,-5.087109,2.725213,2.539964,-0.175929,0.540455,-0.039427,110.252216,188.495678,0
0.050000,-89.852837,-114.020043,170.503017,6.309738,4.840045,-0.487733,-4.418856,-4.837158,0.706772,4.256874,-0.175929,0.548621,-0.043161,70.655907,188.721779,0
0.051042,-5.169728,-155.279952,173.823926,6.366288,3.956025,1.123830,-5.057480,-3.907193,-0.989364,4.964957,-0.208806,0.547249,-0.020755,20.722258,188.495653,0
0.052083,69.214390,-167.533612,129.836653,5.518038,2.230590,2.914455,-5.033972,-2.300890,-2.721758,5.003026,-0.205153,0.549274,-0.035692,-29.245321,188.495734,0
0.053125,121.197070,-187.648557,48.196654,3.923328,0.164328,4.586975,-4.497215,-0.187334,-4.421923,4.492902,-0.175929,0.555349,-0.039427,-64.656930,188.495678,0
0.054167,161.803221,-154.451202,-19.899709,2.554818,-1.628562,5.154641,-3.204295,1.591729,-5.030275,3.267081,-0.186888,0.559008,-0.005818,-99.842339,188.646319,0
0.055208,182.333147,-107.721543,-87.972436,1.242858,-3.591866,5.025106,-1.061182,3.598689,-4.953728,1.081923,-0.128440,0.553847,-0.054364,-109.195709,188.495749,0
0.056250,180.915335,-25.959440,-139.464253,0.202338,-4.493637,4.205991,0.670546,4.558060,-4.224510,-0.589304,-0.091910,0.559138,-0.009553,-112.679189,188.495839,0
0.057292,152.048671,46.769289,-167.012435,-0.329232,-5.097184,2.723963,2.641270,5.076340,-2.810393,-2.519400,-0.040768,0.562862,-0.005818,-105.327689,188.495669,0
0.058333,90.549633,113.732286,-170.770617,-0.453642,-4.767008,0.697127,4.372998,4.841092,-0.735548,-4.232504,-0.022503,0.562535,-0.050629,-66.907620,188.646484,0
0.059375,6.444992,155.513124,-173.666071,-0.544122,-3.890090,-0.952534,5.019458,3.951561,0.952530,-4.932972,-0.007891,0.565932,-0.024490,-15.514981,188.495807,0
0.060417,-68.154634,168.477141,-129.726072,0.349368,-2.086548,-2.739349,4.968525,2.260716,2.668810,-4.925359,-0.026156,0.560184,-0.017021,33.649588,188.495546,0
0.061458,-121.203509,187.656783,-48.570618,1.910148,-0.002535,-4.385200,4.396506,0.169214,4.389118,-4.361938,-0.004238,0.556656,-0.009553,71.063067,188.495807,0
0.062500,-162.546923,154.423909,19.691200,3.323898,1.797456,-4.979535,3.029146,-1.701743,5.017615,-3.132311,-0.044421,0.559792,-0.054364,103.816826,188.495600,0
0.063542,-182.407641,106.995733,88.886654,4.624548,3.746559,-4.747135,0.886033,-3.646215,4.820202,-0.958573,-0.102869,0.540651,0.016587,113.769626,188.495700,0
0.064583,-181.091911,25.494094,139.858471,5.665068,4.616377,-3.912780,-0.822188,-4.565152,4.058754,0.716461,-0.117481,0.541958,-0.039427,117.841226,188.495627,0
0.065625,-152.610892,-47.850278,166.508471,6.219258,5.141818,-2.495519,-2.722388,-5.072406,2.680896,2.627523,-0.124787,0.523863,-0.046895,109.234316,188.495598,0
0.066667,-89.478535,-113.984525,171.223926,6.287118,4.825844,-0.434395,-4.473707,-4.804076,0.654397,4.264488,-0.223418,0.553520,-0.050629,70.848177,188.495640,0
0.067708,-4.908851,-155.090523,173.741198,6.388908,3.924073,1.150499,-5.041808,-3.885138,-1.029652,4.980184,-0.227071,0.573249,-0.017021,20.292478,188.495631,0
0.068750,69.316472,-168.350522,128.820290,5.472798,2.113431,2.998271,-4.983039,-2.186942,-2.766076,4.961150,-0.223418,0.527978,-0.035692,-29.539381,188.495812,0
0.069792,120.936192,-187.790629,47.274836,3.900708,0.072021,4.586975,-4.430610,-0.088088,-4.442067,4.386309,-0.194194,0.550123,-0.039427,-66.002820,188.495593,0
0.070833,162.007386,-154.048666,-20.762436,2.566128,-1.706668,5.166071,-3.157280,1.679947,-5.062506,3.175716,-0.183235,0.554762,-0.031958,-99.197669,188.344972,0
0.071875,181.958845,-107.105900,-88.657890,1.186308,-3.616718,4.983198,-0.990660,3.606040,-4.929555,1.089537,-0.128440,0.548752,-0.035692,-109.535009,188.495714,0
0.072917,180.767882,-24.905743,-139.629708,0.224958,-4.518489,4.133604,0.725398,4.561735,-4.176164,-0.619759,-0.102869,0.549536,-0.035692,-114.386999,188.495707,0
0.073958,152.173438,47.822986,-166.669708,-0.351852,-5.043930,2.704914,2.680449,5.098395,-2.782191,-2.584118,-0.037115,0.560510,-0.013287,-106.232489,188.495682,0
0.075000,89.551493,114.051947,-171.077889,-0.521502,-4.770559,0.590452,4.423932,4.800659,-0.667058,-4.243924,-0.033462,0.563450,-0.005818,-68.219580,188.344985,0
0.076042,5.753100,155.643356,-173.595162,-0.544122,-3.836835,-0.994442,5.070392,3.925831,0.964617,-4.936779,0.003068,0.557244,-0.024490,-14.938171,188.495725,0
0.077083,-68.596991,168.654730,-129.217890,0.383298,-2.068797,-2.800306,4.948935,2.238661,2.705069,-4.887290,-0.007891,0.557962,-0.028224,33.242428,188.495615,0
0.078125,-121.044713,187.846212,-48.192436,1.989318,0.015216,-4.385200,4.361245,0.092023,4.401205,-4.323869,-0.022503,0.557440,-0.020755,71.470227,188.495772,0
0.079167,-162.660348,154.198963,19.679382,3.267348,1.832959,-4.987155,2.974294,-1.756879,5.017615,-3.082821,-0.044421,0.563254,0.005384,104.291846,188.344943,0
0.080208,-182.566436,106.486644,89.099381,4.692408,3.789162,-4.735705,0.823346,-3.642539,4.787972,-0.890049,-0.091910,0.537908,-0.043161,114.041066,188.495723,0
0.081250,-180.887746,25.695362,139.716653,5.653758,4.605726,-3.863252,-0.833942,-4.583531,4.050697,0.724075,-0.110175,0.549601,-0.017021,120.148466,188.495702,0
0.082292,-152.565522,-47.637171,166.744835,6.230568,5.109866,-2.465040,-2.722388,-5.105487,2.644637,2.631330,-0.175929,0.556656,-0.017021,110.252216,188.495667,0
0.083333,-89.501220,-114.067400,171.200289,6.321048,4.783240,-0.392487,-4.426692,-4.778346,0.606051,4.283523,-0.194194,0.543330,-0.028224,69.660627,188.344891,0
0.084375,-4.988248,-155.386505,173.646653,6.366288,3.888570,1.165738,-4.990875,-3.848381,-1.013537,4.968764,-0.175929,0.533727,-0.039427,20.066278,188.417865,0
0.085417,69.191705,-168.468915,128.524835,5.438868,2.120531,2.990652,-4.979121,-2.168563,-2.782191,4.907853,-0.205153,0.543003,-0.043161,-29.799511,188.496168,0
0.086458,121.060960,-187.991897,46.494836,3.912018,0.082672,4.617454,-4.411020,-0.055007,-4.409836,4.363467,-0.205153,0.549862,-0.024490,-64.984920,188.496168,0
0.087500,162.279606,-153.752684,-21.447891,2.554818,-1.699568,5.147021,-3.051495,1.687299,-5.070564,3.152874,-0.164970,0.553259,-0.024490,-99.944129,188.345370,0
0.088542,182.060927,-106.573132,-89.118799,1.208928,-3.666422,4.975579,-0.963234,3.657501,-4.909411,1.028627,-0.117481,0.546531,-0.020755,-108.811169,188.420689,0
0.089583,180.586402,-23.982279,-139.901526,0.179718,-4.532690,4.152653,0.756741,4.576438,-4.083501,-0.661635,-0.102869,0.544048,-0.031958,-112.995869,188.496105,0
0.090625,151.991958,48.853003,-166.220617,-0.329232,-5.051031,2.640146,2.727464,5.057962,-2.709672,-2.587925,-0.055380,0.559400,-0.046895,-105.158039,188.496214,0
0.091667,88.349188,114.383447,-171.349707,-0.476262,-4.727955,0.533304,4.439603,4.774929,-0.650942,-4.247731,-0.018850,0.560053,-0.017021,-65.640900,188.269919,0
0.092708,4.947782,155.513124,-173.488798,-0.510192,-3.833285,-1.028730,5.046884,3.863343,1.000876,-4.929165,-0.011544,0.558746,-0.020755,-14.994721,188.420757,0
0.093750,-69.050691,169.199337,-128.402435,0.371988,-1.990691,-2.865074,4.952853,2.146768,2.741329,-4.879676,-0.000585,0.555807,-0.002084,33.841858,188.496129,0
0.094792,-121.226194,187.834372,-47.518800,1.944078,0.032968,-4.389010,4.357327,0.080996,4.409262,-4.327676,0.006721,0.556068,-0.024490,71.232717,188.420737,0
0.095833,-163.159418,153.950338,20.152109,3.323898,1.868462,-5.021443,2.993884,-1.756879,5.009557,-3.101855,-0.037115,0.558354,-0.024490,104.280536,188.270009,0
0.096875,-182.441669,107.800804,88.922108,4.669788,3.753659,-4.785233,0.854690,-3.693999,4.864519,-0.935732,-0.091910,0.553259,-0.009553,113.780936,188.420689,0
0.097917,-180.933116,25.612487,140.295744,5.665068,4.658980,-3.935639,-0.869203,-4.631316,4.066812,0.784985,-0.161317,0.556917,-0.005818,118.180526,188.420828,0
0.098958,-153.200702,-47.921314,166.402107,6.140088,5.159570,-2.457421,-2.800747,-5.145921,2.628521,2.677012,-0.157664,0.560706,-0.039427,109.370036,188.420707,0
0.100000,-89.297055,-114.126596,171.732107,6.332358,4.822293,-0.403916,-4.516804,-4.811427,0.585907,4.359660,-0.205153,0.562797,-0.020755,70.486257,188.270006,0
0.101042,-5.521346,-155.327309,173.646653,6.377598,3.916972,1.192407,-5.108413,-3.888814,-1.037709,5.060129,-0.205153,0.560510,-0.031958,20.349028,188.420842,0
0.102083,68.783375,-169.060880,128.229381,5.438868,2.106330,3.055419,-5.033972,-2.157536,-2.846652,4.938309,-0.194194,0.554696,-0.024490,-29.652481,188.420716,0
0.103125,121.117672,-187.944539,46.695745,3.866778,0.057820,4.586975,-4.391430,-0.047655,-4.474297,4.401536,-0.197847,0.556460,-0.017021,-66.251640,188.420806,0
0.104167,162.585854,-153.788202,-21.530618,2.532198,-1.788325,5.158451,-3.071085,1.702002,-5.094736,3.137647,-0.201500,0.556591,-0.031958,-99.288149,188.270002,0
0.105208,181.913475,-106.265311,-89.697890,1.197618,-3.677073,4.983198,-0.998495,3.683231,-4.929555,1.017206,-0.132093,0.543460,-0.009553,-109.455839,188.420725,0
0.106250,180.790567,-23.544225,-140.043344,0.247578,-4.532690,4.145033,0.772413,4.565411,-4.127818,-0.638794,-0.069992,0.557701,0.005384,-114.635819,188.420716,0
0.107292,152.003301,49.539682,-166.149708,-0.340542,-5.047480,2.693484,2.680449,5.094719,-2.766076,-2.572697,-0.059033,0.560641,-0.017021,-106.243799,188.496203,0
0.108333,87.872803,114.655751,-171.456071,-0.498882,-4.752807,0.594262,4.467029,4.870498,-0.675115,-4.289607,-0.007891,0.546531,-0.020755,-67.280850,188.269991,0
0.109375,4.176492,155.548642,-173.406071,-0.498882,-3.840386,-1.005871,5.066474,3.958912,0.996847,-4.982462,0.010374,0.551626,0.001650,-14.191711,188.420806,0
0.110417,-69.583789,168.915195,-128.331526,0.428538,-2.058146,-2.861264,4.956771,2.223958,2.745357,-4.948200,-0.015197,0.557179,-0.043161,33.717448,188.420871,0
0.111458,-121.396331,187.964604,-47.235163,1.978008,-0.002535,-4.400439,4.392588,0.066293,4.381060,-4.396200,-0.029809,0.557505,-0.013287,71.685117,188.496082,0
0.112500,-162.739745,154.068731,20.234836,3.323898,1.829409,-4.987155,3.048735,-1.712770,5.025672,-3.128504,-0.037115,0.560902,-0.039427,104.371016,188.269964,0
0.113542,-182.532409,107.421947,88.910290,4.669788,3.803363,-4.796663,0.886033,-3.693999,4.880635,-0.928118,-0.051727,0.553586,-0.039427,114.097616,188.420792,0
0.114583,-181.001171,25.482255,140.224835,5.687688,4.683832,-3.981357,-0.794763,-4.623964,4.099043,0.701234,-0.113828,0.559334,-0.017021,120.261566,188.420739,0
0.115625,-152.747002,-47.684528,166.709380,6.219258,5.195072,-2.476470,-2.738060,-5.131218,2.664781,2.669399,-0.135746,0.564822,-0.020755,110.331386,188.496190,0
0.116667,-89.796125,-114.339703,171.342107,6.366288,4.864897,-0.422966,-4.501133,-4.826130,0.626195,4.352047,-0.216112,0.567173,0.009119,69.943377,188.269922,0
0.117708,-5.680141,-155.741684,173.445744,6.332358,3.966676,1.177167,-5.092741,-3.932923,-1.033681,5.014447,-0.227071,0.566324,-0.020755,20.541298,188.420707,0
0.118750,68.817402,-168.729380,128.548471,5.438868,2.148934,3.005891,-5.006547,-2.205321,-2.794277,4.942116,-0.205153,0.559008,-0.024490,-29.562001,188.420761,0
0.119792,121.378550,-187.837986,47.050290,3.923328,0.082672,4.583165,-4.430610,-0.121170,-4.510557,4.447219,-0.175929,0.559400,-0.009553,-65.109330,188.420743,0
0.120833,162.778676,-153.800041,-21.081527,2.532198,-1.717319,5.185120,-3.122018,1.635838,-5.102794,3.206171,-0.194194,0.557309,0.016587,-100.045919,188.269987,0
0.121875,182.128982,-106.040365,-89.756981,1.152378,-3.655771,4.967959,-1.002413,3.664852,-4.925526,1.074309,-0.139399,0.542284,-0.024490,-108.799859,188.420712,0
0.122917,180.665800,-23.769172,-140.267890,0.145788,-4.507838,4.164082,0.752823,4.569087,-4.176164,-0.631180,-0.095563,0.556199,0.024056,-113.041109,188.420875,0
0.123958,151.821821,49.587039,-166.137889,-0.363162,-5.043930,2.693484,2.719628,5.116774,-2.745931,-2.538435,-0.055380,0.529350,-0.031958,-104.999699,188.420777,0
0.125000,87.498501,115.081965,-171.337889,-0.464952,-4.742156,0.609501,4.447439,4.833741,-0.719432,-4.221083,-0.029809,0.516873,-0.039427,-65.064090,188.270063,0
0.126042,3.473257,155.619677,-173.264253,-0.476262,-3.854587,-0.944914,5.042966,3.951561,0.928357,-4.921552,0.006721,0.527129,-0.020755,-14.123851,188.420743,0
0.127083,-70.082859,169.092784,-127.906072,0.417228,-2.054596,-2.811736,4.984197,2.216607,2.753415,-4.891097,-0.029809,0.554108,-0.031958,34.554388,188.420822,0
0.128125,-121.679894,187.858051,-46.561527,1.966698,-0.027387,-4.389010,4.412178,0.125105,4.356887,-4.365745,-0.004238,0.556264,-0.020755,71.628567,188.420824,0
0.129167,-163.080020,153.749070,21.097563,3.335208,1.790356,-4.994774,3.099668,-1.687040,4.973298,-3.147538,-0.048074,0.559269,-0.017021,104.269226,188.269955,0
0.130208,-182.101394,107.078608,89.489381,4.692408,3.703956,-4.804282,0.948720,-3.631512,4.836318,-1.027097,-0.084604,0.552541,-0.009553,113.599976,188.420714,0
0.131250,-180.717609,24.902130,140.484835,5.687688,4.634128,-3.962308,-0.771255,-4.623964,4.131273,0.686006,-0.132093,0.558420,-0.046895,117.920396,188.420855,0
0.132292,-152.747002,-48.252814,166.343017,6.185328,5.159570,-2.548857,-2.726306,-5.149596,2.753415,2.627523,-0.172276,0.559792,-0.017021,109.166456,188.496118,0
0.133333,-89.058862,-114.529132,171.377562,6.377598,4.840045,-0.419156,-4.458035,-4.833482,0.658426,4.302557,-0.212459,0.559857,-0.031958,70.667217,188.269928,1
0.134375,-5.475976,-155.611452,173.185744,6.377598,3.956025,1.120020,-5.053562,-3.954978,-0.953104,4.980184,-0.201500,0.564952,-0.058098,20.756188,188.420739,1
0.135417,68.806060,-168.847772,128.477562,5.506728,2.202188,2.979222,-4.986957,-2.253105,-2.762047,4.953536,-0.190541,0.560575,0.016587,-29.358421,188.420815,1
0.136458,121.560030,-187.352575,47.333927,3.889398,0.132376,4.518398,-4.395348,-0.139549,-4.421923,4.443412,-0.190541,0.561686,-0.043161,-66.409980,188.496234,1
0.137500,162.982841,-153.634291,-20.856982,2.520888,-1.660515,5.116543,-3.169033,1.591729,-5.018189,3.229012,-0.154011,0.560837,-0.024490,-99.582209,188.269982,1
0.138542,181.856762,-105.768061,-90.028799,1.152378,-3.584766,4.903192,-1.041593,3.606040,-4.853007,1.112378,-0.113828,0.537385,-0.017021,-109.478459,188.496176,1
0.139583,180.472977,-24.290100,-140.397890,0.191028,-4.451034,4.152653,0.643121,4.554384,-4.147963,-0.551235,-0.088257,0.538430,-0.054364,-114.273899,188.420689,1
0.140625,151.594971,49.042432,-166.350617,-0.317922,-5.008427,2.743012,2.606008,5.046934,-2.786220,-2.447069,-0.055380,0.561882,-0.028224,-105.814019,188.496045,1
0.141667,88.224421,115.046447,-171.018798,-0.464952,-4.738606,0.670459,4.314229,4.796983,-0.812095,-4.133524,-0.044421,0.552345,-0.035692,-67.099890,188.269856,1
0.142708,3.632052,155.678874,-172.968798,-0.510192,-3.861687,-0.838238,4.937182,3.940534,0.855838,-4.849221,-0.018850,0.544897,-0.013287,-13.400011,188.496174,1
0.143750,-70.457161,168.335070,-128.106981,0.428538,-2.122051,-2.689821,4.898002,2.308501,2.624493,-4.875869,0.006721,0.539084,-0.017021,34.565698,188.420804,1
0.144792,-122.042854,187.502872,-46.254254,1.989318,-0.133895,-4.320433,4.439603,0.235378,4.276311,-4.377166,-0.004238,0.552279,0.001650,72.182757,188.496123,1
0.145833,-162.546923,153.879302,21.404836,3.323898,1.666096,-4.956676,3.131012,-1.547361,4.884664,-3.216062,-0.022503,0.556983,-0.020755,104.484116,188.269968,1
0.146875,-182.169449,106.462965,89.513017,4.681098,3.632950,-4.766184,1.062340,-3.521239,4.864519,-1.114656,-0.077298,0.550058,-0.017021,113.939276,188.496105,1
0.147917,-180.479416,24.499594,140.295744,5.665068,4.516969,-3.992786,-0.594948,-4.502664,4.139331,0.514696,-0.135746,0.567043,-0.020755,119.696066,188.496161,1
0.148958,-151.533355,-48.063385,166.733017,6.219258,5.106315,-2.647913,-2.597014,-5.035648,2.793703,2.520930,-0.135746,0.560902,-0.017021,109.777196,188.496159,1
0.150000,-89.467192,-114.943507,170.373017,6.343668,4.889749,-0.609648,-4.383594,-4.848185,0.743031,4.203578,-0.208806,0.561686,-0.058098,70.169577,188.270034,1
0.151042,-5.169728,-155.895594,172.854835,6.388908,3.995078,1.032393,-5.014382,-3.977032,-0.864470,4.907853,-0.183235,0.565671,-0.013287,20.699638,188.496264,1
0.152083,69.214390,-167.959826,129.021199,5.472798,2.251892,2.861117,-4.951695,-2.348675,-2.673413,4.926888,-0.208806,0.558354,-0.035692,-29.324491,188.496281,1
0.153125,121.957017,-186.997397,47.783018,3.923328,0.235334,4.468870,-4.477625,-0.271876,-4.357461,4.492902,-0.201500,0.556068,-0.061832,-65.256360,188.496143,1
0.154167,162.710621,-153.492220,-20.431527,2.543508,-1.479451,5.089874,-3.227802,1.510863,-5.034304,3.331799,-0.164970,0.564691,-0.050629,-100.328669,188.270022,1
0.155208,182.197037,-106.750722,-89.473345,1.152378,-3.464056,4.983198,-1.139541,3.510471,-5.002073,1.199937,-0.117481,0.552345,-0.046895,-109.071299,188.496239,1
0.156250,180.450292,-25.035975,-140.527890,0.157098,-4.383578,4.213610,0.533419,4.480869,-4.260770,-0.395153,-0.106522,0.558354,-0.046895,-112.475609,188.496069,1
0.157292,151.447518,48.213682,-166.740617,-0.340542,-4.969374,2.811589,2.523731,5.054286,-2.870825,-2.431842,-0.073645,0.551887,-0.028224,-104.716949,188.496212,1
0.158333,88.836916,115.425304,-170.451526,-0.453642,-4.727955,0.769514,4.255460,4.830065,-0.844326,-4.114490,-0.018850,0.548817,-0.043161,-65.527800,188.270119,1
0.159375,4.210519,155.880142,-172.744253,-0.521502,-3.914942,-0.845858,4.945018,3.958912,0.775262,-4.845414,-0.026156,0.554174,-0.046895,-13.852411,188.496114,1
0.160417,-70.343736,168.264034,-128.307890,0.405918,-2.189506,-2.670772,4.921510,2.301149,2.531830,-4.872062,-0.033462,0.558746,-0.046895,35.210368,188.496103,1
0.161458,-122.360444,187.266087,-46.478800,1.989318,-0.155197,-4.282334,4.470947,0.275811,4.252138,-4.445690,-0.026156,0.553128,-0.031958,72.024417,188.496172,1
0.162500,-162.683033,153.808267,21.783018,3.346518,1.637694,-4.941437,3.221125,-1.466495,4.937038,-3.265552,-0.048074,0.559269,-0.028224,104.190056,188.269931,1
0.163542,-181.897229,106.344572,89.891199,4.715028,3.554844,-4.789043,1.089766,-3.469779,4.844375,-1.164145,-0.091910,0.549732,-0.039427,113.633906,188.496096,1
0.164583,-123.472009,28.868290,150.754835,5.891268,-1.156375,-1.725931,3.107504,0.738955,2.008082,-2.999069,-0.080951,0.538496,-20.951226,35.560978,188.496434,1
0.165625,-97.202777,-45.304832,163.282108,6.140088,-6.588301,1.649588,5.344647,6.098199,-1.505053,-5.195648,-0.088257,0.733948,-40.780093,3.644158,188.496114,1
0.166667,-60.203541,-103.980329,170.113017,6.343668,-6.638005,3.028750,3.844077,6.403286,-2.907084,-4.034545,-0.143052,0.962324,-42.826462,3.304858,188.420859,1
0.167708,-6.666938,-152.923934,170.243017,6.309738,-3.020271,3.402114,-0.320692,2.911324,-3.330111,0.069289,-0.197847,0.954420,-31.687195,3.033418,188.496177,1
0.168750,50.363154,-162.679505,133.122108,5.563278,0.959591,3.760239,-4.685276,-0.801184,-3.680619,4.409150,-0.234377,0.725586,-11.331798,2.942938,188.496105,1
0.169792,81.203413,-186.665897,47.097563,3.900708,5.038860,3.139235,-8.238846,-4.679100,-3.104497,7.960984,-0.241683,0.609961,9.983300,2.354818,188.496246,1
0.170833,101.790051,-156.925612,-20.076982,2.554818,9.160733,1.577201,-10.895208,-8.873131,-1.613831,10.717177,-0.245336,0.616886,31.066875,1.744078,188.420783,1
0.171875,119.076022,-107.319007,-84.769708,1.288098,11.876696,-0.430585,-11.655288,-11.615241,0.320005,11.501397,-0.230724,0.604801,49.155582,1.551808,188.496246,1
0.172917,117.045714,-39.929796,-153.906071,-0.080412,12.309830,-2.476470,-10.060687,-12.350391,2.451253,10.028128,-0.154011,0.694557,56.071413,1.370848,188.496156,1
0.173958,107.257136,38.848807,-154.343344,-0.103032,12.533498,-2.769828,-10.045016,-12.967917,2.846078,9.951990,-0.168623,0.941224,60.377003,1.563118,188.496293,1
0.175000,65.029007,95.357716,-168.962435,-0.476262,9.153633,-2.335506,-6.765701,-10.148617,2.374705,6.994032,-0.124787,1.160259,54.357392,1.472638,188.496143,1
0.176042,6.206800,144.253963,-175.450617,-0.611982,3.320526,-2.259309,-0.841778,-4.315201,2.302187,1.215164,-0.069992,1.092517,38.550312,1.902418,188.496136,1
0.177083,-52.263790,156.057731,-139.854253,0.145788,-1.713769,-2.625054,4.627665,1.106530,2.648666,-4.274379,-0.018850,0.817956,15.566004,2.162548,188.496129,1
0.178125,-81.096427,184.187872,-48.913345,1.932768,-6.077061,-2.194542,8.612208,5.590945,2.282042,-8.351565,0.032292,0.666337,-6.649049,2.501848,188.496237,1
0.179167,-96.408802,162.154963,23.721200,3.335208,-10.007219,-1.074448,11.554580,9.608540,1.178144,-11.279068,0.061516,0.633544,-26.914823,2.795908,188.571531,1
0.180208,-118.197746,108.523001,84.632108,4.613238,-12.495964,0.636170,12.334250,12.310217,-0.517991,-12.188916,0.021333,0.584027,-45.040873,3.033418,188.496215,1
0.181250,-117.029468,38.150290,149.549380,5.891268,-13.113712,2.506802,11.060920,13.041691,-2.383337,-11.058268,-0.015197,0.609177,-53.390655,3.282238,188.496241,1
0.182292,-105.755023,-38.106546,154.052108,5.981748,-13.372883,2.758251,11.080509,13.074773,-2.758018,-10.955482,-0.055380,0.831805,-58.222775,3.350098,188.496172,1
0.183333,-66.918301,-97.883097,162.939380,6.151398,-9.932663,2.137247,7.950076,9.744543,-2.165781,-8.195482,-0.073645,1.056850,-52.815581,3.270928,188.646960,1
0.184375,-6.632911,-143.452506,172.642107,6.366288,-3.851036,1.836270,1.994810,3.760422,-1.843475,-2.355704,-0.179582,1.022750,-37.591044,3.123898,188.496179,1
0.185417,49.693946,-154.332809,138.523017,5.676378,1.580889,1.984854,-3.568663,-1.367250,-1.911965,3.255661,-0.205153,0.755179,-14.771043,2.739358,188.496217,1
0.186458,83.324460,-177.999540,51.647563,4.002498,6.242405,1.420997,-7.847052,-5.903125,-1.396275,7.568874,-0.248989,0.608916,7.768890,2.411368,188.496235,1
0.187500,94.916496,-158.263452,-21.896982,2.543508,10.641199,0.258996,-11.169464,-10.144941,-0.288348,10.861839,-0.267254,0.582851,28.408089,2.117308,188.646982,1
0.188542,116.569329,-107.828097,-84.013345,1.299408,13.385564,-1.268750,-12.387943,-13.081865,1.294980,12.137149,-0.230724,0.550189,46.227930,1.857178,188.498593,1
0.189583,116.660069,-39.468064,-150.065162,-0.012552,13.733492,-2.830785,-11.145956,-13.717770,2.825934,11.174004,-0.223418,0.587751,52.930909,1.630978,188.495767,1
0.190625,102.981014,35.166790,-156.482435,-0.125652,13.825799,-2.918411,-11.177300,-14.070642,3.023346,11.063604,-0.201500,0.784183,56.874276,1.608358,188.495636,1
0.191667,68.284305,98.649037,-160.205162,-0.283992,10.406881,-1.958331,-8.411235,-11.185178,2.112832,8.630998,-0.146705,0.993942,51.825571,1.687528,188.646563,1
0.192708,7.647297,143.034517,-170.333344,-0.498882,4.193894,-1.383046,-2.581343,-5.090784,1.431960,2.951109,-0.117481,0.972515,36.918445,1.879798,188.495783,1
0.193750,-49.121918,154.471267,-137.348799,0.202338,-1.397794,-1.344947,3.052653,0.827173,1.383614,-2.774462,-0.000585,0.730943,14.288890,2.207788,188.495687,1
0.194792,-82.843172,173.520676,-53.616981,1.842288,-6.353983,-0.800140,7.534775,5.951169,0.839723,-7.258986,0.021333,0.576645,-8.314525,2.501848,188.495602,1
0.195833,-95.138442,157.904659,22.149382,3.323898,-10.848635,0.358052,11.041330,10.483369,-0.240002,-10.761330,0.039598,0.554631,-28.763277,2.773288,188.721949,1
0.196875,-115.464203,106.699751,84.549381,4.556688,-13.667556,1.878178,12.353839,13.501160,-1.795129,-12.108971,0.017680,0.509687,-46.131273,3.056038,188.495665,1
0.197917,-117.301688,37.664879,147.871199,5.868648,-14.086489,3.284009,11.323422,14.107659,-3.124641,-11.301909,-0.018850,0.535229,-53.103118,3.259618,188.495667,1
0.198958,-102.295560,-34.341654,157.302108,6.026988,-14.029684,3.184953,11.323422,13.942250,-3.261621,-11.210544,-0.015197,0.712391,-56.097987,3.316168,188.495863,1
0.200002,-66.963671,-98.688168,158.602108,6.140088,-10.695973,2.030572,8.902136,10.612020,-2.121463,-9.067261,-0.059033,0.918165,-51.501125,3.282238,188.721969,1
0.201042,-6.576198,-140.101988,170.302107,6.298428,-4.472335,1.238125,3.154520,4.440436,-1.190805,-3.482545,-0.128440,0.932079,-37.228822,3.067348,188.495759,1
0.202083,47.504844,-153.788202,135.852108,5.619828,1.399825,1.093351,-2.538245,-1.095244,-1.029652,2.216378,-0.194194,0.700828,-15.066048,2.739358,188.571149,1
0.203125,85.275371,-168.658344,56.481199,4.104288,6.569030,0.434248,-7.239772,-6.134697,-0.433386,6.910281,-0.241683,0.562993,7.664331,2.400058,188.495729,1
0.204167,94.700988,-157.174237,-21.814254,2.566128,11.131138,-0.609648,-10.891290,-10.611761,0.577849,10.557287,-0.270907,0.539280,27.691113,2.083378,188.721974,1
0.205208,113.960554,-108.585811,-85.218799,1.310718,14.088519,-1.882135,-12.564250,-13.754527,1.915419,12.316073,-0.259948,0.512627,44.965753,1.823248,188.495676,1
0.206250,116.365164,-37.076528,-145.125162,0.066618,14.695617,-3.040326,-11.941298,-14.555841,3.043490,11.878280,-0.216112,0.523340,52.975720,1.608358,188.571256,1
0.207292,99.215304,31.212469,-158.526980,-0.193512,14.429346,-2.922221,-11.804170,-14.673465,3.079750,11.722197,-0.219765,0.701155,55.167724,1.642288,188.495636,1
0.208333,68.068797,98.495126,-156.210617,-0.148272,11.166640,-1.539249,-9.621878,-11.879895,1.782468,9.738804,-0.201500,0.912677,51.302776,1.653598,188.721983,1
0.209375,8.271135,138.144892,-169.801526,-0.397092,4.705134,-0.594408,-3.874262,-5.550253,0.678570,4.249260,-0.088257,0.932013,37.228388,1.891108,188.571190,1
0.210417,-45.968703,155.252659,-134.276071,0.247578,-1.312588,-0.415346,2.006564,0.761010,0.444898,-1.659042,-0.037115,0.715592,15.334480,2.173858,188.571154,1
0.211458,-86.348004,162.036570,-61.275163,1.706568,-6.787117,0.262806,6.970592,6.440044,-0.219858,-6.638462,-0.007891,0.556133,-7.549003,2.501848,188.571140,1
0.212500,-95.240525,158.105927,21.960291,3.323898,-11.416679,1.116210,10.865023,10.990622,-1.025623,-10.525302,0.032292,0.531375,-27.389073,2.773288,188.721838,1
0.213542,-111.426273,109.943715,87.066654,4.647168,-14.423765,2.320120,12.647685,14.298798,-2.258444,-12.424943,0.043251,0.495120,-44.092373,3.056038,188.571093,1
0.214583,-117.154236,37.582004,142.281199,5.755548,-15.041513,3.184953,12.389101,15.103787,-3.144785,-12.303123,0.021333,0.495512,-52.950014,3.282238,188.571145,1
0.215625,-97.713190,-29.676975,157.337562,6.015678,-14.658083,2.941124,12.224548,14.662697,-2.979603,-12.135619,0.028639,0.661699,-54.458651,3.293548,188.571194,1
0.216667,-68.222689,-97.835740,156.604835,5.981748,-11.278219,1.455286,10.116697,11.196464,-1.513111,-10.144613,-0.011544,0.880472,-50.504080,3.270928,188.721880,1
0.217708,-8.674561,-136.266060,168.789380,6.275808,-4.674701,0.300904,4.361245,4.741847,-0.300434,-4.681717,-0.121134,0.929923,-37.281101,3.056038,188.571122,1
0.218750,43.863901,-157.470219,131.975744,5.518038,1.495683,0.095173,-1.738986,-1.157732,-0.074820,1.413123,-0.186888,0.713436,-15.891318,2.728048,188.571111,1
0.219792,87.214938,-157.044005,64.387563,4.206078,7.229382,-0.563930,-6.922419,-6.788981,0.642311,6.620957,-0.238030,0.548752,7.462681,2.400058,188.646464,1
0.220833,98.421329,-157.612291,-21.577891,2.554818,11.784389,-1.223032,-11.012747,-11.207233,1.210375,10.606777,-0.238030,0.523210,27.272877,2.151238,188.721884,1
0.221875,106.939546,-111.616668,-88.693345,1.231548,14.951237,-2.236450,-13.116680,-14.640383,2.286071,12.864266,-0.263601,0.504527,44.013520,1.823248,188.571161,1
0.222917,119.756572,-38.544600,-141.957890,0.134478,15.473128,-2.849834,-12.920783,-15.305694,2.922626,12.890914,-0.245336,0.512039,52.706854,1.710148,188.571085,1
0.223958,95.925978,29.850951,-156.186980,-0.182202,14.937036,-2.640293,-12.560332,-15.103528,2.737300,12.536873,-0.212459,0.654382,53.341676,1.597048,188.646531,1
0.225000,67.660467,97.334876,-157.416071,-0.170892,11.489716,-1.017301,-10.542594,-12.104116,1.254692,10.572515,-0.230724,0.859176,49.652237,1.721458,188.721924,1
0.226042,10.641717,135.634964,-167.556071,-0.408402,4.861346,0.293284,-4.885091,-5.737716,-0.223887,5.231440,-0.132093,0.911697,36.989396,1.868488,188.571203,1
0.227083,-42.055540,159.893659,-129.158799,0.383298,-1.433297,0.483776,1.375775,0.812470,-0.453530,-0.992835,-0.059033,0.720622,16.077596,2.151238,188.571207,1
0.228125,-86.472772,153.938499,-67.196072,1.616088,-7.518474,1.173358,6.841300,7.072273,-1.077998,-6.482379,-0.007891,0.554174,-7.769324,2.490538,188.646587,1
0.229167,-98.892810,157.454766,20.459382,3.289968,-12.112534,1.672447,11.143196,11.736800,-1.529226,-10.727068,0.003068,0.522230,-27.635534,2.784598,188.721911,1
0.230208,-107.513110,112.441804,87.964836,4.613238,-15.229678,2.544900,13.294145,15.162599,-2.484058,-13.129219,0.039598,0.505768,-43.898192,3.101278,188.571199,1
0.231250,-116.916043,41.275861,143.380290,5.732928,-15.666362,3.021130,13.188360,15.695583,-2.951401,-13.079730,0.024986,0.492899,-52.950014,3.248308,188.571103,1
0.232292,-96.238665,-29.286279,154.253017,5.959128,-14.938555,2.693484,12.726044,15.022920,-2.762047,-12.653357,0.014027,0.629689,-53.047104,3.372718,188.646500,1
0.233333,-67.984496,-96.059847,158.436653,6.072228,-11.484135,1.085731,10.708305,11.530958,-1.243180,-10.715647,-0.026156,0.827167,-49.163484,3.225688,188.721976,1
0.234375,-10.863664,-135.046613,166.461198,6.207948,-4.926771,-0.335339,5.199684,5.017528,0.328062,-5.534462,-0.102869,0.904512,-37.296038,3.089968,188.571158,1
0.235417,39.576436,-161.010166,127.331199,5.472798,1.492132,-0.582979,-1.166967,-1.161408,0.610080,0.735496,-0.183235,0.707426,-16.720321,2.750668,188.571071,1
0.236458,86.920033,-151.941273,67.921199,4.319178,7.719320,-1.215413,-6.773537,-7.230071,1.303038,6.400157,-0.223418,0.546531,7.261032,2.433988,188.721978,1
0.237500,100.224786,-156.925612,-21.176073,2.577438,12.352433,-1.668784,-11.130285,-11.799028,1.718007,10.701949,-0.256295,0.517396,26.992809,2.173858,188.721965,1
0.238542,105.215486,-112.409900,-89.343345,1.220238,15.586737,-2.453611,-13.531981,-15.302018,2.519743,13.271604,-0.296478,0.504396,43.669969,1.778008,188.571111,1
0.239583,117.420017,-41.871439,-145.113344,0.123168,16.019871,-2.796496,-13.520227,-15.772514,2.886366,13.431493,-0.241683,0.476241,52.807678,1.721458,188.571151,1
0.240625,95.166031,31.153272,-152.984253,-0.080412,15.295614,-2.506949,-13.034403,-15.419642,2.608377,13.012735,-0.252642,0.619564,52.919706,1.608358,188.721835,1
0.241667,66.877835,95.724734,-159.354253,-0.182202,11.798590,-0.773471,-11.063680,-12.298930,1.012963,11.055990,-0.227071,0.806655,48.998743,1.732768,188.721889,1
0.242708,11.696570,134.960125,-165.688798,-0.408402,5.116966,0.773324,-5.629499,-5.998695,-0.646913,5.954750,-0.121134,0.889683,37.303073,1.868488,188.571067,1
0.243750,-38.017610,162.628534,-125.223344,0.405918,-1.458149,0.998105,0.839018,0.794092,-0.941018,-0.440835,-0.066339,0.724084,16.828180,2.185168,188.571089,1
0.244792,-87.459570,150.078892,-69.382436,1.548228,-7.727940,1.672447,6.629731,7.278115,-1.605774,-6.223510,0.017680,0.552541,-7.183047,2.490538,188.722018,1
0.245833,-101.342790,156.306356,20.211200,3.301278,-12.424958,1.988663,11.092263,12.045563,-1.948224,-10.700420,0.035945,0.518637,-26.821467,2.761978,188.797355,1
0.246875,-104.643458,113.223197,88.130290,4.647168,-15.691214,2.716343,13.607580,15.607365,-2.661326,-13.376667,0.065169,0.508642,-43.539704,3.056038,188.571036,1
0.247917,-114.488748,44.946039,146.252108,5.755548,-16.145650,3.002081,13.678103,16.147700,-2.955430,-13.582240,0.032292,0.484864,-52.748364,3.225688,188.571049,1
0.248958,-94.162987,-29.416511,151.972108,5.902578,-15.329086,2.541090,13.258883,15.368441,-2.584778,-13.220585,-0.000585,0.624137,-52.987356,3.282238,188.721088,1
0.250000,-67.406029,-94.662812,159.476653,6.060918,-11.725554,0.807613,11.178458,11.733124,-0.908787,-11.206737,0.003068,0.814428,-48.633221,3.225688,188.779766,1
0.251042,-12.644436,-135.082131,164.274835,6.219258,-5.004877,-0.739182,5.732523,5.116774,0.755118,-6.090269,-0.095563,0.892361,-37.266164,3.067348,188.555973,1
0.252083,37.704923,-162.359844,124.518472,5.416248,1.509884,-0.937294,-0.771255,-1.227571,0.984761,0.370034,-0.154011,0.721994,-17.187102,2.773288,188.629721,1
0.253125,86.579758,-150.035148,69.173927,4.273938,7.886183,-1.577347,-6.616819,-7.395480,1.649517,6.236460,-0.259948,0.541893,7.156473,2.445298,188.715860,1
0.254167,103.094439,-155.362827,-20.053345,2.554818,12.497995,-1.897374,-11.032336,-11.942383,1.895275,10.618197,-0.278213,0.513868,26.626852,2.162548,188.797193,1
0.255208,103.468741,-112.611168,-90.005163,1.208928,15.856558,-2.613624,-13.626012,-15.555645,2.672839,13.397231,-0.274560,0.497929,43.483256,1.823248,188.571089,1
0.256250,115.276284,-44.227457,-146.886071,0.043998,16.257739,-2.819355,-13.786647,-16.107008,2.910539,13.659907,-0.281866,0.494336,52.404379,1.653598,188.495626,1
0.257292,94.077151,31.330861,-152.204253,-0.103032,15.416323,-2.411702,-13.285151,-15.493157,2.564060,13.206886,-0.270907,0.582459,52.165387,1.619668,188.721907,1
0.258333,66.877835,96.671876,-158.337889,-0.193512,11.901548,-0.655366,-11.271330,-12.394500,0.871954,11.314859,-0.230724,0.767786,48.042775,1.676218,188.797277,1
0.259375,12.241010,135.185071,-164.093344,-0.295302,5.227025,0.948577,-5.903755,-6.053831,-0.852384,6.270722,-0.143052,0.873613,36.817620,1.925038,188.571091,1
0.260417,-37.972240,162.960034,-123.166981,0.485088,-1.344540,1.196217,0.513829,0.724252,-1.170661,-0.121056,-0.059033,0.711803,16.951410,2.173858,188.495788,1
0.261458,-86.733649,149.984177,-68.708799,1.548228,-7.830898,1.889608,6.476932,7.366333,-1.774985,-6.086462,0.014027,0.541697,-7.444444,2.490538,188.721876,1
0.262500,-101.603668,155.075070,19.880291,3.289968,-12.584721,2.217254,11.053084,12.188917,-2.113406,-10.658544,0.010374,0.510014,-27.347996,2.761978,188.721851,1
0.263542,-105.131185,112.299733,87.988472,4.658478,-15.900681,2.891596,13.662431,15.809531,-2.822479,-13.407123,0.050557,0.499366,-43.838444,3.112588,188.571055,1
0.264583,-113.479266,45.822146,148.213926,5.857338,-16.220206,3.074468,13.705528,16.302081,-3.052122,-13.582240,0.046904,0.473955,-52.617666,3.270928,188.495683,1
0.265625,-93.686602,-29.582261,152.622108,5.925198,-15.364589,2.693484,13.157017,15.445632,-2.733845,-13.125412,0.017680,0.605388,-52.311457,3.282238,188.721846,1
