1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,59.210304,99.312037,-185.247889,-0.657222,-1.759923,-2.651722,4.380834,1.988710,2.628521,-4.479952,-0.069992,0.391318,-0.031958,-47.974681,188.344523,0
0.001042,-1.812348,158.780766,-160.488798,-0.193512,-0.016736,-3.547035,3.518888,0.294190,3.466517,-3.589138,-0.069992,0.385374,-0.050629,-5.460391,188.419833,0
0.002095,-61.462558,178.481337,-105.427890,0.892248,1.861361,-3.981357,1.998728,-1.547361,4.026524,-2.123483,-0.088257,0.381258,-0.065566,32.405488,188.495354,0
0.003135,-116.938728,182.435658,-30.760618,2.328618,3.498039,-4.049934,0.423716,-3.194097,4.070841,-0.539815,-0.146705,0.377143,-0.054364,67.851027,188.495365,0
0.004173,-158.395568,148.101731,31.993927,3.584028,4.371408,-3.352733,-1.229654,-4.175523,3.486661,1.024820,-0.146705,0.387856,-0.046895,97.336196,188.269127,0
0.005212,-186.910614,79.126056,81.523926,4.567998,4.854246,-1.916423,-3.075003,-4.546773,2.004054,2.871164,-0.208806,0.387987,-0.058098,121.811036,188.419938,0
0.006254,-179.390536,14.720344,138.381199,5.721618,4.243598,-0.560120,-3.752806,-4.127738,0.682599,3.617316,-0.219765,0.397263,-0.046895,121.347326,188.495200,0
0.007295,-131.071484,-45.896796,174.592107,6.422838,3.292123,1.241935,-4.563820,-3.102204,-1.077998,4.348240,-0.227071,0.395303,-0.028224,97.370126,188.494862,0
0.008339,-59.942663,-99.078865,185.086653,6.615108,1.808107,2.781110,-4.458035,-1.687040,-2.741903,4.454833,-0.238030,0.396022,-0.050629,53.476017,188.269084,0
0.009385,1.942019,-158.748862,160.327562,6.196638,0.086222,3.672613,-3.588253,0.055266,-3.531552,3.533564,-0.245336,0.391384,-0.020755,8.778898,188.495369,0
0.010432,61.410749,-177.964022,105.633017,5.043018,-1.703118,4.106935,-2.115108,1.893141,-4.107674,2.132626,-0.208806,0.382304,-0.024490,-28.295281,188.495302,0
0.011467,115.639244,-182.084093,31.190291,3.617958,-3.318495,4.183132,-0.555768,3.466362,-4.127818,0.587027,-0.146705,0.376620,-0.069301,-61.467510,188.495352,0
0.012513,158.071539,-147.915916,-32.438800,2.362548,-4.259318,3.489741,1.015325,4.517626,-3.539610,-0.989028,-0.135746,0.384067,-0.043161,-93.214680,188.268993,0
0.013546,185.747240,-78.762652,-81.283345,1.435128,-4.660500,2.083909,2.888100,4.841092,-2.133550,-2.774462,-0.102869,0.383610,-0.039427,-115.631099,188.495220,0
0.014587,179.713030,-13.279565,-137.715162,0.236268,-4.092455,0.716177,3.483626,4.436760,-0.828211,-3.509193,-0.095563,0.396544,-0.028224,-117.271049,188.495275,0
0.015629,131.269210,47.171825,-173.287889,-0.464952,-3.219087,-1.002061,4.318147,3.429604,0.896127,-4.224890,-0.059033,0.386419,-0.043161,-93.259920,188.495293,0
0.016666,59.607292,98.731912,-185.708798,-0.702462,-1.774124,-2.548857,4.306394,2.065901,2.588233,-4.400007,-0.073645,0.380148,-0.058098,-48.517560,188.268959,0
0.017708,-1.313278,157.087749,-160.547889,-0.238752,-0.130345,-3.406071,3.444447,0.397111,3.309393,-3.471124,-0.055380,0.398765,-0.050629,-5.121091,188.419813,0
0.018750,-60.441733,179.191694,-107.094254,0.869628,1.712249,-3.905160,2.104512,-1.389304,3.966091,-2.192007,-0.099216,0.374138,-0.028224,32.111428,188.495151,0
0.019791,-114.171158,181.535873,-31.706072,2.305998,3.292123,-3.969927,0.513829,-2.984580,3.913717,-0.627373,-0.124787,0.372701,-0.050629,65.656887,188.495226,0
0.020833,-158.282143,149.972338,31.651200,3.572718,4.257799,-3.364163,-1.072936,-4.090980,3.446373,0.941068,-0.172276,0.379756,-0.050629,97.483226,188.269113,0
0.021875,-183.802769,80.878270,81.263926,4.556688,4.676732,-1.958331,-2.906531,-4.396068,2.040313,2.657978,-0.201500,0.384133,-0.035692,119.831786,188.422885,0
0.022916,-180.717609,14.009987,136.927562,5.698998,4.222296,-0.682035,-3.607843,-4.072602,0.771233,3.503109,-0.234377,0.380017,-0.043161,123.677186,188.495546,0
0.023958,-132.602722,-47.021528,171.365744,6.388908,3.274372,1.093351,-4.403184,-3.061770,-0.908787,4.207385,-0.234377,0.394193,-0.054364,97.686806,188.495772,0
0.025000,-59.772526,-97.942294,186.280289,6.671658,1.911065,2.624907,-4.430610,-1.705419,-2.596865,4.420571,-0.201500,0.388379,-0.043161,54.697497,188.269599,0
0.026041,0.694344,-155.919273,160.812108,6.174018,0.277937,3.531649,-3.576499,-0.080737,-3.366370,3.472654,-0.212459,0.382304,-0.024490,12.024868,188.495703,0
0.027083,60.026964,-179.408415,108.103017,5.144808,-1.536255,4.049787,-2.267907,1.757138,-4.006954,2.277288,-0.175929,0.374857,-0.054364,-27.005941,188.420386,0
0.028125,113.506854,-180.864647,33.341200,3.697128,-3.130330,4.110745,-0.712486,3.311980,-4.023069,0.670778,-0.154011,0.379625,-0.043161,-60.562710,188.495718,0
0.029166,158.650006,-150.437684,-30.311527,2.419098,-4.167011,3.546888,0.815510,4.400002,-3.620186,-0.851980,-0.135746,0.387987,-0.039427,-92.298570,188.269559,0
0.030208,182.503285,-82.444669,-81.224254,1.435128,-4.536240,2.141057,2.692203,4.734496,-2.202040,-2.591731,-0.069992,0.392690,-0.017021,-114.556649,188.495712,0
0.031250,181.391720,-15.126494,-136.935162,0.281508,-4.152810,0.880000,3.401350,4.418381,-0.928931,-3.440669,-0.048074,0.395107,-0.028224,-117.429389,188.420367,0
0.032294,133.685163,46.852164,-170.888798,-0.397092,-3.162283,-0.876337,4.216281,3.425929,0.755118,-4.148752,-0.066339,0.399092,-0.039427,-93.237300,188.495660,0
0.033333,61.694312,98.057073,-186.323344,-0.759012,-1.884182,-2.442181,4.298558,2.154119,2.439167,-4.403814,-0.062686,0.397328,-0.017021,-49.682490,188.344934,0
0.034375,1.148044,156.116927,-160.547889,-0.216132,-0.215552,-3.307015,3.464037,0.500032,3.168384,-3.478738,-0.066339,0.393474,-0.020755,-7.937281,188.495658,0
0.035417,-59.500306,179.606069,-108.996981,0.790458,1.556037,-3.889921,2.155445,-1.312113,3.869400,-2.336669,-0.091910,0.384067,-0.031958,31.093528,188.420236,0
0.036458,-113.615376,180.529533,-34.211527,2.249448,3.160763,-3.928019,0.607859,-2.826522,3.897601,-0.730159,-0.143052,0.380801,-0.054364,65.950947,188.495698,0
0.037500,-159.155515,151.333856,29.937563,3.550098,4.179693,-3.409881,-0.924055,-3.980708,3.522921,0.811633,-0.161317,0.388509,-0.046895,96.759386,188.269563,0
0.038542,-182.101394,83.009341,81.252108,4.556688,4.595075,-1.992620,-2.777240,-4.307850,2.092688,2.593261,-0.216112,0.381258,-0.054364,118.440656,188.495935,0
0.039583,-181.840516,16.212094,136.632108,5.631138,4.200995,-0.716323,-3.498140,-4.054223,0.807492,3.449812,-0.223418,0.397786,-0.061832,122.975966,188.420652,0
0.040625,-134.882564,-46.086224,169.900289,6.309738,3.274372,0.986675,-4.301318,-3.061770,-0.840297,4.062723,-0.238030,0.400791,-0.065566,98.874356,188.495926,0
0.041667,-62.143108,-97.279294,186.433925,6.694278,1.914615,2.579189,-4.414938,-1.819367,-2.516288,4.348240,-0.248989,0.395891,-0.035692,55.206447,188.345205,0
0.042708,-1.664896,-154.936612,161.048471,6.196638,0.320540,3.386875,-3.537320,-0.157928,-3.241477,3.438392,-0.230724,0.389555,-0.046895,12.714778,188.495939,0
0.043750,59.176277,-179.420254,109.107563,5.178738,-1.443948,3.954541,-2.263990,1.617460,-3.982781,2.322971,-0.205153,0.381846,-0.043161,-27.141661,188.420582,0
0.044792,112.497372,-180.402915,34.322109,3.708438,-3.009621,4.061217,-0.720322,3.201708,-3.986810,0.754530,-0.183235,0.375444,-0.005818,-59.590050,188.495971,0
0.045833,158.842829,-150.982291,-30.004254,2.396478,-4.025000,3.535459,0.795921,4.282378,-3.604071,-0.753001,-0.121134,0.382761,-0.031958,-92.705730,188.269906,0
0.046875,180.949362,-83.971937,-81.200617,1.355958,-4.479436,2.167726,2.508060,4.554384,-2.234271,-2.428035,-0.102869,0.391580,-0.035692,-112.645259,188.495955,0
0.047917,182.049585,-14.996262,-135.836071,0.315438,-4.074704,0.883810,3.299483,4.425733,-0.969219,-3.318849,-0.080951,0.365515,-0.035692,-118.707419,188.420580,0
0.048958,135.307140,47.716432,-168.383344,-0.351852,-3.140981,-0.777281,4.051728,3.392847,0.646339,-3.943179,-0.069992,0.399745,-0.043161,-94.979039,188.496063,0
0.050000,61.478804,97.701894,-186.760616,-0.747702,-1.862881,-2.365984,4.247624,2.132065,2.358590,-4.297221,-0.048074,0.400921,-0.028224,-49.908690,188.269908,0
0.051042,1.057304,154.234481,-161.056071,-0.238752,-0.300758,-3.127953,3.413104,0.621331,3.023346,-3.444476,-0.066339,0.360681,-0.035692,-7.597981,188.495986,0
0.052083,-59.182716,180.316426,-108.973344,0.801768,1.470831,-3.790865,2.237722,-1.194489,3.800910,-2.310021,-0.088257,0.381128,0.001650,31.466758,188.420584,0
0.053125,-111.914001,180.186194,-34.199709,2.294688,2.972598,-3.817534,0.682300,-2.734629,3.780765,-0.791070,-0.132093,0.374203,-0.054364,64.752087,188.495910,0
0.054167,-159.439078,151.558802,29.984836,3.561408,4.051883,-3.406071,-0.822188,-3.870435,3.506805,0.720268,-0.172276,0.384394,-0.043161,97.415366,188.345129,0
0.055208,-179.708126,85.460073,81.476654,4.567998,4.453064,-2.053577,-2.577425,-4.164495,2.157149,2.357233,-0.186888,0.390665,-0.046895,117.072146,188.496031,0
0.056250,-182.543751,15.631969,135.887562,5.642448,4.137090,-0.826809,-3.384520,-4.013790,0.924328,3.312764,-0.208806,0.397394,-0.043161,124.853426,188.420459,0
0.057292,-136.470514,-47.530617,167.170289,6.298428,3.267271,0.819042,-4.148518,-3.102204,-0.671086,3.921867,-0.219765,0.397459,-0.017021,99.224966,188.495774,0
0.058333,-62.143108,-97.208258,187.013016,6.671658,2.028224,2.468703,-4.383594,-1.848773,-2.383337,4.363467,-0.227071,0.387334,-0.028224,56.179107,188.344997,0
0.059375,-2.311418,-153.160720,161.343926,6.174018,0.427049,3.238291,-3.549073,-0.345391,-3.044064,3.419357,-0.230724,0.394454,-0.017021,14.976778,188.495564,0
0.060417,58.439014,-180.391076,110.147563,5.167428,-1.330339,3.931682,-2.408953,1.485133,-3.914291,2.395302,-0.219765,0.381389,-0.031958,-26.157691,188.420325,0
0.061458,111.476547,-179.479451,36.142109,3.731058,-2.846308,3.981210,-0.877039,3.017920,-3.950550,0.849702,-0.179582,0.383479,-0.058098,-59.838870,188.495658,0
0.062500,159.829626,-151.728166,-28.302436,2.430408,-3.936243,3.600226,0.647039,4.194160,-3.620186,-0.615952,-0.146705,0.388836,-0.054364,-92.242020,188.344871,0
0.063542,178.805630,-87.251419,-81.413345,1.389888,-4.351626,2.285831,2.374850,4.532329,-2.347078,-2.245304,-0.084604,0.395369,-0.035692,-111.649979,188.420390,0
0.064583,182.979670,-17.056297,-135.682435,0.304128,-4.113757,1.043823,3.221125,4.381624,-1.086055,-3.250324,-0.069992,0.399288,-0.039427,-118.673489,188.420332,0
0.065625,137.768463,47.088950,-166.646071,-0.351852,-3.194235,-0.624887,3.973369,3.429604,0.440869,-3.878462,-0.073645,0.399811,-0.028224,-94.605809,188.495816,0
0.066667,64.110265,97.358555,-186.902435,-0.691152,-1.994241,-2.285978,4.267214,2.227634,2.213552,-4.346710,-0.088257,0.400921,-0.076769,-51.062310,188.344865,0
0.067708,3.915614,153.547802,-161.256980,-0.216132,-0.428568,-3.025087,3.393514,0.727928,2.954856,-3.429249,-0.084604,0.395303,-0.031958,-10.074871,188.420262,0
0.068750,-58.093836,180.636087,-110.686981,0.790458,1.360772,-3.768006,2.316081,-1.095244,3.780765,-2.401387,-0.088257,0.385047,-0.046895,30.358378,188.420247,0
0.069792,-111.641781,179.617908,-36.610618,2.204208,2.919344,-3.809914,0.764577,-2.624356,3.804938,-0.909083,-0.157664,0.382042,-0.046895,64.989597,188.495758,0
0.070833,-160.164998,152.458588,28.283018,3.538788,3.998629,-3.474648,-0.759501,-3.818975,3.563209,0.613675,-0.146705,0.389947,-0.028224,96.793316,188.344891,0
0.071875,-178.732671,87.543787,81.405745,4.567998,4.449514,-2.122155,-2.487312,-4.182874,2.205495,2.281095,-0.208806,0.387072,-0.050629,115.624466,188.420269,0
0.072917,-183.269671,17.242112,135.426653,5.642448,4.179693,-0.845858,-3.329669,-4.032168,0.956559,3.229012,-0.197847,0.397590,-0.039427,124.174826,188.420359,0
0.073958,-138.160547,-46.867617,166.189380,6.264498,3.277922,0.761895,-4.038816,-3.098528,-0.566337,3.860957,-0.212459,0.400529,-0.028224,100.378586,188.495788,0
0.075000,-63.799113,-96.793883,187.072107,6.716898,2.070828,2.400126,-4.391430,-1.885530,-2.351107,4.329205,-0.234377,0.399549,-0.035692,56.292207,188.420222,0
0.076042,-3.434326,-152.616112,161.958471,6.185328,0.505155,3.162094,-3.502058,-0.396852,-3.027949,3.468847,-0.194194,0.394977,-0.020755,15.033328,188.420278,0
0.077083,58.166794,-180.473951,110.655744,5.178738,-1.262884,3.897394,-2.448133,1.444699,-3.849829,2.429564,-0.175929,0.384067,-0.035692,-26.677951,188.420338,0
0.078125,110.830024,-179.680718,36.378472,3.708438,-2.778852,3.927872,-0.896629,2.918675,-3.902204,0.906806,-0.168623,0.378841,-0.043161,-58.832280,188.495622,0
0.079167,159.750229,-151.834720,-28.148800,2.475648,-3.953995,3.588797,0.584352,4.142700,-3.612129,-0.570270,-0.128440,0.384525,-0.050629,-92.762280,188.420356,0
0.080208,178.034340,-87.867062,-81.271527,1.389888,-4.340975,2.282021,2.237722,4.473517,-2.330962,-2.218656,-0.084604,0.398700,-0.046895,-110.394569,188.495459,0
0.081250,183.138465,-16.156511,-134.796071,0.338058,-4.074704,1.089541,3.131012,4.366921,-1.126344,-3.170380,-0.062686,0.384133,-0.065566,-119.510429,188.420169,0
0.082292,138.766603,48.095289,-165.015162,-0.295302,-3.162283,-0.518212,3.863666,3.488416,0.452956,-3.836586,-0.069992,0.375640,-0.054364,-96.799949,188.495718,0
0.083333,63.543140,97.145448,-187.103344,-0.747702,-2.040395,-2.205971,4.251542,2.249689,2.141034,-4.293414,-0.040768,0.410197,-0.061832,-51.367680,188.420251,0
0.084375,2.985529,152.103410,-161.942435,-0.227442,-0.485373,-2.933651,3.385678,0.805119,2.846078,-3.421635,-0.084604,0.386942,-0.046895,-9.746881,188.495778,0
0.085417,-58.207261,181.310926,-110.486072,0.756528,1.250713,-3.718478,2.370932,-1.003350,3.724362,-2.435649,-0.102869,0.369696,-0.065566,30.618508,188.420287,0
0.086458,-110.337393,179.748140,-36.705163,2.192898,2.805735,-3.825153,0.827264,-2.510408,3.776737,-0.966187,-0.132093,0.380605,-0.020755,64.130037,188.495763,0
0.087500,-160.357820,152.316517,27.455745,3.516168,3.987978,-3.467028,-0.649799,-3.760163,3.539036,0.488047,-0.146705,0.389293,-0.031958,97.449296,188.420314,0
0.088542,-177.394256,89.473591,81.370290,4.579308,4.346556,-2.175492,-2.330595,-4.113035,2.269956,2.155468,-0.164970,0.391776,-0.043161,115.002416,188.495685,0
0.089583,-183.451151,17.467058,135.060290,5.642448,4.172592,-0.994442,-3.270900,-4.024817,1.069366,3.171909,-0.197847,0.392494,-0.005818,125.532026,188.420347,0
0.090625,-139.929977,-47.009689,164.156653,6.219258,3.292123,0.636170,-3.956539,-3.138961,-0.449501,3.777205,-0.223418,0.407323,-0.065566,100.751816,188.495691,0
0.091667,-64.797254,-96.533419,187.166653,6.682968,2.166685,2.339169,-4.395348,-2.006830,-2.274559,4.336819,-0.223418,0.397851,-0.050629,57.502377,188.420329,0
0.092708,-4.579918,-151.325630,162.289380,6.219258,0.618764,3.047799,-3.505976,-0.474042,-2.911113,3.438392,-0.259948,0.382630,-0.069301,17.227468,188.495779,0
0.093750,57.191339,-181.184308,111.754835,5.212668,-1.138624,3.859295,-2.479476,1.312372,-3.841772,2.505702,-0.186888,0.390208,-0.054364,-25.275511,188.420307,0
0.094792,110.138132,-179.266343,38.659381,3.776298,-2.626191,3.943112,-1.010249,2.823106,-3.886089,1.043854,-0.143052,0.387791,-0.031958,-59.137650,188.495770,0
0.095833,160.646286,-152.343809,-25.808800,2.509578,-3.833285,3.645944,0.498157,4.032427,-3.692705,-0.494132,-0.121134,0.394389,-0.039427,-92.321190,188.420260,0
0.096875,177.070227,-89.773187,-81.046981,1.435128,-4.248668,2.285831,2.229886,4.458814,-2.371251,-2.108256,-0.099216,0.386419,-0.020755,-109.546319,188.420423,0
0.097917,183.410685,-18.477011,-134.890617,0.338058,-4.056953,1.139069,3.146684,4.300757,-1.170661,-3.174186,-0.080951,0.403012,-0.024490,-119.272919,188.420381,0
0.098958,140.762883,46.603539,-164.105162,-0.272682,-3.158732,-0.487733,3.808815,3.429604,0.352235,-3.745221,-0.051727,0.411177,-0.028224,-95.838599,188.495702,0
0.100000,66.027147,96.600841,-186.937889,-0.747702,-2.058146,-2.160253,4.228035,2.286446,2.116861,-4.320062,-0.055380,0.397067,-0.039427,-52.001040,188.420430,0
0.101042,5.662360,151.594320,-162.367889,-0.238752,-0.485373,-2.910792,3.377842,0.797767,2.753415,-3.364531,-0.080951,0.395630,-0.058098,-11.488621,188.420251,0
0.102083,-56.868846,181.228051,-111.750617,0.711288,1.240062,-3.684189,2.363096,-0.937187,3.655872,-2.458490,-0.099216,0.387007,-0.046895,29.566678,188.420370,0
0.103125,-110.065173,179.570551,-38.276981,2.181588,2.738280,-3.741337,0.850772,-2.455272,3.764650,-0.992835,-0.110175,0.381520,-0.046895,64.152657,188.495640,0
0.104167,-160.596013,152.671695,26.333018,3.482238,3.938274,-3.459409,-0.602784,-3.690324,3.506805,0.446171,-0.124787,0.388313,-0.054364,96.793316,188.420224,0
0.105208,-177.371571,91.060055,80.814836,4.545378,4.289751,-2.141204,-2.283579,-4.076277,2.261898,2.132626,-0.219765,0.387856,-0.043161,113.894036,188.420314,0
0.106250,-183.643974,18.283969,134.268471,5.631138,4.137090,-0.922055,-3.243474,-3.991735,1.045193,3.130033,-0.212459,0.396936,-0.050629,124.729016,188.420282,0
0.107292,-140.746637,-46.796582,163.825744,6.230568,3.263721,0.643790,-3.921278,-3.080149,-0.465616,3.773398,-0.219765,0.394062,-0.043161,101.633996,188.495658,0
0.108333,-65.319009,-96.225597,187.225744,6.694278,2.095680,2.278211,-4.348333,-1.892882,-2.189954,4.291136,-0.263601,0.379233,-0.039427,57.219627,188.495720,0
0.109375,-4.761398,-150.781023,162.833017,6.196638,0.601012,3.009701,-3.517730,-0.477718,-2.915142,3.423164,-0.216112,0.389228,-0.043161,16.673278,188.495658,0
0.110417,57.077914,-181.042236,111.813926,5.201358,-1.177677,3.836436,-2.459886,1.367509,-3.785368,2.433371,-0.216112,0.367867,-0.046895,-25.863631,188.420365,0
0.111458,109.468924,-179.645201,38.056654,3.776298,-2.629741,3.897394,-1.002413,2.797375,-3.878031,0.994364,-0.194194,0.379887,-0.039427,-58.266780,188.496138,0
0.112500,160.124531,-152.213577,-26.186982,2.475648,-3.854587,3.604036,0.490321,4.069185,-3.632273,-0.482711,-0.168623,0.387334,-0.031958,-92.807520,188.495743,0
0.113542,176.775322,-90.803205,-80.503345,1.378578,-4.198964,2.381077,2.143691,4.418381,-2.391395,-2.066380,-0.099216,0.388705,-0.043161,-109.207019,188.495669,0
0.114583,183.490082,-17.423315,-133.980617,0.349368,-4.096006,1.154308,3.115340,4.370596,-1.198863,-3.139924,-0.066339,0.384198,-0.065566,-119.894969,188.420095,0
0.115625,141.091815,47.680914,-163.124253,-0.238752,-3.208436,-0.403916,3.789226,3.477389,0.315976,-3.707152,-0.044421,0.388183,-0.043161,-98.236319,188.495343,0
0.116667,65.380625,96.577162,-187.044253,-0.713772,-2.086548,-2.137394,4.267214,2.323204,2.100745,-4.308641,-0.033462,0.410001,-0.069301,-52.600470,188.495434,0
0.117708,4.834357,150.564302,-163.065162,-0.238752,-0.591881,-2.876503,3.432693,0.860255,2.757444,-3.455897,-0.059033,0.382500,-0.031958,-11.556481,188.495656,0
0.118750,-56.766763,181.583230,-111.916072,0.779148,1.190359,-3.684189,2.398357,-0.911457,3.692131,-2.507980,-0.066339,0.381977,-0.043161,29.419648,188.420300,0
0.119792,-109.191800,179.902051,-38.808800,2.204208,2.681475,-3.760386,0.944802,-2.396460,3.808967,-1.023290,-0.095563,0.384721,-0.054364,63.575847,188.495702,0
0.120833,-160.732123,152.648017,25.222109,3.470928,3.931173,-3.489887,-0.587112,-3.675621,3.559180,0.404296,-0.150358,0.388901,-0.039427,97.528466,188.495779,0
0.121875,-176.759076,92.764912,80.424836,4.556688,4.307503,-2.225020,-2.205220,-4.079953,2.318302,2.022226,-0.179582,0.395303,-0.035692,114.154166,188.495694,0
0.122917,-183.780084,19.420541,134.221199,5.619828,4.179693,-1.002061,-3.251310,-4.043196,1.065337,3.160488,-0.212459,0.407519,-0.043161,125.860016,188.420312,0
0.123958,-142.141764,-46.157260,162.785744,6.174018,3.327626,0.540924,-3.909524,-3.168367,-0.356838,3.750557,-0.230724,0.403795,-0.050629,101.803646,188.495801,0
0.125000,-67.111124,-95.858579,187.154835,6.705588,2.198638,2.285831,-4.442363,-2.047263,-2.206069,4.329205,-0.227071,0.402097,-0.024490,58.384557,188.495808,0
0.126042,-6.666938,-150.153541,163.341198,6.230568,0.714621,2.998271,-3.611760,-0.606369,-2.870825,3.457426,-0.227071,0.404253,-0.039427,18.743008,188.495721,0
0.127083,55.773527,-181.421093,112.913017,5.246598,-1.056968,3.874535,-2.604850,1.253560,-3.837743,2.585647,-0.205153,0.391188,-0.024490,-24.314161,188.420423,0
0.128125,109.026567,-179.597843,40.373018,3.798918,-2.619090,3.946922,-1.084690,2.742239,-3.886089,1.104764,-0.172276,0.390535,-0.020755,-58.368570,188.495685,0
0.129167,160.895821,-152.616112,-24.059709,2.532198,-3.836835,3.684043,0.439388,3.995670,-3.700763,-0.406573,-0.102869,0.393866,-0.046895,-92.321190,188.495667,0
0.130208,176.729952,-92.661972,-80.018799,1.423818,-4.238017,2.362028,2.120184,4.444111,-2.480029,-2.035925,-0.099216,0.390992,-0.039427,-108.731999,188.420377,0
0.131251,183.762302,-19.518868,-134.016071,0.326748,-4.135059,1.192407,3.111422,4.374272,-1.227064,-3.151345,-0.095563,0.401836,-0.065566,-119.714009,188.495631,0
0.132291,142.872588,46.141807,-162.935162,-0.283992,-3.243939,-0.411536,3.785308,3.481065,0.259572,-3.718573,-0.059033,0.402685,-0.043161,-96.788639,188.495647,0
0.133333,67.490330,95.831287,-187.126980,-0.759012,-2.107850,-2.145014,4.286804,2.389367,2.092688,-4.346710,-0.051727,0.395956,-0.069301,-52.837980,188.495671,1
0.134375,6.717212,150.516945,-163.443344,-0.261372,-0.616733,-2.846024,3.428775,0.867607,2.785646,-3.463511,-0.113828,0.398178,-0.046895,-12.495211,188.420396,1
0.135417,-55.791308,181.571390,-112.707890,0.745218,1.204560,-3.737527,2.453209,-0.929835,3.732420,-2.534628,-0.106522,0.387203,-0.028224,28.865458,188.495588,1
0.136458,-108.930923,180.328265,-39.328800,2.136348,2.716978,-3.798484,0.925212,-2.429541,3.772708,-1.068973,-0.146705,0.382565,-0.043161,63.406197,188.495783,1
0.137500,-160.505273,153.121588,24.962109,3.425688,3.952475,-3.501317,-0.571440,-3.671945,3.563209,0.438558,-0.164970,0.389359,-0.024490,96.736766,188.495631,1
0.138542,-177.042638,93.226644,79.786654,4.511448,4.360757,-2.205971,-2.220892,-4.109359,2.382763,2.048875,-0.175929,0.390861,-0.069301,113.238056,188.420334,1
0.139583,-184.143044,19.266630,133.393926,5.597208,4.257799,-1.040160,-3.302243,-4.057899,1.125770,3.187137,-0.227071,0.394650,-0.054364,125.102246,188.495781,1
0.140625,-142.345929,-46.251974,162.797562,6.185328,3.348928,0.537114,-3.964375,-3.186746,-0.441443,3.792433,-0.227071,0.398374,-0.069301,102.437006,188.495667,1
0.141667,-66.782191,-95.408686,187.426653,6.671658,2.170235,2.293451,-4.469789,-2.010506,-2.198011,4.378695,-0.227071,0.381912,-0.061832,58.090497,188.495620,1
0.142708,-5.816251,-149.857559,163.908471,6.264498,0.696870,3.066848,-3.603925,-0.540206,-2.919171,3.544985,-0.219765,0.390012,-0.061832,17.894758,188.420312,1
0.143750,55.955007,-181.397415,112.913017,5.223978,-1.135074,3.905013,-2.538245,1.290318,-3.841772,2.558999,-0.179582,0.366560,-0.073035,-24.992761,188.495758,1
0.144792,108.255277,-180.414754,39.486654,3.821538,-2.668794,3.988830,-1.104280,2.823106,-3.938464,1.047661,-0.168623,0.381389,-0.017021,-57.588180,188.495631,1
0.145833,160.101846,-152.852898,-24.496982,2.543508,-3.900740,3.722141,0.396291,4.083888,-3.728965,-0.467484,-0.146705,0.390208,-0.061832,-92.773590,188.495640,1
0.146875,176.684582,-92.815883,-79.451527,1.446438,-4.259318,2.449654,2.139773,4.502923,-2.492115,-2.001663,-0.110175,0.393605,-0.073035,-108.890339,188.495707,1
0.147917,183.932440,-18.784833,-133.165162,0.349368,-4.188313,1.196217,3.154520,4.451463,-1.219007,-3.185607,-0.069992,0.393997,-0.035692,-120.256889,188.495633,1
0.148958,142.849903,46.485146,-162.462435,-0.216132,-3.300743,-0.388677,3.832323,3.543553,0.303889,-3.787097,-0.077298,0.416207,-0.065566,-99.299459,188.495611,1
0.150000,67.229452,95.547144,-187.197889,-0.679842,-2.193057,-2.129774,4.341655,2.411422,2.092688,-4.400007,-0.084604,0.385896,-0.035692,-53.754090,188.495774,1
0.151042,6.671842,149.771070,-164.164253,-0.283992,-0.627384,-2.891742,3.483626,0.915391,2.862193,-3.532035,-0.073645,0.393931,-0.028224,-12.913681,188.495687,1
0.152083,-55.360293,181.879212,-113.192435,0.745218,1.161956,-3.768006,2.504142,-0.955566,3.752564,-2.587925,-0.106522,0.393866,-0.061832,28.367818,188.495749,1
0.153125,-108.329770,180.612408,-40.486981,2.158968,2.699227,-3.863252,1.003571,-2.436893,3.861342,-1.118463,-0.128440,0.386680,-0.028224,62.953797,188.495618,1
0.154167,-160.754808,153.275499,23.449382,3.425688,3.973777,-3.588943,-0.485245,-3.741784,3.631699,0.331965,-0.132093,0.398439,-0.058098,97.415366,188.495602,1
0.155208,-176.917871,93.984359,79.254836,4.511448,4.374958,-2.274548,-2.275743,-4.105683,2.354561,2.086944,-0.154011,0.390469,-0.065566,113.905346,188.495759,1
0.156250,-184.165729,20.995165,133.476653,5.608518,4.232947,-1.036350,-3.294407,-4.068926,1.145914,3.209978,-0.212459,0.398308,-0.043161,126.221936,188.495721,1
0.157292,-143.707029,-44.641832,162.289380,6.196638,3.387981,0.571403,-3.940867,-3.267612,-0.368925,3.754364,-0.245336,0.404645,0.005384,102.550106,188.495794,1
0.158333,-68.699074,-94.603615,187.249380,6.649038,2.219939,2.316310,-4.501133,-2.080345,-2.202040,4.401536,-0.234377,0.402946,-0.028224,58.961367,188.495734,1
0.159375,-8.368314,-149.241916,164.322108,6.241878,0.735923,3.009701,-3.603925,-0.599018,-2.939315,3.522143,-0.230724,0.398374,-0.050629,19.557328,188.495696,1
0.160417,54.310344,-181.598683,113.645744,5.223978,-1.081819,3.946922,-2.600932,1.257236,-3.861916,2.581840,-0.186888,0.391318,-0.031958,-23.533771,188.495647,1
0.161458,107.812919,-180.296361,41.401200,3.810228,-2.640392,3.958351,-1.092526,2.775321,-3.946521,1.108571,-0.172276,0.389816,-0.028224,-57.565560,188.495700,1
0.162500,160.702999,-153.172559,-22.736073,2.543508,-3.900740,3.725951,0.470732,4.080212,-3.737022,-0.417994,-0.164970,0.390535,-0.050629,-91.993200,188.495718,1
0.163542,176.684582,-94.319472,-78.647890,1.423818,-4.305472,2.430605,2.131938,4.513951,-2.504202,-2.039732,-0.106522,0.393539,-0.031958,-108.483179,188.420441,1
0.164583,184.181975,-20.394976,-132.727890,0.360678,-4.206064,1.154308,3.221125,4.455139,-1.231093,-3.181800,-0.099216,0.400529,-0.035692,-119.985449,188.495747,1
0.165625,100.746541,43.016236,-164.506980,-0.295302,1.673196,-2.129774,0.266999,-1.212868,1.943621,-0.482711,-0.102869,0.458603,17.578764,-28.634581,188.495749,1
0.166667,44.170149,88.408055,-188.899707,-0.781632,5.248327,-4.621410,-0.767337,-5.366466,4.562358,0.765951,-0.124787,0.626750,27.351297,1.710148,188.495808,1
0.167708,8.112340,146.929642,-164.932435,-0.306612,4.417562,-4.949056,0.368865,-4.708506,4.916894,-0.311401,-0.110175,0.609896,20.902247,2.072068,188.495640,1
0.168750,-42.770118,179.096980,-114.752435,0.677358,2.479110,-4.670938,2.128020,-2.628032,4.723511,-2.070187,-0.069992,0.455402,6.573930,2.128618,188.495598,1
0.169791,-71.999741,184.318105,-36.386072,2.238138,-0.772945,-2.853644,3.742210,0.672792,2.926654,-3.661469,-0.102869,0.402946,-9.688728,2.603638,188.495636,1
0.170833,-102.420328,155.240820,23.673927,3.425688,-5.590673,-0.240093,6.136071,5.340994,0.424754,-6.014131,-0.080951,0.437438,-31.235351,2.965558,188.495669,1
0.171875,-115.305408,101.585180,87.846654,4.692408,-9.684144,3.257340,6.762941,9.671028,-3.060180,-6.859262,-0.132093,0.436001,-48.420369,3.610228,188.495658,1
0.172917,-121.237536,24.250969,131.290290,5.597208,-12.151587,5.794694,6.939248,11.869127,-5.739348,-6.786931,-0.135746,0.571942,-57.595421,3.621538,188.495636,1
0.173958,-105.448775,-34.862582,154.111199,6.060918,-13.035606,5.836603,7.624888,12.938770,-5.811867,-7.772917,-0.128440,0.816650,-57.950175,3.745948,188.495667,1
0.175000,-51.254308,-76.086973,190.357562,6.750828,-9.843906,5.467048,4.647254,9.792328,-5.449273,-4.913938,-0.190541,0.965133,-51.575810,3.666778,188.495790,1
0.176042,-7.733134,-138.645756,172.441198,6.388908,-5.615525,4.990818,0.772413,5.579918,-4.925526,-1.046132,-0.208806,0.886874,-36.168295,3.282238,188.495767,1
0.177083,46.155086,-170.469755,123.443017,5.416248,-2.139802,4.564116,-2.381528,2.473909,-4.591133,2.136433,-0.216112,0.603951,-15.764353,2.863768,188.495627,1
0.178125,69.634062,-184.404593,37.773018,3.798918,1.495683,2.815399,-4.293482,-1.047459,-2.878883,4.070336,-0.197847,0.484537,3.015190,2.501848,188.495669,1
0.179167,96.844721,-161.069362,-28.089709,2.486958,5.940631,0.422819,-6.573722,-5.370141,-0.610654,6.327826,-0.208806,0.460955,23.224950,2.151238,188.495667,1
0.180208,110.852709,-103.246293,-86.365163,1.322028,10.119308,-2.971749,-7.419997,-9.736933,2.797732,7.367108,-0.208806,0.414378,41.451824,1.710148,188.571218,1
0.181250,119.972080,-22.147190,-128.946072,0.451158,13.122844,-5.768172,-7.874478,-12.714290,5.706544,7.565067,-0.179582,0.482773,53.255788,1.585738,188.495721,1
0.182292,105.442336,40.127450,-145.337890,0.066618,14.688516,-5.905326,-9.073367,-14.905037,5.948273,9.057370,-0.212459,0.720818,56.194643,1.483948,188.495508,1
0.183333,52.847162,78.747199,-183.392435,-0.691152,11.557171,-5.371949,-6.397415,-12.357742,5.444670,6.533398,-0.172276,0.892492,50.077942,1.540498,188.495468,1
0.184375,11.617172,139.151232,-166.858798,-0.374472,6.863703,-4.446157,-2.432461,-7.531483,4.481781,2.627523,-0.095563,0.787515,34.382889,1.834558,188.420291,1
0.185417,-45.310838,167.328730,-121.937890,0.575568,2.905143,-3.680379,0.784167,-3.216152,3.768679,-0.680670,-0.095563,0.530330,14.102178,2.173858,188.495446,1
0.186458,-67.814359,180.884712,-38.773345,2.204208,-1.483001,-1.573538,3.162355,1.286642,1.677719,-3.044752,-0.073645,0.417906,-5.215097,2.513158,188.495662,1
0.187500,-97.180092,155.406570,24.631200,3.436998,-6.375284,0.906669,5.834390,6.157011,-0.767778,-5.682931,-0.084604,0.407584,-26.201582,2.863768,188.495716,1
0.188542,-109.645500,102.544162,85.837563,4.658478,-10.788280,4.247899,7.021525,10.884026,-4.027098,-7.049606,-0.117481,0.358264,-43.360460,3.259618,188.420236,1
0.189583,-116.485028,27.625165,133.618471,5.551968,-13.458089,6.716676,7.428991,13.398239,-6.637777,-7.243758,-0.117481,0.434433,-53.581102,3.406648,188.495651,1
0.190625,-105.857105,-38.023671,143.876653,5.823408,-14.920804,6.457607,8.960905,14.908972,-6.460508,-9.059648,-0.117481,0.661372,-55.799247,3.564988,188.495720,1
0.191667,-55.723253,-78.537705,181.789380,6.592488,-11.583542,5.566104,6.351558,11.733124,-5.549994,-6.566131,-0.117481,0.833569,-49.208295,3.474508,188.495720,1
0.192708,-13.506466,-139.225881,165.421198,6.298428,-6.815519,4.419342,2.519814,7.013461,-4.486384,-2.789690,-0.154011,0.750345,-33.860528,3.180448,188.495644,1
0.193750,44.056724,-166.373362,121.280290,5.382318,-2.729149,3.524029,-0.696814,3.153923,-3.527523,0.472820,-0.164970,0.499366,-13.904697,2.773288,188.495756,1
0.194792,67.841947,-179.917504,39.403927,3.787608,1.580889,1.451476,-3.067167,-0.973944,-1.565486,2.859743,-0.132093,0.385700,5.166118,2.479228,188.495740,1
0.195833,97.162311,-153.101523,-23.007891,2.543508,6.586782,-1.005871,-5.801888,-5.947234,0.875982,5.551219,-0.197847,0.380148,26.033106,2.162548,188.495796,1
0.196875,107.518014,-102.606972,-84.568799,1.310718,11.248297,-4.255665,-7.306377,-10.758791,4.123216,7.260515,-0.216112,0.342913,43.397368,1.744078,188.420354,1
0.197917,115.298969,-27.143368,-134.122435,0.371988,13.783195,-6.678724,-7.651155,-13.342843,6.645260,7.344267,-0.164970,0.403991,52.841287,1.529188,188.495676,1
0.198958,106.213626,39.298700,-141.875162,0.145788,15.373720,-6.309169,-9.445571,-15.485806,6.379358,9.373342,-0.186888,0.624333,55.354437,1.450018,188.495649,1
0.200000,55.047607,78.178913,-179.539707,-0.623292,12.146517,-5.291942,-7.032121,-12.831914,5.380209,7.169150,-0.154011,0.794700,49.174253,1.574428,188.495707,1
0.201041,13.069012,138.417196,-164.636980,-0.317922,7.197429,-3.958498,-3.294407,-7.792461,4.111129,3.388902,-0.124787,0.740350,34.136429,1.857178,188.495680,1
0.202083,-43.768258,164.084766,-120.531526,0.575568,3.043604,-3.082234,0.106363,-3.227179,3.116009,0.065482,-0.106522,0.468337,14.606302,2.207788,188.495622,1
0.203125,-68.245374,179.546873,-39.175163,2.181588,-1.475900,-0.971583,2.617762,1.308697,1.141885,-2.553662,-0.128440,0.368585,-4.737113,2.535778,188.495707,1
0.204167,-97.032640,152.257320,23.012109,3.403068,-6.513745,1.409568,5.493529,6.359177,-1.219007,-5.321276,-0.091910,0.365646,-25.029027,2.852458,188.495577,1
0.205208,-109.350595,101.253680,81.843017,4.590618,-11.281769,4.518398,7.142981,11.350846,-4.349404,-7.186655,-0.117481,0.322531,-42.535191,3.203068,188.495781,1
0.206250,-113.377183,29.827272,136.513926,5.665068,-13.880573,6.937646,7.566118,13.879762,-6.835189,-7.441717,-0.117481,0.366952,-51.829739,3.406648,188.495720,1
0.207292,-104.836280,-39.515421,140.567562,5.732928,-15.563404,6.510944,9.568185,15.662501,-6.581373,-9.569772,-0.091910,0.571027,-55.018788,3.553678,188.495693,1
0.208333,-56.131583,-78.419312,175.738471,6.479388,-12.467562,5.360372,7.385893,12.677792,-5.388841,-7.643482,-0.091910,0.761123,-49.032786,3.485818,188.495711,1
0.209375,-12.360874,-137.521024,163.364835,6.230568,-7.404865,3.912633,3.710867,7.693475,-3.974723,-3.931759,-0.132093,0.720230,-34.704469,3.191758,188.495665,1
0.210417,44.158806,-160.654987,122.107562,5.427558,-3.038023,2.872546,0.188640,3.444307,-2.907084,-0.513166,-0.183235,0.465005,-15.054846,2.818528,188.495781,1
0.211458,68.545182,-177.502290,41.389381,3.832848,1.637694,0.788564,-2.538245,-1.021729,-0.888643,2.307744,-0.179582,0.360681,4.452876,2.479228,188.495785,1
0.212500,96.096116,-150.414005,-20.396073,2.622678,6.824650,-1.592587,-5.582484,-6.178806,1.427932,5.284736,-0.179582,0.355324,24.375099,2.162548,188.495752,1
0.213541,108.153194,-100.665329,-78.647890,1.435128,11.738235,-4.549023,-7.549289,-11.221936,4.389118,7.469894,-0.208806,0.317697,42.486211,1.789318,188.495718,1
0.214583,111.794137,-33.572100,-139.322435,0.247578,14.120472,-6.762541,-7.890149,-13.673661,6.729865,7.622170,-0.183235,0.338928,50.783715,1.597048,188.495779,1
0.215625,104.047209,38.505468,-139.653344,0.236268,15.938214,-6.332029,-10.123374,-15.908517,6.431732,9.917728,-0.175929,0.559008,55.089305,1.483948,188.495568,1
0.216666,58.813317,79.149734,-171.184253,-0.408402,12.977282,-5.002394,-8.164405,-13.541334,5.045817,8.242694,-0.168623,0.747666,49.290015,1.529188,188.495606,1
0.217708,12.626655,137.683160,-162.533344,-0.238752,7.726421,-3.478458,-4.269974,-8.259281,3.583353,4.409150,-0.139399,0.700175,34.793657,1.834558,188.420303,1
0.218750,-43.042338,157.194302,-123.793344,0.541638,3.018752,-2.308837,-0.626291,-3.175719,2.394850,0.762144,-0.128440,0.467683,15.009601,2.207788,188.495939,1
0.219791,-68.460881,177.096141,-43.382436,2.102418,-1.841579,-0.304861,2.421865,1.698326,0.473100,-2.287180,-0.143052,0.352711,-4.804330,2.535778,188.496062,1
0.220833,-95.025017,149.285660,18.154836,3.301278,-7.092441,1.958185,5.536626,6.987731,-1.815273,-5.363152,-0.073645,0.346309,-24.368065,2.841148,188.495940,1
0.221875,-109.861008,101.028733,75.945745,4.454898,-12.023777,4.838424,7.687575,12.078644,-4.619335,-7.689165,-0.091910,0.305155,-42.736840,3.191758,188.420356,1
0.222917,-110.416791,37.877986,140.721199,5.766858,-14.335008,6.960506,7.989256,14.423773,-6.859362,-7.909965,-0.102869,0.334028,-50.743072,3.417958,188.495658,1
0.223958,-104.575403,-36.105707,140.473017,5.766858,-16.113698,6.442367,10.293004,16.140348,-6.516912,-10.136999,-0.084604,0.538104,-55.156956,3.542368,188.495645,1
0.225000,-61.235708,-78.762652,167.773017,6.321048,-13.149215,4.967959,8.435901,13.324724,-5.034304,-8.697992,-0.059033,0.725260,-49.193358,3.429268,188.495703,1
0.226041,-12.893971,-137.343435,163.033926,6.185328,-7.674686,3.444023,4.416096,7.969156,-3.527523,-4.689331,-0.161317,0.693773,-35.104033,3.180448,188.420338,1
0.227083,41.073646,-154.072345,125.003017,5.461488,-2.768202,2.106769,0.635285,3.190681,-2.185925,-0.878628,-0.168623,0.470100,-15.155670,2.807218,188.495673,1
0.228125,70.484750,-176.697219,44.391200,3.878088,2.021124,0.281855,-2.416789,-1.396656,-0.409213,2.193537,-0.175929,0.343435,4.508890,2.501848,188.495649,1
0.229166,92.965586,-148.401327,-17.488800,2.633988,7.293287,-1.992620,-5.625581,-6.597842,1.879160,5.338033,-0.197847,0.336053,23.926989,2.162548,188.495522,1
0.230208,111.601314,-100.428543,-73.790617,1.480368,12.245925,-4.689987,-7.968508,-11.622592,4.554300,7.755412,-0.161317,0.302672,42.460072,1.800628,188.420372,1
0.231250,109.287444,-37.585618,-141.154253,0.191028,14.457748,-6.777780,-8.219256,-14.000803,6.685548,8.029508,-0.205153,0.299798,49.629832,1.551808,188.495740,1
0.232291,102.901616,35.971861,-142.217890,0.168408,16.247089,-6.297740,-10.432892,-16.147441,6.496194,10.207053,-0.212459,0.496622,54.308847,1.495258,188.495721,1
0.233333,62.057272,80.795395,-163.868798,-0.283992,13.438819,-4.701417,-8.936239,-13.945667,4.816174,9.011687,-0.197847,0.708406,49.024883,1.563118,188.495671,1
0.234375,11.378980,136.641303,-163.419708,-0.227442,7.978491,-3.093664,-4.881173,-8.494529,3.244932,5.029674,-0.139399,0.655493,35.133473,1.845868,188.495718,1
0.235417,-41.874060,152.434910,-126.038799,0.485088,2.894492,-1.779269,-1.076854,-3.080149,1.834843,1.203744,-0.121134,0.463111,15.300872,2.230408,188.495683,1
0.236458,-70.627299,175.746462,-45.131527,2.068488,-2.011992,-0.000073,2.276901,1.926223,0.126621,-2.096835,-0.124787,0.336380,-4.714708,2.524468,188.495645,1
0.237500,-92.745175,148.646338,17.670291,3.301278,-7.383563,2.240113,5.532708,7.230330,-2.105348,-5.340310,-0.088257,0.332395,-23.871410,2.841148,188.495727,1
0.238542,-112.004741,100.531483,72.943927,4.420968,-12.247445,4.838424,7.961830,12.277135,-4.699912,-7.826213,-0.073645,0.296467,-42.393289,3.169138,188.420285,1
0.239583,-110.189941,38.718575,140.721199,5.766858,-14.441516,6.926217,8.142055,14.596533,-6.802958,-8.081275,-0.113828,0.313059,-49.380071,3.417958,188.495589,1
0.240625,-103.066850,-34.223261,144.266653,5.823408,-16.156301,6.503325,10.316511,16.206512,-6.613604,-10.156034,-0.022503,0.491004,-53.969464,3.474508,188.495531,1
0.241666,-62.290561,-80.751651,161.769380,6.219258,-13.500693,4.872713,8.988330,13.754787,-4.925526,-9.234765,-0.088257,0.684693,-48.917024,3.440578,188.495796,1
0.242708,-11.634954,-134.430970,164.156653,6.264498,-7.990661,3.127806,5.054720,8.244837,-3.213275,-5.222296,-0.135746,0.693512,-35.432647,3.203068,188.420323,1
0.243750,40.699344,-151.704488,126.539381,5.518038,-2.825006,1.794362,1.105438,3.319332,-1.779013,-1.358297,-0.172276,0.462261,-15.674731,2.829838,188.495680,1
0.244791,71.698397,-173.666362,47.913018,3.934638,2.152484,-0.034362,-2.303169,-1.470171,-0.094964,2.071716,-0.121134,0.337752,4.404331,2.479228,188.495647,1
0.245833,92.103556,-147.797523,-15.515164,2.735778,7.524055,-2.232640,-5.664760,-6.844117,2.137005,5.334226,-0.201500,0.332003,23.381789,2.162548,188.495749,1
0.246875,112.123069,-100.700847,-71.746072,1.548228,12.487344,-4.819522,-8.140898,-11.802704,4.687251,7.877232,-0.201500,0.295487,42.288296,1.834558,188.495564,1
0.247917,108.277962,-40.521760,-140.492435,0.236268,14.752421,-6.739681,-8.454333,-14.269133,6.697635,8.311218,-0.164970,0.294964,49.338560,1.574428,188.495685,1
0.248958,100.213444,30.774415,-146.756071,0.145788,16.445904,-6.366317,-10.566102,-16.327553,6.528424,10.309839,-0.223418,0.489241,54.006373,1.517878,188.495792,1
0.250000,64.450540,82.216109,-158.326071,-0.182202,13.850651,-4.575692,-9.441653,-14.324269,4.731568,9.556073,-0.223418,0.686783,49.357231,1.597048,188.495817,1
0.251041,11.265555,133.870910,-165.180617,-0.295302,8.276714,-2.895552,-5.370915,-8.729777,3.023346,5.513150,-0.146705,0.682015,35.708548,1.811938,188.344999,1
0.252083,-40.059260,151.677195,-126.736072,0.428538,2.933545,-1.455432,-1.370700,-3.113231,1.544767,1.534944,-0.135746,0.465724,15.782590,2.196478,188.495741,1
0.253125,-71.943029,172.419623,-49.196981,2.000628,-2.164654,0.289475,2.108430,2.014441,-0.151368,-1.971207,-0.106522,0.333375,-4.460779,2.501848,188.495772,1
0.254166,-91.134540,148.172767,15.235745,3.233418,-7.578829,2.480133,5.493529,7.465578,-2.371251,-5.363152,-0.073645,0.325993,-23.344880,2.807218,188.495624,1
0.255208,-112.844086,101.691733,70.958472,4.364418,-12.520816,4.983198,8.145973,12.519734,-4.848978,-7.993717,-0.080951,0.293396,-42.146829,3.146518,188.344910,1
0.256250,-108.976293,41.500807,139.397562,5.698998,-14.792994,6.914787,8.478998,15.037623,-6.774757,-8.480999,-0.124787,0.292090,-49.581720,3.417958,188.495676,1
0.257291,-101.433530,-29.156047,147.611199,5.891268,-16.440323,6.537613,10.594685,16.522626,-6.621661,-10.388254,-0.077298,0.476241,-54.074023,3.508438,188.495718,1
0.258333,-65.262296,-81.935580,157.030289,6.072228,-13.869922,4.697460,9.521170,14.085604,-4.788546,-9.714434,-0.077298,0.678095,-49.223232,3.440578,188.495676,1
0.259375,-11.260651,-132.785310,165.763926,6.241878,-8.178826,2.933504,5.325058,8.428625,-3.052122,-5.602986,-0.113828,0.685804,-35.806072,3.203068,188.344878,1
0.260416,38.850516,-151.290113,127.354835,5.484108,-2.768202,1.504814,1.285663,3.256844,-1.553399,-1.560063,-0.132093,0.467683,-15.883849,2.818528,188.495723,1
0.261458,73.331718,-171.428737,50.075745,3.979878,2.227040,-0.198185,-2.158205,-1.528983,0.102448,1.896599,-0.197847,0.329521,4.094388,2.501848,188.495709,1
0.262500,90.458893,-148.318452,-15.562436,2.701848,7.605711,-2.369794,-5.590319,-6.847793,2.233697,5.265702,-0.183235,0.320963,23.041972,2.207788,188.495754,1
0.263541,113.143894,-101.079704,-70.635163,1.616088,12.554799,-4.792853,-8.160487,-11.850489,4.703366,7.911494,-0.230724,0.292939,41.817781,1.834558,188.344844,1
0.264583,109.139992,-40.569118,-139.145162,0.236268,14.759522,-6.682534,-8.595378,-14.331620,6.609001,8.471108,-0.201500,0.293854,48.845639,1.597048,188.495759,1
0.265625,99.158591,30.182451,-148.162435,0.089238,16.499158,-6.412035,-10.628789,-16.367986,6.548568,10.340294,-0.216112,0.460824,53.278194,1.517878,188.495727,1
