1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,121.877620,-195.828562,32.758144,3.572718,-3.769380,5.188930,-1.029839,3.936858,-5.090708,1.119992,-0.132093,0.437634,-0.054364,24.737308,188.495711,0
0.001042,163.175664,-154.173605,-33.632955,2.294688,-4.820262,4.095505,1.144617,5.057962,-4.119761,-0.969994,-0.051727,0.439790,-0.031958,25.449838,188.420263,0
0.002083,196.329793,-79.187434,-83.207765,1.355958,-5.551620,2.377267,3.530642,5.712245,-2.351107,-3.387373,-0.044421,0.437699,-0.050629,26.456428,188.495631,0
0.003125,176.287595,-14.325060,-145.142425,0.168408,-5.054581,0.678078,4.721695,5.374076,-0.715403,-4.601772,-0.018850,0.451548,-0.050629,15.225598,188.495790,0
0.004167,130.520605,46.816395,-190.987122,-0.725082,-4.110207,-1.337327,5.705098,4.355893,1.351384,-5.580145,0.028639,0.457035,0.009119,7.591348,188.495685,0
0.005208,60.514692,102.775143,-195.566667,-0.826872,-2.200157,-3.310825,5.618903,2.503315,3.369825,-5.606793,-0.015197,0.458015,-0.043161,0.149368,188.420283,0
0.006250,-4.602603,165.269659,-168.680304,-0.340542,-0.212001,-4.712846,4.929346,0.470626,4.715453,-4.910131,-0.026156,0.458407,-0.024490,-6.342571,188.495754,0
0.007292,-62.097738,187.450199,-112.556250,0.733908,1.974970,-5.097640,2.989966,-1.650282,5.190854,-3.101855,-0.044421,0.452136,-0.043161,-12.642241,188.420403,0
0.008333,-122.473869,195.834346,-33.534470,2.249448,3.963126,-5.025253,0.960474,-3.697675,5.138480,-1.042325,-0.102869,0.441488,-0.046895,-19.858021,188.420307,0
0.009375,-163.771913,154.179389,33.127462,3.516168,5.021109,-3.924209,-1.210064,-4.789373,4.171561,1.024820,-0.146705,0.446845,-0.046895,-20.943781,188.420312,0
0.010417,-196.892014,79.579807,83.219318,4.488828,5.706313,-2.167873,-3.647022,-5.473062,2.410965,3.514530,-0.183235,0.441096,-0.046895,-20.966401,188.495721,0
0.011458,-176.123896,14.415411,145.215531,5.665068,5.298031,-0.442015,-4.861583,-5.127542,0.662455,4.766998,-0.208806,0.448347,-0.017021,-10.719541,188.495725,0
0.012500,-130.402276,-46.871015,190.949432,6.558558,4.307503,1.600060,-5.790134,-4.098332,-1.323756,5.722529,-0.216112,0.453247,-0.054364,-2.463241,188.420301,0
0.013542,-59.432251,-102.612306,195.479735,6.615108,2.376152,3.527839,-5.735283,-2.179590,-3.366370,5.722529,-0.241683,0.445016,-0.009553,4.797778,188.420358,0
0.014583,6.059347,-164.961852,168.630304,6.117468,0.412848,4.922241,-5.080987,-0.224091,-4.716027,5.029674,-0.252642,0.433061,-0.065566,10.305748,188.495671,0
0.015625,62.318150,-187.323605,111.903031,5.065638,-1.791875,5.307035,-3.075003,1.959304,-5.110852,3.171909,-0.154011,0.444036,-0.050629,17.578078,188.495685,0
0.016667,121.809565,-195.937290,32.265720,3.561408,-3.797782,5.227028,-1.014167,3.977291,-5.098765,1.093344,-0.146705,0.438548,-0.039427,24.307528,188.420349,0
0.017708,162.994184,-153.412508,-34.039205,2.294688,-4.802511,4.145033,1.101520,5.057962,-4.087530,-0.996642,-0.088257,0.438614,-0.028224,25.427218,188.420374,0
0.018750,196.465903,-77.955181,-83.133902,1.378578,-5.526768,2.373457,3.546313,5.749003,-2.387366,-3.387373,-0.051727,0.441227,-0.031958,26.716558,188.495676,0
0.019792,175.788524,-12.766623,-144.908523,0.134478,-5.075882,0.716177,4.745203,5.370400,-0.687202,-4.594159,-0.051727,0.434629,-0.017021,14.535688,188.495669,0
0.020833,129.772000,47.637897,-190.987122,-0.804252,-4.078254,-1.379236,5.705098,4.330163,1.387643,-5.580145,0.032292,0.448478,-0.050629,6.743098,188.420350,0
0.021875,59.187619,102.992599,-195.554357,-0.781632,-2.189506,-3.345113,5.618903,2.462882,3.353710,-5.526848,0.003068,0.448021,-0.058098,0.420808,188.495660,0
0.022917,-5.657456,165.185093,-168.581819,-0.329232,-0.233303,-4.686177,4.901920,0.507383,4.723511,-4.894903,-0.037115,0.451221,-0.013287,-5.980651,188.495705,0
0.023958,-62.540096,187.281066,-111.768372,0.767838,1.957219,-5.070971,2.970376,-1.646607,5.138480,-3.105662,-0.055380,0.447563,-0.024490,-12.382111,188.495707,0
0.025000,-122.439841,195.906832,-32.611174,2.260758,3.973777,-4.979535,0.933048,-3.657242,5.134451,-1.034711,-0.106522,0.439006,-0.046895,-19.733611,188.420220,0
0.026042,-163.624460,154.336441,33.853788,3.493548,4.957204,-3.928019,-1.202228,-4.770994,4.155446,1.070502,-0.143052,0.443840,-0.039427,-20.378281,188.420198,0
0.027083,-196.744562,79.616050,83.428599,4.454898,5.695662,-2.164063,-3.603925,-5.439981,2.406936,3.446005,-0.175929,0.440900,-0.020755,-20.887231,188.495669,0
0.028125,-176.486856,14.850323,145.178599,5.653758,5.227025,-0.461064,-4.818486,-5.131218,0.686628,4.709895,-0.238030,0.453442,-0.054364,-11.115391,188.495575,0
0.029167,-130.901346,-46.411941,191.244887,6.547248,4.293302,1.573391,-5.844985,-4.102008,-1.331814,5.726336,-0.216112,0.462327,-0.024490,-2.836471,188.420343,0
0.030208,-60.827378,-102.624387,195.405872,6.626418,2.401003,3.558318,-5.700022,-2.245754,-3.273707,5.650198,-0.256295,0.460890,-0.017021,5.272798,188.420271,0
0.031250,4.686904,-165.263875,168.531819,6.151398,0.427049,4.929860,-5.053562,-0.260849,-4.691854,5.033481,-0.208806,0.468467,-0.020755,10.486708,188.495703,0
0.032292,62.182040,-187.094068,112.752462,5.099568,-1.791875,5.291795,-3.122018,1.838005,-5.130996,3.225205,-0.205153,0.451548,-0.039427,17.612008,188.495721,0
0.033333,122.319977,-195.792319,33.299811,3.584028,-3.797782,5.223218,-1.092526,3.958912,-5.110852,1.119992,-0.172276,0.443252,-0.046895,24.782548,188.420305,0
0.034375,163.345801,-153.956149,-33.411364,2.317308,-4.798961,4.133604,1.113274,5.072665,-4.135876,-0.931925,-0.080951,0.448674,-0.024490,25.449838,188.420300,0
0.035417,196.420533,-78.692117,-83.478599,1.355958,-5.537419,2.415366,3.522806,5.675488,-2.391395,-3.372145,-0.044421,0.443186,-0.054364,26.512978,188.495712,0
0.036458,175.901949,-13.310264,-145.487122,0.179718,-5.125586,0.697127,4.756956,5.374076,-0.743605,-4.605579,-0.033462,0.460890,-0.043161,15.225598,188.495651,0
0.037500,129.715287,47.565411,-191.122538,-0.713772,-4.096006,-1.367806,5.693344,4.363245,1.339297,-5.610600,-0.018850,0.454880,-0.035692,7.557418,188.420265,0
0.038542,58.643179,103.149651,-195.615910,-0.804252,-2.200157,-3.337494,5.630657,2.506991,3.329537,-5.587758,0.006721,0.435543,-0.024490,0.126748,188.420309,0
0.039583,-6.598883,165.293821,-168.704925,-0.329232,-0.251054,-4.693797,5.039048,0.507383,4.763799,-4.940586,0.003068,0.462457,-0.005818,-6.399121,188.495649,0
0.040625,-62.744261,187.752221,-111.189773,0.779148,1.974970,-5.128119,3.017392,-1.657634,5.194883,-3.101855,-0.059033,0.450438,-0.024490,-12.597001,188.495761,0
0.041667,-122.417156,196.160531,-31.786364,2.249448,3.995078,-4.994774,0.944802,-3.697675,5.150566,-1.023290,-0.080951,0.441161,-0.058098,-19.835401,188.420309,0
0.042708,-163.567748,153.466616,34.358523,3.527478,5.045961,-3.916590,-1.253161,-4.782021,4.147389,1.070502,-0.146705,0.438810,-0.043161,-20.977711,188.420334,0
0.043750,-197.118864,78.009289,83.490152,4.443588,5.748916,-2.183112,-3.670530,-5.476738,2.386792,3.514530,-0.205153,0.436458,-0.028224,-21.011641,188.495776,0
0.044792,-176.010471,13.243563,145.203220,5.642448,5.301581,-0.407726,-4.896844,-5.072406,0.698714,4.778419,-0.201500,0.435543,-0.031958,-10.561201,188.495785,0
0.045833,-130.130056,-47.450899,191.171023,6.524628,4.296852,1.653397,-5.868493,-4.094656,-1.364044,5.722529,-0.216112,0.455141,-0.028224,-2.180492,188.344923,0
0.046875,-59.443593,-102.998895,195.541288,6.615108,2.361950,3.588797,-5.719611,-2.227375,-3.358313,5.699688,-0.216112,0.451221,-0.028224,4.888258,188.495702,0
0.047917,5.651017,-165.155147,168.741099,6.140088,0.405747,4.907001,-5.053562,-0.253497,-4.748257,5.044902,-0.234377,0.459779,-0.020755,10.328368,188.495779,0
0.048958,62.386205,-187.190715,111.976894,5.043018,-1.823828,5.284176,-3.118100,1.900492,-5.163226,3.183330,-0.179582,0.451613,-0.058098,17.634628,188.495698,0
0.050000,122.467430,-195.937290,32.930493,3.538788,-3.808433,5.276556,-1.033757,3.947885,-5.167255,1.127606,-0.157664,0.442468,-0.050629,24.307528,188.344932,0
0.051042,163.459226,-153.654126,-33.423674,2.294688,-4.816712,4.137414,1.152453,5.076340,-4.123790,-1.004256,-0.091910,0.444166,-0.058098,25.483768,188.495731,0
0.052083,196.704095,-79.187434,-83.490909,1.389888,-5.565821,2.388697,3.558067,5.745327,-2.367222,-3.398793,-0.066339,0.443252,-0.046895,26.727868,188.495725,0
0.053125,175.777182,-14.300898,-145.757955,0.145788,-5.082983,0.712367,4.756956,5.366725,-0.691231,-4.620807,-0.044421,0.455598,-0.035692,14.614858,188.495721,0
0.054167,130.520605,46.876800,-191.221023,-0.725082,-4.110207,-1.360186,5.693344,4.366921,1.315124,-5.557303,-0.018850,0.461739,-0.046895,6.957988,188.344919,0
0.055208,60.242472,103.234217,-195.221970,-0.759012,-2.214358,-3.326064,5.646329,2.484937,3.377883,-5.561110,-0.004238,0.460628,-0.024490,0.624388,188.495691,0
0.056250,-5.407921,165.475034,-168.594129,-0.306612,-0.236853,-4.701417,4.968525,0.511059,4.719482,-4.917745,-0.033462,0.460824,-0.017021,-6.003271,188.495667,0
0.057292,-62.630836,187.220662,-112.100758,0.756528,1.964319,-5.059542,3.009556,-1.635579,5.166681,-3.090435,-0.069992,0.452724,0.016587,-12.517831,188.495716,0
0.058333,-122.712061,195.943074,-32.882008,2.272068,3.948925,-4.994774,0.983982,-3.675621,5.134451,-1.034711,-0.059033,0.442403,-0.028224,-19.756231,188.344867,0
0.059375,-163.567748,153.961933,34.038447,3.527478,4.964304,-3.977547,-1.198310,-4.741588,4.151417,1.009592,-0.135746,0.445995,-0.028224,-20.389591,188.495658,0
0.060417,-196.801274,78.601254,83.736364,4.454898,5.706313,-2.186922,-3.549073,-5.451008,2.414994,3.510723,-0.208806,0.439920,-0.009553,-20.909851,188.495756,0
0.061458,-176.067183,13.388534,145.190910,5.665068,5.287380,-0.476303,-4.853747,-5.090784,0.694685,4.709895,-0.219765,0.448021,-0.058098,-11.024911,188.495767,0
0.062500,-129.653671,-47.535465,191.207955,6.558558,4.250698,1.581011,-5.794052,-4.094656,-1.372102,5.714915,-0.263601,0.449000,-0.013287,-2.644201,188.420300,0
0.063542,-58.547536,-102.998895,195.516667,6.603798,2.358400,3.546888,-5.735283,-2.168563,-3.285794,5.646391,-0.201500,0.427182,-0.009553,5.374588,188.420350,0
0.064583,6.830637,-165.203470,168.285607,6.140088,0.416398,4.895572,-5.049644,-0.227767,-4.716027,5.052515,-0.205153,0.437960,-0.035692,10.645048,188.495716,0
0.065625,62.817220,-187.239039,111.275190,5.043018,-1.802526,5.307035,-3.067167,1.907844,-5.139054,3.229012,-0.168623,0.448282,-0.046895,17.555458,188.495680,0
0.066667,122.319977,-195.961452,31.847159,3.550098,-3.776481,5.234648,-1.041593,3.951561,-5.118909,1.112378,-0.146705,0.436981,-0.039427,24.748618,188.420240,0
0.067708,163.311774,-153.352103,-34.346970,2.294688,-4.809612,4.099315,1.125027,5.039583,-4.107674,-0.973801,-0.124787,0.440835,-0.046895,25.506388,188.495702,0
0.068750,196.738123,-77.761887,-83.614015,1.322028,-5.544519,2.388697,3.561985,5.708569,-2.375279,-3.402600,-0.022503,0.438026,-0.058098,26.490358,188.495761,0
0.069792,175.618387,-12.851190,-145.474811,0.168408,-5.079433,0.639980,4.772628,5.381428,-0.667058,-4.632228,-0.029809,0.445669,-0.028224,15.055948,188.495613,0
0.070833,129.715287,47.819110,-191.319508,-0.725082,-4.110207,-1.360186,5.701180,4.355893,1.363470,-5.595372,-0.018850,0.457101,-0.031958,7.342528,188.420318,0
0.071875,59.289702,103.463754,-195.554357,-0.826872,-2.175305,-3.326064,5.614985,2.484937,3.357739,-5.580145,-0.015197,0.460890,-0.002084,0.024958,188.420296,0
0.072917,-5.872963,165.475034,-168.631061,-0.295302,-0.240404,-4.709036,4.960689,0.511059,4.723511,-4.929165,-0.011544,0.460040,-0.024490,-6.466981,188.495759,0
0.073958,-62.721576,187.534765,-111.448296,0.756528,2.003372,-5.090020,3.025228,-1.672337,5.182797,-3.098049,-0.059033,0.451156,-0.017021,-12.676171,188.495731,0
0.075000,-123.109049,195.882670,-32.475758,2.272068,3.980877,-5.002394,0.936966,-3.697675,5.186825,-1.000449,-0.110175,0.441619,-0.076769,-19.846711,188.344802,0
0.076042,-164.270983,153.502858,33.742993,3.493548,5.028209,-3.928019,-1.276669,-4.811427,4.175590,1.062889,-0.102869,0.445930,-0.009553,-20.989021,188.495720,0
0.077083,-197.152892,79.410674,83.699432,4.454898,5.745366,-2.160253,-3.643104,-5.447332,2.427080,3.484074,-0.186888,0.441031,-0.024490,-21.022951,188.495702,0
0.078125,-175.783621,14.572462,145.929546,5.710308,5.287380,-0.449635,-4.924270,-5.134893,0.726916,4.774612,-0.245336,0.455794,-0.028224,-10.662991,188.495678,0
0.079167,-130.629126,-46.846854,191.269508,6.547248,4.303953,1.584820,-5.852821,-4.146117,-1.355987,5.733950,-0.248989,0.451548,-0.031958,-2.350142,188.344865,0
0.080208,-59.851923,-103.252594,195.171970,6.603798,2.369051,3.604036,-5.735283,-2.223699,-3.374428,5.707302,-0.238030,0.461543,-0.035692,4.786468,188.495622,0
0.081250,5.730415,-165.203470,168.605682,6.174018,0.416398,4.956529,-5.084905,-0.249821,-4.756315,5.041095,-0.230724,0.458277,-0.050629,10.328368,188.495665,0
0.082292,62.715137,-187.142392,111.718372,5.054328,-1.813177,5.310845,-3.141608,1.944601,-5.179342,3.236626,-0.146705,0.443578,-0.002084,17.713798,188.495821,0
0.083333,122.558170,-195.913128,32.524243,3.584028,-3.787131,5.234648,-1.041593,3.962588,-5.130996,1.135220,-0.124787,0.445342,-0.035692,24.250978,188.344834,0
0.084375,163.345801,-153.038000,-33.928409,2.294688,-4.852215,4.152653,1.132863,5.083692,-4.143934,-0.977608,-0.110175,0.444820,-0.024490,25.472458,188.495747,0
0.085417,196.794835,-77.677321,-83.626326,1.333338,-5.576472,2.407746,3.522806,5.785760,-2.379308,-3.398793,-0.044421,0.432930,-0.050629,26.784418,188.495705,0
0.086458,175.278112,-12.319630,-145.585607,0.157098,-5.082983,0.647600,4.792218,5.410834,-0.703317,-4.609386,-0.007891,0.415423,-0.050629,14.558308,188.495716,0
0.087500,129.148162,48.254023,-191.257955,-0.725082,-4.113757,-1.424954,5.712934,4.352218,1.387643,-5.618214,-0.007891,0.447955,-0.009553,6.743098,188.344892,0
0.088542,58.144109,103.572482,-195.431251,-0.815562,-2.207258,-3.326064,5.595395,2.462882,3.321479,-5.515427,0.014027,0.455076,-0.043161,0.409498,188.495716,0
0.089583,-6.916474,165.354225,-168.569508,-0.363162,-0.197800,-4.716656,4.952853,0.477977,4.727539,-4.936779,-0.000585,0.473301,-0.069301,-6.093751,188.495664,0
0.090625,-63.118563,187.389794,-110.758902,0.767838,2.010473,-5.051922,2.978212,-1.664985,5.166681,-3.067593,-0.069992,0.456970,-0.080503,-12.427351,188.495750,0
0.091667,-122.836829,196.003479,-31.404735,2.283378,3.977327,-4.998584,0.952638,-3.660918,5.142508,-0.996642,-0.095563,0.436850,-0.065566,-19.699681,188.344948,0
0.092708,-163.579090,153.466616,34.653977,3.527478,5.003357,-3.916590,-1.249243,-4.782021,4.127244,1.081923,-0.150358,0.440639,-0.028224,-20.446141,188.495734,0
0.093750,-197.050809,78.130098,83.810228,4.466208,5.734715,-2.156443,-3.643104,-5.410575,2.402907,3.529757,-0.179582,0.437242,-0.031958,-20.887231,188.495653,0
0.094792,-175.840333,13.328129,145.523296,5.665068,5.280279,-0.449635,-4.845911,-5.098136,0.698714,4.721316,-0.194194,0.448608,-0.046895,-10.923121,188.495712,0
0.095833,-130.107371,-47.197200,191.478788,6.502008,4.272000,1.653397,-5.786216,-4.127738,-1.355987,5.730143,-0.245336,0.458407,-0.069301,-2.542411,188.417661,0
0.096875,-59.851923,-103.155947,195.208902,6.615108,2.344199,3.539269,-5.672596,-2.212672,-3.301909,5.699688,-0.216112,0.460563,-0.054364,5.340658,188.496192,0
0.097917,5.412825,-165.445088,168.445644,6.117468,0.405747,4.891762,-5.041808,-0.279227,-4.752286,5.018253,-0.238030,0.461151,-0.054364,10.611118,188.496069,0
0.098958,62.635740,-187.130311,111.964584,5.031708,-1.759923,5.253697,-3.102428,1.900492,-5.183371,3.217592,-0.154011,0.453377,-0.024490,17.634628,188.496100,0
0.100000,122.864417,-195.756076,33.053599,3.550098,-3.783581,5.253697,-1.033757,3.984643,-5.175313,1.154254,-0.121134,0.443513,-0.017021,24.748618,188.420627,0
0.101042,163.720104,-153.545398,-33.460606,2.305998,-4.852215,4.152653,1.121109,5.046934,-4.147963,-0.958573,-0.106522,0.447563,-0.054364,25.495078,188.495986,0
0.102083,196.862890,-78.776683,-83.847917,1.344648,-5.580022,2.407746,3.569821,5.745327,-2.371251,-3.394986,-0.033462,0.443382,-0.043161,26.546908,188.496083,0
0.103125,175.504962,-13.950552,-145.917993,0.168408,-5.114936,0.670459,4.780464,5.340994,-0.679144,-4.624614,0.017680,0.454357,-0.073035,15.202978,188.495957,0
0.104167,129.794685,47.468764,-191.467235,-0.713772,-4.120858,-1.394475,5.720769,4.326487,1.383614,-5.614407,0.021333,0.462849,-0.035692,7.546108,188.420667,0
0.105208,59.289702,103.632887,-195.345076,-0.781632,-2.161104,-3.333684,5.607149,2.477585,3.389969,-5.599179,0.006721,0.464417,-0.017021,0.205918,188.496096,0
0.106250,-6.303978,165.499196,-168.717235,-0.306612,-0.190700,-4.693797,4.948935,0.466950,4.775885,-4.967234,-0.004238,0.452528,-0.043161,-6.478291,188.496129,0
0.107292,-63.050508,187.619331,-110.931250,0.801768,1.989171,-5.090020,2.989966,-1.694391,5.174739,-3.090435,-0.062686,0.445669,-0.046895,-12.732721,188.495953,0
0.108333,-123.109049,195.894751,-31.737121,2.305998,4.034131,-5.036683,0.936966,-3.734433,5.174739,-1.000449,-0.055380,0.442468,-0.028224,-19.858021,188.420775,0
0.109375,-163.885338,152.874651,34.407765,3.538788,5.042410,-3.928019,-1.210064,-4.785697,4.163504,1.112378,-0.128440,0.441227,-0.046895,-21.000331,188.496163,0
0.110417,-197.357057,77.489810,83.810228,4.477518,5.763117,-2.179302,-3.686201,-5.473062,2.406936,3.491688,-0.190541,0.438483,-0.017021,-21.000331,188.496076,0
0.111458,-175.182468,12.385819,145.744887,5.642448,5.294480,-0.457254,-4.912516,-5.072406,0.658426,4.755578,-0.208806,0.434564,-0.031958,-10.470721,188.496007,0
0.112500,-129.426821,-48.018701,191.244887,6.502008,4.293302,1.611489,-5.829314,-4.072602,-1.388217,5.741564,-0.201500,0.425026,-0.039427,-2.090012,188.496141,0
0.113542,-58.116521,-103.457970,195.295076,6.626418,2.344199,3.626895,-5.743119,-2.168563,-3.346226,5.688267,-0.223418,0.462588,-0.031958,4.967428,188.496089,0
0.114583,7.012117,-165.106823,168.519508,6.128778,0.402197,4.918431,-5.041808,-0.216740,-4.740200,5.037288,-0.219765,0.449131,-0.031958,10.396228,188.496129,0
0.115625,63.191522,-187.239039,110.487311,5.009088,-1.845129,5.280366,-3.090675,1.940926,-5.139054,3.202364,-0.190541,0.443382,-0.058098,17.657248,188.494980,0
0.116667,122.716965,-195.864805,31.699432,3.561408,-3.808433,5.211789,-1.022003,3.988318,-5.098765,1.074309,-0.164970,0.439986,-0.009553,24.239668,188.420757,0
0.117708,163.595336,-152.723896,-34.223864,2.272068,-4.845114,4.095505,1.195550,5.094719,-4.099617,-1.008063,-0.088257,0.440965,-0.050629,25.551628,188.496080,0
0.118750,196.919603,-77.810211,-83.798674,1.299408,-5.551620,2.381077,3.565903,5.793112,-2.359164,-3.383566,-0.066339,0.441357,-0.050629,26.784418,188.496096,0
0.119792,175.176029,-13.177374,-145.856440,0.111858,-5.122036,0.662839,4.796136,5.396131,-0.703317,-4.632228,0.006721,0.452397,-0.043161,14.535688,188.496092,0
0.120833,129.806027,47.686220,-191.454925,-0.725082,-4.103106,-1.379236,5.728605,4.348542,1.395701,-5.587758,-0.000585,0.460694,-0.073035,6.697858,188.420645,0
0.121875,59.811457,103.620806,-195.148107,-0.838182,-2.164654,-3.326064,5.626739,2.477585,3.333566,-5.549690,0.014027,0.462196,-0.050629,0.488668,188.496063,0
0.122917,-5.612086,165.644167,-168.643372,-0.329232,-0.197800,-4.674748,4.948935,0.489004,4.723511,-4.932972,0.010374,0.462261,-0.054364,-6.105061,188.496085,0
0.123958,-63.039166,187.244823,-111.423675,0.779148,1.999822,-5.109070,2.982130,-1.639255,5.194883,-3.094242,-0.059033,0.454618,-0.020755,-12.574381,188.496105,0
0.125000,-123.415296,195.761861,-32.660417,2.215518,3.948925,-5.036683,0.956556,-3.716054,5.150566,-1.042325,-0.073645,0.442468,-0.020755,-19.756231,188.496069,0
0.126042,-164.055475,153.575344,33.866099,3.504858,4.992707,-3.935639,-1.206146,-4.793049,4.155446,1.104764,-0.157664,0.447302,-0.039427,-20.446141,188.496063,0
0.127083,-197.266317,78.746224,84.117993,4.488828,5.734715,-2.160253,-3.650940,-5.428953,2.419023,3.533564,-0.186888,0.442729,-0.050629,-20.898541,188.496073,0
0.128125,-175.636168,13.750961,146.052652,5.653758,5.276729,-0.468684,-4.861583,-5.094460,0.698714,4.709895,-0.175929,0.452593,-0.043161,-10.968361,188.496020,0
0.129167,-129.823809,-47.318009,191.577273,6.569868,4.261349,1.607679,-5.821478,-4.116711,-1.368073,5.688267,-0.205153,0.454553,-0.046895,-2.655511,188.496163,0
0.130208,-58.831098,-103.457970,195.135038,6.660348,2.386802,3.554508,-5.758791,-2.194293,-3.318025,5.692074,-0.197847,0.455533,-0.058098,5.329348,188.496158,0
0.131250,6.728555,-165.420926,168.445644,6.128778,0.427049,4.933670,-5.077069,-0.271876,-4.703940,5.063936,-0.219765,0.466442,-0.039427,10.678978,188.496083,0
0.132292,63.270920,-187.214877,110.992046,5.009088,-1.791875,5.295605,-3.086757,1.915195,-5.126967,3.206171,-0.161317,0.463699,-0.035692,17.702488,188.496279,0
0.133333,122.853075,-195.792319,31.539394,3.572718,-3.808433,5.215599,-1.037675,3.951561,-5.135025,1.123799,-0.121134,0.439790,-0.054364,24.759928,188.496089,1
0.134375,163.323116,-152.615168,-34.605493,2.283378,-4.845114,4.118364,1.156371,5.057962,-4.103645,-0.969994,-0.091910,0.443056,-0.043161,25.449838,188.496054,1
0.135417,196.953630,-76.759172,-83.860228,1.322028,-5.565821,2.392507,3.546313,5.782084,-2.343049,-3.387373,-0.044421,0.428880,-0.031958,26.535598,188.496054,1
0.136458,174.994549,-11.848475,-145.770266,0.168408,-5.100734,0.632360,4.756956,5.392455,-0.691231,-4.628421,-0.004238,0.412418,-0.058098,15.022018,188.496118,1
0.137500,128.898627,48.495641,-191.491857,-0.702462,-4.049852,-1.383046,5.677672,4.374272,1.395701,-5.641055,-0.015197,0.436850,-0.024490,7.184188,188.496116,1
0.138542,57.962629,103.922828,-195.455872,-0.804252,-2.157554,-3.398451,5.638493,2.451855,3.337595,-5.568724,0.006721,0.449915,-0.043161,-0.042902,188.496107,1
0.139583,-7.245406,165.475034,-168.606440,-0.351852,-0.190700,-4.705227,4.937182,0.466950,4.767828,-4.917745,0.028639,0.446910,-0.024490,-6.534841,188.496060,1
0.140625,-63.220646,187.764302,-110.192614,0.790458,2.049526,-5.124309,2.974294,-1.687040,5.178768,-3.014297,-0.033462,0.447694,-0.005818,-12.653551,188.496141,1
0.141667,-123.222474,195.955155,-31.453977,2.238138,4.030581,-5.021443,0.882115,-3.738108,5.150566,-0.973801,-0.099216,0.438483,-0.050629,-19.824091,188.496009,1
0.142708,-164.259640,152.681357,34.370833,3.493548,5.081464,-3.897540,-1.300177,-4.778346,4.107100,1.165675,-0.121134,0.440051,-0.050629,-21.034261,188.496087,1
0.143750,-197.583907,78.009289,84.081061,4.466208,5.738265,-2.118345,-3.694037,-5.462035,2.402907,3.548792,-0.161317,0.438418,-0.073035,-21.045571,188.496096,1
0.144792,-175.261866,13.738880,146.200379,5.653758,5.301581,-0.373438,-4.892926,-5.116515,0.674541,4.770805,-0.227071,0.452855,-0.050629,-10.482031,188.496078,1
0.145833,-130.277509,-47.233443,191.441857,6.524628,4.250698,1.668637,-5.786216,-4.079953,-1.392246,5.726336,-0.205153,0.459975,-0.024490,-2.157872,188.496051,1
0.146875,-59.908636,-103.735831,194.999622,6.603798,2.344199,3.588797,-5.723529,-2.208996,-3.330111,5.684460,-0.234377,0.459714,-0.054364,4.763848,188.495997,1
0.147917,5.911895,-165.420926,168.630304,6.140088,0.384445,4.926051,-5.030054,-0.242470,-4.752286,5.014447,-0.256295,0.461673,-0.099175,10.430158,188.496020,1
0.148958,62.896617,-187.057826,111.213637,5.020398,-1.820277,5.295605,-3.086757,1.951953,-5.175313,3.202364,-0.183235,0.451744,-0.039427,17.792968,188.496007,1
0.150000,123.261405,-195.562782,32.635038,3.550098,-3.801333,5.204169,-0.986742,3.980967,-5.147111,1.116185,-0.154011,0.446061,-0.043161,24.296218,188.571399,1
0.151042,163.810844,-152.663492,-33.731439,2.317308,-4.816712,4.103125,1.136781,5.054286,-4.119761,-1.008063,-0.095563,0.443709,-0.024490,25.483768,188.496049,1
0.152083,196.987658,-77.991424,-83.897159,1.333338,-5.551620,2.373457,3.526724,5.778409,-2.330962,-3.433055,-0.059033,0.443709,-0.028224,26.773108,188.496020,1
0.153125,174.881124,-12.887432,-146.201137,0.145788,-5.107835,0.643790,4.741285,5.359373,-0.715403,-4.624614,-0.026156,0.451809,-0.035692,14.580928,188.496082,1
0.154167,129.340985,48.012405,-191.491857,-0.691152,-4.120858,-1.398285,5.701180,4.359569,1.379586,-5.580145,-0.004238,0.447890,-0.061832,6.799648,188.496082,1
0.155208,58.212164,104.128204,-195.172728,-0.804252,-2.182406,-3.341304,5.599313,2.437152,3.341623,-5.576338,-0.029809,0.457754,-0.035692,0.477358,188.496024,1
0.156250,-7.460914,165.620005,-168.434091,-0.272682,-0.194250,-4.705227,4.952853,0.452247,4.695309,-4.910131,-0.018850,0.454161,-0.039427,-6.138991,188.496132,1
0.157292,-63.583606,187.413956,-110.340341,0.767838,2.006923,-5.055732,2.982130,-1.738500,5.142508,-3.056173,-0.073645,0.461543,-0.046895,-12.551761,188.496161,1
0.158333,-123.279186,195.773942,-30.986174,2.272068,3.987978,-5.002394,0.936966,-3.686648,5.130422,-1.011870,-0.099216,0.436131,-0.024490,-19.699681,188.571424,1
0.159375,-163.794598,152.657195,35.158712,3.550098,5.017559,-3.893731,-1.268833,-4.763643,4.103071,1.089537,-0.175929,0.437307,-0.058098,-20.480071,188.496067,1
0.160417,-197.289002,76.970332,84.228788,4.500138,5.720514,-2.186922,-3.627432,-5.436305,2.358590,3.537371,-0.168623,0.436915,-0.087972,-20.887231,188.496035,1
0.161458,-175.250523,12.301252,145.671023,5.653758,5.227025,-0.400107,-4.869419,-5.039324,0.722887,4.725122,-0.201500,0.424308,-0.020755,-10.821331,188.496007,1
0.162500,-129.336081,-48.067025,191.528031,6.547248,4.275550,1.630538,-5.801888,-4.054223,-1.368073,5.722529,-0.248989,0.434629,-0.061832,-2.316212,188.571466,1
0.163542,-58.343371,-103.735831,195.221213,6.626418,2.326448,3.554508,-5.719611,-2.194293,-3.330111,5.646391,-0.234377,0.457950,-0.035692,5.476378,188.496101,1
0.164583,6.978090,-165.529655,168.297917,6.117468,0.370244,4.903192,-5.033972,-0.242470,-4.752286,4.987798,-0.238030,0.460432,-0.069301,10.724218,188.496015,1
0.165625,63.259577,-187.166554,110.635038,4.986468,-1.788325,5.276556,-3.067167,1.944601,-5.155169,3.156681,-0.150358,0.448804,-0.028224,17.634628,188.496040,1
0.166667,123.363487,-195.707753,31.785606,3.572718,-3.780031,5.242267,-0.986742,3.995670,-5.110852,1.112378,-0.139399,0.440900,-0.054364,24.714688,188.571487,1
0.167708,156.755809,-149.280839,-35.910417,2.238138,-4.362277,3.710711,1.105438,4.694062,-3.737022,-0.920504,-0.113828,0.444362,-9.184605,7.806238,188.496071,1
0.168750,185.872007,-74.463800,-86.654735,1.288098,-4.415531,1.451476,3.322991,4.686711,-1.484909,-3.204642,-0.117481,0.450307,-23.001329,2.015518,188.496015,1
0.169792,172.907529,-14.530435,-146.915152,0.100548,-3.875888,-0.205805,4.361245,4.025076,0.227342,-4.240117,-0.069992,0.496230,-24.730287,2.988178,188.496051,1
0.170833,130.758798,46.453968,-191.282576,-0.759012,-3.332696,-1.863085,5.383827,3.459010,1.850958,-5.252752,-0.037115,0.503939,-17.758443,2.761978,188.496147,1
0.171875,62.034587,104.273175,-193.978599,-0.815562,-2.011992,-3.432740,5.477857,2.231310,3.426229,-5.435483,-0.015197,0.466312,-6.085177,2.524468,188.496074,1
0.172917,-3.559093,164.339429,-168.101705,-0.283992,-0.403716,-4.415679,4.945018,0.694846,4.526098,-4.891097,0.003068,0.454618,3.343804,2.366128,188.496118,1
0.173958,-57.243148,187.124014,-108.961553,0.813078,1.183258,-4.335672,3.134930,-0.874699,4.417320,-3.216062,-0.000585,0.451483,15.793793,2.185168,188.496082,1
0.175000,-116.768591,191.195279,-31.257008,2.294688,2.376152,-3.474648,1.105438,-2.098724,3.619612,-1.179373,-0.011544,0.446714,35.977414,1.687528,188.496089,1
0.176042,-156.626138,152.898813,37.473106,3.606648,3.001000,-2.106915,-0.943644,-2.793441,2.290100,0.838282,-0.026156,0.464352,41.164287,1.472638,188.496129,1
0.177083,-190.948544,80.063043,86.186175,4.534068,3.636500,-0.598218,-3.020152,-3.399939,0.803464,2.901619,-0.088257,0.502632,39.554825,1.551808,188.496015,1
0.178125,-174.728768,14.971132,145.732576,5.631138,3.703956,0.419009,-4.085831,-3.598430,-0.171512,3.952323,-0.154011,0.533858,31.122889,1.755388,188.495951,1
0.179167,-132.375871,-46.762287,189.742993,6.479388,3.398632,1.878178,-5.163264,-3.271288,-1.678293,5.082971,-0.208806,0.530330,20.887310,2.026828,188.571549,1
0.180208,-60.033403,-103.494212,194.187122,6.569868,2.131182,3.417354,-5.370915,-1.973748,-3.225362,5.322805,-0.216112,0.479181,7.742750,2.298268,188.495993,1
0.181250,6.263512,-162.992665,168.581061,6.128778,0.590362,4.484109,-4.838075,-0.349067,-4.313144,4.774612,-0.234377,0.444624,-1.675028,2.411368,188.496121,1
0.182292,58.121424,-185.861816,108.345265,4.997778,-0.968211,4.346955,-3.071085,1.191073,-4.204366,3.133840,-0.245336,0.443513,-14.815854,2.614948,188.496188,1
0.183333,115.673272,-190.996200,29.778977,3.516168,-2.111400,3.478311,-1.049429,2.374664,-3.422774,1.116185,-0.216112,0.431624,-35.096565,3.010798,188.571428,1
0.184375,155.179201,-152.180256,-38.384849,2.226828,-2.704297,2.057241,0.968310,2.955433,-2.061031,-0.806297,-0.223418,0.447367,-40.951869,3.282238,188.496150,1
0.185417,189.104620,-79.151191,-86.839394,1.276788,-3.226188,0.563783,2.923361,3.411226,-0.493818,-2.816338,-0.128440,0.477809,-39.816657,3.248308,188.496098,1
0.186458,174.937837,-13.612287,-144.883902,0.179718,-3.364648,-0.369628,3.965533,3.477389,0.424754,-3.848007,-0.113828,0.490482,-30.286851,3.033418,188.495955,1
0.187500,131.552773,47.819110,-189.460607,-0.702462,-3.055774,-1.748790,5.015540,3.253168,1.730093,-4.932972,-0.106522,0.498647,-19.789875,2.818528,188.496073,1
0.188542,60.752884,104.007395,-193.941667,-0.792942,-1.806076,-3.257487,5.113489,2.091631,3.269105,-5.104283,-0.011544,0.454226,-7.422039,2.569708,188.496143,1
0.189583,-5.271811,163.421281,-167.904735,-0.340542,-0.290107,-4.248046,4.631582,0.562519,4.332714,-4.552283,0.017680,0.443774,2.245934,2.366128,188.496082,1
0.190625,-57.889671,185.686387,-108.986175,0.824388,1.165507,-4.008026,2.848920,-0.863672,4.179619,-2.964807,-0.044421,0.437307,15.453976,2.151238,188.496105,1
0.191667,-116.416973,190.434182,-30.530682,2.272068,2.266093,-3.207959,0.870361,-1.981100,3.398027,-0.947152,-0.004238,0.425026,35.435948,1.710148,188.571509,1
0.192708,-156.161095,153.490778,38.347159,3.584028,2.887392,-1.802128,-1.076854,-2.653762,2.028226,0.933454,-0.011544,0.445473,40.383829,1.529188,188.496109,1
0.193750,-189.496704,80.884544,86.875568,4.522758,3.444785,-0.365818,-3.051495,-3.227179,0.581878,2.935881,-0.069992,0.482643,38.576452,1.551808,188.496083,1
0.194792,-174.660713,15.430207,145.474053,5.631138,3.526442,0.586642,-4.003554,-3.355830,-0.340723,3.929481,-0.143052,0.517984,30.372305,1.766698,188.496029,1
0.195833,-132.387214,-46.532750,189.582955,6.456768,3.189165,1.954375,-5.010465,-2.999283,-1.730667,4.968764,-0.168623,0.510667,20.719269,1.970278,188.571453,1
0.196875,-62.029683,-103.711669,193.288448,6.592488,1.989171,3.402114,-5.182854,-1.804664,-3.177016,5.140074,-0.201500,0.454553,6.977229,2.264338,188.496022,1
0.197917,4.528109,-163.355092,167.596213,6.128778,0.561959,4.362194,-4.642178,-0.319661,-4.204366,4.664212,-0.216112,0.439332,-2.492829,2.433988,188.496047,1
0.198958,57.962629,-184.762454,109.527084,5.020398,-0.883004,4.225040,-2.961383,1.110206,-4.079473,3.027247,-0.190541,0.429730,-16.134044,2.694118,188.496096,1
0.200000,115.809382,-190.210941,30.702273,3.516168,-2.022643,3.333537,-1.025921,2.231310,-3.237448,1.127606,-0.227071,0.427443,-36.242980,3.112588,188.498765,1
0.201042,155.417394,-152.699735,-38.064773,2.249448,-2.633291,1.946755,1.003571,2.859863,-1.988512,-0.806297,-0.175929,0.443252,-40.877184,3.361408,188.495624,1
0.202083,189.025223,-79.670670,-86.790152,1.299408,-3.180034,0.571403,2.907689,3.345062,-0.485760,-2.793497,-0.161317,0.478397,-39.712098,3.304858,188.495741,1
0.203125,174.801727,-13.878067,-144.711553,0.157098,-3.258140,-0.369628,3.867584,3.411226,0.416696,-3.756642,-0.099216,0.496884,-30.899268,3.123898,188.495664,1
0.204167,130.928935,47.782867,-189.189773,-0.668532,-3.006070,-1.737361,4.858823,3.095111,1.766353,-4.792117,-0.051727,0.495969,-20.603941,2.863768,188.495774,1
0.205208,60.276499,103.983233,-193.757008,-0.804252,-1.731520,-3.158431,5.062556,2.029144,3.176442,-5.005303,-0.062686,0.453312,-7.459381,2.547088,188.495754,1
0.206250,-5.702826,163.034692,-167.572349,-0.250062,-0.304309,-4.099462,4.498373,0.569871,4.223936,-4.445690,-0.011544,0.426333,2.309417,2.388748,188.495736,1
0.207292,-58.082493,186.036733,-107.939773,0.880938,1.176157,-3.958498,2.770562,-0.859996,4.115158,-2.850600,-0.000585,0.420845,15.147768,2.162548,188.495857,1
0.208333,-116.054013,190.156321,-29.484280,2.283378,2.223490,-3.070805,0.886033,-1.907585,3.244932,-0.928118,-0.040768,0.419082,35.757093,1.766698,188.495783,1
0.209375,-155.446518,152.620952,39.024243,3.606648,2.763132,-1.687833,-1.072936,-2.521435,1.935563,0.948682,-0.037115,0.435282,40.809533,1.517878,188.495658,1
0.210417,-189.587444,79.507321,86.641667,4.511448,3.348928,-0.270572,-2.977054,-3.061770,0.473100,2.878778,-0.095563,0.470623,39.046967,1.585738,188.495729,1
0.211460,-174.411178,14.161712,145.375569,5.653758,3.387981,0.628550,-3.995718,-3.168367,-0.401155,3.815274,-0.124787,0.508315,30.771869,1.721458,188.495877,1
0.212500,-132.466611,-47.221362,188.819698,6.468078,3.107509,1.889608,-4.924270,-2.907389,-1.738725,4.881205,-0.172276,0.500476,20.708066,1.970278,188.495665,1
0.213541,-60.974831,-103.615022,193.350001,6.581178,1.893314,3.379255,-5.061398,-1.709094,-3.201189,5.010640,-0.238030,0.447498,7.365591,2.264338,188.495615,1
0.214583,4.766302,-162.968503,167.362311,6.083538,0.480303,4.301237,-4.536394,-0.275552,-4.131847,4.523357,-0.212459,0.433714,-2.093264,2.411368,188.495662,1
0.215625,57.917259,-184.774535,109.243940,4.975158,-0.929158,4.091696,-2.832091,1.132261,-4.006954,2.947302,-0.219765,0.429338,-15.405865,2.660188,188.495785,1
0.216666,116.058917,-189.679382,30.923864,3.504858,-2.008442,3.264960,-0.939726,2.212931,-3.193131,1.055275,-0.186888,0.419931,-35.272075,3.067348,188.420227,1
0.217708,155.133831,-152.977595,-38.089394,2.192898,-2.530333,1.897227,0.933048,2.760618,-1.875705,-0.787263,-0.197847,0.439267,-40.608318,3.293548,188.495709,1
0.218750,187.822918,-81.011650,-87.491856,1.242858,-3.055774,0.499016,2.837167,3.231114,-0.433386,-2.717359,-0.168623,0.477351,-39.379750,3.304858,188.495725,1
0.219791,175.153344,-15.194885,-144.686932,0.168408,-3.183584,-0.373438,3.761800,3.286250,0.404610,-3.661469,-0.117481,0.505702,-30.242040,3.089968,188.496771,1
0.220833,132.097213,47.517088,-188.512690,-0.679842,-2.920864,-1.664974,4.780464,3.065705,1.661603,-4.685524,-0.084604,0.498190,-19.834686,2.807218,188.495665,1
0.221875,61.569544,103.898667,-193.215342,-0.792942,-1.742171,-3.086044,4.909756,2.021792,3.120038,-4.910131,-0.037115,0.450111,-7.362291,2.581018,188.495711,1
0.222917,-4.534548,163.264229,-167.030682,-0.272682,-0.339811,-4.019455,4.384752,0.533113,4.107100,-4.365745,-0.022503,0.434172,2.272074,2.411368,188.495685,1
0.223958,-58.400083,185.009856,-109.601705,0.824388,1.062549,-3.874681,2.750972,-0.760751,3.982207,-2.820145,-0.018850,0.422936,15.315809,2.196478,188.495651,1
0.225000,-116.088041,189.346901,-30.776894,2.283378,2.127632,-2.960320,0.886033,-1.856124,3.152269,-0.958573,-0.000585,0.416273,35.327654,1.766698,188.495671,1
0.226041,-155.106242,153.720315,39.208902,3.606648,2.663724,-1.626875,-0.998495,-2.429541,1.854987,0.918227,-0.084604,0.433061,40.114963,1.540498,188.495694,1
0.227083,-187.863384,80.195933,87.614205,4.567998,3.245970,-0.259143,-2.910449,-2.933119,0.416696,2.821675,-0.069992,0.471799,38.389739,1.563118,188.495676,1
0.228125,-174.910248,13.630152,144.624622,5.619828,3.285023,0.575213,-3.803739,-3.116907,-0.397126,3.716295,-0.117481,0.521446,30.663576,1.732768,188.495694,1
0.229166,-131.740691,-48.042863,188.314963,6.434148,3.004551,1.901037,-4.798896,-2.764035,-1.682322,4.725122,-0.179582,0.492964,21.051617,1.970278,188.420247,1
0.230208,-60.918118,-103.578779,193.337690,6.569868,1.886213,3.242101,-4.932106,-1.661310,-3.052122,4.972571,-0.194194,0.443709,7.036977,2.264338,188.495711,1
0.231250,5.367455,-162.847694,166.549811,6.049608,0.505155,4.186942,-4.458035,-0.271876,-3.974723,4.405343,-0.227071,0.435413,-2.421878,2.479228,188.495481,1
0.232291,58.552439,-184.412108,109.440909,4.986468,-0.819099,3.985020,-2.804665,1.018312,-3.942492,2.901619,-0.219765,0.437307,-15.906255,2.660188,188.495774,1
0.233333,115.582532,-189.184065,29.717424,3.504858,-1.873532,3.127806,-0.974988,2.113686,-3.048093,1.070502,-0.230724,0.416011,-36.026393,3.056038,188.495674,1
0.234375,154.975036,-153.267537,-39.160417,2.192898,-2.420274,1.847699,0.870361,2.679751,-1.823330,-0.760615,-0.190541,0.432147,-40.574710,3.293548,188.495740,1
0.235416,187.357875,-80.274715,-87.590341,1.288098,-2.945716,0.491396,2.735300,3.076732,-0.441443,-2.629800,-0.150358,0.473759,-39.387218,3.270928,188.495674,1
0.236458,175.198714,-13.757258,-144.305303,0.236268,-3.069975,-0.331529,3.628590,3.205384,0.396552,-3.539648,-0.117481,0.500281,-31.130792,3.112588,188.495720,1
0.237500,131.745595,48.145295,-188.044887,-0.623292,-2.821456,-1.661164,4.647254,2.933378,1.649517,-4.533248,-0.088257,0.495316,-20.771982,2.841148,188.495731,1
0.238541,61.705654,104.019476,-193.387690,-0.770322,-1.731520,-3.002228,4.815726,2.021792,3.047519,-4.776890,-0.040768,0.446714,-7.373494,2.581018,188.495716,1
0.239583,-3.774601,162.925964,-166.673675,-0.272682,-0.307859,-3.916590,4.318147,0.577222,4.002351,-4.335290,-0.029809,0.430187,2.395304,2.411368,188.495743,1
0.240625,-57.923698,185.094422,-109.712500,0.813078,0.998644,-3.752766,2.727464,-0.735021,3.905659,-2.839180,-0.040768,0.426529,15.166439,2.173858,188.495734,1
0.241666,-116.303548,188.924069,-31.121591,2.272068,2.077928,-2.937461,0.886033,-1.771582,3.116009,-0.989028,0.003068,0.415750,35.637597,1.744078,188.420309,1
0.242708,-155.321750,153.877366,38.581061,3.595338,2.617570,-1.600206,-0.951480,-2.337648,1.846929,0.849702,-0.069992,0.436262,40.536933,1.517878,188.495671,1
0.243750,-187.931439,81.561075,87.503409,4.545378,3.171414,-0.217234,-2.812501,-2.885334,0.436841,2.726502,-0.073645,0.469839,38.778101,1.563118,188.495740,1
0.244791,-174.898906,15.321478,145.018561,5.608518,3.199816,0.590452,-3.729299,-2.995607,-0.381011,3.609702,-0.124787,0.505245,31.044470,1.710148,188.495676,1
0.245833,-132.965682,-47.523384,187.945645,6.445458,2.986799,1.878178,-4.708783,-2.753007,-1.642033,4.626143,-0.168623,0.499954,21.021743,1.970278,188.420296,1
0.246875,-61.553298,-103.711669,193.177652,6.558558,1.889763,3.200193,-4.896844,-1.694391,-3.048093,4.865978,-0.219765,0.446583,7.365591,2.275648,188.495705,1
0.247916,4.584822,-162.751047,166.500569,6.072228,0.526457,4.106935,-4.418856,-0.271876,-3.974723,4.401536,-0.208806,0.427770,-2.231431,2.479228,188.495691,1
0.248958,58.631837,-184.170489,109.797917,5.009088,-0.772945,3.943112,-2.808583,1.055070,-3.793426,2.897812,-0.205153,0.414574,-15.521627,2.648878,188.495707,1
0.250000,115.900122,-188.809557,30.296023,3.527478,-1.834478,3.085898,-1.006331,2.084280,-3.027949,1.036240,-0.219765,0.415619,-35.309417,3.044728,188.344925,1
0.251041,154.305829,-153.207132,-39.308144,2.215518,-2.345719,1.817221,0.839018,2.595209,-1.787071,-0.703511,-0.208806,0.432343,-40.414137,3.282238,188.495693,1
0.252083,186.450475,-80.250553,-88.181250,1.254168,-2.874710,0.430439,2.676531,3.047326,-0.401155,-2.595538,-0.139399,0.468533,-39.133289,3.282238,188.495667,1
0.253125,175.470934,-13.056565,-144.059091,0.224958,-2.970567,-0.301051,3.573739,3.135544,0.392523,-3.452090,-0.110175,0.495904,-30.473564,3.101278,188.495723,1
0.254166,131.620828,49.184252,-187.281629,-0.600672,-2.782403,-1.604016,4.592403,2.955433,1.645488,-4.472338,-0.088257,0.490482,-20.066209,2.852458,188.345003,1
0.255208,60.333212,104.164446,-193.203031,-0.770322,-1.706668,-2.960320,4.803972,1.966656,3.027375,-4.704559,-0.033462,0.440312,-7.291340,2.547088,188.495767,1
0.256250,-5.101673,162.756831,-166.181251,-0.238752,-0.354012,-3.851822,4.314229,0.621331,3.925803,-4.183014,-0.011544,0.428096,2.320619,2.400058,188.495720,1
0.257291,-59.205401,184.647429,-109.417046,0.801768,1.002194,-3.642281,2.692203,-0.657830,3.829111,-2.778269,-0.007891,0.414117,15.353152,2.162548,188.495714,1
0.258333,-116.065356,188.464995,-30.173674,2.317308,2.017573,-2.868883,0.866443,-1.712770,3.027375,-0.924311,-0.011544,0.412092,35.279109,1.755388,188.495700,1
0.259375,-154.788652,154.396845,39.935227,3.663198,2.521713,-1.584967,-0.935808,-2.297214,1.794555,0.804020,-0.077298,0.425353,39.905845,1.517878,188.495689,1
0.260416,-186.547654,81.198648,88.291288,4.534068,3.093308,-0.224854,-2.832091,-2.778738,0.408639,2.718888,-0.080951,0.463372,38.203027,1.608358,188.495731,1
0.261458,-175.239181,14.487896,144.476894,5.631138,3.174964,0.598072,-3.678365,-2.988255,-0.393097,3.564019,-0.139399,0.500868,30.771869,1.732768,188.495647,1
0.262500,-132.580037,-48.115349,187.490152,6.456768,2.873190,1.840080,-4.595163,-2.701547,-1.642033,4.542391,-0.157664,0.497080,21.208455,1.992898,188.420423,1
0.263541,-62.619493,-103.747911,193.103788,6.513318,1.900414,3.158285,-4.810650,-1.683364,-2.975574,4.805067,-0.205153,0.443709,7.025774,2.253028,188.495794,1
0.264583,3.563997,-162.763128,165.958902,6.072228,0.572610,4.023118,-4.403184,-0.315985,-3.825657,4.329205,-0.197847,0.427378,-2.496563,2.422678,188.495761,1
0.265625,58.665864,-183.880548,110.708902,4.986468,-0.723241,3.840246,-2.816419,0.959500,-3.769253,2.909233,-0.205153,0.424112,-15.954800,2.682808,188.495689,1
