1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-67.984496,-91.618684,199.899243,6.716898,2.823487,3.398305,-6.130995,-2.775062,-3.261621,6.080377,-0.252642,0.452267,-0.024490,4.356688,188.571203,0
0.001042,-6.576198,-154.958864,172.618940,6.219258,0.803378,4.880333,-5.492371,-0.665181,-4.703940,5.372295,-0.201500,0.454422,-0.024490,8.869378,188.488822,0
0.002083,52.983272,-188.543777,123.585796,5.269218,-1.426196,5.470858,-3.776314,1.536593,-5.400927,3.822888,-0.179582,0.460955,-0.017021,16.469698,188.721847,0
0.003125,108.992539,-194.680876,45.733523,3.832848,-3.630919,5.413710,-1.496074,3.716313,-5.408985,1.523523,-0.172276,0.440377,-0.031958,23.719408,188.571183,0
0.004167,158.729404,-162.702723,-19.648106,2.577438,-5.033279,4.537447,0.784167,5.179261,-4.579047,-0.695897,-0.073645,0.437699,-0.013287,25.472458,188.571152,0
0.005208,188.412728,-89.105856,-71.746591,1.582158,-5.693631,2.704914,3.315155,5.804139,-2.774133,-3.166573,-0.062686,0.431885,-0.035692,25.924858,188.495680,0
0.006250,183.694247,-21.271580,-132.191667,0.439848,-5.516117,0.960006,4.803972,5.719597,-1.021594,-4.761662,-0.033462,0.436262,-0.043161,16.424458,188.721889,0
0.007292,136.861063,40.498082,-177.186932,-0.453642,-4.585944,-1.207793,5.948010,4.719793,1.065337,-5.774296,-0.029809,0.449588,-0.046895,9.434878,188.495720,0
0.008333,67.184082,91.962733,-199.776895,-0.894732,-2.711397,-3.295586,6.010697,2.955433,3.252989,-6.040779,-0.026156,0.448804,-0.058098,0.839278,188.571103,0
0.009375,6.116060,155.761988,-172.435038,-0.385782,-0.638035,-4.796663,5.313304,0.849228,4.675165,-5.290821,-0.037115,0.454618,-0.028224,-4.589521,188.495618,0
0.010417,-53.012396,188.489156,-123.672728,0.519018,1.584439,-5.349090,3.569821,-1.374601,5.384238,-3.669083,-0.048074,0.452789,-0.031958,-11.499931,188.719211,0
0.011458,-109.940406,195.012845,-45.968182,2.000628,3.803363,-5.295752,1.297417,-3.539618,5.339921,-1.403980,-0.113828,0.440573,-0.039427,-18.930601,188.495835,0
0.012500,-159.291625,162.817235,19.622727,3.244728,5.113416,-4.362341,-0.924055,-4.973160,4.534156,0.819247,-0.172276,0.439855,-0.035692,-20.740201,188.571085,0
0.013542,-189.644156,90.561349,71.905871,4.194768,5.827022,-2.609814,-3.474633,-5.590686,2.761473,3.248047,-0.183235,0.438026,-0.043161,-20.796751,188.495736,0
0.014583,-183.802769,23.464008,132.523296,5.393628,5.635307,-0.765851,-4.955613,-5.498793,0.976703,4.835522,-0.190541,0.448804,-0.024490,-12.133291,188.721911,0
0.015625,-137.638792,-38.921781,177.826326,6.275808,4.658980,1.371469,-6.048718,-4.513692,-1.186776,5.870998,-0.219765,0.457689,-0.020755,-4.521661,188.495807,0
0.016667,-68.131949,-91.703250,199.591478,6.660348,2.780883,3.432593,-6.115323,-2.701547,-3.346226,6.068957,-0.256295,0.456970,-0.009553,4.175728,188.571187,0
0.017708,-6.474116,-155.804527,172.385038,6.207948,0.735923,4.922241,-5.461027,-0.643127,-4.732142,5.360874,-0.234377,0.454357,-0.020755,8.971168,188.495669,0
0.018750,53.255492,-187.915570,123.413447,5.291838,-1.479451,5.463238,-3.682283,1.562323,-5.421071,3.761978,-0.208806,0.458211,-0.031958,16.548868,188.721965,0
0.019792,109.457582,-195.164112,45.536553,3.821538,-3.648671,5.436569,-1.437305,3.753070,-5.368697,1.508295,-0.132093,0.440965,-0.035692,23.742028,188.495752,0
0.020833,158.434499,-162.171163,-20.042046,2.566128,-4.980025,4.495539,0.846854,5.190289,-4.570989,-0.707318,-0.099216,0.437830,-0.054364,25.053988,188.571138,0
0.021875,189.149990,-88.538053,-71.820455,1.593468,-5.743335,2.701104,3.346499,5.800463,-2.762047,-3.166573,-0.088257,0.433714,-0.031958,26.105818,188.495781,0
0.022917,182.956985,-20.909153,-132.277841,0.439848,-5.505466,0.952387,4.807890,5.697542,-1.013537,-4.731207,-0.026156,0.423981,-0.061832,15.542278,188.721945,0
0.023958,136.407363,40.534325,-177.457766,-0.442332,-4.522039,-1.211603,5.900995,4.683035,1.065337,-5.762876,-0.026156,0.453051,-0.050629,8.303878,188.495702,0
0.025000,66.458162,92.325161,-199.419887,-0.838182,-2.668794,-3.257487,5.951928,2.907648,3.244932,-5.972255,-0.029809,0.438483,-0.039427,1.291678,188.571107,0
0.026042,5.242687,155.906958,-172.225758,-0.408402,-0.588331,-4.728086,5.321140,0.841876,4.663078,-5.241331,-0.004238,0.451679,-0.013287,-4.171051,188.495680,0
0.027083,-53.398041,188.271700,-123.118750,0.552948,1.591540,-5.303372,3.526724,-1.381953,5.331863,-3.650048,-0.077298,0.449458,-0.043161,-11.070151,188.722003,0
0.028125,-109.951748,195.024926,-45.451137,2.000628,3.767861,-5.291942,1.273909,-3.502860,5.275460,-1.400173,-0.110175,0.436523,-0.069301,-18.987151,188.495816,0
0.029167,-159.302968,162.515213,20.164394,3.233418,5.109866,-4.324242,-0.971070,-4.918024,4.457608,0.830668,-0.143052,0.436850,-0.046895,-20.174701,188.571210,0
0.030208,-189.496704,89.945222,72.324432,4.251318,5.812821,-2.529808,-3.470715,-5.517171,2.697011,3.232819,-0.223418,0.435282,-0.028224,-20.728891,188.495734,0
0.031250,-183.643974,23.125742,132.732576,5.393628,5.574952,-0.781091,-4.889008,-5.436305,0.924328,4.770805,-0.241683,0.446126,-0.028224,-12.201151,188.721936,0
0.032292,-137.514024,-39.199641,177.653978,6.275808,4.595075,1.340991,-6.009539,-4.451204,-1.150517,5.821508,-0.230724,0.455794,-0.024490,-4.985371,188.495736,0
0.033333,-68.075236,-92.077758,199.505304,6.671658,2.798635,3.390685,-6.095734,-2.708898,-3.285794,6.034695,-0.256295,0.456643,-0.035692,4.345378,188.571089,0
0.034375,-6.428746,-155.780365,172.101894,6.174018,0.732373,4.884142,-5.425766,-0.632100,-4.744229,5.345646,-0.227071,0.457427,-0.009553,8.903308,188.495709,0
0.035417,53.153409,-188.169269,123.204167,5.246598,-1.507853,5.421330,-3.623514,1.577026,-5.404956,3.723909,-0.216112,0.446518,-0.039427,16.526248,188.721889,0
0.036458,109.888597,-194.789604,45.462690,3.810228,-3.691274,5.375612,-1.441222,3.760422,-5.348552,1.504489,-0.161317,0.442599,-0.031958,23.798578,188.495759,0
0.037500,158.831486,-161.953707,-20.337500,2.566128,-5.004877,4.484109,0.807674,5.160883,-4.583076,-0.711125,-0.124787,0.440247,-0.061832,25.415908,188.495783,0
0.038542,189.263415,-88.525972,-72.202084,1.582158,-5.714933,2.670625,3.338663,5.804139,-2.794277,-3.185607,-0.059033,0.436523,-0.043161,25.936168,188.495716,0
0.039583,182.900272,-20.981638,-132.585606,0.451158,-5.459313,0.891429,4.796136,5.704894,-0.989364,-4.723593,-0.073645,0.440508,-0.028224,16.288738,188.721835,0
0.040625,135.817553,40.848429,-177.900948,-0.419712,-4.497187,-1.203983,5.936256,4.719793,1.109654,-5.793331,-0.022503,0.431951,-0.028224,9.276538,188.571123,0
0.041667,65.834325,92.590940,-199.518372,-0.838182,-2.651042,-3.345113,6.018533,2.870890,3.281191,-6.010324,0.006721,0.444232,-0.017021,0.805348,188.495734,0
0.042708,4.857042,156.329790,-171.967235,-0.363162,-0.581230,-4.827141,5.281960,0.786740,4.667107,-5.260365,-0.044421,0.455337,-0.043161,-4.680001,188.495738,0
0.043750,-53.715631,188.162972,-122.761743,0.552948,1.676747,-5.352899,3.514970,-1.407683,5.356036,-3.634821,-0.069992,0.450176,-0.043161,-11.567791,188.579540,0
0.044792,-110.564243,195.206139,-44.700190,2.034558,3.831766,-5.291942,1.242566,-3.572700,5.291575,-1.369718,-0.117481,0.434825,-0.013287,-19.021081,188.495779,0
0.045833,-159.030748,161.874925,20.570644,3.278658,5.138268,-4.350911,-1.029839,-5.002566,4.453579,0.830668,-0.161317,0.437111,-0.043161,-20.717581,188.495669,0
0.046875,-190.245309,88.882103,72.398296,4.251318,5.823472,-2.518378,-3.529484,-5.572308,2.676867,3.305150,-0.205153,0.434890,-0.058098,-20.796751,188.495703,0
0.047917,-183.122219,22.267998,133.052652,5.404938,5.582053,-0.742992,-4.983039,-5.458359,0.908213,4.843136,-0.223418,0.446126,-0.035692,-11.929711,188.646536,0
0.048958,-136.890187,-39.284208,178.601894,6.264498,4.616377,1.360040,-6.111405,-4.487961,-1.206920,5.912874,-0.241683,0.453247,-0.005818,-4.193671,188.495721,0
0.050000,-67.939126,-92.283134,199.369887,6.682968,2.720529,3.459262,-6.060472,-2.661114,-3.354284,5.992819,-0.227071,0.458015,-0.031958,4.243588,188.495680,0
0.051042,-6.383376,-156.493138,172.015720,6.174018,0.679119,4.903192,-5.414012,-0.584315,-4.764373,5.364681,-0.227071,0.460432,-0.035692,9.016408,188.495721,0
0.052083,53.380259,-187.565223,123.117993,5.235288,-1.518504,5.463238,-3.647022,1.672596,-5.437187,3.716295,-0.208806,0.451809,-0.031958,16.571488,188.646554,0
0.053125,110.319612,-195.115788,45.265720,3.821538,-3.730327,5.421330,-1.351110,3.830261,-5.425100,1.470226,-0.150358,0.440051,-0.046895,23.775958,188.495604,0
0.054167,158.695376,-161.530875,-20.460606,2.566128,-5.011977,4.514588,0.819428,5.193964,-4.566960,-0.749194,-0.146705,0.442076,-0.035692,25.008748,188.495743,0
0.055209,189.977993,-88.223950,-72.349811,1.593468,-5.711382,2.720153,3.377842,5.826193,-2.753989,-3.231290,-0.095563,0.439071,-0.054364,26.184988,188.495758,0
0.056260,181.391720,-20.365512,-133.742803,0.383298,-5.484164,0.872380,4.811808,5.690191,-0.953104,-4.704559,-0.026156,0.448608,-0.046895,15.338698,188.646654,0
0.057297,134.932838,41.017561,-179.218182,-0.464952,-4.479436,-1.283990,5.928420,4.635250,1.158000,-5.804752,-0.022503,0.458473,-0.024490,8.055058,188.495821,0
0.058333,65.618817,92.905044,-199.284470,-0.906042,-2.643942,-3.329874,5.991107,2.900296,3.208672,-5.968448,0.003068,0.429860,-0.054364,1.336918,188.495736,0
0.059375,4.403342,156.498923,-171.930304,-0.340542,-0.563479,-4.766184,5.278042,0.812470,4.630848,-5.241331,-0.026156,0.433192,-0.024490,-4.238911,188.495645,0
0.060416,-53.976508,188.054244,-122.380114,0.541638,1.651895,-5.314801,3.495380,-1.451792,5.327834,-3.608173,-0.051727,0.458864,-0.020755,-11.126701,188.721840,0
0.061458,-110.484846,195.278625,-44.478599,2.034558,3.796263,-5.261463,1.258237,-3.565348,5.275460,-1.339263,-0.121134,0.436327,-0.050629,-19.055011,188.495656,0
0.062500,-158.996720,161.778278,20.903030,3.301278,5.092114,-4.309003,-1.022003,-4.951106,4.453579,0.853509,-0.139399,0.433518,-0.009553,-20.163391,188.495772,0
0.063541,-190.120542,88.338462,72.435227,4.262628,5.798620,-2.514568,-3.541238,-5.542902,2.636579,3.278502,-0.186888,0.431689,-0.017021,-20.740201,188.495734,0
0.064583,-182.861341,21.688115,133.225000,5.371008,5.532349,-0.735373,-4.924270,-5.465711,0.880011,4.816488,-0.238030,0.439528,-0.009553,-11.997571,188.646518,0
0.065625,-136.504542,-39.791606,178.367993,6.309738,4.591525,1.382899,-6.056554,-4.454880,-1.174690,5.855771,-0.238030,0.455402,-0.039427,-4.657381,188.571147,0
0.066666,-67.700934,-92.500590,199.431440,6.671658,2.720529,3.447832,-6.033047,-2.646411,-3.313996,6.042308,-0.238030,0.454488,-0.050629,4.469788,188.495691,0
0.067708,-5.941018,-156.517300,171.855682,6.174018,0.654267,4.914621,-5.359161,-0.595342,-4.752286,5.357067,-0.234377,0.458342,-0.035692,8.982478,188.495707,0
0.068750,53.459657,-187.939731,122.933334,5.257908,-1.536255,5.387041,-3.623514,1.621135,-5.425100,3.704874,-0.175929,0.453965,-0.035692,16.571488,188.646554,0
0.069791,110.569147,-194.982899,45.216477,3.798918,-3.698375,5.379422,-1.429469,3.764098,-5.384812,1.428351,-0.157664,0.439855,-0.043161,23.911678,188.571123,0
0.070833,159.069679,-161.603361,-20.571402,2.577438,-4.983575,4.449821,0.870361,5.216019,-4.554874,-0.726352,-0.113828,0.441684,-0.039427,25.381978,188.495694,0
0.071875,189.875910,-88.356840,-72.497538,1.570848,-5.736234,2.678245,3.405268,5.778409,-2.745931,-3.204642,-0.128440,0.439594,-0.039427,26.037958,188.495683,0
0.072916,182.253750,-21.416551,-133.053409,0.417228,-5.487715,0.902859,4.831397,5.708569,-0.989364,-4.754048,-0.015197,0.445799,-0.039427,16.277428,188.646467,0
0.073958,135.363853,40.606811,-178.590341,-0.487572,-4.536240,-1.264940,5.967600,4.653629,1.105626,-5.846627,-0.000585,0.458473,-0.039427,9.231298,188.571047,0
0.075000,65.630160,93.025853,-199.333713,-0.849492,-2.615540,-3.322254,5.987189,2.856187,3.313422,-5.968448,0.035945,0.448478,-0.069301,0.873208,188.495579,0
0.076041,4.006354,156.909673,-171.659470,-0.306612,-0.556378,-4.808092,5.301550,0.801443,4.695309,-5.275593,-0.007891,0.429599,-0.035692,-4.781791,188.698287,0
0.077083,-54.384838,187.921354,-122.010796,0.598188,1.680297,-5.368139,3.487544,-1.462819,5.368123,-3.615786,-0.069992,0.442664,-0.031958,-11.669581,188.550382,0
0.078125,-110.949888,195.544404,-44.047727,2.068488,3.870819,-5.288132,1.203386,-3.620484,5.319777,-1.331649,-0.117481,0.434106,-0.020755,-19.122871,188.546581,0
0.079166,-158.837925,161.089666,21.383144,3.278658,5.131167,-4.320433,-1.018085,-4.969485,4.481781,0.872544,-0.135746,0.432212,-0.013287,-20.694961,188.477727,0
0.080208,-190.925859,87.359909,72.632197,4.240008,5.855424,-2.495519,-3.572581,-5.587011,2.668810,3.362254,-0.201500,0.429403,-0.046895,-20.819371,188.628406,0
0.081250,-182.226161,20.987422,133.446591,5.404938,5.543000,-0.708704,-4.955613,-5.480414,0.892098,4.862171,-0.219765,0.432473,-0.020755,-11.760061,188.547218,0
0.082291,-135.835334,-39.803687,179.094319,6.264498,4.591525,1.440046,-6.072226,-4.440177,-1.251237,5.920488,-0.248989,0.455990,-0.065566,-3.933541,188.563202,0
0.083333,-66.963671,-92.633480,199.185228,6.682968,2.688576,3.474501,-6.087898,-2.642735,-3.358313,6.065150,-0.248989,0.457950,-0.046895,4.334068,188.479645,0
0.084375,-5.419263,-157.048860,171.744887,6.140088,0.664917,4.945100,-5.402258,-0.587991,-4.768402,5.353260,-0.245336,0.456774,-0.054364,9.061648,188.635385,0
0.085416,53.720534,-187.359848,122.736364,5.235288,-1.550456,5.444189,-3.619596,1.676272,-5.404956,3.708681,-0.252642,0.454488,-0.054364,16.616728,188.564214,0
0.086458,111.011504,-195.345326,44.994886,3.798918,-3.737428,5.428950,-1.374617,3.819234,-5.392870,1.447385,-0.150358,0.439986,-0.061832,23.843818,188.558604,0
0.087500,158.978939,-161.180529,-20.817614,2.520888,-5.001327,4.442201,0.870361,5.223370,-4.538759,-0.733966,-0.128440,0.441227,-0.005818,25.031368,188.475361,0
0.088541,190.499748,-88.187707,-72.534470,1.559538,-5.743335,2.701104,3.381760,5.804139,-2.733845,-3.197028,-0.059033,0.436393,-0.031958,26.252848,188.563099,0
0.089583,181.902132,-21.694411,-133.139584,0.417228,-5.473514,0.902859,4.815726,5.668136,-0.945047,-4.712172,-0.037115,0.448021,-0.028224,15.485728,188.562333,0
0.090625,135.443250,40.341031,-178.787311,-0.498882,-4.504288,-1.249701,5.928420,4.657305,1.089510,-5.785717,-0.018850,0.448151,-0.031958,8.258638,188.564136,0
0.091666,65.913722,93.267471,-198.902842,-0.815562,-2.654593,-3.307015,5.963682,2.852512,3.257018,-5.960834,0.010374,0.459191,-0.028224,1.382158,188.489292,0
0.092708,4.085752,156.885512,-171.548675,-0.351852,-0.577680,-4.781423,5.317222,0.786740,4.675165,-5.241331,-0.044421,0.454749,-0.031958,-4.295461,188.488413,0
0.093750,-54.577661,187.764302,-121.776894,0.609498,1.630593,-5.356709,3.452283,-1.404007,5.319777,-3.585331,-0.077298,0.439594,-0.024490,-11.239801,188.565086,0
0.094791,-110.893176,195.387353,-43.727652,2.091108,3.782062,-5.269083,1.254319,-3.572700,5.235171,-1.358297,-0.113828,0.433845,-0.017021,-19.122871,188.544643,0
0.095833,-158.815240,161.029262,21.703220,3.323898,5.106315,-4.301383,-0.998495,-4.969485,4.445522,0.845896,-0.161317,0.435021,-0.028224,-20.106841,188.480696,0
0.096875,-190.676324,87.178695,72.866099,4.262628,5.812821,-2.525998,-3.537320,-5.550253,2.632550,3.270888,-0.186888,0.431755,-0.002084,-20.774131,188.706712,0
0.097916,-182.350929,20.673319,133.434281,5.450178,5.511047,-0.731563,-4.904680,-5.403223,0.871954,4.805067,-0.201500,0.438940,-0.046895,-11.907091,188.558436,0
0.098958,-135.744594,-40.516460,178.774243,6.287118,4.556022,1.360040,-6.033047,-4.381365,-1.186776,5.848157,-0.245336,0.423197,-0.076769,-4.419871,188.560492,0
0.100000,-66.169696,-93.044231,199.246781,6.671658,2.677925,3.451642,-6.021293,-2.639059,-3.322053,5.981398,-0.252642,0.454357,-0.035692,4.616818,188.490557,0
0.101041,-4.761398,-156.770999,171.547917,6.174018,0.650716,4.826995,-5.359161,-0.606369,-4.728113,5.311384,-0.245336,0.458995,-0.031958,9.084268,188.699245,0
0.102083,54.151549,-187.710194,122.453220,5.246598,-1.511403,5.425140,-3.600007,1.613784,-5.368697,3.685840,-0.212459,0.451417,-0.024490,16.616728,188.486084,0
0.103125,111.295067,-194.946656,44.465530,3.776298,-3.669972,5.394661,-1.402043,3.775125,-5.328408,1.443578,-0.150358,0.441161,-0.024490,23.945608,188.555744,0
0.104166,159.228474,-161.120125,-21.199242,2.498268,-4.976475,4.396483,0.850772,5.168234,-4.494442,-0.749194,-0.124787,0.441031,-0.073035,25.359358,188.471674,0
0.105209,190.295583,-87.873604,-73.174621,1.525608,-5.690081,2.628717,3.381760,5.782084,-2.721758,-3.181800,-0.062686,0.438287,-0.046895,26.026648,188.643832,0
0.106252,181.675282,-21.489036,-133.828978,0.405918,-5.445111,0.864760,4.796136,5.638730,-0.969219,-4.719786,-0.059033,0.446191,-0.046895,16.141708,188.486265,0
0.107291,135.397880,40.558487,-178.935038,-0.510192,-4.500737,-1.238272,5.900995,4.638926,1.097568,-5.793331,-0.022503,0.453965,-0.028224,9.174748,188.560919,0
0.108333,66.038490,93.533251,-198.964395,-0.849492,-2.647492,-3.291776,5.932338,2.870890,3.228816,-5.941800,-0.026156,0.458734,-0.046895,0.918448,188.487088,0
0.109375,4.142464,157.308343,-171.327084,-0.340542,-0.606082,-4.762374,5.278042,0.797767,4.683222,-5.260365,-0.037115,0.460106,-0.028224,-4.872271,188.639607,0
0.110416,-54.770483,187.667655,-121.727652,0.620808,1.637694,-5.326231,3.495380,-1.444440,5.323805,-3.585331,-0.062686,0.452332,-0.039427,-11.714821,188.482665,0
0.111458,-111.539698,195.302786,-43.506061,2.057178,3.799813,-5.253844,1.258237,-3.580051,5.283517,-1.331649,-0.110175,0.435805,-0.043161,-19.134181,188.560224,0
0.112500,-158.837925,160.715158,22.084849,3.323898,5.038860,-4.289954,-1.014167,-4.984188,4.413291,0.891578,-0.150358,0.433061,-0.054364,-20.638411,188.488370,0
0.113541,-190.948544,86.526327,73.173864,4.273938,5.770218,-2.510758,-3.529484,-5.535550,2.644637,3.305150,-0.212459,0.430513,-0.046895,-20.774131,188.570211,0
0.114583,-181.761119,20.117597,133.557387,5.404938,5.539449,-0.712514,-4.951695,-5.377493,0.884040,4.782226,-0.252642,0.424112,-0.005818,-11.714821,188.497343,0
0.115629,-134.587659,-41.205071,179.771402,6.388908,4.538271,1.424807,-6.025211,-4.429149,-1.259295,5.870998,-0.259948,0.455925,-0.035692,-3.628171,188.570059,0
0.116666,-65.455119,-93.297930,199.037501,6.682968,2.667274,3.432593,-6.029129,-2.594950,-3.382486,5.985205,-0.248989,0.456905,-0.069301,4.526338,188.494605,0
0.117708,-4.182931,-157.181750,171.474054,6.207948,0.625864,4.899382,-5.382669,-0.569612,-4.736171,5.258088,-0.223418,0.453442,-0.050629,9.140818,188.569970,0
0.118750,54.639277,-187.287363,122.059281,5.246598,-1.550456,5.409900,-3.541238,1.668920,-5.372725,3.621123,-0.208806,0.448412,-0.039427,16.639348,188.490588,0
0.119791,111.601314,-195.212436,44.133144,3.764988,-3.698375,5.375612,-1.390289,3.767773,-5.324379,1.413123,-0.179582,0.436393,-0.061832,23.843818,188.563957,0
0.120833,159.012966,-160.842264,-21.396212,2.509578,-4.955173,4.392673,0.889951,5.135152,-4.498470,-0.737773,-0.124787,0.437830,-0.054364,25.008748,188.489095,0
0.121875,190.715255,-87.909846,-73.199243,1.536918,-5.686530,2.624907,3.338663,5.760030,-2.721758,-3.143731,-0.077298,0.438026,-0.031958,26.241538,188.556063,0
0.122916,181.641255,-21.476955,-133.656629,0.394608,-5.402508,0.864760,4.725613,5.657109,-0.977277,-4.700752,-0.011544,0.445538,-0.031958,15.395248,188.490240,0
0.123958,135.545333,40.582649,-178.861175,-0.419712,-4.486536,-1.219222,5.830472,4.631575,1.089510,-5.717193,0.021333,0.456513,-0.031958,8.213398,188.559685,0
0.125001,66.288025,93.859435,-198.558145,-0.883422,-2.633291,-3.238438,5.885323,2.826781,3.212701,-5.903731,-0.004238,0.457754,-0.017021,1.382158,188.480669,0
0.126042,4.357972,157.211696,-171.290152,-0.317922,-0.584781,-4.720466,5.250617,0.764686,4.618761,-5.218490,-0.033462,0.452855,-0.043161,-4.318081,188.495620,0
0.127083,-54.917936,187.510603,-121.752273,0.620808,1.577339,-5.230985,3.479708,-1.378277,5.303661,-3.573911,-0.069992,0.449915,-0.039427,-11.307661,188.495669,0
0.128125,-111.619096,194.976602,-43.444508,2.057178,3.732358,-5.242414,1.285663,-3.495509,5.231142,-1.388752,-0.099216,0.437895,-0.035692,-19.134181,188.571035,0
0.129166,-159.030748,160.884291,22.232576,3.312588,5.021109,-4.297574,-0.939726,-4.873915,4.389118,0.811633,-0.121134,0.438548,-0.039427,-20.038981,188.495647,0
0.130208,-190.279337,86.852511,73.543182,4.319178,5.752466,-2.522188,-3.470715,-5.487765,2.656723,3.259468,-0.183235,0.433388,-0.043161,-20.694961,188.571038,0
0.131250,-181.863201,19.875979,133.742046,5.450178,5.489746,-0.765851,-4.826321,-5.362790,0.880011,4.702281,-0.205153,0.430121,-0.043161,-11.861851,188.495582,0
0.132291,-135.120757,-41.531256,178.552652,6.309738,4.527620,1.348610,-5.939016,-4.385040,-1.158574,5.733950,-0.241683,0.437242,-0.017021,-4.385941,188.571002,0
0.133333,-65.092159,-93.636195,199.074432,6.660348,2.702777,3.386875,-6.040882,-2.598626,-3.269679,5.966171,-0.259948,0.434041,-0.043161,4.775158,188.495604,1
0.134375,-3.559093,-156.807242,171.227841,6.128778,0.661367,4.834614,-5.370915,-0.576963,-4.675739,5.280929,-0.252642,0.432865,-0.065566,9.174748,188.571033,1
0.135417,55.013579,-187.649790,121.862311,5.223978,-1.529155,5.390851,-3.584335,1.580702,-5.336466,3.628736,-0.190541,0.453051,-0.043161,16.594108,188.493729,1
0.136458,111.669369,-194.910413,43.825379,3.764988,-3.652221,5.333704,-1.374617,3.705286,-5.272005,1.416930,-0.172276,0.436523,-0.054364,23.934298,188.554117,1
0.137500,159.046994,-160.793940,-21.913258,2.509578,-4.912570,4.388863,0.839018,5.091043,-4.514586,-0.733966,-0.102869,0.436719,-0.046895,25.336738,188.481803,1
0.138542,190.080075,-87.656147,-73.568561,1.548228,-5.626176,2.621097,3.319073,5.749003,-2.701614,-3.170380,-0.077298,0.435217,-0.017021,25.992718,188.708416,1
0.139583,181.777365,-21.187013,-133.828978,0.428538,-5.413159,0.914288,4.706023,5.624027,-0.989364,-4.651262,-0.048074,0.447629,-0.043161,16.164328,188.553013,1
0.140625,135.409223,41.005480,-178.861175,-0.476262,-4.447483,-1.226842,5.857897,4.627899,1.045193,-5.766683,-0.029809,0.456970,-0.050629,9.118198,188.565789,1
0.141667,66.185942,94.137296,-198.632008,-0.838182,-2.679445,-3.249867,5.900995,2.874566,3.204643,-5.892310,-0.029809,0.457689,-0.039427,0.816658,188.483662,1
0.142708,4.301259,157.610366,-171.019319,-0.351852,-0.570579,-4.693797,5.301550,0.834525,4.626819,-5.214683,-0.037115,0.458277,-0.058098,-4.940131,188.702828,1
0.143750,-55.190156,187.426037,-121.801516,0.609498,1.580889,-5.253844,3.495380,-1.359898,5.315748,-3.615786,-0.066339,0.449980,-0.069301,-11.793991,188.550695,1
0.144792,-112.118166,194.867874,-43.530682,2.057178,3.732358,-5.223365,1.273909,-3.473454,5.223085,-1.430628,-0.099216,0.440247,-0.020755,-19.134181,188.472602,1
0.145833,-159.076118,160.654754,22.392614,3.323898,5.056612,-4.282334,-0.947562,-4.921700,4.429406,0.796406,-0.132093,0.438483,-0.039427,-20.638411,188.480882,1
0.146875,-190.676324,86.695459,73.850947,4.319178,5.759567,-2.503139,-3.462879,-5.506144,2.664781,3.274695,-0.205153,0.433453,-0.035692,-20.751511,188.715110,1
0.147917,-181.568296,19.948465,133.840531,5.438868,5.496846,-0.735373,-4.881173,-5.384844,0.867925,4.763191,-0.223418,0.437373,-0.020755,-11.703511,188.490427,1
0.148958,-134.633029,-41.507094,179.032766,6.332358,4.534721,1.363850,-5.978195,-4.396068,-1.202891,5.791053,-0.223418,0.445473,-0.035692,-3.820441,188.557002,1
0.150000,-64.593089,-93.962379,198.840531,6.660348,2.731179,3.383065,-5.997785,-2.587599,-3.318025,5.947136,-0.234377,0.450438,-0.050629,4.571578,188.485702,1
0.151042,-2.889886,-157.278397,171.043182,6.151398,0.636515,4.834614,-5.327818,-0.551233,-4.720056,5.265702,-0.241683,0.436523,-0.024490,9.242608,188.695170,1
0.152083,55.546677,-187.178635,121.579167,5.235288,-1.507853,5.364182,-3.560827,1.599081,-5.368697,3.609702,-0.212459,0.436066,-0.043161,16.673278,188.548577,1
0.153125,111.896219,-195.115788,43.406818,3.776298,-3.659321,5.322274,-1.366782,3.764098,-5.308264,1.432158,-0.146705,0.435086,-0.031958,23.798578,188.548286,1
0.154167,158.831486,-160.286542,-22.307197,2.543508,-4.916120,4.415532,0.827264,5.127801,-4.482355,-0.753001,-0.143052,0.435478,-0.046895,24.986128,188.616408,1
0.155208,190.374980,-86.834646,-73.851705,1.548228,-5.608424,2.651576,3.303401,5.715921,-2.753989,-3.162766,-0.066339,0.435805,-0.013287,26.207608,188.707132,1
0.156250,181.403062,-20.607130,-133.952084,0.349368,-5.370556,0.864760,4.690352,5.583594,-0.989364,-4.639841,-0.011544,0.445669,-0.031958,15.338698,188.489651,1
0.157292,135.329825,41.186694,-178.848864,-0.498882,-4.447483,-1.177314,5.818718,4.609520,1.073395,-5.701965,-0.022503,0.457427,-0.069301,8.088988,188.562226,1
0.158333,66.038490,94.463481,-198.422728,-0.872112,-2.636841,-3.249867,5.842225,2.819430,3.188528,-5.854241,0.006721,0.458407,-0.028224,1.223818,188.480101,1
0.159375,4.323944,157.622447,-170.970076,-0.351852,-0.623834,-4.693797,5.219273,0.834525,4.562358,-5.214683,0.003068,0.458734,-0.028224,-4.453801,188.707152,1
0.160417,-55.337608,187.305228,-121.653788,0.609498,1.548937,-5.200506,3.440529,-1.367250,5.279488,-3.638628,-0.040768,0.452332,-0.050629,-11.398141,188.559745,1
0.161458,-112.413071,194.638337,-43.370644,2.079798,3.668453,-5.238604,1.262155,-3.440373,5.235171,-1.396366,-0.113828,0.439267,-0.031958,-19.179421,188.552762,1
0.162500,-159.325653,160.703077,22.638826,3.346518,4.932352,-4.282334,-0.927972,-4.804076,4.405233,0.769758,-0.161317,0.438679,-0.050629,-20.027671,188.558841,1
0.163542,-190.109199,87.082048,74.306440,4.307868,5.667259,-2.484089,-3.396274,-5.465711,2.648666,3.209978,-0.197847,0.437960,-0.028224,-20.672341,188.721934,1
0.164583,-181.659036,20.153840,134.049811,5.416248,5.514597,-0.781091,-4.806732,-5.377493,0.932386,4.687053,-0.245336,0.446061,-0.024490,-11.918401,188.495727,1
0.165625,-134.916592,-41.797036,178.491099,6.287118,4.538271,1.310512,-5.931180,-4.432825,-1.126344,5.730143,-0.212459,0.461281,0.281719,-4.476421,188.571149,1
0.166667,-65.806736,-93.962379,198.618940,6.671658,2.702777,3.333537,-6.001703,-2.653762,-3.209246,5.920488,-0.256295,0.454488,-0.704123,2.388748,188.495678,1
0.167708,-5.022276,-156.275682,170.575379,6.196638,0.987993,4.564116,-5.457110,-0.841617,-4.462211,5.315191,-0.263601,0.427312,-5.633333,2.524468,188.721817,1
0.168750,50.136304,-186.804127,120.064962,5.212668,-0.545727,4.613644,-3.882098,0.658089,-4.663652,3.887605,-0.219765,0.449131,-17.272990,2.920318,188.495682,1
0.169792,106.179599,-190.440479,42.754356,3.776298,-1.987140,3.893584,-1.774247,2.069577,-3.938464,1.736709,-0.216112,0.445734,-36.571594,3.203068,188.482988,1
0.170833,151.073216,-160.020762,-25.286364,2.464338,-2.910213,2.682054,0.361029,3.010569,-2.802335,-0.326628,-0.216112,0.462457,-41.273014,3.361408,188.698041,1
0.171875,183.728275,-89.287069,-76.707765,1.491678,-3.545713,1.173358,2.558993,3.561931,-1.223035,-2.458490,-0.208806,0.499170,-40.231159,3.395338,188.700330,1
0.172916,181.527830,-21.706492,-132.942614,0.417228,-3.780031,0.133271,3.781390,3.804531,-0.163454,-3.707152,-0.121134,0.534445,-33.005385,3.259618,188.544185,1
0.173958,136.872405,40.618891,-177.950190,-0.453642,-3.598967,-1.341137,5.082145,3.591337,1.254692,-4.993883,-0.062686,0.530722,-22.415052,2.954248,188.485961,1
0.175000,68.318332,93.944002,-197.659470,-0.826872,-2.469978,-3.006038,5.505283,2.654021,2.958885,-5.511621,-0.044421,0.478985,-8.897067,2.637568,188.495394,1
0.176042,5.356112,155.786149,-170.920834,-0.317922,-0.794247,-4.217567,5.003787,1.010961,4.147389,-4.990076,-0.029809,0.458734,0.173426,2.411368,188.721429,1
0.177083,-50.188113,185.915924,-120.385796,0.609498,0.792727,-4.316623,3.483626,-0.554909,4.385089,-3.577717,-0.026156,0.451940,11.645041,2.230408,188.570622,1
0.178125,-106.299463,189.226092,-42.521212,2.079798,2.035325,-3.554655,1.387529,-1.815691,3.623641,-1.457276,-0.051727,0.435021,33.116978,1.789318,188.495419,1
0.179167,-150.274337,160.280246,26.098106,3.391758,2.862540,-2.232640,-0.720322,-2.683168,2.378734,0.583220,-0.033462,0.451287,40.107494,1.563118,188.495434,1
0.180208,-183.678001,89.353258,77.113258,4.353108,3.455436,-0.689655,-2.871270,-3.256585,0.823608,2.699854,-0.143052,0.483361,39.147792,1.630978,188.518972,1
0.181250,-180.173169,21.808924,133.643561,5.438868,3.590347,0.339002,-3.964375,-3.532266,-0.231944,3.879992,-0.157664,0.514521,32.661400,1.732768,188.516110,1
0.182292,-136.878844,-40.866806,177.346213,6.241878,3.352478,1.744834,-5.175018,-3.175719,-1.601745,5.033481,-0.172276,0.497929,22.657344,1.981588,188.519832,1
0.183333,-67.122466,-93.998622,199.123675,6.694278,2.251892,3.299249,-5.472781,-2.175915,-3.209246,5.444626,-0.201500,0.461739,8.545614,2.264338,188.513196,1
0.184375,-3.922053,-155.321291,187.908713,6.490698,0.682669,4.453630,-4.990875,-0.536530,-4.337317,4.907853,-0.245336,0.435151,-0.476334,2.422678,188.588781,1
0.185416,50.760142,-185.136962,138.161553,5.529348,-0.758744,4.430771,-3.435453,0.937446,-4.405807,3.423164,-0.227071,0.431493,-13.169049,2.660188,188.587537,1
0.186458,105.771269,-189.292793,62.020455,4.126908,-2.047495,3.611656,-1.339356,2.194552,-3.583927,1.390282,-0.219765,0.422282,-33.894136,3.044728,188.503221,1
0.187500,149.780171,-159.332151,-7.202083,2.792328,-2.764651,2.297261,0.690136,2.966460,-2.367222,-0.600725,-0.208806,0.435413,-40.051915,3.293548,188.653380,1
0.188542,182.253750,-88.803833,-60.063826,1.774428,-3.282992,0.746655,2.711793,3.330359,-0.800009,-2.618380,-0.175929,0.471799,-39.219177,3.316168,188.569538,1
0.189583,180.813252,-20.788344,-115.042993,0.745218,-3.503109,-0.224854,3.832323,3.591337,0.138707,-3.787097,-0.113828,0.491984,-31.724537,3.180448,188.571256,1
0.190625,137.042543,41.814901,-158.757955,-0.114342,-3.322045,-1.611636,5.019458,3.370792,1.468220,-4.887290,-0.069992,0.507009,-21.171547,2.863768,188.501869,1
0.191667,67.773892,94.584290,-183.440720,-0.555432,-2.203707,-3.150812,5.305468,2.370988,3.055577,-5.309855,-0.037115,0.461477,-8.232371,2.581018,188.509491,1
0.192708,5.140605,155.508289,-182.000379,-0.532812,-0.634484,-4.164229,4.807890,0.871282,4.139331,-4.788310,-0.048074,0.439724,1.039772,2.422678,188.646016,1
0.193750,-50.426305,185.336041,-139.504167,0.281508,0.799828,-4.198518,3.322991,-0.587991,4.284369,-3.406407,-0.048074,0.437503,13.702613,2.196478,188.571380,1
0.194792,-106.220065,188.307943,-64.298674,1.650018,2.035325,-3.383212,1.285663,-1.812015,3.438315,-1.384945,-0.029809,0.424961,34.282064,1.823248,188.489386,1
0.195833,-150.648640,160.497702,3.705114,2.939358,2.791534,-2.171683,-0.759501,-2.624356,2.294129,0.625096,-0.069992,0.440443,39.987998,1.563118,188.713670,1
0.196875,-182.044681,90.295569,55.988258,3.957258,3.384431,-0.621077,-2.796829,-3.138961,0.751089,2.657978,-0.102869,0.472125,38.666074,1.619668,188.727986,1
0.197916,-180.173169,21.990137,111.718372,5.031708,3.515791,0.327573,-3.901688,-3.447724,-0.256117,3.803854,-0.128440,0.513019,32.400002,1.732768,188.576149,1
0.198958,-136.992269,-41.229233,154.497728,5.846028,3.263721,1.733404,-5.030054,-3.113231,-1.625918,4.892626,-0.186888,0.507009,22.758169,1.981588,188.521109,1
0.200000,-67.791674,-94.276483,179.475948,6.287118,2.269643,3.196383,-5.351325,-2.142833,-3.100468,5.284736,-0.205153,0.449000,8.134846,2.253028,188.595201,1
0.201042,-4.319041,-154.983025,180.670076,6.377598,0.764325,4.274568,-4.873337,-0.580639,-4.160049,4.820295,-0.234377,0.423589,-0.987926,2.411368,188.509984,1
0.202083,50.975649,-185.016153,141.116099,5.608518,-0.634484,4.278378,-3.376684,0.794092,-4.293000,3.381288,-0.252642,0.422217,-13.807606,2.648878,188.582795,1
0.203126,105.896036,-188.338401,63.510038,4.160838,-1.873532,3.478311,-1.343274,2.032819,-3.438889,1.416930,-0.219765,0.421695,-34.316107,2.988178,188.492092,1
0.204170,150.358638,-158.716025,-4.518371,2.860188,-2.682995,2.160106,0.635285,2.856187,-2.290674,-0.596918,-0.234377,0.431885,-40.429074,3.282238,188.643117,1
0.205208,181.425747,-88.755510,-57.687879,1.842288,-3.148081,0.704747,2.629516,3.187005,-0.751663,-2.553662,-0.150358,0.465528,-39.480574,3.293548,188.512961,1
0.206250,180.541032,-20.595049,-113.245644,0.779148,-3.282992,-0.205805,3.659934,3.400198,0.199140,-3.642435,-0.139399,0.505049,-32.882155,3.135208,188.577090,1
0.207291,136.361993,42.394784,-157.526894,-0.080412,-3.137431,-1.569728,4.835315,3.157599,1.476277,-4.715979,-0.080951,0.507924,-22.284353,2.841148,188.499496,1
0.208333,67.660467,94.693018,-181.914205,-0.521502,-2.146903,-3.044136,5.176176,2.319528,2.983058,-5.210876,-0.055380,0.449850,-8.572188,2.603638,188.722360,1
0.209375,4.800330,155.290832,-181.778788,-0.566742,-0.613183,-4.057554,4.670762,0.856579,4.022495,-4.666490,-0.051727,0.433976,0.744766,2.400058,188.573207,1
0.210416,-50.709868,185.505173,-143.234281,0.202338,0.767875,-4.095652,3.213289,-0.558585,4.167533,-3.311235,-0.059033,0.429403,12.843736,2.185168,188.558050,1
0.211458,-106.832560,187.631412,-67.400947,1.616088,1.943018,-3.257487,1.195550,-1.701743,3.333566,-1.339263,-0.037115,0.421107,33.860094,1.845868,188.564473,1
0.212500,-150.671325,159.929899,0.467424,2.882808,2.656624,-2.034528,-0.732076,-2.484678,2.185351,0.613675,-0.084604,0.432538,40.159774,1.574428,188.711355,1
0.213541,-181.885886,90.271407,53.378409,3.889398,3.217567,-0.590599,-2.730224,-2.969877,0.690657,2.581840,-0.099216,0.467030,38.946143,1.585738,188.634847,1
0.214583,-180.161826,22.135108,109.490152,4.997778,3.427034,0.361862,-3.795904,-3.300694,-0.268204,3.674419,-0.117481,0.507662,32.803301,1.676218,188.571371,1
0.215625,-137.468654,-41.337961,153.045076,5.834718,3.214017,1.676257,-4.900762,-3.036040,-1.561457,4.706088,-0.201500,0.504265,22.743232,1.970278,188.500834,1
0.216666,-67.814359,-94.397292,177.974054,6.287118,2.177336,3.165904,-5.257295,-2.091372,-3.080324,5.220019,-0.183235,0.450372,8.381307,2.275648,188.720507,1
0.217708,-4.693343,-154.801812,180.005304,6.388908,0.721722,4.202181,-4.834157,-0.580639,-4.071415,4.717509,-0.223418,0.430448,-0.782542,2.422678,188.637755,1
0.218750,51.111759,-184.762454,142.642614,5.653758,-0.645135,4.190751,-3.290489,0.849228,-4.184222,3.358447,-0.256295,0.427639,-13.422978,2.637568,188.552228,1
0.219791,106.122886,-187.758518,64.975000,4.194768,-1.788325,3.386875,-1.343274,1.981359,-3.410688,1.371247,-0.230724,0.418820,-33.834388,2.976868,188.488219,1
0.220833,149.859568,-159.223423,-3.250379,2.871498,-2.540984,2.133437,0.568680,2.756942,-2.177867,-0.558849,-0.186888,0.430383,-40.003369,3.236998,188.702495,1
0.221875,180.223442,-89.045451,-56.826137,1.853598,-3.038023,0.678078,2.555075,3.098787,-0.735548,-2.443262,-0.146705,0.468729,-39.099681,3.248308,188.639633,1
0.222916,180.972047,-19.991004,-111.202084,0.858318,-3.240389,-0.217234,3.632508,3.356089,0.223313,-3.585331,-0.132093,0.495969,-32.053151,3.135208,188.576178,1
0.223958,137.246708,43.288771,-155.237122,-0.023862,-3.112579,-1.504960,4.768710,3.157599,1.415845,-4.632228,-0.066339,0.459060,-21.474021,2.841148,188.502728,1
0.225000,67.002602,95.200416,-180.326137,-0.498882,-2.122051,-2.967939,5.101735,2.326879,2.958885,-5.111896,-0.073645,0.432669,-8.325727,2.569708,188.577731,1
0.226041,4.471397,154.710949,-180.707766,-0.544122,-0.595431,-3.992786,4.635500,0.860255,3.958034,-4.590352,-0.029809,0.429599,0.950150,2.422678,188.661561,1
0.227083,-51.401760,185.323960,-141.584660,0.191028,0.735923,-4.004216,3.138848,-0.507124,4.042639,-3.261745,-0.026156,0.430317,13.549509,2.185168,188.576549,1
0.228125,-106.548998,187.051529,-66.169887,1.616088,1.882663,-3.204149,1.250401,-1.602498,3.261047,-1.312614,-0.015197,0.417971,33.800346,1.868488,188.507093,1
0.229166,-150.830120,160.147356,2.227841,2.928048,2.589168,-1.992620,-0.685060,-2.407487,2.157149,0.556571,-0.059033,0.428358,39.663119,1.608358,188.736748,1
0.230208,-179.980346,90.984180,55.495834,3.934638,3.103959,-0.575359,-2.663619,-2.911065,0.714829,2.467633,-0.113828,0.466573,38.359865,1.653598,188.722012,1
0.231250,-180.286594,21.990137,110.967425,4.997778,3.345377,0.350432,-3.701873,-3.223503,-0.288348,3.621123,-0.117481,0.504853,32.579246,1.721458,188.571078,1
0.232291,-137.559394,-42.195706,153.352841,5.812098,3.114609,1.649588,-4.802814,-2.973552,-1.480880,4.633757,-0.175929,0.505441,22.993427,1.936348,188.547216,1
0.233333,-68.494909,-94.844285,178.047917,6.287118,2.180886,3.040179,-5.139757,-2.120778,-2.963488,5.143881,-0.179582,0.454030,8.164720,2.275648,188.713047,1
0.234375,-5.078988,-154.366899,179.746781,6.332358,0.746574,4.080266,-4.708783,-0.643127,-3.938464,4.660405,-0.230724,0.430448,-1.058877,2.445298,188.638383,1
0.235416,51.372637,-184.738292,142.913447,5.631138,-0.567029,4.095505,-3.345341,0.738955,-4.079473,3.392709,-0.219765,0.425549,-14.042864,2.648878,188.563356,1
0.236458,106.372421,-186.937016,65.430493,4.172148,-1.678266,3.287819,-1.374617,1.849032,-3.293852,1.439771,-0.248989,0.419343,-34.065912,2.976868,188.490011,1
0.237500,150.721598,-159.066371,-3.582765,2.871498,-2.469978,2.080100,0.529501,2.654021,-2.181896,-0.467484,-0.223418,0.429076,-40.272235,3.248308,188.714990,1
0.238541,179.440810,-89.637416,-58.549621,1.842288,-2.967017,0.674268,2.449291,3.003217,-0.699288,-2.386159,-0.168623,0.466965,-39.252785,3.270928,188.708962,1
0.239583,180.654457,-19.773548,-112.383902,0.801768,-3.204886,-0.217234,3.503216,3.297277,0.187053,-3.471124,-0.161317,0.489241,-33.012854,3.157828,188.564190,1
0.240625,136.713610,43.989464,-156.443561,-0.012552,-3.034473,-1.474482,4.635500,3.039975,1.383614,-4.544669,-0.077298,0.496230,-22.527080,2.897698,188.505973,1
0.241666,66.957232,95.454115,-181.815720,-0.555432,-2.143353,-2.906982,5.062556,2.337907,2.870251,-5.031952,-0.048074,0.417514,-8.504971,2.603638,188.734864,1
0.242708,4.153807,154.783434,-180.880114,-0.544122,-0.677088,-3.954688,4.584567,0.911716,3.849255,-4.529441,-0.051727,0.412941,0.983758,2.433988,188.508152,1
0.243750,-51.560555,185.372283,-140.796781,0.213648,0.679119,-3.954688,3.142766,-0.503448,4.050697,-3.235097,-0.033462,0.427117,13.247035,2.219098,188.512744,1
0.244791,-107.138808,186.797830,-64.077084,1.683948,1.847160,-3.147002,1.277827,-1.602498,3.208672,-1.354490,-0.044421,0.415881,33.837689,1.879798,188.500016,1
0.245833,-150.682667,159.857414,3.778977,2.973288,2.553665,-1.977381,-0.645881,-2.359702,2.096716,0.514696,-0.088257,0.428358,40.073886,1.597048,188.732802,1
0.246875,-180.456731,90.500944,57.157765,4.002498,3.100408,-0.544881,-2.640112,-2.881659,0.698714,2.429564,-0.073645,0.464417,38.800507,1.597048,188.510887,1
0.247916,-180.116456,21.700196,111.976894,5.031708,3.295674,0.342812,-3.658776,-3.212476,-0.272233,3.556405,-0.113828,0.505311,32.892923,1.698838,188.505322,1
0.248958,-137.865642,-42.352757,154.546970,5.823408,3.114609,1.600060,-4.736209,-3.021337,-1.464765,4.629950,-0.186888,0.505507,22.836588,1.970278,188.512572,1
0.250000,-68.358799,-95.110065,178.577273,6.287118,2.227040,3.047799,-5.167182,-2.087697,-2.955430,5.113426,-0.205153,0.451613,8.287951,2.275648,188.730187,1
0.251041,-5.305838,-154.608517,180.116099,6.354978,0.778526,4.049787,-4.716619,-0.639451,-3.906233,4.626143,-0.252642,0.435739,-0.954318,2.433988,188.501932,1
0.252083,51.463377,-184.508755,142.581061,5.608518,-0.506674,4.091696,-3.345341,0.694846,-4.111703,3.369868,-0.205153,0.426659,-13.635831,2.626258,188.576158,1
0.253125,106.519874,-186.924936,64.864205,4.149528,-1.731520,3.318298,-1.390289,1.834329,-3.289823,1.435964,-0.256295,0.419343,-33.778375,2.954248,188.509499,1
0.254166,150.267898,-159.235504,-4.087500,2.860188,-2.438026,2.102959,0.482485,2.657697,-2.157723,-0.452256,-0.219765,0.431624,-39.951090,3.236998,188.731724,1
0.255208,179.213960,-89.734063,-58.217235,1.853598,-2.998970,0.693318,2.484552,3.017920,-0.731519,-2.359511,-0.164970,0.462392,-38.976451,3.248308,188.522181,1
0.256250,180.767882,-19.725224,-113.036364,0.790458,-3.180034,-0.175326,3.507134,3.256844,0.170938,-3.501580,-0.139399,0.493552,-32.139039,3.146518,188.518038,1
0.257291,137.224023,44.243163,-155.507955,-0.046482,-3.045123,-1.466862,4.643336,3.091435,1.415845,-4.514214,-0.073645,0.495904,-21.548706,2.852458,188.518398,1
0.258333,66.367422,95.840704,-180.486175,-0.498882,-2.107850,-2.906982,5.015540,2.279095,2.902482,-5.039565,-0.062686,0.450829,-8.366804,2.614948,188.601088,1
0.259375,3.541312,154.626383,-180.560038,-0.521502,-0.652236,-3.889921,4.576731,0.904364,3.849255,-4.495179,-0.033462,0.400791,0.976289,2.422678,188.510262,1
0.260416,-52.377215,185.251474,-141.338447,0.236268,0.657817,-3.954688,3.213289,-0.481394,3.966091,-3.227483,-0.018850,0.426202,13.631662,2.207788,188.576935,1
0.261458,-106.957328,186.616616,-63.781629,1.717878,1.761953,-3.143192,1.281745,-1.551037,3.176442,-1.327842,-0.055380,0.413790,33.744332,1.857178,188.496871,1
0.262500,-150.762065,159.929899,4.049811,2.973288,2.521713,-1.958331,-0.657635,-2.392784,2.092688,0.484240,-0.077298,0.426594,39.506280,1.585738,188.731184,1
0.263541,-179.481276,90.440540,57.342424,3.957258,3.096858,-0.544881,-2.616604,-2.859604,0.662455,2.399109,-0.077298,0.462849,38.232901,1.630978,188.577981,1
0.264583,-180.037059,20.914937,112.161553,4.986468,3.292123,0.312334,-3.678365,-3.183070,-0.268204,3.556405,-0.099216,0.501326,32.470953,1.710148,188.507026,1
0.265625,-137.434627,-43.089692,154.386932,5.823408,3.064906,1.622919,-4.744045,-2.977228,-1.509082,4.550005,-0.168623,0.505572,22.944882,1.970278,188.514038,1
