1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-139.498962,174.571955,-9.430303,2.667918,3.295674,-3.775617,0.087883,-3.153664,3.904157,-0.200694,-0.113828,0.390796,-0.009553,11.911768,188.646596,0
0.001042,-180.127799,126.272501,52.885985,3.889398,4.179693,-2.815220,-1.613621,-3.925572,2.892754,1.464379,-0.146705,0.389424,-0.046895,14.886298,188.495781,0
0.002083,-188.611989,50.223210,109.243940,4.975158,4.261349,-1.386529,-2.837511,-4.065250,1.520435,2.741646,-0.190541,0.394062,-0.024490,15.972058,188.495667,0
0.003125,-159.597873,-13.926390,164.272349,5.981748,3.888570,0.065972,-3.874832,-3.631512,0.022216,3.705822,-0.238030,0.386811,-0.058098,16.616728,188.495647,0
0.004167,-108.636018,-73.557732,182.836743,6.321048,2.688576,1.764526,-4.162147,-2.466299,-1.627084,4.065165,-0.223418,0.369239,-0.050629,10.588498,188.646531,0
0.005208,-32.346360,-129.238619,188.721213,6.468078,1.240062,3.244808,-4.087520,-1.036432,-3.079140,3.947756,-0.208806,0.395434,-0.017021,5.612098,188.495664,0
0.006250,34.529023,-165.735030,152.047917,5.812098,-0.339811,3.986933,-3.106169,0.511059,-3.868118,3.083199,-0.238030,0.396283,-0.043161,0.918448,188.495685,0
0.007292,85.661016,-194.125154,75.118940,4.341798,-2.221459,4.451257,-1.759145,2.396719,-4.350738,1.734775,-0.175929,0.389293,-0.031958,-2.112632,188.495767,0
0.008333,139.152248,-174.445362,9.343371,3.142938,-3.211986,3.959153,-0.251671,3.477389,-3.922675,0.336541,-0.157664,0.394846,-0.024490,-6.817591,188.646505,0
0.009375,179.781085,-125.843885,-52.825190,1.955388,-4.110207,2.935258,1.502072,4.300757,-2.961633,-1.285837,-0.091910,0.395891,-0.039427,-10.199281,188.495778,0
0.010417,188.174535,-50.543610,-109.552462,0.824388,-4.216715,1.566097,2.744619,4.484545,-1.622888,-2.623587,-0.106522,0.390665,-0.043161,-11.398141,188.495624,0
0.011458,159.421296,13.062349,-164.753220,-0.204822,-3.847486,0.014381,3.755820,4.050806,-0.095291,-3.555743,-0.095563,0.406996,-0.031958,-11.149321,188.495693,0
0.012500,109.571007,73.551436,-182.615910,-0.532812,-2.661693,-1.644487,4.072986,2.944405,1.595976,-3.947106,-0.040768,0.403208,-0.050629,-6.161611,188.721902,0
0.013542,34.132036,129.727639,-188.340341,-0.702462,-1.159926,-3.156518,4.002090,1.426321,3.077408,-3.826139,-0.040768,0.403795,-0.013287,-1.298312,188.495769,0
0.014583,-33.525980,166.151565,-151.864016,-0.001242,0.451901,-3.870863,2.994620,-0.143225,3.925140,-2.997161,-0.084604,0.406017,-0.020755,4.356688,188.495721,0
0.015625,-85.996387,194.300071,-75.292046,1.469058,2.326448,-4.323282,1.595357,-2.032560,4.307039,-1.627390,-0.091910,0.393735,-0.035692,6.799648,188.495622,0
0.016667,-139.964004,174.161204,-9.307197,2.701848,3.341827,-3.831177,0.136391,-3.102204,3.920944,-0.243388,-0.121134,0.393931,-0.028224,11.968318,188.571141,0
0.017708,-180.649554,125.982559,53.082955,3.878088,4.222296,-2.823157,-1.621084,-3.921896,2.930524,1.492841,-0.157664,0.388836,-0.024490,15.033328,188.495622,0
0.018750,-188.237686,49.800378,109.711743,4.963848,4.268450,-1.394467,-2.893481,-4.138765,1.528829,2.795013,-0.223418,0.397394,-0.035692,16.153018,188.495664,0
0.019792,-159.733983,-14.083442,164.432387,5.981748,3.870819,0.121532,-3.934534,-3.660918,0.039003,3.720053,-0.230724,0.395107,0.009119,16.481008,188.495673,0
0.020833,-108.295743,-73.932240,182.615152,6.321048,2.645973,1.812149,-4.169610,-2.536138,-1.639674,4.040260,-0.245336,0.394585,-0.013287,10.927798,188.571192,0
0.021875,-32.096825,-129.613127,188.782766,6.490698,1.229412,3.256714,-4.083788,-1.036432,-3.137894,3.986892,-0.186888,0.400137,-0.050629,6.075808,188.495825,0
0.022917,34.835271,-165.638383,151.370834,5.778168,-0.336261,4.002807,-3.106169,0.580898,-3.931069,3.129451,-0.201500,0.361661,-0.050629,0.624388,188.495765,0
0.023958,85.831153,-194.668795,74.663447,4.330488,-2.207258,4.455226,-1.706906,2.400394,-4.371721,1.752564,-0.190541,0.392429,-0.017021,-2.474551,188.495676,0
0.025000,139.458495,-173.720507,8.863258,3.097698,-3.208436,3.923436,-0.274060,3.492092,-3.943659,0.343657,-0.139399,0.391906,-0.043161,-7.043791,188.571165,0
0.026042,180.280155,-125.650590,-53.120644,1.944078,-4.103106,2.927321,1.442371,4.267675,-2.940649,-1.317858,-0.117481,0.394715,-0.013287,-10.154041,188.495698,0
0.027083,187.800233,-49.939565,-110.044887,0.801768,-4.184763,1.530380,2.744619,4.469842,-1.614494,-2.602240,-0.077298,0.391972,0.012853,-11.680891,188.495770,0
0.028125,159.478009,13.545586,-164.851705,-0.261372,-3.833285,0.042161,3.744626,4.025076,-0.112078,-3.537954,-0.059033,0.400268,-0.039427,-11.285041,188.495620,0
0.029167,109.219389,73.950106,-182.382008,-0.555432,-2.640392,-1.664330,4.024479,2.933378,1.541419,-3.911528,-0.048074,0.404122,-0.013287,-6.071131,188.646431,0
0.030208,33.610281,130.077986,-188.389584,-0.691152,-1.216730,-3.148581,3.990896,1.426321,3.077408,-3.851044,-0.040768,0.398765,-0.039427,-0.959012,188.495779,0
0.031250,-33.775515,166.006594,-151.777841,-0.001242,0.427049,-3.858957,2.957307,-0.124846,3.883173,-2.975814,-0.059033,0.398765,-0.024490,4.187038,188.495759,0
0.032292,-86.087127,194.324233,-75.095076,1.469058,2.312247,-4.323282,1.610282,-1.999479,4.307039,-1.595370,-0.088257,0.393213,-0.005818,6.799648,188.495705,0
0.033333,-140.088772,174.052476,-9.110227,2.679228,3.331176,-3.775617,0.151317,-3.080149,3.916747,-0.214925,-0.128440,0.392560,-0.031958,11.957008,188.646558,0
0.034375,-180.604184,125.885912,53.390720,3.866778,4.186793,-2.823157,-1.580039,-3.888814,2.888557,1.464379,-0.175929,0.390665,-0.035692,14.874988,188.495801,0
0.035417,-188.339769,49.897026,109.884091,4.941228,4.250698,-1.414310,-2.863630,-4.094656,1.528829,2.802129,-0.161317,0.397002,-0.020755,15.960748,188.495826,0
0.036458,-159.586530,-14.300898,164.604735,5.981748,3.867268,0.109627,-3.867369,-3.668269,0.039003,3.716496,-0.230724,0.412157,-0.028224,16.650658,188.495846,0
0.037500,-108.329770,-74.258425,182.738258,6.321048,2.699227,1.768495,-4.158416,-2.554517,-1.648068,4.033144,-0.216112,0.419408,-0.028224,10.543258,188.571172,0
0.038542,-31.949372,-129.782260,188.708902,6.490698,1.268465,3.232902,-4.076326,-1.021729,-3.083337,3.976218,-0.219765,0.359244,-0.005818,5.544238,188.495778,0
0.039583,35.084806,-165.880001,151.592425,5.800788,-0.332711,3.939310,-3.109901,0.518410,-3.897495,3.111662,-0.183235,0.387660,-0.002084,0.816658,188.495655,0
0.040625,86.239483,-194.390934,74.343371,4.341798,-2.249861,4.431414,-1.710637,2.385691,-4.333951,1.727659,-0.190541,0.393735,-0.017021,-2.180492,188.495622,0
0.041667,139.674003,-173.913802,8.530871,3.109008,-3.258140,3.887718,-0.333762,3.459010,-3.914282,0.379235,-0.143052,0.392625,-0.043161,-6.840211,188.646525,0
0.042708,180.325525,-125.191516,-53.391477,1.932768,-4.127958,2.970976,1.464759,4.275027,-2.949042,-1.303626,-0.113828,0.391253,-0.024490,-10.176661,188.495703,0
0.043750,188.015740,-49.758351,-110.057197,0.835698,-4.181212,1.554191,2.699842,4.462490,-1.635478,-2.598682,-0.077298,0.402881,-0.017021,-11.386831,188.495622,0
0.044792,159.183104,13.944255,-164.999432,-0.204822,-3.875888,0.058035,3.767014,4.036103,-0.145652,-3.534396,-0.048074,0.390077,-0.035692,-11.194561,188.495825,0
0.045833,108.833744,74.288371,-182.505114,-0.510192,-2.640392,-1.672268,4.102837,2.922351,1.549812,-3.922201,-0.022503,0.403795,-0.009553,-6.127681,188.646442,0
0.046875,33.394773,130.295442,-188.266478,-0.713772,-1.195428,-3.108895,3.994628,1.433672,3.098392,-3.826139,-0.040768,0.405559,-0.028224,-1.185212,188.495817,0
0.047917,-33.900282,166.284455,-151.482387,0.032688,0.427049,-3.839114,3.035666,-0.154252,3.862190,-2.979372,-0.084604,0.396218,-0.002084,4.367998,188.495673,0
0.048958,-86.461429,194.553770,-74.651894,1.435128,2.301596,-4.323282,1.606551,-2.043588,4.323826,-1.570465,-0.084604,0.393278,-0.043161,6.856198,188.495731,0
0.050000,-140.406362,173.617564,-8.679356,2.656608,3.327626,-3.791491,0.102809,-3.113231,3.887370,-0.204251,-0.113828,0.391906,-0.061832,12.002248,188.495745,0
0.051042,-181.137281,125.511404,53.501515,3.855468,4.232947,-2.787440,-1.617353,-3.925572,2.926327,1.482168,-0.161317,0.387922,-0.031958,15.055948,188.495805,0
0.052083,-187.931439,49.377547,110.376515,4.986468,4.236497,-1.414310,-2.878556,-4.083629,1.537222,2.755877,-0.179582,0.392886,-0.017021,16.141708,188.495678,0
0.053125,-159.541160,-14.832458,164.850947,6.015678,3.877919,0.137407,-3.923339,-3.671945,0.009626,3.730727,-0.186888,0.397590,-0.035692,16.526248,188.495683,0
0.054167,-107.853385,-74.524205,182.590531,6.366288,2.645973,1.828023,-4.158416,-2.495705,-1.652264,4.068722,-0.186888,0.397786,-0.005818,10.882558,188.571036,0
0.055208,-31.665810,-130.072201,188.671970,6.468078,1.218761,3.296399,-4.050206,-1.073190,-3.179861,3.940640,-0.227071,0.416730,-0.046895,5.985328,188.494332,0
0.056250,35.232258,-165.759192,150.816857,5.800788,-0.385965,3.955184,-3.098707,0.533113,-3.893298,3.068968,-0.179582,0.402228,-0.028224,0.579148,188.495653,0
0.057292,86.296196,-194.922494,73.604735,4.330488,-2.260512,4.435383,-1.691980,2.418773,-4.380115,1.702754,-0.168623,0.388771,-0.031958,-2.508481,188.495669,0
0.058333,139.764743,-173.092300,8.149242,3.097698,-3.236838,3.859938,-0.221820,3.436956,-3.918479,0.332983,-0.124787,0.391514,-0.065566,-7.100341,188.571084,0
0.059375,180.688485,-124.974060,-53.613068,1.921458,-4.081805,2.927321,1.483416,4.271351,-2.869305,-1.364110,-0.095563,0.391318,-0.043161,-10.221901,188.495743,0
0.060417,187.391902,-49.081821,-110.561932,0.847008,-4.117307,1.562128,2.752081,4.440436,-1.614494,-2.612914,-0.073645,0.397459,-0.046895,-11.692201,188.495705,0
0.061458,159.217131,14.584543,-165.097917,-0.170892,-3.801333,0.006443,3.755820,4.039779,-0.065915,-3.577090,-0.062686,0.395761,-0.043161,-11.285041,188.495613,0
0.062500,108.346017,74.638717,-182.258902,-0.544122,-2.626191,-1.656393,4.043135,2.867215,1.612763,-3.918644,-0.062686,0.401313,-0.054364,-6.037201,188.646538,0
0.063542,32.895703,130.585384,-188.401895,-0.645912,-1.167026,-3.128738,3.983433,1.429996,3.052228,-3.815466,-0.066339,0.400595,-0.028224,-0.857222,188.495593,0
0.064583,-34.251900,166.139484,-151.137690,0.032688,0.437700,-3.835146,2.961038,-0.161603,3.853797,-2.947351,-0.059033,0.400464,-0.028224,4.164418,188.495749,0
0.065625,-86.642909,194.650418,-74.331818,1.502988,2.315797,-4.299470,1.569237,-1.995803,4.361596,-1.584696,-0.124787,0.390861,-0.009553,6.856198,188.495758,0
0.066667,-140.565157,173.339703,-8.543939,2.679228,3.338277,-3.743868,0.125197,-3.091176,3.849600,-0.225599,-0.113828,0.392690,-0.039427,12.002248,188.646621,0
0.067708,-181.091911,125.330190,53.624621,3.855468,4.169042,-2.795377,-1.606159,-3.903517,2.913737,1.464379,-0.161317,0.389620,-0.028224,14.886298,188.495734,0
0.068750,-187.840699,49.196333,110.475000,4.975158,4.211645,-1.370655,-2.852436,-4.050547,1.533025,2.720299,-0.175929,0.386092,-0.058098,15.972058,188.495826,0
0.069792,-159.257598,-15.037833,164.875569,6.026988,3.874369,0.117564,-3.886026,-3.646215,0.022216,3.723611,-0.212459,0.390926,-0.054364,16.661968,188.495826,0
0.070833,-107.728618,-74.693337,182.528978,6.332358,2.667274,1.800243,-4.154684,-2.477326,-1.652264,4.036702,-0.208806,0.380344,-0.039427,10.509328,188.571138,0
0.071875,-31.450302,-130.205091,188.499622,6.445458,1.243613,3.260682,-4.065131,-0.981296,-3.121107,3.976218,-0.216112,0.373877,-0.035692,5.465068,188.495705,0
0.072917,35.470451,-165.916243,150.693750,5.732928,-0.378864,3.943279,-3.061393,0.569871,-3.884905,3.097430,-0.208806,0.387530,-0.035692,0.816658,188.495769,0
0.073958,86.602443,-194.898332,73.296970,4.296558,-2.264062,4.415540,-1.688249,2.448179,-4.350738,1.706312,-0.161317,0.385570,-0.043161,-2.248352,188.495718,0
0.075000,139.946223,-173.116462,7.841477,3.075078,-3.243939,3.871844,-0.236746,3.444307,-3.939462,0.311636,-0.161317,0.388836,-0.054364,-6.896761,188.646589,0
0.076042,180.756540,-124.418338,-53.797727,1.932768,-4.113757,2.927321,1.483416,4.275027,-2.915469,-1.314300,-0.095563,0.390273,-0.035692,-10.221901,188.495843,0
0.077083,187.403245,-48.743556,-110.549622,0.858318,-4.145710,1.530380,2.759544,4.502923,-1.534757,-2.609356,-0.110175,0.379625,-0.031958,-11.364211,188.495796,0
0.078125,158.922226,14.874485,-165.221023,-0.193512,-3.822634,0.026286,3.789402,4.025076,-0.040734,-3.580648,-0.066339,0.390535,-0.017021,-11.138011,188.495716,0
0.079167,107.949029,74.868254,-182.418940,-0.578052,-2.608439,-1.688142,4.076718,2.885593,1.579189,-3.936433,-0.033462,0.402424,-0.017021,-6.082441,188.570984,0
0.080208,32.566771,130.718273,-188.118751,-0.657222,-1.131523,-3.168424,3.983433,1.411618,3.102589,-3.822582,-0.044421,0.398308,-0.039427,-1.083422,188.495609,0
0.081250,-34.399352,166.381102,-150.731440,0.032688,0.494504,-3.866894,2.946113,-0.205712,3.904157,-2.954467,-0.066339,0.397328,-0.043161,4.413238,188.495832,0
0.082292,-86.790362,194.988683,-73.864015,1.480368,2.376152,-4.362967,1.572968,-2.047263,4.328023,-1.545560,-0.102869,0.392756,-0.054364,6.980608,188.495792,0
0.083333,-140.882747,172.844386,-8.371591,2.679228,3.384431,-3.751805,0.069226,-3.116907,3.899960,-0.161557,-0.124787,0.391514,-0.028224,11.979628,188.570995,0
0.084375,-181.727091,125.028168,53.772349,3.855468,4.257799,-2.735848,-1.669592,-3.936599,2.896951,1.496399,-0.164970,0.389097,-0.020755,15.078568,188.495776,0
0.085417,-187.477739,48.785583,111.028978,4.963848,4.275550,-1.358749,-2.897213,-4.083629,1.562402,2.802129,-0.175929,0.393866,-0.039427,16.153018,188.495826,0
0.086458,-159.439078,-15.279451,165.097160,6.038298,3.888570,0.188998,-3.949459,-3.671945,-0.036538,3.780537,-0.216112,0.401901,-0.031958,16.560178,188.495685,0
0.087500,-107.218205,-74.995360,182.442804,6.343668,2.645973,1.863741,-4.180804,-2.477326,-1.643871,4.065165,-0.197847,0.388313,-0.024490,10.859938,188.571141,0
0.088542,-31.110027,-130.640004,188.671970,6.468078,1.179708,3.328148,-4.068863,-0.962917,-3.188254,3.965545,-0.219765,0.366560,-0.050629,5.849608,188.495712,0
0.089583,35.583876,-166.012891,150.102841,5.755548,-0.396616,3.998839,-3.083781,0.591925,-3.876512,3.058294,-0.194194,0.395891,-0.039427,0.522598,188.495627,0
0.090625,86.523046,-195.623186,72.656818,4.307868,-2.274713,4.475069,-1.669592,2.444503,-4.371721,1.699197,-0.154011,0.388379,-0.046895,-2.644201,188.495660,0
0.091667,140.161730,-172.355365,7.582955,3.075078,-3.293643,3.899624,-0.177044,3.543553,-3.893298,0.272500,-0.132093,0.389947,-0.024490,-7.077721,188.495611,0
0.092708,181.357692,-124.152558,-54.043940,1.910148,-4.145710,2.895572,1.520729,4.322812,-2.923862,-1.374783,-0.099216,0.389359,-0.031958,-10.233211,188.495683,0
0.093750,186.960887,-48.054944,-111.091288,0.835698,-4.184763,1.482757,2.815515,4.458814,-1.543150,-2.648492,-0.080951,0.396414,-0.017021,-11.658271,188.495613,0
0.094792,159.137734,15.551016,-165.381061,-0.193512,-3.808433,-0.021337,3.811790,4.032427,-0.032341,-3.634016,-0.055380,0.390404,-0.046895,-11.273731,188.495731,0
0.095833,107.325191,75.254843,-182.209660,-0.578052,-2.576487,-1.704016,4.084180,2.867215,1.612763,-3.915086,-0.026156,0.403338,-0.046895,-5.946721,188.646668,0
0.096875,32.045016,131.008215,-188.352652,-0.713772,-1.135074,-3.168424,3.994628,1.411618,3.098392,-3.879507,-0.048074,0.390926,-0.013287,-0.732812,188.495705,0
0.097917,-34.671572,166.272374,-150.435985,-0.001242,0.512255,-3.866894,2.953575,-0.187334,3.874780,-2.933120,-0.055380,0.397916,-0.039427,4.141798,188.495765,0
0.098958,-86.869760,195.326948,-73.519318,1.480368,2.411654,-4.335187,1.576700,-2.065642,4.336416,-1.595370,-0.102869,0.392037,-0.039427,6.901438,188.495600,0
0.100000,-141.018857,172.626929,-8.371591,2.690538,3.363129,-3.763711,0.065495,-3.142637,3.891567,-0.122421,-0.124787,0.391906,-0.039427,11.979628,188.571051,0
0.101042,-181.851859,124.774469,53.821591,3.889398,4.232947,-2.783471,-1.691980,-3.947626,2.875967,1.539093,-0.154011,0.389424,-0.035692,14.908918,188.495816,0
0.102083,-187.432369,49.003039,111.028978,4.963848,4.282651,-1.362718,-2.915870,-4.087305,1.507845,2.762993,-0.201500,0.395042,-0.039427,15.983368,188.495770,0
0.103125,-159.359680,-15.508989,165.380304,6.049608,3.860168,0.161218,-3.915877,-3.638863,-0.007161,3.752074,-0.194194,0.390469,-0.031958,16.729828,188.495658,0
0.104167,-107.184178,-75.152412,182.492046,6.343668,2.653073,1.843898,-4.121102,-2.536138,-1.669051,4.022470,-0.230724,0.403273,-0.061832,10.464088,188.571111,0
0.105208,-30.724382,-130.857460,188.659660,6.456768,1.229412,3.272588,-4.061400,-0.955566,-3.171467,3.947756,-0.223418,0.384917,-0.028224,5.340658,188.495640,0
0.106250,35.708643,-166.133700,150.065910,5.789478,-0.385965,3.975027,-3.065124,0.632359,-3.897495,3.065410,-0.183235,0.372048,-0.058098,0.760108,188.495866,0
0.107292,86.840636,-195.683591,72.225947,4.296558,-2.320867,4.479037,-1.706906,2.477585,-4.367525,1.692081,-0.157664,0.392102,-0.046895,-2.338832,188.495763,0
0.108333,140.411265,-172.379527,7.225947,3.086388,-3.261690,3.895656,-0.203164,3.506795,-3.876512,0.283174,-0.150358,0.392037,-0.024490,-6.896761,188.571192,0
0.109375,181.573200,-123.729727,-54.179356,1.887528,-4.184763,2.927321,1.528192,4.326487,-2.932256,-1.381899,-0.128440,0.388183,-0.065566,-10.221901,188.495763,0
0.110417,186.949545,-47.861650,-111.042046,0.813078,-4.206064,1.494662,2.804321,4.495572,-1.555740,-2.666281,-0.066339,0.376555,-0.039427,-11.341591,188.495687,0
0.111458,158.933569,16.010090,-165.504167,-0.238752,-3.829735,-0.053085,3.822985,4.050806,-0.028144,-3.648247,-0.018850,0.396871,-0.024490,-11.205871,188.495656,0
0.112500,106.905519,75.484380,-182.418940,-0.578052,-2.619090,-1.719891,4.099106,2.889269,1.642139,-3.972011,-0.029809,0.401966,-0.061832,-6.025891,188.571069,0
0.113542,31.557288,131.225671,-188.315720,-0.679842,-1.156375,-3.188267,3.994628,1.393239,3.182326,-3.858160,-0.059033,0.402358,-0.039427,-0.891152,188.495660,0
0.114583,-34.739627,166.719367,-149.968182,0.032688,0.505155,-3.918486,2.968501,-0.198361,3.895763,-2.982930,-0.062686,0.401770,-0.043161,4.379308,188.495711,0
0.115625,-87.107952,195.761861,-72.965341,1.514298,2.408104,-4.351062,1.576700,-2.142833,4.403563,-1.577580,-0.091910,0.395499,-0.050629,7.003228,188.495703,0
0.116667,-141.427187,172.034965,-8.063826,2.690538,3.398632,-3.811334,0.061764,-3.238206,3.857993,-0.154442,-0.124787,0.394650,-0.043161,12.036178,188.495769,0
0.117708,-182.521066,124.617417,54.006250,3.866778,4.279101,-2.791408,-1.677055,-3.991735,2.901147,1.556883,-0.168623,0.391776,-0.017021,15.146428,188.495669,0
0.118750,-186.933299,48.676854,111.496781,4.986468,4.300402,-1.366687,-2.949452,-4.168171,1.478468,2.862612,-0.223418,0.397328,-0.020755,16.153018,188.495602,0
0.119792,-159.745325,-15.871416,165.466478,6.072228,3.941824,0.200904,-3.983041,-3.760163,-0.065915,3.809000,-0.212459,0.406278,-0.035692,16.639348,188.495649,0
0.120833,-106.537655,-75.514839,182.541288,6.366288,2.635322,1.903427,-4.236774,-2.517759,-1.723608,4.090070,-0.208806,0.401836,-0.058098,10.758148,188.571114,0
0.121875,-30.667670,-131.135321,188.844319,6.490698,1.204560,3.344022,-4.094982,-0.970269,-3.217631,3.986892,-0.259948,0.373354,-0.028224,5.702578,188.495700,0
0.122917,35.878781,-166.266590,149.388826,5.721618,-0.496024,4.054399,-3.080050,0.625007,-3.956249,3.068968,-0.154011,0.407911,-0.024490,0.545218,188.495821,0
0.123958,86.942718,-196.360122,71.536553,4.285248,-2.345719,4.494912,-1.695712,2.518018,-4.472442,1.656502,-0.179582,0.390926,-0.065566,-2.723371,188.492756,0
0.125000,140.728855,-171.715077,6.868939,3.063768,-3.336246,3.923436,-0.180775,3.547228,-3.931069,0.279616,-0.121134,0.389489,-0.039427,-7.100341,188.495787,0
0.126042,182.151667,-123.476028,-54.573296,1.864908,-4.209615,2.963038,1.580431,4.385299,-2.932256,-1.392572,-0.069992,0.391384,-0.031958,-10.301071,188.495752,0
0.127083,186.507187,-47.088472,-111.669887,0.813078,-4.198964,1.526411,2.826709,4.517626,-1.517970,-2.659166,-0.095563,0.393474,-0.028224,-11.669581,188.495731,0
0.128125,159.285186,16.650378,-165.713447,-0.227442,-3.836835,-0.045148,3.878955,4.091239,-0.023948,-3.676710,-0.048074,0.391972,-0.024490,-11.341591,188.495799,0
0.129167,106.270339,75.991778,-182.320455,-0.566742,-2.651042,-1.767514,4.147614,2.911324,1.650533,-3.961338,-0.044421,0.409152,-0.035692,-5.912791,188.571084,0
0.130208,31.160301,131.515613,-188.488069,-0.679842,-1.177677,-3.216047,3.994628,1.352806,3.173932,-3.907970,-0.055380,0.404122,-0.028224,-0.551852,188.495823,0
0.131250,-35.318095,166.658963,-149.635796,0.055308,0.512255,-3.898643,2.972232,-0.235118,3.920944,-2.947351,-0.091910,0.400595,-0.005818,4.141798,188.495685,0
0.132292,-87.141980,196.148450,-72.485227,1.480368,2.401003,-4.430433,1.561774,-2.142833,4.441334,-1.563349,-0.113828,0.395630,-0.050629,7.003228,188.495796,0
0.133333,-141.597324,171.853752,-7.928409,2.701848,3.409282,-3.803397,0.069226,-3.172043,3.933534,-0.157999,-0.088257,0.394781,-0.058098,12.036178,188.571075,1
0.134375,-182.884026,124.097938,54.400190,3.866778,4.286201,-2.775534,-1.710637,-3.984384,2.913737,1.585345,-0.146705,0.390926,-0.043161,14.954158,188.495707,1
0.135417,-186.990011,48.338589,111.767614,5.009088,4.321704,-1.358749,-2.975571,-4.120386,1.507845,2.837707,-0.186888,0.398961,-0.002084,15.972058,188.495640,1
0.136458,-159.586530,-16.294247,165.835796,6.026988,3.916972,0.185030,-4.012892,-3.701351,0.001233,3.844578,-0.175929,0.408238,-0.028224,16.820308,188.495624,1
0.137500,-106.458258,-75.792700,182.553599,6.354978,2.649523,1.891521,-4.255431,-2.528787,-1.727805,4.107859,-0.234377,0.406213,-0.039427,10.464088,188.495716,1
0.138542,-30.327395,-131.425263,188.807387,6.502008,1.222311,3.375771,-4.113639,-0.973944,-3.217631,4.054491,-0.223418,0.392952,-0.035692,5.250178,188.495662,1
0.139583,36.128316,-166.435722,149.167235,5.721618,-0.442769,4.078210,-3.091244,0.595601,-3.998216,3.083199,-0.216112,0.403600,-0.017021,0.737488,188.495617,1
0.140625,86.988088,-196.722549,71.130303,4.262628,-2.359920,4.518723,-1.706906,2.543749,-4.464049,1.699197,-0.186888,0.392233,-0.024490,-2.474551,188.495667,1
0.141667,140.978390,-171.690916,6.622727,3.086388,-3.361098,3.927404,-0.143462,3.580310,-3.897495,0.265384,-0.143052,0.392429,-0.035692,-6.953311,188.571018,1
0.142708,182.650737,-122.932387,-54.745644,1.853598,-4.213165,2.970976,1.572968,4.418381,-2.923862,-1.435266,-0.102869,0.394258,-0.028224,-10.267141,188.495691,1
0.143750,186.541215,-46.713964,-111.731440,0.790458,-4.241567,1.482757,2.864022,4.524978,-1.526364,-2.730323,-0.033462,0.394454,-0.046895,-11.375521,188.495812,1
0.144792,159.058336,17.230261,-165.811932,-0.193512,-3.886539,-0.053085,3.875224,4.113294,0.018019,-3.719404,-0.044421,0.402620,-0.013287,-11.228491,188.495797,1
0.145833,105.759926,76.317963,-182.529735,-0.544122,-2.597788,-1.799262,4.166271,2.922351,1.688303,-4.014705,-0.077298,0.406017,-0.017021,-5.980651,188.495667,1
0.146875,30.389011,131.974688,-188.500379,-0.668532,-1.167026,-3.255732,4.076718,1.382212,3.249473,-3.954222,-0.044421,0.399876,-0.028224,-0.687572,188.495642,1
0.147917,-35.329437,167.105956,-149.081819,0.055308,0.544208,-3.970078,3.024471,-0.282903,3.992287,-2.972256,-0.073645,0.396283,-0.046895,4.390618,188.495803,1
0.148958,-87.368830,196.692090,-71.820455,1.480368,2.468459,-4.446308,1.606551,-2.208996,4.483300,-1.595370,-0.095563,0.394977,-0.017021,7.138948,188.495635,1
0.150000,-142.085052,171.249706,-7.571402,2.735778,3.501590,-3.835146,0.005793,-3.230855,3.908354,-0.104632,-0.128440,0.397720,-0.054364,12.070108,188.420381,1
0.151042,-183.621289,124.085857,54.437121,3.900708,4.357207,-2.831094,-1.706906,-4.094656,2.930524,1.578230,-0.150358,0.394519,-0.028224,15.214288,188.495649,1
0.152083,-186.536311,47.794948,112.198485,4.975158,4.360757,-1.291283,-3.031542,-4.157144,1.482665,2.894633,-0.197847,0.397132,-0.024490,16.153018,188.495837,1
0.153125,-159.824723,-16.862050,165.675758,6.004368,3.973777,0.248527,-4.083788,-3.760163,-0.078505,3.901504,-0.212459,0.406670,-0.061832,16.752448,188.495725,1
0.154167,-105.641598,-76.167208,182.861364,6.332358,2.649523,1.994704,-4.333790,-2.492029,-1.786559,4.168342,-0.230724,0.405037,-0.035692,10.712908,188.495662,1
0.155208,-30.055175,-131.558152,189.016667,6.490698,1.176157,3.407520,-4.165878,-0.966593,-3.280581,4.043818,-0.234377,0.391057,-0.050629,5.566858,188.495691,1
0.156250,36.014891,-166.798149,148.256250,5.698998,-0.527976,4.094085,-3.072587,0.731604,-4.048576,3.061852,-0.197847,0.376098,-0.039427,0.522598,188.495700,1
0.157292,87.248966,-197.205785,70.342424,4.240008,-2.398973,4.530629,-1.632278,2.587858,-4.464049,1.674292,-0.139399,0.392429,-0.046895,-2.836471,188.495754,1
0.158333,141.307323,-170.905657,6.265720,3.018528,-3.407252,3.951216,-0.102417,3.639122,-3.973036,0.236922,-0.135746,0.393343,-0.035692,-7.122961,188.495763,1
0.159375,183.183835,-122.835740,-54.905682,1.910148,-4.245117,2.943195,1.606551,4.491896,-2.949042,-1.453056,-0.084604,0.390077,-0.028224,-10.380241,188.497216,1
0.160417,186.098857,-46.025352,-112.223864,0.801768,-4.266419,1.478788,2.919993,4.524978,-1.526364,-2.758785,-0.088257,0.404057,-0.020755,-11.680891,188.495778,1
0.161458,159.296529,17.918873,-165.836554,-0.250062,-3.875888,-0.072928,3.905075,4.109618,0.013823,-3.744309,-0.029809,0.414835,-0.009553,-11.375521,188.495725,1
0.162501,105.136089,76.704552,-182.702084,-0.532812,-2.587137,-1.870697,4.229704,2.870890,1.747057,-4.025379,-0.044421,0.391449,-0.028224,-5.788381,188.420363,1
0.163542,29.980681,132.167982,-188.611175,-0.691152,-1.131523,-3.291450,4.043135,1.345454,3.262063,-3.907970,-0.059033,0.398831,-0.017021,-0.325652,188.495828,1
0.164583,-35.749110,167.105956,-148.441667,0.077928,0.572610,-3.978015,2.990889,-0.286579,3.971304,-2.918889,-0.062686,0.400987,-0.046895,4.085248,188.495732,1
0.165625,-87.538967,196.982032,-71.217235,1.548228,2.482660,-4.434402,1.546849,-2.220024,4.495891,-1.534886,-0.091910,0.396152,-0.028224,7.093708,188.495814,1
0.166667,-142.289217,170.887279,-7.362121,2.724468,3.483838,-3.811334,0.002062,-3.234531,3.883173,-0.101074,-0.117481,0.397394,-1.861741,12.036178,188.420236,1
0.167708,-183.031479,123.602621,54.806440,3.900708,4.112238,-2.708068,-1.535263,-3.962329,2.834000,1.460821,-0.183235,0.394193,-11.242176,10.837318,188.495904,1
0.168750,-180.638211,48.398994,113.725000,5.043018,3.348928,-0.886488,-2.468105,-3.179394,1.021029,2.357398,-0.245336,0.399745,-30.985156,3.372718,188.495707,1
0.169792,-156.626138,-16.475461,165.528031,5.993058,2.855439,0.653323,-3.333783,-2.679492,-0.502371,3.211281,-0.238030,0.414247,-31.515419,3.293548,188.495729,1
0.170833,-108.034865,-76.082641,182.073485,6.321048,2.045976,2.149479,-3.867369,-1.933315,-1.979606,3.759190,-0.274560,0.431689,-20.469508,3.712018,188.344844,1
0.171875,-31.643125,-131.630638,188.893561,6.445458,0.973792,3.415457,-4.039012,-0.797508,-3.347728,3.908619,-0.270907,0.426202,-11.309393,2.841148,188.495656,1
0.172917,34.948696,-166.653179,148.600947,5.721618,-0.346912,4.070273,-3.221842,0.500032,-3.964642,3.182819,-0.227071,0.418036,-0.379243,2.513158,188.495740,1
0.173958,84.719588,-197.628617,69.837690,4.251318,-2.058146,4.419509,-1.923325,2.194552,-4.367525,1.887762,-0.161317,0.389816,7.298374,2.275648,188.495658,1
0.175000,137.893230,-171.400974,5.994886,3.018528,-2.622640,3.665478,-0.643465,2.819430,-3.733824,0.720789,-0.102869,0.397916,18.952968,1.947658,188.344901,1
0.176042,177.966285,-122.569960,-55.841288,1.830978,-3.140981,2.470934,0.927441,3.359765,-2.533570,-0.837548,-0.080951,0.388705,32.034046,1.698838,188.495729,1
0.177083,182.435230,-46.387779,-112.777841,0.790458,-3.077076,0.939061,2.211033,3.359765,-0.947220,-2.104142,-0.018850,0.385439,33.994527,1.630978,188.495727,1
0.178125,156.676411,17.870549,-164.925569,-0.170892,-2.746900,-0.449944,3.136412,2.900296,0.467065,-2.982930,0.003068,0.425875,31.257322,1.732768,188.495694,1
0.179167,105.476364,76.040102,-182.726705,-0.600672,-1.958738,-2.017534,3.740894,2.143092,1.944301,-3.530838,0.043251,0.429207,22.612533,1.868488,188.420193,1
0.180208,31.682056,131.563937,-188.795834,-0.702462,-0.961110,-3.303355,3.871492,1.143288,3.215899,-3.762098,-0.029809,0.408630,12.369486,2.026828,188.495079,1
0.181250,-34.240557,167.359655,-148.404735,0.089238,0.356043,-3.906580,3.132681,-0.095440,3.904157,-3.114570,-0.066339,0.409805,0.121146,2.343508,188.495486,1
0.182292,-84.850794,197.501511,-70.601705,1.559538,2.063727,-4.283596,1.845358,-1.771582,4.298646,-1.833745,-0.110175,0.398374,-7.029943,2.501848,188.495544,1
0.183333,-138.410082,171.394677,-6.598864,2.735778,2.617570,-3.501785,0.587887,-2.411163,3.656552,-0.648982,-0.172276,0.399680,-19.901902,2.818528,188.344704,1
0.184375,-178.483136,123.820077,55.458902,3.900708,3.150112,-2.311210,-1.057647,-2.914740,2.439511,0.905797,-0.212459,0.390273,-32.628226,3.157828,188.495606,1
0.185417,-182.532409,47.577492,113.035606,5.009088,3.125260,-0.767430,-2.348701,-2.944146,0.907718,2.222200,-0.259948,0.398178,-33.811983,3.259618,188.495412,1
0.186458,-157.408770,-16.644594,164.814016,5.970438,2.752481,0.637448,-3.233036,-2.628032,-0.489780,3.068968,-0.281866,0.427051,-31.982201,3.191758,188.495367,1
0.187500,-106.027243,-75.563162,182.787501,6.377598,1.985621,2.153447,-3.811398,-1.767906,-1.950230,3.641781,-0.230724,0.429795,-22.280619,3.044728,188.269355,1
0.188542,-31.370905,-131.026593,189.028978,6.490698,0.959591,3.379740,-3.900951,-0.775454,-3.297368,3.826789,-0.230724,0.430448,-12.224284,2.829838,188.495387,1
0.189583,34.506338,-166.870635,147.874622,5.732928,-0.336261,3.994870,-3.165871,0.485329,-3.918479,3.172145,-0.194194,0.414835,-0.341901,2.479228,188.495423,1
0.190625,84.186490,-197.701102,69.271402,4.240008,-1.930336,4.363948,-1.964370,2.154119,-4.308771,1.887762,-0.157664,0.393343,7.783827,2.275648,188.495541,1
0.191667,137.643695,-170.869414,5.687121,3.041148,-2.494830,3.617855,-0.628540,2.790024,-3.578546,0.731462,-0.095563,0.391449,19.389876,1.958968,188.269194,1
0.192708,177.818832,-122.473313,-56.062879,1.842288,-3.041573,2.371719,0.942367,3.256844,-2.374096,-0.809085,-0.040768,0.384067,32.538170,1.687528,188.495577,1
0.193750,181.868105,-45.868300,-112.913258,0.790458,-2.927964,0.883500,2.192376,3.216411,-0.888466,-2.032985,-0.004238,0.397394,34.278330,1.608358,188.420001,1
0.194792,156.869234,18.269219,-164.777841,-0.204822,-2.629741,-0.509472,3.095367,2.793700,0.483852,-2.954467,0.032292,0.422805,31.503782,1.698838,188.495493,1
0.195833,105.294884,76.305882,-182.369698,-0.532812,-1.845129,-1.985786,3.632685,2.051198,1.952695,-3.441892,-0.033462,0.428880,22.578925,1.857178,188.344737,1
0.196875,31.511918,131.431047,-188.660417,-0.725082,-0.890104,-3.251764,3.826716,1.044043,3.220096,-3.673152,-0.018850,0.423066,11.876565,2.094688,188.495512,1
0.197917,-34.728285,166.900581,-148.060038,0.066618,0.377345,-3.827209,3.020740,-0.106467,3.803436,-3.007835,-0.033462,0.404841,0.184628,2.377438,188.495522,1
0.198958,-84.975562,197.332378,-70.269318,1.525608,2.045976,-4.228035,1.740880,-1.789961,4.256679,-1.773262,-0.113828,0.391188,-7.183047,2.524468,188.495374,1
0.200000,-138.410082,170.947684,-6.364962,2.735778,2.564316,-3.454162,0.550573,-2.381757,3.555831,-0.595615,-0.175929,0.393801,-19.853357,2.795908,188.269255,1
0.201042,-178.641931,123.445569,55.569697,3.923328,3.132361,-2.243744,-1.083767,-2.837550,2.355577,0.952049,-0.197847,0.386092,-32.116634,3.135208,188.495483,1
0.202083,-182.328244,47.625816,113.109470,4.997778,3.022302,-0.688059,-2.296462,-2.855928,0.865751,2.183064,-0.256295,0.395173,-33.897871,3.225688,188.495387,1
0.203125,-156.614795,-17.031183,165.084849,5.993058,2.688576,0.641417,-3.158409,-2.466299,-0.489780,3.044063,-0.252642,0.413921,-32.097962,3.169138,188.495640,1
0.204167,-106.537655,-75.937670,182.110417,6.400218,1.896864,2.153447,-3.695726,-1.731149,-1.916656,3.570624,-0.241683,0.424438,-21.746621,3.010798,188.269279,1
0.205208,-31.087342,-131.497748,188.573485,6.479388,0.931188,3.336085,-3.856175,-0.727669,-3.255401,3.759190,-0.238030,0.422413,-11.245911,2.784598,188.495495,1
0.206250,35.016751,-166.520289,147.813069,5.721618,-0.343362,3.923436,-3.083781,0.492680,-3.821955,3.068968,-0.190541,0.395565,-0.375509,2.501848,188.420115,1
0.207292,84.776301,-197.374918,69.000568,4.206078,-1.958738,4.248860,-1.848698,2.209255,-4.212247,1.905552,-0.146705,0.383283,7.481353,2.298268,188.495475,1
0.208333,137.904573,-170.784848,5.342424,3.007218,-2.523232,3.506734,-0.572569,2.760618,-3.532383,0.692326,-0.102869,0.387856,19.341330,1.981588,188.269228,1
0.209375,177.762120,-121.977996,-56.185985,1.842288,-3.023822,2.336002,0.975949,3.201708,-2.378292,-0.819759,-0.044421,0.382238,32.198353,1.687528,188.495530,1
0.210417,182.015557,-45.675006,-113.048675,0.767838,-2.899562,0.820003,2.184913,3.227438,-0.846499,-1.983175,-0.004238,0.352842,33.931045,1.630978,188.495369,1
0.211458,156.256739,18.619565,-164.728599,-0.182202,-2.580037,-0.545190,3.050591,2.775321,0.530016,-2.940236,-0.000585,0.426921,31.078078,1.732768,188.495408,1
0.212500,104.591649,76.487095,-182.455872,-0.532812,-1.781224,-2.017534,3.610296,2.007089,1.923318,-3.441892,-0.026156,0.419735,22.377276,1.868488,188.269196,1
0.213542,30.978821,131.636422,-188.352652,-0.634602,-0.843951,-3.223984,3.785671,1.021988,3.194916,-3.623342,-0.026156,0.401313,12.201445,2.083378,188.495408,1
0.214583,-34.728285,167.214685,-147.542993,0.077928,0.373795,-3.791491,2.987158,-0.106467,3.811830,-2.968698,-0.084604,0.389620,-0.084238,2.388748,188.420054,1
0.215625,-85.293152,197.199488,-69.703031,1.525608,2.056626,-4.196287,1.744612,-1.808340,4.218909,-1.755473,-0.146705,0.389685,-7.321214,2.513158,188.495531,1
0.216667,-138.500822,170.669823,-6.278788,2.701848,2.592718,-3.426382,0.498334,-2.363378,3.497078,-0.574268,-0.164970,0.395434,-20.077412,2.829838,188.269304,1
0.217708,-178.233601,123.240194,55.939015,3.934638,3.107509,-2.204058,-1.024065,-2.811819,2.296824,0.909355,-0.208806,0.386746,-32.661834,3.123898,188.495443,1
0.218750,-182.135421,47.202984,113.626515,5.088258,2.976149,-0.640436,-2.322582,-2.815495,0.832178,2.179506,-0.252642,0.391514,-33.834388,3.203068,188.420043,1
0.219792,-156.887015,-16.970778,164.986364,6.004368,2.631772,0.689040,-3.180797,-2.425866,-0.531747,3.026273,-0.230724,0.417056,-31.941124,3.180448,188.495455,1
0.220833,-105.732338,-75.913509,182.516667,6.332358,1.801006,2.145510,-3.665875,-1.664985,-1.971213,3.527930,-0.274560,0.427182,-22.232074,3.056038,188.269250,1
0.221875,-31.110027,-131.304454,188.499622,6.445458,0.892135,3.351960,-3.811398,-0.705615,-3.251204,3.680917,-0.205153,0.425418,-12.145865,2.829838,188.495503,1
0.222917,34.823928,-166.834392,147.209849,5.687688,-0.329160,3.903593,-3.050199,0.496356,-3.821955,2.987137,-0.205153,0.402228,-0.241076,2.513158,188.420106,1
0.223958,84.606163,-197.326594,68.815909,4.194768,-1.955188,4.244891,-1.863623,2.106334,-4.166083,1.862857,-0.124787,0.384786,7.892120,2.275648,188.495584,1
0.225000,137.938600,-170.265369,5.354735,2.984598,-2.516132,3.510703,-0.602420,2.723860,-3.490416,0.706557,-0.073645,0.386680,19.386141,1.947658,188.269246,1
0.226042,177.671380,-121.845106,-56.567614,1.842288,-2.949266,2.292348,0.942367,3.179653,-2.306948,-0.794854,-0.069992,0.382042,32.545638,1.687528,188.420084,1
0.227083,181.539172,-45.348821,-113.442614,0.767838,-2.867609,0.843815,2.128943,3.113490,-0.884270,-2.015195,-0.018850,0.388444,34.222316,1.608358,188.420061,1
0.228125,156.370164,18.788698,-164.728599,-0.182202,-2.526783,-0.509472,2.987158,2.745915,0.492246,-2.844174,0.006721,0.365384,31.429097,1.710148,188.498000,1
0.229167,104.671046,76.885765,-182.123485,-0.555432,-1.784775,-1.918320,3.524475,1.918871,1.906531,-3.335157,0.010374,0.427443,22.489303,1.868488,188.344795,1
0.230208,30.808683,131.720989,-188.229546,-0.713772,-0.847501,-3.164455,3.696118,0.999934,3.161342,-3.569975,-0.015197,0.420257,11.835488,2.105998,188.495640,1
0.231250,-35.499575,166.816015,-147.481440,0.100548,0.395096,-3.763711,2.938650,-0.121170,3.765666,-2.890426,-0.077298,0.394258,0.106209,2.400058,188.420372,1
0.232292,-85.485974,196.933708,-69.629167,1.525608,1.989171,-4.132789,1.703566,-1.727473,4.147565,-1.698547,-0.113828,0.387464,-7.250263,2.490538,188.492510,1
0.233333,-138.500822,170.524852,-6.069508,2.735778,2.521713,-3.331136,0.516991,-2.308242,3.442521,-0.577825,-0.179582,0.392690,-19.883231,2.818528,188.265991,1
0.234375,-178.483136,122.769039,56.259091,3.912018,3.057805,-2.120717,-1.065110,-2.767710,2.250660,0.898681,-0.230724,0.385243,-32.094228,3.089968,188.495647,1
0.235417,-182.033339,47.311712,113.700379,5.043018,2.912244,-0.664247,-2.247954,-2.741980,0.819588,2.111907,-0.256295,0.390600,-33.800780,3.214378,188.420327,1
0.236458,-156.319890,-17.284881,165.183334,6.026988,2.574967,0.693008,-3.076318,-2.392784,-0.531747,2.944443,-0.289172,0.406800,-31.970998,3.191758,188.495595,1
0.237500,-106.322148,-76.432988,181.851894,6.332358,1.832959,2.082013,-3.624830,-1.668661,-1.899869,3.449657,-0.256295,0.424308,-21.698076,2.988178,188.269550,1
0.238542,-30.769752,-131.823932,188.068751,6.490698,0.920537,3.272588,-3.759159,-0.676209,-3.171467,3.673801,-0.256295,0.417514,-11.193631,2.795908,188.420197,1
0.239583,35.357026,-166.568612,147.431440,5.710308,-0.350462,3.848033,-2.971840,0.544141,-3.750611,2.990695,-0.234377,0.396283,-0.300824,2.513158,188.420311,1
0.240625,85.377453,-196.964167,68.594318,4.217388,-1.916135,4.157582,-1.785264,2.128389,-4.119920,1.781027,-0.146705,0.384002,7.589646,2.298268,188.495734,1
0.241667,138.233505,-170.289531,4.874621,3.041148,-2.441576,3.459111,-0.565106,2.690779,-3.469432,0.653190,-0.095563,0.387072,19.453358,1.970278,188.269434,1
0.242708,177.660037,-121.518921,-56.752273,1.842288,-2.917313,2.284411,0.953561,3.131869,-2.285965,-0.841106,-0.055380,0.381585,32.194619,1.664908,188.483558,1
0.243750,181.686625,-45.300498,-113.565720,0.767838,-2.800154,0.780317,2.158794,3.120841,-0.838106,-1.990291,0.003068,0.382238,33.826486,1.619668,188.419837,1
0.244792,155.769011,19.199449,-164.790152,-0.204822,-2.519682,-0.580907,2.987158,2.690779,0.546803,-2.833500,-0.015197,0.400203,30.932442,1.721458,188.495010,1
0.245833,103.888414,77.211950,-182.197349,-0.589362,-1.699568,-1.993723,3.487161,1.929898,1.940105,-3.345830,-0.007891,0.415489,22.283919,1.902418,188.269066,1
0.246875,30.400353,131.986768,-187.823296,-0.691152,-0.822649,-3.184298,3.692387,0.919067,3.157146,-3.537954,-0.059033,0.446975,12.137962,2.083378,188.495180,1
0.247917,-35.476890,167.250927,-147.001326,0.111858,0.469652,-3.747837,2.931187,-0.117494,3.732092,-2.890426,-0.062686,0.395042,-0.214936,2.366128,188.419667,1
0.248958,-85.814907,196.861223,-69.050568,1.570848,2.003372,-4.089135,1.725955,-1.742176,4.113992,-1.691431,-0.117481,0.384721,-7.534066,2.513158,188.495182,1
0.250000,-138.739014,170.259072,-5.552462,2.769708,2.571417,-3.339073,0.502065,-2.348675,3.421537,-0.549363,-0.179582,0.390861,-20.226782,2.807218,188.269183,1
0.251042,-178.074806,122.781120,56.566856,3.934638,3.025852,-2.132623,-1.027796,-2.760359,2.288430,0.934259,-0.201500,0.385831,-32.695442,3.112588,188.420074,1
0.252083,-181.829174,47.082175,114.094319,5.043018,2.929995,-0.632499,-2.255417,-2.738304,0.819588,2.151043,-0.252642,0.390600,-33.849325,3.225688,188.419885,1
0.253125,-156.603453,-17.357367,165.134091,6.015678,2.585618,0.696977,-3.113632,-2.385432,-0.556928,3.012042,-0.285519,0.415097,-31.970998,3.203068,188.495237,1
0.254167,-105.369378,-76.565877,182.344319,6.343668,1.776155,2.137573,-3.658412,-1.657634,-1.975410,3.495909,-0.281866,0.426529,-22.235808,3.044728,188.344361,1
0.255208,-30.973917,-131.678962,188.056440,6.445458,0.895686,3.324180,-3.759159,-0.698263,-3.188254,3.691591,-0.241683,0.435609,-12.123459,2.829838,188.419809,1
0.256250,35.107491,-166.906878,146.705114,5.676378,-0.346912,3.820252,-3.001691,0.529438,-3.792578,2.994253,-0.186888,0.397720,-0.203734,2.501848,188.419728,1
0.257292,85.230001,-197.060814,68.360417,4.228698,-1.880632,4.193299,-1.826310,2.095307,-4.111526,1.813048,-0.135746,0.386288,7.989211,2.286958,188.475659,1
0.258333,138.426328,-169.794214,4.702273,3.018528,-2.430925,3.455143,-0.654659,2.701806,-3.414875,0.660305,-0.121134,0.386354,19.460826,1.970278,188.323445,1
0.259375,177.648695,-121.591407,-57.133902,1.785738,-2.906662,2.220913,0.927441,3.142896,-2.239801,-0.812643,-0.066339,0.379233,32.497093,1.687528,188.470306,1
0.260417,181.289637,-44.974313,-113.984281,0.756528,-2.789503,0.808097,2.102823,3.073057,-0.800336,-1.933365,-0.029809,0.382957,34.226051,1.642288,188.407610,1
0.261458,155.950491,19.477309,-164.740910,-0.182202,-2.512582,-0.553127,2.990889,2.745915,0.521622,-2.805037,0.006721,0.366887,31.369349,1.744078,188.475768,1
0.262500,104.069894,77.574377,-182.086554,-0.532812,-1.706668,-1.942131,3.528206,1.911520,1.923318,-3.281789,-0.004238,0.424961,22.414618,1.857178,188.337145,1
0.263542,30.230216,132.131739,-187.946402,-0.645912,-0.804898,-3.152549,3.643879,1.018312,3.169736,-3.491702,-0.044421,0.398243,11.757069,2.083378,188.491386,1
0.264583,-36.089385,166.973066,-146.878220,0.100548,0.412848,-3.684340,2.878948,-0.110143,3.660749,-2.876194,-0.073645,0.384917,0.068867,2.388748,188.420157,1
0.265625,-86.189209,196.873304,-68.779735,1.616088,1.982071,-4.093104,1.722223,-1.745852,4.093008,-1.687874,-0.146705,0.389685,-7.399633,2.524468,188.495772,1
