1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,180.563717,-109.135995,-7.632955,2.769708,-5.296000,-0.453912,5.711058,5.818842,0.353755,-5.341782,0.003068,0.196781,-0.050629,7.387768,188.495769,0
0.001042,190.545118,-61.307696,-80.696402,1.389888,-3.964645,-2.850937,6.479720,4.521302,2.783640,-6.263265,0.039598,0.194494,-0.043161,8.168158,188.495693,0
0.002083,152.525056,-18.662105,-155.040152,-0.023862,-1.777674,-4.517742,5.852850,2.341582,4.512677,-5.601505,-0.022503,0.217358,-0.076769,7.534798,188.420305,0
0.003125,94.621591,30.229314,-205.328978,-0.973902,0.782077,-5.724192,4.412541,-0.198361,5.754898,-4.306449,-0.033462,0.194364,-0.065566,5.747818,188.495767,0
0.004167,52.779107,107.063863,-182.874432,-0.521502,3.221118,-6.144861,2.408795,-2.628032,6.224928,-2.381654,-0.091910,0.199981,-0.058098,3.474508,188.495698,0
0.005208,12.626655,182.992345,-134.173675,0.383298,5.006908,-5.529731,0.072958,-4.513692,5.767488,-0.150884,-0.110175,0.187308,-0.061832,3.214378,188.495716,0
0.006250,-44.199273,195.665213,-80.253220,1.344648,6.302759,-3.783554,-2.818854,-5.767122,3.925140,2.613563,-0.168623,0.194755,-0.076769,2.185168,188.420323,0
0.007292,-133.884424,170.983927,-35.996591,2.215518,6.714592,-1.914351,-4.803943,-6.222915,2.145743,4.613073,-0.227071,0.179469,-0.024490,-0.834602,188.495718,0
0.008333,-181.500241,108.936404,7.558333,3.052458,5.440042,0.657291,-5.927085,-4.991539,-0.397453,5.644849,-0.285519,0.192077,-0.024490,-2.757301,188.495725,0
0.009375,-190.755722,61.289318,81.052652,4.454898,4.147740,3.030504,-6.621120,-3.693999,-2.789568,6.491616,-0.296478,0.194560,-0.058098,-3.277561,188.495769,0
0.010417,-152.077795,18.643727,155.753410,5.812098,1.935917,4.701278,-6.012907,-1.528983,-4.485032,5.879666,-0.267254,0.208670,-0.065566,-2.497171,188.420282,0
0.011458,-94.650715,-30.344339,205.512879,6.750828,-0.655786,5.856136,-4.501702,1.003609,-5.702073,4.517011,-0.230724,0.215790,-0.028224,-1.060802,188.495723,0
0.012500,-52.547353,-106.864785,182.812122,6.377598,-3.059324,6.332366,-2.520344,3.488416,-6.172103,2.563753,-0.143052,0.182801,-0.069301,1.416088,188.495785,0
0.013542,-12.417586,-182.660376,134.111364,5.495418,-4.873517,5.657707,-0.188238,5.377752,-5.689483,0.357888,-0.139399,0.193122,-0.024490,1.619668,188.495698,0
0.014583,44.102094,-195.381568,79.932387,4.477518,-6.187120,3.986933,2.636409,6.587074,-3.910085,-2.338960,-0.095563,0.181168,-0.039427,2.467918,188.420267,0
0.015625,133.469655,-170.410340,35.946591,3.629268,-6.545698,2.085981,4.647617,7.068597,-2.126491,-4.363374,-0.033462,0.180384,-0.058098,5.679958,188.495680,0
0.016667,180.983390,-108.447383,-7.669886,2.769708,-5.278248,-0.469787,5.744640,5.811490,0.336968,-5.348898,-0.022503,0.196127,-0.058098,7.500868,188.420303,0
0.017708,190.352295,-60.655327,-80.819508,1.423818,-3.989497,-2.827125,6.472257,4.517626,2.796230,-6.249033,-0.007891,0.206710,-0.031958,8.066368,188.495577,0
0.018750,151.946588,-18.070140,-155.237122,0.021378,-1.788325,-4.521711,5.830462,2.319528,4.500087,-5.640641,-0.029809,0.204489,-0.024490,7.433008,188.495629,0
0.019792,94.020438,30.664227,-205.328978,-0.939972,0.771426,-5.696412,4.356570,-0.242470,5.788472,-4.299333,-0.029809,0.217293,-0.069301,5.521618,188.495747,0
0.020833,52.007817,107.015540,-182.886743,-0.521502,3.238869,-6.136924,2.360288,-2.609653,6.216535,-2.331844,-0.091910,0.188484,-0.024490,3.485818,188.495721,0
0.021875,12.184297,183.209801,-133.779735,0.383298,4.974955,-5.529731,0.065495,-4.491637,5.721325,-0.161557,-0.124787,0.190705,-0.024490,3.248308,188.495767,0
0.022917,-44.244643,195.628971,-79.810038,1.401198,6.281458,-3.731963,-2.766615,-5.678904,3.929337,2.620679,-0.205153,0.178555,-0.058098,2.298268,188.495698,0
0.023958,-133.941137,170.633580,-35.701136,2.226828,6.650687,-1.882602,-4.718121,-6.215564,2.149939,4.581052,-0.216112,0.178882,-0.054364,-0.778052,188.495673,0
0.025000,-181.057884,108.598138,7.706061,3.063768,5.404539,0.669197,-5.826338,-4.976836,-0.355486,5.630617,-0.259948,0.193318,-0.039427,-2.655511,188.495689,0
0.026042,-190.608269,60.491979,81.101894,4.454898,4.105137,3.026536,-6.602463,-3.631512,-2.772781,6.491616,-0.281866,0.193188,-0.058098,-3.266251,188.495712,0
0.027083,-152.009740,17.701417,155.347160,5.846028,1.907515,4.633812,-5.956936,-1.499577,-4.455655,5.822741,-0.248989,0.215137,-0.024490,-2.135252,188.420312,0
0.028125,-93.902110,-30.634280,205.611364,6.829998,-0.645135,5.824387,-4.434537,1.051394,-5.693680,4.463643,-0.208806,0.197499,-0.043161,-0.936392,188.495727,0
0.029167,-51.912173,-106.574843,182.996781,6.400218,-3.094827,6.233151,-2.468105,3.506795,-6.088169,2.485481,-0.190541,0.191555,-0.069301,1.438708,188.495683,0
0.030208,-11.895831,-183.191936,133.532766,5.438868,-4.869966,5.606115,-0.158387,5.355697,-5.622336,0.347215,-0.132093,0.179012,-0.046895,1.698838,188.495752,0
0.031250,44.147464,-195.212436,79.476894,4.420968,-6.087712,3.859938,2.632678,6.565019,-3.868118,-2.395885,-0.073645,0.186067,-0.065566,2.456608,188.420303,0
0.032292,133.673820,-170.229126,35.589583,3.606648,-6.535047,2.030421,4.636423,7.075949,-2.071934,-4.359817,-0.037115,0.178882,-0.043161,5.826988,188.495696,0
0.033333,180.711170,-108.000390,-8.162311,2.792328,-5.256947,-0.517410,5.651356,5.793112,0.404115,-5.345340,-0.000585,0.192926,-0.024490,7.399078,188.495828,0
0.034375,190.318268,-59.857987,-80.954924,1.355958,-3.946894,-2.850937,6.390167,4.488220,2.813017,-6.209897,-0.000585,0.196650,-0.005818,8.156848,188.495709,0
0.035417,151.651683,-17.405691,-155.274054,0.010068,-1.749272,-4.489962,5.804342,2.297473,4.479104,-5.608621,-0.007891,0.212916,-0.043161,7.500868,188.495805,0
0.036458,93.532711,30.809197,-205.439773,-0.962592,0.789177,-5.704349,4.274480,-0.235118,5.754898,-4.228176,-0.011544,0.190575,-0.054364,5.713888,188.495700,0
0.037500,51.463377,107.426291,-182.640531,-0.532812,3.242419,-6.164704,2.319242,-2.679492,6.199748,-2.299823,-0.069992,0.195605,-0.046895,3.463198,188.495589,0
0.038542,11.526432,183.161478,-133.447349,0.338058,5.028209,-5.501951,0.039375,-4.535746,5.712931,-0.108190,-0.132093,0.171957,-0.028224,3.225688,188.495716,0
0.039583,-44.732370,195.725618,-79.292993,1.378578,6.316960,-3.731963,-2.811391,-5.734041,3.908354,2.627795,-0.172276,0.189529,-0.039427,2.162548,188.495821,0
0.040625,-133.839054,170.633580,-35.196402,2.238138,6.693290,-1.874665,-4.811405,-6.219240,2.061809,4.652209,-0.212459,0.177183,0.027790,-0.845912,188.495875,0
0.041667,-181.534269,107.861203,8.149242,3.041148,5.408089,0.665228,-5.856189,-4.918024,-0.393257,5.616386,-0.245336,0.190836,-0.039427,-2.791231,188.495593,0
0.042708,-190.562899,60.057066,81.397349,4.454898,4.076735,3.050347,-6.643508,-3.638863,-2.814748,6.484500,-0.263601,0.194821,-0.043161,-3.243631,188.495727,0
0.043750,-151.431272,17.822226,155.839584,5.823408,1.864911,4.721121,-5.964399,-1.488549,-4.506016,5.819183,-0.274560,0.219579,-0.009553,-2.485861,188.495700,0
0.044792,-93.777342,-30.779251,205.537501,6.728208,-0.705490,5.887885,-4.453194,1.113882,-5.777613,4.481433,-0.230724,0.182736,-0.028224,-0.992942,188.495689,0
0.045833,-51.651295,-107.275535,182.701326,6.377598,-3.148081,6.296649,-2.453180,3.565607,-6.172103,2.521059,-0.194194,0.199132,-0.046895,1.438708,188.495783,0
0.046875,-11.612269,-182.865752,133.421970,5.495418,-4.873517,5.649770,-0.098685,5.396131,-5.597156,0.286731,-0.135746,0.180515,-0.058098,1.653598,188.495689,0
0.047917,44.635191,-195.441973,79.267614,4.420968,-6.130315,3.863907,2.666260,6.605453,-3.834545,-2.392327,-0.073645,0.186525,-0.020755,2.479228,188.420359,0
0.048958,133.685163,-170.047913,34.998674,3.584028,-6.524396,1.982798,4.681200,7.053894,-2.067737,-4.384721,-0.037115,0.176922,-0.050629,5.691268,188.495667,0
0.050000,181.108157,-107.517154,-8.457765,2.792328,-5.239195,-0.537253,5.647624,5.767381,0.454475,-5.320435,-0.033462,0.189334,-0.024490,7.500868,188.495544,0
0.051042,190.250213,-59.616369,-81.250379,1.401198,-3.925592,-2.882686,6.427481,4.447787,2.838197,-6.231244,-0.007891,0.181429,-0.039427,8.066368,188.495828,0
0.052083,151.526916,-17.284881,-155.532576,0.010068,-1.731520,-4.509805,5.774491,2.257040,4.491694,-5.583716,0.003068,0.215072,-0.035692,7.433008,188.495721,0
0.053125,93.510026,31.026654,-205.279735,-0.939972,0.835331,-5.724192,4.293137,-0.257173,5.775882,-4.231734,-0.077298,0.192208,-0.069301,5.510308,188.495689,0
0.054167,51.327267,107.341724,-182.603599,-0.532812,3.281472,-6.113113,2.308048,-2.708898,6.153584,-2.271360,-0.106522,0.220363,-0.050629,3.485818,188.495727,0
0.055208,11.560460,183.246044,-133.299622,0.326748,5.014008,-5.450359,-0.020326,-4.491637,5.658374,-0.090400,-0.139399,0.163595,-0.043161,3.214378,188.495759,0
0.056250,-44.811768,195.532323,-79.169887,1.389888,6.253055,-3.739900,-2.803928,-5.697283,3.925140,2.649142,-0.190541,0.174505,-0.035692,2.275648,188.571029,0
0.057292,-134.236042,170.355720,-35.085606,2.226828,6.668438,-1.866728,-4.774092,-6.160428,2.091186,4.598842,-0.234377,0.174635,-0.076769,-0.778052,188.495696,0
0.058333,-181.228021,107.982012,8.346212,3.086388,5.347734,0.704914,-5.796487,-4.899645,-0.426830,5.605712,-0.256295,0.189791,-0.039427,-2.655511,188.495741,0
0.059375,-190.506187,59.984581,81.692803,4.443588,4.044782,3.066222,-6.587538,-3.591078,-2.856715,6.434691,-0.296478,0.191489,-0.058098,-3.221011,188.495736,0
0.060417,-151.635437,17.435637,155.531819,5.778168,1.836509,4.653655,-5.871115,-1.437089,-4.459852,5.755142,-0.281866,0.199720,-0.050629,-2.056082,188.571136,0
0.061458,-93.709287,-31.008788,205.549811,6.796068,-0.709040,5.868042,-4.430806,1.077124,-5.668499,4.424507,-0.248989,0.200635,-0.046895,-0.891152,188.495845,0
0.062500,-51.605925,-107.106403,182.836743,6.388908,-3.116129,6.249026,-2.430791,3.503119,-6.079775,2.449902,-0.219765,0.187112,-0.065566,1.450018,188.495513,0
0.063542,-11.555556,-183.288583,133.348106,5.438868,-4.859316,5.586272,-0.094954,5.355697,-5.613942,0.297405,-0.143052,0.188354,-0.039427,1.710148,188.495665,0
0.064583,44.793986,-195.200355,79.206061,4.420968,-6.126765,3.855970,2.688648,6.583398,-3.830348,-2.417232,-0.055380,0.172284,-0.020755,2.467918,188.571076,0
0.065625,134.116178,-170.035832,35.023296,3.606648,-6.506645,2.010578,4.666274,7.046543,-2.008983,-4.374048,-0.051727,0.175942,-0.017021,5.804368,188.495694,0
0.066667,180.960705,-107.698367,-8.691667,2.781018,-5.203693,-0.517410,5.684938,5.763706,0.458672,-5.327551,-0.011544,0.190444,-0.065566,7.353838,188.495577,0
0.067708,190.216185,-59.495560,-81.718182,1.367268,-3.918492,-2.862843,6.423749,4.447787,2.846590,-6.209897,-0.022503,0.193841,-0.035692,8.179468,188.495756,0
0.068750,151.368121,-17.043263,-155.741857,-0.035172,-1.713769,-4.521711,5.759566,2.231310,4.521071,-5.530348,-0.033462,0.208866,-0.050629,7.500868,188.571129,0
0.069792,93.385258,31.304514,-205.353599,-0.917352,0.835331,-5.736097,4.240898,-0.290255,5.725522,-4.203271,-0.048074,0.206057,-0.028224,5.713888,188.495595,0
0.070833,51.281897,108.018255,-182.382008,-0.532812,3.270822,-6.144861,2.296854,-2.672141,6.199748,-2.260687,-0.110175,0.194886,-0.043161,3.440578,188.495698,0
0.071875,11.276897,183.161478,-133.299622,0.394608,5.024659,-5.434485,-0.005401,-4.513692,5.670965,-0.101074,-0.124787,0.190967,-0.061832,3.191758,188.495557,0
0.072917,-45.344865,195.459838,-79.009849,1.378578,6.316960,-3.731963,-2.848705,-5.697283,3.908354,2.681162,-0.216112,0.176791,-0.061832,2.173858,188.571087,0
0.073958,-134.213357,170.391962,-34.839394,2.204208,6.686189,-1.838948,-4.811405,-6.193509,2.040825,4.648651,-0.241683,0.175877,-0.043161,-0.845912,188.495613,0
0.075000,-181.693064,107.716232,8.555492,3.063768,5.415190,0.736663,-5.919622,-4.932727,-0.443617,5.619944,-0.241683,0.189072,-0.050629,-2.757301,188.495703,0
0.076042,-190.392762,60.081228,81.778978,4.454898,4.016380,3.105907,-6.591269,-3.653566,-2.831535,6.477385,-0.248989,0.192534,-0.043161,-3.266251,188.495749,0
0.077083,-151.306505,17.725578,156.135038,5.834718,1.836509,4.713184,-5.983056,-1.488549,-4.514409,5.836972,-0.285519,0.207233,-0.058098,-2.474551,188.571134,0
0.078125,-93.777342,-31.359135,205.549811,6.796068,-0.744543,5.883916,-4.438268,1.069773,-5.714663,4.460086,-0.190541,0.205926,-0.065566,-1.015562,188.495743,0
0.079167,-51.549213,-107.976228,182.639773,6.343668,-3.158732,6.292680,-2.445717,3.543553,-6.159512,2.485481,-0.194194,0.197564,-0.039427,1.393468,188.495698,0
0.080208,-11.226624,-182.998642,133.385038,5.484108,-4.877067,5.590241,-0.094954,5.355697,-5.664303,0.318752,-0.132093,0.191555,-0.054364,1.653598,188.495676,0
0.081250,45.293056,-195.345326,79.033712,4.409658,-6.151617,3.895656,2.692379,6.601777,-3.838741,-2.420790,-0.051727,0.176791,-0.017021,2.524468,188.571046,0
0.082292,134.195575,-170.035832,34.912500,3.595338,-6.510195,1.970892,4.636423,7.050218,-2.038360,-4.395395,-0.073645,0.177836,-0.028224,5.713888,188.495790,0
0.083333,181.357692,-107.492992,-8.802462,2.735778,-5.232095,-0.501535,5.740909,5.760030,0.488049,-5.377361,0.014027,0.192012,-0.024490,7.523488,188.495745,0
0.084375,190.068733,-59.543884,-82.050568,1.378578,-3.961095,-2.870780,6.461063,4.466166,2.796230,-6.188550,-0.015197,0.195670,-0.031958,8.066368,188.495691,0
0.085417,151.413491,-17.043263,-155.975758,-0.012552,-1.717319,-4.517742,5.796879,2.242337,4.516874,-5.523232,-0.044421,0.209062,-0.028224,7.421698,188.571212,0
0.086458,93.555396,31.618618,-205.255114,-0.951282,0.831780,-5.700380,4.255823,-0.319661,5.784275,-4.203271,-0.033462,0.209127,-0.046895,5.487688,188.495759,0
0.087500,51.497404,107.982012,-182.406629,-0.532812,3.263721,-6.101207,2.311780,-2.657438,6.153584,-2.274918,-0.077298,0.198675,-0.058098,3.474508,188.571002,0
0.088542,11.322267,183.354772,-133.127273,0.383298,4.999807,-5.442422,-0.042715,-4.524719,5.683555,-0.072611,-0.117481,0.193776,-0.028224,3.203068,188.495785,0
0.089583,-45.503660,195.363191,-78.960606,1.389888,6.267256,-3.684340,-2.803928,-5.693607,3.862190,2.634910,-0.183235,0.174962,-0.028224,2.219098,188.646531,0
0.090625,-134.735112,170.283234,-34.937879,2.215518,6.647136,-1.827042,-4.826331,-6.138373,2.091186,4.605957,-0.245336,0.177967,-0.017021,-0.800672,188.495749,0
0.091667,-181.534269,107.957850,8.814015,3.041148,5.340634,0.712851,-5.837532,-4.921700,-0.422633,5.602154,-0.292825,0.191947,-0.043161,-2.666821,188.495665,0
0.092708,-190.415447,60.226199,82.209849,4.443588,3.991528,3.026536,-6.587538,-3.602106,-2.852519,6.463153,-0.285519,0.194168,-0.050629,-3.243631,188.495767,0
0.093750,-151.601410,17.459798,155.888826,5.834718,1.832959,4.673498,-5.893503,-1.444440,-4.455655,5.804952,-0.245336,0.208604,-0.028224,-2.090012,188.646496,0
0.094792,-93.992850,-31.479944,205.562122,6.750828,-0.698389,5.844230,-4.382298,1.055070,-5.697876,4.410276,-0.227071,0.209780,-0.046895,-0.902462,188.495812,0
0.095833,-51.730693,-107.843338,182.615152,6.388908,-3.116129,6.241089,-2.419597,3.525174,-6.121742,2.510386,-0.183235,0.197303,-0.065566,1.427398,188.495716,0
0.096875,-11.328706,-183.518121,133.200379,5.461488,-4.873517,5.598178,-0.072566,5.366725,-5.597156,0.290289,-0.135746,0.192338,-0.043161,1.687528,188.495636,0
0.097917,45.531249,-195.139950,79.242993,4.443588,-6.119664,3.855970,2.725962,6.568695,-3.813561,-2.410116,-0.099216,0.177640,-0.046895,2.501848,188.646623,0
0.098958,134.592563,-170.072074,35.010985,3.606648,-6.478242,1.962955,4.643886,7.009785,-2.042557,-4.374048,-0.037115,0.179861,-0.046895,5.826988,188.495767,0
0.100000,181.210240,-107.686286,-9.085606,2.724468,-5.217894,-0.525347,5.711058,5.789436,0.429295,-5.320435,0.003068,0.193580,-0.061832,7.421698,188.495705,0
0.101042,190.125445,-59.640531,-82.579924,1.367268,-3.943344,-2.862843,6.431212,4.480869,2.813017,-6.188550,0.028639,0.197434,-0.050629,8.179468,188.495691,0
0.102083,151.209326,-17.067425,-156.221970,-0.012552,-1.777674,-4.513774,5.796879,2.249689,4.474907,-5.569484,-0.026156,0.209650,-0.017021,7.478248,188.646442,0
0.103125,93.884328,31.836074,-205.452084,-0.951282,0.824680,-5.732129,4.278212,-0.286579,5.763292,-4.221060,-0.037115,0.208212,-0.058098,5.691268,188.495685,0
0.104167,51.633514,108.718947,-182.221970,-0.578052,3.238869,-6.128987,2.330437,-2.683168,6.170371,-2.285592,-0.102869,0.198414,-0.039427,3.440578,188.495658,0
0.105208,11.072732,183.306449,-133.164205,0.371988,5.003357,-5.466234,0.013256,-4.495313,5.654178,-0.097516,-0.146705,0.194429,-0.028224,3.180448,188.495765,0
0.106250,-46.093470,195.387353,-78.997538,1.412508,6.288558,-3.735931,-2.837511,-5.686256,3.904157,2.659815,-0.208806,0.178620,-0.035692,2.128618,188.646562,0
0.107292,-135.064044,170.343639,-34.630114,2.170278,6.650687,-1.838948,-4.811405,-6.178806,2.128956,4.616631,-0.245336,0.179665,-0.028224,-0.891152,188.495770,0
0.108333,-182.033339,107.655828,9.097159,3.029838,5.393888,0.696977,-5.897234,-4.940079,-0.418437,5.634175,-0.267254,0.192796,-0.028224,-2.791231,188.495725,0
0.109375,-190.324707,60.504059,82.628409,4.454898,4.090936,3.066222,-6.609926,-3.609457,-2.860912,6.491616,-0.270907,0.196127,-0.035692,-3.254941,188.495734,0
0.110417,-151.113682,17.894711,156.689016,5.868648,1.886213,4.729058,-5.942011,-1.470171,-4.485032,5.847646,-0.259948,0.210695,-0.028224,-2.474551,188.646467,0
0.111458,-94.208357,-31.636995,205.475948,6.784758,-0.712591,5.887885,-4.427074,1.080800,-5.744040,4.520569,-0.208806,0.209584,-0.020755,-1.015562,188.495669,0
0.112500,-51.787405,-108.882296,182.295076,6.343668,-3.112579,6.320460,-2.430791,3.528850,-6.138529,2.499712,-0.183235,0.196911,-0.065566,1.382158,188.495636,0
0.113542,-11.192596,-183.107370,133.237311,5.472798,-4.898369,5.610084,-0.109879,5.355697,-5.626532,0.329426,-0.132093,0.193710,-0.054364,1.642288,188.495671,0
0.114583,46.075689,-195.272840,79.095265,4.409658,-6.165818,3.879781,2.722230,6.609128,-3.868118,-2.420790,-0.077298,0.178163,-0.058098,2.524468,188.646467,0
0.115625,134.717330,-169.890861,34.900189,3.572718,-6.531497,2.014547,4.651349,7.039191,-2.055147,-4.395395,-0.040768,0.179927,-0.039427,5.725198,188.495812,0
0.116667,181.675282,-107.444668,-9.233333,2.724468,-5.232095,-0.549158,5.740909,5.785760,0.429295,-5.370245,-0.007891,0.193057,-0.050629,7.568728,188.495613,0
0.117708,189.819198,-59.990877,-82.936932,1.333338,-3.882989,-2.882686,6.423749,4.444111,2.859180,-6.184992,-0.007891,0.195474,-0.028224,8.032438,188.495774,0
0.118750,151.141271,-17.454014,-156.578978,-0.035172,-1.717319,-4.521711,5.781954,2.271743,4.462317,-5.541022,-0.015197,0.207167,-0.043161,7.387768,188.646514,0
0.119792,94.247288,32.005207,-205.304357,-0.939972,0.845982,-5.692443,4.259555,-0.260849,5.721325,-4.189040,-0.033462,0.212589,-0.031958,5.476378,188.495631,0
0.120833,51.520089,108.851837,-182.098864,-0.521502,3.253070,-6.089301,2.285660,-2.668465,6.208141,-2.250013,-0.062686,0.193710,-0.035692,3.463198,188.571076,0
0.121875,11.220185,183.475581,-132.917993,0.371988,4.985606,-5.402736,-0.035252,-4.510016,5.654178,-0.076169,-0.124787,0.197434,-0.020755,3.203068,188.495769,0
0.122917,-46.161525,195.145735,-78.812879,1.412508,6.260156,-3.724025,-2.837511,-5.686256,3.870583,2.674047,-0.179582,0.173329,-0.031958,2.207788,188.646440,0
0.123958,-135.404319,170.029535,-34.580871,2.238138,6.629385,-1.811168,-4.774092,-6.134697,2.086989,4.598842,-0.230724,0.179535,-0.024490,-0.811982,188.495765,0
0.125000,-181.817831,107.969931,9.367992,3.041148,5.347734,0.708883,-5.800218,-4.895970,-0.401650,5.555902,-0.252642,0.194102,-0.073035,-2.689441,188.495676,0
0.126042,-190.245309,60.431574,83.046970,4.466208,4.009280,3.058284,-6.542761,-3.598430,-2.852519,6.438248,-0.278213,0.196585,-0.054364,-3.198391,188.495680,0
0.127083,-151.419930,17.689336,156.479735,5.891268,1.868462,4.697310,-5.882309,-1.433413,-4.443065,5.780047,-0.259948,0.204228,-0.050629,-2.090012,188.646467,0
0.128125,-94.265070,-31.854452,205.512879,6.750828,-0.709040,5.832324,-4.412149,1.102855,-5.681089,4.456528,-0.197847,0.209062,-0.058098,-0.947702,188.495693,0
0.129167,-51.855460,-108.676920,182.270455,6.366288,-3.109028,6.296649,-2.449448,3.525174,-6.109152,2.474807,-0.161317,0.192273,-0.065566,1.404778,188.495647,0
0.130208,-11.113199,-183.578525,132.929546,5.438868,-4.873517,5.582304,-0.106148,5.340994,-5.609746,0.304521,-0.110175,0.195409,-0.054364,1.721458,188.495794,0
0.131250,46.121059,-194.982899,79.033712,4.387038,-6.130315,3.852001,2.711036,6.568695,-3.838741,-2.417232,-0.106522,0.173786,-0.050629,2.547088,188.646589,0
0.132292,135.171030,-170.627796,34.567803,3.572718,-6.467592,1.970892,4.625229,7.039191,-2.000590,-4.406069,-0.011544,0.178555,-0.035692,5.838298,188.495774,0
0.133334,181.584542,-107.372183,-9.565720,2.724468,-5.207243,-0.584876,5.714789,5.734300,0.429295,-5.331109,-0.000585,0.192796,-0.013287,7.410388,188.495682,1
0.134375,189.875910,-59.845906,-83.318561,1.322028,-3.900740,-2.850937,6.401361,4.462490,2.834000,-6.202781,-0.000585,0.196454,-0.035692,8.111608,188.495671,1
0.135417,150.835023,-17.139911,-156.960607,-0.046482,-1.720870,-4.509805,5.800611,2.257040,4.479104,-5.551695,0.010374,0.206579,-0.017021,7.444318,188.721858,1
0.136458,93.816273,32.258906,-205.550569,-0.906042,0.838881,-5.680537,4.270749,-0.253497,5.708735,-4.206829,-0.037115,0.203836,-0.076769,5.747818,188.495731,1
0.137500,51.315924,109.480044,-181.914205,-0.510192,3.285023,-6.113113,2.319242,-2.657438,6.161978,-2.267803,-0.091910,0.196977,-0.024490,3.451888,188.495741,1
0.138542,10.834540,183.403096,-132.844129,0.338058,5.021109,-5.434485,0.002062,-4.491637,5.670965,-0.069053,-0.135746,0.185545,-0.058098,3.214378,188.495665,1
0.139583,-46.660595,195.230301,-78.394318,1.401198,6.295659,-3.775617,-2.830048,-5.730365,3.920944,2.663373,-0.183235,0.180515,-0.043161,2.105998,188.721864,1
0.140625,-135.268209,170.150344,-34.223864,2.238138,6.650687,-1.854822,-4.789017,-6.178806,2.066005,4.605957,-0.219765,0.180645,-0.039427,-0.891152,188.495635,1
0.141667,-182.418984,107.329643,9.528030,3.075078,5.372586,0.732694,-5.882309,-4.914348,-0.439420,5.616386,-0.234377,0.193384,-0.061832,-2.813851,188.495855,1
0.142708,-190.199939,60.057066,83.367046,4.454898,4.048333,3.074159,-6.587538,-3.646215,-2.886092,6.438248,-0.245336,0.197499,-0.065566,-3.300181,188.495709,1
0.143750,-150.546557,17.459798,157.353788,5.868648,1.861361,4.725090,-5.930816,-1.481198,-4.493425,5.840530,-0.267254,0.205926,-0.031958,-2.463241,188.646511,1
0.144792,-93.675260,-32.156474,205.537501,6.750828,-0.712591,5.856136,-4.427074,1.091827,-5.731450,4.488548,-0.223418,0.205403,-0.054364,-1.038182,188.495740,1
0.145833,-50.993430,-109.546745,182.085796,6.343668,-3.123229,6.328397,-2.423329,3.543553,-6.167906,2.513943,-0.201500,0.189725,-0.035692,1.382158,188.495696,1
0.146875,-10.648156,-183.216098,132.794129,5.461488,-4.898369,5.602147,-0.117342,5.326291,-5.605549,0.304521,-0.146705,0.206187,-0.080503,1.676218,188.495665,1
0.147917,46.518046,-195.417811,78.541288,4.432278,-6.172918,3.907561,2.718499,6.605453,-3.847135,-2.413674,-0.077298,0.162485,-0.039427,2.581018,188.571187,1
0.148958,134.955523,-169.745890,34.346212,3.584028,-6.513745,1.982798,4.658811,7.061246,-2.004787,-4.438089,-0.037115,0.180841,-0.005818,5.747818,188.495664,1
0.150000,182.094955,-106.756057,-9.639583,2.758398,-5.260497,-0.561064,5.696132,5.749003,0.462869,-5.334667,-0.007891,0.196389,-0.043161,7.568728,188.495685,1
0.151042,189.694430,-59.121052,-83.429356,1.355958,-3.914942,-2.858874,6.416287,4.451463,2.829804,-6.192108,-0.004238,0.204620,-0.061832,8.021128,188.495826,1
0.152083,150.313268,-16.523785,-157.219129,-0.023862,-1.738621,-4.521711,5.767028,2.271743,4.512677,-5.555253,-0.000585,0.204097,-0.013287,7.342528,188.721853,1
0.153125,92.931558,32.717980,-205.513637,-0.928662,0.860183,-5.676569,4.255823,-0.275552,5.754898,-4.203271,-0.048074,0.202921,-0.065566,5.498998,188.495531,1
0.154167,50.317784,109.661258,-181.926516,-0.487572,3.288573,-6.121050,2.319242,-2.690520,6.195551,-2.250013,-0.095563,0.191359,-0.043161,3.485818,188.495736,1
0.155208,10.324127,183.741361,-132.351705,0.383298,4.996257,-5.466234,-0.053909,-4.473258,5.645784,-0.086843,-0.135746,0.174439,-0.043161,3.191758,188.495678,1
0.156250,-46.728650,195.302786,-77.975758,1.401198,6.263706,-3.755774,-2.818854,-5.734041,3.878977,2.634910,-0.194194,0.189268,-0.035692,2.196478,188.721838,1
0.157292,-135.392977,169.824160,-33.989962,2.249448,6.632935,-1.819105,-4.785286,-6.134697,2.028235,4.598842,-0.234377,0.179012,-0.050629,-0.845912,188.495854,1
0.158333,-182.112736,106.773922,9.798864,3.109008,5.333533,0.716820,-5.844995,-4.873915,-0.447814,5.612828,-0.256295,0.195213,-0.054364,-2.734681,188.495598,1
0.159375,-189.995774,59.187241,83.502462,4.488828,3.995078,3.002724,-6.512910,-3.583727,-2.835732,6.431133,-0.256295,0.197630,-0.028224,-3.164461,188.495685,1
0.160417,-150.467160,16.650378,156.947538,5.846028,1.822308,4.681435,-5.927085,-1.484874,-4.417885,5.790720,-0.274560,0.224674,-0.028224,-2.056082,188.646391,1
0.161458,-92.949340,-32.325607,205.549811,6.773448,-0.733892,5.868042,-4.400955,1.169018,-5.744040,4.428065,-0.216112,0.171434,-0.061832,-0.925082,188.495689,1
0.162500,-50.301538,-109.280966,181.987311,6.332358,-3.126780,6.300617,-2.445717,3.499444,-6.125939,2.499712,-0.175929,0.210695,-0.054364,1.438708,188.495720,1
0.163541,-10.341909,-183.735577,132.326326,5.427558,-4.855765,5.594209,-0.102417,5.366725,-5.618139,0.329426,-0.154011,0.175223,-0.061832,1.744078,188.495673,1
0.164583,46.597444,-195.248678,78.036553,4.409658,-6.123215,3.887718,2.729693,6.587074,-3.809364,-2.417232,-0.088257,0.182148,-0.050629,2.535778,188.646395,1
0.165625,135.295798,-169.516353,33.890720,3.606648,-6.503094,1.947081,4.606572,7.013461,-2.017377,-4.377606,0.006721,0.181429,-0.058098,5.872228,188.495655,1
0.166667,181.618570,-106.296982,-10.119697,2.758398,-5.150438,-0.620593,5.703595,5.690191,0.454475,-5.309762,0.003068,0.193906,-3.426391,6.053188,188.495895,1
0.167708,190.329610,-58.444521,-83.663258,1.367268,-3.840386,-2.926340,6.360316,4.388975,2.867574,-6.209897,-0.037115,0.190444,-8.874662,7.218118,188.495797,1
0.168750,149.950308,-16.149277,-157.206819,-0.035172,-1.500752,-4.612988,5.628968,2.054874,4.596611,-5.409381,-0.055380,0.193906,-16.167652,3.225688,188.646484,1
0.169792,92.285036,32.730061,-205.599811,-0.962592,0.941839,-5.712286,4.211047,-0.418906,5.775882,-4.110767,-0.091910,0.210107,-10.428110,2.886388,188.570970,1
0.170833,50.102276,110.204898,-181.729546,-0.510192,3.299224,-6.152799,2.300586,-2.675817,6.199748,-2.239340,-0.059033,0.163399,-4.195647,2.581018,188.495707,1
0.171875,10.312785,183.680957,-132.142425,0.405918,5.006908,-5.402736,-0.020326,-4.517367,5.708735,-0.072611,-0.113828,0.187439,-2.399473,2.558398,188.495676,1
0.172916,-46.615225,195.423595,-77.458712,1.412508,6.292108,-3.727994,-2.807660,-5.664201,3.862190,2.652699,-0.172276,0.154058,2.204858,2.445298,188.646418,1
0.173958,-133.884424,169.739593,-33.460606,2.260758,6.423469,-1.759576,-4.647225,-5.987667,2.015645,4.474317,-0.208806,0.181625,12.683163,2.015518,188.495696,1
0.175000,-181.522926,106.254443,10.414394,3.109008,5.106315,0.859689,-5.736785,-4.657046,-0.569518,5.516766,-0.219765,0.192861,20.312235,1.744078,188.495816,1
0.176041,-189.235826,58.873137,83.477841,4.477518,3.782062,3.149562,-6.408432,-3.366858,-2.974223,6.292377,-0.212459,0.202725,20.315970,1.721458,188.495832,1
0.177083,-149.934062,16.710782,157.476894,5.879958,1.623493,4.804461,-5.792756,-1.187138,-4.568966,5.683985,-0.212459,0.181233,16.831914,1.766698,188.646509,1
0.178125,-92.484297,-32.241041,205.500569,6.807378,-0.883004,5.887885,-4.330059,1.172694,-5.794400,4.328445,-0.197847,0.241136,12.156634,2.015518,188.495725,1
0.179166,-50.142743,-109.981658,181.950379,6.321048,-3.197785,6.308555,-2.438254,3.543553,-6.146922,2.481923,-0.168623,0.188615,4.609714,2.320888,188.495700,1
0.180208,-10.523389,-183.276503,132.252463,5.404938,-4.905469,5.566429,-0.080028,5.359373,-5.605549,0.268942,-0.117481,0.207690,2.425178,2.332198,188.495593,1
0.181250,46.631471,-195.659429,77.704167,4.387038,-6.151617,3.848033,2.718499,6.612804,-3.826151,-2.420790,-0.084604,0.159349,-1.775853,2.400058,188.646413,1
0.182292,133.798588,-169.528434,33.644508,3.561408,-6.282977,1.863741,4.494631,6.840701,-1.958623,-4.221060,-0.099216,0.180188,-12.963666,2.807218,188.495698,1
0.183333,181.164870,-106.127850,-10.267424,2.747088,-4.983575,-0.695996,5.591654,5.440240,0.618146,-5.238605,-0.059033,0.190313,-19.901902,3.089968,188.495816,1
0.184375,188.911798,-58.251227,-83.614015,1.322028,-3.584766,-3.017617,6.218524,4.109618,3.014458,-6.035562,-0.055380,0.193318,-19.502337,3.203068,188.495729,1
0.185416,150.086418,-16.052629,-157.403788,-0.069102,-1.436847,-4.593145,5.610311,1.974007,4.621791,-5.402266,-0.077298,0.208278,-16.350630,3.135208,188.646540,1
0.186458,92.364433,32.778385,-205.525948,-0.973902,0.984442,-5.712286,4.099106,-0.418906,5.771685,-4.078747,-0.051727,0.196650,-10.323551,2.852458,188.495709,1
0.187500,49.807371,110.059928,-181.852652,-0.544122,3.306324,-6.097238,2.244615,-2.745656,6.132601,-2.196646,-0.095563,0.203313,-4.169507,2.603638,188.495569,1
0.188541,10.290100,183.717199,-131.920834,0.405918,4.999807,-5.347176,-0.053909,-4.491637,5.649981,0.009219,-0.150358,0.182278,-2.377067,2.569708,188.495725,1
0.189583,-46.445088,195.447757,-77.409470,1.423818,6.221103,-3.656559,-2.800197,-5.645823,3.774059,2.670489,-0.168623,0.175223,2.066690,2.456608,188.646451,1
0.190625,-134.156644,169.534218,-33.583712,2.238138,6.384416,-1.715922,-4.643494,-5.914152,1.923318,4.499222,-0.175929,0.177575,12.429234,1.992898,188.571163,1
0.191667,-181.205336,106.181957,10.475947,3.109008,5.035310,0.875563,-5.688277,-4.565152,-0.624075,5.474072,-0.186888,0.189334,20.099383,1.732768,188.495776,1
0.192708,-189.111059,58.667762,82.579167,4.454898,3.693305,3.165436,-6.348730,-3.263937,-2.986813,6.260356,-0.190541,0.192926,19.561651,1.687528,188.495604,1
0.193750,-150.262995,16.312113,157.206061,5.879958,1.580889,4.800493,-5.695740,-1.128326,-4.585753,5.602154,-0.238030,0.204750,15.722842,1.834558,188.571094,1
0.194791,-92.404900,-32.434335,205.389773,6.750828,-0.886554,5.891853,-4.270357,1.268263,-5.731450,4.285751,-0.223418,0.219906,11.936313,2.049448,188.495584,1
0.195833,-49.961263,-109.788363,181.741099,6.332358,-3.151632,6.256963,-2.359895,3.587662,-6.142726,2.449902,-0.205153,0.190705,4.359520,2.309578,188.495731,1
0.196875,-10.466676,-183.687253,131.957008,5.427558,-4.877067,5.558492,-0.061372,5.337319,-5.605549,0.265384,-0.135746,0.195539,2.227263,2.320888,188.495645,1
0.197916,46.620129,-195.284921,77.679546,4.420968,-6.123215,3.808347,2.722230,6.546641,-3.796774,-2.499063,-0.102869,0.174701,-1.787056,2.388748,188.571073,1
0.198958,133.900670,-169.468029,33.718371,3.572718,-6.268776,1.847866,4.558064,6.818646,-1.925049,-4.285102,-0.059033,0.178620,-13.262406,2.807218,188.495667,1
0.200000,181.210240,-106.091607,-10.476705,2.701848,-4.923221,-0.755525,5.602848,5.476997,0.618146,-5.281299,-0.051727,0.189987,-19.853357,3.056038,188.495721,1
0.201041,188.764345,-58.347874,-83.921781,1.322028,-3.520861,-3.065240,6.196136,4.087564,3.060622,-6.007100,-0.055380,0.195017,-20.129691,3.214378,188.495642,1
0.202083,149.893596,-16.064710,-157.637690,-0.057792,-1.429747,-4.640768,5.614042,1.937250,4.621791,-5.384476,-0.073645,0.216117,-16.612028,3.180448,188.571046,1
0.203125,92.012816,33.068326,-205.599811,-0.939972,1.023496,-5.732129,4.140151,-0.448312,5.767488,-4.057400,-0.073645,0.210042,-11.473700,2.886388,188.571176,1
0.204166,49.864084,110.796863,-181.544887,-0.521502,3.306324,-6.105176,2.289392,-2.749332,6.174568,-2.242898,-0.088257,0.200635,-4.218052,2.558398,188.495716,1
0.205208,10.063250,183.644714,-131.822349,0.383298,5.014008,-5.359082,-0.098685,-4.532070,5.591227,-0.047706,-0.135746,0.191228,-2.388270,2.524468,188.571114,1
0.206250,-47.136980,195.435676,-77.249432,1.389888,6.277907,-3.644654,-2.871093,-5.634795,3.786649,2.713183,-0.157664,0.178228,2.234732,2.433988,188.571138,1
0.207292,-134.031877,169.558380,-33.251326,2.283378,6.423469,-1.684173,-4.628568,-5.947234,1.948498,4.556147,-0.230724,0.179077,12.757848,1.992898,188.571187,1
0.208333,-181.761119,106.000744,10.759091,3.097698,5.060162,0.883500,-5.744248,-4.605585,-0.636665,5.498977,-0.197847,0.189987,20.364515,1.721458,188.495622,1
0.209375,-188.997634,58.716086,84.044129,4.454898,3.700405,3.228934,-6.367387,-3.300694,-2.982616,6.310166,-0.197847,0.194951,20.181537,1.687528,188.495209,1
0.210416,-149.525732,16.529569,158.080114,5.857338,1.584439,4.808430,-5.766636,-1.172435,-4.594146,5.623501,-0.201500,0.213504,16.798306,1.778008,188.570926,1
0.211458,-92.427585,-32.700115,205.340531,6.716898,-0.893655,5.947413,-4.266625,1.279291,-5.798597,4.289309,-0.186888,0.214614,12.055809,2.026828,188.571102,1
0.212500,-49.983948,-110.573622,181.544129,6.354978,-3.162283,6.288712,-2.367358,3.595013,-6.134332,2.460576,-0.157664,0.201288,4.609714,2.309578,188.495655,1
0.213542,-10.217141,-183.179855,132.030872,5.416248,-4.901919,5.518806,-0.012864,5.381428,-5.584566,0.268942,-0.135746,0.193384,2.357962,2.286958,188.495640,1
0.214583,47.153226,-195.466135,77.519508,4.387038,-6.112564,3.836127,2.703574,6.583398,-3.788381,-2.442137,-0.102869,0.177248,-1.936426,2.388748,188.571085,1
0.215625,134.014095,-169.323058,33.656818,3.550098,-6.265226,1.824055,4.517019,6.822322,-1.933443,-4.292217,-0.055380,0.180449,-13.086896,2.807218,188.495700,1
0.216666,181.380377,-105.958717,-10.673674,2.724468,-4.926771,-0.739650,5.636430,5.454943,0.664310,-5.249278,-0.048074,0.191032,-20.140894,3.044728,188.495752,1
0.217708,188.787030,-58.432441,-84.069508,1.310718,-3.552813,-3.033492,6.196136,4.087564,3.027048,-6.007100,-0.037115,0.195931,-19.659176,3.191758,188.495513,1
0.218750,149.780171,-16.004306,-157.810038,-0.103032,-1.419096,-4.616957,5.617773,1.962980,4.575628,-5.348898,-0.037115,0.214745,-16.302085,3.146518,188.571020,1
0.219791,92.568598,33.249540,-205.489016,-0.996522,1.019945,-5.708317,4.128957,-0.455664,5.729718,-4.078747,-0.055380,0.212589,-10.275006,2.841148,188.570966,1
0.220833,49.909454,110.748539,-181.557198,-0.464952,3.295674,-6.105176,2.225958,-2.716250,6.128404,-2.178856,-0.091910,0.202921,-4.154570,2.558398,188.495729,1
0.221875,10.040565,183.777604,-131.859281,0.428538,4.982056,-5.327333,-0.098685,-4.495313,5.591227,-0.022801,-0.164970,0.192338,-2.350927,2.547088,188.495640,1
0.222916,-47.261748,195.218220,-77.237121,1.412508,6.210452,-3.604968,-2.841242,-5.642147,3.786649,2.709625,-0.179582,0.178490,2.104033,2.422678,188.571109,1
0.223958,-134.701084,169.437571,-33.349811,2.272068,6.356013,-1.715922,-4.632300,-5.903125,1.940105,4.484991,-0.179582,0.179731,12.537527,2.015518,188.571100,1
0.225000,-181.364131,106.278605,10.992992,3.086388,5.028209,0.939061,-5.692009,-4.590882,-0.624075,5.470514,-0.216112,0.191424,20.233816,1.755388,188.495660,1
0.226041,-188.929579,58.897299,84.364205,4.477518,3.675553,3.201153,-6.326342,-3.278640,-2.982616,6.271030,-0.183235,0.195801,19.636336,1.676218,188.495617,1
0.227083,-150.036145,16.215465,157.501516,5.891268,1.566688,4.752870,-5.740517,-1.150380,-4.560573,5.595039,-0.208806,0.213569,15.734045,1.857178,188.571192,1
0.228125,-92.597722,-32.881329,205.278978,6.773448,-0.907856,5.868042,-4.262894,1.297669,-5.744040,4.282193,-0.190541,0.213112,11.891502,2.026828,188.570982,1
0.229166,-50.222140,-110.199114,181.470266,6.321048,-3.151632,6.221246,-2.382284,3.572959,-6.037808,2.435671,-0.157664,0.199786,4.333380,2.286958,188.495607,1
0.230208,-10.239826,-183.638930,131.846213,5.393628,-4.859316,5.510869,-0.087491,5.322616,-5.550992,0.251153,-0.150358,0.194690,2.208592,2.343508,188.495624,1
0.231250,47.243966,-195.043303,77.568750,4.420968,-6.073511,3.780567,2.718499,6.524586,-3.746414,-2.442137,-0.077298,0.178947,-1.876678,2.377438,188.571053,1
0.232291,134.195575,-169.286816,33.582955,3.561408,-6.240374,1.831992,4.524482,6.800267,-1.904066,-4.238850,-0.040768,0.181037,-13.325888,2.784598,188.571085,1
0.233333,181.312322,-106.127850,-10.969129,2.690538,-4.919670,-0.755525,5.569266,5.429212,0.618146,-5.256394,-0.059033,0.192012,-19.898168,3.056038,188.495718,1
0.234375,188.503468,-58.625735,-84.377273,1.322028,-3.527961,-3.037460,6.199867,4.076536,3.022851,-5.953732,-0.051727,0.195801,-20.196908,3.214378,188.571109,1
0.235416,149.723458,-16.137196,-157.760796,-0.103032,-1.408445,-4.640768,5.591654,1.918871,4.592414,-5.388034,-0.069992,0.212589,-16.589622,3.157828,188.571031,1
0.236458,92.704708,33.334106,-205.439773,-0.951282,1.016395,-5.696412,4.087912,-0.481394,5.742308,-4.025379,-0.088257,0.212459,-11.455029,2.875078,188.571129,1
0.237500,50.227044,111.280099,-181.372538,-0.532812,3.316975,-6.093270,2.237152,-2.753007,6.140994,-2.157509,-0.102869,0.198675,-4.199381,2.547088,188.495336,1
0.238541,9.961167,183.668876,-131.933144,0.383298,4.992707,-5.311459,-0.098685,-4.510016,5.587031,-0.008570,-0.113828,0.195605,-2.365864,2.547088,188.646493,1
0.239583,-47.715448,195.290705,-77.224811,1.401198,6.267256,-3.608936,-2.852436,-5.645823,3.832813,2.716741,-0.216112,0.177183,2.298214,2.433988,188.495721,1
0.240625,-134.735112,169.413409,-33.029735,2.260758,6.348913,-1.704016,-4.647225,-5.928855,1.956891,4.484991,-0.208806,0.179731,12.899749,1.992898,188.571038,1
0.241666,-182.056024,106.133634,11.313068,3.109008,5.021109,0.966841,-5.692009,-4.561476,-0.670238,5.477630,-0.183235,0.190444,20.383186,1.755388,188.495604,1
0.242708,-188.861524,58.933542,84.598106,4.477518,3.654252,3.181311,-6.341267,-3.234531,-3.032976,6.249683,-0.219765,0.195278,20.226348,1.687528,188.571022,1
0.243750,-149.332910,16.505407,158.350947,5.868648,1.538286,4.784618,-5.688277,-1.076865,-4.585753,5.612828,-0.197847,0.206971,16.768432,1.800628,188.495689,1
0.244791,-92.881285,-33.050461,205.118940,6.739518,-0.946909,5.887885,-4.199461,1.319724,-5.752433,4.260846,-0.172276,0.211152,12.037138,2.026828,188.571250,1
0.245833,-50.188113,-111.105182,181.273296,6.343668,-3.204886,6.264900,-2.344970,3.587662,-6.109152,2.385861,-0.154011,0.201288,4.542498,2.320888,188.495665,1
0.246875,-10.035661,-183.143613,131.907766,5.438868,-4.923221,5.494995,-0.012864,5.366725,-5.580369,0.212017,-0.110175,0.193384,2.320619,2.343508,188.495589,1
0.247916,47.799749,-195.200355,77.408712,4.432278,-6.094812,3.796441,2.767007,6.509883,-3.763201,-2.467042,-0.110175,0.175877,-1.996174,2.400058,188.495597,1
0.248958,134.456453,-169.105602,33.410606,3.550098,-6.194220,1.788338,4.535676,6.759834,-1.895673,-4.281544,-0.106522,0.181168,-13.161581,2.795908,188.571087,1
0.250000,181.414405,-106.055364,-11.203030,2.690538,-4.926771,-0.791242,5.599117,5.432888,0.702080,-5.252836,-0.084604,0.191555,-20.170768,3.067348,188.495689,1
0.251041,188.582865,-58.758625,-84.648106,1.333338,-3.535062,-3.053335,6.170016,4.069185,3.014458,-5.957290,-0.048074,0.198152,-19.666644,3.180448,188.495664,1
0.252083,149.848226,-16.016387,-158.068561,-0.057792,-1.397794,-4.612988,5.565534,1.893141,4.609201,-5.341782,-0.051727,0.209192,-16.287148,3.112588,188.571042,1
0.253125,92.852161,33.636129,-205.328978,-0.973902,1.048347,-5.664663,4.043135,-0.485070,5.729718,-4.011148,-0.059033,0.210760,-10.256334,2.818528,188.571069,1
0.254166,50.045564,111.292180,-181.446402,-0.532812,3.334727,-6.041678,2.203570,-2.719926,6.082240,-2.114815,-0.084604,0.196519,-4.165773,2.569708,188.495504,1
0.255208,9.768345,183.777604,-131.773106,0.371988,4.982056,-5.307490,-0.135999,-4.502664,5.574441,0.009219,-0.139399,0.189268,-2.365864,2.547088,188.495553,1
0.256250,-47.919613,195.073249,-77.089394,1.412508,6.203351,-3.585125,-2.848705,-5.598038,3.748879,2.706067,-0.197847,0.177575,2.197389,2.433988,188.495577,1
0.257291,-135.075387,169.304681,-33.066667,2.272068,6.309860,-1.660362,-4.658419,-5.888422,1.902334,4.488548,-0.230724,0.180711,12.571135,2.026828,188.571223,1
0.258333,-181.568296,106.520223,11.473106,3.097698,4.978505,0.943029,-5.680815,-4.517367,-0.666042,5.399357,-0.194194,0.192404,20.274893,1.766698,188.495702,1
0.259375,-188.861524,58.945623,84.992046,4.500138,3.622299,3.161468,-6.274102,-3.205125,-2.991009,6.157179,-0.227071,0.197434,19.655007,1.687528,188.571029,1
0.260416,-150.058830,15.973847,157.993940,5.879958,1.524085,4.760807,-5.669621,-1.109947,-4.610933,5.559460,-0.216112,0.213961,15.737779,1.845868,188.495745,1
0.261458,-92.699805,-33.400807,205.180493,6.750828,-0.932708,5.868042,-4.184535,1.319724,-5.697876,4.221710,-0.172276,0.200504,11.869096,2.038138,188.570912,1
0.262500,-49.961263,-110.718593,181.347160,6.332358,-3.155182,6.209340,-2.300193,3.506795,-6.054595,2.382303,-0.168623,0.207625,4.352051,2.332198,188.495734,1
0.263541,-9.774784,-183.614768,131.649243,5.427558,-4.852215,5.491026,-0.050177,5.359373,-5.492238,0.233364,-0.139399,0.182017,2.212326,2.309578,188.495658,1
0.264583,47.765721,-194.729200,77.310228,4.364418,-6.048659,3.744849,2.703574,6.502532,-3.742217,-2.424348,-0.091910,0.188419,-1.988705,2.400058,188.494943,1
0.265625,134.524508,-169.153926,33.152083,3.538788,-6.162268,1.839929,4.475974,6.745131,-1.874689,-4.260197,-0.069992,0.182605,-13.370699,2.784598,188.571326,1
