1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-131.173566,189.685166,-29.201136,2.339928,1.950118,-6.438537,3.834179,-1.830394,6.405386,-3.733635,-0.066339,0.600946,-0.073035,-0.925082,188.495812,0
0.001042,-166.323975,161.343365,47.604735,3.787608,4.069634,-6.271856,1.584163,-4.039520,6.451549,-1.638064,-0.121134,0.599901,-0.069301,-1.762022,188.495752,0
0.002083,-184.789566,83.288644,104.799811,4.862058,5.890927,-5.176527,-1.169588,-5.781825,5.335229,1.044553,-0.154011,0.580108,-0.039427,-2.802541,188.269462,0
0.003125,-181.659036,5.354733,150.484470,5.778168,6.554829,-3.489879,-3.285275,-6.531678,3.664945,3.165029,-0.164970,0.561229,-0.069301,-2.994811,188.495589,0
0.004167,-135.075387,-64.738672,180.657766,6.377598,6.285008,-0.918237,-5.326334,-6.241294,1.167913,5.068477,-0.285519,0.581545,-0.069301,-1.999532,188.495787,0
0.005208,-55.008676,-117.785922,197.597160,6.671658,5.202173,1.629594,-6.427089,-5.278248,-1.505380,6.335071,-0.281866,0.634523,-0.073035,-0.631022,188.495655,0
0.006250,12.637997,-168.320343,165.183334,6.060918,3.235319,3.859938,-6.609926,-3.348479,-3.637300,6.420459,-0.292825,0.610876,-0.050629,2.728048,188.344858,0
0.007292,81.021933,-185.318175,114.919129,5.110878,0.711071,5.673581,-5.688277,-0.797508,-5.559385,5.651964,-0.259948,0.597027,-0.043161,3.745948,188.495783,0
0.008333,130.463892,-189.848514,29.606629,3.538788,-1.809627,6.558575,-4.009161,1.683623,-6.440691,4.026028,-0.201500,0.605519,-0.058098,5.974018,188.420265,0
0.009375,166.033974,-161.204691,-46.965341,2.091108,-3.968196,6.487141,-1.800190,3.918479,-6.444888,1.901994,-0.186888,0.603102,-0.080503,6.596068,188.495799,0
0.010417,184.272715,-84.273494,-104.714394,1.005348,-5.789488,5.360063,0.994606,5.686515,-5.374731,-0.780623,-0.117481,0.600816,-0.046895,7.613968,188.344901,0
0.011458,181.607227,-6.653686,-150.694508,0.089238,-6.453390,3.705164,3.058054,6.432692,-3.738021,-2.840616,-0.113828,0.606042,-0.073035,7.693138,188.495696,0
0.012500,136.282595,64.007522,-180.436932,-0.498882,-6.180019,1.097804,5.128964,6.127605,-1.240989,-4.776085,-0.051727,0.610157,-0.039427,6.833578,188.495712,0
0.013542,56.964489,117.972920,-197.364016,-0.815562,-5.136237,-1.442090,6.308077,5.146180,1.432305,-6.099604,-0.018850,0.617866,-0.080503,5.069218,188.495767,0
0.014583,-10.999774,168.314047,-165.208713,-0.250062,-3.219087,-3.672434,6.468526,3.264196,3.555831,-6.170761,-0.007891,0.620805,-0.039427,2.422678,188.344876,0
0.015625,-80.574672,185.746791,-115.079925,0.722598,-0.659336,-5.501951,5.587923,0.731604,5.507294,-5.459191,-0.048074,0.607087,-0.050629,1.020238,188.495720,0
0.016667,-130.651811,189.564357,-29.558144,2.317308,1.847160,-6.402819,3.830447,-1.745852,6.434763,-3.829697,-0.055380,0.602253,-0.061832,-1.094732,188.495662,0
0.017708,-166.630223,161.536660,47.247727,3.798918,4.044782,-6.291699,1.666253,-3.984384,6.434763,-1.730568,-0.091910,0.596112,-0.050629,-1.716782,188.495682,0
0.018750,-183.791426,84.182631,104.922917,4.862058,5.819921,-5.220181,-1.128543,-5.792853,5.347819,0.944933,-0.164970,0.594610,-0.024490,-2.791231,188.269556,0
0.019792,-182.101394,5.741322,150.201326,5.721618,6.522877,-3.573219,-3.195722,-6.586815,3.715306,3.090315,-0.194194,0.614861,-0.043161,-2.870401,188.495698,0
0.020833,-135.812649,-64.992371,179.463637,6.343668,6.249505,-1.029357,-5.274095,-6.270700,1.230864,4.997320,-0.281866,0.614207,-0.054364,-1.682852,188.495788,0
0.021875,-55.235526,-117.689275,197.855682,6.637728,5.195072,1.597846,-6.442014,-5.267220,-1.379479,6.303050,-0.274560,0.602906,-0.065566,-0.597092,188.495703,0
0.022917,12.184297,-167.571327,165.244887,6.106158,3.352478,3.768661,-6.609926,-3.425670,-3.536579,6.391996,-0.263601,0.604082,-0.050629,2.603638,188.344824,0
0.023958,80.488835,-186.018868,115.153031,5.133498,0.785627,5.633895,-5.729322,-0.848969,-5.471255,5.648406,-0.278213,0.609961,-0.069301,3.712018,188.495682,0
0.025000,129.964822,-189.425683,30.160606,3.527478,-1.710219,6.491109,-4.050206,1.635838,-6.381937,4.033144,-0.194194,0.605062,-0.065566,6.121048,188.495734,0
0.026042,166.589757,-161.542956,-46.460606,2.057178,-3.914942,6.475235,-1.856160,3.903776,-6.436494,1.976709,-0.161317,0.602383,-0.069301,6.652618,188.495613,0
0.027083,183.285917,-85.155400,-104.935985,1.005348,-5.729134,5.368000,0.927441,5.605648,-5.345354,-0.677445,-0.124787,0.602579,-0.065566,7.489558,188.344820,0
0.028125,182.140325,-7.124841,-150.435985,0.145788,-6.449840,3.709132,2.990889,6.429016,-3.771594,-2.805037,-0.059033,0.607871,-0.058098,7.851478,188.495682,0
0.029167,136.804350,64.080007,-179.821402,-0.510192,-6.158717,1.133521,5.110307,6.145984,-1.270365,-4.744064,-0.033462,0.610810,-0.050629,6.957988,188.495642,0
0.030208,57.214024,117.876273,-197.634849,-0.849492,-5.114936,-1.438121,6.281957,5.135152,1.398731,-6.042678,0.003068,0.618061,-0.073035,5.284108,188.495723,0
0.031250,-10.659499,168.205319,-165.171781,-0.272682,-3.240389,-3.696245,6.423749,3.286250,3.547438,-6.184992,-0.015197,0.615383,-0.020755,2.467918,188.344919,0
0.032292,-80.381849,185.928005,-115.264584,0.767838,-0.680638,-5.509888,5.569266,0.724252,5.465327,-5.444960,-0.022503,0.611006,-0.046895,0.997618,188.495792,0
0.033333,-130.527044,189.419386,-29.779735,2.328618,1.850710,-6.359165,3.864030,-1.712770,6.401189,-3.829697,-0.018850,0.601730,-0.054364,-0.925082,188.495826,0
0.034375,-166.437400,161.584983,47.161553,3.764988,4.023481,-6.315511,1.677447,-3.980708,6.443156,-1.709221,-0.146705,0.598791,-0.080503,-1.773332,188.495752,0
0.035417,-183.689344,84.593382,104.713637,4.873368,5.834123,-5.188433,-1.113618,-5.708310,5.318442,0.902239,-0.154011,0.577887,-0.035692,-2.757301,188.344974,0
0.036458,-182.203476,5.958778,149.868940,5.732928,6.526427,-3.525596,-3.180797,-6.539030,3.732092,3.047620,-0.172276,0.571027,-0.065566,-2.938261,188.495653,0
0.037500,-136.232322,-64.605782,179.574432,6.321048,6.228203,-0.989671,-5.229319,-6.237618,1.222470,4.986647,-0.267254,0.591866,-0.080503,-2.067392,188.495627,0
0.038542,-55.587143,-117.459738,197.769508,6.682968,5.187972,1.558160,-6.378581,-5.267220,-1.379479,6.288819,-0.267254,0.604735,-0.050629,-0.653642,188.495830,0
0.039583,11.673885,-167.523004,165.367993,6.094848,3.331176,3.764692,-6.628583,-3.440373,-3.532383,6.374207,-0.267254,0.621589,-0.050629,2.682808,188.344872,0
0.040625,80.284670,-185.644360,115.411553,5.156118,0.785627,5.637864,-5.714397,-0.871023,-5.475452,5.659080,-0.267254,0.610745,-0.043161,3.779878,188.495776,0
0.041667,129.874082,-189.413602,30.468371,3.538788,-1.713769,6.499047,-4.083788,1.595405,-6.348364,4.068722,-0.223418,0.603886,-0.050629,5.940088,188.420166,0
0.042708,166.464989,-161.591280,-46.103599,2.091108,-3.890090,6.443486,-1.889743,3.855991,-6.402921,1.980266,-0.179582,0.604082,-0.069301,6.562138,188.495897,0
0.043750,183.025040,-85.771526,-104.726705,0.971418,-5.682980,5.364032,0.882665,5.598297,-5.362141,-0.638309,-0.110175,0.600097,-0.058098,7.568728,188.420233,0
0.044792,182.151667,-7.354378,-150.115910,0.089238,-6.432089,3.760724,2.979695,6.399610,-3.763201,-2.805037,-0.110175,0.605127,-0.054364,7.749688,188.495689,0
0.045833,137.518928,63.886713,-179.205872,-0.498882,-6.094812,1.173207,5.061799,6.149659,-1.291349,-4.662233,-0.026156,0.611268,-0.058098,6.935368,188.495598,0
0.046875,57.588327,117.562169,-197.487122,-0.826872,-5.093634,-1.390498,6.248375,5.179261,1.302207,-6.014215,0.010374,0.614403,-0.050629,5.046598,188.495736,0
0.047917,-10.001634,167.407979,-165.368751,-0.227442,-3.254590,-3.573219,6.423749,3.334035,3.434127,-6.135182,-0.007891,0.616690,-0.024490,2.433988,188.420263,0
0.048958,-79.667272,186.217947,-115.547728,0.722598,-0.740993,-5.490045,5.625236,0.808795,5.431753,-5.412939,-0.007891,0.611986,-0.080503,1.020238,188.495611,0
0.050000,-129.812466,189.093202,-30.506061,2.339928,1.733551,-6.343291,3.942388,-1.631904,6.313059,-3.858160,-0.048074,0.600946,-0.043161,-1.139972,188.495655,0
0.051042,-166.925128,161.814520,46.484470,3.787608,3.948925,-6.311542,1.733417,-3.918220,6.426369,-1.773262,-0.099216,0.597615,-0.050629,-1.716782,188.495653,0
0.052083,-182.555094,85.608178,104.959849,4.850748,5.720514,-5.188433,-0.990483,-5.675229,5.326836,0.863103,-0.121134,0.610614,-0.054364,-2.757301,188.344865,0
0.053125,-182.555094,6.200396,149.647349,5.732928,6.498025,-3.616874,-3.106169,-6.494921,3.753076,2.955116,-0.230724,0.599117,-0.046895,-2.881711,188.495698,0
0.054167,-137.230462,-64.931967,178.195644,6.298428,6.192701,-1.045231,-5.165886,-6.186158,1.323191,4.858564,-0.227071,0.565606,-0.031958,-1.705472,188.420318,0
0.055208,-56.018158,-117.435576,198.028031,6.671658,5.223475,1.526411,-6.371118,-5.248842,-1.324922,6.228335,-0.263601,0.579128,-0.043161,-0.574472,188.495651,0
0.056250,11.140787,-166.653179,165.441857,6.094848,3.402182,3.677383,-6.568881,-3.495509,-3.419072,6.356418,-0.289172,0.618911,-0.073035,2.535778,188.344936,0
0.057292,79.558750,-186.332971,115.645455,5.167428,0.860183,5.586272,-5.751711,-0.922484,-5.425091,5.630617,-0.263601,0.610288,-0.073035,3.712018,188.495626,0
0.058333,129.420382,-188.894123,31.133144,3.561408,-1.582409,6.479204,-4.106177,1.474105,-6.285413,4.072280,-0.219765,0.604996,-0.054364,6.132358,188.495629,0
0.059375,166.918689,-161.820817,-45.414205,2.136348,-3.851036,6.459361,-1.904668,3.826585,-6.428101,2.015845,-0.223418,0.605192,-0.050629,6.675238,188.495687,0
0.060417,182.083612,-86.701756,-104.812879,0.982728,-5.636826,5.352126,0.875202,5.524782,-5.378928,-0.606288,-0.113828,0.601338,-0.061832,7.433008,188.344997,0
0.061458,182.594025,-7.692644,-149.955872,0.123168,-6.378835,3.740881,2.968501,6.421665,-3.792578,-2.758785,-0.080951,0.607740,-0.076769,7.874098,188.495624,0
0.062500,137.961285,64.043764,-178.787311,-0.498882,-6.148067,1.208924,4.998366,6.127605,-1.354299,-4.651560,-0.044421,0.609896,-0.046895,7.037158,188.495750,0
0.063542,57.815177,117.538007,-197.782576,-0.826872,-5.143338,-1.374624,6.248375,5.179261,1.327387,-6.014215,-0.007891,0.615514,-0.065566,5.272798,188.495627,0
0.064583,-9.876866,167.395898,-165.417993,-0.238752,-3.268791,-3.600999,6.405093,3.330359,3.434127,-6.138740,-0.000585,0.617147,-0.031958,2.513158,188.344966,0
0.065625,-79.485792,186.254189,-115.744697,0.733908,-0.733892,-5.474171,5.576728,0.808795,5.440146,-5.430728,-0.044421,0.608524,-0.035692,0.974998,188.495759,0
0.066667,-129.801124,189.117363,-30.715341,2.351238,1.783255,-6.311542,3.916269,-1.672337,6.300468,-3.819024,-0.026156,0.600097,-0.080503,-0.925082,188.420336,0
0.067708,-166.675593,161.899087,46.225947,3.742368,4.002179,-6.267888,1.748343,-3.951302,6.443156,-1.794609,-0.099216,0.594153,-0.061832,-1.762022,188.495680,0
0.068750,-182.657176,85.716906,104.664394,4.828128,5.773768,-5.200339,-1.027796,-5.667877,5.335229,0.841755,-0.150358,0.584419,-0.073035,-2.700751,188.344910,0
0.069792,-182.679861,6.345367,149.438069,5.698998,6.487374,-3.561313,-3.113632,-6.516975,3.765666,3.022716,-0.248989,0.561163,-0.080503,-3.006121,188.495743,0
0.070833,-137.139722,-64.533297,178.638826,6.321048,6.196251,-1.037294,-5.199468,-6.230267,1.314797,4.915490,-0.245336,0.597027,-0.054364,-2.101322,188.420339,0
0.071875,-56.301721,-117.121472,197.991099,6.682968,5.227025,1.478788,-6.427089,-5.296626,-1.345906,6.235451,-0.296478,0.614469,-0.061832,-0.676262,188.495758,0
0.072917,10.789170,-166.931039,165.528031,6.094848,3.348928,3.752787,-6.572612,-3.444048,-3.452646,6.370649,-0.296478,0.614469,-0.058098,2.648878,188.420251,0
0.073958,79.513380,-186.030949,116.002462,5.133498,0.831780,5.633895,-5.744248,-0.955566,-5.437681,5.683985,-0.241683,0.609439,-0.043161,3.757258,188.495656,0
0.075000,129.295615,-189.184065,31.502462,3.572718,-1.656965,6.483172,-4.094982,1.532917,-6.318987,4.097185,-0.223418,0.605976,-0.039427,5.974018,188.420323,0
0.076042,166.657812,-161.844979,-45.167993,2.136348,-3.858137,6.423643,-1.878549,3.815558,-6.428101,1.987382,-0.186888,0.602971,-0.031958,6.596068,188.495541,0
0.077083,182.231065,-86.967536,-104.455872,1.005348,-5.665229,5.371969,0.849083,5.565215,-5.374731,-0.588499,-0.143052,0.598137,-0.061832,7.568728,188.495651,0
0.078125,182.628052,-8.055071,-149.709660,0.111858,-6.393036,3.748818,2.949844,6.417989,-3.775791,-2.733881,-0.091910,0.603755,-0.039427,7.760998,188.495655,0
0.079167,138.426328,63.717580,-178.405682,-0.453642,-6.091262,1.189081,5.013292,6.101875,-1.358496,-4.630213,-0.044421,0.610876,-0.050629,6.969298,188.420256,0
0.080208,58.110082,117.296389,-197.597917,-0.838182,-5.114936,-1.323032,6.196136,5.164558,1.302207,-5.992868,-0.011544,0.615971,-0.050629,5.035288,188.495651,0
0.081250,-9.559276,166.900581,-165.614963,-0.250062,-3.293643,-3.537502,6.401361,3.370792,3.417341,-6.096046,0.014027,0.613097,-0.031958,2.456608,188.420274,0
0.082292,-79.224914,186.568293,-115.707766,0.722598,-0.748093,-5.446391,5.625236,0.834525,5.435950,-5.437844,-0.015197,0.606434,-0.017021,1.008928,188.495738,0
0.083333,-129.347424,188.996554,-30.850758,2.283378,1.694498,-6.275825,3.957314,-1.602498,6.287878,-3.851044,-0.033462,0.598725,-0.039427,-1.162592,188.420311,0
0.084375,-167.174663,161.923249,46.004356,3.764988,3.899221,-6.307573,1.767000,-3.866760,6.359222,-1.830187,-0.106522,0.596831,-0.035692,-1.705472,188.495662,0
0.085417,-181.840516,86.550488,104.725947,4.862058,5.709863,-5.232087,-0.945706,-5.631120,5.368803,0.791946,-0.154011,0.597941,-0.024490,-2.678131,188.420330,0
0.086458,-182.838656,6.683632,149.179546,5.721618,6.462522,-3.616874,-3.080050,-6.465515,3.769863,2.972906,-0.186888,0.585595,-0.069301,-2.904331,188.495687,0
0.087500,-137.945039,-64.666187,177.530872,6.354978,6.192701,-1.088886,-5.143497,-6.204537,1.352568,4.847891,-0.256295,0.586444,-0.073035,-1.750712,188.420283,0
0.088542,-56.641996,-117.000663,198.052652,6.682968,5.216374,1.443071,-6.393506,-5.329708,-1.270365,6.231893,-0.278213,0.615514,-0.073035,-0.619712,188.495622,0
0.089583,10.358155,-166.157862,165.651137,6.106158,3.395081,3.609918,-6.535298,-3.521239,-3.402285,6.345744,-0.259948,0.628187,-0.084238,2.524468,188.420260,0
0.090625,78.912228,-186.574589,116.027084,5.144808,0.870834,5.562461,-5.762905,-0.951890,-5.446075,5.680427,-0.278213,0.600685,-0.084238,3.723328,188.495703,0
0.091667,129.125477,-188.688748,31.724053,3.595338,-1.625012,6.447455,-4.087520,1.481457,-6.298003,4.104301,-0.234377,0.603494,-0.061832,6.132358,188.420314,0
0.092708,167.066142,-162.002031,-44.798674,2.136348,-3.847486,6.463329,-1.912131,3.797179,-6.394527,2.019403,-0.234377,0.605192,-0.005818,6.686548,188.495691,0
0.093750,181.584542,-87.583662,-104.492803,0.948798,-5.626176,5.324346,0.860277,5.539485,-5.383124,-0.588499,-0.110175,0.595590,-0.050629,7.387768,188.420267,0
0.094792,182.854902,-8.272527,-149.561932,0.111858,-6.403687,3.736912,2.953575,6.447395,-3.817758,-2.740996,-0.077298,0.602775,-0.069301,7.908028,188.495707,0
0.095833,138.687205,63.681337,-178.221023,-0.453642,-6.130315,1.165270,4.983441,6.101875,-1.350103,-4.612424,-0.033462,0.608001,-0.076769,7.014538,188.420327,0
0.096875,58.336932,117.103095,-197.868751,-0.838182,-5.122036,-1.362718,6.244644,5.171910,1.323191,-5.982195,-0.018850,0.603298,-0.069301,5.238868,188.495691,0
0.097917,-9.241686,166.864338,-165.688826,-0.238752,-3.251039,-3.569251,6.364047,3.330359,3.438324,-6.131624,0.014027,0.614011,-0.054364,2.513158,188.420263,0
0.098958,-79.009407,186.447484,-116.064773,0.711288,-0.730342,-5.482108,5.558072,0.775713,5.482113,-5.402266,-0.018850,0.606564,-0.028224,0.986308,188.495696,0
0.100000,-129.426821,189.189849,-30.986174,2.283378,1.754853,-6.311542,3.901343,-1.694391,6.287878,-3.790561,-0.084604,0.599575,-0.061832,-0.925082,188.420265,0
0.101042,-166.777675,162.201109,45.918182,3.753678,3.941824,-6.291699,1.774462,-3.943950,6.434763,-1.748357,-0.088257,0.594218,-0.065566,-1.739402,188.495790,0
0.102083,-182.362271,86.188061,104.418182,4.884678,5.805720,-5.188433,-1.038990,-5.667877,5.318442,0.905797,-0.164970,0.587881,-0.039427,-2.700751,188.420300,0
0.103125,-182.918054,6.744037,149.191857,5.755548,6.487374,-3.589093,-3.143483,-6.502272,3.753076,3.022716,-0.197847,0.576058,-0.073035,-2.994811,188.495779,0
0.104167,-137.582079,-64.182951,178.294129,6.332358,6.238854,-1.037294,-5.233050,-6.178806,1.268634,4.919048,-0.252642,0.573314,-0.065566,-2.123942,188.420359,0
0.105208,-56.880188,-116.638236,198.028031,6.716898,5.202173,1.562128,-6.438283,-5.267220,-1.350103,6.267472,-0.263601,0.614730,-0.043161,-0.698882,188.495631,0
0.106250,10.119962,-166.580693,165.848107,6.094848,3.352478,3.760724,-6.576343,-3.488157,-3.469432,6.345744,-0.274560,0.622765,-0.024490,2.592328,188.495600,0
0.107292,78.651350,-186.127596,116.482576,5.110878,0.814029,5.606115,-5.751711,-0.878375,-5.458665,5.673311,-0.292825,0.609243,-0.028224,3.723328,188.495702,0
0.108333,128.807887,-189.232388,32.068750,3.606648,-1.671166,6.487141,-4.076326,1.562323,-6.327380,4.047375,-0.219765,0.604931,-0.065566,5.962708,188.420146,0
0.109375,166.612442,-162.074516,-44.552462,2.113728,-3.932693,6.427612,-1.848698,3.852316,-6.411314,1.998056,-0.194194,0.604409,-0.024490,6.573448,188.495680,0
0.110417,182.185695,-87.499096,-103.877273,0.971418,-5.704282,5.332283,0.927441,5.557864,-5.336961,-0.599172,-0.110175,0.596896,-0.046895,7.512178,188.495723,0
0.111458,182.820875,-8.538307,-149.451137,0.089238,-6.417888,3.728975,2.987158,6.381232,-3.759004,-2.765901,-0.073645,0.606564,-0.073035,7.794928,188.495655,0
0.112500,138.721233,63.282667,-178.491857,-0.476262,-6.144516,1.153364,5.017023,6.157011,-1.320726,-4.687138,-0.018850,0.598333,-0.031958,6.969298,188.495810,0
0.113542,58.336932,116.921881,-197.905682,-0.826872,-5.136237,-1.398435,6.274495,5.175586,1.339978,-6.053352,-0.022503,0.612248,-0.039427,5.046598,188.495653,0
0.114583,-9.196316,166.731448,-165.922728,-0.204822,-3.240389,-3.612905,6.371510,3.300953,3.442521,-6.135182,-0.018850,0.614273,-0.050629,2.479228,188.495740,0
0.115625,-78.669132,186.737425,-116.089394,0.699978,-0.726792,-5.466234,5.550609,0.764686,5.456933,-5.441402,-0.066339,0.604539,-0.043161,1.042858,188.495738,0
0.116667,-128.973121,189.322739,-31.072349,2.272068,1.744202,-6.299636,3.901343,-1.642931,6.300468,-3.822582,-0.069992,0.599183,-0.058098,-1.139972,188.420262,0
0.117708,-167.004526,162.104462,45.499621,3.753678,3.973777,-6.303605,1.718492,-3.929247,6.392796,-1.737683,-0.113828,0.590625,-0.028224,-1.728092,188.495682,0
0.118750,-182.033339,86.755864,104.085796,4.839438,5.734715,-5.200339,-1.050185,-5.675229,5.347819,0.873776,-0.146705,0.604539,-0.043161,-2.723371,188.495541,0
0.119792,-183.008794,7.070221,149.105682,5.732928,6.519326,-3.569251,-3.128558,-6.487569,3.765666,3.033389,-0.201500,0.588665,-0.065566,-2.949571,188.495756,0
0.120833,-138.115177,-64.182951,177.715531,6.343668,6.185600,-1.049200,-5.195737,-6.200861,1.272830,4.890585,-0.270907,0.573445,-0.073035,-1.739402,188.420392,0
0.121875,-57.061668,-116.469103,198.212690,6.739518,5.227025,1.530380,-6.419626,-5.278248,-1.366889,6.281703,-0.289172,0.595916,-0.073035,-0.619712,188.495651,0
0.122917,9.915797,-166.157862,165.885038,6.106158,3.384431,3.717069,-6.572612,-3.473454,-3.465236,6.381323,-0.296478,0.612640,-0.043161,2.501848,188.495756,0
0.123958,78.413158,-186.731641,116.347159,5.167428,0.810479,5.598178,-5.747979,-0.904105,-5.475452,5.694658,-0.227071,0.609700,-0.069301,3.712018,188.495823,0
0.125000,128.649092,-189.111579,32.191856,3.572718,-1.674716,6.455392,-4.057669,1.543945,-6.335774,4.075838,-0.234377,0.604605,-0.043161,6.098428,188.495582,0
0.126042,167.009429,-162.267810,-44.183144,2.102418,-3.897190,6.447455,-1.859892,3.859667,-6.474264,1.969593,-0.172276,0.599509,-0.061832,6.675238,188.495745,0
0.127083,181.743337,-87.801118,-103.778788,0.982728,-5.665229,5.312440,0.934904,5.590945,-5.353747,-0.638309,-0.117481,0.598921,-0.069301,7.399078,188.495712,0
0.128125,183.138465,-8.792006,-149.315720,0.134478,-6.449840,3.709132,3.031934,6.436368,-3.754807,-2.805037,-0.080951,0.601861,-0.054364,7.874098,188.495769,0
0.129167,138.823315,63.137696,-178.381061,-0.442332,-6.091262,1.141458,5.054337,6.094523,-1.324922,-4.690696,-0.051727,0.610092,-0.076769,7.059778,188.495613,0
0.130208,58.484384,116.680263,-198.164205,-0.792942,-5.054581,-1.453995,6.293151,5.135152,1.407125,-6.021331,-0.015197,0.611790,-0.061832,5.284108,188.495517,0
0.131250,-9.230344,166.876419,-165.996591,-0.283992,-3.194235,-3.628779,6.416287,3.282574,3.497078,-6.096046,0.010374,0.606956,-0.043161,2.535778,188.495664,0
0.132292,-78.510337,186.664940,-116.384849,0.711288,-0.655786,-5.497982,5.535683,0.716901,5.486310,-5.377361,-0.026156,0.596504,-0.039427,0.974998,188.495738,0
0.133333,-129.188629,189.540195,-31.109280,2.272068,1.836509,-6.351228,3.871492,-1.705419,6.325649,-3.794119,-0.077298,0.596831,-0.009553,-0.913772,188.420345,1
0.134375,-166.766333,162.358161,45.659659,3.776298,4.030581,-6.315511,1.677447,-3.995411,6.422173,-1.727010,-0.091910,0.591736,-0.076769,-1.795952,188.495693,1
0.135417,-182.691204,86.272628,103.827273,4.884678,5.787969,-5.168590,-1.102424,-5.704635,5.314246,0.948491,-0.146705,0.588404,-0.050629,-2.734681,188.495756,1
0.136458,-183.099534,7.130626,148.994887,5.710308,6.547728,-3.533533,-3.184528,-6.513300,3.732092,3.068968,-0.208806,0.569460,-0.054364,-3.017431,188.495531,1
0.137500,-137.797587,-63.530582,178.491099,6.343668,6.231754,-0.997608,-5.225588,-6.244970,1.222470,4.993763,-0.230724,0.585072,-0.031958,-2.123942,188.420280,1
0.138542,-57.243148,-116.106676,198.077273,6.682968,5.202173,1.585940,-6.483059,-5.315005,-1.392069,6.320839,-0.292825,0.620870,-0.054364,-0.698882,188.495703,1
0.139583,9.677605,-166.580693,166.020455,6.094848,3.334727,3.804378,-6.591269,-3.410967,-3.561760,6.402670,-0.270907,0.616886,-0.043161,2.614948,188.495617,1
0.140625,78.299733,-186.248405,116.778031,5.178738,0.760775,5.661675,-5.729322,-0.841617,-5.521615,5.712448,-0.289172,0.609308,-0.054364,3.734638,188.495794,1
0.141667,128.456270,-189.643139,32.524243,3.584028,-1.742171,6.542701,-4.035281,1.599081,-6.381937,4.072280,-0.216112,0.607479,-0.065566,5.906158,188.420318,1
0.142708,166.669154,-162.316134,-44.084659,2.113728,-3.936243,6.451424,-1.837504,3.933182,-6.457478,1.912667,-0.172276,0.600881,-0.076769,6.584758,188.495653,1
0.143750,182.355832,-87.752795,-103.347917,0.982728,-5.732684,5.324346,0.949830,5.609324,-5.328567,-0.713024,-0.099216,0.596831,-0.058098,7.534798,188.495696,1
0.144792,183.025040,-8.961139,-149.106440,0.157098,-6.478242,3.709132,3.069248,6.469450,-3.738021,-2.826385,-0.077298,0.605258,-0.054364,7.760998,188.495662,1
0.145833,138.993453,62.787350,-178.454925,-0.419712,-6.151617,1.125584,5.069262,6.145984,-1.303939,-4.726275,-0.048074,0.608785,-0.050629,6.957988,188.571154,1
0.146875,58.643179,116.305755,-197.954925,-0.849492,-5.129137,-1.438121,6.293151,5.171910,1.386141,-6.049794,-0.000585,0.615971,-0.035692,5.057908,188.495662,1
0.147917,-8.776644,166.441507,-166.267425,-0.250062,-3.215537,-3.620842,6.431212,3.334035,3.505471,-6.163645,0.006721,0.599966,-0.050629,2.467918,188.495741,1
0.148958,-78.090664,186.991124,-116.471023,0.677358,-0.680638,-5.509888,5.543146,0.724252,5.490507,-5.455633,-0.051727,0.609243,-0.054364,1.020238,188.495758,1
0.150000,-128.530764,189.624761,-31.380114,2.260758,1.797456,-6.390914,3.912537,-1.687040,6.359222,-3.783445,-0.059033,0.600750,-0.035692,-1.151282,188.495763,1
0.151042,-167.095266,162.515213,45.007197,3.764988,4.041232,-6.279793,1.718492,-3.958653,6.422173,-1.709221,-0.099216,0.598464,-0.058098,-1.739402,188.495671,1
0.152083,-182.169449,86.888754,103.728788,4.873368,5.812821,-5.232087,-1.061379,-5.678904,5.335229,0.927144,-0.132093,0.595328,-0.054364,-2.712061,188.495691,1
0.153125,-183.303699,7.468891,148.884091,5.744238,6.529977,-3.597031,-3.165871,-6.572112,3.706912,3.022716,-0.183235,0.594740,-0.028224,-2.915641,188.495770,1
0.154167,-138.500822,-63.603067,177.740152,6.287118,6.245955,-1.053168,-5.240513,-6.244970,1.302207,4.951068,-0.252642,0.600293,-0.065566,-1.750712,188.420215,1
0.155208,-57.504026,-116.082514,198.348107,6.649038,5.244776,1.570065,-6.479328,-5.311329,-1.383676,6.317282,-0.267254,0.610418,-0.031958,-0.585782,188.495721,1
0.156250,9.303302,-165.940405,166.229735,6.072228,3.352478,3.717069,-6.632314,-3.488157,-3.503006,6.427575,-0.259948,0.609569,-0.031958,2.513158,188.495615,1
0.157292,77.789320,-186.816207,116.913447,5.122188,0.817579,5.661675,-5.736785,-0.889402,-5.492238,5.730237,-0.263601,0.605323,-0.046895,3.689398,188.495655,1
0.158333,128.195392,-189.316955,32.782765,3.595338,-1.671166,6.479204,-4.061400,1.591729,-6.407117,4.065165,-0.223418,0.608067,-0.050629,6.087118,188.571058,1
0.159375,166.998087,-162.569833,-43.592235,2.136348,-3.953995,6.451424,-1.852429,3.911128,-6.507838,1.973151,-0.146705,0.603037,-0.073035,6.663928,188.495817,1
0.160417,181.924817,-88.223950,-103.298675,1.016658,-5.743335,5.308471,0.919979,5.635054,-5.341157,-0.705908,-0.146705,0.595524,-0.058098,7.387768,188.495595,1
0.161458,183.353972,-9.190676,-149.007955,0.111858,-6.471142,3.673415,3.069248,6.476801,-3.779988,-2.872637,-0.059033,0.605911,-0.065566,7.874098,188.495848,1
0.162500,139.095535,62.787350,-178.430304,-0.487572,-6.162268,1.137490,5.128964,6.116578,-1.257775,-4.783200,-0.033462,0.608720,-0.039427,7.048468,188.495721,1
0.163542,58.801974,116.148703,-198.299622,-0.872112,-5.143338,-1.469870,6.337928,5.201316,1.407125,-6.128066,-0.040768,0.609439,-0.073035,5.250178,188.495741,1
0.164583,-8.629191,166.513992,-166.279735,-0.227442,-3.204886,-3.684340,6.461063,3.293602,3.572618,-6.174318,-0.026156,0.616036,-0.054364,2.535778,188.495741,1
0.165625,-77.931869,186.882396,-116.717235,0.688668,-0.659336,-5.597197,5.580460,0.705874,5.528277,-5.434286,-0.029809,0.602645,-0.073035,1.008928,188.495683,1
0.166667,-128.553449,189.769732,-31.453977,2.283378,1.882663,-6.390914,3.875224,-1.775258,6.384402,-3.776330,-0.069992,0.598529,-0.054364,-0.913772,188.495606,1
0.167708,-166.607538,162.575617,45.044129,3.764988,4.087386,-6.311542,1.628939,-4.050547,6.438959,-1.648737,-0.099216,0.591605,0.326530,-1.773332,188.495698,1
0.168750,-179.674099,86.755864,103.679546,4.884678,5.667259,-5.132873,-0.990483,-5.601714,5.272279,0.852429,-0.095563,0.595720,17.507814,0.488668,188.495712,1
0.169792,-182.861341,7.674266,148.514773,5.721618,6.313410,-3.418444,-3.065124,-6.333188,3.622978,2.951559,-0.175929,0.580173,19.266645,1.744078,188.495725,1
0.170833,-138.489479,-63.047346,178.331061,6.309738,6.054240,-0.926174,-5.147229,-6.031776,1.159520,4.858564,-0.216112,0.597745,15.790059,1.857178,188.495740,1
0.171875,-57.367916,-115.538874,198.323485,6.739518,5.099215,1.665311,-6.434551,-5.204733,-1.496987,6.292377,-0.274560,0.619237,10.394068,1.947658,188.495732,1
0.172917,8.520670,-166.290752,166.500569,6.140088,3.398632,3.812315,-6.665896,-3.491833,-3.511399,6.470269,-0.274560,0.618649,-1.727308,2.433988,188.495631,1
0.173958,77.403675,-186.441699,117.282766,5.144808,0.895686,5.665644,-5.852458,-0.966593,-5.483845,5.790720,-0.274560,0.608916,-5.192692,2.581018,188.495653,1
0.175000,127.151882,-189.921000,32.807386,3.584028,-1.546906,6.471266,-4.199461,1.437348,-6.373544,4.193247,-0.281866,0.607675,-13.643299,2.829838,188.495763,1
0.176042,165.977262,-162.799370,-43.247538,2.147658,-3.723226,6.427612,-2.001684,3.679555,-6.402921,2.129696,-0.234377,0.606172,-16.350630,2.931628,188.495629,1
0.177083,180.030620,-88.501811,-103.114015,1.027968,-5.501916,5.241006,0.796844,5.403482,-5.253027,-0.549363,-0.186888,0.597745,-19.823483,2.875078,188.495772,1
0.178125,182.979670,-9.383970,-148.540152,0.134478,-6.219072,3.613886,2.916262,6.234202,-3.654087,-2.687629,-0.161317,0.607936,-18.990745,3.123898,188.495740,1
0.179167,139.900853,62.388680,-178.085607,-0.419712,-5.970553,1.085898,4.968515,5.969548,-1.211612,-4.623097,-0.084604,0.613619,-15.155670,3.089968,188.571116,1
0.180208,58.790632,115.580901,-198.410417,-0.872112,-5.090084,-1.493681,6.263300,5.087368,1.373551,-6.039120,-0.037115,0.626096,-9.061374,2.795908,188.495694,1
0.181250,-8.209519,165.970351,-166.698296,-0.283992,-3.290093,-3.656559,6.498377,3.345062,3.555831,-6.145856,0.006721,0.601600,0.524445,2.456608,188.495787,1
0.182292,-77.024469,187.196500,-116.901894,0.745218,-0.765845,-5.486077,5.651356,0.805119,5.494703,-5.544579,-0.011544,0.605192,5.080230,2.264338,188.495743,1
0.183333,-126.976841,190.120079,-31.934091,2.283378,1.609291,-6.311542,4.046867,-1.514280,6.313059,-3.954222,-0.026156,0.597941,13.295580,1.970278,188.571131,1
0.184375,-166.403373,162.877640,44.256250,3.742368,3.824665,-6.295668,1.908792,-3.774866,6.434763,-1.919134,-0.055380,0.595720,16.163484,1.891108,188.495564,1
0.185417,-180.842376,87.782741,103.421023,4.873368,5.539449,-5.120967,-0.878542,-5.443656,5.242902,0.745694,-0.124787,0.572007,19.935076,1.800628,188.495694,1
0.186458,-183.417124,8.169583,148.096213,5.698998,6.306310,-3.489879,-3.035273,-6.318485,3.690126,2.912422,-0.161317,0.582133,18.930563,1.755388,188.495645,1
0.187500,-139.646414,-62.974860,177.284660,6.287118,6.057790,-0.993640,-5.087527,-6.097940,1.243454,4.819428,-0.208806,0.611594,14.987195,1.913728,188.571165,1
0.188542,-57.651478,-115.261013,198.631251,6.660348,5.191522,1.613720,-6.415895,-5.245166,-1.413053,6.274587,-0.263601,0.620609,10.797367,2.094688,188.495709,1
0.189583,8.010257,-165.493412,166.722160,6.094848,3.476738,3.693258,-6.680822,-3.528591,-3.461039,6.459595,-0.259948,0.615318,-1.398694,2.411368,188.495683,1
0.190625,76.904605,-187.142392,117.590531,5.167428,0.938289,5.606115,-5.878577,-0.984972,-5.483845,5.790720,-0.292825,0.613162,-5.084398,2.569708,188.495655,1
0.191667,126.675497,-189.667301,33.385985,3.617958,-1.483001,6.435549,-4.281551,1.323400,-6.327380,4.218152,-0.285519,0.609243,-14.307996,2.863768,188.571049,1
0.192708,166.374249,-162.956422,-42.828977,2.158968,-3.677073,6.427612,-2.102431,3.653825,-6.402921,2.165274,-0.238030,0.600816,-16.414113,2.954248,188.495747,1
0.193750,180.461635,-89.323312,-102.953978,0.994038,-5.434461,5.296566,0.737142,5.403482,-5.282404,-0.460416,-0.179582,0.598072,-19.517274,3.067348,188.571174,1
0.194792,183.217862,-9.673912,-148.207766,0.145788,-6.219072,3.653572,2.890142,6.197444,-3.662480,-2.662724,-0.121134,0.603037,-19.435121,3.157828,188.495712,1
0.195833,139.957565,62.509489,-177.507008,-0.431022,-5.967002,1.117647,4.946127,5.954845,-1.253579,-4.569729,-0.048074,0.611856,-15.506690,3.101278,188.571122,1
0.196875,58.870029,115.351364,-198.570455,-0.860802,-5.011977,-1.461933,6.289420,5.124125,1.394535,-6.042678,-0.018850,0.613358,-10.129370,2.818528,188.495674,1
0.197917,-7.733134,165.752895,-166.747538,-0.250062,-3.293643,-3.644654,6.498377,3.403874,3.488684,-6.224128,0.017680,0.599313,0.475900,2.445298,188.571103,1
0.198958,-77.047154,187.111933,-117.221970,0.688668,-0.801347,-5.505919,5.681207,0.852904,5.473720,-5.512559,0.003068,0.603951,5.360299,2.207788,188.495673,1
0.200000,-127.033554,189.963027,-32.155682,2.260758,1.630593,-6.367102,4.024479,-1.481198,6.304665,-3.961338,-0.051727,0.598464,12.866141,1.947658,188.571064,1
0.201042,-166.153838,163.022611,44.182386,3.753678,3.757210,-6.303605,1.867747,-3.774866,6.409582,-1.915576,-0.066339,0.597419,16.215763,1.834558,188.495607,1
0.202083,-181.080569,88.133087,103.199432,4.850748,5.543000,-5.097155,-0.841228,-5.432629,5.251295,0.763483,-0.121134,0.590233,19.815580,1.766698,188.571178,1
0.203125,-183.360411,8.338716,147.948485,5.710308,6.299209,-3.481942,-2.997960,-6.318485,3.673339,2.912422,-0.150358,0.601404,19.494435,1.744078,188.495731,1
0.204167,-139.555674,-62.612433,177.580114,6.287118,6.018737,-1.013483,-5.031556,-6.079561,1.268634,4.769618,-0.183235,0.611006,15.999177,1.868488,188.571118,1
0.205208,-58.082493,-114.922748,198.471213,6.671658,5.170220,1.581971,-6.419626,-5.219436,-1.383676,6.260356,-0.245336,0.608589,10.872052,2.072068,188.495647,1
0.206250,7.579242,-165.457169,166.783713,6.106158,3.451886,3.689289,-6.632314,-3.535942,-3.456842,6.466711,-0.281866,0.610157,-1.600343,2.411368,188.495749,1
0.207292,76.473590,-186.767884,117.812122,5.156118,0.977342,5.578335,-5.859920,-1.014378,-5.446075,5.794278,-0.281866,0.611398,-5.274845,2.558398,188.495613,1
0.208333,126.562072,-189.655220,33.693750,3.629268,-1.394244,6.431581,-4.266625,1.323400,-6.264430,4.243057,-0.245336,0.611268,-13.766529,2.852458,188.570937,1
0.209375,166.340222,-163.077231,-42.373485,2.192898,-3.634470,6.379989,-2.117356,3.595013,-6.398724,2.165274,-0.219765,0.601600,-16.365567,2.954248,188.495682,1
0.210416,180.030620,-89.975681,-102.781629,1.005348,-5.391857,5.248943,0.681171,5.300561,-5.274010,-0.481764,-0.190541,0.598987,-19.670379,3.033418,188.495770,1
0.211458,183.331287,-9.794721,-148.023107,0.123168,-6.215522,3.669446,2.860291,6.197444,-3.696054,-2.630703,-0.121134,0.602971,-18.979542,3.157828,188.495718,1
0.212500,140.864965,62.437004,-176.829925,-0.453642,-5.974103,1.189081,4.871500,5.962196,-1.320726,-4.534151,-0.117481,0.613881,-15.465613,3.067348,188.571123,1
0.213542,59.403127,115.218474,-198.435038,-0.872112,-5.090084,-1.358749,6.229718,5.146180,1.323191,-5.992868,-0.007891,0.614926,-9.150996,2.773288,188.495749,1
0.214583,-7.517626,164.991798,-166.981440,-0.238752,-3.368199,-3.513690,6.449869,3.440632,3.371177,-6.156529,0.014027,0.601926,0.382544,2.433988,188.571076,1
0.215625,-76.377947,187.474361,-117.369697,0.699978,-0.868803,-5.418611,5.696132,0.922743,5.410770,-5.526790,-0.000585,0.615710,5.091433,2.219098,188.495703,1
0.216667,-126.160181,189.685166,-32.721970,2.272068,1.477931,-6.259950,4.084180,-1.422386,6.262698,-4.007590,0.006721,0.596766,13.430013,1.958968,188.571035,1
0.217708,-166.800360,162.889721,43.160606,3.697128,3.661352,-6.259950,1.923717,-3.693999,6.359222,-1.976059,-0.077298,0.593173,16.025317,1.868488,188.495674,1
0.218750,-179.730811,89.558634,103.273296,4.850748,5.432941,-5.132873,-0.736749,-5.377493,5.251295,0.635400,-0.110175,0.591540,19.875328,1.823248,188.571046,1
0.219791,-183.598604,8.821952,147.788447,5.698998,6.249505,-3.565282,-2.930795,-6.248646,3.744683,2.791455,-0.175929,0.585138,18.915626,1.766698,188.495705,1
0.220833,-141.018857,-62.914456,176.102841,6.287118,6.071991,-1.132540,-4.934541,-6.079561,1.373551,4.687788,-0.205153,0.601730,15.050677,1.902418,188.571136,1
0.221875,-58.615591,-114.934829,198.594319,6.694278,5.191522,1.466882,-6.315148,-5.212084,-1.316529,6.182083,-0.285519,0.603037,10.916863,2.094688,188.495778,1
0.222916,7.080172,-164.539020,166.980682,6.128778,3.490939,3.594043,-6.576343,-3.631512,-3.288975,6.448922,-0.289172,0.618976,-1.223184,2.433988,188.571254,1
0.223958,76.076603,-187.504819,117.885985,5.178738,1.055448,5.518806,-5.886040,-1.113623,-5.357944,5.780047,-0.281866,0.613685,-5.110538,2.569708,188.495691,1
0.225000,125.983605,-189.196146,34.333902,3.629268,-1.319688,6.368083,-4.281551,1.180045,-6.218266,4.307098,-0.292825,0.607087,-14.382681,2.841148,188.571064,1
0.226042,166.782579,-163.125555,-41.659470,2.170278,-3.570565,6.368083,-2.177058,3.488416,-6.390331,2.272010,-0.208806,0.607152,-16.429050,2.942938,188.495725,1
0.227083,179.293357,-91.014639,-102.941667,0.994038,-5.345704,5.272754,0.610275,5.249101,-5.320174,-0.385702,-0.205153,0.595590,-19.472463,3.010798,188.571047,1
0.228125,183.433370,-10.096744,-147.727652,0.134478,-6.162268,3.701195,2.808052,6.123929,-3.712841,-2.584451,-0.106522,0.604147,-19.532211,3.146518,188.495674,1
0.229167,141.295980,62.594056,-176.042046,-0.419712,-5.949251,1.212893,4.819260,5.914411,-1.387873,-4.462994,-0.066339,0.598856,-15.783024,3.056038,188.495774,1
0.230208,59.550579,115.133907,-198.422728,-0.883422,-5.111385,-1.362718,6.203599,5.127801,1.272830,-5.989310,-0.044421,0.618127,-10.215258,2.750668,188.495560,1
0.231250,-7.131981,164.798504,-167.018372,-0.238752,-3.396601,-3.474005,6.461063,3.451659,3.358587,-6.174318,0.003068,0.599509,0.304124,2.456608,188.571084,1
0.232292,-76.241837,187.450199,-117.677462,0.688668,-0.883004,-5.402736,5.703595,0.948473,5.381393,-5.541022,-0.007891,0.616102,5.364033,2.219098,188.495517,1
0.233333,-126.341661,189.624761,-33.078977,2.294688,1.488582,-6.228202,4.091643,-1.378277,6.237518,-4.014705,-0.029809,0.602579,12.925889,1.970278,188.495615,1
0.234375,-166.460085,163.095096,42.988258,3.708438,3.672003,-6.263919,1.968494,-3.682972,6.371812,-2.004522,-0.077298,0.595720,16.167218,1.879798,188.495861,1
0.235417,-179.969004,89.872737,103.162500,4.828128,5.390338,-5.120967,-0.777795,-5.326032,5.238705,0.621169,-0.113828,0.579128,19.752098,1.800628,188.571158,1
0.236458,-183.723371,9.256865,147.431440,5.676378,6.245955,-3.537502,-2.904675,-6.230267,3.698519,2.819918,-0.161317,0.596112,19.576588,1.744078,188.495575,1
0.237500,-140.962144,-62.394977,176.225948,6.275808,5.983234,-1.120634,-4.949466,-6.006046,1.348371,4.669999,-0.201500,0.601600,16.215763,1.834558,188.571109,1
0.238542,-59.069291,-114.729453,198.372728,6.671658,5.180871,1.490694,-6.337536,-5.234139,-1.303939,6.174968,-0.245336,0.610876,11.062498,2.072068,188.495712,1
0.239583,6.524390,-164.551101,167.177652,6.094848,3.540643,3.605949,-6.606194,-3.594754,-3.356122,6.399112,-0.278213,0.618715,-1.477113,2.411368,188.495723,1
0.240625,75.645588,-187.287363,118.316856,5.190048,1.062549,5.502932,-5.878577,-1.124650,-5.336961,5.801394,-0.267254,0.610157,-5.282314,2.558398,188.495953,1
0.241666,125.824810,-189.268631,34.752462,3.629268,-1.305487,6.332366,-4.326327,1.202100,-6.184693,4.299983,-0.281866,0.609112,-13.830012,2.818528,188.571111,1
0.242708,166.907347,-163.040988,-41.376326,2.170278,-3.545713,6.379989,-2.203178,3.455335,-6.390331,2.264894,-0.234377,0.604343,-16.373036,2.886388,188.495721,1
0.243750,178.987110,-91.618684,-102.806250,1.005348,-5.288899,5.260848,0.550573,5.219695,-5.332764,-0.325218,-0.179582,0.592977,-19.595694,3.033418,188.495727,1
0.244791,183.558137,-10.483333,-147.358334,0.145788,-6.172918,3.689289,2.737156,6.083496,-3.775791,-2.509736,-0.172276,0.608328,-19.143849,3.135208,188.495785,1
0.245833,142.123983,62.424923,-175.364963,-0.363162,-5.920849,1.264485,4.684931,5.892357,-1.404660,-4.384721,-0.095563,0.615122,-15.704605,3.056038,188.571212,1
0.246875,60.049649,115.013098,-198.262690,-0.792942,-5.107835,-1.287315,6.184942,5.168234,1.239257,-5.939500,-0.040768,0.600162,-9.263024,2.773288,188.495698,1
0.247916,-6.655596,163.989083,-167.350758,-0.261372,-3.414352,-3.394633,6.412555,3.495768,3.249473,-6.128066,-0.022503,0.602449,0.251845,2.445298,188.495720,1
0.248958,-75.595314,187.873030,-117.763637,0.677358,-0.975311,-5.335270,5.688670,1.003609,5.347819,-5.533906,-0.022503,0.610810,5.132509,2.253028,188.494762,1
0.250000,-125.581714,189.479791,-33.522159,2.260758,1.357222,-6.164704,4.181196,-1.271680,6.153584,-4.053842,-0.011544,0.597680,13.553243,1.981588,188.495721,1
0.251042,-167.197348,162.974287,42.028030,3.708438,3.579696,-6.244076,2.031927,-3.580051,6.401189,-2.018753,-0.040768,0.594153,15.980506,1.913728,188.495725,1
0.252083,-178.755356,91.358688,103.285606,4.850748,5.322882,-5.176527,-0.613614,-5.226787,5.276475,0.514434,-0.095563,0.600946,19.729692,1.834558,188.495696,1
0.253125,-183.882166,9.788424,147.369887,5.710308,6.182050,-3.680371,-2.811391,-6.171455,3.753076,2.695394,-0.161317,0.601469,19.053793,1.755388,188.495649,1
0.254166,-142.448012,-62.733242,174.724054,6.219258,6.047139,-1.223818,-4.815137,-6.035452,1.457485,4.552590,-0.183235,0.601404,15.181376,1.868488,188.495622,1
0.255208,-59.863266,-114.669049,198.372728,6.682968,5.187972,1.371636,-6.296491,-5.259869,-1.228398,6.128716,-0.252642,0.615448,10.999016,2.117308,188.495647,1
0.256250,5.787127,-163.463820,167.485417,6.128778,3.583246,3.463080,-6.565149,-3.716054,-3.234418,6.391996,-0.267254,0.620217,-1.029003,2.411368,188.495707,1
0.257291,75.101148,-187.831003,118.403031,5.190048,1.144205,5.419592,-5.912160,-1.231247,-5.269814,5.797836,-0.281866,0.612835,-5.103070,2.558398,188.495712,1
0.258333,125.450507,-188.894123,35.306440,3.640578,-1.202529,6.296649,-4.393492,1.066097,-6.151119,4.392487,-0.241683,0.605976,-14.453631,2.841148,188.571158,1
0.259375,167.270307,-163.101393,-40.576136,2.158968,-3.481808,6.376020,-2.266611,3.374468,-6.365150,2.343167,-0.205153,0.606499,-16.391707,2.931628,188.495633,1
0.260416,178.363272,-92.705965,-102.953978,0.994038,-5.235645,5.292597,0.513259,5.131477,-5.341157,-0.257619,-0.186888,0.594936,-19.311891,2.988178,188.495855,1
0.261458,183.592165,-10.664546,-147.235228,0.145788,-6.087712,3.760724,2.684917,6.090847,-3.792578,-2.463484,-0.128440,0.601273,-19.674113,3.135208,188.495694,1
0.262500,142.452916,62.690703,-174.675569,-0.374472,-5.906648,1.347825,4.651349,5.881330,-1.492790,-4.338469,-0.095563,0.606368,-16.055625,3.078658,188.495750,1
0.263541,60.503349,114.819804,-198.188826,-0.815562,-5.122036,-1.247629,6.132703,5.164558,1.201487,-5.914596,-0.011544,0.608393,-10.331019,2.784598,188.495682,1
0.264583,-6.213238,163.771627,-167.412311,-0.238752,-3.478257,-3.354947,6.393898,3.576634,3.203309,-6.117393,0.003068,0.576188,0.136083,2.490538,188.495843,1
0.265625,-75.504574,187.728060,-118.022159,0.677358,-1.035666,-5.327333,5.711058,1.058746,5.276475,-5.558811,-0.000585,0.594283,5.371501,2.241718,188.495642,1
