1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-143.899852,173.569240,-12.520265,2.611368,3.845967,-3.958172,-0.139730,-3.580051,4.105598,0.066145,-0.146705,0.405625,-0.054364,7.410388,188.571256,1283.833829,-41.560520,0
0.001041,-186.275434,125.426838,50.189962,3.810228,4.715785,-2.835063,-1.983027,-4.443852,2.964098,1.916225,-0.175929,0.400987,-0.050629,8.055058,188.570848,1285.606448,-43.079080,0
0.002083,-188.419166,48.580207,107.545076,4.884678,4.662531,-1.215880,-3.400948,-4.502664,1.398731,3.243302,-0.168623,0.405559,-0.054364,7.376458,188.495895,1287.005651,-43.990055,0
0.003125,-162.286045,-16.366733,164.974054,5.993058,4.186793,0.395365,-4.356178,-3.973356,-0.237979,4.218152,-0.223418,0.415293,-0.020755,4.933498,188.571346,1288.576257,-45.057869,0
0.004167,-106.265435,-75.345706,186.923864,6.422838,2.780883,2.296316,-4.658419,-2.587599,-2.076130,4.517011,-0.219765,0.407976,-0.031958,2.875078,188.646580,1289.370916,-46.442926,0
0.005208,-30.508875,-133.382369,192.242046,6.592488,1.172607,3.756755,-4.367372,-0.948214,-3.557563,4.289309,-0.234377,0.396544,-0.046895,1.438708,188.571232,1289.758765,-47.127593,0
0.006250,34.880641,-169.262654,154.497728,5.823408,-0.648686,4.375854,-3.180797,0.841876,-4.342344,3.189934,-0.197847,0.373158,-0.017021,-0.416132,188.495890,1290.510726,-48.530057,0
0.007292,86.262168,-200.697166,78.676705,4.420968,-2.707847,4.867959,-1.594965,2.896621,-4.799784,1.631597,-0.172276,0.405821,-0.031958,-1.558442,188.646600,1291.856471,-49.589640,0
0.008333,143.337631,-173.116462,12.297917,3.176868,-3.740978,4.117896,0.080421,3.955237,-4.149297,0.066145,-0.124787,0.405821,-0.043161,-2.553721,188.722154,1293.056714,-49.830631,0
0.009375,186.087515,-124.780765,-50.030682,1.978008,-4.656950,2.986850,1.905060,4.833741,-3.037173,-1.766146,-0.048074,0.403600,-0.046895,-3.198391,188.571256,1294.171441,-49.824777,0
0.010416,187.913658,-48.586504,-107.742803,0.880938,-4.585944,1.355762,3.345369,4.863147,-1.455020,-3.132359,-0.048074,0.404971,-0.046895,-2.090012,188.495863,1295.414671,-50.307411,0
0.011458,162.222894,16.698701,-165.479546,-0.193512,-4.096006,-0.267389,4.293137,4.319136,0.206871,-4.110767,-0.033462,0.414705,-0.035692,-0.382202,188.722069,1296.598746,-50.966319,0
0.012500,106.440476,75.508542,-187.158523,-0.634602,-2.643942,-2.148498,4.576721,2.955433,2.074399,-4.374048,0.010374,0.418298,-0.035692,1.947658,188.797416,1297.677530,-52.604796,0
0.013542,31.092246,133.835147,-192.193561,-0.770322,-1.021465,-3.628779,4.240898,1.327075,3.622978,-4.142788,-0.044421,0.406278,-0.043161,3.372718,188.568151,1298.875972,-53.725438,0
0.014583,-34.490092,170.404043,-153.685985,-0.046482,0.913437,-4.355030,3.087905,-0.529179,4.386777,-2.975814,-0.077298,0.408172,-0.039427,5.227558,188.496067,1300.487985,-54.993725,0
0.015625,-86.438744,201.162025,-77.667993,1.412508,2.919344,-4.720140,1.449833,-2.613329,4.793856,-1.421035,-0.088257,0.397198,-0.035692,6.573448,188.722105,1301.727453,-56.449887,0
0.016667,-144.206100,172.723577,-11.449242,2.690538,3.934724,-3.997858,-0.270328,-3.664593,4.059435,0.172880,-0.139399,0.399615,-0.013287,7.387768,188.797436,1301.763131,-58.046433,0
0.017708,-186.502284,124.073776,50.559280,3.821538,4.769039,-2.831094,-2.094968,-4.524719,2.955704,1.998056,-0.139399,0.398961,-0.054364,8.122918,188.571250,1302.733137,-58.850694,0
0.018750,-187.954124,46.768072,108.246781,4.941228,4.712235,-1.188100,-3.453187,-4.539422,1.289617,3.321575,-0.205153,0.404514,-0.050629,7.353838,188.722148,1303.158906,-60.048619,0
0.019792,-162.569608,-17.550661,165.343372,6.015678,4.197444,0.486642,-4.434537,-3.958653,-0.305126,4.317772,-0.216112,0.418232,-0.039427,5.057908,188.722049,1304.293074,-61.150071,0
0.020833,-105.301323,-75.502758,187.022349,6.479388,2.748931,2.391562,-4.710658,-2.580247,-2.155868,4.552590,-0.238030,0.416273,-0.024490,2.965558,188.797474,1304.952611,-61.825608,0
0.021875,-31.597755,-133.793120,192.229735,6.547248,1.083850,3.812315,-4.382298,-0.929835,-3.687660,4.335561,-0.216112,0.414509,-0.005818,1.450018,188.571357,1306.734866,-63.123202,0
0.022917,33.666993,-170.531149,153.266667,5.823408,-0.776496,4.494912,-3.132289,0.911716,-4.333951,3.150798,-0.216112,0.410720,-0.039427,-0.303032,188.722112,1306.468915,-64.174595,0
0.023958,86.330223,-201.011270,77.741099,4.353108,-2.754001,4.899707,-1.516606,2.973811,-4.820767,1.588903,-0.175929,0.400921,-0.054364,-1.626302,188.721994,1306.953845,-65.104775,0
0.025000,144.086236,-172.198314,11.891667,3.120318,-3.815534,4.102022,0.229675,4.036103,-4.086346,-0.001454,-0.106522,0.399223,-0.050629,-2.655511,188.797536,1306.918798,-66.402319,0
0.026042,186.223625,-123.874698,-50.252273,1.944078,-4.628547,2.951133,2.005807,4.870498,-2.982616,-1.883555,-0.084604,0.397002,-0.046895,-3.153151,188.571379,1307.200267,-68.040330,0
0.027083,187.482642,-46.146161,-108.185985,0.880938,-4.582394,1.308139,3.416265,4.848444,-1.329119,-3.207074,-0.055380,0.398178,-0.009553,-2.406691,188.797394,1306.861610,-69.363562,0
0.028125,161.950674,19.078640,-165.368751,-0.250062,-4.071154,-0.350729,4.322988,4.326487,0.282411,-4.167693,-0.022503,0.386811,-0.024490,-0.461372,188.722110,1307.545625,-69.796778,0
0.029166,103.820359,76.475015,-187.109281,-0.657222,-2.608439,-2.215963,4.610304,2.870890,2.120562,-4.374048,-0.044421,0.404906,-0.046895,2.060758,188.797373,1306.876681,-70.181566,0
0.030208,29.413556,134.318383,-192.230493,-0.713772,-1.032116,-3.648622,4.255823,1.282966,3.627175,-4.146346,-0.022503,0.392690,-0.046895,3.293548,188.646567,1306.845627,-70.119723,0
0.031250,-34.784997,170.549014,-152.910417,-0.046482,0.877934,-4.347093,3.050591,-0.551233,4.349006,-2.986488,-0.040768,0.407650,-0.017021,5.137078,188.797494,1306.472627,-69.891015,0
0.032292,-86.790362,200.980811,-77.101705,1.401198,2.894492,-4.704266,1.446102,-2.624356,4.777069,-1.428151,-0.102869,0.397459,-0.046895,6.460348,188.797499,1306.332387,-69.694730,0
0.033333,-144.807252,172.119532,-11.400000,2.679228,3.924073,-3.938329,-0.292716,-3.657242,4.067828,0.162207,-0.175929,0.404775,-0.035692,7.433008,188.797407,1306.356622,-69.276641,0
0.034375,-187.126121,124.315394,50.707008,3.832848,4.740637,-2.783471,-2.091237,-4.510016,2.964098,2.001613,-0.179582,0.398178,-0.024490,8.055058,188.722016,1306.512969,-69.179545,0
0.035416,-187.886069,47.396279,108.714584,4.941228,4.651880,-1.152383,-3.460650,-4.454880,1.331584,3.339364,-0.205153,0.406082,-0.035692,7.285978,188.797467,1305.967293,-69.121104,0
0.036458,-162.376785,-17.961412,165.700379,5.993058,4.144190,0.478705,-4.378567,-3.969681,-0.275749,4.278635,-0.241683,0.416926,-0.031958,4.933498,188.797485,1305.701543,-68.304423,0
0.037500,-104.382580,-76.191369,187.133145,6.411528,2.702777,2.328065,-4.609911,-2.503056,-2.130687,4.520569,-0.223418,0.397590,-0.043161,2.818528,188.797402,1304.641577,-68.327174,0
0.038542,-29.454022,-134.155547,192.168182,6.569868,1.108702,3.760724,-4.307671,-0.904105,-3.649890,4.310656,-0.230724,0.414117,-0.043161,1.427398,188.872887,1303.885214,-67.707618,0
0.039583,35.447766,-170.422421,152.725000,5.823408,-0.701940,4.455226,-3.106169,0.937446,-4.317164,3.143682,-0.183235,0.381846,-0.050629,-0.461372,188.797460,1303.642486,-67.362874,0
0.040625,86.954061,-201.168321,76.399243,4.420968,-2.754001,4.816367,-1.553920,2.948081,-4.774604,1.603135,-0.143052,0.402946,-0.058098,-1.569752,188.797414,1303.037603,-66.492201,0
0.041667,144.324428,-171.799644,10.869886,3.154248,-3.776481,4.090116,0.158779,3.955237,-4.077953,0.019893,-0.121134,0.402228,-0.017021,-2.598961,188.797474,1302.175689,-65.363096,0
0.042708,186.450475,-123.403542,-50.880114,1.955388,-4.571743,2.939227,1.972225,4.830065,-2.974223,-1.791051,-0.099216,0.397786,-0.028224,-3.164461,188.872849,1301.392791,-64.007876,0
0.043750,187.380560,-46.967663,-108.924622,0.847008,-4.522039,1.308139,3.371489,4.837417,-1.421446,-3.157264,-0.077298,0.406800,-0.043161,-1.988222,188.797418,1301.432398,-62.629040,0
0.044791,162.098126,17.979277,-165.885796,-0.227442,-4.056953,-0.295169,4.270749,4.275027,0.232051,-4.089420,-0.033462,0.414705,0.001650,-0.427442,188.797523,1300.221320,-62.212272,0
0.045833,104.841184,76.583743,-187.047728,-0.657222,-2.590688,-2.184215,4.569259,2.940730,2.095382,-4.338469,-0.037115,0.407519,-0.050629,1.981588,188.797389,1300.311336,-61.466243,0
0.046875,30.298271,134.608325,-191.873485,-0.770322,-0.993063,-3.589093,4.248361,1.293994,3.589405,-4.092978,-0.044421,0.420323,-0.046895,3.338788,188.872838,1299.433445,-61.395077,0
0.047917,-34.921107,171.056412,-152.454925,-0.001242,0.902786,-4.259784,2.972232,-0.532854,4.298646,-2.922446,-0.066339,0.407519,-0.017021,5.238868,188.872874,1298.312546,-61.297064,0
0.048958,-87.312117,201.041216,-76.104546,1.412508,2.905143,-4.668548,1.401325,-2.580247,4.730905,-1.406804,-0.099216,0.396544,-0.035692,6.584758,188.797249,1297.383519,-60.732052,0
0.050000,-145.000075,171.672538,-10.255114,2.645298,3.909872,-3.906580,-0.281522,-3.598430,3.988091,0.215574,-0.128440,0.393278,-0.024490,7.399078,188.872764,1295.870705,-60.968443,0
0.051042,-186.490941,123.058980,51.617993,3.832848,4.719335,-2.735848,-2.061386,-4.447528,2.901147,1.937572,-0.190541,0.393539,-0.002084,8.111608,188.872816,1294.147962,-60.174207,0
0.052083,-187.523109,45.378768,109.268561,4.963848,4.623478,-1.128572,-3.479306,-4.392392,1.277027,3.346480,-0.197847,0.385962,-0.020755,7.308598,188.872849,1293.114705,-60.287767,0
0.053125,-162.081880,-19.254069,165.712690,6.038298,4.165492,0.474736,-4.367372,-3.907193,-0.309323,4.200363,-0.190541,0.395891,-0.035692,5.080528,188.797463,1291.676955,-60.209848,0
0.054167,-103.815455,-76.638363,186.973107,6.411528,2.695677,2.320128,-4.636031,-2.510408,-2.113901,4.470759,-0.216112,0.407584,-0.005818,2.931628,188.948287,1290.970486,-59.653033,0
0.055208,-30.259340,-134.433408,191.774243,6.558558,1.094501,3.732944,-4.318865,-0.926160,-3.633103,4.239499,-0.219765,0.414574,-0.031958,1.438708,188.872958,1290.088891,-59.655308,0
0.056250,34.642448,-170.893576,152.355682,5.812098,-0.737442,4.379823,-3.068856,0.867607,-4.262607,3.125893,-0.186888,0.408499,-0.039427,-0.325652,188.872834,1289.202819,-58.910101,0
0.057291,87.487158,-200.564276,76.620834,4.387038,-2.711397,4.756838,-1.471829,2.878242,-4.699063,1.596019,-0.186888,0.400333,-0.050629,-1.626302,188.797583,1287.782879,-58.273140,0
0.058333,144.982293,-171.388893,10.845265,3.120318,-3.701925,3.971059,0.158779,3.907452,-4.015002,0.016335,-0.183235,0.401705,-0.002084,-2.621581,188.948109,1286.723117,-58.151490,0
0.059375,186.110200,-123.113601,-51.421780,1.944078,-4.564642,2.875730,1.957300,4.774929,-2.894485,-1.787493,-0.088257,0.397394,-0.054364,-3.175771,188.872867,1285.388745,-58.497768,0
0.060416,187.085655,-45.203851,-109.318561,0.824388,-4.468785,1.292265,3.371489,4.734496,-1.371086,-3.086107,-0.066339,0.406147,-0.080503,-2.372762,188.872909,1283.338219,-58.038159,0
0.061458,161.349521,20.105516,-165.701137,-0.238752,-3.964645,-0.279295,4.188659,4.238269,0.227854,-4.007590,-0.037115,0.383022,-0.043161,-0.416132,188.797563,1281.941032,-57.054971,0
0.062500,103.015041,77.767671,-186.727652,-0.634602,-2.555185,-2.124686,4.490900,2.892945,2.036629,-4.235292,-0.022503,0.409609,-0.035692,2.083378,188.948314,1279.856219,-56.031677,0
0.063541,28.267963,134.946590,-191.639584,-0.826872,-1.028565,-3.489879,4.188659,1.275615,3.480291,-4.036052,-0.026156,0.396610,-0.043161,3.327478,188.872780,1278.080143,-54.930192,0
0.064583,-36.078042,170.464448,-152.479546,0.021378,0.810479,-4.208193,3.002083,-0.525503,4.160155,-2.890426,-0.066339,0.410459,-0.013287,5.171008,188.873237,1276.135155,-54.302014,0
0.065625,-88.072065,200.437171,-76.129167,1.435128,2.763132,-4.537585,1.408788,-2.495705,4.663758,-1.399688,-0.106522,0.399223,-0.046895,6.505588,188.797427,1274.738047,-53.412876,0
0.066666,-145.272295,171.455082,-10.378220,2.690538,3.728808,-3.847051,-0.199432,-3.510212,3.937730,0.098165,-0.132093,0.404645,-0.017021,7.410388,189.023689,1273.522168,-51.674337,0
0.067708,-186.695106,123.626783,52.024243,3.844158,4.595075,-2.735848,-1.956907,-4.337256,2.888557,1.880647,-0.172276,0.398961,-0.024490,8.032438,188.872849,1272.193954,-50.874240,0
0.068750,-187.443711,46.743910,109.921023,4.941228,4.531170,-1.184132,-3.266618,-4.293147,1.348371,3.165029,-0.190541,0.405625,-0.028224,7.240738,188.872813,1270.189961,-48.868723,0
0.069791,-161.571468,-18.698347,165.921970,6.049608,4.058983,0.367585,-4.169610,-3.830002,-0.216995,4.111417,-0.212459,0.418298,-0.054364,4.910878,188.797490,1268.344185,-47.835582,0
0.070833,-104.189758,-77.471945,186.406819,6.400218,2.663724,2.220913,-4.464388,-2.506732,-2.004787,4.324887,-0.234377,0.413333,-0.028224,2.852458,189.023762,1266.047962,-46.438464,0
0.071875,-28.728102,-134.807916,191.306440,6.547248,1.122903,3.617855,-4.173341,-0.933511,-3.440056,4.132764,-0.175929,0.393213,-0.028224,1.393468,188.872818,1263.012777,-44.693575,0
0.072917,36.718126,-169.915023,152.417235,5.778168,-0.648686,4.232985,-3.009154,0.838201,-4.103133,3.029831,-0.190541,0.362575,-0.002084,-0.461372,188.872838,1260.155580,-43.997008,0
0.073958,88.405901,-200.177687,76.054546,4.375728,-2.587137,4.649687,-1.527800,2.793700,-4.585753,1.588903,-0.139399,0.397198,-0.061832,-1.569752,188.797550,1258.245993,-42.967603,0
0.075000,144.551278,-171.352650,9.835795,3.097698,-3.552813,3.939310,0.061764,3.756746,-3.943659,0.101723,-0.132093,0.398308,-0.035692,-2.531101,189.023667,1256.064122,-41.139676,0
0.076042,185.747240,-122.678688,-52.308144,1.955388,-4.401330,2.883667,1.808045,4.627899,-2.881895,-1.648737,-0.062686,0.399811,-0.024490,-3.153151,188.872853,1253.743684,-39.034600,0
0.077083,186.926860,-45.952867,-110.032576,0.835698,-4.351626,1.391479,3.125218,4.635250,-1.421446,-2.968698,-0.088257,0.407911,-0.017021,-2.010842,188.872849,1252.076330,-37.667115,0
0.078125,161.031931,18.824941,-165.971970,-0.238752,-3.932693,-0.144363,4.069255,4.146376,0.139723,-3.854602,-0.051727,0.416207,-0.020755,-0.427442,188.797503,1249.475660,-36.649674,0
0.079166,104.863869,77.912642,-186.112122,-0.657222,-2.551635,-1.977848,4.375227,2.848836,1.868761,-4.110767,-0.033462,0.421891,-0.054364,1.981588,189.023667,1247.002530,-35.569722,0
0.080208,29.583693,135.296936,-190.876326,-0.736392,-1.053417,-3.362884,4.110300,1.327075,3.337603,-3.979127,-0.029809,0.416077,-0.046895,3.417958,188.872802,1245.198257,-34.319047,0
0.081250,-36.372947,170.283234,-152.417993,-0.057792,0.725272,-4.053418,2.931187,-0.415230,4.030058,-2.851289,-0.073645,0.410197,-0.017021,5.295418,188.797396,1243.130243,-32.800472,0
0.082291,-88.900067,199.808964,-76.203031,1.446438,2.674375,-4.474088,1.423714,-2.370729,4.504284,-1.445940,-0.113828,0.395107,-0.054364,6.596068,188.797487,1240.706845,-31.042578,0
0.083333,-145.102157,171.443001,-9.541099,2.667918,3.661352,-3.823240,-0.162119,-3.366858,3.870583,0.119513,-0.121134,0.396610,-0.031958,7.342528,188.948225,1238.583113,-30.498833,0
0.084375,-185.821734,122.744877,53.156818,3.878088,4.499218,-2.716005,-1.882280,-4.190226,2.850787,1.809490,-0.183235,0.394715,-0.013287,8.055058,188.872925,1236.104341,-29.263832,0
0.085416,-187.273574,44.798884,110.671970,4.952538,4.410461,-1.207943,-3.177065,-4.212280,1.369354,3.015600,-0.186888,0.402946,-0.017021,7.365148,188.797496,1234.058667,-27.182965,0
0.086458,-161.004343,-20.003085,165.663447,6.004368,3.977327,0.315993,-4.087520,-3.760163,-0.124668,3.958429,-0.212459,0.395956,-0.024490,4.978738,188.872691,1231.521184,-25.283035,0
0.087500,-103.872168,-78.329689,185.939016,6.422838,2.667274,2.125667,-4.356178,-2.451596,-1.912459,4.246615,-0.238030,0.411047,-0.024490,2.931628,188.948291,1229.675111,-24.471701,0
0.088542,-29.079719,-135.170343,190.629357,6.513318,1.197459,3.435300,-4.109908,-0.992323,-3.347728,4.079396,-0.219765,0.409413,-0.031958,1.370848,188.872871,1228.334467,-23.251760,0
0.089583,36.355166,-169.613000,152.355682,5.800788,-0.570579,4.094085,-2.997960,0.687495,-4.019199,3.012042,-0.161317,0.411569,-0.076769,-0.416132,188.797503,1226.831548,-21.483113,0
0.090625,89.279273,-199.054163,76.830114,4.375728,-2.452227,4.602064,-1.542725,2.642994,-4.476639,1.638713,-0.186888,0.402228,-0.046895,-1.671542,188.797364,1224.794338,-19.555057,0
0.091666,145.186458,-171.147275,9.835795,3.109008,-3.375299,3.871844,-0.009132,3.602365,-3.872315,0.158649,-0.124787,0.401378,-0.020755,-2.621581,188.872943,1222.743840,-18.110362,0
0.092708,185.100717,-122.835740,-53.071402,1.910148,-4.259318,2.867792,1.737149,4.469842,-2.877699,-1.584696,-0.106522,0.397720,-0.028224,-3.119221,188.872958,1220.634546,-16.924676,0
0.093750,186.768065,-45.215932,-110.549622,0.835698,-4.245117,1.431165,3.005815,4.506599,-1.375283,-2.826385,-0.069992,0.402032,-0.028224,-2.395381,188.797385,1217.919494,-16.113867,0
0.094791,160.169901,20.347134,-165.639584,-0.227442,-3.783581,-0.100708,3.882686,4.080212,0.072576,-3.705173,-0.018850,0.391841,-0.039427,-0.359582,188.797523,1215.391318,-14.418249,0
0.095833,103.684249,79.289865,-185.582766,-0.589362,-2.505481,-1.850854,4.240898,2.859863,1.776434,-3.961338,-0.059033,0.404514,-0.039427,2.094688,188.797451,1213.046899,-12.586979,0
0.096875,27.576071,135.429826,-190.297728,-0.702462,-1.113772,-3.208109,3.983433,1.389563,3.190719,-3.836813,-0.062686,0.393539,-0.058098,3.361408,188.797463,1210.041719,-10.637444,0
0.097916,-38.085665,169.220115,-152.504167,-0.035172,0.601012,-3.854989,2.927456,-0.330688,3.870583,-2.844174,-0.051727,0.412680,-0.017021,5.227558,188.797445,1207.843993,-8.795224,0
0.098958,-89.807467,198.794168,-76.486174,1.435128,2.511062,-4.331219,1.464759,-2.227375,4.382580,-1.492192,-0.073645,0.399484,-0.050629,6.516898,188.797530,1205.668933,-6.870131,0
0.100000,-145.170212,171.491325,-9.270265,2.713158,3.451886,-3.688308,-0.001670,-3.190422,3.849600,-0.015686,-0.146705,0.400791,-0.024490,7.376458,188.797478,1203.949594,-4.159187,0
0.101042,-185.311321,123.288518,53.796970,3.866778,4.325254,-2.672351,-1.733025,-4.057899,2.850787,1.638713,-0.183235,0.400987,-0.017021,8.021128,188.798348,1201.885913,-1.905496,0
0.102083,-187.330286,46.683505,111.275190,4.975158,4.279101,-1.319064,-3.001691,-4.124062,1.482665,2.883959,-0.175929,0.410001,-0.013287,7.353838,188.797316,1200.597769,-0.005938,0
0.103125,-160.380505,-18.782914,165.848107,5.993058,3.941824,0.224716,-3.938265,-3.675621,-0.032341,3.826789,-0.212459,0.413986,-0.017021,4.910878,188.797371,1198.201232,1.038272,0
0.104166,-105.108500,-78.873330,185.557387,6.400218,2.624671,1.982798,-4.214386,-2.466299,-1.782362,4.125648,-0.201500,0.413464,-0.013287,2.829838,188.797347,1196.361645,2.523329,0
0.105208,-28.376484,-135.448204,189.989205,6.535938,1.204560,3.272588,-3.994235,-1.043784,-3.142090,3.933524,-0.197847,0.410067,-0.039427,1.314298,188.722246,1192.874804,4.455657,0
0.106250,38.192651,-168.960631,152.528031,5.823408,-0.471172,3.927404,-2.938258,0.650737,-3.889102,3.004926,-0.190541,0.371133,-0.017021,-0.585782,188.797289,1191.224985,5.700852,0
0.107291,90.334126,-198.498442,76.534659,4.387038,-2.317316,4.463163,-1.576308,2.540073,-4.375918,1.606693,-0.154011,0.394585,-0.028224,-1.592372,188.721853,1189.199159,6.602314,0
0.108333,144.834841,-171.304327,8.604735,3.097698,-3.226188,3.840095,-0.147193,3.488416,-3.809364,0.244037,-0.154011,0.398831,-0.002084,-2.508481,188.797340,1187.511479,8.257520,0
0.109375,184.374797,-122.219614,-54.142424,1.910148,-4.188313,2.871761,1.584163,4.366921,-2.898682,-1.424593,-0.099216,0.398047,-0.028224,-3.107911,188.721992,1185.745683,10.814681,0
0.110416,186.745380,-45.348821,-111.202084,0.813078,-4.184763,1.470851,2.860291,4.458814,-1.480200,-2.652050,-0.113828,0.404645,-0.050629,-2.056082,188.797242,1184.388847,13.542897,0
0.111458,159.682174,19.465228,-165.824243,-0.204822,-3.755179,-0.009431,3.819253,4.039779,-0.023948,-3.612669,-0.059033,0.418690,-0.028224,-0.325652,188.646551,1182.864128,14.767386,0
0.112500,105.192801,79.519402,-185.188826,-0.611982,-2.533883,-1.787356,4.162539,2.826781,1.700893,-3.929317,-0.040768,0.413986,-0.039427,1.981588,188.797235,1182.050195,14.999572,0
0.113541,29.209391,135.949305,-189.571402,-0.657222,-1.131523,-3.116832,3.927463,1.374860,3.085802,-3.829697,-0.059033,0.410916,-0.054364,3.474508,188.721902,1181.050964,15.334957,0
0.114583,-37.631965,169.316762,-152.491857,-0.001242,0.576160,-3.823240,2.830440,-0.279227,3.803436,-2.815711,-0.091910,0.404645,-0.017021,5.351968,188.797365,1179.948935,15.836544,0
0.115625,-90.873662,198.226365,-76.633902,1.389888,2.472009,-4.263753,1.472222,-2.179590,4.281859,-1.438824,-0.080951,0.395565,-0.020755,6.618688,188.571183,1178.195886,15.875854,0
0.116666,-145.487802,171.249706,-8.703977,2.690538,3.423484,-3.676402,-0.020326,-3.120582,3.778256,-0.012128,-0.175929,0.394389,-0.031958,7.331218,188.721991,1176.794264,16.139452,0
0.117708,-184.732854,122.334126,54.781818,3.912018,4.272000,-2.652508,-1.699443,-3.980708,2.834000,1.645829,-0.179582,0.390339,-0.028224,8.021128,188.724982,1175.586149,16.471632,0
0.118750,-187.035381,44.521023,111.853788,4.997778,4.247148,-1.323032,-2.923332,-4.039520,1.423911,2.816360,-0.216112,0.398831,-0.046895,7.399078,188.797266,1173.721736,16.903405,0
0.119791,-159.768010,-20.812505,165.811175,6.049608,3.874369,0.157250,-3.893488,-3.693999,0.001233,3.744958,-0.205153,0.433910,-0.031958,4.933498,188.571125,1172.876041,18.467119,0
0.120833,-103.883510,-80.021016,185.151137,6.411528,2.617570,1.939144,-4.169610,-2.510408,-1.706821,4.068722,-0.205153,0.419147,-0.035692,2.909008,188.646578,1171.911219,20.264855,0
0.121875,-28.104264,-135.883116,189.533713,6.502008,1.222311,3.268619,-3.975579,-1.007026,-3.079140,3.951314,-0.219765,0.403861,-0.058098,1.291678,188.721853,1171.418524,20.578596,0
0.122916,37.863718,-169.057279,152.367993,5.789478,-0.428568,3.919467,-2.941989,0.584574,-3.784184,2.948001,-0.186888,0.402097,-0.069301,-0.461372,188.646447,1169.586420,21.222706,0
0.123958,91.014676,-197.689021,76.916288,4.387038,-2.288914,4.399666,-1.583770,2.488612,-4.367525,1.645829,-0.175929,0.400399,-0.039427,-1.660232,188.571080,1169.296885,22.199690,0
0.125000,145.685528,-170.736524,8.678599,3.086388,-3.137431,3.792472,-0.124805,3.436956,-3.800971,0.258269,-0.117481,0.401770,-0.028224,-2.553721,188.646527,1168.780990,22.843563,0
0.126041,184.272715,-122.557879,-54.511743,1.898838,-4.081805,2.812232,1.595357,4.289730,-2.810552,-1.424593,-0.128440,0.396936,-0.024490,-3.073981,188.721835,1167.313387,22.262869,0
0.127083,186.359735,-44.925990,-111.953031,0.767838,-4.099556,1.443071,2.815515,4.370596,-1.509577,-2.616472,-0.069992,0.398047,-0.065566,-2.429311,188.646518,1166.134214,22.977361,0
0.128125,159.171761,21.035746,-165.898107,-0.238752,-3.698375,0.026286,3.718506,3.944209,-0.036538,-3.552185,-0.051727,0.405363,-0.009553,-0.359582,188.570989,1164.470535,23.338100,0
0.129166,103.559481,80.824140,-184.868751,-0.623292,-2.501931,-1.707985,4.035673,2.812078,1.650533,-3.861718,-0.051727,0.397655,-0.031958,2.128618,188.646551,1163.097556,24.445672,0
0.130208,26.929548,136.311732,-189.325190,-0.747702,-1.117322,-3.061272,3.897612,1.437348,3.039638,-3.740751,-0.044421,0.367736,-0.028224,3.395338,188.721857,1161.681405,25.863458,0
0.131250,-39.560190,168.954335,-151.999432,0.032688,0.530007,-3.731963,2.849097,-0.224091,3.736289,-2.758785,-0.080951,0.414901,-0.039427,5.272798,188.571120,1160.188483,26.863044,0
0.132291,-91.418102,197.839776,-76.006061,1.469058,2.397453,-4.232004,1.520729,-2.102400,4.286056,-1.474403,-0.102869,0.396740,-0.035692,6.516898,188.571170,1159.851047,28.258359,0
0.133333,-145.635255,170.983927,-8.174621,2.724468,3.292123,-3.624811,0.035644,-3.054419,3.744683,-0.097516,-0.113828,0.402816,-0.039427,7.353838,188.571246,1158.925985,29.695491,1
0.134375,-184.585401,122.587825,55.298864,3.912018,4.208095,-2.656476,-1.658398,-3.899841,2.817213,1.585345,-0.161317,0.397002,-0.043161,7.987198,188.721675,1157.726577,30.478589,1
0.135416,-186.763161,46.055298,112.506250,5.020398,4.218746,-1.327001,-2.859899,-4.035844,1.486862,2.748761,-0.201500,0.409479,-0.035692,7.353838,188.571127,1157.581597,31.533260,1
0.136458,-159.586530,-19.676900,166.217425,6.026988,3.838866,0.177093,-3.818861,-3.624160,0.009626,3.684475,-0.179582,0.415097,-0.043161,4.888258,188.495716,1156.311516,31.287584,1
0.137500,-104.734198,-80.286796,185.052652,6.434148,2.603369,1.847866,-4.143490,-2.488353,-1.673248,3.983334,-0.216112,0.408826,-0.039427,2.852458,188.571080,1155.132162,31.397253,1
0.138541,-27.775332,-136.318029,189.201326,6.502008,1.208110,3.169405,-3.983041,-1.014378,-3.091730,3.894388,-0.223418,0.408499,-0.035692,1.291678,188.646447,1154.602539,31.376522,1
0.139583,39.270189,-168.936469,151.924811,5.755548,-0.435669,3.844064,-2.927064,0.599277,-3.788381,2.937327,-0.175929,0.400007,-0.035692,-0.619712,188.571109,1154.517838,31.551741,1
0.140625,91.808651,-197.942720,75.796023,4.353108,-2.285364,4.431414,-1.609890,2.444503,-4.300378,1.645829,-0.168623,0.396610,-0.061832,-1.603682,188.495682,1153.514683,32.351495,1
0.141666,145.617473,-170.506987,7.533712,3.075078,-3.183584,3.808347,-0.158387,3.389171,-3.754807,0.300963,-0.139399,0.394650,-0.031958,-2.542411,188.571190,1152.546829,33.212880,1
0.142708,184.238687,-121.265222,-55.496591,1.910148,-4.074704,2.816201,1.580431,4.289730,-2.772781,-1.399688,-0.080951,0.394585,-0.028224,-3.085291,188.570363,1152.019940,33.623600,1
0.143750,186.246310,-44.080327,-112.568561,0.779148,-4.103106,1.486725,2.789395,4.348542,-1.463413,-2.566662,-0.091910,0.411765,-0.058098,-2.056082,188.571346,1151.223272,33.830657,1
0.144791,158.922226,21.035746,-166.230493,-0.250062,-3.730327,-0.033242,3.759551,4.010373,-0.044931,-3.530838,-0.059033,0.394519,0.005384,-0.325652,188.495993,1151.647770,34.528182,1
0.145833,104.035866,80.969111,-184.856440,-0.634602,-2.509031,-1.763545,4.106569,2.830457,1.642139,-3.900854,-0.048074,0.414901,-0.046895,1.981588,188.571389,1152.273026,34.686505,1
0.146875,27.995743,137.060748,-188.955872,-0.781632,-1.127973,-3.081115,3.923732,1.371184,3.052228,-3.765656,-0.048074,0.399615,-0.028224,3.519748,188.495975,1152.641588,33.825989,1
0.147916,-38.766215,169.679189,-151.605493,0.021378,0.558409,-3.771648,2.845366,-0.235118,3.744683,-2.776575,-0.069992,0.404710,-0.084238,5.385898,188.571301,1152.998295,33.730749,1
0.148958,-92.041940,197.948504,-75.513637,1.412508,2.450707,-4.232004,1.434908,-2.190618,4.290253,-1.463729,-0.080951,0.396806,-0.050629,6.629998,188.495870,1153.605756,33.026883,1
0.150000,-146.463257,170.222830,-7.522159,2.724468,3.377330,-3.640685,-0.065103,-3.120582,3.732092,-0.033475,-0.146705,0.395891,-0.069301,7.297288,188.571433,1154.032395,32.156450,1
0.151041,-184.789566,121.428058,55.889773,3.934638,4.247148,-2.656476,-1.718100,-3.984384,2.762656,1.638713,-0.179582,0.392560,-0.017021,7.998508,188.495986,1154.668173,31.241547,1
0.152083,-186.422886,43.469985,113.158712,4.963848,4.247148,-1.259535,-2.968109,-4.035844,1.411321,2.844823,-0.183235,0.399353,-0.043161,7.342528,188.495991,1154.912757,30.292622,1
0.153125,-159.450420,-22.298457,166.402084,6.026988,3.888570,0.220747,-3.904683,-3.587403,-0.078505,3.791210,-0.194194,0.371068,-0.039427,4.990048,188.496194,1155.791851,29.177821,1
0.154166,-102.363615,-81.386158,185.114205,6.456768,2.603369,1.986767,-4.206924,-2.414838,-1.761378,4.093627,-0.208806,0.415815,-0.061832,2.875078,188.571323,1156.821201,28.219024,1
0.155208,-26.652424,-136.777103,189.349054,6.535938,1.201009,3.268619,-4.009161,-0.940863,-3.196647,3.972661,-0.194194,0.373942,-0.028224,1.269058,188.495930,1158.504245,27.243865,1
0.156250,39.326901,-169.770052,151.124622,5.766858,-0.460521,3.986933,-2.930795,0.654413,-3.847135,2.940885,-0.194194,0.400725,-0.028224,-0.495302,188.495980,1159.367803,26.671773,1
0.157291,92.171611,-198.136014,74.983523,4.387038,-2.342168,4.435383,-1.580039,2.536397,-4.375918,1.617366,-0.164970,0.401836,-0.024490,-1.716782,188.495879,1160.689973,25.836014,1
0.158333,146.921861,-169.576757,7.570644,3.063768,-3.297193,3.792472,-0.091222,3.492092,-3.796774,0.240479,-0.128440,0.402228,-0.046895,-2.576341,188.420311,1162.104479,24.991621,1
0.159376,184.885210,-121.422274,-55.828977,1.853598,-4.149260,2.836044,1.647596,4.366921,-2.835732,-1.463729,-0.102869,0.397198,-0.039427,-3.051361,188.495915,1163.904607,24.750941,1
0.160416,185.803952,-43.669576,-113.319508,0.767838,-4.152810,1.419259,2.912530,4.400002,-1.425643,-2.733881,-0.069992,0.405167,-0.054364,-2.338832,188.496009,1165.606104,23.194706,1
0.161458,159.137734,22.570021,-166.476705,-0.238752,-3.797782,-0.072928,3.845373,3.966264,0.059986,-3.655363,-0.033462,0.410263,-0.020755,-0.404822,188.495968,1166.715895,21.424837,1
0.162500,101.971531,81.959745,-184.954925,-0.611982,-2.452227,-1.858791,4.155076,2.782672,1.742860,-3.954222,-0.040768,0.401770,-0.020755,2.139928,188.420623,1167.371611,20.554552,1
0.163541,25.681873,137.411094,-189.202084,-0.702462,-1.078269,-3.116832,3.923732,1.323400,3.131965,-3.797677,-0.037115,0.420127,-0.035692,3.417958,188.495987,1168.297874,20.176377,1
0.164583,-40.229397,169.969131,-150.632955,0.010068,0.679119,-3.847051,2.841634,-0.338040,3.832813,-2.787248,-0.055380,0.403991,-0.046895,5.318038,188.495995,1169.548276,19.376016,1
0.165625,-92.234762,198.721682,-73.814773,1.480368,2.528813,-4.295501,1.472222,-2.260457,4.386777,-1.403246,-0.113828,0.394323,-0.024490,6.562138,188.495884,1170.849338,18.606877,1
0.166666,-146.894272,169.437571,-6.746591,2.781018,3.412833,-3.652591,-0.053909,-3.142637,3.811830,-0.012128,-0.121134,0.399745,-0.039427,7.399078,188.420495,1171.765035,19.001385,1
0.167708,-185.560856,121.198521,56.123674,3.957258,4.328805,-2.700131,-1.792727,-4.065250,2.821410,1.699197,-0.172276,0.398112,-0.345635,7.964578,188.496027,1173.519834,18.819209,1
0.168750,-181.137281,43.445823,114.525190,5.020398,4.101587,-1.124603,-2.983034,-3.929247,1.243454,2.830592,-0.245336,0.407650,-16.287148,2.501848,188.496002,1170.453160,17.287867,1
0.169791,-159.756668,-21.428632,167.005304,6.026988,3.828215,0.355679,-3.927071,-3.609457,-0.145652,3.780537,-0.256295,0.418951,-8.982955,2.603638,188.495987,1170.826904,16.495728,1
0.170833,-103.123563,-81.410320,185.101895,6.434148,2.574967,2.034390,-4.262894,-2.407487,-1.790755,4.114974,-0.248989,0.412614,-0.872164,2.433988,188.345232,1171.313159,15.945457,1
0.171875,-27.162837,-137.296582,189.213637,6.502008,1.193909,3.316242,-4.016624,-0.992323,-3.163074,3.983334,-0.205153,0.411700,4.385659,2.366128,188.495955,1171.353141,16.787800,1
0.172916,38.476213,-170.204964,150.090531,5.744238,-0.446320,3.971059,-2.927064,0.573547,-3.809364,2.976464,-0.154011,0.406735,11.775740,2.253028,188.495960,1170.961277,18.099879,1
0.173958,90.980648,-198.969597,72.915341,4.296558,-2.221459,4.359980,-1.613621,2.426125,-4.254214,1.620924,-0.124787,0.397328,16.152281,2.162548,188.495980,1168.716849,19.260601,1
0.175000,146.626956,-168.779418,6.413447,3.041148,-3.158732,3.661509,-0.031521,3.370792,-3.649890,0.215574,-0.091910,0.398308,19.681147,2.026828,188.420444,1165.765556,19.284632,1
0.176041,184.193317,-120.129617,-56.493750,1.819668,-4.014349,2.693175,1.662521,4.216215,-2.638487,-1.477961,-0.051727,0.394715,19.561651,1.925038,188.495933,1162.306875,18.059399,1
0.177083,185.588445,-42.413162,-113.750379,0.756528,-4.010799,1.276390,2.927456,4.278703,-1.312332,-2.701860,-0.055380,0.387464,15.226187,2.060758,188.495951,1160.212144,17.210365,1
0.178125,159.262501,23.681464,-166.784470,-0.216132,-3.705475,-0.152300,3.849104,3.929506,0.055790,-3.683826,-0.044421,0.421237,10.879520,2.230408,188.495930,1160.269620,17.177448,1
0.179166,101.585886,82.080554,-185.262690,-0.611982,-2.509031,-1.882602,4.285674,2.812078,1.789024,-4.036052,-0.055380,0.413856,0.625270,2.400058,188.495942,1161.699707,17.020949,1
0.180208,26.600615,137.785602,-189.325190,-0.668532,-1.131523,-3.184298,3.949851,1.371184,3.152949,-3.883065,-0.048074,0.413006,-4.345017,2.513158,188.420549,1163.118467,17.535190,1
0.181250,-37.870157,171.539648,-149.438826,0.043998,0.537107,-3.827209,2.864022,-0.242470,3.795043,-2.851289,-0.106522,0.406147,-11.813517,2.626258,188.495781,1163.149212,18.960436,1
0.182291,-90.782922,199.132433,-72.202084,1.457748,2.404554,-4.204224,1.431176,-2.120778,4.277663,-1.492192,-0.150358,0.400399,-16.455189,2.716738,188.495908,1161.222290,21.151407,1
0.183333,-147.881070,168.434856,-6.266477,2.724468,3.412833,-3.553376,-0.143462,-3.098528,3.610388,0.059029,-0.201500,0.396871,-19.390310,2.875078,188.495902,1158.635979,19.897451,1
0.184375,-184.335866,120.328696,56.640720,3.945948,4.197444,-2.434236,-1.852429,-3.958653,2.586395,1.770353,-0.216112,0.396218,-20.226782,2.920318,188.420434,1155.542804,17.438823,1
0.185416,-185.765021,42.044438,114.574432,5.054328,4.193894,-1.049200,-3.128558,-3.977032,1.184700,2.980021,-0.263601,0.395695,-16.059359,2.829838,188.496029,1158.140830,15.763923,1
0.186458,-160.187683,-24.907932,166.919129,6.060918,3.853067,0.399333,-4.005430,-3.657242,-0.242176,3.926409,-0.241683,0.407323,-9.909049,2.660188,188.495951,1160.381356,15.002855,1
0.187500,-99.822895,-82.207660,186.000569,6.445458,2.585618,2.153447,-4.442000,-2.422190,-1.967016,4.260846,-0.230724,0.405233,-0.946849,2.479228,188.496009,1162.938362,14.078695,1
0.188541,-25.143872,-137.453634,189.706061,6.502008,1.151306,3.423394,-4.083788,-1.007026,-3.330942,4.036702,-0.227071,0.423262,4.251226,2.400058,188.420544,1165.085766,13.696237,1
0.189583,38.873201,-172.355365,148.514773,5.732928,-0.510225,4.062336,-2.971840,0.702198,-3.931069,2.976464,-0.172276,0.392429,10.976611,2.173858,188.495893,1166.977471,12.396893,1
0.190625,91.082731,-199.078325,71.462690,4.273938,-2.363470,4.359980,-1.524069,2.558452,-4.363328,1.606693,-0.099216,0.404449,16.156015,2.004208,188.420781,1168.906312,11.472795,1
0.191666,148.146851,-168.030402,6.105682,3.041148,-3.311394,3.721038,0.065495,3.503119,-3.717037,0.066145,-0.099216,0.400791,19.864125,2.026828,188.495937,1170.881411,9.657090,1
0.192708,184.408825,-120.129617,-56.666099,1.853598,-4.085355,2.586023,1.811776,4.348542,-2.634291,-1.634506,-0.059033,0.399419,19.419750,1.891108,188.495946,1172.999259,7.627583,1
0.193750,185.497705,-42.292353,-114.796781,0.722598,-4.085355,1.149396,3.132681,4.311784,-1.211612,-2.886868,-0.037115,0.411308,15.771388,1.947658,188.495995,1174.619025,5.157118,1
0.194791,159.546064,25.022444,-167.104546,-0.238752,-3.726777,-0.291200,3.931194,3.936858,0.257231,-3.779887,-0.015197,0.423393,10.939268,2.230408,188.495987,1176.108701,2.701134,1
0.195833,99.067851,82.527547,-186.025948,-0.657222,-2.462878,-2.053252,4.349108,2.738563,1.969481,-4.085862,-0.051727,0.412941,0.322796,2.377438,188.495951,1177.060220,0.737695,1
0.196875,24.604335,138.099706,-189.608334,-0.668532,-1.032116,-3.287481,3.987165,1.312372,3.266260,-3.879507,-0.029809,0.399353,-4.311409,2.490538,188.495917,1177.904779,-0.235799,1
0.197916,-39.412737,172.892709,-147.678410,0.100548,0.686219,-3.958172,2.875217,-0.400527,3.937730,-2.808595,-0.113828,0.423458,-11.503574,2.603638,188.496044,1179.546129,-1.985621,1
0.198958,-91.145882,199.724397,-69.887690,1.570848,2.503962,-4.259784,1.434908,-2.278836,4.361596,-1.442382,-0.113828,0.396675,-16.160184,2.818528,188.495872,1181.250020,-3.292079,1
0.200000,-148.153290,167.734163,-4.961553,2.769708,3.519341,-3.553376,-0.210626,-3.205125,3.622978,0.176438,-0.146705,0.398896,-19.562085,2.897698,188.495899,1182.205974,-4.808631,1
0.201041,-184.698826,119.567599,57.194697,3.957258,4.275550,-2.465984,-1.941982,-4.043196,2.594789,1.852184,-0.208806,0.398374,-19.674113,2.897698,188.571274,1183.554504,-5.521280,1
0.202083,-185.799049,42.273975,115.325379,5.054328,4.225846,-0.997608,-3.262887,-4.057899,1.146930,3.068968,-0.259948,0.404710,-15.413334,2.863768,188.496035,1185.198338,-6.470762,1
0.203125,-160.527958,-24.400534,167.460796,6.083538,3.867268,0.486642,-4.150953,-3.657242,-0.296733,4.029586,-0.248989,0.399027,-8.736495,2.660188,188.571225,1186.549552,-7.770195,1
0.204166,-99.573360,-81.941880,186.566857,6.434148,2.567867,2.324096,-4.483045,-2.385432,-2.063540,4.303540,-0.205153,0.413268,-0.659312,2.467918,188.495966,1187.426334,-9.159054,1
0.205208,-25.813079,-138.226812,189.595266,6.524628,1.144205,3.502766,-4.106177,-0.918808,-3.368712,4.050933,-0.205153,0.411047,4.120528,2.320888,188.571364,1187.904629,-10.415388,1
0.206250,38.657693,-173.539294,147.419129,5.676378,-0.655786,4.177425,-2.927064,0.808795,-4.073756,3.022716,-0.183235,0.408107,11.447126,2.196478,188.495933,1190.242257,-11.498893,1
0.207291,91.128101,-199.537399,69.800758,4.262628,-2.438026,4.459194,-1.441978,2.712833,-4.388508,1.531978,-0.132093,0.397263,16.141078,2.072068,188.646801,1191.102017,-13.329349,1
0.208333,148.589208,-167.329709,4.788447,3.018528,-3.421453,3.748818,0.188630,3.620743,-3.691857,-0.033475,-0.080951,0.394715,20.050838,1.981588,188.495964,1191.834446,-14.884463,1
0.209375,184.272715,-118.450372,-57.281629,1.842288,-4.181212,2.613803,1.893866,4.447787,-2.617504,-1.751915,-0.029809,0.395826,18.971640,1.913728,188.571460,1193.025873,-16.081390,1
0.210416,185.667842,-39.948657,-115.227652,0.745218,-4.181212,1.113678,3.229697,4.411030,-1.123481,-2.986488,-0.029809,0.405167,14.512945,2.015518,188.495984,1194.578304,-17.058403,1
0.211458,159.625461,26.689609,-167.166099,-0.250062,-3.744528,-0.382478,4.084180,4.036103,0.311788,-3.907970,-0.048074,0.397328,10.591983,2.162548,188.722165,1197.027060,-17.286240,1
0.212500,97.162311,82.684599,-186.986175,-0.691152,-2.459327,-2.235806,4.502094,2.727536,2.128956,-4.245965,-0.040768,0.414443,0.285453,2.377438,188.495948,1199.692441,-18.698277,1
0.213541,25.194145,138.643347,-189.472917,-0.725082,-1.003713,-3.414476,4.028210,1.249885,3.421537,-3.950664,-0.080951,0.409609,-4.277800,2.501848,188.571290,1201.874513,-20.325240,1
0.214583,-38.097007,175.320971,-146.410417,0.123168,0.842431,-4.108978,2.878948,-0.507124,4.051041,-2.829942,-0.117481,0.407192,-11.847125,2.637568,188.495987,1203.907678,-21.667518,1
0.215625,-91.077827,199.204918,-69.296781,1.536918,2.614020,-4.347093,1.356549,-2.400135,4.479104,-1.342762,-0.132093,0.400529,-16.552280,2.784598,188.722155,1205.331963,-23.586652,1
0.216666,-150.104200,167.323413,-4.678409,2.781018,3.718157,-3.644654,-0.359881,-3.370533,3.706912,0.293847,-0.197847,0.396806,-19.618099,2.886388,188.571411,1208.033316,-25.109293,1
0.217708,-184.109016,118.661531,57.403977,3.968568,4.403360,-2.406456,-2.061386,-4.149792,2.586395,1.966035,-0.201500,0.397655,-19.771203,2.965558,188.571250,1209.323904,-26.486507,1
0.218750,-186.298119,40.002765,116.088637,5.065638,4.367858,-0.910299,-3.434530,-4.142441,1.058799,3.275323,-0.248989,0.406082,-15.193013,2.909008,188.571341,1211.712456,-28.400112,1
0.219791,-160.233053,-27.299951,167.239205,6.038298,3.845967,0.589825,-4.206924,-3.668269,-0.452010,4.104301,-0.259948,0.390926,-9.793287,2.705428,188.722123,1212.770264,-29.723774,1
0.220833,-95.569457,-82.425116,187.884091,6.434148,2.525263,2.466965,-4.650957,-2.418514,-2.277572,4.452970,-0.234377,0.429403,-0.640641,2.467918,188.571315,1215.714233,-30.708646,1
0.221875,-23.816799,-138.323459,189.619887,6.513318,1.023496,3.594043,-4.113639,-0.848969,-3.486219,4.100743,-0.205153,0.407062,4.225087,2.354818,188.571404,1217.087900,-31.613950,1
0.222916,38.952598,-176.233336,145.621781,5.732928,-0.765845,4.328231,-2.968109,0.941122,-4.174477,2.940885,-0.168623,0.410263,11.062498,2.196478,188.571310,1218.189397,-33.439951,1
0.223958,91.196156,-198.860869,68.495834,4.228698,-2.580037,4.502849,-1.404665,2.782672,-4.497622,1.507073,-0.124787,0.401574,16.368868,2.117308,188.722159,1219.487326,-33.856681,1
0.225000,150.301926,-167.100172,4.394508,3.007218,-3.595416,3.808347,0.281915,3.738367,-3.750611,-0.111747,-0.099216,0.400203,20.084446,1.970278,188.646725,1221.502226,-34.777190,1
0.226041,183.921097,-118.788637,-57.441667,1.808358,-4.248668,2.530463,1.987151,4.536005,-2.609110,-1.833745,-0.051727,0.401640,19.150884,1.868488,188.571370,1222.731870,-36.010896,1
0.227083,186.212282,-40.359408,-116.298675,0.677358,-4.262869,1.066055,3.378952,4.462490,-1.102498,-3.118128,-0.040768,0.410981,15.192579,1.936348,188.571402,1224.664899,-37.223929,1
0.228125,159.648146,27.329897,-167.301516,-0.261372,-3.687724,-0.426132,4.155076,3.988318,0.387328,-3.961338,-0.007891,0.421760,10.591983,2.151238,188.722165,1224.933173,-38.503423,1
0.229166,95.415566,82.612114,-187.995645,-0.691152,-2.388322,-2.315178,4.554333,2.727536,2.225480,-4.324238,-0.018850,0.421433,-0.009553,2.366128,188.646808,1226.382080,-39.180419,1
0.230208,23.844388,138.836641,-189.312879,-0.713772,-0.914956,-3.462099,4.069255,1.187397,3.484488,-3.943548,-0.062686,0.410916,-4.352485,2.490538,188.571382,1226.663355,-39.956367,1
0.231250,-39.242600,176.794841,-144.933144,0.168408,0.902786,-4.192318,2.882679,-0.551233,4.155958,-2.794364,-0.095563,0.382565,-11.492371,2.626258,188.571319,1227.808824,-40.355225,1
0.232291,-91.486157,199.265323,-67.450190,1.570848,2.681475,-4.358999,1.278190,-2.477326,4.462317,-1.317858,-0.121134,0.395826,-16.432784,2.795908,188.722291,1227.894439,-40.808877,1
0.233333,-150.194940,166.924743,-3.471970,2.814948,3.757210,-3.632748,-0.371075,-3.433021,3.673339,0.318752,-0.194194,0.396610,-19.778672,2.909008,188.646676,1228.078143,-41.289703,1
0.234375,-184.074989,117.815868,57.822538,3.991188,4.414011,-2.414393,-2.121088,-4.190226,2.590592,2.022961,-0.216112,0.400595,-19.143849,2.931628,188.571393,1228.685943,-41.685529,1
0.235416,-186.536311,40.026927,116.593372,5.122188,4.403360,-0.898394,-3.456918,-4.135089,1.012636,3.300228,-0.234377,0.401770,-14.696358,2.875078,188.646732,1228.817969,-42.366980,1
0.236458,-160.357820,-26.683825,167.608523,6.094848,3.867268,0.597762,-4.218118,-3.738108,-0.393257,4.150553,-0.219765,0.423524,-8.519908,2.648878,188.722007,1229.997827,-41.618983,1
0.237500,-96.011815,-82.280145,188.290341,6.479388,2.560766,2.502683,-4.665882,-2.352351,-2.277572,4.484991,-0.227071,0.407780,-0.453928,2.467918,188.722128,1230.116441,-42.419049,1
0.238541,-25.098502,-138.975828,189.299811,6.524628,1.037697,3.637698,-4.080057,-0.837942,-3.549170,4.075838,-0.227071,0.413398,4.057046,2.343508,188.571677,1230.532279,-43.304490,1
0.239583,38.487556,-176.994432,144.895455,5.619828,-0.833300,4.356011,-2.886019,0.955825,-4.224837,2.926654,-0.168623,0.405886,11.364973,2.196478,188.722121,1231.055044,-43.672075,1
0.240625,91.627171,-198.993759,67.498674,4.217388,-2.615540,4.502849,-1.330037,2.823106,-4.472442,1.450147,-0.139399,0.394062,16.163484,2.083378,188.722114,1230.744654,-44.340421,1
0.241666,150.472063,-166.641098,3.569697,2.984598,-3.648671,3.772629,0.334154,3.822910,-3.717037,-0.229156,-0.073645,0.396871,20.177802,1.970278,188.722188,1231.081852,-46.129140,1
0.242708,183.648877,-117.024825,-57.921780,1.819668,-4.238017,2.518557,2.035658,4.536005,-2.583930,-1.865766,-0.059033,0.396610,18.728913,1.891108,188.571413,1230.713105,-46.229706,1
0.243750,186.325707,-37.919066,-116.655682,0.677358,-4.280620,1.054150,3.375220,4.488220,-1.068924,-3.135917,0.014027,0.397524,14.259016,2.015518,188.722186,1230.969137,-45.999914,1
0.244791,159.194446,28.948738,-167.436932,-0.261372,-3.751629,-0.465818,4.117763,4.043455,0.458672,-3.989800,-0.040768,0.382957,10.513564,2.185168,188.797585,1231.881070,-46.098277,1
0.245833,93.952383,83.095350,-188.561932,-0.679842,-2.416724,-2.350895,4.580453,2.624615,2.263250,-4.295775,-0.048074,0.422740,0.046461,2.388748,188.722121,1231.098629,-47.014100,1
0.246875,23.946470,139.271554,-189.128220,-0.679842,-0.875903,-3.481942,4.028210,1.135936,3.539045,-3.886623,-0.059033,0.412418,-4.247926,2.535778,188.572057,1230.913526,-48.148683,1
0.247917,-38.584735,178.280793,-143.948296,0.168408,0.927638,-4.216130,2.886411,-0.621072,4.151762,-2.769459,-0.084604,0.402097,-11.835922,2.671498,188.721884,1230.993518,-48.996643,1
0.248958,-92.007912,198.637116,-67.167046,1.582158,2.734730,-4.362967,1.304310,-2.521435,4.458120,-1.282279,-0.146705,0.399876,-16.585888,2.784598,188.797327,1230.934344,-49.580253,1
0.249999,-151.919000,166.683125,-3.287311,2.792328,3.789162,-3.644654,-0.475554,-3.462427,3.698519,0.379235,-0.197847,0.399288,-19.857091,2.897698,188.721953,1231.783414,-49.974918,1
0.251041,-183.428466,117.284308,58.228788,3.957258,4.410461,-2.338990,-2.169596,-4.204929,2.552822,2.051423,-0.212459,0.396675,-19.524743,2.988178,188.646507,1231.570394,-50.491050,1
0.252083,-186.717791,38.589300,117.528978,5.099568,4.406911,-0.874582,-3.546471,-4.135089,1.008439,3.367827,-0.245336,0.405886,-14.886804,2.863768,188.721905,1232.231510,-50.589370,1
0.253124,-159.722640,-28.894630,167.460796,6.060918,3.824665,0.633480,-4.236774,-3.671945,-0.519157,4.157669,-0.241683,0.397132,-9.621512,2.648878,188.797347,1231.749675,-51.834146,1
0.254166,-93.300957,-82.872109,189.102841,6.490698,2.511062,2.582054,-4.650957,-2.249430,-2.348915,4.470759,-0.227071,0.385504,-0.442726,2.479228,188.721936,1231.220128,-52.791231,1
0.255208,-22.875372,-138.903342,189.078220,6.502008,0.973792,3.609918,-4.053937,-0.815887,-3.553366,4.040260,-0.205153,0.427508,4.180276,2.354818,188.646480,1230.622585,-52.585171,1
0.256249,39.655834,-178.492465,143.725947,5.631138,-0.843951,4.356011,-2.908407,1.066097,-4.195460,2.919538,-0.161317,0.386942,11.077435,2.196478,188.721895,1230.741762,-53.127980,1
0.257291,92.103556,-198.280985,66.747727,4.194768,-2.604889,4.483006,-1.352426,2.837809,-4.464049,1.467936,-0.128440,0.400268,16.421147,2.060758,188.797278,1230.645049,-52.757509,1
0.258333,151.526916,-166.665260,3.089583,2.995908,-3.630919,3.760724,0.375199,3.778801,-3.700250,-0.204251,-0.091910,0.404449,20.118054,1.913728,188.646562,1230.322873,-51.993161,1
0.259374,183.217862,-117.399333,-58.537311,1.819668,-4.220265,2.498714,2.017002,4.480869,-2.537767,-1.851535,-0.084604,0.404645,19.143415,1.913728,188.721944,1229.325949,-52.101322,1
0.260416,186.552557,-39.127156,-117.615909,0.699978,-4.280620,1.006527,3.386414,4.455139,-1.010170,-3.160822,-0.033462,0.411112,15.020803,1.981588,188.721907,1229.303346,-53.221317,1
0.261458,159.160419,28.501745,-167.609281,-0.238752,-3.662872,-0.501535,4.069255,3.973615,0.412508,-3.915086,-0.018850,0.418494,10.431410,2.139928,188.796517,1227.801219,-52.863005,1
0.262499,93.668821,83.397373,-188.648107,-0.645912,-2.381221,-2.354864,4.535676,2.665048,2.233873,-4.295775,-0.044421,0.411504,-0.196265,2.377438,188.712108,1227.907826,-52.037319,1
0.263541,23.039070,139.585657,-188.783523,-0.725082,-0.843951,-3.446224,3.949851,1.172694,3.450914,-3.868834,-0.059033,0.410589,-4.412233,2.501848,188.721784,1226.909738,-50.711694,1
0.264583,-40.059260,178.292873,-143.480493,0.179718,0.973792,-4.144695,2.800589,-0.576963,4.143368,-2.733881,-0.113828,0.381324,-11.544651,2.626258,188.721867,1226.397087,-49.968092,1
0.265624,-92.563695,198.721682,-66.243750,1.604778,2.656624,-4.255816,1.263265,-2.436893,4.361596,-1.246701,-0.150358,0.395107,-16.470126,2.773288,188.797329,1224.569515,-49.315332,1
