1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,175.743154,-137.864384,-3.275000,2.837568,-6.474692,2.760641,4.065524,6.884810,-2.739208,-3.765656,-0.040768,0.312014,-0.043161,-3.356731,188.571055,1495.582214,-887.592403,0
0.001042,196.953630,-76.928305,-58.586553,1.785738,-5.679430,0.133438,5.565534,6.131281,-0.208602,-5.299088,-0.004238,0.318612,-0.058098,-2.610271,188.495633,1495.729528,-887.193867,0
0.002083,173.213777,-24.557586,-141.190720,0.224958,-4.440383,-2.188183,6.449869,4.763902,2.229676,-6.110277,0.050557,0.337360,-0.050629,-0.540542,188.646169,1495.569874,-888.389611,0
0.003125,124.633847,24.937878,-191.319508,-0.691152,-2.249861,-3.942297,5.815536,2.812078,3.950320,-5.661988,-0.004238,0.308878,-0.043161,1.551808,188.495445,1496.859539,-888.625219,0
0.004167,63.134810,89.135802,-201.204925,-0.906042,0.380895,-5.863092,4.972246,0.047914,5.876602,-4.836568,-0.018850,0.318089,-0.035692,2.004208,188.570859,1497.351423,-888.990367,0
0.005208,13.307205,155.774068,-169.578978,-0.329232,2.823487,-6.275825,2.938650,-2.337648,6.405386,-2.915331,-0.037115,0.307245,-0.043161,3.327478,188.495749,1496.931404,-889.176290,0
0.006250,-35.318095,205.752768,-101.316667,0.914868,5.014008,-5.799595,0.371467,-4.510016,5.905979,-0.460416,-0.117481,0.311165,-0.046895,5.657338,188.646226,1497.436187,-889.999948,0
0.007292,-107.910098,187.595170,-46.300568,1.978008,6.320511,-4.470119,-2.091237,-5.892098,4.722512,1.955361,-0.183235,0.305481,-0.065566,7.376458,188.495539,1497.420387,-890.131137,0
0.008333,-176.747733,137.894330,3.951326,2.939358,6.689740,-2.561230,-4.113639,-6.281727,2.796230,3.979776,-0.201500,0.312994,-0.061832,8.190778,188.570926,1497.740717,-890.364265,0
0.009375,-197.277659,77.103222,59.139773,3.991188,5.834123,0.077878,-5.673352,-5.561280,0.211067,5.484745,-0.227071,0.319330,-0.050629,7.919338,188.495396,1498.334969,-890.410750,0
0.010417,-173.798683,25.070768,141.608523,5.574588,4.673182,2.427280,-6.550224,-4.208604,-2.113901,6.345744,-0.274560,0.321486,-0.061832,5.284108,188.701660,1500.040074,-890.552540,0
0.011458,-124.765054,-24.315968,191.257198,6.524628,2.443607,4.205205,-5.927085,-2.179590,-3.952052,5.876109,-0.241683,0.334290,-0.061832,3.384028,188.630762,1500.863511,-891.134287,0
0.012500,-63.254673,-89.105856,201.204167,6.728208,-0.226202,6.090282,-5.053944,0.547816,-5.836367,5.032899,-0.227071,0.320310,-0.058098,2.909008,188.557238,1501.225904,-891.951478,0
0.013542,-13.245589,-155.502504,169.405872,6.106158,-2.548084,6.427612,-3.001691,2.918675,-6.318987,3.111662,-0.179582,0.320571,-0.028224,1.393468,188.488006,1500.961971,-892.221306,0
0.014583,35.391053,-205.928198,101.635985,4.850748,-4.802511,6.002974,-0.445703,5.068989,-5.895121,0.638958,-0.124787,0.313843,-0.031958,-0.732812,188.709974,1502.300153,-892.420260,0
0.015625,107.427274,-187.178635,46.509091,3.787608,-6.052209,4.610001,2.013270,6.542965,-4.648703,-1.776820,-0.095563,0.304763,-0.009553,-2.587651,188.565767,1502.705517,-893.337529,0
0.016667,176.242225,-137.695252,-3.521212,2.871498,-6.517295,2.784452,4.065524,6.914216,-2.739208,-3.787003,-0.022503,0.310642,-0.002084,-3.322801,188.564703,1503.256934,-893.606343,0
0.017708,196.624698,-76.565877,-58.955871,1.842288,-5.661678,0.145344,5.565534,6.157011,-0.187619,-5.309762,-0.022503,0.321943,-0.017021,-2.949571,188.471717,1503.471416,-893.676150,0
0.018750,173.474654,-24.956256,-141.350758,0.247578,-4.443933,-2.184215,6.461063,4.804335,2.187710,-6.152971,0.006721,0.326973,-0.017021,-0.563162,188.692522,1504.443057,-893.604634,0
0.019792,124.951437,24.768745,-191.307198,-0.702462,-2.271163,-3.974046,5.856581,2.760618,3.988091,-5.644199,-0.011544,0.330893,-0.046895,1.563118,188.557962,1503.901610,-894.511735,0
0.020833,63.282262,89.147883,-201.303410,-0.906042,0.391546,-5.843249,4.983441,0.062617,5.855619,-4.779642,-0.040768,0.322597,-0.035692,1.947658,188.550117,1503.204168,-894.296502,0
0.021875,13.080355,155.665340,-169.455872,-0.351852,2.805735,-6.240107,2.927456,-2.344999,6.409582,-2.904657,-0.062686,0.327692,-0.054364,3.338788,188.484566,1503.100082,-894.335720,0
0.022917,-35.386150,205.861496,-100.984281,0.948798,4.985606,-5.787689,0.378930,-4.465907,5.914373,-0.453301,-0.102869,0.319526,-0.046895,5.612098,188.641889,1503.029346,-893.808135,0
0.023958,-107.966810,187.740140,-45.882008,1.989318,6.221103,-4.422496,-2.057654,-5.888422,4.709922,1.934014,-0.150358,0.307506,-0.050629,7.319908,188.638887,1503.051907,-893.447573,0
0.025000,-176.509541,137.676874,4.172917,2.973288,6.707491,-2.600916,-4.072594,-6.281727,2.842394,3.915735,-0.216112,0.313712,-0.046895,8.236018,188.569472,1503.348427,-892.247011,0
0.026042,-197.357057,77.199869,59.385985,4.025118,5.883826,0.069941,-5.624844,-5.506144,0.198477,5.445609,-0.281866,0.318416,-0.054364,7.874098,188.495837,1502.560933,-891.922969,0
0.027083,-173.821368,25.493600,141.633144,5.551968,4.602176,2.411405,-6.456940,-4.241686,-2.105507,6.299492,-0.259948,0.331938,-0.054364,5.318038,188.646489,1502.483335,-891.517719,0
0.028125,-125.377549,-24.231401,191.392614,6.502008,2.450707,4.173456,-5.897234,-2.194293,-3.905888,5.836972,-0.248989,0.339124,-0.046895,3.350098,188.571321,1502.173137,-891.023681,0
0.029167,-63.402126,-89.045451,201.216478,6.660348,-0.204901,6.038691,-5.042750,0.503707,-5.819580,5.029341,-0.256295,0.333963,-0.058098,2.942938,188.571335,1502.223233,-890.497183,0
0.030208,-12.735176,-155.659556,169.516667,6.128778,-2.562285,6.435549,-3.016617,2.874566,-6.306397,3.118777,-0.197847,0.330240,-0.046895,1.472638,188.495873,1502.377245,-889.728650,0
0.031250,35.583876,-205.819469,101.365152,4.862058,-4.745707,5.979162,-0.441971,5.068989,-5.878334,0.635400,-0.106522,0.309597,-0.043161,-0.721502,188.722137,1502.166936,-889.555866,0
0.032292,107.620096,-187.528981,46.176705,3.810228,-6.030907,4.645718,1.994613,6.473126,-4.615130,-1.727010,-0.066339,0.305743,-0.013287,-2.463241,188.571424,1501.671068,-888.434953,0
0.033333,176.310280,-137.284501,-3.656629,2.871498,-6.517295,2.804295,4.050598,6.851728,-2.755995,-3.772772,-0.026156,0.314431,-0.061832,-3.379351,188.571310,1501.173160,-887.656366,0
0.034375,196.738123,-76.976628,-59.017424,1.808358,-5.672329,0.137407,5.561803,6.127605,-0.170832,-5.267067,-0.033462,0.321225,-0.046895,-2.621581,188.495796,1500.587932,-887.518955,0
0.035417,173.281832,-25.427411,-141.732387,0.247578,-4.451034,-2.168340,6.490914,4.800659,2.166726,-6.152971,0.003068,0.326777,-0.069301,-0.540542,188.722074,1500.617845,-887.398168,0
0.036458,125.121575,24.998283,-191.331819,-0.725082,-2.242760,-4.001826,5.852850,2.786348,3.946124,-5.679778,-0.004238,0.335270,-0.054364,1.574428,188.571326,1501.218623,-886.871129,0
0.037500,62.964672,89.570714,-201.229546,-0.906042,0.370244,-5.906746,4.975978,0.051590,5.880799,-4.836568,0.006721,0.327431,-0.058098,2.026828,188.571368,1502.125891,-886.950476,0
0.038542,12.626655,155.858635,-169.283523,-0.329232,2.795084,-6.287730,2.934919,-2.348675,6.367616,-2.904657,-0.048074,0.323054,-0.031958,3.304858,188.495864,1501.835187,-886.505775,0
0.039583,-35.669712,206.236004,-100.651894,0.948798,5.031760,-5.855155,0.360273,-4.506340,5.981520,-0.431954,-0.132093,0.300843,-0.043161,5.646028,188.722121,1502.785472,-887.096034,0
0.040625,-108.057550,187.281066,-45.746591,2.000628,6.324061,-4.470119,-2.065117,-5.903125,4.730905,1.976709,-0.128440,0.305155,-0.058098,7.342528,188.567689,1502.886095,-887.456581,0
0.041667,-177.212776,137.640631,4.049811,2.973288,6.721692,-2.604885,-4.177073,-6.300106,2.854984,3.969103,-0.234377,0.314235,-0.024490,8.202088,188.570855,1503.485849,-888.119049,0
0.042708,-197.050809,77.598539,59.570644,4.025118,5.862525,0.101689,-5.680815,-5.539226,0.215264,5.477630,-0.245336,0.323184,-0.020755,7.896718,188.495484,1504.085512,-888.388469,0
0.043750,-174.014191,25.928512,142.236364,5.551968,4.637679,2.391562,-6.546492,-4.249038,-2.143277,6.370649,-0.252642,0.328214,-0.043161,5.272798,188.721570,1504.951758,-889.528516,0
0.044792,-125.082644,-24.424696,191.294129,6.479388,2.408104,4.193299,-5.904697,-2.164887,-3.922675,5.858319,-0.245336,0.338797,-0.058098,3.338788,188.570866,1504.952081,-889.833017,0
0.045833,-62.574123,-89.528687,201.351895,6.716898,-0.219102,6.106157,-5.046482,0.522086,-5.899318,4.979531,-0.234377,0.326712,-0.017021,2.897698,188.570935,1505.030540,-890.415430,0
0.046875,-12.417586,-155.587071,169.085796,6.072228,-2.633291,6.487141,-2.986766,2.937054,-6.381937,3.108104,-0.172276,0.318742,-0.031958,1.393468,188.495506,1505.550523,-891.370649,0
0.047917,35.833411,-206.375191,100.749622,4.873368,-4.820262,6.018848,-0.490479,5.087368,-5.886727,0.649632,-0.113828,0.304110,-0.050629,-0.732812,188.721668,1506.078372,-891.223952,0
0.048958,107.744864,-187.021583,46.102841,3.844158,-6.041558,4.685404,2.031927,6.491504,-4.598343,-1.730568,-0.091910,0.306657,-0.028224,-2.542411,188.570884,1505.921865,-891.283611,0
0.050000,176.752637,-137.538200,-3.779735,2.894118,-6.524396,2.804295,4.061792,6.899513,-2.776978,-3.762098,-0.048074,0.316325,-0.054364,-3.277561,188.570903,1506.848097,-891.318183,0
0.051042,196.409190,-77.616916,-59.239015,1.797048,-5.651028,0.101689,5.617773,6.120253,-0.196012,-5.306204,0.003068,0.324818,-0.069301,-2.915641,188.495503,1507.088366,-891.634235,0
0.052083,173.667477,-25.632786,-141.793940,0.202338,-4.408430,-2.223901,6.461063,4.785956,2.162529,-6.149413,0.017680,0.334290,-0.028224,-0.597092,188.646431,1507.012503,-891.802126,0
0.053125,124.724587,25.239901,-191.381061,-0.725082,-2.267612,-3.926423,5.856581,2.753266,3.933534,-5.679778,0.003068,0.340822,-0.061832,1.608358,188.570941,1506.721982,-891.690529,0
0.054167,62.329492,89.631119,-201.451137,-0.939972,0.427049,-5.803563,4.990903,0.077320,5.838832,-4.779642,-0.018850,0.318089,-0.028224,1.958968,188.570845,1506.003162,-890.869750,0
0.055208,12.093557,155.689502,-169.160417,-0.329232,2.791534,-6.192484,2.923724,-2.297214,6.392796,-2.904657,-0.029809,0.302346,-0.017021,3.361408,188.495446,1506.286192,-890.203015,0
0.056250,-35.692397,206.175600,-100.405682,0.960108,5.006908,-5.779752,0.401318,-4.510016,5.893389,-0.463974,-0.117481,0.315084,-0.031958,5.612098,188.721842,1505.523805,-889.684219,0
0.057292,-108.318428,187.426037,-45.537311,2.000628,6.274357,-4.394716,-2.068849,-5.881071,4.684742,1.930457,-0.157664,0.305612,-0.054364,7.319908,188.570836,1505.180140,-889.024851,0
0.058333,-177.144721,137.749360,4.382197,2.961978,6.661337,-2.589010,-4.098714,-6.263349,2.813017,3.976218,-0.216112,0.317371,-0.039427,8.247328,188.570877,1504.493603,-889.141270,0
0.059375,-197.220947,78.154260,59.952273,3.979878,5.827022,0.109627,-5.636038,-5.498793,0.215264,5.445609,-0.227071,0.319984,-0.061832,7.851478,188.495421,1504.073488,-888.953961,0
0.060417,-173.912108,25.650651,142.187122,5.574588,4.570223,2.399499,-6.494253,-4.193901,-2.160064,6.303050,-0.278213,0.328345,-0.035692,5.295418,188.721672,1502.841341,-888.695803,0
0.061458,-124.787739,-24.823366,191.614205,6.524628,2.418755,4.153614,-5.893503,-2.172239,-3.914282,5.822741,-0.281866,0.337491,-0.061832,3.282238,188.495436,1502.667779,-888.222469,0
0.062500,-62.120423,-89.613254,201.327273,6.739518,-0.222652,6.118063,-5.042750,0.529438,-5.819580,4.958184,-0.245336,0.325993,-0.043161,2.897698,188.570832,1501.879033,-887.366211,0
0.063542,-11.861804,-155.816608,169.208902,6.151398,-2.558735,6.411738,-3.001691,2.922351,-6.335774,3.072525,-0.197847,0.314953,-0.054364,1.461328,188.495490,1501.274981,-886.936512,0
0.064583,36.014891,-206.206058,100.614205,4.816818,-4.749257,5.971225,-0.509136,5.050610,-5.840564,0.631842,-0.113828,0.324034,-0.009553,-0.732812,188.721762,1500.469383,-886.487984,0
0.065625,108.141852,-187.214877,45.930493,3.810228,-5.998955,4.653655,1.972225,6.487829,-4.577359,-1.727010,-0.095563,0.306527,-0.050629,-2.463241,188.495602,1500.447991,-886.400712,0
0.066667,176.990830,-137.659009,-3.865909,2.837568,-6.471142,2.804295,4.054329,6.906864,-2.705634,-3.776330,-0.048074,0.319853,-0.065566,-3.379351,188.570912,1500.008508,-887.098335,0
0.067708,196.556643,-77.725644,-59.608334,1.774428,-5.679430,0.113595,5.602848,6.105550,-0.179225,-5.313319,-0.015197,0.318416,-0.039427,-2.587651,188.495602,1499.960495,-887.325003,0
0.068750,173.338544,-25.077065,-142.200190,0.247578,-4.397779,-2.208026,6.423749,4.811686,2.179316,-6.138740,0.010374,0.329129,-0.065566,-0.563162,188.721744,1500.246744,-887.020398,0
0.069792,124.327600,25.735218,-191.528788,-0.725082,-2.196607,-3.954203,5.815536,2.749591,4.000681,-5.679778,0.010374,0.343566,-0.043161,1.597048,188.495544,1500.516458,-887.517814,0
0.070833,61.682969,90.174760,-201.401895,-0.906042,0.412848,-5.871029,4.972246,0.062617,5.864012,-4.761853,0.035945,0.310903,-0.050629,2.038138,188.570928,1500.589141,-887.549496,0
0.071875,11.730597,156.064010,-169.000379,-0.351852,2.784434,-6.216296,2.923724,-2.378081,6.409582,-2.869079,-0.080951,0.323184,-0.020755,3.361408,188.495542,1500.501052,-888.554729,0
0.072917,-36.066700,206.525946,-100.147159,0.960108,5.031760,-5.807532,0.390124,-4.532070,5.973126,-0.442627,-0.099216,0.321290,-0.061832,5.668648,188.721708,1501.551965,-888.971626,0
0.073958,-108.533935,187.051529,-45.746591,1.966698,6.267256,-4.398685,-2.109894,-5.914152,4.718315,1.962477,-0.175929,0.306200,-0.050629,7.376458,188.495432,1502.006618,-889.467701,0
0.075000,-177.768558,137.882250,4.320644,2.961978,6.703941,-2.608853,-4.102445,-6.325836,2.821410,3.940640,-0.227071,0.315868,-0.028224,8.202088,188.495370,1502.952404,-889.381313,0
0.076042,-196.857987,77.852238,60.223106,4.025118,5.855424,0.101689,-5.669621,-5.531874,0.198477,5.477630,-0.259948,0.319918,-0.061832,7.851478,188.495508,1503.343217,-889.673786,0
0.077083,-173.787341,25.070768,142.581061,5.597208,4.591525,2.478871,-6.546492,-4.219632,-2.134884,6.327955,-0.256295,0.330109,-0.054364,5.238868,188.721717,1504.079253,-889.217562,0
0.078125,-124.197929,-25.125388,191.343372,6.535938,2.329998,4.236954,-5.882309,-2.190618,-3.973036,5.836972,-0.241683,0.334355,-0.046895,3.316168,188.495526,1504.440297,-889.443188,0
0.079167,-61.428531,-90.060247,201.401137,6.671658,-0.226202,6.078377,-5.042750,0.566195,-5.869941,4.961742,-0.194194,0.318154,-0.028224,2.897698,188.495408,1504.824957,-889.941506,0
0.080208,-11.555556,-155.852850,168.765720,6.106158,-2.619090,6.407769,-2.975571,2.926027,-6.335774,3.072525,-0.168623,0.329521,-0.069301,1.382158,188.495488,1504.807542,-889.716996,0
0.081250,36.173686,-206.447676,100.491099,4.816818,-4.770559,5.955351,-0.456897,5.057962,-5.895121,0.646074,-0.139399,0.312275,-0.054364,-0.732812,188.721668,1505.693000,-889.711308,0
0.082292,108.380044,-186.707479,46.152083,3.832848,-6.041558,4.606032,2.013270,6.484153,-4.631916,-1.727010,-0.088257,0.307898,-0.046895,-2.587651,188.495398,1506.192432,-889.449986,0
0.083333,177.342447,-138.021436,-3.989015,2.848878,-6.449840,2.772546,4.009553,6.855404,-2.751798,-3.787003,-0.029809,0.315999,-0.061832,-3.322801,188.495531,1506.344120,-889.107236,0
0.084375,196.205025,-77.435703,-59.792993,1.774428,-5.647477,0.089784,5.569266,6.098199,-0.183422,-5.256394,-0.011544,0.322597,-0.069301,-2.938261,188.495466,1505.912131,-888.259505,0
0.085417,173.361229,-24.521343,-142.077084,0.224958,-4.362277,-2.172309,6.427481,4.815362,2.200300,-6.135182,0.006721,0.319200,-0.039427,-0.563162,188.721681,1505.913981,-888.260482,0
0.086458,123.737790,25.940593,-191.294887,-0.713772,-2.217909,-3.930392,5.793148,2.694454,3.962911,-5.626410,0.017680,0.328214,-0.054364,1.653598,188.495419,1504.637368,-887.744157,0
0.087500,60.923022,90.259326,-201.315720,-0.883422,0.387996,-5.831343,4.912545,0.084672,5.838832,-4.740506,0.003068,0.310446,-0.050629,2.004208,188.570899,1504.343317,-886.957277,0
0.088542,11.310925,155.919039,-168.840341,-0.306612,2.770232,-6.204390,2.912530,-2.381757,6.317255,-2.926004,-0.088257,0.332134,-0.058098,3.361408,188.495387,1504.019940,-885.933219,0
0.089583,-35.998645,206.127276,-100.430303,0.960108,4.978505,-5.755940,0.367736,-4.454880,5.897586,-0.439069,-0.106522,0.302411,-0.046895,5.612098,188.724246,1502.696420,-885.074177,0
0.090625,-108.885553,187.148176,-45.758902,2.000628,6.217553,-4.390747,-2.121088,-5.840637,4.663758,1.930457,-0.154011,0.309205,-0.035692,7.297288,188.501621,1501.815191,-884.217487,0
0.091667,-177.473653,137.918492,4.419129,2.950668,6.664888,-2.553293,-4.139759,-6.237618,2.796230,3.937082,-0.208806,0.314431,-0.058098,8.213398,188.495562,1500.590396,-883.887396,0
0.092708,-196.960069,77.622700,60.358523,4.013808,5.812821,0.101689,-5.647232,-5.513496,0.190084,5.463398,-0.241683,0.321813,-0.017021,7.840168,188.495423,1500.336769,-883.710030,0
0.093750,-173.583176,24.732503,142.322538,5.563278,4.577324,2.415374,-6.468134,-4.182874,-2.122294,6.271030,-0.263601,0.327692,-0.035692,5.272798,188.721733,1499.351563,-883.092593,0
0.094792,-123.982421,-25.499896,191.528031,6.490698,2.372601,4.173456,-5.841264,-2.117103,-3.905888,5.797836,-0.238030,0.337425,-0.035692,3.304858,188.495466,1498.254110,-882.580264,0
0.095833,-61.110941,-89.975681,201.179546,6.739518,-0.240404,6.042659,-5.005437,0.613980,-5.798597,4.929721,-0.227071,0.288562,-0.035692,2.909008,188.495503,1497.074876,-882.261044,0
0.096875,-11.396761,-155.937417,168.938069,6.072228,-2.558735,6.395863,-2.990497,2.922351,-6.327380,3.036947,-0.190541,0.323119,-0.058098,1.472638,188.495401,1496.715172,-882.353655,0
0.097917,36.287111,-205.940278,100.761932,4.850748,-4.752807,5.959319,-0.430777,5.028556,-5.836367,0.635400,-0.128440,0.310838,-0.065566,-0.766742,188.646409,1495.717116,-882.030345,0
0.098958,108.811059,-186.997421,46.102841,3.787608,-6.002505,4.578252,1.983419,6.403286,-4.623523,-1.723452,-0.095563,0.310511,-0.039427,-2.485861,188.495560,1495.284009,-881.324453,0
0.100004,177.830175,-137.115368,-4.530682,2.803638,-6.456941,2.728892,4.054329,6.792916,-2.714028,-3.762098,-0.073645,0.313647,-0.058098,-3.356731,188.502415,1494.453131,-880.501792,0
0.101042,196.284423,-76.771253,-60.026894,1.797048,-5.580022,0.069941,5.580460,6.054090,-0.091095,-5.270625,-0.040768,0.318350,-0.076769,-2.565031,188.495703,1493.569336,-881.230208,0
0.102083,172.918872,-23.953541,-142.409470,0.191028,-4.351626,-2.211995,6.405093,4.763902,2.196103,-6.103161,-0.000585,0.329913,-0.050629,-0.506612,188.646384,1492.822006,-880.775539,0
0.103125,123.295432,26.315101,-191.430304,-0.725082,-2.189506,-3.989920,5.800611,2.679751,3.958714,-5.612179,0.006721,0.340953,-0.024490,1.642288,188.495756,1492.613344,-880.525384,0
0.104166,60.798254,90.549268,-201.131061,-0.928662,0.451901,-5.859123,4.994635,0.036887,5.830439,-4.779642,-0.007891,0.301170,-0.039427,2.060758,188.495718,1492.827167,-880.755326,0
0.105208,11.481062,156.148576,-168.754167,-0.283992,2.787984,-6.220265,2.908799,-2.333972,6.317255,-2.858405,-0.040768,0.308617,-0.091706,3.372718,188.495604,1492.199299,-880.601653,0
0.106250,-36.248180,206.163519,-100.528788,0.982728,4.996257,-5.748003,0.345348,-4.447528,5.935356,-0.407049,-0.128440,0.296662,-0.028224,5.691268,188.570975,1492.445682,-880.849043,0
0.107291,-109.123745,186.749506,-45.820455,1.989318,6.238854,-4.390747,-2.128550,-5.855340,4.655365,1.951804,-0.186888,0.308356,-0.035692,7.376458,188.495707,1492.352173,-881.116019,0
0.108333,-177.711846,137.713117,4.443750,2.950668,6.682639,-2.521544,-4.147222,-6.255997,2.796230,4.001123,-0.219765,0.313582,-0.035692,8.213398,188.495674,1492.663203,-881.876725,0
0.109375,-196.699192,76.849523,60.555493,4.013808,5.823472,0.145344,-5.692009,-5.491441,0.156510,5.498977,-0.230724,0.317762,-0.046895,7.896718,188.495642,1492.355548,-882.178577,0
0.110420,-173.401696,23.753949,143.122728,5.574588,4.541821,2.478871,-6.505447,-4.186550,-2.155868,6.335071,-0.227071,0.326647,-0.031958,5.227558,188.571198,1493.287066,-882.588623,0
0.111458,-123.483351,-25.801919,191.404925,6.502008,2.340649,4.185362,-5.867383,-2.124454,-3.926872,5.812067,-0.201500,0.336968,-0.046895,3.304858,188.495693,1493.525998,-882.528103,0
0.112500,-60.997516,-90.326027,201.388826,6.660348,-0.275906,6.054565,-5.001705,0.606628,-5.853154,4.943953,-0.234377,0.308813,-0.073035,2.886388,188.495613,1494.282512,-882.893263,0
0.113542,-11.850461,-155.925336,168.704167,6.060918,-2.615540,6.407769,-2.968109,2.962784,-6.310593,3.068968,-0.179582,0.315541,-0.050629,1.359538,188.495835,1494.303456,-883.168577,0
0.114583,36.389193,-206.254382,100.798864,4.839438,-4.806061,5.975194,-0.438240,5.109422,-5.848957,0.596264,-0.135746,0.309532,-0.028224,-0.744122,188.440317,1494.594038,-884.429971,0
0.115625,108.969854,-186.490023,46.115152,3.855468,-6.013156,4.590158,2.020733,6.451071,-4.531196,-1.769704,-0.106522,0.306853,-0.020755,-2.565031,188.435801,1493.667642,-885.440760,0
0.116667,177.467215,-137.477795,-4.309091,2.826258,-6.417888,2.732861,4.028210,6.829673,-2.693044,-3.733635,-0.029809,0.312863,-0.076769,-3.311491,188.509368,1493.680389,-885.620435,0
0.117708,196.091600,-76.179289,-60.100758,1.751808,-5.558720,0.081847,5.558072,6.076144,-0.116275,-5.274183,-0.011544,0.315868,-0.043161,-2.893021,188.503146,1494.042021,-885.149153,0
0.118750,172.986927,-23.409900,-142.335606,0.213648,-4.337425,-2.243744,6.427481,4.690387,2.229676,-6.099604,0.021333,0.349184,-0.058098,-0.585782,188.431915,1493.228143,-885.595827,0
0.119792,123.102610,26.387586,-191.282576,-0.691152,-2.207258,-3.954203,5.800611,2.683427,3.937730,-5.576600,-0.026156,0.327888,-0.013287,1.630978,188.500752,1492.745291,-885.093552,0
0.120833,60.843624,90.609672,-201.118751,-0.951282,0.377345,-5.811500,4.920007,0.066293,5.876602,-4.744064,-0.004238,0.312928,-0.028224,1.992898,188.501793,1492.802640,-885.258820,0
0.121875,11.662542,156.136496,-168.717235,-0.295302,2.777333,-6.152799,2.923724,-2.326620,6.283682,-2.876194,-0.022503,0.315215,-0.005818,3.361408,188.519466,1492.624003,-884.935942,0
0.122917,-36.452345,206.115195,-100.479546,0.982728,4.946553,-5.716254,0.341616,-4.436501,5.889193,-0.392817,-0.106522,0.311818,-0.035692,5.634718,188.449394,1491.993960,-884.779307,0
0.123958,-109.055690,186.918639,-45.586553,1.978008,6.203351,-4.307407,-2.117356,-5.814907,4.646971,1.994498,-0.172276,0.305612,-0.017021,7.342528,188.508516,1491.490479,-884.903093,0
0.125010,-178.744014,136.215085,5.453220,2.973288,6.657787,-2.458047,-4.154684,-6.197185,2.708099,4.001123,-0.219765,0.310903,-0.024490,8.258638,188.516443,1490.494583,-884.388399,0
0.126049,-196.313547,75.194439,61.835796,4.047738,5.752466,0.173124,-5.665889,-5.421602,0.118740,5.466956,-0.259948,0.313908,-0.050629,7.760998,188.506610,1489.575961,-883.433667,0
0.127089,-173.038736,22.992852,143.479735,5.585898,4.502768,2.415374,-6.479328,-4.105683,-2.189441,6.256798,-0.248989,0.297969,-0.028224,5.261488,188.500088,1488.095535,-883.115531,0
0.128130,-123.097706,-26.309317,191.503410,6.490698,2.340649,4.193299,-5.818875,-2.076669,-3.922675,5.740910,-0.248989,0.335596,-0.028224,3.327478,188.503007,1487.004878,-882.887389,0
0.129170,-61.065571,-90.917991,201.105682,6.728208,-0.251054,6.022817,-4.945735,0.602953,-5.794400,4.879912,-0.219765,0.332330,-0.058098,2.897698,188.497162,1486.005661,-882.225773,0
0.130212,-11.873146,-156.408572,168.396402,6.128778,-2.604889,6.352209,-2.934526,2.929702,-6.260233,3.036947,-0.216112,0.320310,-0.043161,1.416088,188.495370,1485.331906,-881.618618,0
0.131254,36.933633,-206.496000,100.232576,4.805508,-4.806061,5.903759,-0.382269,5.087368,-5.806990,0.553570,-0.154011,0.309858,-0.043161,-0.789362,188.495401,1484.680812,-881.355063,0
0.132302,110.115447,-185.535632,44.785606,3.787608,-6.013156,4.483006,2.102823,6.417989,-4.543786,-1.815956,-0.102869,0.306200,-0.002084,-2.485861,188.495273,1484.714903,-880.656201,0
0.133345,179.100535,-135.520689,-5.663258,2.803638,-6.393036,2.649520,4.043135,6.825998,-2.630094,-3.833255,-0.033462,0.310903,-0.035692,-3.368041,188.495267,1484.858726,-881.155685,1
0.134380,196.034888,-74.947036,-61.036364,1.763118,-5.555170,0.026286,5.546877,6.002629,-0.082701,-5.302646,-0.026156,0.312994,-0.046895,-2.497171,188.495316,1484.257320,-881.075900,1
0.135428,172.431144,-22.346780,-143.948296,0.168408,-4.337425,-2.243744,6.416287,4.749199,2.275840,-6.106719,-0.018850,0.288497,-0.050629,-0.506612,188.419860,1485.474479,-880.822796,1
0.136463,122.750992,26.979551,-191.479546,-0.702462,-2.161104,-3.989920,5.755834,2.683427,4.004877,-5.605063,-0.018850,0.334486,-0.009553,1.563118,188.495244,1486.153221,-881.389260,1
0.137504,61.161214,91.600306,-200.946402,-0.917352,0.441250,-5.847218,4.912545,0.000130,5.897586,-4.761853,-0.040768,0.329260,-0.046895,2.072068,188.495302,1486.473860,-882.163929,1
0.138548,11.628515,157.223777,-167.621591,-0.283992,2.830587,-6.180579,2.804321,-2.363378,6.321452,-2.790806,-0.026156,0.318416,-0.043161,3.395338,188.495349,1486.165515,-882.857024,1
0.139583,-36.724565,206.574270,-100.073296,0.982728,5.024659,-5.736097,0.315497,-4.521043,5.864012,-0.382144,-0.102869,0.309336,-0.054364,5.713888,188.419840,1486.350646,-883.644373,1
0.140625,-109.373280,186.362917,-45.229546,2.011938,6.267256,-4.327250,-2.132282,-5.877395,4.621791,1.983824,-0.139399,0.302934,-0.028224,7.387768,188.495316,1486.582686,-883.798994,1
0.141666,-178.165546,136.915777,4.886932,2.950668,6.640036,-2.462016,-4.221849,-6.255997,2.724886,4.004681,-0.219765,0.309009,-0.084238,8.236018,188.495256,1487.080389,-884.422419,1
0.142708,-196.268177,75.593109,60.875568,4.070358,5.812821,0.177093,-5.688277,-5.454684,0.093560,5.509650,-0.252642,0.309401,-0.058098,7.840168,188.495285,1487.195310,-885.452657,1
0.143750,-173.186188,23.476089,143.221213,5.597208,4.577324,2.435217,-6.501716,-4.149792,-2.227211,6.306608,-0.256295,0.295356,-0.054364,5.261488,188.419764,1487.920765,-886.322411,1
0.144791,-123.324556,-25.971051,191.380304,6.513318,2.322897,4.225048,-5.859920,-2.109751,-3.989822,5.804952,-0.274560,0.326516,-0.046895,3.361408,188.498789,1488.992372,-887.218216,1
0.145833,-61.836861,-90.978396,201.179546,6.694278,-0.275906,6.086314,-4.997974,0.606628,-5.853154,4.933279,-0.238030,0.326451,-0.017021,2.897698,188.495725,1490.025601,-888.068821,1
0.146875,-12.451614,-156.275682,168.322538,6.072228,-2.633291,6.399832,-2.912138,2.959108,-6.310593,3.001368,-0.201500,0.318089,-0.061832,1.348228,188.495698,1489.965058,-889.079147,1
0.147916,36.842893,-206.665133,100.072538,4.805508,-4.841564,5.927571,-0.367344,5.149855,-5.844761,0.585590,-0.146705,0.309140,-0.050629,-0.755432,188.345010,1490.896493,-889.514554,1
0.148958,109.083279,-186.018868,45.536553,3.776298,-6.055759,4.534598,2.046852,6.443720,-4.547982,-1.787493,-0.084604,0.304371,-0.065566,-2.587651,188.495613,1490.897713,-889.954637,1
0.150000,178.011655,-136.595889,-4.826136,2.826258,-6.435639,2.713018,4.039404,6.803943,-2.680454,-3.797677,-0.059033,0.309336,-0.017021,-3.345421,188.495656,1490.631297,-889.704474,1
0.151041,195.955490,-75.442353,-60.408523,1.763118,-5.555170,0.038192,5.610311,6.024684,-0.099488,-5.274183,-0.000585,0.315345,-0.054364,-2.881711,188.495676,1490.592803,-889.551260,1
0.152083,172.862159,-23.216605,-142.877273,0.202338,-4.362277,-2.227869,6.397630,4.734496,2.263250,-6.128066,-0.007891,0.309793,-0.054364,-0.574472,188.344862,1490.237988,-890.111133,1
0.153125,123.113952,26.411748,-191.294887,-0.702462,-2.207258,-3.997858,5.767028,2.679751,3.983894,-5.580158,0.024986,0.338536,-0.046895,1.619668,188.495510,1489.705288,-890.096071,1
0.154166,61.682969,91.382850,-201.032576,-0.928662,0.448350,-5.823406,4.927470,0.011157,5.889193,-4.754738,-0.015197,0.320506,-0.035692,2.004208,188.496130,1489.559959,-890.181750,1
0.155210,11.673885,156.776783,-167.953978,-0.261372,2.770232,-6.196453,2.845366,-2.319269,6.287878,-2.815711,-0.069992,0.303783,-0.043161,3.372718,188.496165,1489.397249,-889.488395,1
0.156250,-36.815305,206.755483,-99.777841,0.982728,5.010458,-5.688474,0.285646,-4.487961,5.813652,-0.385702,-0.110175,0.309466,-0.091706,5.634718,188.420631,1488.816106,-888.901307,1
0.157292,-109.361938,186.423322,-44.983333,2.000628,6.235304,-4.323282,-2.139745,-5.847989,4.588218,1.987382,-0.150358,0.304175,-0.031958,7.353838,188.496080,1488.250449,-888.710262,1
0.158333,-178.097491,136.565431,5.034659,2.973288,6.604533,-2.513607,-4.143490,-6.241294,2.771050,4.001123,-0.212459,0.311883,-0.013287,8.258638,188.496187,1488.475484,-888.115190,1
0.159375,-196.313547,75.556866,61.060227,4.047738,5.773768,0.169155,-5.680815,-5.465711,0.101953,5.459841,-0.219765,0.315999,-0.046895,7.817548,188.496181,1488.464736,-887.482508,1
0.160417,-173.061421,23.729788,143.381250,5.631138,4.552472,2.427280,-6.509179,-4.164495,-2.214621,6.281703,-0.267254,0.324752,-0.061832,5.284108,188.345221,1488.414742,-887.147325,1
0.161458,-123.812284,-25.862323,191.466478,6.513318,2.329998,4.209174,-5.856189,-2.117103,-3.901692,5.787162,-0.281866,0.326385,-0.054364,3.361408,188.496194,1488.113005,-886.275144,1
0.162500,-62.188478,-91.195852,201.130304,6.716898,-0.251054,6.074408,-5.027825,0.569871,-5.811187,4.943953,-0.238030,0.324034,-0.058098,2.886388,188.496168,1488.193624,-885.598916,1
0.163542,-11.929859,-156.505219,168.285607,6.072228,-2.633291,6.403801,-2.941989,2.973811,-6.289610,3.033389,-0.164970,0.320767,-0.069301,1.416088,188.496237,1488.483195,-885.261277,1
0.164583,36.967661,-206.834265,99.801705,4.805508,-4.838014,5.963288,-0.382269,5.120449,-5.823777,0.535781,-0.132093,0.308682,-0.061832,-0.789362,188.345326,1487.848863,-885.237552,1
0.165625,109.457582,-186.175920,45.031818,3.798918,-6.073511,4.558409,2.039390,6.465774,-4.552179,-1.773262,-0.106522,0.304044,-0.054364,-2.474551,188.496194,1488.357676,-885.058324,1
0.166667,178.522067,-136.112653,-5.060038,2.860188,-6.460491,2.720955,4.031941,6.840701,-2.705634,-3.787003,-0.073645,0.311034,-0.039427,-3.401971,188.496159,1489.140299,-884.712573,1
0.167708,197.248535,-75.611486,-60.667046,1.717878,-5.597773,0.026286,5.558072,6.050414,-0.082701,-5.299088,-0.026156,0.320114,-0.304558,-2.813851,188.496201,1490.032571,-885.391250,1
0.168750,172.397117,-23.603194,-143.517425,0.224958,-4.259318,-2.303272,6.453600,4.686711,2.284233,-6.113835,0.028639,0.324099,4.068248,1.110718,188.345283,1489.420951,-885.679012,1
0.169792,123.771817,26.230535,-191.344129,-0.691152,-2.154004,-4.037543,5.763297,2.620939,4.063631,-5.605063,-0.007891,0.345722,3.060001,2.320888,188.496174,1489.478367,-887.405804,1
0.170833,61.728339,91.998976,-200.909470,-0.917352,0.434149,-5.882935,4.949858,-0.036628,5.918569,-4.776085,-0.033462,0.326451,0.685018,2.411368,188.495897,1489.871156,-888.031926,1
0.171875,11.775967,156.909673,-167.658523,-0.250062,2.791534,-6.216296,2.882679,-2.308242,6.266895,-2.858405,-0.084604,0.324687,-4.150836,2.456608,188.496047,1490.099700,-887.490705,1
0.172917,-35.658370,207.299124,-98.780682,0.994038,4.893299,-5.621008,0.345348,-4.392392,5.780079,-0.424838,-0.164970,0.316391,-13.105567,2.603638,188.345203,1489.482555,-886.072976,1
0.173958,-109.452678,185.650144,-44.687879,2.034558,6.075541,-4.172475,-2.106162,-5.671553,4.479104,1.951804,-0.241683,0.302803,-19.293219,2.795908,188.496130,1486.917789,-884.150431,1
0.175000,-177.677818,136.215085,5.477841,2.973288,6.434120,-2.267555,-4.106177,-6.061182,2.548625,4.001123,-0.241683,0.312340,-22.056564,2.863768,188.496076,1482.912203,-884.499095,1
0.176042,-195.349434,75.858888,61.441856,4.070358,5.543000,0.315993,-5.636038,-5.270896,-0.040734,5.406473,-0.289172,0.325014,-18.587446,2.875078,188.496018,1479.358178,-885.094119,1
0.177083,-173.696601,24.261347,143.935228,5.574588,4.467265,2.494746,-6.471865,-4.131414,-2.239801,6.263914,-0.270907,0.339581,-11.070401,2.671498,188.345323,1479.112959,-885.727106,1
0.178125,-123.982421,-25.850242,191.343372,6.513318,2.329998,4.193299,-5.859920,-2.139157,-3.926872,5.765815,-0.267254,0.345003,-3.478671,2.501848,188.496228,1479.105955,-885.818613,1
0.179167,-61.689408,-91.389147,201.425758,6.716898,-0.261705,6.090282,-5.001705,0.558844,-5.832170,4.965300,-0.259948,0.336053,-1.327743,2.467918,188.496219,1479.714301,-885.721102,1
0.180208,-12.304161,-156.299844,167.756251,6.094848,-2.580037,6.368083,-2.934526,2.892945,-6.205676,3.029831,-0.205153,0.331285,4.247492,2.366128,188.496185,1478.674824,-884.286376,1
0.181250,35.685958,-207.462472,98.853788,4.794198,-4.699553,5.836293,-0.415852,5.024880,-5.739843,0.571359,-0.102869,0.299863,12.828799,2.230408,188.269919,1477.460509,-882.875539,1
0.182292,109.015224,-185.342337,44.797917,3.764988,-5.807240,4.383791,2.050584,6.267283,-4.422082,-1.762588,-0.015197,0.307441,19.542980,2.015518,188.496232,1474.189852,-881.179666,1
0.183333,177.739435,-136.040168,-5.564773,2.848878,-6.197770,2.530463,3.998359,6.616480,-2.512586,-3.733635,0.024986,0.316521,21.477321,2.004208,188.420797,1469.876838,-880.563906,1
0.184375,195.206885,-75.973913,-61.184091,1.729188,-5.359905,-0.100708,5.528221,5.782084,0.101953,-5.195911,0.003068,0.328998,17.963392,1.891108,188.496185,1464.640441,-880.822028,1
0.185417,173.168407,-24.219320,-143.542046,0.168408,-4.259318,-2.319147,6.360316,4.602169,2.313610,-6.049794,0.032292,0.332983,11.943781,2.207788,188.269978,1463.244648,-881.425325,1
0.186458,123.749132,26.472153,-191.245645,-0.691152,-2.111400,-3.974046,5.744640,2.672400,3.979697,-5.573042,0.017680,0.343958,3.172028,2.320888,188.496266,1463.123659,-879.906232,1
0.187500,60.764227,92.023138,-201.229546,-0.951282,0.423498,-5.843249,4.938664,-0.010898,5.901783,-4.751180,-0.026156,0.327300,1.009898,2.366128,188.496098,1462.964144,-879.206791,1
0.188542,11.492405,156.583489,-167.535417,-0.272682,2.716978,-6.109144,2.834172,-2.297214,6.279485,-2.865521,-0.062686,0.323772,-3.986529,2.467918,188.496132,1463.066893,-878.978288,1
0.189583,-35.771795,207.492418,-98.448296,1.027968,4.868447,-5.589260,0.326691,-4.381365,5.780079,-0.421280,-0.143052,0.300190,-12.855372,2.626258,188.269910,1463.089738,-878.762707,1
0.190625,-109.225828,185.577659,-44.404735,2.034558,6.057790,-4.120884,-2.147207,-5.675229,4.386777,1.958919,-0.201500,0.302476,-19.606896,2.795908,188.496136,1461.992729,-879.030851,1
0.191667,-177.643791,136.275489,5.428599,2.973288,6.416368,-2.275492,-4.087520,-6.039128,2.515052,3.937082,-0.274560,0.315868,-21.425476,2.897698,188.496203,1461.380660,-878.438271,1
0.192708,-195.383462,76.583743,61.638826,4.047738,5.603354,0.327899,-5.591262,-5.241490,-0.070111,5.392241,-0.267254,0.329913,-18.266301,2.897698,188.496270,1460.881257,-878.807517,1
0.193750,-173.401696,24.418399,144.009091,5.585898,4.435313,2.474903,-6.456940,-4.090980,-2.256588,6.249683,-0.292825,0.333702,-10.547606,2.614948,188.269841,1460.219200,-879.007118,1
0.194792,-123.766914,-26.091861,191.466478,6.524628,2.319347,4.193299,-5.815144,-2.106075,-3.931069,5.751584,-0.252642,0.342651,-3.318098,2.501848,188.496161,1459.872444,-879.117530,1
0.195833,-61.020201,-91.715331,201.265720,6.716898,-0.290107,6.082345,-4.971854,0.580898,-5.806990,4.911932,-0.197847,0.324948,-1.219450,2.445298,188.496159,1459.050308,-878.807478,1
0.196875,-11.725694,-156.456896,167.633144,6.072228,-2.604889,6.324429,-2.886019,2.940730,-6.176299,3.008484,-0.183235,0.308094,4.322177,2.388748,188.496196,1458.642634,-879.035123,1
0.197917,35.799383,-207.353744,98.472159,4.794198,-4.685352,5.800576,-0.386001,5.021204,-5.723056,0.542896,-0.124787,0.298557,12.686897,2.253028,188.269944,1458.204429,-879.029611,1
0.198958,109.446239,-185.354418,44.539394,3.764988,-5.824991,4.348074,2.046852,6.274635,-4.333951,-1.741241,-0.055380,0.307245,19.158352,1.958968,188.496179,1457.546622,-878.942055,1
0.200000,177.932257,-135.919359,-5.355492,2.837568,-6.190670,2.498714,3.998359,6.601777,-2.495800,-3.754983,-0.000585,0.315019,21.062820,1.936348,188.496174,1457.269840,-879.252634,1
0.201042,195.479105,-76.457149,-61.405682,1.763118,-5.381206,-0.116583,5.524489,5.796787,0.072576,-5.235047,0.021333,0.325210,16.940208,1.970278,188.496270,1457.995095,-879.573051,1
0.202083,173.123037,-24.243482,-143.923675,0.157098,-4.198964,-2.303272,6.337928,4.565411,2.322004,-6.024889,0.039598,0.333440,11.611433,2.196478,188.345305,1457.494767,-879.597562,1
0.203125,123.204692,26.701690,-191.344129,-0.679842,-2.136252,-3.997858,5.729715,2.558452,4.067828,-5.544579,-0.007891,0.337817,3.089875,2.320888,188.496127,1456.476107,-881.077005,1
0.204167,60.299184,92.433889,-201.069508,-0.906042,0.483853,-5.874998,4.901350,-0.029276,5.922766,-4.786758,-0.004238,0.314235,0.789577,2.388748,188.496234,1457.047149,-881.138279,1
0.205208,11.016020,157.090887,-167.030682,-0.250062,2.763132,-6.140893,2.804321,-2.344999,6.266895,-2.812153,-0.069992,0.314104,-4.068682,2.479228,188.496187,1456.523040,-881.544689,1
0.206250,-36.078042,207.673632,-97.894318,0.994038,4.822293,-5.597197,0.315497,-4.366662,5.738112,-0.346565,-0.143052,0.283402,-13.124238,2.648878,188.270009,1455.564837,-881.714404,1
0.207292,-109.724898,185.094422,-44.367803,2.023248,6.068441,-4.124852,-2.147207,-5.675229,4.353203,2.012287,-0.205153,0.307441,-18.945934,2.897698,188.496096,1455.057412,-882.187377,1
0.208333,-178.290314,136.299651,5.551705,2.950668,6.427019,-2.251681,-4.150953,-6.013398,2.498265,4.001123,-0.267254,0.313516,-21.802635,2.931628,188.496167,1454.991837,-882.901829,1
0.209375,-195.043187,76.499176,61.811174,4.081668,5.585603,0.419176,-5.650964,-5.230463,-0.112078,5.449167,-0.259948,0.322792,-18.363391,2.863768,188.496103,1454.858531,-883.775910,1
0.210417,-173.639888,24.068053,144.206061,5.631138,4.410461,2.550306,-6.509179,-4.090980,-2.243998,6.303050,-0.296478,0.330958,-10.786598,2.682808,188.270186,1455.545341,-883.972194,1
0.211458,-122.984281,-26.369721,191.417235,6.513318,2.298045,4.244891,-5.800218,-2.054615,-3.977232,5.708890,-0.256295,0.336184,-3.295693,2.547088,188.496197,1454.711964,-884.349157,1
0.212500,-60.407706,-92.101920,201.388826,6.694278,-0.293658,6.118063,-4.975586,0.610304,-5.890924,4.919048,-0.234377,0.323838,-1.264261,2.490538,188.496132,1455.401111,-885.147170,1
0.213542,-11.612269,-156.577705,167.029925,6.060918,-2.604889,6.336335,-2.882287,2.970136,-6.230856,2.958674,-0.183235,0.321878,4.296037,2.366128,188.496082,1455.358287,-885.825554,1
0.214583,36.048918,-207.667848,98.262879,4.782888,-4.749257,5.780733,-0.382269,5.035907,-5.710466,0.542896,-0.088257,0.326516,12.630883,2.173858,188.269931,1455.448403,-885.859588,1
0.215625,109.605034,-184.738292,44.539394,3.787608,-5.864044,4.344106,2.061778,6.270959,-4.321361,-1.805283,-0.037115,0.307114,19.188226,1.947658,188.496197,1454.942728,-886.386840,1
0.216667,178.374615,-136.221381,-5.503220,2.837568,-6.155167,2.490777,4.009553,6.568695,-2.424456,-3.733635,-0.000585,0.317893,21.144973,1.913728,188.496159,1454.181929,-886.530432,1
0.217708,194.809898,-76.384664,-61.664205,1.717878,-5.320852,-0.160237,5.565534,5.767381,0.114543,-5.227931,0.017680,0.334028,18.038077,1.958968,188.496029,1453.410726,-886.663552,1
0.218750,173.032297,-23.506547,-144.046781,0.202338,-4.191863,-2.307241,6.375242,4.613196,2.296824,-6.042678,0.024986,0.334616,11.764537,2.162548,188.345381,1454.252150,-886.040420,1
0.219792,122.671595,26.943308,-191.319508,-0.691152,-2.072347,-4.045481,5.752103,2.562127,4.000681,-5.558811,0.010374,0.340038,3.086141,2.343508,188.496168,1454.243142,-885.049425,1
0.220833,59.709374,92.397646,-201.180304,-0.962592,0.455451,-5.886904,4.886425,-0.055007,5.884996,-4.722717,-0.011544,0.318808,0.894136,2.354818,188.496132,1453.145925,-884.825879,1
0.221875,10.743800,156.897592,-166.944508,-0.283992,2.756031,-6.125019,2.856560,-2.311917,6.212338,-2.808595,-0.059033,0.327104,-4.072417,2.501848,188.496159,1452.551636,-884.022418,1
0.222917,-36.214152,207.734037,-97.992803,1.039278,4.825844,-5.573385,0.322960,-4.333580,5.712931,-0.389260,-0.154011,0.301888,-12.870309,2.660188,188.420846,1452.528987,-883.254913,1
0.223958,-109.747583,185.118584,-44.589394,2.045868,5.993885,-4.101041,-2.121088,-5.642147,4.349006,1.969593,-0.212459,0.311034,-19.334296,2.841148,188.496170,1452.374397,-882.597006,1
0.225000,-178.426424,136.384217,5.527083,2.961978,6.359564,-2.247712,-4.147222,-5.943558,2.506658,3.969103,-0.256295,0.316195,-21.283574,2.931628,188.496214,1451.770515,-881.865049,1
0.226042,-195.122584,76.378367,62.082008,4.025118,5.521698,0.359647,-5.639770,-5.208408,-0.057521,5.424262,-0.281866,0.323903,-18.090791,2.909008,188.496156,1451.831809,-880.977554,1
0.227083,-173.220216,23.464008,144.156819,5.597208,4.367858,2.554274,-6.460671,-4.068926,-2.223015,6.274587,-0.289172,0.333049,-10.405704,2.648878,188.420730,1451.335834,-880.272583,1
0.228125,-122.598636,-26.852957,191.466478,6.490698,2.301596,4.221079,-5.781562,-2.021533,-3.973036,5.694658,-0.245336,0.330827,-3.359175,2.524468,188.496219,1450.983742,-880.154608,1
0.229167,-60.033403,-92.126082,201.253410,6.728208,-0.254605,6.042659,-4.956929,0.687495,-5.811187,4.897701,-0.219765,0.298753,-1.256792,2.501848,188.496183,1449.792905,-880.040665,1
0.230208,-11.181254,-156.589786,167.202273,6.083538,-2.558735,6.316492,-2.856168,2.973811,-6.172103,3.001368,-0.175929,0.297773,4.344583,2.388748,188.496264,1449.764450,-879.408898,1
0.231250,36.151001,-207.571201,98.509091,4.805508,-4.688902,5.812482,-0.393463,5.032231,-5.676893,0.546454,-0.124787,0.305677,12.638352,2.207788,188.496087,1449.401055,-879.332136,1
0.232292,109.967994,-185.004072,44.994886,3.810228,-5.849843,4.348074,2.058047,6.267283,-4.325558,-1.791051,-0.029809,0.310185,19.322659,2.026828,188.496147,1449.625835,-879.319432,1
0.233333,178.590122,-136.052249,-5.478599,2.814948,-6.208421,2.474903,4.020747,6.565019,-2.466423,-3.740751,-0.004238,0.315672,21.036680,1.913728,188.496194,1450.035898,-879.051144,1
0.234375,195.240913,-75.865185,-61.651894,1.740498,-5.335053,-0.156268,5.550609,5.774733,0.131330,-5.224373,-0.000585,0.324034,16.775901,1.992898,188.496085,1450.146665,-879.057688,1
0.235417,172.896187,-22.914583,-144.169887,0.145788,-4.177662,-2.358833,6.352853,4.561735,2.359774,-6.067583,0.032292,0.341737,11.600230,2.230408,188.496150,1449.807059,-879.895505,1
0.236458,122.354005,27.341978,-191.504167,-0.713772,-2.079448,-4.061355,5.759566,2.591533,4.063631,-5.530348,0.024986,0.342325,3.220574,2.354818,188.496129,1450.041524,-880.067563,1
0.237500,59.448497,92.856720,-201.057198,-0.917352,0.462552,-5.890872,4.923739,-0.043979,5.901783,-4.761853,-0.059033,0.309270,0.774640,2.366128,188.496167,1450.795569,-879.870266,1
0.238542,10.687087,157.404990,-166.624432,-0.272682,2.763132,-6.168673,2.845366,-2.337648,6.296272,-2.801480,-0.088257,0.313386,-4.117228,2.513158,188.496172,1451.676741,-880.565611,1
0.239583,-36.509057,207.806522,-97.869697,1.039278,4.868447,-5.609103,0.322960,-4.359310,5.771685,-0.389260,-0.157664,0.304436,-13.191455,2.648878,188.496116,1452.545608,-880.826296,1
0.240625,-110.462161,184.731995,-44.823296,2.034558,6.061340,-4.101041,-2.203178,-5.689932,4.378383,2.015845,-0.194194,0.306919,-19.155052,2.818528,188.496174,1453.199479,-881.546831,1
0.241667,-179.004891,136.166761,5.674811,2.939358,6.387966,-2.255649,-4.165878,-6.020749,2.468888,3.997566,-0.263601,0.313843,-21.649531,2.931628,188.496083,1453.895405,-882.401037,1
0.242708,-194.884392,75.568947,62.229735,4.047738,5.553651,0.415208,-5.647232,-5.190030,-0.103685,5.488303,-0.274560,0.323250,-18.199084,2.920318,188.496065,1453.720470,-883.128583,1
0.243750,-173.344983,23.065338,144.476894,5.597208,4.410461,2.589992,-6.471865,-4.057899,-2.327932,6.310166,-0.292825,0.332069,-10.965842,2.637568,188.496127,1453.953365,-884.508356,1
0.244792,-121.952114,-27.046252,191.515720,6.490698,2.255442,4.268702,-5.803950,-2.017857,-4.027593,5.748026,-0.248989,0.338079,-3.441328,2.501848,188.496156,1454.650454,-885.044535,1
0.245833,-59.613731,-92.500590,201.302652,6.694278,-0.322060,6.098220,-4.975586,0.687495,-5.865744,4.922606,-0.227071,0.317109,-1.223184,2.479228,188.496033,1455.466473,-885.313464,1
0.246875,-11.430789,-156.867646,166.586743,6.060918,-2.647492,6.340303,-2.882287,2.970136,-6.235053,2.965790,-0.161317,0.325601,4.378191,2.400058,188.496150,1455.674151,-885.714933,1
0.247917,36.275768,-207.679929,98.336743,4.771578,-4.713754,5.844230,-0.393463,5.028556,-5.689483,0.574917,-0.128440,0.300451,12.858673,2.230408,188.496226,1456.086436,-885.360473,1
0.248958,110.070077,-184.206732,44.908712,3.764988,-5.853393,4.324263,2.106554,6.300365,-4.350738,-1.812398,-0.055380,0.307180,19.546714,2.026828,188.496129,1456.368223,-885.544295,1
0.250000,178.987110,-135.834793,-5.552462,2.826258,-6.243924,2.490777,4.035673,6.609128,-2.453833,-3.762098,-0.000585,0.316325,21.227127,1.936348,188.496156,1456.864126,-886.000978,1
0.251042,194.617075,-75.176573,-61.910417,1.717878,-5.327952,-0.207860,5.580460,5.760030,0.160707,-5.235047,0.010374,0.322009,17.982063,1.958968,188.496085,1456.445861,-885.974101,1
0.252083,172.771419,-22.431347,-144.182197,0.145788,-4.198964,-2.382644,6.371510,4.547032,2.376561,-6.042678,0.024986,0.329390,11.977390,2.185168,188.571478,1456.080829,-885.821987,1
0.253125,121.786880,27.414463,-191.417993,-0.736392,-2.068797,-4.061355,5.718520,2.547424,4.072025,-5.541022,0.010374,0.338666,3.224308,2.343508,188.496197,1455.765325,-886.045652,1
0.254167,59.176277,92.929206,-201.266478,-0.917352,0.537107,-5.867061,4.893888,-0.051331,5.918569,-4.736948,-0.007891,0.296336,0.909073,2.366128,188.496201,1455.646371,-886.233064,1
0.255208,11.061390,157.211696,-166.439773,-0.272682,2.805735,-6.132956,2.845366,-2.344999,6.254305,-2.815711,-0.073645,0.322139,-4.083619,2.467918,188.496101,1455.207623,-886.063247,1
0.256250,-36.667852,207.830684,-97.955872,0.994038,4.886198,-5.549574,0.326691,-4.392392,5.746505,-0.371470,-0.146705,0.314562,-12.959931,2.614948,188.647029,1454.970972,-886.525534,1
0.257291,-110.462161,184.671591,-44.638637,2.034558,6.015187,-4.108978,-2.165864,-5.653174,4.344810,2.005171,-0.208806,0.307049,-19.494869,2.807218,188.496353,1454.363256,-886.107631,1
0.258333,-179.106974,135.719768,5.810227,2.950668,6.384416,-2.208026,-4.128565,-5.991343,2.485675,3.997566,-0.285519,0.313908,-21.279840,2.897698,188.495627,1454.224772,-885.653221,1
0.259375,-194.895734,75.242762,62.205114,4.036428,5.507497,0.391396,-5.658426,-5.153272,-0.112078,5.445609,-0.234377,0.320441,-17.986232,2.909008,188.495573,1453.527026,-885.151138,1
0.260416,-172.947996,22.473374,144.575379,5.608518,4.399810,2.562211,-6.453208,-4.061574,-2.311145,6.271030,-0.270907,0.338275,-10.540137,2.637568,188.646540,1453.263982,-884.322406,1
0.261458,-121.702579,-27.287870,191.601895,6.535938,2.258992,4.240922,-5.837532,-2.039912,-3.968839,5.701774,-0.245336,0.338732,-3.456265,2.513158,188.495723,1452.834984,-883.192104,1
0.262500,-59.693128,-92.669722,201.314963,6.716898,-0.304309,6.062502,-4.945735,0.687495,-5.899318,4.901259,-0.230724,0.295160,-1.241855,2.467918,188.495658,1452.877742,-883.530739,1
0.263541,-11.725694,-157.048860,166.709849,6.049608,-2.604889,6.364115,-2.863630,2.995866,-6.218266,2.990695,-0.186888,0.302346,4.378191,2.377438,188.495698,1452.998130,-883.733929,1
0.264583,36.513961,-207.812819,98.213637,4.771578,-4.752807,5.764859,-0.333762,5.017528,-5.693680,0.542896,-0.121134,0.309858,12.705568,2.207788,188.646424,1452.876160,-883.819432,1
0.265625,110.399009,-184.279218,44.748674,3.753678,-5.839192,4.272671,2.117749,6.252580,-4.342344,-1.815956,-0.033462,0.307180,19.486966,2.049448,188.571149,1452.569938,-883.399498,1
