1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-84.669314,-56.813599,204.626516,6.739518,0.782077,5.419592,-5.464395,-0.540206,-5.223650,5.402915,-0.252642,0.331742,-0.058098,11.086138,188.722016,0
0.001042,-34.206530,-138.142245,179.845266,6.343668,-1.809627,6.506984,-3.979310,2.047522,-6.302200,3.894388,-0.186888,0.322923,-0.031958,5.137078,188.495883,0
0.002083,13.953727,-187.239039,126.946591,5.314458,-3.833285,6.173623,-1.598696,4.153727,-6.142726,1.734775,-0.179582,0.310577,-0.043161,2.829838,188.495685,0
0.003125,77.188168,-199.827341,64.593371,4.138218,-5.835642,5.284660,1.136398,6.120253,-5.185880,-0.930052,-0.069992,0.304240,-0.058098,-1.581062,188.495783,0
0.004167,146.672326,-165.167227,14.218371,3.199488,-6.424988,3.447206,3.349101,6.855404,-3.477826,-3.146591,-0.040768,0.306265,-0.054364,-7.620601,188.646630,0
0.005208,195.660585,-98.045725,-34.322349,2.260758,-6.112564,0.954935,5.237174,6.406962,-1.022760,-4.900609,-0.022503,0.312667,-0.046895,-12.834511,188.495855,0
0.006250,186.529872,-45.119284,-108.567614,0.835698,-4.937422,-1.402404,6.147628,5.454943,1.314797,-5.950174,0.021333,0.321094,-0.005818,-12.506521,188.495837,0
0.007292,140.570060,3.095604,-176.472917,-0.431022,-3.251039,-3.545439,6.408824,3.613392,3.509668,-6.199223,0.003068,0.333310,-0.076769,-9.452821,188.495839,0
0.008333,83.165665,57.495914,-204.799622,-0.985212,-0.588331,-5.303522,5.300607,1.062421,5.280672,-5.217258,-0.015197,0.318873,-0.043161,-6.489601,188.646712,0
0.009375,33.054498,138.558780,-179.636743,-0.487572,1.960769,-6.371071,3.830447,-1.459143,6.376009,-3.758540,-0.055380,0.313190,-0.043161,-0.325652,188.495845,0
0.010417,-14.799511,187.486441,-126.257955,0.485088,4.002179,-6.005961,1.453565,-3.569024,6.140994,-1.570465,-0.099216,0.293723,-0.054364,1.902418,188.495904,0
0.011458,-77.750389,200.183472,-63.560038,1.661328,6.008086,-5.128904,-1.311380,-5.539226,5.293262,1.165520,-0.146705,0.298034,-0.043161,6.279388,188.495899,0
0.012500,-146.667422,164.786423,-13.271212,2.577438,6.590332,-3.251764,-3.471844,-6.296430,3.534848,3.285996,-0.201500,0.300909,-0.073035,12.443338,188.571303,0
0.013542,-196.472342,97.374978,34.740152,3.538788,6.260156,-0.751556,-5.352454,-5.862692,1.021029,5.143192,-0.252642,0.311165,-0.050629,17.498908,188.495870,0
0.014583,-186.207379,44.448538,108.603788,4.941228,5.109866,1.522442,-6.277834,-4.877591,-1.270365,6.078906,-0.227071,0.313386,-0.028224,16.944718,188.495763,0
0.015625,-140.156827,-3.391842,176.829167,6.275808,3.387981,3.685321,-6.527836,-3.076473,-3.435859,6.342187,-0.252642,0.316456,-0.065566,14.049358,188.495765,0
0.016667,-82.627664,-57.272674,204.478789,6.796068,0.732373,5.447372,-5.430813,-0.466691,-5.236240,5.353105,-0.248989,0.320702,-0.009553,10.136098,188.495939,0
0.017708,-32.652607,-138.528834,179.734470,6.309738,-1.820277,6.562544,-3.960653,2.058550,-6.293807,3.905062,-0.205153,0.330762,-0.073035,5.069218,188.495902,0
0.018750,14.532195,-186.828288,126.404925,5.325768,-3.822634,6.106157,-1.553920,4.175782,-6.088169,1.699197,-0.157664,0.310969,-0.054364,2.942938,188.495864,0
0.019792,77.528443,-200.056878,63.842424,4.126908,-5.839192,5.256880,1.147592,6.131281,-5.206863,-0.983420,-0.128440,0.296205,-0.028224,-1.682852,188.495917,0
0.020833,146.445476,-164.671910,13.812121,3.210798,-6.417888,3.403551,3.308056,6.873782,-3.473629,-3.093223,-0.033462,0.309923,-0.061832,-7.530121,188.495960,0
0.021875,195.966833,-98.154453,-34.580871,2.249448,-6.087712,0.974778,5.225980,6.417989,-1.018564,-4.950419,-0.000585,0.313124,-0.039427,-12.924991,188.495955,0
0.022917,185.996775,-45.397145,-108.826137,0.869628,-4.976475,-1.350812,6.155091,5.432888,1.272830,-5.928827,-0.004238,0.323642,-0.009553,-12.065431,188.495883,0
0.023958,140.898993,2.890228,-176.645266,-0.453642,-3.240389,-3.521628,6.378973,3.591337,3.505471,-6.170761,0.014027,0.331742,-0.080503,-8.661121,188.495850,0
0.025000,84.107093,57.894584,-204.294887,-0.951282,-0.609632,-5.232087,5.319264,1.047718,5.310049,-5.217258,-0.018850,0.330240,-0.046895,-6.489601,188.495915,0
0.026042,33.927871,138.715832,-179.575190,-0.521502,1.982071,-6.339322,3.815522,-1.488549,6.359222,-3.762098,-0.022503,0.321551,-0.039427,-0.269102,188.495993,0
0.027083,-14.663401,187.208581,-126.442614,0.462468,3.970226,-6.021835,1.475953,-3.572700,6.212338,-1.534886,-0.088257,0.319788,-0.043161,1.947658,188.495801,0
0.028125,-78.136034,199.905611,-63.904735,1.672638,5.951282,-5.085250,-1.274067,-5.491441,5.242902,1.119267,-0.113828,0.301823,-0.046895,6.403798,188.495788,0
0.029167,-147.223205,165.015960,-13.566667,2.611368,6.561930,-3.243827,-3.520351,-6.233943,3.534848,3.261091,-0.164970,0.304436,-0.031958,12.624298,188.571232,0
0.030208,-196.200122,98.184399,34.986364,3.561408,6.185600,-0.735682,-5.363648,-5.803880,1.004242,5.075593,-0.205153,0.311622,-0.061832,17.340568,188.495790,0
0.031250,-186.468256,45.185473,109.108523,4.941228,5.070813,1.530380,-6.218132,-4.822455,-1.274562,6.054001,-0.230724,0.320963,-0.073035,17.408428,188.495747,0
0.032292,-140.712609,-3.174386,176.681440,6.275808,3.366679,3.681352,-6.483059,-3.065446,-3.406482,6.263914,-0.281866,0.329260,-0.035692,14.128528,188.495837,0
0.033333,-83.183447,-57.635101,204.441857,6.773448,0.707521,5.423560,-5.397231,-0.470367,-5.219453,5.338874,-0.219765,0.326059,-0.046895,10.984348,188.495921,0
0.034375,-32.732005,-138.516753,179.574432,6.332358,-1.809627,6.483172,-3.912145,2.051198,-6.318987,3.897946,-0.190541,0.319461,-0.050629,5.001358,188.495884,0
0.035417,14.940525,-187.263201,126.146402,5.337078,-3.811983,6.114094,-1.572576,4.190485,-6.130136,1.692081,-0.139399,0.320114,-0.031958,2.784598,188.495828,0
0.036458,77.823348,-199.899826,63.497727,4.138218,-5.835642,5.268786,1.128935,6.087172,-5.139716,-1.001209,-0.124787,0.296467,-0.046895,-1.660232,188.495930,0
0.037500,146.558901,-164.526940,13.381250,3.176868,-6.467592,3.359897,3.364026,6.866431,-3.444252,-3.157264,-0.062686,0.302868,-0.054364,-7.609291,188.420472,0
0.038542,196.012203,-96.885958,-34.814773,2.305998,-6.112564,0.935092,5.278219,6.443720,-0.955613,-4.957535,-0.000585,0.308356,-0.058098,-12.868441,188.495863,0
0.039583,185.906035,-43.887032,-108.973864,0.847008,-4.955173,-1.386529,6.147628,5.407158,1.348371,-5.928827,0.032292,0.317109,-0.054364,-12.506521,188.495837,0
0.040625,139.708030,3.868781,-177.039205,-0.476262,-3.254590,-3.569251,6.382704,3.635446,3.501274,-6.160087,0.010374,0.301823,-0.050629,-9.396271,188.495908,0
0.041668,82.156183,58.232849,-204.541099,-0.996522,-0.556378,-5.287647,5.304338,1.062421,5.326836,-5.245720,-0.004238,0.294768,-0.050629,-6.410431,188.420426,0
0.042708,32.135756,139.223230,-179.328978,-0.532812,1.957219,-6.390914,3.882686,-1.492225,6.409582,-3.744309,-0.029809,0.316456,-0.046895,-0.370892,188.495861,0
0.043750,-15.275896,187.426037,-125.740909,0.462468,3.977327,-6.017867,1.457296,-3.598430,6.233321,-1.559791,-0.088257,0.309923,-0.031958,1.913728,188.495933,0
0.044792,-78.714502,200.207633,-63.092235,1.695258,6.022287,-5.128904,-1.285261,-5.528199,5.280672,1.094363,-0.113828,0.300778,-0.035692,6.392488,188.495841,0
0.045833,-147.030382,164.448157,-13.061932,2.679228,6.647136,-3.299387,-3.512889,-6.322161,3.526455,3.318017,-0.194194,0.306919,-0.013287,12.511198,188.420537,0
0.046875,-196.948727,97.797810,35.207955,3.561408,6.263706,-0.795210,-5.389768,-5.888422,1.050406,5.125403,-0.219765,0.313843,-0.050629,17.476288,188.495884,0
0.047917,-185.855761,45.173392,109.613258,4.975158,5.102765,1.550223,-6.274102,-4.851861,-1.278759,6.093137,-0.248989,0.324622,-0.046895,16.933408,188.495826,0
0.048958,-140.497102,-2.920687,177.629357,6.275808,3.419933,3.709132,-6.561418,-3.105879,-3.431662,6.327955,-0.289172,0.326712,-0.065566,14.026738,188.495850,0
0.050000,-83.784599,-57.912962,204.232576,6.716898,0.760775,5.435466,-5.456932,-0.514476,-5.227847,5.385126,-0.227071,0.323903,-0.035692,10.147408,188.495808,0
0.051042,-33.503295,-139.483226,179.586743,6.343668,-1.777674,6.566513,-4.005430,2.054874,-6.407117,3.947756,-0.190541,0.320310,-0.061832,5.091838,188.495857,0
0.052083,14.827100,-186.828288,126.257197,5.371008,-3.847486,6.145843,-1.565114,4.120645,-6.121742,1.738333,-0.150358,0.320506,-0.043161,2.875078,188.497422,0
0.053125,78.776118,-200.093121,63.854735,4.126908,-5.849843,5.300534,1.114010,6.149659,-5.215257,-0.976304,-0.128440,0.305677,-0.005818,-1.784642,188.496002,0
0.054168,146.944546,-164.043703,13.442803,3.188178,-6.449840,3.407520,3.367757,6.884810,-3.456842,-3.132359,-0.037115,0.308486,-0.035692,-7.564051,188.420755,0
0.055210,196.715438,-97.610812,-35.159470,2.238138,-6.098363,0.946998,5.244637,6.462098,-0.997580,-4.982440,-0.007891,0.314953,-0.039427,-12.958921,188.496159,0
0.056251,185.611130,-44.648129,-109.527841,0.847008,-4.951623,-1.362718,6.173748,5.396131,1.344174,-5.964405,0.010374,0.324295,-0.061832,-12.020191,188.496123,0
0.057292,140.127703,3.542597,-177.470076,-0.476262,-3.265241,-3.545439,6.393898,3.635446,3.509668,-6.195665,0.010374,0.333636,-0.058098,-8.615881,188.495580,0
0.058334,82.961500,58.486548,-204.282576,-0.962592,-0.581230,-5.259867,5.315533,1.040367,5.310049,-5.206584,0.032292,0.338666,-0.073035,-6.387811,188.420792,0
0.059375,32.385291,139.537333,-179.464394,-0.544122,1.971420,-6.390914,3.826716,-1.525307,6.392796,-3.787003,-0.022503,0.324883,-0.046895,-0.167312,188.496044,0
0.060417,-15.457376,187.317309,-125.716288,0.473778,3.963126,-5.966275,1.416251,-3.591078,6.216535,-1.559791,-0.084604,0.321225,-0.091706,1.992898,188.496472,0
0.061459,-78.827927,200.280119,-62.870644,1.661328,5.986784,-5.093187,-1.266604,-5.524523,5.251295,1.115710,-0.110175,0.302411,-0.054364,6.460348,188.496194,0
0.062501,-147.177835,166.936824,-12.458712,2.622678,6.569030,-3.291450,-3.501695,-6.259673,3.522258,3.293112,-0.186888,0.304632,-0.050629,12.703468,188.421000,0
0.063542,-196.971412,96.831338,35.564962,3.572718,6.235304,-0.751556,-5.359917,-5.847989,1.021029,5.107614,-0.238030,0.313386,-0.043161,17.408428,188.497831,0
0.064584,-186.003214,45.040502,109.896402,4.975158,5.085014,1.554191,-6.218132,-4.829806,-1.266169,6.064674,-0.241683,0.318024,-0.080503,17.408428,188.495647,0
0.065626,-139.691784,-3.947563,177.543182,6.241878,3.409282,3.669446,-6.505447,-3.061770,-3.465236,6.331513,-0.241683,0.329129,-0.043161,14.071978,188.495750,0
0.066667,-82.026512,-58.347874,204.355682,6.739518,0.728822,5.407686,-5.412156,-0.459339,-5.240437,5.342432,-0.216112,0.301693,-0.069301,10.939108,188.420043,0
0.067708,-31.631782,-139.410740,179.365152,6.343668,-1.767023,6.526827,-3.983041,2.043847,-6.293807,3.912177,-0.190541,0.315803,-0.024490,5.035288,188.495522,0
0.068750,15.518992,-187.275282,125.690909,5.314458,-3.833285,6.133937,-1.591233,4.131673,-6.088169,1.727659,-0.146705,0.337556,-0.039427,2.739358,188.495477,0
0.069792,78.742090,-200.020635,62.943750,4.138218,-5.842743,5.288629,1.155055,6.109226,-5.227847,-0.976304,-0.088257,0.305285,-0.031958,-1.762022,188.495477,0
0.070833,146.819778,-163.995380,12.888826,3.199488,-6.449840,3.439268,3.334175,6.877458,-3.473629,-3.100339,-0.033462,0.309989,-0.039427,-7.688461,188.495553,0
0.071875,196.670068,-96.910120,-35.405682,2.249448,-6.094812,0.958904,5.244637,6.451071,-0.989187,-4.975324,-0.000585,0.318546,-0.046895,-12.879751,188.495664,0
0.072917,185.486362,-44.466916,-109.675569,0.801768,-4.969374,-1.362718,6.158822,5.443915,1.310601,-5.928827,0.028639,0.325079,-0.069301,-12.438661,188.495506,0
0.073958,139.730715,3.494273,-177.864016,-0.476262,-3.293643,-3.569251,6.438675,3.639122,3.551635,-6.231244,0.010374,0.332657,-0.024490,-9.384961,188.495584,0
0.075000,83.052240,58.776490,-204.233334,-0.951282,-0.630934,-5.299553,5.334189,1.040367,5.268082,-5.256394,0.014027,0.335270,-0.065566,-6.466981,188.495430,0
0.076042,32.918388,140.225945,-179.279735,-0.521502,1.967870,-6.410757,3.860298,-1.525307,6.438959,-3.822582,-0.029809,0.321617,-0.035692,-0.427442,188.495486,0
0.077083,-15.264554,187.353551,-125.888637,0.496398,4.041232,-6.037710,1.446102,-3.616809,6.203945,-1.613159,-0.059033,0.321813,-0.035692,1.902418,188.495557,0
0.078125,-80.041574,200.147229,-63.252273,1.672638,6.011636,-5.168590,-1.244216,-5.568632,5.289065,1.108594,-0.132093,0.305743,-0.024490,6.482968,188.495524,0
0.079167,-147.631535,164.049488,-12.975758,2.611368,6.636485,-3.299387,-3.542740,-6.336864,3.581012,3.321575,-0.190541,0.311818,-0.039427,12.579058,188.420037,0
0.080208,-197.731359,97.797810,35.725000,3.482238,6.292108,-0.779336,-5.397231,-5.928855,1.079783,5.182328,-0.190541,0.316913,-0.043161,17.532838,188.495564,0
0.081250,-185.413404,44.871370,110.302652,4.997778,5.099215,1.538317,-6.337536,-4.877591,-1.274562,6.125158,-0.223418,0.320179,-0.050629,16.899478,188.495477,0
0.082292,-139.986689,-3.343518,178.515720,6.287118,3.437685,3.725006,-6.595000,-3.120582,-3.452646,6.374207,-0.234377,0.334224,-0.009553,13.902328,188.495477,0
0.083333,-82.899884,-58.613654,204.035607,6.728208,0.711071,5.451340,-5.460664,-0.503448,-5.248830,5.356663,-0.216112,0.331611,-0.031958,9.977758,188.570913,0
0.084375,-32.380387,-140.159756,179.439016,6.298428,-1.816727,6.594293,-3.979310,2.080604,-6.377740,3.919293,-0.223418,0.324491,-0.065566,5.023978,188.495459,0
0.085417,15.496307,-187.021583,125.580114,5.291838,-3.865238,6.173623,-1.572576,4.150051,-6.138529,1.724101,-0.143052,0.321159,-0.061832,2.829838,188.495613,0
0.086458,79.468010,-200.370982,62.906818,4.126908,-5.874695,5.276723,1.132667,6.171714,-5.227847,-0.990536,-0.117481,0.301693,-0.046895,-1.807262,188.495517,0
0.087500,146.899176,-163.306768,12.851894,3.176868,-6.506645,3.407520,3.378952,6.884810,-3.419072,-3.217748,-0.055380,0.306004,-0.050629,-7.586671,188.495448,0
0.088542,197.214508,-96.354398,-35.553409,2.238138,-6.144516,0.931123,5.270756,6.469450,-0.959810,-4.961093,-0.018850,0.311818,-0.043161,-12.924991,188.495387,0
0.089583,184.919237,-43.343391,-109.995644,0.801768,-4.958723,-1.366687,6.162554,5.418185,1.390338,-5.925269,0.021333,0.312340,-0.039427,-12.008881,188.495437,0
0.090625,139.186275,4.521150,-178.208713,-0.532812,-3.275891,-3.569251,6.427481,3.620743,3.530651,-6.202781,0.021333,0.309923,-0.020755,-8.581951,188.495555,0
0.091667,81.827250,59.114755,-204.097917,-0.962592,-0.613183,-5.271773,5.330458,1.073449,5.276475,-5.217258,-0.004238,0.295160,-0.043161,-6.319951,188.570960,0
0.092708,31.443863,140.201783,-179.292046,-0.498882,1.967870,-6.406788,3.852836,-1.521631,6.413779,-3.754983,-0.059033,0.317044,-0.043161,-0.167312,188.495568,0
0.093750,-15.899734,187.341471,-125.125379,0.530328,3.998629,-5.994055,1.434908,-3.576375,6.203945,-1.559791,-0.084604,0.288040,-0.054364,2.049448,188.495421,0
0.094792,-79.655929,200.413009,-62.181250,1.695258,5.993885,-5.093187,-1.233022,-5.550253,5.251295,1.140615,-0.117481,0.301431,-0.039427,6.584758,188.495385,0
0.095833,-147.404685,163.747465,-12.224811,2.667918,6.583231,-3.223984,-3.468112,-6.314809,3.513864,3.261091,-0.194194,0.306004,-0.065566,12.726088,188.571044,0
0.096875,-197.357057,96.746771,35.848106,3.584028,6.263706,-0.759493,-5.374842,-5.836962,1.012636,5.132519,-0.241683,0.312471,-0.035692,17.408428,188.570928,0
0.097917,-185.526829,44.037787,110.388826,4.963848,5.053061,1.554191,-6.229326,-4.822455,-1.308136,6.043327,-0.259948,0.318416,-0.076769,17.374498,188.495414,0
0.098958,-139.544332,-3.693864,178.171023,6.264498,3.370229,3.705164,-6.539030,-3.061770,-3.419072,6.303050,-0.230724,0.332526,-0.065566,14.038048,188.495591,0
0.100000,-82.729747,-58.891515,204.060228,6.762138,0.721722,5.411655,-5.393499,-0.514476,-5.244633,5.349547,-0.274560,0.327235,-0.058098,10.961728,188.495495,0
0.101042,-32.369045,-140.256403,179.229735,6.309738,-1.777674,6.530795,-3.956922,2.110010,-6.302200,3.915735,-0.183235,0.319657,-0.024490,5.159698,188.570984,0
0.102083,15.598390,-187.239039,125.801705,5.325768,-3.811983,6.129968,-1.557651,4.120645,-6.100759,1.738333,-0.161317,0.316652,-0.013287,2.728048,188.495550,0
0.103125,79.842313,-200.008555,63.189962,4.092978,-5.839192,5.252911,1.132667,6.123929,-5.160700,-0.933610,-0.102869,0.305547,-0.028224,-1.863812,188.495550,0
0.104167,147.409588,-163.753762,12.901136,3.165558,-6.439189,3.375771,3.378952,6.851728,-3.461039,-3.125244,-0.051727,0.310577,-0.039427,-7.711081,188.495626,0
0.105208,197.112425,-97.187981,-35.861174,2.204208,-6.084162,0.911281,5.255831,6.436368,-0.976597,-4.943303,0.003068,0.315215,-0.054364,-12.902371,188.571051,0
0.106250,185.123402,-44.478996,-110.364962,0.835698,-4.926771,-1.394467,6.136434,5.392455,1.348371,-5.932385,0.028639,0.324426,-0.039427,-12.461281,188.495626,0
0.107292,139.401783,3.844620,-178.454925,-0.487572,-3.243939,-3.581156,6.408824,3.620743,3.509668,-6.227686,-0.000585,0.336249,-0.035692,-9.328411,188.495506,0
0.108333,82.564513,59.259726,-204.036364,-0.939972,-0.609632,-5.267804,5.300607,1.069773,5.331032,-5.238605,0.003068,0.324948,-0.069301,-6.353881,188.495493,0
0.109375,32.045016,140.685019,-179.021213,-0.510192,1.999822,-6.398851,3.849104,-1.525307,6.472533,-3.772772,-0.022503,0.328672,-0.061832,-0.382202,188.570812,0
0.110417,-15.911076,187.474361,-125.174622,0.485088,4.051883,-6.005961,1.390131,-3.649890,6.191354,-1.520655,-0.095563,0.320963,-0.028224,1.970278,188.495493,0
0.111458,-80.563329,200.364685,-62.378220,1.616088,6.022287,-5.140810,-1.307649,-5.583335,5.276475,1.151288,-0.135746,0.303326,-0.043161,6.516898,188.646375,0
0.112500,-147.574822,163.288391,-12.114015,2.622678,6.622284,-3.259701,-3.524083,-6.307458,3.518061,3.346480,-0.194194,0.306004,-0.050629,12.612988,188.495401,0
0.113542,-198.026264,96.360183,36.205114,3.584028,6.299209,-0.711870,-5.438276,-5.892098,0.983259,5.168097,-0.230724,0.310707,-0.054364,17.510218,188.565481,0
0.114583,-185.016416,43.457904,110.635038,4.997778,5.028209,1.589908,-6.289028,-4.807752,-1.320726,6.096695,-0.248989,0.318285,-0.043161,16.876858,188.495343,0
0.115625,-139.067947,-4.152939,178.761932,6.287118,3.366679,3.740881,-6.531567,-3.083825,-3.503006,6.367091,-0.263601,0.337817,-0.073035,13.868398,188.570785,0
0.116667,-81.606839,-59.145214,203.875569,6.728208,0.686219,5.439435,-5.453201,-0.429933,-5.248830,5.342432,-0.256295,0.308813,-0.065566,9.887278,188.570760,0
0.117708,-30.985260,-140.751720,179.118940,6.298428,-1.820277,6.542701,-3.953190,2.121037,-6.390331,3.912177,-0.227071,0.293658,-0.035692,5.012668,188.570830,0
0.118750,16.176858,-187.057826,124.829167,5.303148,-3.875888,6.153780,-1.538994,4.208863,-6.096562,1.649387,-0.164970,0.304893,-0.043161,2.818528,188.495446,0
0.119792,80.159903,-200.479710,62.106629,4.115598,-5.860494,5.237037,1.151324,6.134956,-5.194273,-0.979862,-0.117481,0.303456,-0.058098,-1.909052,188.570912,0
0.120833,147.137368,-162.678561,12.088636,3.165558,-6.407237,3.395614,3.375220,6.855404,-3.431662,-3.157264,-0.048074,0.308421,-0.035692,-7.699771,188.568316,0
0.121875,197.600153,-95.834919,-36.132008,2.238138,-6.069960,0.915249,5.274487,6.432692,-0.976597,-4.943303,-0.040768,0.315345,-0.009553,-12.970231,188.570810,0
0.122917,184.544935,-43.198421,-110.574243,0.824388,-4.912570,-1.382561,6.170016,5.385103,1.339978,-5.928827,0.024986,0.319069,-0.043161,-11.997571,188.495446,0
0.123958,138.800630,4.496988,-178.701137,-0.464952,-3.258140,-3.537502,6.382704,3.642798,3.476094,-6.195665,0.039598,0.324360,-0.039427,-8.536711,188.570915,0
0.125000,82.031415,59.694639,-203.679357,-0.906042,-0.574130,-5.267804,5.308070,1.058746,5.268082,-5.160332,-0.022503,0.331415,-0.046895,-6.365191,188.570816,0
0.126042,31.738768,140.878314,-178.984281,-0.487572,1.978520,-6.379008,3.845373,-1.547361,6.409582,-3.762098,-0.029809,0.326581,-0.080503,-0.291722,188.570823,0
0.127083,-15.911076,187.148176,-125.223864,0.473778,4.030581,-5.962307,1.419982,-3.638863,6.166174,-1.509981,-0.084604,0.308748,-0.009553,2.049448,188.495470,0
0.128125,-80.846892,200.171391,-62.538258,1.695258,6.008086,-5.101124,-1.296455,-5.535550,5.263885,1.129941,-0.124787,0.306135,-0.065566,6.641308,188.570875,0
0.129167,-148.073892,163.517928,-12.175568,2.645298,6.547728,-3.247795,-3.486769,-6.285403,3.476094,3.307343,-0.197847,0.311949,-0.039427,12.782638,188.570814,0
0.130208,-197.890154,97.254169,36.525190,3.584028,6.228203,-0.767430,-5.408425,-5.836962,1.012636,5.128961,-0.245336,0.317175,-0.076769,17.419738,188.570821,0
0.131250,-185.288636,44.533104,111.189015,5.020398,5.035310,1.574034,-6.251714,-4.782021,-1.303939,6.071790,-0.256295,0.324034,-0.065566,17.363188,188.495497,0
0.132292,-139.521647,-3.693864,178.885038,6.309738,3.356028,3.709132,-6.501716,-3.069122,-3.456842,6.288819,-0.230724,0.324687,-0.050629,13.970188,188.646306,0
0.133333,-82.831829,-59.435156,203.777084,6.762138,0.711071,5.423560,-5.326334,-0.444636,-5.248830,5.353105,-0.216112,0.332657,-0.050629,10.882558,188.570852,1
0.134375,-31.813262,-140.945015,178.995834,6.253188,-1.845129,6.510952,-3.927071,2.102659,-6.323183,3.922851,-0.234377,0.325144,-0.054364,5.069218,188.570903,1
0.135417,16.097460,-187.335686,125.149243,5.303148,-3.847486,6.098220,-1.516606,4.127997,-6.058792,1.674292,-0.128440,0.319853,-0.017021,2.694118,188.495566,1
0.136458,80.647630,-200.250173,62.500568,4.126908,-5.839192,5.217194,1.158786,6.160687,-5.185880,-1.001209,-0.095563,0.300582,-0.061832,-1.863812,188.646357,1
0.137500,147.568383,-162.992665,12.125568,3.154248,-6.410787,3.375771,3.393877,6.844376,-3.414875,-3.178611,-0.055380,0.306984,-0.054364,-7.801561,188.570879,1
0.138542,197.690893,-95.798677,-36.390530,2.204208,-6.105463,0.895406,5.311801,6.440044,-0.930433,-4.985998,-0.015197,0.313320,-0.073035,-12.891061,188.570821,1
0.139583,184.522250,-42.775589,-110.955872,0.813078,-4.887718,-1.434152,6.155091,5.396131,1.335781,-5.928827,-0.011544,0.316325,-0.073035,-12.427351,188.495499,1
0.140625,138.324245,5.149357,-179.193561,-0.510192,-3.219087,-3.561313,6.401361,3.606040,3.501274,-6.202781,0.003068,0.327104,-0.009553,-9.226621,188.721599,1
0.141667,81.033275,60.081228,-203.864016,-0.985212,-0.549278,-5.283679,5.311801,1.010961,5.343623,-5.153216,-0.029809,0.341671,-0.054364,-6.229471,188.570959,1
0.142708,30.683916,141.301145,-178.848864,-0.532812,1.985621,-6.402819,3.830447,-1.569416,6.459943,-3.719404,-0.055380,0.317240,-0.054364,-0.314342,188.570890,1
0.143750,-16.546256,187.558927,-124.374432,0.496398,4.044782,-6.025804,1.378937,-3.609457,6.203945,-1.502866,-0.084604,0.286210,-0.031958,2.015518,188.495423,1
0.144792,-81.130454,200.413009,-61.541099,1.672638,6.075541,-5.136841,-1.292724,-5.620092,5.247099,1.169077,-0.135746,0.300517,-0.073035,6.550828,188.721621,1
0.145833,-147.665562,162.527294,-11.523106,2.690538,6.625835,-3.243827,-3.520351,-6.278052,3.492881,3.318017,-0.168623,0.305285,-0.031958,12.692158,188.570906,1
0.146875,-198.536677,95.683652,36.709849,3.595338,6.285008,-0.763462,-5.419619,-5.903125,1.062996,5.168097,-0.227071,0.312928,-0.050629,17.498908,188.570888,1
0.147917,-184.574059,43.022991,111.349053,4.986468,5.070813,1.613720,-6.296491,-4.778346,-1.320726,6.061117,-0.248989,0.313843,-0.046895,16.876858,188.495385,1
0.148958,-138.602904,-4.406638,179.426705,6.309738,3.352478,3.768661,-6.587538,-3.080149,-3.494613,6.374207,-0.256295,0.309466,-0.039427,13.857088,188.721750,1
0.150000,-81.482072,-59.809664,203.580114,6.716898,0.686219,5.502932,-5.438276,-0.440961,-5.261420,5.363779,-0.230724,0.303260,-0.061832,9.921208,188.570841,1
0.151042,-30.996602,-141.500736,179.032766,6.287118,-1.838029,6.594293,-4.001698,2.121037,-6.381937,3.922851,-0.201500,0.309205,-0.039427,5.103148,188.570879,1
0.152083,16.415050,-187.142392,124.804546,5.348388,-3.858137,6.141874,-1.546457,4.179457,-6.113349,1.695639,-0.128440,0.325797,-0.035692,2.784598,188.495495,1
0.153125,81.237440,-200.407224,62.389773,4.126908,-5.888896,5.272754,1.169981,6.182741,-5.177486,-1.015441,-0.099216,0.303718,-0.031958,-1.976912,188.721741,1
0.154167,147.817918,-162.618157,12.137879,3.188178,-6.442740,3.332117,3.371489,6.877458,-3.385499,-3.175054,-0.077298,0.309989,-0.061832,-7.733701,188.570859,1
0.155208,198.178620,-96.680583,-36.710606,2.204208,-6.084162,0.911281,5.237174,6.432692,-0.964007,-4.978882,-0.000585,0.317697,-0.058098,-12.947611,188.570863,1
0.156250,184.170632,-43.874951,-111.485228,0.824388,-4.887718,-1.398435,6.128971,5.352022,1.352568,-5.907480,0.010374,0.327104,-0.020755,-11.974951,188.495479,1
0.157292,138.789288,4.424503,-179.415152,-0.521502,-3.251039,-3.521628,6.382704,3.583986,3.534848,-6.199223,-0.000585,0.335727,-0.046895,-8.525401,188.721684,1
0.158333,82.235580,60.479898,-203.383902,-0.962592,-0.563479,-5.243993,5.289413,1.003609,5.289065,-5.185237,-0.022503,0.333440,-0.050629,-6.274711,188.570845,1
0.159375,31.421178,141.615249,-178.799622,-0.510192,1.939467,-6.379008,3.796865,-1.532658,6.447353,-3.801235,-0.018850,0.330501,-0.039427,-0.212552,188.570830,1
0.160417,-16.534914,187.341471,-124.620644,0.496398,4.041232,-5.946432,1.397594,-3.638863,6.149388,-1.474403,-0.062686,0.324230,-0.043161,2.049448,188.495486,1
0.161458,-81.595497,200.340523,-61.811932,1.683948,6.025838,-5.120967,-1.341231,-5.572308,5.247099,1.158404,-0.150358,0.303914,-0.046895,6.675238,188.721559,1
0.162500,-148.130605,162.744750,-11.473864,2.633988,6.586782,-3.184298,-3.527814,-6.259673,3.455111,3.300228,-0.201500,0.307637,-0.065566,12.805258,188.570779,1
0.163542,-198.536677,95.731975,37.116099,3.584028,6.210452,-0.711870,-5.356185,-5.866368,0.979062,5.146750,-0.205153,0.312014,-0.076769,17.442358,188.570888,1
0.164583,-184.630771,43.107558,111.792235,4.997778,5.003357,1.581971,-6.240520,-4.767318,-1.320726,6.050443,-0.292825,0.326777,-0.013287,17.317948,188.495472,1
0.165625,-138.410082,-4.599932,179.599054,6.287118,3.214017,3.788504,-6.389775,-2.991931,-3.523989,6.263914,-0.252642,0.331873,-6.271890,13.031458,188.721634,1
0.166667,-78.873297,-59.338508,203.752463,6.716898,0.111074,5.594209,-5.020362,0.092023,-5.383124,4.936837,-0.259948,0.345526,-16.373036,3.101278,188.646332,1
0.167708,-30.871835,-141.464494,178.688069,6.298428,-2.058146,6.602230,-3.826324,2.268067,-6.444888,3.762748,-0.227071,0.350621,-7.466850,2.648878,188.570841,1
0.168750,16.142830,-187.528981,124.164394,5.314458,-3.957545,6.157748,-1.483023,4.293406,-6.163709,1.677849,-0.124787,0.332003,-2.787835,2.547088,188.495383,1
0.169792,78.503898,-200.685085,61.121780,4.104288,-5.619075,5.177508,0.990875,5.973223,-5.085159,-0.876685,-0.091910,0.300778,6.174365,2.320888,188.721592,1
0.170833,142.044586,-162.618157,10.685227,3.142938,-5.601324,3.042410,2.852828,6.057766,-3.087533,-2.630703,-0.011544,0.308486,23.157734,1.925038,188.646563,1
0.171875,192.008300,-95.569139,-38.003220,2.215518,-4.905469,0.355679,4.614035,5.274831,-0.347093,-4.377606,0.065169,0.316064,34.853405,1.404778,188.571038,1
0.172917,181.346350,-42.401081,-110.783523,0.824388,-3.677073,-1.918320,5.386429,4.083888,1.860367,-5.156774,0.076128,0.341214,33.845157,1.630978,188.495618,1
0.173958,138.142765,5.137276,-178.824243,-0.464952,-2.320867,-3.795460,5.752103,2.672400,3.849600,-5.533906,0.054210,0.339450,29.113863,1.778008,188.721855,1
0.175000,79.751573,59.622153,-203.679357,-0.962592,-0.116144,-5.351145,4.916276,0.485329,5.356213,-4.818779,0.065169,0.361138,21.163644,1.947658,188.570998,1
0.176042,30.400353,141.228660,-179.353599,-0.510192,1.946568,-6.390914,3.800596,-1.573092,6.380206,-3.769214,-0.029809,0.353887,8.747263,2.219098,188.570948,1
0.177083,-16.614311,187.160257,-124.928409,0.519018,3.980877,-5.986118,1.449833,-3.624160,6.157781,-1.584696,-0.121134,0.330631,4.023437,2.275648,188.571123,1
0.178125,-78.476309,200.980811,-61.011743,1.695258,5.709863,-5.009847,-1.057647,-5.344411,5.184148,0.976954,-0.168623,0.307898,-4.393562,2.445298,188.721777,1
0.179167,-141.869544,162.962206,-10.649053,2.667918,5.624656,-2.886654,-2.930795,-5.388520,3.136162,2.730972,-0.241683,0.312928,-23.359817,2.942938,188.571161,1
0.180208,-192.343672,96.927985,38.322538,3.606648,4.985606,-0.180080,-4.706927,-4.620288,0.416705,4.474317,-0.278213,0.316260,-34.820230,3.180448,188.571015,1
0.181250,-181.965284,44.134434,111.053599,5.020398,3.753659,2.082013,-5.468127,-3.524915,-1.832722,5.299737,-0.333008,0.337229,-32.602086,3.203068,188.571022,1
0.182292,-140.168169,-4.249586,178.515720,6.275808,2.397453,3.986933,-5.848726,-2.061966,-3.813561,5.595039,-0.296478,0.353822,-27.728890,3.225688,188.721944,1
0.183333,-81.754292,-59.253942,203.481629,6.750828,0.196281,5.546586,-5.050213,0.080996,-5.357944,4.901259,-0.270907,0.356631,-18.733082,2.931628,188.646520,1
0.184375,-31.404932,-141.041662,179.365152,6.309738,-1.894833,6.530795,-3.826324,2.168822,-6.390331,3.776979,-0.248989,0.337883,-8.314525,2.626258,188.571065,1
0.185417,16.392365,-186.707479,124.742993,5.269218,-3.854587,6.090282,-1.509143,4.157403,-6.033612,1.645829,-0.157664,0.322727,-3.665383,2.547088,188.571123,1
0.186458,78.174965,-200.902541,61.183334,4.092978,-5.512567,5.074325,0.979681,5.870302,-5.026405,-0.823317,-0.073645,0.303979,5.225866,2.354818,188.721875,1
0.187500,141.647598,-162.364458,10.451326,3.120318,-5.487715,2.919384,2.808052,5.929114,-3.016190,-2.623587,-0.007891,0.308617,23.266027,1.958968,188.571093,1
0.188542,191.418490,-96.028214,-38.187879,2.170278,-4.770559,0.236621,4.572990,5.146180,-0.263159,-4.320680,0.054210,0.310969,34.954229,1.642288,188.571093,1
0.189583,181.641255,-42.521890,-110.672728,0.801768,-3.535062,-2.013566,5.322995,3.977291,1.969481,-5.142543,0.054210,0.327757,32.683805,1.608358,188.495524,1
0.190625,138.551095,5.535946,-178.344129,-0.498882,-2.185956,-3.874832,5.692401,2.503315,3.899960,-5.501885,0.054210,0.354932,27.945042,1.755388,188.721840,1
0.191667,79.468010,59.936257,-203.236175,-0.928662,0.072021,-5.359082,4.796872,0.378732,5.377196,-4.669349,0.006721,0.353757,20.760345,1.925038,188.571093,1
0.192708,30.207531,141.144094,-178.959660,-0.476262,2.049526,-6.323448,3.651342,-1.620876,6.350829,-3.580648,-0.000585,0.308552,8.441055,2.207788,188.571033,1
0.193750,-16.841161,186.894477,-124.226705,0.552948,4.027031,-5.859123,1.311773,-3.572700,6.061257,-1.438824,-0.066339,0.294572,3.440894,2.298268,188.495694,1
0.194792,-78.498994,200.654627,-60.236174,1.695258,5.695662,-4.870946,-1.128543,-5.281923,5.037264,1.044553,-0.190541,0.299667,-5.256174,2.490538,188.721871,1
0.195833,-141.540612,162.515213,-9.701136,2.701848,5.532349,-2.759659,-2.938258,-5.292951,3.010261,2.748761,-0.223418,0.303587,-24.214961,2.852458,188.571024,1
0.196875,-192.252932,95.369548,38.433333,3.606648,4.921701,-0.037211,-4.714390,-4.550449,0.278214,4.456528,-0.300131,0.309793,-34.913587,3.214378,188.571008,1
0.197916,-181.783804,42.261894,110.881250,5.020398,3.679104,2.165353,-5.438276,-3.388912,-1.958623,5.267717,-0.303784,0.317109,-33.087539,3.304858,188.570998,1
0.198958,-138.829754,-5.143573,178.306440,6.298428,2.305146,4.062336,-5.766636,-1.966397,-3.809364,5.598597,-0.300131,0.335792,-28.270356,3.157828,188.721924,1
0.200000,-79.950834,-59.543884,203.444698,6.784758,0.100423,5.522775,-4.923347,0.154511,-5.336961,4.837217,-0.241683,0.345983,-19.823483,2.942938,188.571056,1
0.201042,-30.508875,-140.957096,178.946591,6.298428,-1.948087,6.467298,-3.755428,2.246013,-6.314790,3.723611,-0.230724,0.319526,-8.501237,2.648878,188.495622,1
0.202083,16.596530,-186.973259,124.127462,5.291838,-3.811983,6.010911,-1.509143,4.150051,-5.953875,1.613808,-0.139399,0.299275,-3.530950,2.558398,188.571127,1
0.203125,78.662693,-200.576357,60.703220,4.115598,-5.501916,5.018765,0.957292,5.811490,-4.946668,-0.844664,-0.069992,0.302346,5.427515,2.366128,188.721835,1
0.204167,141.795050,-162.400700,10.352841,3.109008,-5.398958,2.859855,2.856560,5.896033,-2.949042,-2.627145,-0.011544,0.309532,23.430334,1.970278,188.571047,1
0.205208,191.702053,-96.306075,-38.212500,2.215518,-4.724405,0.192967,4.561796,5.046934,-0.212799,-4.310007,0.072475,0.308878,35.267906,1.608358,188.495712,1
0.206250,181.085472,-43.222582,-111.128220,0.801768,-3.496009,-2.033409,5.255831,3.929506,1.961088,-5.124754,0.061516,0.327627,33.613634,1.608358,188.571056,1
0.207292,138.698548,4.811092,-178.824243,-0.464952,-2.146903,-3.890706,5.632699,2.407746,3.933534,-5.459191,0.054210,0.355782,28.859934,1.732768,188.721880,1
0.208333,80.477493,60.069147,-203.174622,-0.917352,0.068471,-5.351145,4.781947,0.330947,5.372999,-4.644444,0.046904,0.356239,20.864904,1.925038,188.570919,1
0.209375,30.672573,141.615249,-178.922728,-0.498882,2.099230,-6.315511,3.643879,-1.668661,6.371812,-3.552185,-0.059033,0.333114,8.571754,2.230408,188.495595,1
0.210417,-16.795791,187.075691,-124.362122,0.485088,4.030581,-5.863092,1.252071,-3.635187,6.044470,-1.399688,-0.066339,0.314039,3.709760,2.320888,188.646449,1
0.211458,-79.134174,200.666708,-60.605493,1.706568,5.674360,-4.851103,-1.199439,-5.296626,4.999494,1.069458,-0.168623,0.299602,-5.013448,2.479228,188.721853,1
0.212500,-141.903572,161.995734,-9.947349,2.679228,5.574952,-2.692194,-3.012885,-5.300302,2.985081,2.819918,-0.263601,0.304110,-24.185087,2.829838,188.571046,1
0.213542,-192.627234,95.756137,38.617993,3.629268,4.857796,0.014381,-4.729315,-4.469583,0.290804,4.509895,-0.307437,0.306396,-34.786622,3.259618,188.495758,1
0.214583,-181.341446,42.720969,111.385985,4.986468,3.576146,2.232819,-5.460664,-3.377885,-1.958623,5.257043,-0.303784,0.326516,-32.363094,3.248308,188.571199,1
0.215625,-139.056604,-5.252301,178.872728,6.253188,2.234140,4.050430,-5.792756,-1.885530,-3.901692,5.573692,-0.318396,0.336380,-27.635534,3.180448,188.571062,1
0.216667,-80.279767,-59.676774,203.124622,6.773448,0.054270,5.574367,-4.908421,0.209647,-5.320174,4.808755,-0.256295,0.349510,-18.591180,2.942938,188.571087,1
0.217708,-30.123230,-141.259118,178.909660,6.309738,-1.997791,6.435549,-3.718114,2.282770,-6.247643,3.688033,-0.194194,0.329717,-8.217434,2.626258,188.501121,1
0.218750,17.004860,-186.707479,123.770455,5.235288,-3.907841,5.955351,-1.378545,4.219891,-5.911908,1.521304,-0.161317,0.302476,-3.538419,2.547088,188.571187,1
0.219792,78.821488,-200.673004,60.063068,4.081668,-5.516117,4.947330,1.058039,5.881330,-4.946668,-0.922937,-0.088257,0.297381,5.352830,2.343508,188.646540,1
0.220833,141.863105,-161.530875,9.835795,3.109008,-5.384757,2.816201,2.878948,5.881330,-2.827338,-2.673397,-0.004238,0.298688,23.381789,1.970278,188.571250,1
0.221875,191.463860,-94.977175,-38.569508,2.170278,-4.653399,0.125501,4.565527,5.039583,-0.183422,-4.377606,0.035945,0.303391,34.969166,1.608358,188.495794,1
0.222916,181.096815,-41.482932,-111.091288,0.824388,-3.425003,-2.061189,5.267025,3.900100,2.040825,-5.067828,0.072475,0.293592,32.650197,1.619668,188.495801,1
0.223958,137.836518,6.139991,-178.467235,-0.442332,-2.100749,-3.910549,5.584191,2.422449,3.870583,-5.384476,0.054210,0.315476,27.903966,1.778008,188.646446,1
0.225000,78.674035,60.395331,-202.842235,-0.951282,0.135926,-5.370988,4.696125,0.297865,5.343623,-4.598192,0.024986,0.335662,20.749143,1.981588,188.573661,1
0.226041,29.606378,141.397793,-178.590341,-0.476262,2.134733,-6.271856,3.550595,-1.727473,6.279485,-3.477471,-0.044421,0.315803,8.508271,2.241718,188.495754,1
0.227083,-17.283519,186.797830,-123.808144,0.530328,4.005729,-5.748003,1.270728,-3.554321,5.956340,-1.335647,-0.102869,0.300125,3.452097,2.332198,188.571033,1
0.228125,-79.088804,200.376766,-60.150000,1.740498,5.621106,-4.795543,-1.173320,-5.241490,4.919757,1.055226,-0.157664,0.297381,-5.237503,2.456608,188.646523,1
0.229171,-141.926257,161.548741,-9.122538,2.701848,5.471994,-2.624728,-3.020348,-5.204733,2.896951,2.759435,-0.216112,0.303456,-24.472624,2.863768,188.571236,1
0.230208,-192.332329,95.985674,39.085796,3.663198,4.811642,-0.001494,-4.714390,-4.443852,0.227854,4.420949,-0.303784,0.308682,-34.823965,3.225688,188.495712,1
0.231250,-181.534269,43.107558,111.656819,5.031708,3.558394,2.209007,-5.356185,-3.297018,-1.933443,5.203676,-0.307437,0.325993,-33.091273,3.293548,188.571140,1
0.232292,-139.204057,-4.793227,178.528031,6.275808,2.195087,4.042493,-5.647232,-1.867152,-3.800971,5.484745,-0.292825,0.355586,-28.135923,3.180448,188.646332,1
0.233333,-80.937632,-59.942554,202.829167,6.728208,0.008116,5.487058,-4.789017,0.191269,-5.303387,4.719808,-0.289172,0.352581,-19.745064,2.942938,188.571145,1
0.234375,-30.985260,-141.404089,178.688069,6.264498,-2.004892,6.423643,-3.654681,2.275419,-6.209873,3.613318,-0.241683,0.328214,-8.411615,2.660188,188.495609,1
0.235417,16.778010,-186.804127,123.979735,5.280528,-3.861687,5.923602,-1.359888,4.168430,-5.865744,1.503515,-0.157664,0.315345,-3.501076,2.547088,188.571218,1
0.236458,79.479353,-200.226011,60.493940,4.081668,-5.469963,4.903676,1.065502,5.829869,-4.871128,-0.905147,-0.113828,0.298492,5.535808,2.343508,188.571111,1
0.237500,142.180696,-161.857060,9.774242,3.120318,-5.345704,2.756672,2.886411,5.811490,-2.852519,-2.666281,-0.033462,0.303914,23.568501,1.925038,188.571143,1
0.238542,191.826820,-95.460411,-38.815720,2.181588,-4.614346,0.081847,4.543139,4.973419,-0.137258,-4.253081,0.046904,0.304959,35.185753,1.597048,188.495807,1
0.239583,180.756540,-42.050735,-111.571402,0.745218,-3.385950,-2.085000,5.211054,3.844964,2.049219,-5.042923,0.090740,0.322074,33.482935,1.597048,188.571091,1
0.240625,137.723093,5.801726,-178.935038,-0.487572,-2.054596,-3.890706,5.558072,2.348934,3.954517,-5.377361,0.083434,0.350360,28.729235,1.710148,188.571078,1
0.241667,78.980283,60.697354,-202.805304,-0.973902,0.132376,-5.343208,4.740902,0.257432,5.364606,-4.576845,0.039598,0.352581,20.745408,1.947658,188.571093,1
0.242708,29.254761,141.844786,-178.553410,-0.510192,2.109881,-6.259950,3.561789,-1.720122,6.313059,-3.509491,-0.011544,0.323903,8.485866,2.230408,188.495834,1
0.243750,-17.442314,186.991124,-123.512690,0.530328,4.058983,-5.759909,1.196100,-3.646215,5.956340,-1.342762,-0.095563,0.313843,3.593999,2.332198,188.646422,1
0.244792,-79.565189,200.497575,-59.534470,1.729188,5.699212,-4.736014,-1.214365,-5.289275,4.995297,1.108594,-0.124787,0.294768,-5.237503,2.479228,188.495702,1
0.245833,-141.858202,161.295042,-9.171780,2.679228,5.521698,-2.608853,-3.001691,-5.219436,2.892754,2.834150,-0.216112,0.301954,-24.386736,2.852458,188.571080,1
0.246875,-192.649919,94.632613,39.122727,3.640578,4.822293,0.050098,-4.729315,-4.476934,0.253034,4.484991,-0.278213,0.303260,-34.771685,3.248308,188.495702,1
0.247917,-180.797006,41.609526,111.903031,5.031708,3.572595,2.244725,-5.449470,-3.297018,-1.983803,5.225023,-0.274560,0.323576,-32.258535,3.282238,188.646551,1
0.248958,-138.353369,-6.170450,179.168182,6.287118,2.234140,4.074242,-5.703203,-1.870827,-3.863922,5.527440,-0.285519,0.346309,-27.538443,3.248308,188.495807,1
0.250000,-79.599217,-60.244576,202.976895,6.796068,0.032968,5.506901,-4.882301,0.191269,-5.282404,4.769618,-0.267254,0.367605,-18.550104,2.954248,188.571111,1
0.251042,-29.351939,-141.645707,178.663448,6.343668,-2.040395,6.467298,-3.669606,2.297473,-6.289610,3.656012,-0.223418,0.329978,-8.191294,2.660188,188.495767,1
0.252083,17.277080,-186.622913,123.401137,5.257908,-3.918492,5.935508,-1.371082,4.234594,-5.886727,1.446589,-0.190541,0.308813,-3.474937,2.524468,188.571158,1
0.253125,79.536065,-200.419305,59.718371,4.059048,-5.505466,4.971142,1.061771,5.844572,-4.896308,-0.933610,-0.110175,0.298949,5.599291,2.366128,188.495606,1
0.254167,142.067271,-161.180529,9.392614,3.131628,-5.381206,2.800326,2.849097,5.818842,-2.802158,-2.620029,0.010374,0.303326,23.572236,1.936348,188.571181,1
0.255208,191.781450,-95.448330,-39.074243,2.170278,-4.653399,0.117564,4.602841,5.024880,-0.133062,-4.317122,0.024986,0.307898,34.887013,1.597048,188.495740,1
0.256250,180.835937,-42.256110,-111.805303,0.824388,-3.421453,-2.073094,5.237174,3.819234,2.049219,-5.067828,0.050557,0.321290,32.556841,1.619668,188.495787,1
0.257292,138.086053,5.874211,-178.935038,-0.464952,-2.058146,-3.902612,5.591654,2.363637,3.904157,-5.370245,0.054210,0.348661,27.814344,1.732768,188.495700,1
0.258333,79.706203,60.963134,-202.534470,-0.917352,0.153677,-5.331302,4.684931,0.246405,5.368803,-4.591077,0.024986,0.355978,20.655786,1.970278,188.571165,1
0.259375,30.286928,142.026000,-178.393372,-0.555432,2.124082,-6.263919,3.539400,-1.716446,6.283682,-3.484586,-0.018850,0.331742,8.418649,2.230408,188.495754,1
0.260417,-17.453656,186.701183,-123.758902,0.541638,3.984428,-5.720223,1.192369,-3.572700,5.943750,-1.339205,-0.080951,0.314888,3.396083,2.320888,188.495683,1
0.261458,-80.030232,200.207633,-60.236174,1.729188,5.649508,-4.755857,-1.218096,-5.215760,4.919757,1.094363,-0.172276,0.297969,-5.334593,2.479228,188.495700,1
0.262500,-142.005654,161.742035,-9.393371,2.701848,5.507497,-2.581073,-2.971840,-5.201057,2.888557,2.823476,-0.216112,0.302280,-24.345659,2.863768,188.571076,1
0.263542,-192.581864,95.454115,39.393561,3.629268,4.765489,0.062004,-4.725584,-4.403419,0.148117,4.470759,-0.296478,0.303718,-34.887447,3.225688,188.495691,1
0.264583,-181.035199,42.237733,112.149243,4.963848,3.551294,2.256630,-5.344991,-3.238206,-1.983803,5.214349,-0.289172,0.324295,-32.912029,3.316168,188.571114,1
0.265625,-138.376054,-5.820104,179.069698,6.264498,2.127632,4.054399,-5.665889,-1.852449,-3.813561,5.495419,-0.300131,0.341998,-27.982819,3.236998,188.495779,1
