1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-159.745325,164.750180,10.574432,3.052458,3.402182,-6.426631,2.449840,-3.256585,6.539680,-2.520410,-0.069992,0.593695,-0.028224,13.642198,188.495664,0
0.001042,-182.509724,116.535292,79.193750,4.364418,5.376137,-5.748003,-0.132268,-5.318681,5.905979,-0.001454,-0.132093,0.589514,-0.024490,14.807128,188.420285,0
0.002083,-184.256469,31.956883,131.021402,5.337078,6.341812,-4.136758,-2.542733,-6.278052,4.349006,2.318262,-0.183235,0.570244,-0.028224,16.910788,188.495729,0
0.003125,-159.824723,-43.343391,169.701326,6.060918,6.629385,-2.061189,-4.594986,-6.664005,2.221283,4.378255,-0.219765,0.598464,-0.024490,17.464978,188.495740,0
0.004167,-90.431305,-104.037853,185.434281,6.411528,5.702762,0.740631,-6.162161,-5.675229,-0.435223,5.868993,-0.256295,0.557244,-0.069301,9.604528,188.495689,0
0.005208,-11.793749,-147.577431,186.345266,6.445458,4.083835,3.002724,-6.539030,-4.127738,-2.730814,6.367091,-0.245336,0.615122,-0.046895,4.017388,188.344862,0
0.006250,57.985314,-177.997147,142.347160,5.619828,1.644794,5.022733,-6.005444,-1.753203,-4.745227,5.851204,-0.219765,0.604866,-0.069301,-0.925082,188.495721,0
0.007292,110.104104,-198.486361,57.970265,4.059048,-0.961110,6.399832,-4.688270,0.897013,-6.272823,4.630862,-0.241683,0.597419,-0.024490,-5.924101,188.495712,0
0.008333,159.115049,-164.671910,-11.129167,2.747088,-3.215537,6.665727,-2.624823,3.109814,-6.503641,2.659815,-0.175929,0.595655,-0.009553,-8.762911,188.495707,0
0.009375,181.879447,-115.792573,-79.120644,1.446438,-5.178841,5.919633,-0.061372,5.216019,-5.848957,0.190669,-0.150358,0.589972,-0.017021,-10.097491,188.495618,0
0.010417,183.966467,-31.576591,-130.714394,0.473778,-6.197770,4.344106,2.334168,6.223174,-4.359131,-2.082795,-0.059033,0.596700,-0.028224,-12.088051,188.495821,0
0.011458,159.455324,42.769292,-169.665152,-0.227442,-6.499544,2.193133,4.442392,6.546641,-2.323735,-4.203271,-0.055380,0.606826,-0.031958,-11.375521,188.495772,0
0.012500,91.729253,103.862424,-184.954925,-0.589362,-5.558720,-0.545190,6.031956,5.646082,0.412508,-5.772282,0.021333,0.607348,-0.043161,-4.996681,188.495712,0
0.013542,13.239150,147.764429,-186.309091,-0.611982,-3.957545,-2.783471,6.438675,4.047130,2.766853,-6.249033,0.014027,0.609373,-0.035692,0.669628,188.420349,0
0.014583,-57.560738,177.604262,-142.828031,0.213648,-1.568208,-4.870946,5.856581,1.713029,4.739299,-5.686893,-0.022503,0.585072,-0.039427,5.793058,188.495810,0
0.015625,-110.246653,198.927058,-58.426515,1.763118,1.080300,-6.168673,4.550602,-0.973944,6.283682,-4.470110,0.003068,0.591801,-0.050629,10.396228,188.495604,0
0.016667,-158.894638,164.822666,10.943750,3.052458,3.324076,-6.458380,2.520736,-3.153664,6.480926,-2.555988,-0.091910,0.588665,-0.058098,13.608268,188.495759,0
0.017708,-182.657176,115.617143,78.935228,4.364418,5.347734,-5.716254,-0.094954,-5.278248,5.864012,-0.015686,-0.113828,0.584615,-0.043161,15.010708,188.420341,0
0.018750,-184.052304,30.881683,130.344319,5.337078,6.338262,-4.160570,-2.483031,-6.259673,4.336416,2.239989,-0.135746,0.588273,-0.061832,16.537558,188.495633,0
0.019792,-159.382365,-43.053450,169.849054,6.106158,6.600983,-2.088969,-4.535284,-6.638275,2.313610,4.328445,-0.197847,0.603494,-0.058098,17.397118,188.495716,0
0.020833,-91.713007,-103.929125,184.658713,6.422838,5.731164,0.641417,-6.162161,-5.734041,-0.384863,5.851204,-0.278213,0.605650,-0.043161,9.649768,188.495740,0
0.021875,-13.336329,-147.649917,186.492993,6.445458,4.133539,2.935258,-6.576343,-4.179198,-2.726618,6.388439,-0.256295,0.608524,-0.039427,4.548958,188.420303,0
0.022917,57.066572,-176.946109,143.430493,5.619828,1.715800,4.983048,-5.960667,-1.823043,-4.753620,5.858319,-0.259948,0.604605,-0.028224,-1.241762,188.495875,0
0.023958,110.081419,-198.631332,59.275190,4.036428,-0.929158,6.336335,-4.680807,0.871282,-6.260233,4.673556,-0.245336,0.600097,-0.028224,-5.890171,188.495769,0
0.025000,158.831486,-164.756477,-10.168939,2.713158,-3.172933,6.562544,-2.613629,3.095111,-6.444888,2.709625,-0.175929,0.597419,-0.020755,-8.649811,188.495674,0
0.026042,182.469257,-115.985867,-78.677462,1.401198,-5.203693,5.875979,-0.038983,5.193964,-5.890924,0.169322,-0.124787,0.593761,-0.043161,-10.368931,188.420401,0
0.027083,183.819015,-30.743009,-130.455872,0.485088,-6.240374,4.316325,2.337899,6.223174,-4.363328,-2.100584,-0.073645,0.559334,-0.035692,-12.099361,188.495743,0
0.028125,159.069679,43.892816,-169.739016,-0.295302,-6.513745,2.232819,4.408810,6.557668,-2.285965,-4.217503,-0.026156,0.601665,-0.058098,-11.782681,188.495740,0
0.029167,90.651716,104.297336,-184.807198,-0.589362,-5.583572,-0.497567,6.043150,5.638730,0.433492,-5.743819,0.006721,0.560118,-0.024490,-4.804411,188.495752,0
0.030208,12.116242,147.607377,-186.493751,-0.611982,-3.985947,-2.795377,6.513302,4.061833,2.754263,-6.252591,0.006721,0.596178,-0.031958,0.794038,188.420291,0
0.031250,-57.764903,177.652586,-142.877273,0.224958,-1.575308,-4.882852,5.934940,1.694650,4.789659,-5.715356,-0.007891,0.604996,-0.024490,5.250178,188.495732,0
0.032292,-110.053831,198.854572,-59.066667,1.785738,1.048347,-6.236139,4.580453,-0.981296,6.317255,-4.502130,-0.018850,0.601796,-0.050629,9.921208,188.495645,0
0.033333,-159.359680,164.955555,9.995833,3.075078,3.391531,-6.474254,2.498348,-3.212476,6.497713,-2.531083,-0.084604,0.595067,-0.017021,13.619578,188.495680,0
0.034375,-182.498381,117.018528,78.528978,4.364418,5.361936,-5.744035,-0.080028,-5.318681,5.889193,-0.005012,-0.106522,0.588143,-0.043161,14.841058,188.420327,0
0.035417,-184.358551,32.524686,130.762879,5.337078,6.380865,-4.124852,-2.509150,-6.318485,4.374186,2.275568,-0.161317,0.593695,-0.035692,16.808998,188.495640,0
0.036458,-160.119628,-42.425243,169.775190,6.094848,6.618734,-2.053252,-4.572598,-6.649302,2.313610,4.396044,-0.208806,0.602971,-0.046895,17.487598,188.495631,0
0.037500,-91.735692,-103.590860,185.040341,6.434148,5.706313,0.720789,-6.169624,-5.664201,-0.389060,5.868993,-0.245336,0.573575,-0.028224,9.604528,188.495694,0
0.038542,-12.417586,-147.335813,186.566857,6.411528,4.098036,2.986850,-6.561418,-4.131414,-2.772781,6.391996,-0.270907,0.595851,-0.028224,4.073938,188.344921,0
0.039583,57.792492,-177.441426,143.073485,5.585898,1.669646,5.034639,-6.024101,-1.786285,-4.724244,5.847646,-0.219765,0.601404,-0.020755,-0.981632,188.495655,0
0.040625,109.650404,-198.848788,58.758144,4.070358,-0.932708,6.356178,-4.665882,0.919067,-6.251840,4.659325,-0.230724,0.594218,-0.024490,-5.811001,188.495736,0
0.041667,158.536581,-164.913528,-10.439773,2.758398,-3.204886,6.637947,-2.643480,3.117166,-6.465871,2.698951,-0.205153,0.593630,-0.039427,-8.717671,188.495689,0
0.042708,182.185695,-116.094595,-78.615909,1.435128,-5.196592,5.923602,-0.050177,5.208667,-5.899318,0.165765,-0.124787,0.588665,-0.050629,-10.120111,188.344871,0
0.043750,184.079892,-32.047746,-130.221970,0.462468,-6.240374,4.399666,2.308048,6.179065,-4.388508,-2.072121,-0.084604,0.599575,-0.013287,-12.020191,188.495683,0
0.044792,159.546064,42.129004,-169.874432,-0.272682,-6.513745,2.276473,4.397616,6.535613,-2.315342,-4.199713,-0.055380,0.606826,-0.035692,-11.420761,188.497299,0
0.045834,92.568598,103.620806,-184.622538,-0.566742,-5.565821,-0.481692,6.009567,5.627703,0.383132,-5.718914,-0.011544,0.610941,-0.043161,-4.985371,188.496358,0
0.046875,13.772247,147.571135,-186.481440,-0.657222,-3.989497,-2.767597,6.468526,4.072861,2.754263,-6.288169,-0.007891,0.609308,0.009119,0.601768,188.420419,0
0.047917,-57.254491,176.939812,-143.529735,0.134478,-1.582409,-4.827292,5.878969,1.716705,4.722512,-5.704683,0.024986,0.597353,-0.024490,5.815678,188.496413,0
0.048959,-109.895036,199.156595,-59.054356,1.751808,1.012845,-6.232170,4.576721,-0.981296,6.266895,-4.477225,-0.044421,0.598529,-0.039427,10.384918,188.496357,0
0.050000,-158.361540,165.064284,10.439015,3.063768,3.302774,-6.394882,2.554319,-3.116907,6.501910,-2.577335,-0.029809,0.591017,-0.046895,13.551718,188.496355,0
0.051042,-182.827314,115.955409,78.479735,4.375728,5.301581,-5.751972,-0.020326,-5.263545,5.872406,-0.037033,-0.113828,0.588339,-0.046895,15.055948,188.270933,0
0.052084,-184.188414,31.304514,130.036553,5.348388,6.331161,-4.180412,-2.408403,-6.248646,4.445530,2.211526,-0.168623,0.577756,-0.013287,16.526248,188.496243,0
0.053125,-159.461763,-42.413162,169.996781,6.060918,6.640036,-2.104843,-4.531553,-6.641951,2.334594,4.324887,-0.197847,0.600750,-0.050629,17.385808,188.496264,0
0.054167,-92.620407,-103.796235,184.338637,6.411528,5.752466,0.581888,-6.109922,-5.774474,-0.321913,5.833414,-0.252642,0.604343,-0.013287,9.683698,188.496500,0
0.055209,-13.540494,-147.504946,189.509091,6.513318,4.197444,2.875730,-6.557687,-4.245362,-2.693044,6.402670,-0.270907,0.610745,-0.031958,4.582888,188.271784,0
0.056252,57.134627,-176.523277,143.996781,5.631138,1.769054,4.998922,-6.005444,-1.885530,-4.711653,5.890340,-0.241683,0.606826,-0.031958,-1.320932,188.495694,0
0.057292,109.763829,-198.848788,61.515720,4.070358,-0.868803,6.368083,-4.688270,0.834525,-6.235053,4.702019,-0.205153,0.599836,-0.046895,-5.844931,188.495694,0
0.058333,158.389129,-165.118904,-9.036364,2.769708,-3.101928,6.594293,-2.662136,3.058354,-6.503641,2.741646,-0.150358,0.596896,-0.035692,-8.627191,188.495832,0
0.059375,182.764162,-116.529508,-78.185038,1.491678,-5.157539,5.883916,-0.109879,5.204992,-5.928694,0.208459,-0.132093,0.588143,-0.039427,-10.335001,188.344896,0
0.060417,183.875727,-31.479944,-130.160417,0.462468,-6.201321,4.352043,2.308048,6.215823,-4.438868,-2.075679,-0.084604,0.561947,-0.028224,-12.054121,188.495662,0
0.061458,159.217131,43.083396,-169.825190,-0.261372,-6.478242,2.316159,4.371496,6.520910,-2.344719,-4.178366,-0.033462,0.605323,-0.020755,-11.760061,188.495667,0
0.062500,91.717911,104.188608,-184.524054,-0.589362,-5.597773,-0.445975,6.031956,5.686515,0.315985,-5.686893,-0.011544,0.576058,-0.058098,-4.849651,188.495640,0
0.063542,12.354435,147.365759,-186.715341,-0.623292,-4.000148,-2.735848,6.502108,4.050806,2.737476,-6.277496,-0.011544,0.601861,-0.039427,0.737488,188.269532,0
0.064583,-57.685506,176.831084,-143.443561,0.202338,-1.603710,-4.831260,5.923746,1.731408,4.751889,-5.797187,-0.000585,0.595786,-0.046895,5.295418,188.495626,0
0.065625,-109.997118,199.108271,-59.337500,1.774428,1.012845,-6.252013,4.599110,-0.929835,6.308862,-4.551940,-0.000585,0.599640,-0.013287,9.808108,188.420251,0
0.066667,-158.792555,165.185093,9.835795,3.097698,3.309875,-6.466317,2.543125,-3.164691,6.522893,-2.634261,-0.055380,0.601926,-0.009553,13.596958,188.495720,0
0.067708,-182.861341,117.465522,78.184281,4.353108,5.361936,-5.755940,-0.050177,-5.274572,5.956340,-0.115305,-0.135746,0.590756,-0.050629,14.852368,188.344948,0
0.068750,-184.313181,33.285783,130.430493,5.359698,6.324061,-4.144695,-2.430791,-6.263349,4.386777,2.250663,-0.146705,0.594871,-0.058098,16.775068,188.495810,0
0.069792,-160.164998,-41.579579,169.812122,6.083538,6.636485,-2.088969,-4.527821,-6.682384,2.368167,4.310656,-0.194194,0.608720,-0.043161,17.510218,188.420197,0
0.070833,-92.688462,-103.397565,184.671023,6.422838,5.692111,0.665228,-6.143505,-5.741392,-0.317716,5.847646,-0.285519,0.594349,-0.017021,9.615838,188.495814,0
0.071875,-13.109479,-147.033791,186.800758,6.434148,4.193894,2.923353,-6.598732,-4.190226,-2.709831,6.395554,-0.256295,0.603363,-0.043161,4.153108,188.344871,0
0.072917,57.554299,-176.644086,143.553599,5.665068,1.737101,5.002890,-6.076340,-1.815691,-4.707457,5.836972,-0.259948,0.597419,-0.035692,-1.015562,188.495618,0
0.073958,109.605034,-199.042082,59.016667,4.047738,-0.865253,6.360146,-4.699464,0.852904,-6.230856,4.662883,-0.219765,0.596374,-0.028224,-5.765761,188.420291,0
0.075000,157.946771,-165.179308,-10.119697,2.769708,-3.123229,6.637947,-2.684525,3.051002,-6.491051,2.752319,-0.172276,0.593434,-0.035692,-8.683741,188.495816,0
0.076042,182.446572,-116.469103,-78.234281,1.457748,-5.185941,5.947413,-0.106148,5.182937,-5.911908,0.201343,-0.102869,0.588404,-0.013287,-10.131421,188.344845,0
0.077083,184.068550,-32.470578,-130.025000,0.462468,-6.190670,4.356011,2.289392,6.160687,-4.401098,-2.057890,-0.059033,0.590560,-0.043161,-11.918401,188.495763,0
0.078125,159.443981,41.669930,-169.960607,-0.306612,-6.488893,2.280442,4.416272,6.557668,-2.365702,-4.164135,-0.007891,0.606891,-0.035692,-11.466001,188.420358,0
0.079167,93.634793,103.451673,-184.253220,-0.600672,-5.622625,-0.438038,5.987179,5.635054,0.332771,-5.640641,0.010374,0.609961,-0.035692,-5.007991,188.495676,0
0.080208,14.271317,147.269112,-186.629167,-0.645912,-4.014349,-2.735848,6.449869,4.072861,2.712296,-6.266822,0.024986,0.611464,-0.013287,0.499978,188.344938,0
0.081250,-56.914216,176.287443,-144.145266,0.179718,-1.617911,-4.747920,5.893895,1.768165,4.709922,-5.722472,0.010374,0.605127,-0.028224,5.860918,188.495671,0
0.082292,-109.792953,199.241161,-59.596023,1.797048,1.019945,-6.188516,4.610304,-0.929835,6.271092,-4.559056,-0.029809,0.595263,-0.058098,10.203958,188.420300,0
0.083333,-158.089320,165.269659,10.192803,3.063768,3.245970,-6.414725,2.576707,-3.094852,6.480926,-2.591567,-0.099216,0.590886,-0.061832,13.529098,188.495720,0
0.084375,-183.178931,116.366160,78.135038,4.364418,5.294480,-5.740066,-0.020326,-5.252517,5.897586,-0.111747,-0.113828,0.585726,-0.046895,15.078568,188.344923,0
0.085417,-184.279154,31.872317,129.654925,5.303148,6.313410,-4.204224,-2.389746,-6.244970,4.420350,2.215084,-0.143052,0.602318,-0.043161,16.458388,188.495693,0
0.086458,-159.416393,-41.929926,170.033713,6.117468,6.611633,-2.116749,-4.512896,-6.627248,2.326200,4.289309,-0.230724,0.585268,-0.076769,17.385808,188.420292,0
0.087500,-93.142162,-103.566698,184.092425,6.422838,5.763117,0.629511,-6.083803,-5.748744,-0.279946,5.780047,-0.241683,0.605258,-0.043161,9.683698,188.495682,0
0.088542,-13.824056,-147.239166,186.874622,6.434148,4.193894,2.867792,-6.550224,-4.223307,-2.688848,6.424017,-0.245336,0.610157,-0.095440,4.650748,188.269588,0
0.089583,56.828379,-175.774261,144.415341,5.653758,1.733551,4.975110,-6.016638,-1.889206,-4.657096,5.868993,-0.245336,0.607348,-0.039427,-1.343552,188.495653,0
0.090625,109.559664,-198.993759,60.321591,4.047738,-0.836850,6.352209,-4.725584,0.849228,-6.264430,4.669999,-0.230724,0.598137,-0.028224,-5.811001,188.420329,0
0.091667,158.026169,-165.348441,-9.036364,2.735778,-3.101928,6.606198,-2.617360,3.028948,-6.457478,2.762993,-0.154011,0.599966,-0.028224,-8.593261,188.495727,0
0.092708,182.900272,-116.879854,-77.828031,1.423818,-5.182391,5.935508,-0.113611,5.190289,-5.920301,0.215574,-0.139399,0.592585,-0.061832,-10.357621,188.269337,0
0.093750,183.887070,-32.083989,-129.988069,0.462468,-6.190670,4.367917,2.244615,6.193768,-4.426278,-2.011638,-0.069992,0.568937,-0.031958,-12.042811,188.420148,0
0.094792,159.330556,42.539755,-169.935985,-0.283992,-6.481793,2.288379,4.382690,6.553992,-2.336325,-4.164135,-0.037115,0.589123,-0.031958,-11.793991,188.420305,0
0.095833,92.341748,103.995314,-184.364016,-0.600672,-5.601324,-0.426132,5.990910,5.664460,0.303394,-5.690451,-0.004238,0.594936,-0.069301,-4.827031,188.496002,0
0.096875,12.615312,147.172465,-187.023107,-0.611982,-3.993048,-2.751722,6.498377,4.124321,2.699706,-6.302401,0.032292,0.583309,-0.028224,0.714868,188.344838,0
0.097917,-57.549396,176.420333,-143.911364,0.168408,-1.596610,-4.815386,5.949865,1.738759,4.751889,-5.718914,-0.026156,0.598464,-0.020755,5.340658,188.420347,0
0.098958,-109.622815,199.204918,-59.756061,1.751808,1.034146,-6.216296,4.643886,-0.977620,6.313059,-4.537709,-0.037115,0.600946,-0.028224,9.762868,188.420216,0
0.100000,-158.508993,165.390468,9.540341,3.063768,3.281472,-6.470285,2.587901,-3.149988,6.518696,-2.630703,-0.040768,0.594806,-0.031958,13.563028,188.495667,0
0.101042,-183.054164,117.574250,77.876515,4.341798,5.361936,-5.779752,-0.024058,-5.252517,5.889193,-0.101074,-0.128440,0.589514,-0.013287,14.852368,188.344979,0
0.102083,-184.358551,33.720695,130.110417,5.337078,6.324061,-4.184381,-2.479299,-6.263349,4.395170,2.211526,-0.175929,0.596896,-0.046895,16.752448,188.420367,0
0.103125,-160.346478,-40.794321,169.910607,6.106158,6.636485,-2.085000,-4.509164,-6.627248,2.334594,4.349792,-0.197847,0.597941,-0.046895,17.487598,188.420383,0
0.104167,-93.539150,-103.119704,184.474054,6.366288,5.727614,0.661260,-6.094997,-5.774474,-0.305126,5.822741,-0.241683,0.602383,-0.035692,9.649768,188.495707,0
0.105208,-13.631234,-146.828415,186.973107,6.456768,4.158391,2.935258,-6.557687,-4.168171,-2.709831,6.352860,-0.230724,0.584484,-0.005818,4.175728,188.344916,0
0.106250,57.179997,-176.378306,144.021402,5.653758,1.698048,4.975110,-6.012907,-1.800988,-4.661293,5.868993,-0.248989,0.606042,-0.043161,-1.015562,188.344871,0
0.107292,109.287444,-199.223296,59.558334,4.070358,-0.886554,6.332366,-4.706927,0.867607,-6.230856,4.627304,-0.230724,0.598072,-0.076769,-5.675281,188.420285,0
0.108333,157.640524,-165.396765,-9.762689,2.758398,-3.130330,6.598261,-2.669599,3.054678,-6.533018,2.720299,-0.161317,0.595067,-0.076769,-8.627191,188.495676,0
0.109375,182.480600,-116.601993,-77.791099,1.491678,-5.185941,5.895822,-0.117342,5.179261,-5.878334,0.229806,-0.117481,0.587489,-0.065566,-10.142731,188.420345,0
0.110417,184.181975,-32.748439,-129.791099,0.519018,-6.208421,4.427446,2.300586,6.145984,-4.413688,-2.072121,-0.077298,0.597680,-0.028224,-11.884471,188.344865,0
0.111458,159.489351,41.114208,-169.985228,-0.283992,-6.478242,2.351876,4.375227,6.546641,-2.374096,-4.185482,-0.055380,0.605584,-0.065566,-11.454691,188.420309,0
0.112500,94.145206,103.197974,-184.191667,-0.578052,-5.601324,-0.414226,5.972254,5.649757,0.328575,-5.669104,0.006721,0.611333,-0.039427,-5.064541,188.495586,0
0.113542,14.611592,147.172465,-186.998485,-0.657222,-4.021450,-2.712036,6.431212,4.072861,2.695509,-6.277496,0.017680,0.615057,-0.065566,0.466048,188.344947,0
0.114583,-56.744078,175.985421,-144.576137,0.123168,-1.610811,-4.767763,5.893895,1.764490,4.697332,-5.736703,-0.004238,0.601142,-0.043161,5.872228,188.344802,0
0.115625,-109.668186,199.325727,-60.150000,1.706568,0.998644,-6.160736,4.587915,-0.926160,6.254305,-4.541267,-0.000585,0.598007,-0.054364,10.170028,188.420173,0
0.116667,-157.873813,165.499196,9.700379,3.052458,3.260171,-6.406788,2.554319,-3.138961,6.493516,-2.623587,-0.055380,0.596308,-0.043161,13.506478,188.495687,0
0.117708,-183.326384,116.607778,77.716478,4.341798,5.351285,-5.755940,0.002062,-5.226787,5.922766,-0.083285,-0.139399,0.584680,-0.046895,15.101188,188.344909,0
0.118750,-184.347209,32.198501,129.371781,5.337078,6.270807,-4.216130,-2.382284,-6.241294,4.407760,2.151043,-0.179582,0.582786,-0.031958,16.401838,188.344863,0
0.119792,-159.529818,-41.386285,169.947538,6.106158,6.650687,-2.112780,-4.527821,-6.638275,2.359774,4.307098,-0.201500,0.603363,-0.039427,17.385808,188.420401,0
0.120833,-93.766000,-103.252594,183.796970,6.388908,5.756016,0.613637,-6.128579,-5.752419,-0.233782,5.772931,-0.292825,0.594022,-0.058098,9.695008,188.495651,0
0.121875,-14.164331,-146.852577,187.157766,6.468078,4.179693,2.907478,-6.595000,-4.219632,-2.676257,6.395554,-0.256295,0.613489,-0.061832,4.729918,188.344934,0
0.122917,56.612872,-175.435996,145.043182,5.665068,1.765504,4.935425,-6.012907,-1.903909,-4.682277,5.879666,-0.230724,0.605846,-0.054364,-1.343552,188.344919,0
0.123958,109.310129,-199.102487,60.764773,4.104288,-0.843951,6.364115,-4.781554,0.838201,-6.239250,4.698461,-0.227071,0.598791,-0.039427,-5.765761,188.420287,0
0.125000,157.753949,-165.493412,-8.691667,2.735778,-3.091277,6.630010,-2.691987,2.995866,-6.457478,2.766551,-0.212459,0.598007,-0.039427,-8.604571,188.495703,0
0.126042,183.115780,-117.230200,-77.397159,1.457748,-5.189491,5.939476,-0.094954,5.171910,-5.916104,0.222690,-0.135746,0.587816,-0.031958,-10.402861,188.345019,0
0.127083,184.136605,-32.808843,-129.594129,0.462468,-6.194220,4.383791,2.281929,6.201120,-4.443065,-2.054332,-0.062686,0.584615,-0.035692,-12.020191,188.344811,0
0.128125,159.557406,41.549121,-169.948296,-0.283992,-6.517295,2.276473,4.431198,6.572371,-2.327932,-4.235292,-0.051727,0.580957,-0.046895,-11.793991,188.420363,0
0.129167,93.090353,103.548320,-184.179357,-0.555432,-5.597773,-0.473755,6.002105,5.712245,0.286608,-5.654873,-0.004238,0.587685,-0.058098,-4.838341,188.495754,0
0.130208,12.876190,146.942928,-187.170834,-0.578052,-4.056953,-2.763628,6.505840,4.131673,2.758460,-6.291727,0.024986,0.598660,-0.043161,0.680938,188.344874,0
0.131250,-57.311203,176.106230,-144.502273,0.168408,-1.571758,-4.803480,5.912552,1.746111,4.751889,-5.715356,0.010374,0.591540,-0.024490,5.351968,188.269485,0
0.132292,-109.361938,199.337808,-60.076137,1.740498,1.016395,-6.196453,4.643886,-0.955566,6.321452,-4.583961,-0.015197,0.599509,-0.084238,9.695008,188.420327,0
0.133333,-158.123348,165.487115,9.257197,3.075078,3.285023,-6.434568,2.576707,-3.142637,6.501910,-2.605798,-0.080951,0.598725,-0.054364,13.517788,188.495799,1
0.134375,-183.008794,117.695059,77.544129,4.341798,5.337084,-5.791658,0.016987,-5.289275,5.893389,-0.104632,-0.099216,0.589514,-0.054364,14.852368,188.344929,1
0.135417,-184.437949,34.203931,129.654925,5.359698,6.373765,-4.232004,-2.415866,-6.303782,4.445530,2.207969,-0.172276,0.596178,-0.043161,16.718518,188.269458,1
0.136458,-160.471245,-40.057386,169.762879,6.140088,6.576131,-2.096906,-4.535284,-6.660330,2.326200,4.374697,-0.219765,0.606695,-0.046895,17.532838,188.420300,1
0.137500,-94.151645,-102.721035,184.215531,6.388908,5.738265,0.605700,-6.143505,-5.774474,-0.305126,5.844088,-0.234377,0.604539,-0.054364,9.683698,188.420311,1
0.138542,-14.096276,-146.514312,187.059281,6.445458,4.165492,2.943195,-6.598732,-4.124062,-2.743405,6.413343,-0.248989,0.575927,-0.035692,4.209658,188.420410,1
0.139583,56.805694,-176.003798,144.612311,5.619828,1.719350,4.987016,-6.031563,-1.874503,-4.741030,5.840530,-0.252642,0.607544,-0.020755,-0.981632,188.269556,1
0.140625,108.935827,-199.271619,59.915341,4.081668,-0.868803,6.368083,-4.718121,0.852904,-6.256036,4.677114,-0.227071,0.598529,-0.043161,-5.652661,188.420213,1
0.141667,157.334276,-165.626302,-9.368750,2.747088,-3.144531,6.610167,-2.669599,3.051002,-6.491051,2.730972,-0.183235,0.594479,-0.039427,-8.627191,188.420300,1
0.142708,182.616710,-116.819450,-77.261743,1.491678,-5.185941,5.923602,-0.102417,5.153531,-5.857351,0.204901,-0.139399,0.585530,-0.020755,-10.154041,188.495702,1
0.143750,184.284057,-33.110866,-129.249432,0.507708,-6.222622,4.395697,2.296854,6.212147,-4.422082,-2.036543,-0.062686,0.586901,-0.028224,-11.873161,188.269556,1
0.144792,159.602776,40.534325,-169.899054,-0.317922,-6.531497,2.284411,4.416272,6.594425,-2.306948,-4.189040,-0.040768,0.606695,-0.017021,-11.499931,188.420285,1
0.145833,94.360713,102.763062,-184.007008,-0.600672,-5.636826,-0.438038,5.990910,5.649757,0.290804,-5.715356,-0.004238,0.610680,-0.039427,-5.064541,188.495790,1
0.146875,15.053950,146.870442,-187.158523,-0.645912,-4.049852,-2.763628,6.479720,4.094915,2.724886,-6.288169,-0.037115,0.608916,-0.069301,0.398188,188.495774,1
0.147917,-55.961446,175.671317,-145.105493,0.123168,-1.585959,-4.783637,5.897626,1.753462,4.722512,-5.736703,-0.004238,0.601796,-0.058098,5.838298,188.269518,1
0.148958,-109.214485,199.325727,-60.630114,1.717878,1.016395,-6.192484,4.591647,-0.951890,6.254305,-4.530593,-0.026156,0.597223,-0.028224,10.124788,188.420303,1
0.150000,-157.624278,165.692491,9.023295,3.063768,3.274372,-6.438537,2.539393,-3.109555,6.493516,-2.637819,-0.084604,0.592715,-0.035692,13.495168,188.420312,1
0.151042,-183.371754,116.909800,77.236364,4.330488,5.283829,-5.751972,-0.020326,-5.230463,5.901783,-0.086843,-0.102869,0.585203,-0.050629,15.112498,188.420343,1
0.152083,-184.494661,32.609252,128.953220,5.325768,6.316960,-4.184381,-2.400940,-6.222915,4.416153,2.165274,-0.157664,0.586836,-0.024490,16.424458,188.269550,1
0.153125,-159.620558,-40.866806,169.861364,6.094848,6.604533,-2.088969,-4.542747,-6.630924,2.292627,4.303540,-0.227071,0.591278,-0.080503,17.385808,188.420396,1
0.154167,-94.117617,-102.793520,183.760038,6.411528,5.745366,0.605700,-6.109922,-5.734041,-0.296733,5.808510,-0.238030,0.587947,-0.054364,9.728938,188.420273,1
0.155208,-14.425209,-146.550554,187.354735,6.479388,4.161941,2.903510,-6.606194,-4.219632,-2.730814,6.434691,-0.241683,0.615775,-0.031958,4.741228,188.495649,1
0.156250,56.306624,-175.194378,145.437122,5.665068,1.758403,4.947330,-6.009175,-1.874503,-4.682277,5.897456,-0.234377,0.602710,-0.043161,-1.332242,188.269507,1
0.157292,108.935827,-199.259539,61.171023,4.115598,-0.865253,6.383958,-4.718121,0.856579,-6.281217,4.687788,-0.205153,0.598464,-0.031958,-5.731831,188.420374,1
0.158333,157.390989,-165.892082,-8.088447,2.769708,-3.112579,6.594293,-2.669599,3.047326,-6.499445,2.759435,-0.172276,0.599444,-0.039427,-8.559331,188.420169,1
0.159375,183.172492,-117.725517,-76.560038,1.469058,-5.185941,5.911696,-0.061372,5.193964,-5.861547,0.197785,-0.128440,0.587032,-0.054364,-10.414171,188.495600,1
0.160417,184.170632,-33.509536,-129.138637,0.485088,-6.176469,4.431414,2.278197,6.182741,-4.401098,-2.065005,-0.062686,0.587097,-0.028224,-12.008881,188.269579,1
0.161458,159.614119,40.751781,-169.874432,-0.306612,-6.492444,2.256630,4.442392,6.587074,-2.336325,-4.210387,-0.015197,0.580108,-0.039427,-11.816611,188.420303,1
0.162500,93.850301,102.992599,-184.105493,-0.578052,-5.572921,-0.453912,6.009567,5.668136,0.332771,-5.665546,0.003068,0.606499,-0.050629,-4.849651,188.420206,1
0.163542,13.488685,146.520096,-187.490910,-0.657222,-4.056953,-2.743785,6.472257,4.142700,2.750066,-6.320190,-0.000585,0.557309,-0.073035,0.635698,188.420296,1
0.164583,-56.902873,175.755884,-145.019319,0.191028,-1.635663,-4.819354,5.901358,1.731408,4.714119,-5.704683,0.010374,0.596504,-0.035692,5.318038,188.269451,1
0.165625,-108.874210,199.603588,-60.667046,1.751808,1.030596,-6.212327,4.614035,-0.948214,6.266895,-4.555498,-0.022503,0.597615,-0.069301,9.638458,188.420307,1
0.166666,-156.796275,166.103241,8.629356,3.052458,3.040054,-6.390914,2.767007,-3.050743,6.443156,-2.740996,-0.077298,0.597941,-6.294295,9.005098,188.420435,1
0.167708,-177.779901,118.444075,77.544129,4.364418,4.971405,-5.621008,0.207287,-4.895970,5.746505,-0.314545,-0.179582,0.588861,-11.559588,8.552698,188.495693,1
0.168750,-179.333824,35.242889,130.295076,5.325768,5.280279,-3.731963,-1.770339,-5.237814,3.937730,1.599577,-0.234377,0.598660,-32.344423,3.259618,188.269588,1
0.169792,-156.966413,-38.486868,169.344319,6.060918,5.521698,-1.696079,-3.848712,-5.583335,1.914924,3.634665,-0.300131,0.628187,-31.029967,3.225688,188.495754,1
0.170833,-95.943760,-101.500863,183.538448,6.366288,5.244776,0.776349,-5.781562,-5.256193,-0.510764,5.434936,-0.300131,0.631584,-18.990745,2.897698,188.420236,1
0.171875,-17.124724,-145.982752,187.527084,6.445458,4.069634,2.955101,-6.546492,-4.043196,-2.776978,6.310166,-0.289172,0.608459,-9.270492,2.716738,188.495658,1
0.172917,53.754562,-175.472239,145.486364,5.653758,2.074378,4.887802,-6.262908,-2.153860,-4.623523,6.100253,-0.216112,0.597223,3.250448,2.377438,188.269563,1
0.173958,104.206004,-199.923988,60.715530,4.104288,-0.215552,6.177591,-5.210662,0.272135,-6.096562,5.104056,-0.186888,0.596374,12.892281,2.185168,188.420432,1
0.175000,152.309548,-166.858554,-8.519318,2.747088,-2.114950,6.288712,-3.393485,2.069577,-6.151119,3.410521,-0.146705,0.596047,23.217482,1.925038,188.420301,1
0.176042,178.737575,-117.556385,-76.929356,1.491678,-4.017900,5.427529,-0.803914,4.025076,-5.437681,0.884450,-0.080951,0.583701,31.701698,1.732768,188.495881,1
0.177083,181.040102,-34.125662,-128.818561,0.530328,-4.997776,3.927404,1.539386,4.995474,-3.910085,-1.324973,0.006721,0.580892,34.722706,1.721458,188.269503,1
0.178125,156.665069,38.625542,-169.283523,-0.283992,-5.398958,1.990735,3.632685,5.436564,-2.046754,-3.409871,0.021333,0.630931,31.328273,1.857178,188.495712,1
0.179167,96.731296,101.240868,-183.292993,-0.532812,-5.086533,-0.457881,5.520758,5.039583,0.374738,-5.149658,0.046904,0.637006,20.935855,1.981588,188.420245,1
0.180208,18.252535,145.771080,-187.737122,-0.623292,-4.025000,-2.648539,6.345391,4.025076,2.607379,-6.163645,0.050557,0.634458,10.591983,2.173858,188.495759,1
0.181250,-53.193876,174.765250,-146.422728,0.111858,-2.082998,-4.557428,6.181210,2.209255,4.521071,-5.999984,-0.004238,0.608916,-3.501076,2.456608,188.269499,1
0.182292,-104.439293,200.062662,-61.602652,1.706568,0.253085,-5.938495,5.106576,-0.242470,5.998307,-5.039365,-0.048074,0.599444,-12.351249,2.626258,188.495647,1
0.183333,-152.213905,167.420060,8.321591,3.018528,2.049526,-5.998024,3.375220,-1.962721,6.115814,-3.370735,-0.132093,0.598529,-24.117870,2.875078,188.420188,1
0.184375,-179.333824,117.972920,76.448485,4.341798,4.012830,-5.295585,0.841620,-3.936599,5.435950,-0.933610,-0.179582,0.583178,-32.292143,3.146518,188.495718,1
0.185417,-181.681721,34.058961,128.091478,5.359698,5.049511,-3.751805,-1.553920,-4.951106,3.946124,1.361201,-0.248989,0.577821,-34.140597,3.191758,188.269534,1
0.186458,-156.580768,-38.547273,169.208902,6.094848,5.468444,-1.846885,-3.658412,-5.491441,2.074399,3.442541,-0.252642,0.625247,-32.168913,3.089968,188.495767,1
0.187500,-96.964585,-101.428378,182.750569,6.411528,5.241226,0.534265,-5.565142,-5.223111,-0.263159,5.260601,-0.289172,0.615122,-20.256656,2.931628,188.420238,1
0.188542,-17.011299,-145.414949,187.785607,6.479388,4.172592,2.740798,-6.460671,-4.168171,-2.533570,6.249683,-0.285519,0.631845,-10.476655,2.739358,188.495691,1
0.189583,53.187437,-173.853397,146.877463,5.687688,2.301596,4.677467,-6.270371,-2.370729,-4.430475,6.100253,-0.285519,0.610614,3.556656,2.388748,188.269478,1
0.190625,103.967811,-199.694451,62.082008,4.104288,-0.041588,6.054565,-5.300215,-0.007222,-5.928694,5.203676,-0.216112,0.602645,12.981903,2.185168,188.495647,1
0.191667,151.946588,-167.112253,-7.337500,2.803638,-1.891283,6.165686,-3.490500,1.856383,-6.075579,3.552835,-0.124787,0.606368,23.318307,1.913728,188.420173,1
0.192708,179.145905,-118.619504,-76.116856,1.469058,-3.865238,5.455309,-0.915855,3.833937,-5.437681,1.051668,-0.069992,0.587620,32.123668,1.664908,188.495589,1
0.193750,180.903992,-35.273348,-128.436932,0.496398,-4.827363,3.899624,1.386400,4.841092,-3.943659,-1.193333,0.010374,0.590690,34.554665,1.653598,188.269541,1
0.194791,156.925946,38.106063,-169.418940,-0.272682,-5.327952,2.018515,3.531938,5.318940,-2.092917,-3.296020,0.021333,0.618976,31.608341,1.755388,188.420224,1
0.195833,97.389161,101.820751,-182.665152,-0.589362,-5.036829,-0.374541,5.405085,5.102071,0.286608,-5.103406,0.050557,0.591082,20.958261,1.970278,188.420309,1
0.196875,17.163655,145.360329,-187.835607,-0.645912,-4.049852,-2.565199,6.311808,4.003021,2.540232,-6.046236,0.017680,0.634393,10.233495,2.139928,188.495910,1
0.197917,-54.747798,173.955829,-146.681250,0.100548,-2.090098,-4.478056,6.117777,2.220283,4.399367,-5.935943,-0.018850,0.592389,-3.202336,2.479228,188.345073,1
0.198958,-104.938363,199.748559,-61.824243,1.695258,0.196281,-5.882935,5.110307,-0.161603,5.964733,-4.993113,-0.051727,0.597745,-12.198144,2.592328,188.420396,1
0.200000,-151.930342,167.250927,8.186174,3.029838,2.003372,-5.998024,3.382683,-1.929639,6.078044,-3.402756,-0.110175,0.598595,-24.005843,2.920318,188.420215,1
0.201041,-179.560674,118.878988,76.325379,4.330488,3.995078,-5.275742,0.819232,-3.848381,5.431753,-0.954957,-0.168623,0.584746,-31.735740,3.191758,188.495665,1
0.202083,-181.216679,36.076472,128.583902,5.303148,4.989156,-3.724025,-1.486755,-4.932727,4.000681,1.275813,-0.223418,0.599575,-34.144331,3.214378,188.344838,1
0.203125,-156.830303,-36.783461,169.344319,6.094848,5.408089,-1.882602,-3.539008,-5.454684,2.103776,3.382058,-0.256295,0.625574,-32.097962,3.180448,188.420325,1
0.204167,-98.983550,-101.090113,182.270455,6.388908,5.187972,0.494579,-5.449470,-5.197381,-0.237979,5.146750,-0.274560,0.624463,-19.879497,2.909008,188.420405,1
0.205208,-18.077494,-145.028360,187.687122,6.490698,4.193894,2.677300,-6.359924,-4.208604,-2.441243,6.185641,-0.263601,0.633544,-9.606575,2.739358,188.495700,1
0.206250,53.505027,-173.225190,147.111364,5.687688,2.262543,4.574283,-6.180818,-2.352351,-4.275197,5.993518,-0.227071,0.590821,3.235511,2.411368,188.344880,1
0.207292,104.330771,-199.428671,61.971212,4.081668,-0.016736,5.955351,-5.221856,0.018508,-5.840564,5.136076,-0.227071,0.592911,12.679429,2.196478,188.344938,1
0.208333,151.175298,-167.305547,-7.977652,2.781018,-1.802526,6.110125,-3.587516,1.768165,-5.970661,3.563508,-0.150358,0.592846,23.154000,1.902418,188.420245,1
0.209375,178.499382,-117.894650,-76.215341,1.480368,-3.769380,5.399749,-1.020334,3.742043,-5.362141,1.112152,-0.088257,0.581545,31.836131,1.687528,188.495772,1
0.210417,181.017417,-35.055891,-128.030682,0.552948,-4.703103,3.947247,1.233414,4.756550,-3.952052,-1.043903,-0.026156,0.592389,34.143897,1.619668,188.420307,1
0.211458,156.029889,37.175834,-169.382008,-0.250062,-5.267598,2.133604,3.360295,5.296885,-2.172654,-3.146591,0.039598,0.609504,30.954848,1.710148,188.420283,1
0.212500,98.806974,101.216706,-181.852652,-0.555432,-5.001327,-0.219766,5.270756,5.017528,0.139723,-4.957535,-0.000585,0.635046,20.820093,1.970278,188.420260,1
0.213542,18.796975,145.299925,-187.343182,-0.668532,-4.067603,-2.422330,6.214793,4.014049,2.380757,-5.967963,0.039598,0.628513,10.797367,2.162548,188.495683,1
0.214583,-53.250588,172.506120,-148.183144,0.055308,-2.232110,-4.275658,6.099120,2.382016,4.206319,-5.921711,-0.004238,0.604670,-3.803551,2.445298,188.420300,1
0.215625,-104.915678,199.156595,-63.363068,1.717878,0.040068,-5.736097,5.155084,-0.010898,5.792669,-5.014460,-0.073645,0.597811,-12.257892,2.603638,188.420332,1
0.216667,-151.317847,167.915377,7.681439,2.995908,1.783255,-5.867061,3.509549,-1.712770,5.922766,-3.505933,-0.077298,0.597092,-23.781788,2.909008,188.420403,1
0.217708,-179.016234,118.444075,75.882197,4.353108,3.792713,-5.224150,0.983412,-3.697675,5.372999,-1.083040,-0.139399,0.582459,-32.247332,3.191758,188.495758,1
0.218750,-181.681721,35.339536,127.660606,5.269218,4.843595,-3.819271,-1.307649,-4.793049,3.992287,1.119267,-0.201500,0.596308,-33.177161,3.259618,188.420345,1
0.219792,-155.707395,-36.976755,169.455114,6.072228,5.369036,-1.989754,-3.382291,-5.278248,2.208693,3.211281,-0.252642,0.560837,-31.694663,3.169138,188.420329,1
0.220833,-99.142345,-101.440459,181.322538,6.309738,5.148919,0.288213,-5.315140,-5.230463,-0.053324,5.011552,-0.311090,0.640925,-20.320138,2.976868,188.420406,1
0.221875,-17.680506,-144.883390,187.268561,6.434148,4.240048,2.514588,-6.285297,-4.190226,-2.281768,6.057559,-0.270907,0.609896,-10.790332,2.773288,188.495698,1
0.222916,53.493684,-171.654673,148.564016,5.710308,2.475559,4.348074,-6.192012,-2.528787,-4.136707,6.046885,-0.223418,0.609112,3.597733,2.388748,188.408623,1
0.223958,104.466881,-198.788383,64.039394,4.160838,0.224683,5.820419,-5.330066,-0.227767,-5.752433,5.203676,-0.219765,0.599901,12.746645,2.196478,188.420148,1
0.225000,151.050531,-167.897512,-6.500379,2.848878,-1.596610,6.062502,-3.669606,1.551296,-5.958071,3.684475,-0.150358,0.603102,22.836588,1.868488,188.420300,1
0.226042,178.590122,-119.163145,-75.415152,1.491678,-3.638020,5.403717,-1.117349,3.583986,-5.345354,1.279371,-0.069992,0.584811,32.187150,1.630978,188.495631,1
0.227083,180.903992,-36.819703,-127.809091,0.530328,-4.624997,3.975027,1.091622,4.642602,-4.015002,-0.901589,-0.044421,0.592454,34.121492,1.642288,188.420294,1
0.228125,156.018546,36.040229,-169.566667,-0.283992,-5.221444,2.193133,3.229697,5.227046,-2.256588,-3.043413,0.010374,0.591540,31.346944,1.721458,188.420267,1
0.229166,99.873169,101.567052,-181.064773,-0.498882,-5.019078,-0.120551,5.140158,4.991798,0.026413,-4.840126,-0.004238,0.636614,21.062820,1.936348,188.420197,1
0.230208,17.878233,145.046226,-187.133902,-0.634602,-4.074704,-2.295335,6.166285,4.094915,2.267447,-5.854112,0.035945,0.589645,10.692808,2.151238,188.495584,1
0.231250,-54.815853,171.841671,-148.589394,0.134478,-2.306665,-4.216130,6.050612,2.385691,4.139172,-5.900364,-0.015197,0.614469,-3.351706,2.433988,188.420253,1
0.232292,-105.380720,198.733763,-63.781629,1.672638,-0.013186,-5.648789,5.188666,0.077320,5.767488,-5.035807,-0.044421,0.596635,-11.876999,2.592328,188.487982,1
0.233333,-150.898175,168.120752,7.546023,3.041148,1.705149,-5.851186,3.569251,-1.672337,5.931159,-3.569975,-0.117481,0.597092,-23.684697,2.942938,188.420233,1
0.234375,-178.970864,119.253496,75.783712,4.341798,3.757210,-5.216213,1.102816,-3.620484,5.381393,-1.193333,-0.164970,0.582917,-31.933655,3.191758,188.495642,1
0.235417,-181.352789,37.405371,127.980682,5.325768,4.744187,-3.839114,-1.191977,-4.737912,4.025861,1.023206,-0.201500,0.595002,-33.759703,3.225688,188.495689,1
0.236458,-156.024985,-34.693464,169.541288,6.094848,5.308681,-2.061189,-3.356171,-5.318681,2.250660,3.108104,-0.274560,0.616886,-31.926187,3.191758,188.344802,1
0.237500,-101.297420,-101.150517,180.694698,6.332358,5.170220,0.244558,-5.233050,-5.201057,0.039003,4.954626,-0.263601,0.623287,-20.036335,2.954248,188.420278,1
0.238541,-19.121004,-144.762581,186.948485,6.434148,4.229397,2.407437,-6.270371,-4.230659,-2.231408,6.007749,-0.292825,0.622504,-9.972531,2.728048,188.495655,1
0.239583,53.652479,-171.086870,149.117993,5.698998,2.454258,4.308388,-6.136042,-2.569220,-4.082150,6.007749,-0.238030,0.604147,3.287790,2.366128,188.495649,1
0.240625,104.931924,-198.317228,64.260985,4.149528,0.238884,5.832324,-5.333797,-0.246146,-5.685286,5.178771,-0.183235,0.591474,12.418031,2.185168,188.344907,1
0.241667,150.404008,-168.090806,-7.423674,2.803638,-1.529155,6.014879,-3.721845,1.503511,-5.932891,3.741401,-0.157664,0.591997,22.915008,1.913728,188.495671,1
0.242708,177.841517,-118.196673,-75.661364,1.491678,-3.503109,5.391812,-1.214365,3.466362,-5.282404,1.304276,-0.106522,0.577495,32.022843,1.664908,188.495589,1
0.243750,181.221582,-36.408953,-127.378220,0.552948,-4.539790,4.010745,0.994606,4.594817,-4.031789,-0.812643,-0.011544,0.571942,33.643508,1.687528,188.495517,1
0.244791,155.077119,35.254970,-169.628220,-0.295302,-5.150438,2.272505,3.143875,5.142504,-2.323735,-2.936678,-0.007891,0.623026,30.846554,1.744078,188.344939,1
0.245833,100.712514,101.228787,-180.621591,-0.532812,-5.015528,-0.001494,4.964784,5.002825,-0.095291,-4.768969,-0.000585,0.621001,21.021743,1.947658,188.495586,1
0.246875,19.477525,144.949578,-186.616857,-0.657222,-4.096006,-2.208026,6.043150,4.091239,2.166726,-5.793629,0.043251,0.626750,11.320162,2.128618,188.473903,1
0.247916,-53.250588,170.669823,-149.771213,0.066618,-2.420274,-4.017701,6.031956,2.529046,4.013271,-5.886133,-0.011544,0.602710,-3.911844,2.445298,188.474644,1
0.248958,-105.528173,197.791453,-65.505114,1.650018,-0.148096,-5.577354,5.199860,0.198620,5.587031,-5.082059,-0.051727,0.597027,-11.966621,2.592328,188.414300,1
0.250000,-150.603270,168.773121,6.905871,2.995908,1.566688,-5.755940,3.669998,-1.495901,5.884996,-3.630458,-0.117481,0.593499,-23.576404,2.920318,188.413444,1
0.251041,-178.381054,119.011878,75.315909,4.273938,3.569045,-5.192401,1.184906,-3.469779,5.360409,-1.246701,-0.175929,0.581806,-32.206256,3.203068,188.488657,1
0.252083,-181.840516,36.716759,127.192803,5.246598,4.690933,-3.890706,-1.042722,-4.634991,4.080418,0.912912,-0.223418,0.557309,-32.680505,3.225688,188.488784,1
0.253125,-155.072215,-35.273348,169.627463,6.083538,5.294480,-2.144529,-3.229305,-5.252517,2.372364,3.012042,-0.238030,0.587685,-31.339910,3.191758,188.487230,1
0.254166,-100.923118,-101.404216,180.596213,6.354978,5.180871,0.129470,-5.106184,-5.120190,0.148117,4.822986,-0.278213,0.595916,-20.525522,2.988178,188.550231,1
0.255208,-18.361057,-144.629691,186.800758,6.468078,4.254249,2.300285,-6.158430,-4.215956,-2.109704,5.929476,-0.263601,0.622373,-11.104009,2.750668,188.472683,1
0.256250,53.482342,-170.241207,149.942803,5.789478,2.617570,4.177425,-6.162161,-2.653762,-3.952052,5.979286,-0.230724,0.603951,3.608936,2.400058,188.485511,1
0.257291,104.977294,-197.531969,65.627462,4.206078,0.402197,5.756921,-5.408425,-0.352743,-5.588762,5.289064,-0.197847,0.600293,12.604744,2.207788,188.484161,1
0.258333,150.381323,-168.658609,-6.044886,2.826258,-1.433297,5.999005,-3.822592,1.374860,-5.890924,3.826789,-0.175929,0.600228,22.646142,1.902418,188.487168,1
0.259375,177.898230,-119.549734,-75.058144,1.491678,-3.439204,5.475152,-1.348694,3.348738,-5.378928,1.435916,-0.095563,0.590690,32.355191,1.664908,188.488212,1
0.260416,181.210240,-38.015713,-127.365909,0.496398,-4.550441,4.109959,0.916247,4.572763,-4.128313,-0.766391,-0.037115,0.591866,33.800346,1.642288,188.493071,1
0.261458,155.394709,34.433469,-169.837501,-0.261372,-5.132687,2.324096,3.091636,5.160883,-2.365702,-2.893984,-0.015197,0.602710,31.178903,1.721458,188.344795,1
0.262500,101.517831,101.397919,-180.424622,-0.498882,-4.983575,0.050098,5.017023,4.988122,-0.149848,-4.687138,0.043251,0.632106,21.208455,1.891108,188.495718,1
0.263541,18.842345,144.889174,-186.653788,-0.645912,-4.117307,-2.164372,6.069269,4.116970,2.095382,-5.811418,0.017680,0.582329,11.043827,2.139928,188.495683,1
0.264583,-54.713771,170.693985,-149.832766,0.066618,-2.438026,-4.013732,6.017030,2.536397,4.013271,-5.875459,-0.018850,0.597941,-3.467468,2.445298,188.495598,1
0.265625,-105.834420,197.815614,-65.332765,1.638708,-0.137445,-5.613071,5.248368,0.198620,5.670965,-5.078502,-0.044421,0.595720,-11.682818,2.614948,188.420377,1
