1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-144.988732,163.504641,-2.136982,2.837568,3.867268,-3.710858,-0.332446,-3.583727,3.756592,0.164461,-0.113828,0.388836,-0.028224,7.433008,188.420142,0
0.001042,-185.299979,117.224875,55.984836,3.979878,4.676732,-2.739349,-2.134698,-4.498989,2.858164,1.976544,-0.157664,0.393148,-0.065566,8.145538,188.420115,0
0.002087,-186.105296,41.761272,112.747563,5.110878,4.527620,-1.211603,-3.458961,-4.355634,1.323182,3.267081,-0.197847,0.394781,-0.069301,7.184188,188.420090,0
0.003125,-161.809660,-22.893065,163.270289,6.140088,3.831766,0.239947,-4.164190,-3.671945,-0.147339,4.009426,-0.205153,0.389163,-0.069301,5.103148,188.495455,0
0.004167,-101.569640,-78.454830,177.664835,6.400218,2.507512,2.045811,-4.587327,-2.396460,-1.871676,4.405343,-0.230724,0.416273,-0.046895,2.841148,188.420054,0
0.005209,-25.835764,-135.591220,183.266653,6.535938,1.044797,3.253531,-4.215123,-0.878375,-3.189102,4.138860,-0.238030,0.381324,-0.043161,1.393468,188.420115,0
0.006250,39.372271,-167.983505,139.279380,5.665068,-0.716141,3.832626,-2.902614,0.852904,-3.732994,2.920654,-0.183235,0.383414,-0.031958,-0.404822,188.420191,0
0.007292,90.651716,-195.592718,63.666654,4.194768,-2.654593,4.278378,-1.429469,2.797375,-4.317173,1.401702,-0.168623,0.387987,-0.039427,-1.705472,188.521196,0
0.008334,144.551278,-163.413541,2.483927,3.018528,-3.797782,3.874535,0.208230,3.955237,-3.841772,-0.178159,-0.132093,0.391906,-0.024490,-2.598961,188.287675,0
0.009375,184.817155,-117.157453,-55.602436,1.842288,-4.614346,2.929694,1.967384,4.874174,-2.959459,-1.914104,-0.113828,0.396936,-0.017021,-3.119221,188.436984,0
0.010417,185.815295,-42.108225,-112.211526,0.745218,-4.522039,1.379089,3.342581,4.723468,-1.404333,-3.307428,-0.073645,0.398569,-0.039427,-2.214422,188.425739,0
0.011459,161.519659,23.031522,-163.041526,-0.272682,-3.822634,-0.087700,4.024302,4.076536,0.042016,-4.042159,-0.026156,0.393735,-0.046895,-0.517922,188.502656,0
0.012500,101.415749,78.486734,-177.778798,-0.600672,-2.494830,-1.901184,4.517962,2.749591,1.806641,-4.411428,-0.062686,0.407454,-0.028224,2.196478,188.354129,0
0.013542,25.908723,135.552089,-183.416071,-0.702462,-1.025015,-3.150812,4.098743,1.257236,3.132125,-4.163979,-0.059033,0.385896,-0.043161,3.406648,188.429802,0
0.014584,-39.174545,168.465302,-139.275162,0.168408,0.796278,-3.771816,2.860674,-0.499773,3.692131,-2.911511,-0.080951,0.384198,-0.039427,5.374588,188.430811,0
0.015625,-90.488017,195.589104,-64.005163,1.627398,2.759582,-4.228996,1.348350,-2.484678,4.231994,-1.411594,-0.139399,0.390012,-0.046895,6.573448,188.511573,0
0.016679,-145.907475,162.723248,-1.581527,2.882808,3.899221,-3.775625,-0.367707,-3.671945,3.784794,0.213951,-0.146705,0.396152,-0.039427,7.523488,188.358069,0
0.017719,-185.118499,117.165679,56.788472,4.025118,4.758388,-2.746968,-2.146451,-4.568828,2.870251,1.976544,-0.190541,0.402293,-0.065566,8.077678,188.355485,0
0.018764,-185.912474,41.465290,113.882108,5.156118,4.612827,-1.200173,-3.537320,-4.421798,1.335269,3.358447,-0.172276,0.405037,-0.024490,7.003228,188.429860,0
0.019800,-162.149935,-23.485029,162.974835,6.060918,3.913422,0.239947,-4.242549,-3.767514,-0.143310,4.062723,-0.248989,0.407650,-0.039427,5.069218,188.504791,0
0.020844,-100.923118,-78.762652,178.421198,6.456768,2.557216,2.129628,-4.638260,-2.418514,-1.932109,4.477674,-0.241683,0.417644,-0.013287,2.829838,188.425627,0
0.021880,-26.232752,-135.378113,183.313926,6.513318,1.073199,3.291629,-4.250384,-0.874699,-3.237448,4.184543,-0.216112,0.395499,-0.028224,1.472638,188.350760,0
0.022919,38.873201,-168.587308,139.090290,5.665068,-0.733892,3.905013,-2.945711,0.823498,-3.765224,2.909233,-0.179582,0.405951,-0.080503,-0.597092,188.422458,0
0.023958,90.163988,-195.533521,64.635745,4.251318,-2.672344,4.358384,-1.437305,2.841484,-4.361490,1.432158,-0.135746,0.397002,-0.043161,-1.626302,188.495613,0
0.025000,144.562621,-163.792398,3.323018,3.018528,-3.826185,3.946922,0.165132,3.984643,-3.930406,-0.147704,-0.146705,0.396152,-0.043161,-2.598961,188.495600,0
0.026042,184.669702,-117.891489,-55.247890,1.830978,-4.696003,2.937314,1.983056,4.896229,-3.007805,-1.948366,-0.117481,0.401509,-0.035692,-3.130531,188.344778,0
0.027083,186.053487,-43.102725,-111.797890,0.722598,-4.561092,1.382899,3.334745,4.760226,-1.501024,-3.307428,-0.069992,0.408368,-0.039427,-1.829882,188.420222,0
0.028125,161.791879,22.143576,-163.112435,-0.272682,-3.890090,-0.049601,4.083071,4.072861,-0.046619,-4.080228,-0.048074,0.414770,-0.046895,-0.393512,188.495607,0
0.029167,102.413889,78.048681,-177.755162,-0.634602,-2.544534,-1.931663,4.510126,2.786348,1.774410,-4.472338,-0.048074,0.417644,-0.084238,2.094688,188.495613,0
0.030208,26.702698,135.350821,-183.546071,-0.759012,-1.074719,-3.166051,4.169266,1.275615,3.128096,-4.243924,-0.073645,0.390208,-0.050629,3.417958,188.344800,0
0.031250,-38.482652,168.039087,-140.338799,0.134478,0.782077,-3.752766,2.892018,-0.477718,3.655872,-2.926738,-0.059033,0.404253,-0.020755,5.465068,188.420260,0
0.032292,-90.204455,195.553586,-65.045163,1.582158,2.756031,-4.255665,1.356186,-2.499381,4.272282,-1.499152,-0.102869,0.395956,-0.039427,6.697858,188.495568,0
0.033333,-144.569060,164.072927,-3.803345,2.792328,3.899221,-3.779435,-0.258005,-3.602106,3.845227,0.130199,-0.135746,0.397786,-0.054364,7.410388,188.420249,0
0.034375,-185.288636,118.408804,54.791199,3.991188,4.772589,-2.830785,-2.095518,-4.565152,2.954856,1.942282,-0.190541,0.403469,-0.046895,8.156848,188.344898,0
0.035417,-186.513626,44.093611,111.494835,5.110878,4.609277,-1.314468,-3.458961,-4.443852,1.431960,3.331799,-0.190541,0.410132,-0.058098,7.274668,188.420209,0
0.036458,-162.263360,-21.081654,163.412108,6.128778,3.941824,0.175179,-4.179862,-3.789569,-0.058705,4.051302,-0.201500,0.400987,0.001650,5.171008,188.495609,0
0.037500,-103.305043,-77.448491,177.463926,6.434148,2.564316,2.045811,-4.630424,-2.499381,-1.887792,4.504322,-0.227071,0.418690,-0.050629,2.920318,188.423814,0
0.038542,-27.571167,-134.951899,183.514835,6.524628,1.144205,3.261150,-4.285646,-0.970269,-3.233419,4.237840,-0.219765,0.402881,-0.017021,1.450018,188.344833,0
0.039583,38.090568,-167.758558,140.709380,5.698998,-0.677088,3.882154,-3.016234,0.764686,-3.741051,2.977757,-0.190541,0.396087,-0.050629,-0.427442,188.420325,0
0.040625,89.880426,-195.498003,65.581199,4.251318,-2.647492,4.369814,-1.488238,2.804727,-4.361490,1.481647,-0.154011,0.397982,-0.073035,-1.716782,188.495660,0
0.041667,144.222346,-164.123898,4.315745,3.097698,-3.797782,3.920253,0.141625,3.980967,-3.918320,-0.086794,-0.121134,0.398178,-0.024490,-2.598961,188.420256,0
0.042708,184.998635,-118.412418,-54.349709,1.853598,-4.688902,2.975412,1.990892,4.903580,-3.040036,-1.929332,-0.084604,0.404514,-0.043161,-3.130531,188.420222,0
0.043750,186.189597,-44.357689,-111.431526,0.699978,-4.575293,1.451476,3.354334,4.789632,-1.517140,-3.280780,-0.073645,0.412092,-0.050629,-2.259662,188.420254,0
0.044792,162.177524,20.853094,-163.407889,-0.306612,-3.893640,-0.011503,4.126168,4.120645,-0.054676,-4.057386,-0.029809,0.409805,-0.054364,-0.506612,188.495785,0
0.045833,103.412029,77.433038,-177.684253,-0.623292,-2.572936,-1.935472,4.545388,2.815754,1.790526,-4.468531,-0.044421,0.415162,-0.043161,2.094688,188.420260,0
0.046877,27.802921,135.173232,-183.723344,-0.725082,-1.064068,-3.150812,4.161430,1.279291,3.152269,-4.259152,-0.051727,0.400921,-0.050629,3.361408,188.344938,0
0.047917,-37.552567,168.110123,-140.740617,0.123168,0.746574,-3.748957,2.856756,-0.459339,3.720333,-3.010490,-0.080951,0.399288,-0.035692,5.340658,188.420314,0
0.048959,-89.807467,195.411515,-65.884254,1.616088,2.709878,-4.236616,1.364022,-2.488353,4.284369,-1.453470,-0.132093,0.396218,-0.039427,6.550828,188.495761,0
0.050000,-144.614430,164.428105,-4.618800,2.792328,3.870819,-3.798484,-0.312856,-3.653566,3.885515,0.092130,-0.135746,0.401836,-0.054364,7.455628,188.495750,0
0.051042,-185.220581,119.202036,54.271199,3.957258,4.765489,-2.815546,-2.056339,-4.579855,2.946799,1.923247,-0.194194,0.404710,-0.039427,8.134228,188.269483,0
0.052084,-186.593024,44.993396,111.471199,5.099568,4.598626,-1.287799,-3.478551,-4.473258,1.387643,3.308957,-0.219765,0.410328,-0.050629,7.172878,188.420318,0
0.053125,-162.853170,-20.217386,163.329380,6.106158,3.987978,0.156130,-4.175944,-3.848381,-0.042590,4.066529,-0.212459,0.415293,0.005384,5.103148,188.495828,0
0.054167,-104.144388,-76.868366,177.653016,6.411528,2.610470,2.034382,-4.677440,-2.503056,-1.863619,4.492902,-0.230724,0.410655,-0.061832,2.863768,188.495655,0
0.055209,-28.773472,-134.430970,183.609380,6.603798,1.140655,3.299249,-4.289564,-1.021729,-3.213275,4.268295,-0.212459,0.423197,-0.039427,1.483948,188.269424,0
0.056250,37.205853,-167.888790,141.134835,5.721618,-0.669987,3.859295,-3.027988,0.753658,-3.841772,3.008212,-0.223418,0.408238,-0.073035,-0.563162,188.495803,0
0.057292,89.551493,-195.308575,66.420290,4.240008,-2.665244,4.381243,-1.476484,2.797375,-4.361490,1.527330,-0.183235,0.399680,-0.050629,-1.603682,188.495673,0
0.058334,144.086236,-164.573791,5.178473,3.029838,-3.790682,3.962161,0.141625,3.951561,-3.978752,-0.117249,-0.132093,0.399353,-0.054364,-2.553721,188.495559,0
0.059375,184.601647,-119.181971,-53.900618,1.864908,-4.727955,2.948743,1.979138,4.877850,-3.060180,-1.891263,-0.095563,0.407062,-0.046895,-3.175771,188.269530,0
0.060417,186.314365,-45.269314,-111.041526,0.699978,-4.514939,1.474335,3.303401,4.789632,-1.521169,-3.269359,-0.077298,0.411177,-0.054364,-1.852502,188.495740,0
0.061459,162.438401,19.834915,-163.384253,-0.329232,-3.936243,0.003736,4.086989,4.127997,-0.054676,-4.061193,-0.062686,0.418232,-0.013287,-0.393512,188.495673,0
0.062500,104.682389,76.888431,-177.400617,-0.668532,-2.590688,-1.866895,4.494455,2.815754,1.746209,-4.441883,-0.022503,0.417056,-0.035692,2.015518,188.495682,0
0.063542,29.050596,134.652303,-183.723344,-0.781632,-1.096021,-3.139382,4.196691,1.305021,3.091836,-4.255345,-0.069992,0.413725,-0.046895,3.384028,188.269557,0
0.064584,-37.053497,167.553677,-141.756980,0.089238,0.711071,-3.718478,2.911607,-0.400527,3.639757,-2.980035,-0.037115,0.404971,-0.043161,5.419828,188.420207,0
0.065625,-89.455850,195.352318,-66.664254,1.548228,2.670825,-4.217567,1.395365,-2.447920,4.244080,-1.518187,-0.113828,0.397655,-0.028224,6.709168,188.495694,0
0.066667,-144.104017,165.055588,-5.150618,2.758398,3.828215,-3.821344,-0.265841,-3.576375,3.845227,0.054061,-0.132093,0.402489,-0.035692,7.433008,188.495825,0
0.067709,-185.084471,119.462500,53.774836,3.968568,4.726436,-2.830785,-2.068093,-4.539422,2.970972,1.892792,-0.164970,0.405363,-0.046895,8.190778,188.345082,0
0.068750,-187.058066,45.833986,110.750290,5.076948,4.605726,-1.348757,-3.411946,-4.462231,1.435989,3.217592,-0.190541,0.412484,-0.050629,7.342528,188.495693,0
0.069792,-162.773773,-19.080815,163.577562,6.094848,3.984428,0.121842,-4.148518,-3.796920,-0.026474,4.074143,-0.219765,0.428096,-0.050629,5.137078,188.495725,0
0.070834,-105.505488,-76.335598,177.062107,6.422838,2.610470,1.973424,-4.567737,-2.536138,-1.835417,4.424378,-0.234377,0.414052,-0.039427,2.909008,188.495702,0
0.071875,-29.193144,-134.525685,183.774835,6.558558,1.176157,3.242101,-4.313071,-1.029081,-3.205217,4.264488,-0.241683,0.414639,-0.050629,1.416088,188.269554,0
0.072917,37.024373,-167.083719,141.914835,5.721618,-0.591881,3.786908,-3.055413,0.694846,-3.745080,2.996792,-0.212459,0.406082,-0.035692,-0.393512,188.495743,0
0.073959,89.290616,-195.213861,66.952108,4.262628,-2.590688,4.343145,-1.492156,2.734888,-4.321202,1.550171,-0.172276,0.398765,-0.024490,-1.705472,188.495676,0
0.075000,143.587166,-165.094719,5.261200,3.041148,-3.726777,3.939302,0.098527,3.896425,-3.970694,0.019799,-0.139399,0.401378,-0.061832,-2.587651,188.495486,0
0.076042,184.488222,-119.276685,-53.616981,1.808358,-4.671151,2.994461,1.924287,4.863147,-3.084353,-1.879842,-0.080951,0.404383,-0.024490,-3.107911,188.269512,0
0.077084,186.620612,-45.553457,-110.604254,0.733908,-4.511388,1.451476,3.272058,4.745523,-1.537284,-3.223676,-0.080951,0.404449,-0.028224,-2.338832,188.495660,0
0.078125,162.393031,19.266630,-163.443344,-0.272682,-3.872338,-0.030552,4.004712,4.076536,-0.082878,-4.011704,-0.069992,0.414705,-0.020755,-0.483992,188.495776,0
0.079167,105.294884,76.474056,-177.152435,-0.623292,-2.540984,-1.832607,4.474865,2.786348,1.713978,-4.392393,-0.073645,0.418886,-0.009553,2.083378,188.495774,0
0.080209,29.084623,134.190571,-183.676071,-0.759012,-1.113772,-3.108903,4.134004,1.293994,3.079750,-4.202048,-0.029809,0.409217,-0.046895,3.316168,188.269453,0
0.081250,-36.917387,167.352409,-141.922435,0.111858,0.714621,-3.649901,2.876346,-0.433609,3.595439,-2.964807,-0.084604,0.402881,-0.035692,5.318038,188.495640,0
0.082292,-89.308397,195.008979,-66.687890,1.548228,2.621121,-4.209947,1.387529,-2.396460,4.171561,-1.476311,-0.117481,0.390861,-0.054364,6.607378,188.495763,0
0.083334,-143.797769,165.185820,-5.091527,2.758398,3.799813,-3.760386,-0.258005,-3.605781,3.833140,0.023606,-0.121134,0.397002,-0.043161,7.410388,188.495703,0
0.084375,-184.608086,119.569054,53.739381,3.923328,4.719335,-2.823165,-2.040667,-4.487961,2.942770,1.843302,-0.186888,0.401836,-0.039427,8.145538,188.269541,0
0.085417,-186.933299,45.845825,110.395744,5.076948,4.548922,-1.242081,-3.415864,-4.385040,1.403759,3.236626,-0.234377,0.401640,-0.039427,7.252048,188.495720,0
0.086459,-162.728403,-19.104493,163.152108,6.083538,3.924073,0.182799,-4.093667,-3.727081,-0.050647,3.975164,-0.230724,0.413594,-0.058098,5.057908,188.495758,0
0.087500,-105.097158,-76.181687,177.156653,6.388908,2.582068,1.981044,-4.548148,-2.436893,-1.815273,4.405343,-0.227071,0.399745,-0.043161,2.841148,188.495598,0
0.088542,-29.317912,-133.779810,183.668471,6.535938,1.133554,3.238291,-4.211205,-0.918808,-3.189102,4.176929,-0.245336,0.407976,-0.035692,1.450018,188.344865,0
0.089584,36.582016,-166.906130,142.056653,5.710308,-0.620283,3.756430,-2.933957,0.738955,-3.688676,2.901619,-0.216112,0.399288,-0.039427,-0.551852,188.495589,0
0.090625,88.870943,-194.870521,67.023018,4.228698,-2.615540,4.270758,-1.417715,2.756942,-4.268827,1.439771,-0.128440,0.390730,-0.043161,-1.614992,188.495792,0
0.091667,143.110781,-165.094719,5.355745,3.029838,-3.719676,3.821197,0.204312,3.889073,-3.874002,-0.098215,-0.121134,0.392429,-0.058098,-2.497171,188.495691,0
0.092709,184.011837,-119.158293,-53.475163,1.853598,-4.610796,2.925884,1.959548,4.771253,-2.987661,-1.857001,-0.091910,0.396283,-0.058098,-3.175771,188.345017,0
0.093750,186.541215,-45.387707,-109.977890,0.711288,-4.447483,1.379089,3.291647,4.686711,-1.448650,-3.200835,-0.059033,0.399745,-0.046895,-1.954292,188.495816,0
0.094792,162.041414,19.385023,-163.041526,-0.306612,-3.787131,-0.061031,3.953779,3.947885,-0.046619,-4.007897,-0.033462,0.407323,-0.061832,-0.348272,188.494762,0
0.095834,105.249514,76.308306,-176.892435,-0.589362,-2.477079,-1.817367,4.341655,2.720185,1.657575,-4.308641,-0.102869,0.409152,-0.065566,2.049448,188.496101,0
0.096875,28.959856,133.776196,-183.664253,-0.736392,-1.049867,-3.055566,4.055645,1.271939,3.059606,-4.129717,-0.073645,0.410067,-0.046895,3.406648,188.345334,0
0.097917,-37.087525,166.594695,-142.442435,0.089238,0.707521,-3.577514,2.770562,-0.415230,3.575295,-2.881056,-0.124787,0.391776,-0.054364,5.385898,188.496158,0
0.098959,-89.047520,194.855068,-66.782436,1.548228,2.656624,-4.095652,1.297417,-2.400135,4.119187,-1.411594,-0.088257,0.386223,-0.050629,6.686548,188.496132,0
0.100000,-143.026479,165.588355,-5.103345,2.769708,3.743009,-3.680379,-0.281513,-3.543294,3.732420,0.073096,-0.128440,0.390012,-0.058098,7.331218,188.496214,0
0.101042,-184.256469,119.344107,53.349381,3.912018,4.648330,-2.773637,-2.040667,-4.425474,2.886366,1.885178,-0.186888,0.394258,-0.061832,8.179468,188.269939,0
0.102084,-187.182834,45.549843,109.568472,5.031708,4.481467,-1.257321,-3.384520,-4.355634,1.351384,3.221399,-0.175929,0.400072,-0.050629,7.365148,188.496063,0
0.103125,-162.308730,-18.832190,163.211198,6.162708,3.842416,0.144701,-4.093667,-3.675621,-0.058705,3.933288,-0.212459,0.406866,-0.035692,5.091838,188.496134,0
0.104167,-105.664283,-75.708116,176.695744,6.422838,2.539464,1.946755,-4.469789,-2.418514,-1.783042,4.317785,-0.216112,0.407780,-0.054364,2.875078,188.496165,0
0.105208,-28.898239,-133.483828,183.668471,6.558558,1.108702,3.230672,-4.195533,-0.918808,-3.160900,4.131247,-0.208806,0.401248,-0.017021,1.416088,188.345167,0
0.106250,37.183168,-166.397040,142.718471,5.732928,-0.620283,3.703092,-2.871270,0.742631,-3.684648,2.909233,-0.183235,0.392494,-0.080503,-0.382202,188.496092,0
0.107292,88.666778,-194.704771,67.082108,4.251318,-2.562285,4.232660,-1.441222,2.745915,-4.212424,1.432158,-0.168623,0.385962,-0.054364,-1.660232,188.496118,0
0.108334,142.464258,-165.816915,5.355745,3.041148,-3.680623,3.825007,0.141625,3.808207,-3.845801,-0.044918,-0.117481,0.388575,-0.039427,-2.508481,188.496185,0
0.109375,183.626192,-119.063578,-53.061527,1.876218,-4.593045,2.918265,1.951712,4.767577,-2.943344,-1.891263,-0.077298,0.391514,-0.050629,-3.119221,188.345395,0
0.110417,187.096997,-45.292992,-109.410617,0.779148,-4.419081,1.405758,3.272058,4.660981,-1.501024,-3.177993,-0.073645,0.399811,-0.039427,-2.372762,188.496208,0
0.111458,161.939331,19.041683,-163.041526,-0.295302,-3.794232,-0.007693,3.949861,3.980967,-0.046619,-3.954600,-0.051727,0.401574,-0.046895,-0.427442,188.496174,0
0.112500,105.453679,76.036002,-176.821526,-0.600672,-2.455777,-1.802128,4.345573,2.742239,1.657575,-4.316255,-0.044421,0.397590,-0.073035,2.128618,188.496208,0
0.113542,28.698978,133.432857,-183.723344,-0.747702,-1.056968,-3.063185,4.118332,1.271939,3.023346,-4.122104,-0.048074,0.397786,-0.031958,3.350098,188.345462,0
0.114583,-37.405115,166.665730,-142.820617,0.077928,0.689769,-3.600373,2.852838,-0.404203,3.559180,-2.903897,-0.066339,0.400921,-0.061832,5.272798,188.496092,0
0.115625,-88.786642,194.677479,-67.101527,1.559538,2.635322,-4.095652,1.336596,-2.381757,4.111129,-1.407787,-0.117481,0.383937,-0.043161,6.539518,188.496230,0
0.116667,-142.629492,166.026409,-5.162436,2.758398,3.728808,-3.703238,-0.226661,-3.532266,3.760621,0.122585,-0.121134,0.389424,-0.058098,7.353838,188.496205,0
0.117708,-183.632631,119.616411,53.254836,3.923328,4.669631,-2.785067,-2.052421,-4.451204,2.902482,1.885178,-0.161317,0.391776,-0.039427,8.122918,188.345326,0
0.118750,-187.386999,45.703754,109.273017,5.043018,4.520520,-1.276370,-3.353176,-4.362986,1.427932,3.179523,-0.201500,0.385047,-0.054364,7.308598,188.496597,0
0.119792,-162.478868,-18.749315,162.833017,6.106158,3.870819,0.133271,-4.062323,-3.620484,-0.014388,3.933288,-0.216112,0.385178,-0.061832,5.035288,188.496076,0
0.120834,-105.857105,-75.506848,176.707562,6.366288,2.553665,1.942945,-4.450199,-2.447920,-1.795129,4.352047,-0.219765,0.412418,-0.054364,2.875078,188.495915,0
0.121875,-28.932267,-132.891863,183.763016,6.581178,1.133554,3.196383,-4.195533,-0.926160,-3.197160,4.154088,-0.219765,0.388836,-0.073035,1.461328,188.420640,0
0.122917,37.307936,-166.219451,143.025744,5.755548,-0.595431,3.733570,-2.926121,0.746307,-3.676590,2.924461,-0.208806,0.382304,-0.028224,-0.529232,188.496038,0
0.123959,88.666778,-194.598218,67.472108,4.296558,-2.565836,4.270758,-1.460812,2.712833,-4.260770,1.470226,-0.175929,0.386550,-0.043161,-1.592372,188.495995,0
0.125000,142.010558,-166.136576,5.343927,3.041148,-3.684173,3.851676,0.075020,3.870694,-3.857887,-0.067759,-0.146705,0.387530,-0.039427,-2.474551,188.496016,0
0.126042,183.138465,-119.537150,-53.049709,1.864908,-4.593045,2.933504,1.916451,4.752874,-2.967517,-1.864614,-0.059033,0.396087,-0.050629,-3.221011,188.420680,0
0.127083,187.131025,-45.553457,-108.902435,0.756528,-4.443933,1.485764,3.205453,4.716117,-1.492967,-3.147538,-0.055380,0.380409,-0.039427,-2.022152,188.496044,0
0.128125,162.166181,18.816737,-162.828798,-0.306612,-3.826185,-0.007693,3.973369,4.014049,-0.070791,-3.954600,-0.040768,0.394519,-0.046895,-0.336962,188.496092,0
0.129167,105.850666,75.882092,-176.644253,-0.589362,-2.569386,-1.771649,4.361245,2.778997,1.633402,-4.278186,-0.069992,0.416599,-0.054364,2.049448,188.496029,0
0.130208,28.846431,133.054000,-183.924253,-0.759012,-1.103121,-3.055566,4.141840,1.312372,3.027375,-4.144945,-0.051727,0.393866,-0.054364,3.429268,188.420667,0
0.131250,-37.371087,166.002730,-143.683344,0.066618,0.611663,-3.588943,2.856756,-0.327012,3.535007,-2.903897,-0.062686,0.376163,-0.039427,5.363278,188.496074,0
0.132292,-88.469052,194.476211,-67.680618,1.536918,2.624671,-4.145180,1.387529,-2.341323,4.135302,-1.468697,-0.139399,0.388967,-0.069301,6.675238,188.496025,0
0.133333,-142.130422,166.618373,-5.268800,2.781018,3.682654,-3.741337,-0.183564,-3.495509,3.784794,0.004572,-0.154011,0.388901,-0.043161,7.319908,188.496054,1
0.134375,-183.303699,119.711125,53.101199,3.945948,4.634128,-2.826975,-2.009324,-4.403419,2.938741,1.786199,-0.175929,0.395369,-0.039427,8.156848,188.420732,1
0.135417,-187.920096,46.035254,108.670290,5.054328,4.524070,-1.329708,-3.298325,-4.392392,1.448076,3.183330,-0.223418,0.413921,-0.043161,7.478248,188.496138,1
0.136458,-162.433498,-18.358619,163.022108,6.106158,3.902771,0.098983,-4.085831,-3.719730,0.054102,3.891412,-0.208806,0.405625,-0.013287,5.114458,188.496091,1
0.137500,-106.378860,-75.222705,176.601198,6.400218,2.614020,1.904847,-4.454117,-2.466299,-1.730667,4.317785,-0.227071,0.395042,-0.073035,2.920318,188.496092,1
0.138542,-29.136432,-132.584042,183.869380,6.558558,1.179708,3.200193,-4.242549,-1.010702,-3.140756,4.169316,-0.197847,0.396610,-0.054364,1.416088,188.420613,1
0.139583,37.251223,-165.947148,143.935744,5.766858,-0.574130,3.710711,-2.992726,0.647062,-3.656446,2.973950,-0.205153,0.401182,-0.065566,-0.427442,188.496063,1
0.140625,88.269791,-194.361432,68.122108,4.307868,-2.519682,4.274568,-1.550925,2.668724,-4.256741,1.508295,-0.157664,0.388901,-0.046895,-1.660232,188.496167,1
0.141667,141.681625,-166.823255,5.911200,3.075078,-3.638020,3.863105,0.043676,3.852316,-3.906233,0.000765,-0.139399,0.395630,-0.054364,-2.474551,188.496177,1
0.142708,182.877587,-119.608185,-52.706981,1.898838,-4.582394,3.021130,1.877272,4.752874,-3.052122,-1.818932,-0.095563,0.399680,-0.054364,-3.175771,188.420730,1
0.143750,187.664122,-45.955992,-108.606981,0.756528,-4.511388,1.520053,3.193699,4.741847,-1.557428,-3.151345,-0.080951,0.397002,-0.009553,-2.463241,188.496002,1
0.144792,162.143496,18.461558,-162.946980,-0.351852,-3.897190,0.053264,3.996876,4.050806,-0.147339,-3.950793,-0.080951,0.384067,-0.058098,-0.393512,188.420654,1
0.145834,106.281681,75.609788,-176.821526,-0.623292,-2.565836,-1.756410,4.384752,2.867215,1.629373,-4.369552,-0.088257,0.404187,-0.065566,2.105998,188.496094,1
0.146875,29.141336,132.829053,-183.876980,-0.747702,-1.145724,-3.051756,4.181020,1.334427,3.027375,-4.205855,-0.044421,0.403534,-0.035692,3.361408,188.345249,1
0.147917,-37.200950,166.346070,-144.167890,0.077928,0.611663,-3.619422,2.884182,-0.297606,3.583353,-2.995262,-0.069992,0.368063,-0.076769,5.250178,188.496132,1
0.148958,-88.185490,194.405176,-68.507890,1.536918,2.585618,-4.145180,1.418873,-2.333972,4.167533,-1.510573,-0.110175,0.389947,-0.035692,6.562138,188.420721,1
0.150000,-141.926257,167.020909,-6.119709,2.769708,3.718157,-3.771816,-0.148303,-3.499185,3.829111,0.012185,-0.146705,0.394323,-0.065566,7.376458,188.496114,1
0.151042,-183.156246,120.314929,52.593018,3.945948,4.708684,-2.857454,-1.966226,-4.454880,2.946799,1.774778,-0.186888,0.397982,-0.024490,8.145538,188.420718,1
0.152084,-187.931439,46.556182,108.528472,5.065638,4.580874,-1.344947,-3.310079,-4.465907,1.532681,3.179523,-0.219765,0.408172,-0.065566,7.387768,188.496054,1
0.153125,-162.694375,-17.778494,162.833017,6.106158,3.998629,0.060884,-4.085831,-3.763839,0.025900,3.925674,-0.241683,0.394781,-0.054364,5.103148,188.420710,1
0.154167,-106.798533,-74.997759,176.707562,6.411528,2.670825,1.821030,-4.505050,-2.510408,-1.734696,4.397729,-0.219765,0.391188,-0.050629,2.909008,188.496129,1
0.155209,-29.669530,-132.394613,183.987562,6.558558,1.186808,3.192573,-4.289564,-1.047459,-3.144785,4.203578,-0.208806,0.409152,-0.069301,1.472638,188.496196,1
0.156250,36.820208,-165.970826,144.243017,5.778168,-0.517325,3.745000,-3.051495,0.628683,-3.712849,3.004406,-0.194194,0.405886,-0.028224,-0.529232,188.496071,1
0.157292,87.997571,-194.219361,68.961199,4.319178,-2.487730,4.285997,-1.566596,2.683427,-4.268827,1.531137,-0.146705,0.392821,-0.028224,-1.592372,188.420622,1
0.158333,141.466118,-166.965326,6.691200,3.075078,-3.673523,3.889774,0.004497,3.819234,-3.938464,0.057868,-0.124787,0.395042,-0.028224,-2.440621,188.496167,1
0.159375,182.616710,-120.365900,-52.234254,1.910148,-4.582394,3.032560,1.865518,4.782280,-3.048093,-1.784670,-0.095563,0.401444,-0.043161,-3.198391,188.496172,1
0.160417,187.732178,-46.926814,-108.193344,0.801768,-4.504288,1.520053,3.201535,4.738171,-1.625918,-3.124697,-0.095563,0.409283,-0.028224,-2.056082,188.495971,1
0.161458,162.313634,17.419701,-162.769708,-0.261372,-3.872338,0.057074,3.981205,4.083888,-0.155397,-3.912724,-0.029809,0.412876,-0.050629,-0.314342,188.420743,1
0.162500,107.189081,75.065181,-176.561526,-0.623292,-2.629741,-1.691643,4.361245,2.896621,1.609229,-4.407621,-0.073645,0.394781,-0.043161,2.026828,188.496170,1
0.163542,30.048736,132.473875,-183.853344,-0.781632,-1.209629,-3.017467,4.192773,1.367509,2.995145,-4.217276,-0.040768,0.399745,-0.043161,3.406648,188.496087,1
0.164583,-36.656510,165.955373,-144.959708,0.021378,0.533557,-3.585133,2.923361,-0.308634,3.555151,-3.029524,-0.080951,0.402881,-0.031958,5.340658,188.495995,1
0.165625,-88.026695,194.049997,-69.429708,1.525608,2.578517,-4.107082,1.434545,-2.293539,4.131273,-1.541028,-0.128440,0.392886,-0.046895,6.709168,188.420654,1
0.166667,-141.744777,167.589195,-6.876073,2.724468,3.693305,-3.787055,-0.089534,-3.521239,3.829111,-0.075373,-0.154011,0.396479,-0.058098,7.342528,188.496121,1
0.167708,-182.815971,120.752982,52.073018,3.900708,4.627028,-2.914601,-1.915293,-4.429149,2.970972,1.759551,-0.161317,0.400856,-0.424054,8.156848,188.496092,1
0.168750,-188.385139,47.669075,108.209381,5.031708,4.488567,-1.322088,-3.274818,-4.407095,1.496422,3.118612,-0.208806,0.408238,-8.885865,7.093708,188.420707,1
0.169792,-162.535580,-16.322261,163.081198,6.117468,3.838866,0.110412,-4.027062,-3.671945,-0.014388,3.841923,-0.227071,0.418886,-9.001626,2.626258,188.420732,1
0.170833,-108.488565,-74.109812,176.518471,6.388908,2.706327,1.817221,-4.458035,-2.565544,-1.714552,4.340626,-0.208806,0.416207,-1.380022,2.513158,188.496000,1
0.171875,-31.064657,-132.003917,183.751198,6.581178,1.254264,3.165904,-4.289564,-1.080541,-3.060180,4.226419,-0.201500,0.400529,3.623873,2.377438,188.420589,1
0.172917,35.050778,-165.757719,144.845744,5.800788,-0.368214,3.634515,-3.102428,0.441220,-3.575869,3.053895,-0.164970,0.404383,10.237229,2.286958,188.420734,1
0.173958,86.443648,-193.828664,69.646654,4.307868,-2.264062,4.122174,-1.629283,2.422449,-4.119761,1.630116,-0.172276,0.397198,13.866920,2.049448,188.420708,1
0.175000,141.216583,-167.557290,7.518473,3.120318,-3.456956,3.783098,-0.081698,3.620743,-3.821628,0.122585,-0.102869,0.399484,17.041032,2.015518,188.496092,1
0.176042,181.414405,-120.910507,-51.856072,1.921458,-4.383578,2.842068,1.759733,4.521302,-2.943344,-1.727566,-0.040768,0.405102,18.437642,2.105998,188.495966,1
0.177083,187.845603,-48.264653,-108.004254,0.790458,-4.323224,1.382899,3.080079,4.532329,-1.513111,-3.037138,-0.022503,0.411634,15.237390,2.117308,188.420575,1
0.178125,162.449744,16.152898,-163.088798,-0.295302,-3.801333,0.060884,3.879338,3.951561,-0.155397,-3.848007,-0.037115,0.422413,10.218558,2.253028,188.420765,1
0.179167,108.731662,74.224592,-176.644253,-0.578052,-2.651042,-1.623065,4.369081,2.926027,1.532681,-4.361938,-0.051727,0.412353,0.961352,2.433988,188.496393,1
0.180208,31.273726,131.858232,-183.876980,-0.759012,-1.241582,-2.929841,4.181020,1.452051,2.894424,-4.221083,-0.073645,0.414901,-3.344238,2.535778,188.496235,1
0.181250,-34.637545,165.931695,-145.113344,0.021378,0.419948,-3.470838,2.942951,-0.139549,3.458459,-3.101855,-0.099216,0.404449,-10.151775,2.592328,188.345335,1
0.182292,-86.166524,193.777693,-69.996981,1.491678,2.361950,-3.966117,1.489396,-2.109751,3.966091,-1.590518,-0.146705,0.395499,-14.438694,2.694118,188.420499,1
0.183333,-141.529269,167.695748,-7.809709,2.724468,3.476738,-3.596563,-0.073862,-3.337452,3.671987,-0.094408,-0.157664,0.399484,-17.399955,2.761978,188.496006,1
0.184375,-181.556954,121.404143,51.824836,3.889398,4.428212,-2.701250,-1.872196,-4.215956,2.797732,1.725288,-0.205153,0.402750,-18.721879,2.841148,188.496056,1
0.185417,-188.078891,49.101628,108.032108,5.065638,4.367858,-1.299229,-3.251310,-4.215956,1.399730,3.107192,-0.223418,0.415031,-15.323712,2.773288,188.345270,1
0.186459,-163.204788,-15.386958,162.785744,6.106158,3.909872,0.057074,-4.007472,-3.693999,0.029929,3.857150,-0.245336,0.420519,-8.897067,2.614948,188.420819,1
0.187500,-109.214485,-73.648080,176.530289,6.400218,2.688576,1.824840,-4.481543,-2.605977,-1.662177,4.336819,-0.212459,0.414770,-1.316540,2.513158,188.496125,1
0.188542,-32.130852,-131.482988,183.857562,6.558558,1.264914,3.120186,-4.281728,-1.113623,-3.036007,4.226419,-0.230724,0.405298,3.261650,2.366128,188.496177,1
0.189583,33.961898,-165.461737,145.129380,5.823408,-0.354012,3.611656,-3.059331,0.474301,-3.551696,3.042474,-0.190541,0.411634,10.506095,2.298268,188.269969,1
0.190625,85.774441,-193.710271,70.615745,4.319178,-2.281814,4.164082,-1.644955,2.429800,-4.099617,1.633923,-0.143052,0.395826,14.031227,2.219098,188.420544,1
0.191667,141.023760,-167.699362,8.381200,3.097698,-3.421453,3.748810,-0.054272,3.635446,-3.781339,0.088323,-0.080951,0.399811,17.392052,2.128618,188.496201,1
0.192708,180.994732,-121.727417,-51.383345,1.910148,-4.369377,2.861117,1.751898,4.513951,-2.907084,-1.681883,-0.055380,0.407584,18.254664,2.072068,188.496130,1
0.193750,187.993055,-49.259153,-107.472435,0.756528,-4.284170,1.379089,3.119258,4.539681,-1.456707,-3.090435,-0.062686,0.411243,14.113381,2.128618,188.269978,1
0.194792,162.892101,15.004487,-162.793344,-0.295302,-3.772930,0.011356,3.902846,3.947885,-0.143310,-3.886076,-0.040768,0.417710,9.822727,2.264338,188.420678,1
0.195833,109.457582,73.526074,-176.526071,-0.578052,-2.615540,-1.642115,4.333819,2.896621,1.548796,-4.339097,-0.055380,0.411112,1.136862,2.433988,188.496091,1
0.196875,32.373948,131.396500,-183.865162,-0.770322,-1.202529,-2.933651,4.122250,1.444699,2.930683,-4.163979,-0.084604,0.408630,-3.523482,2.513158,188.495960,1
0.197917,-33.684775,165.588355,-145.538799,0.021378,0.409297,-3.444169,2.942951,-0.084413,3.442344,-3.033331,-0.091910,0.400987,-10.349691,2.626258,188.269848,1
0.198958,-85.440604,193.339640,-70.481527,1.502988,2.333548,-3.939449,1.481560,-2.050939,3.925803,-1.598132,-0.161317,0.393670,-14.625407,2.716738,188.421642,1
0.200000,-141.291077,168.145641,-8.376982,2.690538,3.473187,-3.569894,-0.124795,-3.260261,3.635728,-0.140090,-0.183235,0.394389,-17.067606,2.795908,188.495640,1
0.201042,-181.193994,121.735643,51.257563,3.889398,4.389159,-2.678391,-1.887867,-4.142441,2.761473,1.748130,-0.212459,0.402620,-19.001948,2.841148,188.495682,1
0.202083,-188.351111,49.776468,107.346654,5.031708,4.307503,-1.234462,-3.227802,-4.182874,1.290951,3.046281,-0.212459,0.406996,-15.641123,2.807218,188.269391,1
0.203125,-163.204788,-14.463494,162.762108,6.151398,3.796263,0.125651,-3.991800,-3.598430,0.066189,3.803854,-0.223418,0.413725,-9.210744,2.626258,188.420273,1
0.204167,-110.121886,-72.748295,176.494835,6.411528,2.621121,1.763883,-4.391430,-2.514084,-1.678293,4.306364,-0.238030,0.408238,-1.473379,2.479228,188.495671,1
0.205208,-33.049595,-130.973899,183.739380,6.547248,1.222311,3.085898,-4.207287,-1.069514,-2.999747,4.135054,-0.234377,0.405951,3.616404,2.400058,188.495613,1
0.206250,33.474171,-165.343344,145.743926,5.800788,-0.361113,3.527839,-2.977054,0.481653,-3.479178,2.996792,-0.161317,0.399615,9.979566,2.275648,188.269492,1
0.207292,85.354768,-193.118307,70.769381,4.307868,-2.278263,4.118364,-1.594022,2.440828,-4.051271,1.565399,-0.128440,0.390273,14.300093,2.185168,188.420289,1
0.208333,140.762883,-168.184773,8.369382,3.086388,-3.410802,3.699282,0.008415,3.617068,-3.704792,0.084516,-0.095563,0.394977,17.336038,2.128618,188.420218,1
0.209375,180.779225,-121.680060,-50.922436,1.932768,-4.284170,2.777300,1.751898,4.477193,-2.882911,-1.719952,-0.033462,0.401052,18.418971,2.060758,188.495908,1
0.210417,188.083795,-49.484099,-107.070617,0.801768,-4.238017,1.321941,3.064407,4.495572,-1.396275,-3.082821,-0.044421,0.404514,15.256061,2.083378,188.268777,1
0.211458,162.710621,14.696666,-162.686980,-0.306612,-3.730327,-0.007693,3.859749,3.911128,-0.098993,-3.828973,-0.073645,0.413725,10.057985,2.275648,188.420305,1
0.212500,109.922624,73.028824,-176.667889,-0.555432,-2.597788,-1.668784,4.329901,2.859863,1.572969,-4.293414,-0.044421,0.413202,0.938947,2.400058,188.420124,1
0.213542,32.589456,131.029482,-183.782435,-0.759012,-1.177677,-2.960320,4.098743,1.345454,2.954856,-4.133524,-0.066339,0.413006,-3.355441,2.501848,188.495631,1
0.214583,-33.571350,165.706748,-145.739708,-0.035172,0.437700,-3.413691,2.856756,-0.161603,3.410114,-2.991455,-0.113828,0.398112,-10.032279,2.614948,188.269377,1
0.215625,-85.270467,193.233086,-70.670618,1.480368,2.390353,-3.966117,1.403201,-2.076669,3.933861,-1.518187,-0.110175,0.387726,-14.300527,2.694118,188.344816,1
0.216667,-140.712609,168.370587,-8.034254,2.735778,3.498039,-3.516556,-0.175728,-3.252909,3.579324,-0.006849,-0.190541,0.388575,-17.224445,2.807218,188.420162,1
0.217708,-180.831034,121.830357,51.068472,3.866778,4.417562,-2.663152,-1.907457,-4.124062,2.741329,1.744323,-0.197847,0.397263,-18.669600,2.841148,188.495577,1
0.218750,-188.509906,49.598878,107.039381,4.986468,4.293302,-1.177314,-3.235638,-4.190226,1.274836,3.130033,-0.238030,0.402489,-15.368523,2.795908,188.269409,1
0.219792,-163.352240,-14.487172,162.383926,6.094848,3.764310,0.144701,-3.968293,-3.609457,-0.022446,3.830502,-0.259948,0.414052,-8.799977,2.603638,188.269393,1
0.220833,-110.099201,-72.570705,176.589380,6.388908,2.578517,1.832460,-4.375758,-2.503056,-1.678293,4.272102,-0.241683,0.409283,-1.309072,2.501848,188.420121,1
0.221875,-32.732005,-130.701596,183.822107,6.581178,1.211660,3.108757,-4.160272,-1.021729,-3.031978,4.138860,-0.216112,0.393148,3.411020,2.433988,188.495651,1
0.222917,33.383431,-165.260469,145.661199,5.800788,-0.400166,3.573557,-2.969219,0.503707,-3.531552,2.962530,-0.168623,0.400464,10.390333,2.298268,188.270139,1
0.223958,85.014493,-193.082789,70.875745,4.330488,-2.292464,4.061217,-1.511745,2.437152,-4.010982,1.512102,-0.132093,0.389424,14.008822,2.173858,188.269552,1
0.225000,140.399923,-168.326844,8.322109,3.097698,-3.417903,3.623085,0.000579,3.595013,-3.672561,0.080709,-0.113828,0.390665,17.224011,2.105998,188.420347,1
0.226042,180.144045,-121.822132,-51.052436,1.932768,-4.277070,2.781110,1.763651,4.447787,-2.854710,-1.693304,-0.037115,0.396936,18.258398,2.049448,188.495819,1
0.227083,188.401385,-49.223635,-106.645163,0.813078,-4.213165,1.356230,3.056571,4.491896,-1.408361,-3.059980,-0.051727,0.394585,14.161926,2.128618,188.269411,1
0.228125,162.858074,14.791380,-162.072435,-0.295302,-3.684173,0.026596,3.859749,3.852316,-0.098993,-3.737607,-0.048074,0.416534,9.714434,2.286958,188.269523,1
0.229167,110.058734,72.851235,-176.455162,-0.578052,-2.594238,-1.653544,4.263296,2.834133,1.556854,-4.293414,-0.069992,0.409479,1.163002,2.388748,188.420303,1
0.230208,32.487373,130.615107,-183.817889,-0.747702,-1.177677,-2.918411,4.075235,1.396915,2.890395,-4.118297,-0.055380,0.405951,-3.474937,2.501848,188.495720,1
0.231250,-33.752830,165.268695,-146.236071,0.010068,0.380895,-3.387022,2.872428,-0.132197,3.389969,-2.972421,-0.106522,0.398439,-10.226460,2.603638,188.269593,1
0.232292,-84.918849,192.795033,-70.895163,1.457748,2.326448,-3.889921,1.411037,-2.050939,3.877457,-1.521994,-0.143052,0.387530,-14.599267,2.705428,188.269584,1
0.233333,-140.508444,168.962552,-8.187891,2.724468,3.419933,-3.539415,-0.105205,-3.234531,3.611555,-0.067759,-0.186888,0.390535,-16.985453,2.784598,188.420309,1
0.234375,-180.014374,121.948750,51.151199,3.889398,4.325254,-2.621244,-1.899621,-4.076277,2.717156,1.683413,-0.230724,0.395107,-19.065430,2.852458,188.495756,1
0.235417,-188.804811,49.433128,106.495744,4.986468,4.303953,-1.234462,-3.125936,-4.142441,1.347355,3.019633,-0.234377,0.405494,-15.835304,2.818528,188.269599,1
0.236458,-163.352240,-14.345101,162.135744,6.106158,3.785612,0.072314,-3.936949,-3.587403,0.029929,3.784819,-0.227071,0.411700,-9.169668,2.626258,188.269588,1
0.237500,-110.428133,-72.381277,176.494835,6.366288,2.624671,1.794362,-4.348333,-2.510408,-1.654120,4.214998,-0.252642,0.408630,-1.581672,2.524468,188.420349,1
0.238541,-32.732005,-130.168828,183.715744,6.535938,1.264914,3.043989,-4.219041,-1.095244,-2.979603,4.154088,-0.245336,0.404710,3.560390,2.388748,188.495598,1
0.239583,33.655651,-164.976326,146.488471,5.800788,-0.329160,3.539269,-3.004480,0.503707,-3.527523,3.027247,-0.175929,0.395695,9.953426,2.253028,188.269472,1
0.240625,85.003151,-192.478986,71.289381,4.341798,-2.264062,4.042168,-1.574432,2.359961,-3.954579,1.611082,-0.143052,0.390208,14.225408,2.173858,188.269489,1
0.241667,140.150388,-169.191112,8.097564,3.120318,-3.350447,3.695472,-0.062108,3.565607,-3.769253,0.122585,-0.099216,0.391645,17.216542,2.094688,188.420309,1
0.242708,179.622290,-121.893167,-51.076072,1.921458,-4.280620,2.800160,1.720554,4.403678,-2.850681,-1.647621,-0.037115,0.396152,18.474984,2.094688,188.495669,1
0.243750,188.832400,-49.140760,-106.326072,0.813078,-4.252218,1.390518,3.091833,4.491896,-1.464765,-2.987649,-0.055380,0.406278,15.461445,2.105998,188.269601,1
0.244791,162.801361,14.909773,-161.966071,-0.306612,-3.684173,0.053264,3.828405,3.903776,-0.187627,-3.771869,-0.051727,0.401313,10.057985,2.286958,188.194027,1
0.245833,110.058734,72.945949,-176.632435,-0.578052,-2.608439,-1.596397,4.259378,2.900296,1.440018,-4.251538,-0.066339,0.420061,1.058443,2.422678,188.420301,1
0.246875,32.147098,130.390161,-183.735162,-0.747702,-1.223831,-2.933651,4.114415,1.400590,2.866222,-4.133524,-0.077298,0.418428,-3.381580,2.490538,188.495700,1
0.247916,-34.002365,165.268695,-146.696980,0.010068,0.380895,-3.398451,2.946869,-0.102791,3.418171,-3.056173,-0.117481,0.380278,-9.946392,2.592328,188.269583,1
0.248958,-84.805424,192.475372,-71.332436,1.469058,2.322897,-3.931829,1.477642,-2.058291,3.917745,-1.567676,-0.143052,0.387203,-14.237045,2.705428,188.269431,1
0.250000,-140.168169,169.388766,-8.081527,2.690538,3.494489,-3.524176,-0.089534,-3.293343,3.643785,-0.094408,-0.168623,0.392168,-17.123620,2.773288,188.420383,1
0.251041,-179.685441,122.150018,51.139381,3.878088,4.399810,-2.682201,-1.860442,-4.146117,2.773559,1.694833,-0.223418,0.396414,-18.729348,2.841148,188.420419,1
0.252083,-189.054346,49.433128,106.342108,5.020398,4.325254,-1.268750,-3.216049,-4.256389,1.339297,3.053895,-0.230724,0.419212,-15.626186,2.852458,188.269563,1
0.253125,-163.522378,-14.605565,161.923017,6.106158,3.785612,0.072314,-3.952621,-3.598430,0.042016,3.796240,-0.227071,0.399484,-8.897067,2.614948,188.269454,1
0.254167,-110.303366,-72.523348,176.695744,6.400218,2.653073,1.775312,-4.399266,-2.550841,-1.642033,4.256874,-0.227071,0.394846,-1.473379,2.479228,188.420247,1
0.255208,-32.743347,-129.908364,183.881198,6.547248,1.272015,3.059229,-4.215123,-1.058487,-2.975574,4.184543,-0.223418,0.390012,3.425957,2.377438,188.420213,1
0.256250,33.780418,-164.739541,146.594835,5.812098,-0.311409,3.562128,-3.055413,0.430192,-3.519466,3.069123,-0.183235,0.385309,10.334320,2.298268,188.269485,1
0.257291,84.753616,-192.514504,71.466654,4.341798,-2.235660,4.122174,-1.621448,2.407746,-4.019040,1.603468,-0.194194,0.392037,13.986416,2.219098,188.269427,1
0.258333,139.776085,-169.356862,8.203927,3.109008,-3.382400,3.699282,-0.093452,3.587662,-3.716878,0.141620,-0.091910,0.392560,17.119452,2.094688,188.420240,1
0.259375,178.953082,-122.319382,-50.922436,1.944078,-4.312573,2.857307,1.673539,4.414705,-2.878883,-1.643814,-0.062686,0.395369,18.385362,2.072068,188.420254,1
0.260416,189.059250,-49.152599,-105.912435,0.801768,-4.273520,1.451476,3.068325,4.506599,-1.496996,-2.991455,-0.080951,0.398635,14.363575,2.117308,188.269503,1
0.261458,163.243719,14.613791,-161.753344,-0.283992,-3.780031,0.095173,3.797062,3.867019,-0.171512,-3.726186,-0.088257,0.436981,9.770448,2.253028,188.269499,1
0.262500,110.433037,72.543413,-176.667889,-0.544122,-2.675894,-1.550679,4.271132,2.970136,1.472249,-4.270573,-0.029809,0.386092,1.368386,2.400058,188.420238,1
0.263542,32.294551,129.916589,-183.959707,-0.725082,-1.248683,-2.903172,4.153594,1.463078,2.846078,-4.175400,-0.062686,0.387072,-3.501076,2.490538,188.420345,1
0.264583,-34.059077,165.126623,-147.264253,-0.035172,0.370244,-3.387022,2.962541,-0.110143,3.398027,-3.086628,-0.106522,0.408564,-10.148041,2.592328,188.269633,1
0.265625,-84.533204,192.214908,-71.828799,1.457748,2.251892,-3.901350,1.516821,-1.995803,3.921774,-1.620973,-0.128440,0.390012,-14.569393,2.728048,188.269552,1
