1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-116.371603,-66.889073,187.453220,6.422838,2.844788,1.601814,-4.124833,-2.705223,-1.442430,4.054491,-0.175929,0.405102,-0.031958,-6.534841,188.495609,1160.648186,18.023972,0
0.001042,-40.671755,-125.010303,189.742993,6.502008,1.357222,3.018599,-3.930802,-1.176111,-2.860912,3.776979,-0.223418,0.391906,-0.031958,-10.493341,188.495607,1157.861676,18.726909,0
0.002083,28.381388,-168.235777,159.101894,5.925198,-0.144546,3.800410,-3.162140,0.349326,-3.792578,3.179261,-0.205153,0.375444,-0.039427,-11.839231,188.344952,1156.918040,19.908000,0
0.003125,82.655253,-187.251120,89.485417,4.635858,-1.948087,4.260765,-1.744219,2.091631,-4.115723,1.766796,-0.186888,0.394193,-0.028224,-11.341591,188.495537,1154.057557,21.190465,0
0.004167,137.677723,-183.204017,15.634091,3.256038,-3.062875,3.955184,-0.427046,3.334035,-3.952052,0.482413,-0.143052,0.393997,-0.017021,-6.410431,188.495535,1152.775989,22.433211,0
0.005208,171.478374,-134.530055,-49.624432,2.023248,-3.858137,2.982881,1.259533,4.047130,-2.965829,-1.061693,-0.132093,0.394911,-0.035692,-2.893021,188.495497,1150.970262,23.583701,0
0.006250,193.176578,-58.202903,-104.025000,0.960108,-4.220265,1.724840,2.673723,4.521302,-1.799149,-2.509736,-0.066339,0.401117,-0.024490,4.141798,188.344842,1150.127004,25.335062,0
0.007292,163.175664,5.765483,-160.395266,-0.136962,-3.705475,0.323930,3.479699,3.966264,-0.380666,-3.224863,-0.084604,0.410916,-0.002084,7.399078,188.420106,1148.902807,25.700599,0
0.008333,116.739467,67.172718,-187.293940,-0.679842,-2.768202,-1.426215,3.994628,3.028948,1.381944,-3.815466,-0.037115,0.406866,-0.069301,11.696878,188.495537,1147.122852,25.678211,0
0.009375,41.833594,125.463080,-189.596023,-0.713772,-1.291286,-2.779502,3.819253,1.573351,2.779443,-3.651805,-0.022503,0.405167,-0.039427,15.519658,188.495542,1146.137339,26.319676,0
0.010417,-27.627879,168.169076,-159.275000,-0.136962,0.292138,-3.676402,3.035666,0.011157,3.727896,-3.011393,-0.048074,0.412876,-0.054364,16.345288,188.344672,1145.721907,26.060458,0
0.011458,-82.604979,187.438118,-89.412311,1.174998,2.145383,-4.128821,1.640133,-1.786285,4.134975,-1.652295,-0.113828,0.392233,-0.035692,16.401838,188.420131,1145.138626,26.711226,0
0.012500,-137.933697,183.233963,-15.302462,2.588748,3.206917,-3.795460,0.319228,-3.025013,3.933534,-0.314545,-0.135746,0.391122,-0.017021,10.543258,188.495568,1145.046990,26.188977,0
0.013542,-172.085966,134.245897,50.017614,3.832848,4.023481,-2.843000,-1.341231,-3.734433,2.934721,1.243792,-0.164970,0.393278,-0.039427,6.663928,188.420164,1144.440494,26.146023,0
0.014583,-193.568662,57.254296,104.270455,4.850748,4.328805,-1.592896,-2.721838,-4.179198,1.696696,2.688278,-0.197847,0.397982,-0.035692,1.122028,188.344569,1143.734818,26.235861,0
0.015625,-163.284185,-6.834900,160.308334,5.947818,3.828215,-0.180080,-3.621098,-3.627836,0.311788,3.417637,-0.234377,0.399680,-0.061832,-2.327522,188.420169,1143.526146,27.142108,0
0.016667,-116.269521,-67.372310,187.120834,6.422838,2.851889,1.562128,-4.083788,-2.686844,-1.446626,4.033144,-0.194194,0.407976,-0.028224,-6.444361,188.495504,1143.106865,27.096387,0
0.017708,-41.601840,-125.384811,189.607576,6.535938,1.378523,2.986850,-3.979310,-1.238598,-2.810552,3.809000,-0.216112,0.408238,-0.065566,-10.696921,188.495522,1143.369858,28.143181,0
0.018750,27.235795,-168.018321,159.237311,5.959128,-0.130345,3.832158,-3.180797,0.312568,-3.717037,3.175703,-0.194194,0.404841,-0.024490,-11.590411,188.344744,1142.434375,28.520120,0
0.019792,82.553170,-187.299444,90.248675,4.601928,-1.958738,4.268702,-1.718100,2.113686,-4.153493,1.816605,-0.172276,0.397459,-0.031958,-11.183251,188.420131,1143.380634,28.620458,0
0.020833,137.983970,-182.793266,16.200379,3.222108,-3.059324,3.903593,-0.404658,3.334035,-3.952052,0.489529,-0.161317,0.393735,-0.039427,-6.353881,188.495531,1143.365565,28.656039,0
0.021875,171.807307,-134.662945,-49.624432,1.978008,-3.865238,2.959070,1.274459,3.995670,-2.911272,-1.075924,-0.102869,0.392886,-0.043161,-3.119221,188.420238,1142.501606,28.212004,0
0.022917,192.995098,-57.333078,-104.135796,0.971418,-4.241567,1.716903,2.681185,4.488220,-1.736198,-2.538199,-0.102869,0.392756,-0.054364,4.367998,188.344867,1141.924028,27.449836,0
0.023958,163.028211,7.553457,-160.075190,-0.125652,-3.730327,0.284244,3.464773,3.977291,-0.380666,-3.196401,-0.040768,0.367605,-0.046895,7.263358,188.420249,1141.617151,28.121775,0
0.025000,115.367024,68.308323,-187.306251,-0.645912,-2.746900,-1.370655,3.964777,3.025272,1.386141,-3.836813,-0.040768,0.396152,-0.050629,11.719498,188.495645,1141.718148,28.556195,0
0.026042,40.098191,125.463080,-189.780682,-0.702462,-1.305487,-2.803314,3.841641,1.554972,2.729083,-3.676710,-0.055380,0.403926,-0.013287,15.451798,188.496358,1141.418958,29.260087,0
0.027083,-28.478567,168.362370,-159.164205,-0.136962,0.235334,-3.624811,3.072979,0.029536,3.706912,-3.022066,-0.062686,0.416599,-0.046895,16.548868,188.346080,1141.305468,29.901858,0
0.028125,-82.922569,186.906558,-89.941667,1.186308,2.067277,-4.089135,1.696104,-1.723797,4.118188,-1.645179,-0.077298,0.390600,-0.058098,16.379218,188.420377,1140.678408,30.408729,0
0.029167,-138.580219,183.064831,-15.991856,2.554818,3.203366,-3.823240,0.349079,-2.929443,3.908354,-0.378586,-0.154011,0.394715,-0.061832,10.973038,188.495680,1139.753248,31.687341,0
0.030208,-171.881801,135.381502,49.722159,3.810228,3.920523,-2.839031,-1.315112,-3.686648,2.934721,1.183309,-0.135746,0.396087,-0.039427,7.557418,188.495712,1139.188599,32.246104,0
0.031250,-193.489264,58.510710,104.639773,4.850748,4.311053,-1.592896,-2.721838,-4.127738,1.751253,2.666931,-0.194194,0.398831,-0.043161,0.850588,188.420359,1138.863484,32.744619,0
0.032292,-163.306870,-6.424149,160.135985,5.891268,3.806914,-0.152300,-3.561397,-3.631512,0.399918,3.367827,-0.223418,0.412353,-0.035692,-2.553721,188.420338,1138.360171,33.959504,0
0.033333,-116.008643,-67.589766,187.403978,6.445458,2.887392,1.554191,-4.121102,-2.712574,-1.400463,3.997566,-0.216112,0.402685,-0.031958,-6.591391,188.495723,1137.959311,34.853989,0
0.034375,-40.615042,-125.264002,189.472160,6.513318,1.410476,2.955101,-3.904683,-1.271680,-2.776978,3.766305,-0.219765,0.413464,-0.028224,-10.425481,188.495732,1137.156024,35.597991,0
0.035417,28.744348,-168.272020,158.892614,5.947818,-0.123244,3.836127,-3.173334,0.294190,-3.725431,3.182819,-0.183235,0.402358,-0.043161,-11.793991,188.420218,1137.301389,36.301151,0
0.036458,83.313118,-186.779965,89.497728,4.601928,-1.965839,4.268702,-1.766608,2.047522,-4.124116,1.827279,-0.190541,0.409021,-0.024490,-11.307661,188.420347,1136.517892,37.406279,0
0.037500,138.017998,-183.022804,15.572538,3.233418,-3.062875,3.935341,-0.460628,3.337711,-3.947855,0.514434,-0.139399,0.394519,-0.061832,-6.444361,188.495640,1136.593438,37.792009,0
0.038542,171.444347,-134.771673,-49.858333,2.000628,-3.840386,2.986850,1.214757,4.028752,-3.024583,-1.026114,-0.080951,0.396479,-0.058098,-2.938261,188.494753,1137.683131,39.198552,0
0.039583,192.995098,-58.384117,-104.578978,0.960108,-4.245117,1.788338,2.655066,4.499248,-1.769772,-2.523968,-0.051727,0.401901,-0.061832,4.187038,188.487604,1138.040867,39.549057,0
0.040625,162.982841,6.031263,-160.641478,-0.136962,-3.776481,0.308056,3.490893,3.966264,-0.389060,-3.249768,-0.044421,0.412288,-0.050629,7.410388,188.486518,1138.609443,38.945486,0
0.041667,116.501274,67.909654,-187.244698,-0.600672,-2.778852,-1.422247,4.028210,3.058354,1.344174,-3.875949,-0.037115,0.410981,-0.050629,11.730808,188.495258,1139.268702,39.311617,0
0.042708,41.345866,125.910074,-189.583713,-0.679842,-1.280635,-2.843000,3.886418,1.551296,2.779443,-3.666036,-0.026156,0.414966,-0.035692,15.564898,188.495351,1139.693017,38.616011,0
0.043750,-28.489909,168.193238,-159.164205,-0.114342,0.238884,-3.724025,3.110293,0.003805,3.778256,-3.039855,-0.066339,0.406996,-0.035692,16.311358,188.495465,1140.623572,38.118993,0
0.044792,-83.228817,187.728060,-88.858334,1.186308,2.159585,-4.176444,1.692372,-1.812015,4.185335,-1.655853,-0.124787,0.395630,-0.065566,16.424458,188.420052,1142.084532,37.665309,0
0.045833,-138.171889,182.907779,-14.908523,2.577438,3.263721,-3.858957,0.285646,-2.999283,3.946124,-0.332334,-0.124787,0.391057,-0.054364,10.486708,188.495381,1142.901807,36.999938,0
0.046875,-172.460268,133.907632,50.239205,3.810228,4.115788,-2.898560,-1.386008,-3.800596,2.985081,1.300718,-0.161317,0.394911,-0.046895,6.607378,188.420005,1144.825613,36.143484,0
0.047917,-193.307784,57.012678,104.689015,4.873368,4.424662,-1.600833,-2.807660,-4.208604,1.768040,2.727414,-0.179582,0.409479,-0.046895,1.099408,188.420061,1146.045627,36.225332,0
0.048958,-163.080020,-6.859061,160.726894,5.936508,3.902771,-0.140394,-3.658412,-3.693999,0.345361,3.485236,-0.172276,0.413072,-0.002084,-2.338832,188.420017,1147.942974,35.450422,0
0.050000,-116.416973,-67.746818,186.886932,6.434148,2.890942,1.629594,-4.184535,-2.745656,-1.417250,4.072280,-0.205153,0.414443,-0.028224,-6.478291,188.495441,1149.089898,35.397315,0
0.051042,-41.431703,-125.940532,189.644508,6.456768,1.396275,3.058284,-4.046475,-1.223895,-2.881895,3.915735,-0.205153,0.405429,-0.024490,-10.764781,188.495347,1151.747112,34.377333,0
0.052083,27.746208,-167.897512,159.138826,5.913888,-0.172948,3.883750,-3.169603,0.279487,-3.834545,3.218397,-0.197847,0.407780,-0.073035,-11.522551,188.495441,1153.181833,33.974501,0
0.053125,82.904788,-188.241754,89.140720,4.579308,-2.022643,4.367917,-1.796459,2.194552,-4.229034,1.834395,-0.161317,0.400137,-0.043161,-11.273731,188.420139,1155.559763,32.579366,0
0.054167,138.165450,-182.382516,15.769508,3.222108,-3.133880,3.994870,-0.400926,3.389171,-4.002412,0.514434,-0.146705,0.398112,-0.005818,-6.353881,188.495430,1156.484225,32.492183,0
0.055208,172.873502,-133.829362,-49.735227,1.978008,-3.950444,3.034473,1.322967,4.139024,-3.011993,-1.129292,-0.106522,0.394454,-0.043161,-2.926951,188.495512,1158.082609,31.124770,0
0.056250,192.847645,-56.499496,-104.505114,0.937488,-4.269969,1.708966,2.718499,4.635250,-1.752985,-2.591567,-0.048074,0.375314,-0.009553,4.469788,188.419942,1159.783052,30.923109,0
0.057292,162.903444,8.242069,-160.776894,-0.136962,-3.811983,0.288213,3.587908,4.006697,-0.351290,-3.356504,-0.059033,0.407780,-0.017021,7.319908,188.495398,1161.263982,30.678947,0
0.058333,114.913324,68.972773,-187.158523,-0.668532,-2.821456,-1.481775,4.080449,3.054678,1.419715,-3.943548,-0.022503,0.406213,-0.031958,11.776048,188.495389,1162.159474,30.311351,0
0.059375,39.644491,126.163773,-190.026895,-0.679842,-1.294836,-2.886654,3.961045,1.554972,2.817213,-3.751425,-0.040768,0.401901,-0.009553,15.530968,188.495396,1163.459021,30.752848,0
0.060417,-28.864212,168.096590,-159.004167,-0.114342,0.270837,-3.747837,3.121487,-0.003546,3.769863,-3.061202,-0.062686,0.400791,-0.017021,16.514938,188.495376,1163.531496,30.974414,0
0.061458,-83.024652,188.356267,-88.685985,1.197618,2.166685,-4.251847,1.714761,-1.856124,4.235696,-1.694989,-0.073645,0.390992,-0.046895,16.424458,188.495360,1164.718035,30.935351,0
0.062500,-138.897809,182.412462,-15.757955,2.543508,3.306324,-3.890706,0.304303,-3.080149,4.038451,-0.382144,-0.099216,0.403665,-0.017021,10.848628,188.495314,1166.557522,31.327895,0
0.063542,-173.515121,134.245897,49.586743,3.810228,4.158391,-2.843000,-1.430784,-3.811623,3.039638,1.275813,-0.139399,0.397720,-0.050629,7.376458,188.495535,1167.335645,31.909334,0
0.064583,-193.341812,57.459672,104.849053,4.839438,4.453064,-1.565116,-2.841242,-4.304174,1.734467,2.773666,-0.190541,0.400268,-0.020755,0.771418,188.495408,1168.697765,31.166743,0
0.065625,-163.250158,-7.245650,161.096213,5.891268,3.927623,-0.080865,-3.714383,-3.693999,0.295001,3.492351,-0.219765,0.409087,-0.005818,-2.621581,188.495367,1168.894429,30.663483,0
0.066667,-115.520916,-68.350863,187.379357,6.422838,2.873190,1.653406,-4.158416,-2.734629,-1.501183,4.132764,-0.168623,0.393735,-0.039427,-6.602701,188.495501,1169.922771,29.912631,0
0.067708,-39.390052,-126.121746,190.050758,6.535938,1.396275,3.074159,-4.024086,-1.212868,-2.923862,3.869483,-0.219765,0.403861,-0.061832,-10.617751,188.495363,1169.655405,29.837567,0
0.068750,29.663091,-167.873350,158.831061,5.936508,-0.201350,3.947247,-3.221842,0.371380,-3.851331,3.175703,-0.197847,0.398308,-0.020755,-11.771371,188.495461,1169.528869,28.976113,0
0.069792,83.403858,-188.869961,87.663447,4.579308,-2.068797,4.439352,-1.766608,2.227634,-4.342344,1.845068,-0.208806,0.405494,-0.020755,-11.386831,188.549764,1171.151259,29.224723,0
0.070833,138.517068,-182.116736,15.264773,3.233418,-3.162283,4.014713,-0.400926,3.422253,-4.061166,0.471739,-0.132093,0.399745,-0.028224,-6.319951,188.479980,1172.006809,28.970762,0
0.071875,173.678819,-133.551502,-49.476705,2.000628,-4.017900,3.014630,1.416251,4.186809,-3.024583,-1.186217,-0.102869,0.401313,-0.061832,-2.621581,188.495913,1172.944999,28.336444,0
0.072917,192.870330,-57.598858,-104.886743,0.937488,-4.337425,1.724840,2.774470,4.609520,-1.752985,-2.609356,-0.059033,0.403338,-0.058098,4.243588,188.495579,1172.970696,27.941793,0
0.073958,162.903444,7.094383,-161.860228,-0.170892,-3.811983,0.224716,3.658804,4.065509,-0.300929,-3.420545,-0.059033,0.415750,-0.020755,7.433008,188.571038,1174.475646,27.130220,0
0.075000,115.752669,68.743236,-187.195455,-0.611982,-2.775302,-1.569084,4.140151,3.073057,1.453288,-3.989800,-0.033462,0.414835,-0.043161,11.742118,188.495712,1175.440929,26.637070,0
0.076042,39.803286,126.804061,-190.236175,-0.759012,-1.234481,-2.993806,4.005822,1.496160,2.934721,-3.779887,-0.022503,0.400137,-0.061832,15.655378,188.495627,1176.740065,25.181836,0
0.077083,-29.533419,167.867053,-158.954925,-0.136962,0.352493,-3.771648,3.084173,-0.069710,3.862190,-3.050529,-0.040768,0.397328,-0.046895,16.288738,188.495834,1177.675559,24.111275,0
0.078125,-83.172104,190.192564,-86.642425,1.242858,2.269643,-4.339156,1.636402,-1.925964,4.311236,-1.638064,-0.088257,0.397067,-0.024490,16.605418,188.571027,1178.884803,23.348865,0
0.079167,-138.455452,182.001711,-14.379167,2.577438,3.384431,-3.918486,0.233407,-3.208800,4.021664,-0.268293,-0.117481,0.396022,-0.046895,10.362298,188.495676,1179.473629,21.329743,0
0.080208,-174.944276,132.530409,49.796023,3.832848,4.268450,-2.890623,-1.531531,-3.932923,3.018655,1.421684,-0.157664,0.396936,-0.028224,6.494278,188.495721,1181.146512,19.600125,0
0.081250,-193.012879,56.275743,104.947538,4.828128,4.488567,-1.561147,-2.912138,-4.337256,1.663123,2.851939,-0.164970,0.397524,-0.043161,1.099408,188.495709,1181.573048,18.454195,0
0.082292,-163.170760,-7.390621,162.216478,5.959128,3.998629,-0.029274,-3.815130,-3.771190,0.219461,3.666686,-0.194194,0.407323,-0.046895,-2.429311,188.571060,1184.375564,17.158172,0
0.083333,-115.974616,-68.278377,186.923864,6.388908,2.890942,1.748652,-4.277820,-2.741980,-1.580921,4.168342,-0.205153,0.415815,-0.039427,-6.546151,188.495622,1185.169247,16.196709,0
0.084375,-40.433562,-126.967409,190.444698,6.502008,1.346571,3.205122,-4.065131,-1.172435,-3.066550,3.969103,-0.190541,0.410851,-0.069301,-10.923121,188.495658,1187.710756,14.753981,0
0.085417,28.778376,-167.486761,158.892614,5.925198,-0.300758,4.002807,-3.169603,0.466950,-3.956249,3.214839,-0.212459,0.406082,-0.069301,-11.499931,188.571022,1189.244554,13.193619,0
0.086458,82.870760,-190.899553,86.740152,4.590618,-2.214358,4.518723,-1.718100,2.341582,-4.388508,1.784585,-0.168623,0.398635,-0.020755,-11.398141,188.571027,1190.442869,11.531174,0
0.087500,138.596465,-181.331477,15.030871,3.233418,-3.282992,4.078210,-0.281522,3.528850,-4.086346,0.357888,-0.164970,0.396479,-0.013287,-6.240781,188.495703,1191.320008,9.701648,0
0.088542,175.278112,-132.246764,-49.415152,1.978008,-4.142159,3.058284,1.494610,4.282378,-3.062353,-1.289395,-0.066339,0.394323,-0.031958,-2.565031,188.495575,1193.165752,8.903556,0
0.089583,192.427973,-55.206839,-104.726705,0.914868,-4.383578,1.629594,2.841634,4.701414,-1.698428,-2.684071,-0.033462,0.377665,-0.028224,4.515028,188.571125,1194.108114,8.307623,0
0.090625,162.733306,9.087732,-162.020266,-0.148272,-3.875888,0.165187,3.718506,4.098591,-0.221192,-3.505933,-0.059033,0.402816,-0.013287,7.319908,188.570845,1195.308727,7.638748,0
0.091667,114.346199,69.407686,-186.924622,-0.578052,-2.778852,-1.580990,4.147614,3.043651,1.537222,-4.053842,-0.015197,0.417710,-0.035692,11.764738,188.495712,1195.980371,6.837061,0
0.092708,38.895886,127.094002,-190.630114,-0.679842,-1.280635,-3.013649,4.028210,1.496160,2.997671,-3.875949,-0.055380,0.402358,-0.043161,15.700618,188.495550,1197.675814,6.885967,0
0.093750,-29.340597,167.842892,-158.794887,-0.091722,0.373795,-3.862926,3.125218,-0.102791,3.929337,-3.100339,-0.066339,0.398896,-0.069301,16.458388,188.646431,1198.874959,6.550625,0
0.094792,-82.843172,190.784528,-86.753220,1.231548,2.305146,-4.335187,1.677447,-2.032560,4.332220,-1.666527,-0.091910,0.398047,-0.024490,16.560178,188.571064,1200.022841,5.675136,0
0.095833,-139.215399,181.482232,-15.179356,2.554818,3.370229,-3.918486,0.244601,-3.227179,4.013271,-0.243388,-0.102869,0.399157,-0.043161,10.746838,188.495606,1200.105466,5.195813,0
0.096875,-175.794963,132.602895,49.365152,3.798918,4.247148,-2.850937,-1.587502,-3.954978,3.006065,1.446589,-0.146705,0.396806,-0.050629,7.071088,188.570951,1200.528499,4.691847,0
0.097917,-192.910797,56.022044,105.169129,4.862058,4.513419,-1.517493,-2.934526,-4.300498,1.692500,2.862612,-0.201500,0.400137,-0.046895,0.703558,188.646585,1200.292833,4.965093,0
0.098958,-163.068678,-8.526226,162.191857,5.970438,3.977327,-0.021337,-3.841249,-3.719730,0.185887,3.677359,-0.201500,0.395956,-0.035692,-2.745991,188.571033,1199.854968,4.535756,0
0.100000,-114.568146,-69.015312,187.170076,6.445458,2.848339,1.768495,-4.244237,-2.719926,-1.593511,4.164784,-0.212459,0.420976,-0.017021,-6.647941,188.495627,1199.599061,4.694135,0
0.101042,-38.153720,-126.943247,190.678599,6.547248,1.339470,3.240839,-4.039012,-1.117299,-3.058156,4.011797,-0.212459,0.409740,-0.035692,-10.798711,188.571107,1199.710340,4.859485,0
0.102083,30.275586,-167.619651,158.547917,5.891268,-0.286557,3.994870,-3.173334,0.477977,-3.998216,3.182819,-0.201500,0.396936,-0.028224,-11.748751,188.646353,1199.881866,4.809913,0
0.103125,83.120295,-190.923715,86.100000,4.511448,-2.228559,4.522692,-1.718100,2.382016,-4.388508,1.784585,-0.139399,0.394193,-0.020755,-11.466001,188.570964,1200.078922,4.615238,0
0.104167,139.038823,-181.089859,15.129356,3.210798,-3.311394,4.062336,-0.266597,3.558256,-4.073756,0.414814,-0.110175,0.399223,-0.035692,-6.229471,188.495586,1200.334540,5.095246,0
0.105208,175.777182,-132.367573,-49.107387,2.023248,-4.177662,3.034473,1.468490,4.286054,-2.995206,-1.296510,-0.099216,0.397916,-0.061832,-2.316212,188.570980,1199.984186,4.385222,0
0.106250,192.393945,-56.692790,-105.157576,0.926178,-4.358726,1.665311,2.860291,4.657305,-1.736198,-2.730323,-0.091910,0.401705,-0.028224,4.254898,188.646431,1200.200241,4.012127,0
0.107292,162.892101,7.940046,-162.746591,-0.170892,-3.851036,0.129470,3.759551,4.061833,-0.191815,-3.523723,-0.055380,0.406866,-0.024490,7.399078,188.571084,1200.233702,3.106974,0
0.108333,114.765872,69.456009,-186.986175,-0.634602,-2.707847,-1.592896,4.173733,3.073057,1.524632,-4.039610,-0.048074,0.392494,-0.050629,11.742118,188.495627,1200.311086,3.455226,0
0.109375,38.430843,127.673886,-190.642425,-0.725082,-1.234481,-3.100958,3.994628,1.444699,3.064818,-3.822582,-0.037115,0.406604,-0.046895,15.723238,188.646435,1200.178731,2.409255,0
0.110417,-30.497532,167.758325,-158.487122,-0.136962,0.412848,-3.886737,3.091636,-0.106467,3.916747,-3.061202,-0.055380,0.390339,-0.069301,16.322668,188.646409,1199.628799,2.501187,0
0.111458,-83.217474,191.908052,-84.783523,1.265478,2.354850,-4.362967,1.636402,-2.061966,4.361596,-1.588254,-0.066339,0.391580,-0.061832,16.741138,188.571118,1199.807864,1.961374,0
0.112500,-138.829754,181.107724,-13.948295,2.645298,3.451886,-3.902612,0.177436,-3.260261,4.009074,-0.229156,-0.117481,0.392625,-0.054364,10.283128,188.495667,1199.848130,1.825961,0
0.113542,-176.622966,131.515613,49.549811,3.832848,4.307503,-2.862843,-1.598696,-4.017465,3.006065,1.489284,-0.161317,0.398047,-0.046895,6.313318,188.646447,1200.698908,1.466756,0
0.114583,-192.479782,55.780426,105.378409,4.862058,4.527620,-1.525430,-2.990497,-4.385040,1.667320,2.859055,-0.194194,0.412549,-0.024490,1.076788,188.646415,1201.422100,1.462720,0
0.115625,-163.182103,-7.692644,163.065910,5.981748,4.034131,0.014381,-3.867369,-3.763839,0.160707,3.684475,-0.219765,0.414443,-0.061832,-2.508481,188.571056,1202.174904,1.238275,0
0.116667,-115.441518,-68.761613,186.726895,6.445458,2.851889,1.780400,-4.292745,-2.690520,-1.593511,4.200363,-0.227071,0.411896,-0.039427,-6.534841,188.495685,1202.402460,0.659125,0
0.117708,-39.537505,-127.523131,190.777084,6.535938,1.311068,3.280525,-4.098714,-1.128326,-3.104320,3.969103,-0.190541,0.409805,-0.050629,-10.979671,188.646473,1202.581354,0.011203,0
0.118750,29.356843,-167.365952,158.314016,5.902578,-0.361113,4.042493,-3.169603,0.547816,-4.006609,3.189934,-0.194194,0.408695,-0.043161,-11.466001,188.646509,1202.708842,-1.014604,0
0.119792,82.950158,-192.071401,85.201326,4.488828,-2.271163,4.483006,-1.721831,2.407746,-4.405295,1.713428,-0.172276,0.393213,-0.065566,-11.443381,188.571047,1202.821504,-1.829481,0
0.120833,138.732575,-180.522056,14.304545,3.210798,-3.332696,4.022650,-0.259134,3.583986,-4.027593,0.365004,-0.106522,0.392168,-0.035692,-6.172921,188.495635,1202.267829,-2.596138,0
0.121875,176.593842,-131.268211,-49.562879,1.989318,-4.145710,2.994787,1.502072,4.293406,-2.974223,-1.367667,-0.091910,0.394193,-0.024490,-2.384071,188.571111,1202.444913,-3.222156,0
0.122917,192.099040,-54.481985,-105.096023,0.937488,-4.351626,1.677217,2.852828,4.624223,-1.669051,-2.712533,-0.048074,0.398374,-0.024490,4.548958,188.646547,1201.321424,-3.285909,0
0.123958,162.812704,9.462240,-162.648107,-0.148272,-3.861687,0.169155,3.778208,4.061833,-0.166635,-3.523723,-0.044421,0.394585,-0.035692,7.387768,188.571210,1201.278925,-3.168208,0
0.125000,114.085322,69.745951,-186.813826,-0.623292,-2.732699,-1.584959,4.155076,3.017920,1.587582,-4.021821,-0.048074,0.416077,-0.031958,11.809978,188.495683,1200.837503,-4.099063,0
0.126042,38.532926,127.794695,-190.703978,-0.691152,-1.234481,-3.081115,4.020747,1.452051,3.014458,-3.826139,-0.004238,0.405037,-0.046895,15.779788,188.571093,1200.524440,-3.608740,0
0.127083,-29.510734,167.758325,-158.437879,-0.148272,0.373795,-3.811334,3.080442,-0.135873,3.866387,-3.050529,-0.073645,0.405167,-0.035692,16.469698,188.646567,1199.886008,-4.073535,0
0.128125,-83.160762,191.412735,-85.682197,1.231548,2.340649,-4.351062,1.647596,-2.025209,4.323826,-1.574023,-0.080951,0.399353,-0.039427,16.582798,188.571042,1199.111434,-4.083624,0
0.129167,-139.362852,180.974834,-14.613068,2.577438,3.448336,-3.870863,0.192362,-3.186746,4.004877,-0.236272,-0.128440,0.396414,-0.054364,10.678978,188.495649,1198.497461,-3.562448,0
0.130208,-176.282691,131.865959,49.672917,3.821538,4.232947,-2.823157,-1.576308,-3.929247,2.980884,1.435916,-0.146705,0.394585,-0.009553,6.980608,188.646422,1197.134863,-2.959347,0
0.131250,-192.683947,55.176381,105.452273,4.862058,4.470816,-1.509556,-2.927064,-4.311525,1.684106,2.862612,-0.194194,0.395107,0.001650,0.647008,188.646458,1196.395895,-2.758736,0
0.132292,-162.785115,-9.323566,162.487311,5.947818,3.931173,-0.041180,-3.841249,-3.712378,0.139723,3.609760,-0.238030,0.417383,-0.035692,-2.768611,188.571060,1194.881505,-2.431218,0
0.133333,-114.091761,-69.558953,186.985417,6.411528,2.844788,1.752620,-4.225580,-2.719926,-1.601904,4.150553,-0.223418,0.428227,-0.020755,-6.659251,188.495655,1194.451297,-1.687891,1
0.134375,-37.779417,-127.196946,190.666288,6.502008,1.339470,3.205122,-4.065131,-1.143029,-3.045566,3.961987,-0.248989,0.410785,-0.013287,-10.764781,188.646475,1193.689892,-0.662097,1
0.135417,30.354983,-167.619651,158.289394,5.925198,-0.293658,3.939310,-3.139752,0.466950,-3.922675,3.189934,-0.197847,0.389881,-0.017021,-11.737441,188.571084,1192.744713,0.922987,1
0.136458,83.392515,-190.959957,85.792235,4.556688,-2.196607,4.479037,-1.740488,2.312176,-4.405295,1.759680,-0.168623,0.400595,-0.013287,-11.420761,188.571109,1192.292314,2.321086,1
0.137500,139.265673,-180.799917,14.944697,3.233418,-3.211986,3.990902,-0.333762,3.459010,-3.998216,0.429045,-0.164970,0.401901,-0.054364,-6.206851,188.495595,1191.126445,3.718800,1
0.138542,176.015374,-132.138036,-49.464394,1.966698,-4.106657,3.026536,1.423714,4.234594,-3.016190,-1.275163,-0.102869,0.400856,-0.013287,-2.259662,188.646389,1190.530848,5.069960,1
0.139583,192.269178,-56.088745,-105.551515,0.926178,-4.326774,1.708966,2.804321,4.613196,-1.711018,-2.648492,-0.084604,0.404187,-0.039427,4.311448,188.571078,1190.414026,5.795388,1
0.140625,162.687936,8.592415,-162.820455,-0.193512,-3.861687,0.105658,3.737163,4.021400,-0.284143,-3.459681,-0.033462,0.408891,-0.017021,7.489558,188.571000,1189.339609,7.109059,1
0.141667,114.108007,69.939245,-186.715341,-0.611982,-2.714947,-1.608770,4.147614,2.988514,1.579189,-3.989800,-0.029809,0.407650,-0.031958,11.719498,188.495645,1188.715594,7.020471,1
0.142708,37.829691,127.987989,-190.494698,-0.725082,-1.195428,-3.045398,3.968508,1.444699,2.980884,-3.794119,-0.037115,0.411961,-0.039427,15.711928,188.722771,1187.973786,7.349150,1
0.143750,-31.064657,167.734163,-158.179357,-0.080412,0.409297,-3.819271,3.035666,-0.110143,3.862190,-3.043413,-0.040768,0.381977,-0.002084,16.300048,188.503733,1187.805019,8.075160,1
0.144792,-83.727887,191.642272,-84.697349,1.310718,2.329998,-4.319313,1.632670,-1.995803,4.277663,-1.591812,-0.088257,0.394911,-0.017021,16.695898,188.504795,1187.226330,8.905595,1
0.145833,-139.067947,180.866106,-13.751326,2.611368,3.373780,-3.866894,0.188630,-3.138961,3.979697,-0.214925,-0.110175,0.397394,-0.050629,10.260508,188.496094,1186.386637,9.050250,1
0.146875,-176.384773,131.636422,49.845265,3.844158,4.236497,-2.870780,-1.553920,-3.925572,2.959901,1.435916,-0.179582,0.396871,-0.035692,6.358558,188.646712,1186.172886,8.977842,1
0.147917,-192.275617,55.973720,105.747728,4.862058,4.474366,-1.505587,-2.912138,-4.285795,1.625353,2.851939,-0.212459,0.401966,-0.031958,1.054168,188.495870,1185.575088,8.272751,1
0.148958,-162.864513,-7.861776,163.041288,5.981748,3.963126,-0.021337,-3.818861,-3.756487,0.160707,3.652454,-0.227071,0.408760,-0.043161,-2.508481,188.571341,1186.602719,8.181311,1
0.150000,-115.123928,-69.039474,186.505304,6.422838,2.819936,1.720872,-4.195729,-2.701547,-1.589314,4.122090,-0.183235,0.408499,-0.058098,-6.523531,188.495930,1186.090965,7.837129,1
0.151042,-39.208572,-127.571454,190.309281,6.513318,1.254264,3.209091,-4.042743,-1.139353,-3.020386,3.912177,-0.263601,0.406539,-0.043161,-10.968361,188.646806,1185.403227,7.572884,1
0.152083,30.094106,-167.329709,158.129357,5.913888,-0.332711,3.943279,-3.094975,0.514735,-3.851331,3.122335,-0.201500,0.397655,-0.061832,-11.420761,188.571261,1183.962098,6.765768,1
0.153125,83.415200,-191.298223,85.115152,4.534068,-2.193057,4.415540,-1.658398,2.363637,-4.258411,1.716986,-0.179582,0.382957,-0.050629,-11.398141,188.571362,1182.315912,5.945192,1
0.154167,138.732575,-180.509976,13.935227,3.199488,-3.240389,3.978996,-0.285254,3.477389,-3.977232,0.382793,-0.095563,0.392102,-0.017021,-6.161611,188.495846,1181.992994,5.364969,1
0.155208,175.618387,-131.171564,-50.141477,1.966698,-4.028550,2.986850,1.419982,4.212539,-2.961633,-1.243143,-0.128440,0.394062,-0.054364,-2.429311,188.646739,1180.973949,5.646789,1
0.156250,191.985615,-54.397419,-105.514584,0.903558,-4.269969,1.629594,2.789395,4.539681,-1.685838,-2.659166,-0.062686,0.396936,-0.035692,4.548958,188.495901,1179.841637,5.576915,1
0.157292,162.415716,9.172298,-162.401894,-0.193512,-3.780031,0.204873,3.669998,3.991994,-0.254766,-3.413429,-0.033462,0.410655,-0.017021,7.387768,188.571286,1178.914731,5.479000,1
0.158333,114.244117,69.770113,-186.616857,-0.611982,-2.693646,-1.525430,4.054329,2.992190,1.533025,-3.975569,-0.011544,0.405037,-0.013287,11.821288,188.495832,1178.541432,5.953717,1
0.159375,38.986626,127.843018,-190.125379,-0.702462,-1.209629,-2.950152,3.961045,1.503511,2.926327,-3.758540,-0.018850,0.405690,-0.035692,15.677998,188.722085,1177.836523,6.637294,1
0.160417,-29.669530,167.867053,-158.093182,-0.091722,0.313440,-3.743868,3.009546,-0.084413,3.778256,-2.958025,-0.051727,0.407976,-0.009553,16.458388,188.571364,1176.076819,6.316215,1
0.161458,-83.750572,190.591234,-85.805303,1.254168,2.262543,-4.200255,1.614014,-1.911261,4.206319,-1.623832,-0.095563,0.393213,-0.039427,16.537558,188.571317,1174.798356,7.223251,1
0.162500,-139.453592,180.962753,-13.985227,2.600058,3.292123,-3.779586,0.214750,-3.072798,3.870583,-0.261177,-0.113828,0.393148,-0.020755,10.690288,188.495911,1173.208972,7.725047,1
0.163542,-175.409318,131.853878,50.362311,3.810228,4.133539,-2.803314,-1.509143,-3.804272,2.901147,1.411011,-0.139399,0.391253,-0.046895,7.037158,188.722186,1171.140242,7.886434,1
0.164583,-192.366357,54.910601,105.858523,4.895988,4.360757,-1.533367,-2.774077,-4.241686,1.633746,2.755877,-0.194194,0.396479,1.043506,0.782728,188.495993,1169.906390,9.084645,1
0.165625,-162.331415,-7.837615,161.957955,5.970438,3.934724,-0.132457,-3.662144,-3.657242,0.303394,3.463889,-0.256295,0.403665,2.380367,-1.829882,188.571288,1166.572234,11.218216,1
0.166667,-113.025566,-65.596417,186.776137,6.456768,2.880291,0.986684,-3.617367,-2.727277,-0.875876,3.577740,-0.146705,0.373746,17.604904,2.162548,188.496063,1156.439930,19.446209,1
0.167708,-38.119692,-124.249206,188.105682,6.468078,1.449529,2.010578,-3.080050,-1.282707,-1.815935,3.065410,-0.143052,0.396348,32.672603,1.834558,188.722094,1136.016548,27.921910,1
0.168750,31.194328,-162.896017,157.710796,5.913888,-0.069990,2.764609,-2.221835,0.257432,-2.718224,2.357398,-0.084604,0.403926,33.524012,1.868488,188.495917,1115.275520,30.009246,1
0.169792,85.003151,-186.260486,87.380303,4.534068,-1.859330,3.288462,-1.031528,1.900492,-3.137894,1.062342,-0.048074,0.419343,31.335741,1.845868,188.571328,1095.055503,27.514094,1
0.170833,138.551095,-181.621419,14.858523,3.222108,-2.757551,3.228934,-0.102417,2.970136,-3.221828,0.190669,-0.073645,0.436393,24.517001,1.891108,188.495957,1082.365309,25.043443,1
0.171875,174.563534,-133.998495,-50.178409,1.955388,-3.666422,2.716986,1.300578,3.767773,-2.697241,-1.107945,-0.062686,0.436654,15.472648,2.094688,188.722065,1075.115310,25.214084,1
0.172917,192.065013,-58.094175,-105.588447,0.914868,-4.092455,1.939144,2.356556,4.341190,-1.937640,-2.239340,-0.062686,0.415358,0.953884,2.343508,188.571332,1071.316996,30.789265,1
0.173958,162.642566,7.348082,-161.170834,-0.114342,-3.705475,0.720789,3.069248,3.896425,-0.758369,-2.933120,-0.080951,0.411243,-6.790951,2.445298,188.516887,1065.217475,38.311101,1
0.175000,113.472827,67.039828,-185.902841,-0.578052,-2.711397,-0.699964,3.308056,3.025272,0.668507,-3.221306,-0.132093,0.389751,-18.748019,2.682808,188.511392,1052.249870,48.465959,1
0.176042,37.228538,124.351637,-188.020266,-0.691152,-1.277085,-1.767514,2.882679,1.584378,1.726073,-2.776575,-0.164970,0.392168,-32.729051,2.976868,188.721751,1030.403283,55.999582,1
0.177083,-32.471127,163.252148,-157.859281,-0.148272,0.231783,-2.505670,2.050584,0.044239,2.540232,-2.029427,-0.175929,0.398700,-33.543117,3.123898,188.571167,1007.502394,56.366882,1
0.178125,-85.485974,186.459565,-86.186932,1.265478,1.967870,-3.029523,0.822963,-1.676013,3.018655,-0.769949,-0.186888,0.409936,-31.261490,3.056038,188.495801,986.881960,50.076563,1
0.179167,-138.466794,182.231248,-13.640530,2.645298,2.890942,-3.013649,-0.061372,-2.723601,3.148752,0.023451,-0.172276,0.426921,-22.717526,2.920318,188.571031,975.705160,45.822749,1
0.180208,-174.694741,133.714338,50.559280,3.844158,3.782062,-2.529482,-1.423322,-3.491833,2.603182,1.279371,-0.161317,0.426790,-13.333356,2.682808,188.721938,969.570722,45.569567,1
0.181250,-191.992054,58.196607,106.067803,4.884678,4.172592,-1.680205,-2.494225,-4.028493,1.843581,2.428555,-0.179582,0.408499,-1.137296,2.501848,188.571178,965.991095,50.000604,1
0.182292,-162.671690,-6.375825,161.477841,5.936508,3.810464,-0.473755,-3.195722,-3.561672,0.660113,3.079641,-0.183235,0.409479,6.902544,2.377438,188.495716,961.150803,55.434228,1
0.183333,-114.522776,-66.574970,185.840531,6.400218,2.791534,0.931123,-3.382291,-2.653762,-0.741582,3.374942,-0.157664,0.409871,18.643026,2.207788,188.495671,957.788525,56.410448,1
0.184375,-38.652790,-124.080073,187.785607,6.456768,1.350121,1.907395,-2.949452,-1.172435,-1.765575,2.876844,-0.102869,0.398635,32.695008,1.902418,188.721847,954.883363,54.880493,1
0.185417,31.897563,-162.811451,157.858523,5.913888,-0.187149,2.653489,-2.053923,0.375056,-2.567143,2.129696,-0.110175,0.395695,33.464264,1.732768,188.571020,951.350676,52.708118,1
0.186458,85.241343,-186.151758,86.567803,4.545378,-1.884182,3.189248,-0.852422,1.996062,-3.020386,0.898681,-0.066339,0.408630,30.626234,1.845868,188.495682,949.545275,50.283722,1
0.187500,138.199478,-180.824079,13.565909,3.199488,-2.793054,3.121782,0.009524,3.003217,-3.116910,0.055471,-0.080951,0.422152,24.050220,1.925038,188.571018,948.325863,48.233305,1
0.188542,174.087149,-132.911214,-51.101705,2.000628,-3.595416,2.574117,1.371475,3.745719,-2.537767,-1.214680,-0.059033,0.421629,15.644423,2.094688,188.721980,946.905119,46.029246,1
0.189583,191.497888,-57.345159,-105.908523,0.926178,-4.014349,1.835961,2.341631,4.245621,-1.828525,-2.242898,-0.069992,0.405429,0.614067,2.366128,188.570917,945.185625,44.861304,1
0.190625,162.495114,7.166868,-160.986175,-0.125652,-3.638020,0.657291,3.114024,3.855991,-0.687025,-2.844174,-0.066339,0.387922,-7.246529,2.490538,188.495696,943.814577,44.295175,1
0.191667,113.881157,66.749887,-185.336554,-0.600672,-2.672344,-0.656310,3.244622,2.926027,0.634933,-3.167938,-0.128440,0.411112,-20.066209,2.682808,188.567894,942.299622,43.696371,1
0.192708,38.963941,124.375799,-187.601705,-0.657222,-1.248683,-1.676236,2.808052,1.525566,1.671516,-2.676955,-0.124787,0.402032,-33.203300,2.954248,188.722036,940.632582,42.802644,1
0.193750,-31.098685,163.409200,-157.391478,-0.091722,0.260186,-2.398518,1.972225,0.033211,2.473085,-1.958270,-0.143052,0.400268,-33.755969,3.089968,188.571208,939.226757,42.195756,1
0.194792,-85.667454,185.855519,-86.888637,1.220238,1.946568,-2.938246,0.763261,-1.624552,2.909541,-0.777065,-0.186888,0.406474,-31.127057,3.044728,188.496094,937.670120,42.666332,1
0.195833,-138.682302,181.820497,-13.652841,2.611368,2.827037,-2.946183,-0.050177,-2.646411,3.010261,0.041240,-0.168623,0.420453,-23.501719,2.920318,188.571341,935.435264,42.436794,1
0.196875,-173.889423,133.363991,51.248674,3.832848,3.693305,-2.398518,-1.408396,-3.366858,2.473085,1.297160,-0.186888,0.416077,-14.438694,2.716738,188.722255,932.862938,41.636951,1
0.197917,-192.150849,57.193892,106.141667,4.884678,4.098036,-1.656393,-2.445717,-3.962329,1.801614,2.378745,-0.172276,0.399549,-0.879633,2.479228,188.571362,931.508497,41.723079,1
0.198958,-162.183963,-8.103394,160.579167,5.913888,3.686204,-0.537253,-3.061393,-3.433021,0.693687,2.976464,-0.124787,0.380148,7.387996,2.400058,188.495911,928.829910,42.286006,1
0.200000,-112.900798,-66.562889,186.099054,6.434148,2.773783,0.820003,-3.285275,-2.591274,-0.645058,3.268207,-0.179582,0.393539,18.717711,2.219098,188.644272,926.495385,43.183772,1
0.201042,-38.119692,-124.394176,187.157766,6.434148,1.378523,1.855804,-2.893481,-1.176111,-1.681641,2.791455,-0.099216,0.393605,32.922797,1.925038,188.641800,924.732420,43.862675,1
0.202083,31.375808,-163.173878,157.624622,5.902578,-0.098392,2.562211,-2.027803,0.297865,-2.474816,2.104791,-0.066339,0.397590,33.960919,1.698838,188.571185,923.426973,44.905091,1
0.203125,85.536248,-184.883263,87.761932,4.545378,-1.806076,3.086064,-0.904661,1.911520,-2.940649,0.927144,-0.066339,0.410589,31.022064,1.811938,188.495980,922.062460,45.830364,1
0.204167,138.880028,-181.029454,14.230682,3.222108,-2.690096,3.109876,0.009524,2.900296,-3.037173,0.066145,-0.080951,0.428946,24.453519,1.902418,188.646703,920.452347,46.300083,1
0.205208,173.508682,-133.684392,-51.138637,1.955388,-3.542162,2.558243,1.326698,3.631771,-2.495800,-1.139965,-0.069992,0.424830,15.517459,2.128618,188.646793,918.609959,47.018419,1
0.206250,191.656683,-57.659263,-106.203978,0.903558,-3.953995,1.788338,2.326705,4.227242,-1.815935,-2.171741,-0.110175,0.400791,0.759703,2.354818,188.571351,917.947925,47.505843,1
0.207292,162.007386,7.674266,-160.887690,-0.159582,-3.574115,0.597762,3.009546,3.734692,-0.674435,-2.819269,-0.091910,0.407584,-7.100893,2.467918,188.495886,916.341882,46.945617,1
0.208333,112.871674,67.462660,-185.693561,-0.611982,-2.594238,-0.707902,3.188652,2.914999,0.727260,-3.082550,-0.132093,0.383153,-19.315625,2.637568,188.722179,915.600861,46.305179,1
0.209375,36.990346,124.593255,-187.183145,-0.645912,-1.195428,-1.727828,2.763276,1.492484,1.679910,-2.644934,-0.106522,0.397851,-32.882155,2.909008,188.646824,914.987889,46.293942,1
0.210417,-32.607237,163.264229,-157.256061,-0.080412,0.277937,-2.398518,1.953568,0.040563,2.531838,-1.983175,-0.201500,0.393148,-33.345202,3.089968,188.565003,915.803341,46.676653,1
0.211458,-86.053099,185.541416,-86.470076,1.310718,1.946568,-2.906497,0.725948,-1.624552,2.938918,-0.766391,-0.205153,0.404841,-31.104652,3.033418,188.495472,916.031439,46.718507,1
0.212500,-138.750357,181.820497,-13.628220,2.633988,2.844788,-2.993806,-0.027789,-2.668465,3.060622,0.027009,-0.161317,0.421172,-22.721261,2.897698,188.721645,916.798448,46.971056,1
0.213542,-174.229698,133.823066,50.953220,3.821538,3.711056,-2.469953,-1.427053,-3.392588,2.523445,1.311391,-0.201500,0.424765,-13.348293,2.660188,188.570888,917.662592,47.075177,1
0.214583,-191.765204,58.208688,106.547917,4.873368,4.112238,-1.628613,-2.441986,-3.921896,1.742860,2.403650,-0.154011,0.403665,-1.006597,2.501848,188.570839,917.199335,46.052742,1
0.215625,-162.286045,-6.774495,161.428599,5.936508,3.732358,-0.465818,-3.154677,-3.517563,0.660113,3.019158,-0.168623,0.404187,7.096725,2.366128,188.495416,918.701785,45.704402,1
0.216667,-113.751486,-67.142772,185.668182,6.400218,2.731179,0.887469,-3.326320,-2.620680,-0.687025,3.275323,-0.179582,0.407192,18.762522,2.162548,188.721681,919.256600,45.478158,1
0.217708,-38.142377,-124.382096,187.330114,6.502008,1.339470,1.875646,-2.878556,-1.183462,-1.736198,2.851939,-0.088257,0.400987,32.724882,1.925038,188.570888,920.438564,45.286054,1
0.218750,32.419318,-162.763128,157.439963,5.913888,-0.180049,2.586023,-2.024072,0.312568,-2.537767,2.069213,-0.113828,0.389751,33.568823,1.744078,188.570857,920.717978,44.827398,1
0.219792,85.774441,-185.644360,86.444697,4.556688,-1.845129,3.145593,-0.837496,1.988710,-2.953239,0.884450,-0.059033,0.391776,30.577688,1.845868,188.495437,921.143453,43.946508,1
0.220833,138.460355,-180.449571,13.159659,3.188178,-2.785953,3.090033,0.050570,2.955433,-3.037173,0.055471,-0.048074,0.424961,24.113702,1.947658,188.721686,921.457059,43.595145,1
0.221875,173.724189,-132.814567,-51.483333,1.978008,-3.581215,2.518557,1.360280,3.679555,-2.495800,-1.161312,-0.062686,0.425875,15.715374,2.105998,188.570903,921.993637,43.384871,1
0.222917,191.339093,-57.562615,-106.400947,0.903558,-3.953995,1.800243,2.300586,4.241945,-1.849509,-2.228666,-0.077298,0.405102,0.621536,2.343508,188.570975,922.657696,43.279940,1
0.223958,162.324976,7.070221,-161.207766,-0.103032,-3.574115,0.649354,3.013277,3.760422,-0.716402,-2.826385,-0.080951,0.409413,-7.295074,2.467918,188.495414,923.136377,43.742965,1
0.225000,113.949212,67.063990,-185.287311,-0.611982,-2.622640,-0.664247,3.222234,2.933378,0.651720,-3.111012,-0.124787,0.410263,-20.081146,2.660188,188.704308,923.351953,44.402483,1
0.226042,38.646351,124.689902,-187.306251,-0.725082,-1.209629,-1.704016,2.714768,1.518214,1.646336,-2.673397,-0.121134,0.403142,-33.151021,2.897698,188.703962,923.652353,44.669354,1
0.227083,-31.643125,163.397119,-157.022160,-0.114342,0.253085,-2.426298,1.972225,0.040563,2.485675,-1.922691,-0.175929,0.400529,-33.602865,3.089968,188.548671,922.585112,44.241388,1
0.228125,-86.109812,185.770953,-86.568561,1.231548,1.946568,-2.926340,0.778187,-1.624552,2.947311,-0.741486,-0.161317,0.408172,-31.093449,3.056038,188.557355,922.592298,43.990874,1
0.229167,-138.784384,181.603041,-13.221970,2.611368,2.830587,-2.922371,-0.076297,-2.650086,3.010261,0.044798,-0.205153,0.420649,-23.490516,2.931628,188.710905,921.835755,43.780063,1
0.230208,-173.866738,132.977403,51.667235,3.844158,3.686204,-2.438204,-1.419590,-3.399939,2.489871,1.311391,-0.161317,0.418951,-14.423757,2.705428,188.708869,921.486010,43.665966,1
0.231250,-191.799232,56.734817,106.474053,4.952538,4.069634,-1.648456,-2.419597,-3.863084,1.772237,2.346725,-0.179582,0.365711,-0.898304,2.479228,188.563881,920.371316,44.637602,1
0.232292,-161.934428,-8.405417,160.923864,5.925198,3.739458,-0.501535,-3.083781,-3.458751,0.668507,2.933769,-0.179582,0.393670,7.384262,2.411368,188.491355,918.679080,45.197367,1
0.233333,-112.844086,-66.937397,186.111364,6.434148,2.763132,0.820003,-3.303932,-2.561868,-0.695418,3.282438,-0.168623,0.391449,18.788661,2.207788,188.722078,918.314735,44.682898,1
0.234375,-38.323857,-124.672037,187.120834,6.468078,1.339470,1.863741,-2.897213,-1.179786,-1.685838,2.837707,-0.095563,0.398896,32.952671,1.925038,188.646801,917.742294,45.024651,1
0.235417,31.443863,-163.149716,157.403031,5.902578,-0.116144,2.597929,-2.031535,0.246405,-2.512586,2.047866,-0.102869,0.400007,33.987059,1.755388,188.571333,917.223852,45.537619,1
0.236458,85.910551,-185.366499,87.109470,4.556688,-1.845129,3.105907,-0.830034,1.948277,-3.003599,0.916470,-0.095563,0.406800,31.010861,1.800628,188.495957,917.757613,46.169652,1
0.237500,139.061508,-180.703270,14.009091,3.188178,-2.693646,3.078127,0.005793,2.948081,-3.058156,0.055471,-0.055380,0.428358,24.337757,1.891108,188.722021,918.059710,46.244468,1
0.238542,174.019094,-133.116589,-51.372538,1.944078,-3.556363,2.574117,1.352818,3.701610,-2.495800,-1.186217,-0.033462,0.422609,15.364354,2.094688,188.646717,918.489942,45.872413,1
0.239583,191.418490,-56.874004,-106.560985,0.914868,-3.957545,1.780400,2.352825,4.241945,-1.811739,-2.228666,-0.080951,0.401117,0.722360,2.354818,188.571295,918.294542,45.600018,1
0.240625,161.825906,8.374959,-161.306250,-0.148272,-3.559914,0.633480,3.054322,3.830261,-0.653452,-2.833500,-0.059033,0.394258,-7.209187,2.479228,188.495863,918.919500,45.541529,1
0.241667,112.361262,68.018382,-185.582766,-0.566742,-2.590688,-0.731713,3.237159,2.918675,0.710474,-3.135917,-0.117481,0.386354,-19.390310,2.648878,188.722076,919.192316,45.213886,1
0.242708,36.366508,125.124815,-187.355493,-0.668532,-1.223831,-1.763545,2.837903,1.499836,1.738663,-2.719649,-0.146705,0.351927,-32.971777,2.931628,188.646683,920.272961,45.005356,1
0.243750,-32.958855,163.288391,-157.083713,-0.114342,0.299239,-2.465984,2.009539,-0.010898,2.569609,-1.912018,-0.143052,0.377143,-33.319062,3.135208,188.571339,921.147827,44.286917,1
0.244792,-86.257264,186.314594,-85.657576,1.276788,1.967870,-2.989837,0.729679,-1.664985,2.943114,-0.748602,-0.157664,0.402881,-31.100918,3.044728,188.495935,921.434467,44.177608,1
0.245833,-139.136002,181.192290,-13.702083,2.588748,2.883841,-2.981900,-0.068834,-2.727277,3.064818,0.048356,-0.194194,0.425745,-22.478534,2.909008,188.722101,922.692755,43.828294,1
0.246875,-175.307236,133.110292,50.990152,3.832848,3.767861,-2.458047,-1.456904,-3.462427,2.531838,1.368317,-0.175929,0.418690,-13.127973,2.694118,188.495933,924.203030,43.337918,1
0.247917,-191.436272,57.375105,106.892614,4.918608,4.126439,-1.600833,-2.553927,-3.936599,1.755450,2.464134,-0.146705,0.402620,-0.935647,2.467918,188.571301,925.854453,42.141551,1
0.248958,-162.104565,-7.704725,161.859470,5.959128,3.750109,-0.418195,-3.199454,-3.480806,0.571983,3.051178,-0.161317,0.397132,7.156473,2.388748,188.495859,927.517814,40.391471,1
0.250000,-112.787373,-67.734737,185.434281,6.377598,2.674375,0.899375,-3.337514,-2.532462,-0.754172,3.303785,-0.128440,0.394585,18.803598,2.185168,188.722101,927.715721,39.639474,1
0.251042,-37.166922,-124.817008,187.490152,6.422838,1.293317,1.974861,-2.904675,-1.102596,-1.832722,2.841265,-0.102869,0.394389,32.851847,1.925038,188.646717,928.713585,37.872666,1
0.252083,33.031813,-162.642319,157.082955,5.857338,-0.254605,2.641583,-1.997953,0.422841,-2.567143,2.076328,-0.117481,0.380213,33.516543,1.732768,188.571393,929.731663,36.225311,1
0.253125,85.865181,-186.816207,85.090531,4.511448,-1.894833,3.129719,-0.792720,2.040171,-2.986813,0.841755,-0.095563,0.400203,30.678513,1.823248,188.495926,929.784961,34.961533,1
0.254167,138.653178,-179.785121,13.073485,3.222108,-2.785953,3.062253,0.050570,3.043651,-3.024583,0.012777,-0.055380,0.421760,23.915787,1.936348,188.722253,930.007335,33.802139,1
0.255208,175.051262,-132.113874,-51.347917,1.989318,-3.638020,2.510620,1.431176,3.753070,-2.470619,-1.257374,-0.037115,0.418690,15.383026,2.105998,188.643793,930.682289,32.834246,1
0.256250,191.044188,-57.284755,-106.684091,0.914868,-3.971746,1.752620,2.390139,4.219891,-1.744592,-2.264245,-0.102869,0.399549,0.550585,2.354818,188.570970,930.368224,31.710352,1
0.257292,162.177524,7.311839,-161.946402,-0.182202,-3.552813,0.593794,3.076711,3.800855,-0.603091,-2.879752,-0.077298,0.397590,-7.313746,2.479228,188.495564,930.789368,30.495226,1
0.258333,113.370744,67.583469,-185.102652,-0.623292,-2.540984,-0.727745,3.244622,2.852512,0.718867,-3.128802,-0.102869,0.409217,-19.987790,2.648878,188.721869,930.343829,29.547152,1
0.259375,37.602841,125.161058,-187.552463,-0.657222,-1.142174,-1.763545,2.785664,1.444699,1.713483,-2.680513,-0.161317,0.398961,-33.289188,2.920318,188.571036,929.676465,28.711401,1
0.260417,-32.369045,163.179663,-156.554357,-0.114342,0.356043,-2.458047,1.864015,-0.051331,2.502461,-1.872882,-0.175929,0.397394,-33.524446,3.089968,188.571087,928.571809,28.176566,1
0.261458,-86.177867,187.039448,-84.869697,1.299408,2.017573,-2.962057,0.692365,-1.694391,2.943114,-0.681003,-0.183235,0.402489,-31.104652,3.033418,188.495671,928.432998,27.345208,1
0.262500,-139.056604,180.757378,-12.581818,2.622678,2.912244,-2.922371,-0.132268,-2.705223,3.010261,0.115955,-0.164970,0.416011,-23.232853,2.875078,188.721849,927.479216,26.686877,1
0.263542,-175.227838,132.119658,51.630303,3.832848,3.753659,-2.414393,-1.486755,-3.440373,2.494068,1.382548,-0.175929,0.416730,-14.188500,2.705428,188.495631,926.856145,26.493477,1
0.264583,-191.402244,56.009963,106.818750,4.918608,4.080285,-1.549241,-2.449448,-3.903517,1.675713,2.460576,-0.150358,0.375052,-0.819885,2.467918,188.571060,925.949874,25.837868,1
0.265625,-161.786975,-8.634954,161.699432,5.981748,3.732358,-0.426132,-3.162140,-3.458751,0.605556,3.040505,-0.172276,0.385570,7.481353,2.400058,188.495617,925.486464,26.355379,1
