1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,133.560395,-189.316955,28.252462,3.527478,-1.603710,6.368083,-4.009161,1.510863,-6.193086,3.972661,-0.230724,0.607218,-0.046895,-9.373651,188.495682,1558.754096,935.113148,0
0.001042,167.973542,-160.697293,-48.627273,2.057178,-3.780031,6.312523,-1.900937,3.745719,-6.331577,1.948246,-0.183235,0.606238,-0.076769,-5.799691,188.495807,1558.936101,936.044682,0
0.002083,184.193317,-83.669449,-108.173675,0.903558,-5.615525,5.316409,0.822963,5.539485,-5.311781,-0.638309,-0.135746,0.600946,-0.080503,3.112588,188.495767,1558.633059,936.709904,0
0.003125,181.482460,-4.491204,-153.476705,0.032688,-6.314930,3.808347,2.875217,6.315068,-3.788381,-2.694744,-0.073645,0.609896,-0.031958,6.788338,188.495674,1558.599437,936.755258,0
0.004167,135.239085,67.559307,-180.904735,-0.555432,-6.094812,1.236704,4.979709,6.109226,-1.354299,-4.623097,-0.026156,0.593695,-0.050629,12.658228,188.495797,1558.441990,937.628988,0
0.005208,54.503167,121.718000,-198.595076,-0.860802,-5.058131,-1.279378,6.128971,5.153531,1.205683,-5.907480,-0.040768,0.589384,-0.050629,14.207698,188.495682,1559.217879,938.698943,0
0.006250,-15.060389,170.645661,-164.839394,-0.238752,-3.240389,-3.446224,6.319271,3.334035,3.329210,-6.039120,0.003068,0.603821,-0.050629,16.763758,188.495703,1558.471161,938.663534,0
0.007292,-84.147559,186.592455,-114.279735,0.801768,-0.712591,-5.315427,5.472250,0.757334,5.335229,-5.320435,-0.029809,0.612313,-0.061832,17.035198,188.495656,1559.118561,938.675173,0
0.008333,-133.782342,189.491871,-28.093182,2.351238,1.761953,-6.208359,3.849104,-1.631904,6.187158,-3.801235,-0.040768,0.604866,-0.028224,13.981498,188.495776,1559.249755,938.733186,0
0.009375,-168.025351,161.029262,48.712690,3.832848,3.881469,-6.148830,1.681178,-3.881463,6.304665,-1.759031,-0.106522,0.607609,-0.046895,9.231298,188.495627,1559.688929,938.730426,0
0.010417,-184.846279,83.723557,108.123675,4.895988,5.741815,-5.144778,-0.997945,-5.616417,5.314246,0.816851,-0.172276,0.601730,-0.065566,2.185168,188.495645,1559.395303,938.618476,0
0.011458,-181.727091,5.040629,153.672917,5.766858,6.412818,-3.600999,-2.997960,-6.458163,3.799240,2.869728,-0.175929,0.606499,-0.054364,-1.841192,188.495678,1559.508838,937.954099,0
0.012500,-135.631169,-66.756183,181.359470,6.321048,6.189150,-1.053168,-5.050213,-6.178806,1.381944,4.815870,-0.248989,0.610222,-0.058098,-7.722391,188.495633,1560.871895,937.992611,0
0.013542,-54.713771,-121.398112,198.582008,6.660348,5.127617,1.375605,-6.214401,-5.197381,-1.199022,6.018422,-0.289172,0.588012,-0.058098,-9.147451,188.495725,1560.864535,938.005327,0
0.014583,14.690990,-170.422421,164.961743,6.106158,3.320526,3.578169,-6.397238,-3.455076,-3.297368,6.150063,-0.281866,0.606956,-0.073035,-12.110671,188.420209,1560.979551,938.466885,0
0.015625,84.039038,-186.175920,114.389773,5.144808,0.863733,5.471183,-5.583799,-0.889402,-5.332764,5.491861,-0.252642,0.587881,-0.058098,-11.907091,188.495770,1561.064000,938.439932,0
0.016667,133.446970,-189.570654,28.400189,3.550098,-1.621462,6.332366,-3.975579,1.496160,-6.167906,3.951314,-0.285519,0.604670,-0.073035,-8.480161,188.495716,1560.720671,938.139082,0
0.017708,167.689979,-160.709374,-48.553409,2.057178,-3.758729,6.328397,-1.889743,3.716313,-6.310593,1.969593,-0.172276,0.607544,-0.058098,-5.618731,188.495711,1560.095558,938.222879,0
0.018750,184.170632,-83.911067,-107.952084,0.903558,-5.558720,5.340220,0.837889,5.473321,-5.366338,-0.602730,-0.110175,0.605388,-0.091706,2.795908,188.495624,1559.439672,938.995557,0
0.019792,181.471117,-4.962359,-153.205872,0.021378,-6.300728,3.828190,2.815515,6.315068,-3.838741,-2.641377,-0.077298,0.607675,-0.073035,6.596068,188.495723,1558.998048,939.715935,0
0.020833,135.658758,67.269366,-180.449243,-0.510192,-6.055759,1.296233,4.912545,5.987926,-1.404660,-4.594634,-0.022503,0.608720,-0.061832,12.952288,188.495756,1557.561106,939.042883,0
0.021875,54.843442,121.536786,-198.213448,-0.849492,-5.082983,-1.203975,6.043150,5.138828,1.180503,-5.889691,0.010374,0.588665,-0.095440,14.388658,188.495664,1557.047965,938.872666,0
0.022917,-14.584004,170.222830,-164.790152,-0.193512,-3.279442,-3.370821,6.248375,3.363441,3.249473,-6.060467,-0.018850,0.578605,-0.076769,16.447078,188.571156,1556.367543,939.491873,0
0.023958,-83.829969,186.785749,-114.255114,0.756528,-0.748093,-5.287647,5.483444,0.827173,5.234508,-5.370245,-0.029809,0.603167,-0.039427,17.397118,188.495747,1555.202153,940.748948,0
0.025000,-133.374012,189.238173,-28.462500,2.351238,1.676747,-6.136924,3.893881,-1.569416,6.149388,-3.833255,-0.051727,0.603755,-0.028224,14.286868,188.495774,1554.249151,941.188751,0
0.026042,-168.388311,161.125909,48.417235,3.787608,3.845967,-6.176610,1.755806,-3.837354,6.363419,-1.830187,-0.106522,0.607283,-0.065566,9.830728,188.495714,1554.286638,942.678577,0
0.027083,-183.904851,84.605463,108.369887,4.941228,5.653058,-5.192401,-0.923318,-5.579659,5.339426,0.756367,-0.143052,0.601012,-0.061832,2.388748,188.495799,1553.565783,943.251943,0
0.028125,-182.090051,5.390975,153.365152,5.800788,6.384416,-3.644654,-2.919601,-6.421406,3.828616,2.780782,-0.183235,0.605519,-0.065566,-1.920362,188.495731,1552.471231,943.820803,0
0.029167,-136.686022,-66.816588,180.103788,6.343668,6.135896,-1.140477,-4.986780,-6.149400,1.444895,4.669999,-0.270907,0.605127,-0.050629,-7.156891,188.495678,1550.297715,944.239272,0
0.030208,-55.382978,-121.132332,198.655872,6.660348,5.148919,1.339888,-6.169624,-5.182678,-1.169645,6.029096,-0.263601,0.590952,-0.054364,-9.305791,188.495667,1550.356217,944.117779,0
0.031250,14.101180,-169.709647,164.924811,6.072228,3.391531,3.526577,-6.397238,-3.491833,-3.230221,6.185641,-0.241683,0.599052,-0.069301,-11.952331,188.495660,1549.920378,944.714543,0
0.032292,83.505940,-186.852450,114.500569,5.133498,0.881484,5.411655,-5.624844,-0.948214,-5.244633,5.523882,-0.248989,0.614142,-0.065566,-12.314251,188.495729,1549.061200,945.668368,0
0.033333,133.118038,-189.039094,28.535606,3.448308,-1.557557,6.336335,-4.027818,1.452051,-6.151119,3.976218,-0.227071,0.604996,-0.065566,-9.441511,188.495629,1548.337792,946.034179,0
0.034375,168.279789,-160.866426,-48.356440,2.045868,-3.737428,6.340303,-1.912131,3.697934,-6.293807,2.022961,-0.175929,0.605846,-0.084238,-5.788381,188.495662,1548.075063,946.714746,0
0.035417,183.456055,-84.454708,-108.210606,0.880938,-5.587123,5.344189,0.785649,5.476997,-5.353747,-0.570710,-0.154011,0.600750,-0.058098,3.010798,188.495673,1547.780366,946.737626,0
0.036458,181.845420,-5.252301,-153.156629,-0.001242,-6.293628,3.832158,2.811783,6.340798,-3.851331,-2.662724,-0.048074,0.608393,-0.065566,6.720478,188.495703,1548.487440,946.787831,0
0.037500,136.282595,66.967343,-180.239963,-0.498882,-6.069960,1.240673,4.893888,6.068793,-1.429840,-4.601750,-0.022503,0.611202,-0.076769,12.714778,188.495712,1549.325355,947.534450,0
0.038542,55.331169,121.488463,-198.459660,-0.826872,-5.082983,-1.235723,6.091657,5.094719,1.201487,-5.893248,-0.029809,0.607087,-0.028224,14.196388,188.495568,1549.601483,946.756723,0
0.039583,-14.073591,170.198668,-164.900947,-0.193512,-3.236838,-3.410507,6.289420,3.334035,3.278850,-6.014215,0.010374,0.582721,-0.065566,16.707208,188.420314,1549.614838,945.750705,0
0.040625,-83.807284,186.797830,-114.489016,0.733908,-0.776496,-5.291616,5.457325,0.805119,5.318442,-5.377361,-0.015197,0.593173,-0.065566,17.103058,188.495598,1550.874586,945.465448,0
0.041667,-133.374012,189.322739,-28.302462,2.339928,1.701599,-6.164704,3.878955,-1.620876,6.157781,-3.808350,-0.088257,0.600750,-0.054364,14.060668,188.495740,1551.353437,944.847548,0
0.042708,-168.070721,161.113828,48.503409,3.798918,3.863718,-6.172642,1.733417,-3.830002,6.296272,-1.776820,-0.102869,0.603167,-0.073035,9.265228,188.495627,1550.693550,943.640748,0
0.043750,-184.313181,84.218874,108.135985,4.929918,5.663709,-5.152716,-0.983020,-5.620092,5.314246,0.777714,-0.146705,0.600685,-0.058098,2.241718,188.420159,1551.176818,943.250276,0
0.044792,-182.112736,5.511784,153.254357,5.823408,6.384416,-3.628779,-2.960646,-6.469191,3.857993,2.855497,-0.219765,0.607479,-0.061832,-1.795952,188.495618,1552.483898,943.269946,0
0.045833,-136.368432,-66.369594,180.830114,6.366288,6.157198,-1.065074,-4.994243,-6.127346,1.411321,4.758945,-0.223418,0.606172,-0.039427,-7.778941,188.495609,1553.625099,942.523019,0
0.046875,-55.689226,-121.023604,198.483523,6.694278,5.109866,1.399416,-6.184550,-5.160624,-1.228398,6.007749,-0.241683,0.583047,-0.043161,-9.124831,188.495689,1553.778082,941.551444,0
0.047917,13.715535,-170.047913,165.146402,6.049608,3.320526,3.582137,-6.374849,-3.341127,-3.326745,6.135831,-0.267254,0.559269,-0.039427,-12.065431,188.420300,1554.639134,938.891229,0
0.048958,83.335803,-186.357133,114.463637,5.110878,0.792727,5.439435,-5.580068,-0.852645,-5.311781,5.442051,-0.248989,0.587228,-0.035692,-11.986261,188.495758,1555.217321,936.811328,0
0.050000,132.868503,-189.437764,28.424811,3.493548,-1.621462,6.324429,-3.986773,1.525566,-6.159512,3.951314,-0.194194,0.600162,-0.054364,-8.457541,188.495658,1555.996930,935.934615,0
0.051042,167.758034,-160.612727,-48.381061,2.057178,-3.744528,6.304586,-1.859892,3.738367,-6.310593,1.934014,-0.179582,0.600816,-0.091706,-5.618731,188.495682,1556.585819,934.709069,0
0.052083,184.011837,-84.128523,-107.742803,0.903558,-5.544519,5.312440,0.852814,5.491700,-5.294994,-0.624077,-0.095563,0.592911,-0.061832,2.795908,188.495767,1556.863711,933.547482,0
0.053125,181.686625,-5.240220,-153.008902,0.021378,-6.290078,3.764692,2.830440,6.307717,-3.821955,-2.655608,-0.077298,0.609635,-0.054364,6.562138,188.495725,1556.321217,933.019836,0
0.054167,136.441390,66.580754,-180.473864,-0.487572,-6.006055,1.260516,4.890156,6.054090,-1.383676,-4.555498,-0.011544,0.604670,-0.076769,12.952288,188.495655,1555.995227,932.356907,0
0.055208,55.705472,121.234764,-198.262690,-0.883422,-5.054581,-1.219849,6.050612,5.109422,1.180503,-5.854112,-0.018850,0.607936,-0.043161,14.388658,188.495636,1555.454161,932.405561,0
0.056250,-13.608549,169.944969,-165.048675,-0.227442,-3.251039,-3.402570,6.267032,3.352414,3.266260,-6.014215,-0.015197,0.609504,-0.069301,16.424458,188.495790,1555.405289,932.439214,0
0.057292,-83.489694,186.942801,-114.378220,0.722598,-0.719691,-5.259867,5.446130,0.794092,5.297459,-5.306204,0.006721,0.602841,-0.080503,17.408428,188.495712,1554.758565,931.548994,0
0.058333,-132.977024,189.322739,-28.327083,2.362548,1.680297,-6.132956,3.860298,-1.569416,6.128404,-3.772772,-0.080951,0.601534,-0.058098,14.298178,188.495770,1553.859505,931.262153,0
0.059375,-168.127433,161.077585,48.281818,3.810228,3.885020,-6.164704,1.725955,-3.830002,6.275288,-1.798167,-0.099216,0.601404,-0.065566,9.808108,188.495698,1553.638818,931.288583,0
0.060417,-183.791426,84.545058,107.889773,4.952538,5.688561,-5.148747,-0.956900,-5.568632,5.263885,0.777714,-0.143052,0.598987,-0.039427,2.377438,188.420330,1552.681498,930.447244,0
0.061458,-182.021996,5.729241,153.082008,5.800788,6.427019,-3.640685,-2.979303,-6.458163,3.790846,2.848381,-0.186888,0.606760,-0.073035,-1.886432,188.495797,1552.415176,929.492282,0
0.062500,-136.946899,-66.297109,180.276137,6.332358,6.107494,-1.096823,-5.012899,-6.116319,1.415518,4.716251,-0.227071,0.608197,-0.046895,-7.156891,188.495555,1551.871698,929.323803,0
0.063544,-55.927418,-120.866552,198.680493,6.671658,5.145369,1.423228,-6.195744,-5.182678,-1.199022,6.036212,-0.289172,0.608720,-0.050629,-9.283171,188.495816,1552.202511,929.809970,0
0.064584,13.375260,-169.613000,165.146402,6.038298,3.316975,3.550389,-6.374849,-3.385236,-3.322548,6.146505,-0.267254,0.585138,-0.050629,-11.963641,188.420291,1552.219684,930.159747,0
0.065625,82.904788,-186.924936,114.672917,5.076948,0.774976,5.463246,-5.568874,-0.841617,-5.269814,5.502535,-0.263601,0.580957,-0.065566,-12.291631,188.495709,1552.449051,930.613106,0
0.066667,132.709708,-189.329035,28.671023,3.482238,-1.653414,6.332366,-3.968116,1.521890,-6.138529,3.915735,-0.219765,0.600097,-0.084238,-9.441511,188.495696,1552.095351,929.996307,0
0.067709,167.837432,-160.842264,-48.245644,2.057178,-3.783581,6.316492,-1.844966,3.782476,-6.298003,1.905552,-0.164970,0.600946,-0.054364,-5.765761,188.495850,1552.658501,929.340952,0
0.068750,183.841700,-84.092281,-107.619697,0.937488,-5.622625,5.292597,0.867740,5.521106,-5.290797,-0.673887,-0.135746,0.598921,-0.054364,3.056038,188.420256,1553.242637,928.735967,0
0.069792,181.856762,-5.300625,-153.021213,0.077928,-6.343332,3.784535,2.886411,6.340798,-3.788381,-2.719649,-0.069992,0.608263,-0.050629,6.686548,188.495901,1554.294678,928.058805,0
0.070834,136.248568,66.484107,-180.695455,-0.498882,-6.084162,1.157333,4.953590,6.043063,-1.354299,-4.601750,-0.033462,0.616363,-0.035692,12.646918,188.495770,1554.867305,927.553174,0
0.071875,56.125144,121.017308,-198.668940,-0.826872,-5.011977,-1.291283,6.143897,5.094719,1.243454,-5.896806,0.006721,0.616886,-0.073035,14.185078,188.495642,1556.081907,926.774092,0
0.072917,-13.506466,170.367800,-165.134849,-0.238752,-3.165833,-3.481942,6.289420,3.319332,3.392160,-6.056909,-0.000585,0.599575,-0.035692,16.707208,188.420312,1558.036538,926.089403,0
0.073959,-83.285529,186.870315,-114.661364,0.711288,-0.645135,-5.370988,5.446130,0.694846,5.335229,-5.338224,-0.011544,0.614077,-0.058098,17.091748,188.495727,1559.281315,925.172599,0
0.075000,-133.260587,189.830137,-28.117803,2.362548,1.801006,-6.228202,3.808059,-1.683364,6.224928,-3.722962,-0.069992,0.599183,-0.058098,14.004118,188.495803,1561.439476,924.256108,0
0.076042,-167.730446,161.137990,48.528030,3.821538,3.973777,-6.192484,1.651327,-3.951302,6.329845,-1.702105,-0.088257,0.601926,-0.031958,9.242608,188.495761,1563.411733,923.017307,0
0.077084,-185.016416,83.614829,107.446591,4.941228,5.780868,-5.156684,-1.083767,-5.645823,5.259689,0.930702,-0.168623,0.592323,-0.050629,2.275648,188.420390,1565.424849,921.751660,0
0.078125,-181.976626,5.523865,153.094319,5.778168,6.455421,-3.577188,-3.124826,-6.472866,3.765666,2.965790,-0.197847,0.607609,-0.084238,-1.750712,188.495761,1566.681784,920.803210,0
0.079167,-136.220979,-65.668902,181.507198,6.321048,6.167849,-0.993640,-5.143497,-6.197185,1.285421,4.897701,-0.234377,0.611464,-0.035692,-7.722391,188.495725,1570.117816,919.707046,0
0.080209,-56.154268,-120.649096,198.643561,6.626418,5.120517,1.470851,-6.240520,-5.197381,-1.329119,6.089579,-0.245336,0.618780,-0.065566,-9.147451,188.495734,1571.886671,918.655745,0
0.081250,13.171095,-170.398259,165.454167,6.038298,3.256621,3.665478,-6.427089,-3.348479,-3.427465,6.217662,-0.241683,0.592193,-0.065566,-12.178531,188.269404,1574.087539,918.312010,0
0.082292,83.040898,-186.393376,114.820644,5.088258,0.703970,5.518806,-5.505440,-0.749724,-5.362141,5.449167,-0.245336,0.599052,-0.039427,-11.974951,188.495725,1575.170873,916.616527,0
0.083334,132.868503,-190.078052,28.338636,3.516168,-1.795425,6.415706,-3.882294,1.646866,-6.235053,3.855252,-0.216112,0.598268,-0.080503,-8.423611,188.495655,1577.454767,915.493042,0
0.084375,167.372389,-160.636888,-48.614962,2.045868,-3.872338,6.352209,-1.781533,3.896425,-6.306397,1.852184,-0.172276,0.598921,-0.043161,-5.584801,188.495662,1578.683117,914.467549,0
0.085417,184.953265,-83.331184,-107.151894,0.903558,-5.722033,5.308471,0.942367,5.598297,-5.290797,-0.759276,-0.117481,0.595720,-0.054364,2.863768,188.344844,1580.280799,913.857518,0
0.086459,181.629912,-5.240220,-153.021213,0.032688,-6.350432,3.725006,2.964769,6.384907,-3.746414,-2.765901,-0.080951,0.606042,-0.050629,6.539518,188.495665,1581.076720,913.265329,0
0.087500,136.067088,65.831738,-181.347917,-0.566742,-6.116114,1.181144,5.043143,6.050414,-1.316529,-4.672907,-0.040768,0.612835,-0.095440,12.873118,188.495763,1582.305451,912.648446,0
0.088542,56.136487,120.860256,-198.435038,-0.849492,-5.019078,-1.354781,6.147628,5.057962,1.314797,-5.957290,0.024986,0.619237,-0.076769,14.343418,188.495629,1583.346415,911.642969,0
0.089584,-13.188876,170.355720,-165.294887,-0.227442,-3.144531,-3.545439,6.352853,3.267871,3.404750,-6.067583,0.006721,0.599444,-0.054364,16.514938,188.344876,1583.737291,910.920178,0
0.090625,-83.024652,186.773668,-114.649053,0.733908,-0.598982,-5.394799,5.423742,0.724252,5.410770,-5.295530,-0.022503,0.596635,-0.054364,17.397118,188.495618,1584.199618,910.610350,0
0.091667,-132.942997,190.144240,-28.142424,2.373858,1.872012,-6.228202,3.785671,-1.753203,6.224928,-3.694499,-0.059033,0.596243,-0.061832,14.219008,188.495685,1584.832705,909.609972,0
0.092709,-167.753131,161.041343,48.540341,3.798918,4.002179,-6.176610,1.625208,-3.951302,6.367616,-1.677200,-0.084604,0.596178,-0.069301,9.842038,188.495893,1585.207007,909.632905,0
0.093750,-185.027759,83.445696,107.237311,4.941228,5.798620,-5.148747,-1.162126,-5.682580,5.289065,0.948491,-0.172276,0.597941,-0.061832,2.309578,188.344923,1585.857742,909.749847,0
0.094792,-181.999311,5.608432,153.131250,5.778168,6.455421,-3.597031,-3.113632,-6.516975,3.761469,2.997811,-0.175929,0.603037,-0.054364,-1.807262,188.495797,1586.683148,909.687756,0
0.095833,-136.311719,-65.644740,181.347160,6.377598,6.192701,-0.965860,-5.165886,-6.160428,1.239257,4.858564,-0.238030,0.602057,-0.050629,-7.043791,188.495622,1586.089403,908.870457,0
0.096875,-56.381118,-120.516206,198.877463,6.671658,5.088564,1.506568,-6.244251,-5.182678,-1.333316,6.135831,-0.245336,0.608851,-0.110377,-9.362341,188.495758,1586.761440,908.697727,0
0.097917,12.944245,-170.144560,165.626516,6.060918,3.217567,3.732944,-6.438283,-3.315397,-3.469432,6.214104,-0.252642,0.608263,-0.091706,-12.088051,188.344872,1587.252087,907.883349,0
0.098959,82.655253,-186.792046,115.005303,5.122188,0.700420,5.598178,-5.539023,-0.760751,-5.429288,5.470514,-0.230724,0.606564,-0.061832,-12.336871,188.495761,1588.368811,908.057185,0
0.100000,132.766420,-190.162618,28.350947,3.493548,-1.848680,6.423643,-3.878563,1.724056,-6.272823,3.833905,-0.234377,0.598595,-0.024490,-9.351031,188.495702,1589.447014,907.295036,0
0.101042,167.565212,-160.661050,-48.516477,2.034558,-3.964645,6.387926,-1.714368,3.947885,-6.310593,1.820163,-0.150358,0.600358,-0.058098,-5.731831,188.495779,1590.198038,906.761956,0
0.102083,185.123402,-82.920433,-106.856440,0.903558,-5.746885,5.280691,1.058039,5.653433,-5.282404,-0.858895,-0.168623,0.596439,-0.039427,3.157828,188.344856,1591.382978,905.706969,0
0.103125,181.754680,-5.034845,-153.144319,0.010068,-6.389485,3.677383,3.050591,6.469450,-3.746414,-2.854847,-0.069992,0.610549,-0.080503,6.709168,188.495682,1593.210948,905.643903,0
0.104167,135.658758,65.819657,-181.901894,-0.544122,-6.112564,1.054150,5.114039,6.098199,-1.228398,-4.808105,-0.029809,0.610941,-0.073035,12.533818,188.495694,1595.546757,904.897301,0
0.105209,56.306624,120.618638,-198.767425,-0.894732,-5.051031,-1.489713,6.222255,5.072665,1.390338,-6.024889,0.010374,0.619499,-0.065566,14.185078,188.495691,1597.169078,904.423878,0
0.106250,-13.143506,170.814794,-165.565720,-0.272682,-3.091277,-3.700214,6.382704,3.194356,3.572618,-6.135182,-0.007891,0.612182,-0.035692,16.820308,188.269463,1599.921351,903.226222,0
0.107292,-82.956597,186.834073,-114.956819,0.733908,-0.545727,-5.505919,5.412548,0.588250,5.490507,-5.306204,-0.007891,0.607152,-0.087972,17.080438,188.495732,1601.756739,901.739189,0
0.108334,-133.033737,190.760366,-28.068561,2.317308,1.985621,-6.339322,3.725969,-1.848773,6.325649,-3.694499,-0.033462,0.596962,-0.054364,13.947568,188.495651,1603.981162,901.467466,0
0.109375,-167.356143,161.101747,48.725000,3.821538,4.098036,-6.216296,1.513267,-4.094656,6.367616,-1.549118,-0.113828,0.599575,-0.073035,9.208678,188.495794,1605.775799,899.300286,0
0.110417,-186.343489,82.479224,106.634091,4.862058,5.908678,-5.140810,-1.247947,-5.796528,5.234508,1.101478,-0.154011,0.592846,-0.024490,2.173858,188.269539,1607.965637,897.466663,0
0.111458,-181.806489,5.330571,153.217425,5.800788,6.558379,-3.481942,-3.247961,-6.605193,3.664945,3.100988,-0.216112,0.609112,-0.039427,-1.728092,188.495854,1609.741078,896.152738,0
0.112500,-135.608484,-65.028614,182.799811,6.366288,6.245955,-0.854739,-5.307678,-6.222915,1.180503,4.972416,-0.241683,0.611921,-0.046895,-7.620601,188.420300,1612.039203,895.928518,0
0.113542,-56.347091,-120.359154,198.852842,6.705588,5.070813,1.645469,-6.337536,-5.149596,-1.455020,6.182083,-0.274560,0.614534,-0.054364,-9.192691,188.495752,1613.388773,894.498978,0
0.114583,12.887532,-170.869414,165.835796,6.106158,3.199816,3.863907,-6.520373,-3.311721,-3.633103,6.278145,-0.278213,0.615644,-0.054364,-12.302941,188.269565,1616.069570,894.206929,0
0.115625,82.609883,-186.369214,115.165341,5.122188,0.579711,5.661675,-5.501709,-0.650478,-5.509025,5.399357,-0.252642,0.601012,-0.046895,-11.941021,188.495620,1617.015533,892.095638,0
0.116667,132.755078,-191.008281,28.166288,3.482238,-1.923235,6.495078,-3.863637,1.823302,-6.331577,3.801884,-0.230724,0.601273,-0.046895,-8.333131,188.420432,1618.768295,891.263080,0
0.117708,166.896004,-160.479837,-48.614962,2.034558,-4.021450,6.376020,-1.632278,4.010373,-6.352560,1.738333,-0.183235,0.596047,-0.080503,-5.596111,188.495732,1619.789098,890.208157,0
0.118750,186.234967,-82.062689,-106.179356,0.960108,-5.835642,5.244974,1.087890,5.730624,-5.223650,-0.901589,-0.095563,0.597092,-0.084238,2.988178,188.344938,1620.739361,889.329231,0
0.119792,181.346350,-4.877793,-153.107387,0.089238,-6.453390,3.625792,3.110293,6.462098,-3.696054,-2.933120,-0.059033,0.605062,-0.058098,6.539518,188.495582,1621.200410,888.179956,0
0.120833,135.477278,65.227693,-182.652841,-0.532812,-6.140966,1.006527,5.170009,6.149659,-1.148661,-4.829452,-0.029809,0.601861,-0.039427,12.793948,188.420178,1622.375077,887.616050,0
0.121875,56.238569,120.473667,-198.668940,-0.849492,-5.008427,-1.509556,6.259569,5.021204,1.444895,-6.067583,0.010374,0.607609,-0.043161,14.343418,188.495767,1623.036752,886.599584,0
0.122917,-13.075451,170.875198,-165.762690,-0.261372,-3.023822,-3.704182,6.364047,3.153923,3.606192,-6.117393,-0.007891,0.618911,-0.031958,16.628038,188.344961,1623.344431,885.805997,0
0.123958,-82.775117,186.797830,-114.993750,0.733908,-0.464071,-5.545605,5.434936,0.584574,5.532474,-5.316877,-0.015197,0.598725,-0.028224,17.397118,188.495705,1623.951103,885.748471,0
0.125000,-132.840914,191.110713,-28.105493,2.328618,1.989171,-6.382977,3.703581,-1.881855,6.363419,-3.637574,-0.040768,0.598791,-0.076769,14.083288,188.420291,1624.666614,884.888865,0
0.126042,-167.333458,161.005100,48.688068,3.810228,4.158391,-6.240107,1.528192,-4.135089,6.384402,-1.549118,-0.110175,0.597811,-0.035692,9.830728,188.495682,1625.226444,884.845115,0
0.127084,-186.388859,82.213444,106.326326,4.907298,5.969033,-5.105093,-1.285261,-5.833286,5.230312,1.097920,-0.154011,0.601012,-0.050629,2.230408,188.269496,1625.522065,884.803969,0
0.128125,-181.863201,5.511784,152.983523,5.778168,6.576131,-3.466067,-3.289007,-6.586815,3.664945,3.133009,-0.186888,0.613423,-0.035692,-1.795952,188.495770,1625.667027,884.360582,0
0.129167,-135.665197,-64.956129,182.528978,6.377598,6.217553,-0.878551,-5.352454,-6.267024,1.113356,5.061362,-0.274560,0.612313,-0.039427,-6.953311,188.420314,1627.278211,883.659689,0
0.130208,-56.347091,-120.129617,199.025190,6.682968,5.085014,1.677217,-6.382312,-5.234139,-1.446626,6.235451,-0.263601,0.622438,-0.024490,-9.373651,188.495707,1628.235571,884.723492,0
0.131250,12.842162,-170.627796,166.008144,6.060918,3.125260,3.935341,-6.520373,-3.285991,-3.658284,6.285261,-0.307437,0.618780,-0.031958,-12.178531,188.269416,1628.612456,884.225729,0
0.132292,82.235580,-186.779965,115.362311,5.110878,0.522906,5.689455,-5.553948,-0.635775,-5.571975,5.474072,-0.267254,0.608785,-0.065566,-12.269011,188.495794,1630.172780,884.667552,0
0.133333,132.675680,-191.008281,28.240152,3.470928,-1.937437,6.510952,-3.826324,1.860059,-6.369347,3.780537,-0.234377,0.599640,-0.039427,-9.271861,188.571080,1630.884502,884.209845,1
0.134375,167.156882,-160.709374,-48.430303,2.034558,-4.124408,6.391895,-1.606159,4.061833,-6.394527,1.713428,-0.161317,0.599836,-0.058098,-5.709211,188.646531,1632.074775,884.030916,1
0.135417,186.495845,-81.724423,-105.970076,0.960108,-5.881796,5.256880,1.188637,5.833545,-5.219453,-0.983420,-0.146705,0.578801,-0.043161,3.214378,188.420240,1633.784390,883.256775,1
0.136458,181.618570,-5.046926,-152.971970,0.055308,-6.485343,3.633729,3.177458,6.542965,-3.645693,-3.000719,-0.048074,0.597157,-0.076769,6.720478,188.646456,1635.407718,882.498096,1
0.137500,135.091633,65.179369,-183.083713,-0.566742,-6.165818,1.010495,5.285682,6.197444,-1.098301,-4.936188,-0.018850,0.610092,-0.069301,12.465958,188.571183,1637.239444,882.206752,1
0.138542,56.283939,120.256211,-198.902842,-0.917352,-5.026179,-1.580990,6.323002,5.035907,1.562402,-6.120951,-0.011544,0.620805,-0.039427,14.241628,188.646580,1638.952147,881.339587,1
0.139584,-12.791889,171.249706,-165.959660,-0.238752,-3.023822,-3.854989,6.401361,3.109814,3.744683,-6.177876,-0.011544,0.619695,-0.084238,16.922098,188.420305,1641.306211,880.485355,1
0.140625,-82.378129,186.749506,-115.116856,0.688668,-0.403716,-5.624977,5.397623,0.496356,5.637391,-5.306204,-0.026156,0.610288,-0.058098,17.012578,188.571075,1642.982650,879.144183,1
0.141667,-133.022394,191.497302,-28.154735,2.362548,2.092129,-6.442505,3.662536,-2.003154,6.401189,-3.634016,-0.040768,0.597549,-0.058098,13.811848,188.571069,1644.645817,878.361087,1
0.142709,-167.129293,160.811805,48.798864,3.787608,4.303953,-6.232170,1.457296,-4.212280,6.355025,-1.495750,-0.113828,0.594087,-0.031958,9.129508,188.646590,1645.213440,877.172487,1
0.143750,-187.613849,81.476509,105.710796,4.941228,6.032938,-5.057470,-1.352426,-5.903125,5.238705,1.229561,-0.124787,0.591148,-0.050629,2.060758,188.495718,1647.135829,876.140388,1
0.144792,-181.647694,5.390975,152.897349,5.812098,6.569030,-3.418444,-3.397216,-6.619896,3.627175,3.197050,-0.197847,0.594544,-0.061832,-1.648922,188.571111,1647.971119,875.418412,1
0.145834,-135.007332,-64.436650,183.636932,6.411528,6.267256,-0.779336,-5.430813,-6.274376,1.046209,5.104056,-0.245336,0.602057,-0.024490,-7.484881,188.571009,1648.921392,874.735842,1
0.146875,-56.210981,-119.900080,198.840531,6.671658,5.021109,1.756589,-6.456940,-5.123866,-1.572527,6.271030,-0.274560,0.608001,-0.035692,-9.204001,188.646636,1649.762265,872.372596,1
0.147917,12.479202,-171.086870,166.192804,6.106158,3.103959,3.990902,-6.527836,-3.219828,-3.759004,6.306608,-0.292825,0.618257,-0.069301,-12.359491,188.495812,1651.353113,871.199535,1
0.148959,82.020073,-186.284648,115.522349,5.110878,0.508705,5.737078,-5.460664,-0.562260,-5.588762,5.466956,-0.252642,0.611921,-0.028224,-11.918401,188.495821,1651.761330,870.099663,1
0.150000,132.630310,-191.708974,28.400189,3.459618,-2.029744,6.550638,-3.766622,1.926223,-6.428101,3.769863,-0.219765,0.597876,-0.046895,-8.310511,188.571141,1653.300354,869.647330,1
0.151042,166.714524,-160.516079,-48.417993,2.068488,-4.135059,6.344272,-1.538994,4.153727,-6.331577,1.652945,-0.154011,0.598921,-0.076769,-5.584801,188.646522,1653.686522,867.925453,1
0.152083,187.346532,-81.265349,-105.416099,0.948798,-5.945701,5.217194,1.252071,5.859275,-5.248830,-1.054577,-0.110175,0.606499,-0.028224,3.044728,188.495736,1654.756371,867.595031,1
0.153125,181.335007,-4.708660,-153.008902,0.043998,-6.506645,3.598012,3.225965,6.480477,-3.620513,-2.975814,-0.066339,0.614011,-0.035692,6.539518,188.571084,1653.632606,867.268963,1
0.154167,135.034920,64.973994,-183.440720,-0.532812,-6.183569,0.954935,5.259562,6.138632,-1.102498,-4.936188,-0.048074,0.612378,-0.061832,12.737398,188.571046,1653.251875,866.817167,1
0.155208,56.147829,120.135402,-198.779735,-0.872112,-4.994226,-1.577021,6.252106,5.002825,1.537222,-6.110277,0.006721,0.620021,-0.054364,14.399968,188.646422,1652.688842,866.634640,1
0.156250,-12.508326,171.056412,-166.144319,-0.272682,-3.027372,-3.815303,6.416287,3.087760,3.736289,-6.152971,0.003068,0.620217,-0.054364,16.707208,188.495655,1652.436550,866.074234,1
0.157292,-82.117252,186.640778,-115.166099,0.722598,-0.403716,-5.605134,5.397623,0.492680,5.624801,-5.323993,-0.026156,0.609243,-0.065566,17.385808,188.571134,1652.410366,866.085839,1
0.158333,-132.716147,191.461059,-28.351705,2.339928,2.116981,-6.382977,3.666267,-1.984776,6.413779,-3.598437,-0.048074,0.601665,-0.065566,14.049358,188.571199,1652.307327,865.671121,1
0.159375,-167.220033,161.113828,48.367993,3.776298,4.243598,-6.212327,1.427445,-4.223307,6.367616,-1.488634,-0.124787,0.595002,-0.043161,9.819418,188.646603,1652.746504,865.477852,1
0.160417,-187.080751,81.754370,105.575379,4.895988,6.015187,-5.101124,-1.404665,-5.925180,5.234508,1.179751,-0.175929,0.595459,-0.061832,2.185168,188.494547,1652.535674,865.724888,1
0.161459,-181.919914,5.221843,152.860417,5.800788,6.608083,-3.426382,-3.367365,-6.605193,3.618782,3.225513,-0.212459,0.612835,-0.065566,-1.773332,188.571131,1652.726588,865.415342,1
0.162500,-135.415662,-64.605782,183.046023,6.354978,6.256606,-0.799179,-5.397231,-6.259673,1.092373,5.111172,-0.274560,0.603559,-0.035692,-6.919381,188.571015,1652.479693,865.685158,1
0.163542,-56.415146,-119.743028,199.209849,6.682968,5.116966,1.716903,-6.415895,-5.164299,-1.551544,6.267472,-0.303784,0.616167,-0.031958,-9.384961,188.646504,1652.626571,866.233958,1
0.164583,12.161612,-170.688201,166.217425,6.072228,3.114609,3.971059,-6.527836,-3.252909,-3.691857,6.299492,-0.256295,0.609112,-0.084238,-12.223771,188.495678,1651.786668,866.691346,1
0.165625,81.668455,-186.876612,115.534659,5.110878,0.512255,5.709298,-5.497978,-0.584315,-5.605549,5.434936,-0.223418,0.603755,-0.050629,-12.314251,188.571094,1651.888313,866.569993,1
0.166667,132.494200,-191.479436,28.867993,3.493548,-1.983590,6.514921,-3.796473,1.911520,-6.398724,3.759190,-0.201500,0.597288,0.083804,-9.271861,188.571147,1651.397093,866.230851,1
0.167708,167.066142,-159.525445,-48.196402,2.023248,-4.124408,6.237120,-1.408396,4.116970,-6.230856,1.539093,-0.154011,0.595982,4.680665,-2.372762,188.646417,1650.055517,864.340740,1
0.168750,186.700010,-82.038527,-105.403788,0.994038,-5.892446,5.252911,1.169981,5.837221,-5.206863,-0.997651,-0.106522,0.598268,-1.226918,2.433988,188.495725,1649.203282,864.138891,1
0.169792,181.800050,-6.061722,-152.319508,0.043998,-6.559899,3.887718,2.990889,6.535613,-3.910085,-2.805037,-0.077298,0.604278,-8.202497,2.558398,188.570951,1648.670834,868.390705,1
0.170833,134.433768,61.071862,-182.886743,-0.544122,-6.261675,1.653406,4.752096,6.259932,-1.744592,-4.406069,-0.135746,0.620087,-20.536725,3.508438,188.571118,1640.762601,876.475800,1
0.171875,55.841582,116.197027,-198.201137,-0.838182,-5.125586,-0.572970,5.531952,5.212343,0.525819,-5.388034,-0.080951,0.620152,-30.186026,2.942938,188.646491,1624.404489,884.843829,1
0.172917,-13.154849,167.625435,-165.541099,-0.238752,-3.119679,-2.763628,5.595385,3.253168,2.674526,-5.373803,-0.102869,0.624725,-34.304904,3.123898,188.495702,1603.903373,886.472487,1
0.173958,-82.888542,182.050035,-116.471023,0.666048,-0.662887,-4.537585,4.651349,0.768361,4.508481,-4.569729,-0.088257,0.625705,-33.263048,3.248308,188.571109,1582.909071,881.876781,1
0.175000,-133.090449,190.675800,-29.792046,2.317308,1.676747,-5.549574,3.289399,-1.598822,5.469523,-3.242653,-0.139399,0.632825,-28.483208,3.146518,188.571219,1567.954731,876.858416,1
0.176042,-166.630223,161.681630,47.974053,3.821538,3.877919,-5.867061,1.483416,-3.855732,5.994110,-1.513539,-0.139399,0.634393,-17.885407,2.818528,188.646484,1560.513373,875.361836,1
0.177083,-187.092094,84.424249,104.861364,4.850748,5.798620,-5.247962,-0.968094,-5.723013,5.343623,0.848871,-0.157664,0.604082,-3.654181,2.569708,188.495694,1557.357085,878.986635,1
0.178125,-182.453011,6.417852,151.149243,5.755548,6.508675,-3.862926,-2.844973,-6.524327,4.004877,2.698951,-0.164970,0.578801,6.021261,2.388748,188.571094,1551.737574,885.903658,1
0.179167,-134.973304,-60.051282,182.036554,6.377598,6.267256,-1.707985,-4.632300,-6.292755,1.927515,4.385371,-0.175929,0.608067,20.420529,2.173858,188.571082,1540.281662,895.633940,1
0.180208,-55.745938,-115.430146,197.966478,6.660348,5.195072,0.558077,-5.471858,-5.285599,-0.405847,5.370894,-0.208806,0.617670,29.147471,1.947658,188.646420,1520.375151,903.826867,1
0.181250,12.740080,-166.520289,165.564963,6.049608,3.235319,2.709049,-5.490515,-3.344803,-2.483210,5.328200,-0.186888,0.612444,34.935558,1.732768,188.495622,1496.540890,903.924637,1
0.182292,82.451088,-181.778470,116.765720,5.167428,0.739473,4.459194,-4.643494,-0.885726,-4.300378,4.577495,-0.143052,0.616755,33.400781,1.619668,188.495685,1472.524887,898.750723,1
0.183333,132.346748,-190.198861,30.259091,3.493548,-1.593060,5.530712,-3.333783,1.452051,-5.328567,3.275323,-0.128440,0.633152,28.613473,1.778008,188.571147,1454.990903,892.238820,1
0.184375,166.419619,-160.359028,-47.396212,2.023248,-3.687724,5.832324,-1.460635,3.631771,-5.794400,1.574672,-0.113828,0.628383,20.360781,2.083378,188.646440,1445.764935,890.781352,1
0.185417,186.053487,-84.937944,-104.800569,0.937488,-5.576472,5.292597,0.871471,5.517430,-5.219453,-0.695234,-0.143052,0.595982,3.720963,2.298268,188.646549,1440.755659,893.010493,1
0.186458,182.004215,-5.928832,-151.063826,0.100548,-6.329131,4.010745,2.673723,6.329771,-4.006609,-2.463484,-0.099216,0.591213,-6.525819,2.479228,188.495664,1435.072727,895.139951,1
0.187500,135.125660,60.262441,-181.175569,-0.487572,-6.133865,1.895489,4.345376,6.105550,-2.034163,-4.068073,-0.091910,0.601665,-21.384399,2.716738,188.571038,1428.714642,897.233602,1
0.188542,55.682787,115.315121,-197.967235,-0.815562,-5.054581,-0.330886,5.229711,5.135152,0.265624,-5.074944,-0.077298,0.613815,-30.066530,2.897698,188.646523,1422.547170,897.751370,1
0.189583,-12.292819,167.021390,-165.319508,-0.227442,-3.169383,-2.517576,5.322995,3.242141,2.410134,-5.163890,-0.121134,0.625966,-33.905339,3.123898,188.646478,1417.644300,897.206469,1
0.190625,-82.185307,181.760093,-116.507955,0.666048,-0.687739,-4.255816,4.483437,0.794092,4.244089,-4.434531,-0.128440,0.615122,-34.017367,3.248308,188.571160,1413.425885,896.058070,1
0.191667,-132.602722,189.032797,-30.579924,2.272068,1.584439,-5.303522,3.181189,-1.488549,5.268082,-3.114570,-0.135746,0.624659,-29.006003,3.157828,188.571073,1409.415327,894.102345,1
0.192708,-167.140636,161.198394,47.223106,3.776298,3.693305,-5.708317,1.457296,-3.727081,5.826242,-1.506423,-0.154011,0.622700,-18.613586,2.829838,188.646536,1406.484413,893.189355,1
0.193750,-185.231924,85.765230,105.255303,4.884678,5.631757,-5.140810,-0.912124,-5.517171,5.242902,0.774156,-0.154011,0.600750,-4.012669,2.558398,188.571026,1402.829058,892.322817,1
0.194792,-182.611806,6.623228,150.853788,5.789478,6.391516,-3.930392,-2.718107,-6.351567,4.059435,2.599332,-0.190541,0.583635,6.768111,2.388748,188.571183,1400.115370,892.668897,1
0.195833,-136.005472,-61.017754,180.103788,6.354978,6.171399,-1.759576,-4.442000,-6.156752,1.994662,4.186131,-0.175929,0.596243,20.349578,2.162548,188.571102,1396.210692,892.584493,1
0.196875,-56.108898,-114.934829,198.052652,6.705588,5.173771,0.450925,-5.359917,-5.241490,-0.284143,5.228581,-0.197847,0.608589,29.640392,1.913728,188.646498,1393.550177,892.635486,1
0.197917,12.048187,-165.722949,165.454167,6.038298,3.327626,2.593960,-5.434544,-3.410967,-2.294358,5.274833,-0.172276,0.614469,34.823531,1.710148,188.571087,1390.972013,893.614873,1
0.198958,81.713825,-181.838875,117.048864,5.156118,0.877934,4.340137,-4.583792,-0.966593,-4.212247,4.566821,-0.161317,0.616820,34.211114,1.619668,188.570980,1389.596623,894.146053,1
0.200000,132.085870,-188.495453,30.997727,3.482238,-1.458149,5.379906,-3.300201,1.238857,-5.156503,3.232628,-0.154011,0.629624,29.924195,1.755388,188.571165,1385.247850,894.224854,1
0.201042,167.020772,-160.648969,-46.583712,2.079798,-3.549263,5.792639,-1.565114,3.470038,-5.739843,1.660060,-0.143052,0.627468,20.569899,2.026828,188.646424,1383.088931,895.414558,1
0.202083,184.159290,-86.411814,-105.182197,0.960108,-5.477064,5.320377,0.725948,5.363049,-5.253027,-0.531573,-0.091910,0.589318,3.519314,2.298268,188.571118,1380.236901,896.863964,1
0.203125,182.446572,-6.110045,-150.706819,0.111858,-6.240374,4.074242,2.539393,6.293014,-4.056969,-2.381654,-0.099216,0.575012,-6.663986,2.490538,188.570982,1379.243562,897.716326,1
0.204167,135.840238,60.951053,-179.907576,-0.521502,-6.027357,1.915332,4.240898,6.046738,-2.008983,-3.964896,-0.073645,0.585530,-20.794388,2.671498,188.571158,1377.505830,897.082976,1
0.205208,56.034404,115.303040,-198.028788,-0.838182,-5.029729,-0.315012,5.177472,5.131477,0.240444,-5.032250,-0.113828,0.605519,-29.868615,2.875078,188.637693,1376.924850,897.096998,1
0.206250,-11.952544,166.175727,-165.184091,-0.250062,-3.197785,-2.410424,5.274487,3.267871,2.313610,-5.089175,-0.066339,0.605519,-34.058443,3.078658,188.570327,1375.043504,897.054361,1
0.207292,-81.879059,181.748012,-116.840341,0.643428,-0.790697,-4.148664,4.490900,0.860255,4.176942,-4.398953,-0.106522,0.613815,-33.330265,3.259618,188.570709,1373.792486,897.303730,1
0.208333,-132.364529,188.392509,-31.306250,2.272068,1.509884,-5.204307,3.192383,-1.407683,5.163165,-3.135917,-0.117481,0.624006,-28.890242,3.123898,188.570716,1371.865468,897.472037,1
0.209375,-167.095266,161.766197,46.693750,3.753678,3.615199,-5.656726,1.543118,-3.635187,5.784275,-1.566907,-0.102869,0.618911,-17.986232,2.784598,188.646029,1370.573425,898.058869,1
0.210417,-184.165729,86.792107,105.390720,4.862058,5.507497,-5.124935,-0.826302,-5.403223,5.217722,0.710115,-0.146705,0.586379,-3.919312,2.535778,188.646187,1368.657049,898.061523,1
0.211458,-182.815971,6.719875,150.472160,5.755548,6.281458,-3.878800,-2.639748,-6.311133,4.034254,2.517501,-0.146705,0.578409,6.263987,2.366128,188.570664,1367.424696,897.999267,1
0.212500,-136.379774,-60.474113,179.365152,6.343668,6.111044,-1.799262,-4.300208,-6.094264,2.082792,4.082954,-0.161317,0.601992,20.771548,2.185168,188.570638,1365.422829,898.356419,1
0.213542,-56.301721,-114.801939,197.855682,6.682968,5.127617,0.407270,-5.303946,-5.252517,-0.254766,5.178771,-0.186888,0.611464,28.994367,1.958968,188.646018,1364.653412,898.525872,1
0.214583,11.571802,-165.348441,165.220266,6.072228,3.316975,2.443154,-5.371111,-3.480806,-2.147474,5.175213,-0.172276,0.616232,34.461308,1.732768,188.646087,1362.039995,899.231823,1
0.215625,81.248783,-181.899279,117.171970,5.167428,0.927638,4.248860,-4.602449,-0.999675,-4.086346,4.588168,-0.164970,0.613685,33.561354,1.642288,188.495215,1360.608479,899.753450,1
0.216667,131.711568,-188.277997,31.957955,3.538788,-1.344540,5.296566,-3.311395,1.165342,-5.093552,3.285996,-0.150358,0.623745,28.762843,1.755388,188.646040,1359.481780,900.334844,1
0.217708,167.054799,-160.926830,-45.734280,2.079798,-3.439204,5.701361,-1.632278,3.381820,-5.706270,1.727659,-0.124787,0.626031,20.297298,2.038138,188.646025,1358.237408,900.986192,1
0.218750,183.025040,-87.571581,-105.292993,0.971418,-5.338603,5.276723,0.599081,5.204992,-5.198470,-0.414164,-0.102869,0.598203,4.191478,2.264338,188.645935,1355.311149,901.161278,1
0.219792,182.628052,-6.291259,-150.288258,0.157098,-6.133865,4.102022,2.427452,6.208471,-4.082150,-2.278476,-0.132093,0.575862,-6.738671,2.479228,188.570700,1353.461331,901.596701,1
0.220833,136.929118,60.938972,-178.356440,-0.453642,-5.952801,2.117730,4.046867,5.958520,-2.202031,-3.758540,-0.099216,0.587620,-21.380665,2.660188,188.645969,1349.675415,903.137832,1
0.221875,56.261254,114.686914,-197.917993,-0.838182,-5.051031,-0.096740,5.043143,5.127801,0.068380,-4.925514,-0.073645,0.607152,-29.801399,2.931628,188.645029,1347.124083,904.162476,1
0.222917,-11.249309,165.740814,-165.134849,-0.227442,-3.275891,-2.227869,5.170009,3.356089,2.116366,-5.000229,-0.102869,0.607479,-33.502040,3.101278,188.645944,1344.183742,905.340087,1
0.223958,-81.153139,182.050035,-116.791099,0.620808,-0.932708,-4.009763,4.472243,0.999934,4.021664,-4.413184,-0.099216,0.611594,-34.319841,3.225688,188.570734,1341.869854,906.950615,1
0.225000,-131.729349,186.979043,-32.315720,2.260758,1.314618,-5.065407,3.244622,-1.220220,4.999494,-3.185727,-0.121134,0.625443,-29.513861,3.123898,188.646078,1338.213001,907.781844,1
0.226042,-167.991323,161.427931,45.548864,3.719748,3.423484,-5.617040,1.636402,-3.392588,5.788472,-1.694989,-0.088257,0.619760,-18.706942,2.773288,188.645953,1335.493728,910.265501,1
0.227083,-182.112736,88.737132,105.870834,4.907298,5.340634,-5.105093,-0.613614,-5.149596,5.289065,0.525107,-0.161317,0.568349,-4.505590,2.581018,188.645966,1331.685205,912.234269,1
0.228125,-183.008794,7.046059,150.164394,5.732928,6.174949,-3.993889,-2.427060,-6.145725,4.151762,2.318262,-0.175929,0.579454,6.846530,2.366128,188.646025,1328.185838,914.028318,1
0.229167,-137.967724,-61.609718,177.124622,6.287118,6.050689,-1.958006,-4.106177,-6.017073,2.238070,3.869483,-0.168623,0.593369,20.248753,2.207788,188.646074,1324.412278,915.451121,1
0.230208,-56.778106,-114.439512,197.806440,6.649038,5.170220,0.228684,-5.184542,-5.259869,-0.015554,5.054246,-0.201500,0.604343,29.240827,1.947658,188.646116,1321.291670,917.221274,1
0.231250,11.095417,-164.381969,165.343372,6.026988,3.398632,2.256630,-5.318872,-3.546969,-1.996393,5.146750,-0.190541,0.607936,34.345547,1.766698,188.646120,1319.400170,918.180136,1
0.232292,80.647630,-182.334192,117.344319,5.122188,1.051898,4.086148,-4.602449,-1.161408,-3.964642,4.563263,-0.183235,0.612509,34.297001,1.642288,188.646013,1317.206099,919.654514,1
0.233333,131.473375,-186.538347,32.856629,3.584028,-1.167026,5.153697,-3.378559,1.021988,-4.984438,3.360711,-0.146705,0.626815,30.200529,1.732768,188.646092,1314.526468,920.751020,1
0.234375,168.086967,-160.842264,-44.946402,2.102418,-3.282992,5.653738,-1.755413,3.245817,-5.651713,1.809490,-0.135746,0.623092,20.592304,2.038138,188.646013,1312.624058,921.959766,1
0.235417,181.278295,-89.335393,-105.933144,0.948798,-5.182391,5.268786,0.472214,5.113098,-5.236240,-0.296756,-0.091910,0.596178,4.015969,2.286958,188.646013,1311.021931,923.103916,1
0.236458,183.013697,-6.629524,-150.042046,0.089238,-6.080611,4.185362,2.281929,6.094523,-4.153493,-2.153952,-0.102869,0.595002,-6.705063,2.467918,188.645955,1308.849447,924.124154,1
0.237500,137.700408,61.772554,-177.014584,-0.476262,-5.942150,2.153447,3.946120,5.929114,-2.252391,-3.676710,-0.099216,0.608589,-20.652486,2.671498,188.495253,1307.328055,924.583585,1
0.238542,56.714954,114.904370,-197.844129,-0.838182,-5.114936,-0.072928,5.020754,5.131477,0.005429,-4.882820,-0.099216,0.613685,-29.480253,2.897698,188.495227,1306.483400,925.082097,1
0.239583,-10.943061,164.943475,-165.097917,-0.216132,-3.297193,-2.116749,5.132695,3.403874,1.990465,-4.968208,-0.121134,0.608328,-33.621536,3.089968,188.495338,1304.769106,925.777905,1
0.240625,-80.858234,182.013792,-117.443561,0.666048,-0.943359,-3.974046,4.490900,1.021988,3.962911,-4.374048,-0.121134,0.611202,-33.561788,3.203068,188.495284,1303.899036,925.480080,1
0.241667,-131.718006,186.483726,-33.066667,2.260758,1.261364,-4.974129,3.248354,-1.128326,4.928150,-3.164380,-0.139399,0.624398,-29.368226,3.123898,188.495209,1302.244322,925.463570,1
0.242708,-168.048036,161.887006,45.167235,3.764988,3.370229,-5.621008,1.692372,-3.341127,5.721325,-1.766146,-0.121134,0.620805,-18.135602,2.784598,188.495220,1301.119025,925.915657,1
0.243750,-181.477556,89.667362,106.104735,4.862058,5.276729,-5.124935,-0.587495,-5.179002,5.217722,0.439719,-0.168623,0.600881,-4.311409,2.535778,188.495193,1300.611251,925.854351,1
0.244792,-183.190274,7.239354,149.930493,5.721618,6.174949,-3.997858,-2.408403,-6.112643,4.160155,2.279126,-0.190541,0.570244,6.435763,2.388748,188.570667,1299.964721,925.961736,1
0.245833,-138.217259,-61.162725,176.730682,6.241878,6.008086,-2.037377,-4.065131,-6.013398,2.271643,3.830347,-0.175929,0.577952,20.782751,2.185168,188.495287,1299.422057,926.166913,1
0.246875,-56.970928,-114.511997,197.658713,6.660348,5.173771,0.165187,-5.128572,-5.237814,0.001233,5.018668,-0.150358,0.601208,28.725501,1.970278,188.495253,1298.800178,925.971720,1
0.247917,10.619032,-164.212836,165.269508,6.060918,3.423484,2.185196,-5.266633,-3.554321,-1.967016,5.111172,-0.150358,0.606172,34.046807,1.755388,188.495322,1298.187930,925.784358,1
0.248958,80.398095,-182.249626,117.615152,5.167428,1.090951,4.050430,-4.606180,-1.176111,-3.893298,4.538358,-0.150358,0.609373,33.755535,1.653598,188.495369,1297.176992,925.624219,1
0.250000,131.144443,-186.767884,33.349053,3.595338,-1.085370,5.125917,-3.412142,0.955825,-4.938275,3.353595,-0.146705,0.625247,28.923416,1.732768,188.495322,1296.221415,925.702658,1
0.251042,168.064282,-160.987235,-44.170833,2.091108,-3.201336,5.637864,-1.781533,3.139220,-5.639123,1.887762,-0.139399,0.621981,20.181537,2.038138,188.495329,1294.893471,926.736556,1
0.252083,180.654457,-90.229380,-105.748485,0.948798,-5.139787,5.276723,0.442363,4.999150,-5.219453,-0.214925,-0.113828,0.604474,4.632120,2.264338,188.495307,1293.022234,927.038756,1
0.253125,182.775505,-6.991951,-149.746591,0.089238,-6.023807,4.217111,2.192376,6.043063,-4.170280,-2.082795,-0.106522,0.596047,-6.850699,2.501848,188.646071,1291.750420,927.285518,1
0.254167,138.539753,61.615503,-176.115910,-0.453642,-5.920849,2.300285,3.845373,5.943817,-2.399276,-3.619784,-0.132093,0.605584,-21.190218,2.682808,188.495256,1290.817488,928.932344,1
0.255208,56.771667,114.554024,-197.659470,-0.815562,-5.139787,0.081847,4.953590,5.204992,-0.124668,-4.797432,-0.095563,0.613031,-29.596015,2.920318,188.495311,1289.097509,930.597282,1
0.256250,-10.375936,164.738099,-165.430304,-0.216132,-3.403701,-1.981817,5.125233,3.510471,1.851974,-4.936188,-0.110175,0.607087,-33.095007,3.078658,188.495206,1287.484437,932.162056,1
0.257292,-80.234397,182.400381,-117.221970,0.699978,-1.088920,-3.906580,4.513288,1.132261,3.824420,-4.391837,-0.135746,0.610353,-34.495351,3.191758,188.570687,1285.513429,933.573004,1
0.258333,-131.286991,185.710549,-33.706818,2.226828,1.112252,-4.938412,3.293130,-1.010702,4.877790,-3.274673,-0.139399,0.623287,-29.805133,3.135208,188.495262,1284.074655,935.212830,1
0.259375,-168.921408,161.572902,43.837690,3.697128,3.267271,-5.553542,1.819239,-3.230855,5.633194,-1.862208,-0.143052,0.618584,-18.688271,2.773288,188.495340,1282.059423,936.022359,1
0.260417,-180.343306,91.249960,106.203220,4.862058,5.152469,-5.152716,-0.464359,-5.076081,5.268082,0.308078,-0.175929,0.588469,-4.886483,2.581018,188.495322,1280.444031,937.433709,1
0.261458,-183.235644,7.722590,149.721213,5.687688,6.139446,-4.124852,-2.315119,-6.101616,4.252482,2.207969,-0.179582,0.566912,6.924949,2.366128,188.570611,1279.845167,938.791441,1
0.262500,-139.408222,-62.105035,175.364205,6.287118,6.004536,-2.176278,-3.979310,-5.965613,2.384954,3.755632,-0.164970,0.556199,20.136726,2.173858,188.495204,1278.185856,939.797472,1
0.263542,-57.356573,-114.282460,197.781819,6.682968,5.216374,0.109627,-5.117378,-5.234139,0.143920,4.990205,-0.164970,0.575339,28.975695,1.958968,188.495148,1276.920206,940.866375,1
0.264583,10.380840,-163.536305,165.638826,6.117468,3.529992,2.062170,-5.229319,-3.602106,-1.853706,5.068477,-0.175929,0.604539,34.046807,1.732768,188.496353,1275.370890,941.483667,1
0.265625,79.933053,-182.696619,117.455114,5.190048,1.183258,3.978996,-4.658419,-1.301086,-3.838741,4.566821,-0.139399,0.611137,34.382889,1.676218,188.570655,1274.419238,943.127503,1
