1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-182.906711,126.514119,14.082955,3.131628,6.569030,-1.950068,-4.565135,-6.307458,2.242267,4.360466,-0.216112,0.314366,-0.065566,3.225688,188.344816,0
0.001042,-192.559179,63.741742,77.433334,4.364418,5.791519,0.716820,-6.259177,-5.410575,-0.435223,5.933034,-0.216112,0.315345,-0.043161,-2.293592,188.344809,0
0.002083,-168.331598,13.388534,151.567803,5.721618,4.307503,2.875730,-6.587538,-4.068926,-2.621700,6.488058,-0.245336,0.326973,-0.031958,-13.105951,188.420415,0
0.003125,-106.628395,-34.814273,198.877463,6.660348,1.864911,4.828273,-6.042758,-1.617201,-4.518606,5.847646,-0.227071,0.307898,-0.031958,-20.525311,188.495703,0
0.004167,-52.456613,-104.400280,196.230682,6.615108,-0.620283,6.173623,-4.695733,0.919067,-6.050398,4.677114,-0.194194,0.329194,-0.058098,-21.701551,188.420202,0
0.005208,-5.668798,-171.702997,149.450379,5.732928,-3.151632,6.582387,-2.665868,3.370792,-6.436494,2.695394,-0.201500,0.310642,-0.073035,-17.358511,188.269640,0
0.006250,46.109716,-205.686579,86.247728,4.579308,-5.164639,5.709298,0.095346,5.502727,-5.697876,0.066145,-0.106522,0.278633,-0.050629,-11.861851,188.420356,0
0.007292,124.304915,-177.695125,35.429546,3.584028,-6.435639,4.264734,2.636409,6.686319,-4.199657,-2.410116,-0.084604,0.302607,-0.054364,-1.728092,188.495579,0
0.008333,182.537312,-126.327121,-13.849811,2.667918,-6.353983,2.189165,4.382690,6.833349,-2.210425,-4.174808,-0.018850,0.315215,-0.020755,1.223818,188.495788,0
0.009375,192.393945,-64.279598,-76.744697,1.457748,-5.636826,-0.549158,6.084195,5.991602,0.458672,-5.772282,-0.004238,0.319526,-0.069301,6.731788,188.269570,0
0.010417,168.393214,-13.986795,-151.679357,0.077928,-4.170562,-2.668382,6.468526,4.565411,2.661936,-6.281054,-0.004238,0.327692,-0.061832,17.725108,188.420231,0
0.011458,108.028427,34.759653,-198.336554,-0.826872,-1.756372,-4.577271,5.860313,2.172498,4.512677,-5.701125,0.035945,0.340169,-0.009553,25.076608,188.495598,0
0.012500,53.777247,104.708087,-196.268372,-0.792942,0.757225,-5.970244,4.595378,-0.330688,6.027683,-4.576845,-0.048074,0.331938,-0.013287,26.071888,188.495767,0
0.013542,6.252170,171.285949,-150.165152,0.043998,3.221118,-6.359165,2.599095,-2.778738,6.422173,-2.570220,-0.015197,0.321747,-0.039427,22.056838,188.269499,0
0.014583,-46.422403,206.042710,-86.728599,1.197618,5.290930,-5.505919,-0.206895,-4.888618,5.666768,0.073261,-0.128440,0.306592,-0.043161,14.999398,188.420280,0
0.015625,-124.073161,177.785476,-35.811932,2.215518,6.512226,-4.049449,-2.777809,-6.053831,4.202122,2.517501,-0.183235,0.302019,-0.039427,6.415108,188.495674,0
0.016667,-183.281014,126.743656,13.787500,3.154248,6.533527,-1.973880,-4.520359,-6.230267,2.221283,4.317772,-0.186888,0.313320,-0.058098,3.417958,188.495763,0
0.017708,-192.377699,63.862551,76.645455,4.330488,5.702762,0.689040,-6.188281,-5.359114,-0.401650,5.883224,-0.248989,0.314300,-0.035692,-2.338832,188.269429,0
0.018750,-168.422338,13.738880,151.678599,5.732928,4.243598,2.816201,-6.613657,-3.999087,-2.617504,6.466711,-0.248989,0.319918,-0.058098,-12.766651,188.420280,0
0.019792,-107.411028,-34.753869,197.991099,6.637728,1.886213,4.713184,-5.986787,-1.657634,-4.459852,5.755142,-0.219765,0.325144,-0.028224,-20.480071,188.495727,0
0.020833,-52.490641,-104.219067,196.661554,6.569868,-0.616733,6.102188,-4.684539,0.915391,-6.016825,4.702019,-0.230724,0.323772,-0.020755,-21.283081,188.495785,0
0.021875,-5.589401,-170.482825,150.127463,5.721618,-3.094827,6.475235,-2.665868,3.414901,-6.352560,2.674047,-0.186888,0.291567,-0.031958,-15.967381,188.269534,0
0.022917,46.053004,-206.145654,86.580114,4.567998,-5.114936,5.677550,0.080421,5.532133,-5.668499,0.034124,-0.117481,0.301562,-0.031958,-11.624341,188.420327,0
0.023958,123.567652,-177.683044,35.761932,3.617958,-6.389485,4.217111,2.628946,6.686319,-4.199657,-2.363864,-0.091910,0.304306,-0.039427,-1.513202,188.495667,0
0.025000,182.922957,-126.677467,-13.628220,2.713158,-6.385935,2.141542,4.330451,6.807619,-2.260785,-4.189040,-0.029809,0.315933,-0.020755,1.438708,188.495790,0
0.026042,191.974273,-64.642025,-76.486174,1.457748,-5.615525,-0.493598,6.065538,5.954845,0.441885,-5.743819,-0.018850,0.313778,-0.054364,6.969298,188.344905,0
0.027083,168.552009,-14.325060,-151.740910,0.066618,-4.149260,-2.660445,6.505840,4.583790,2.666132,-6.313074,0.035945,0.326712,-0.039427,18.267988,188.420381,0
0.028125,108.255277,34.663006,-198.065720,-0.838182,-1.774124,-4.593145,5.882701,2.190877,4.504284,-5.647757,-0.015197,0.338601,-0.039427,24.646828,188.495658,0
0.029167,53.788589,104.514793,-196.379167,-0.804252,0.799828,-5.990087,4.595378,-0.378473,6.036077,-4.559056,-0.022503,0.329652,-0.054364,26.637388,188.495700,0
0.030208,6.490362,171.213464,-150.115910,0.043998,3.245970,-6.367102,2.576707,-2.800792,6.443156,-2.563104,-0.062686,0.315476,-0.031958,22.463998,188.344916,0
0.031250,-46.116155,206.199762,-86.925568,1.220238,5.322882,-5.497982,-0.285254,-4.895970,5.738112,0.051913,-0.157664,0.305024,-0.043161,16.164328,188.495720,0
0.032292,-124.118531,177.749233,-36.008902,2.192898,6.533527,-4.057386,-2.807660,-6.079561,4.189532,2.567311,-0.164970,0.300321,-0.035692,6.324628,188.495580,0
0.033333,-182.815971,126.743656,13.602841,3.120318,6.519326,-1.954037,-4.561404,-6.263349,2.221283,4.339119,-0.227071,0.311034,-0.035692,3.282238,188.495680,0
0.034375,-192.366357,64.128331,76.497728,4.353108,5.756016,0.720789,-6.218132,-5.351763,-0.447814,5.904571,-0.234377,0.314104,-0.039427,-2.191802,188.269463,0
0.035417,-168.490393,13.763042,151.210796,5.710308,4.250698,2.847949,-6.598732,-4.010114,-2.663667,6.466711,-0.234377,0.333636,-0.054364,-13.015471,188.495662,0
0.036458,-107.161493,-34.500170,198.175758,6.649038,1.850710,4.752870,-5.956936,-1.624552,-4.493425,5.794278,-0.263601,0.344088,-0.076769,-20.446141,188.495459,0
0.037500,-52.547353,-103.808316,196.513826,6.637728,-0.659336,6.129968,-4.706927,0.959500,-6.004235,4.666441,-0.223418,0.302738,-0.039427,-21.724171,188.495792,0
0.038542,-5.941018,-170.724443,150.127463,5.744238,-3.126780,6.542701,-2.662136,3.422253,-6.386134,2.642026,-0.183235,0.291110,-0.058098,-17.460301,188.269543,0
0.039583,45.667359,-205.904036,86.814015,4.556688,-5.164639,5.685487,0.106540,5.480673,-5.676893,-0.005012,-0.121134,0.306461,-0.050629,-11.907091,188.495794,0
0.040625,123.250062,-177.731368,35.983523,3.617958,-6.336231,4.221079,2.655066,6.682643,-4.170280,-2.388769,-0.055380,0.301105,-0.028224,-1.728092,188.495620,0
0.041667,182.548655,-126.798276,-13.369697,2.667918,-6.361083,2.165353,4.375227,6.807619,-2.231408,-4.213945,-0.051727,0.317566,-0.039427,1.167268,188.495515,0
0.042708,192.065013,-64.883643,-75.981440,1.469058,-5.572921,-0.561064,6.054344,5.914411,0.416705,-5.772282,-0.026156,0.319265,-0.002084,6.607378,188.345039,0
0.043750,168.710804,-14.735811,-151.334660,0.043998,-4.135059,-2.652508,6.457332,4.554384,2.657739,-6.309517,0.010374,0.331611,-0.039427,17.634628,188.495689,0
0.044792,108.674949,34.373064,-197.622538,-0.860802,-1.749272,-4.569334,5.852850,2.150443,4.487497,-5.640641,0.003068,0.338079,-0.046895,24.997438,188.495745,0
0.045833,54.015439,104.116123,-196.588448,-0.860802,0.728822,-5.994055,4.595378,-0.360094,6.015093,-4.548382,-0.015197,0.327953,-0.031958,26.094508,188.495707,0
0.046875,6.626472,170.162425,-150.842235,0.021378,3.256621,-6.339322,2.528199,-2.789765,6.405386,-2.516852,-0.059033,0.319722,-0.054364,22.203868,188.420318,0
0.047917,-46.036758,206.368894,-87.221023,1.242858,5.244776,-5.509888,-0.251671,-4.866564,5.687751,0.062587,-0.117481,0.304959,-0.017021,15.078568,188.495749,0
0.048958,-123.177104,177.954608,-36.070455,2.226828,6.473173,-4.041512,-2.789003,-6.017073,4.185335,2.510386,-0.201500,0.300909,-0.043161,6.392488,188.495723,0
0.050000,-183.292356,126.936951,13.295076,3.131628,6.444770,-1.993723,-4.509164,-6.215564,2.259053,4.328445,-0.227071,0.309989,-0.054364,3.497128,188.495676,0
0.051042,-192.105479,64.357868,75.599053,4.307868,5.706313,0.677134,-6.195744,-5.340735,-0.460404,5.851204,-0.227071,0.314104,-0.080503,-2.248352,188.344909,0
0.052083,-168.739928,14.016741,151.493940,5.744238,4.236497,2.836044,-6.557687,-3.984384,-2.609110,6.409786,-0.234377,0.310381,-0.058098,-12.744031,188.495655,0
0.053125,-107.955468,-34.355199,197.215531,6.592488,1.864911,4.685404,-5.956936,-1.598822,-4.438868,5.723121,-0.234377,0.324426,-0.076769,-20.321731,188.495640,0
0.054167,-52.774203,-103.627102,197.018561,6.649038,-0.606082,6.110125,-4.692002,0.874958,-5.979055,4.677114,-0.208806,0.338666,-0.039427,-21.317011,188.495591,0
0.055208,-5.884306,-169.323058,150.866099,5.778168,-3.094827,6.483172,-2.632285,3.308305,-6.293807,2.666931,-0.139399,0.330501,-0.043161,-16.069171,188.420394,0
0.056250,45.576619,-206.459757,87.060228,4.567998,-5.129137,5.649770,0.106540,5.476997,-5.634926,0.019893,-0.117481,0.292874,-0.076769,-11.669581,188.495803,0
0.057292,122.456087,-177.731368,36.205114,3.617958,-6.304279,4.201237,2.625215,6.634859,-4.161887,-2.392327,-0.055380,0.301366,-0.054364,-1.513202,188.495640,0
0.058333,183.025040,-127.245270,-13.037311,2.679228,-6.375284,2.165353,4.364033,6.811295,-2.235605,-4.167693,-0.037115,0.315280,-0.061832,1.438708,188.495702,0
0.059375,191.724738,-65.221909,-75.710606,1.469058,-5.569371,-0.501535,6.002105,5.873978,0.433492,-5.733145,-0.015197,0.316325,-0.043161,6.833578,188.420273,0
0.060417,168.983024,-14.904943,-151.396213,0.077928,-4.106657,-2.672351,6.427481,4.561735,2.649346,-6.266822,0.043251,0.321486,-0.054364,18.188818,188.495691,0
0.061458,109.174019,34.240174,-197.117804,-0.826872,-1.720870,-4.553459,5.845387,2.176174,4.462317,-5.665546,0.003068,0.332526,-0.058098,24.488488,188.495731,0
0.062500,53.992754,103.838262,-196.822349,-0.815562,0.743024,-5.978181,4.591647,-0.352743,6.027683,-4.583961,-0.029809,0.325405,-0.028224,26.671318,188.495714,0
0.063542,6.694527,169.799998,-150.903788,0.032688,3.245970,-6.327416,2.513274,-2.826522,6.367616,-2.548873,-0.055380,0.317305,-0.035692,22.644958,188.420229,0
0.064583,-45.651113,206.489703,-87.454925,1.220238,5.258977,-5.505919,-0.251671,-4.892294,5.691948,0.080376,-0.128440,0.305808,-0.050629,16.186948,188.495712,0
0.065625,-122.882199,178.002932,-36.365909,2.181588,6.494474,-4.017701,-2.755421,-6.061182,4.172745,2.538848,-0.164970,0.298949,-0.039427,6.302008,188.495656,0
0.066667,-182.918054,127.263135,13.208902,3.120318,6.473173,-2.009597,-4.509164,-6.226591,2.238070,4.299983,-0.175929,0.309074,-0.043161,3.372718,188.495707,0
0.067708,-192.094137,64.635729,75.475947,4.307868,5.706313,0.716820,-6.173355,-5.399547,-0.447814,5.883224,-0.256295,0.310707,-0.054364,-2.123942,188.420349,0
0.068750,-168.932751,14.077145,150.976894,5.687688,4.261349,2.863824,-6.568881,-3.984384,-2.663667,6.427575,-0.267254,0.325014,-0.043161,-12.970231,188.495658,0
0.069792,-107.910098,-34.089419,197.240152,6.603798,1.872012,4.740964,-5.968130,-1.547361,-4.426278,5.748026,-0.252642,0.295225,-0.017021,-20.287801,188.495767,0
0.070833,-52.604066,-103.276756,196.981629,6.569868,-0.630934,6.094251,-4.699464,0.963176,-6.000038,4.662883,-0.216112,0.287713,-0.061832,-21.746791,188.495763,0
0.071875,-6.020416,-169.274735,151.100000,5.789478,-3.087727,6.483172,-2.688256,3.356089,-6.289610,2.674047,-0.161317,0.300059,-0.084238,-17.629951,188.344880,0
0.072917,45.225001,-206.278544,87.491099,4.567998,-5.132687,5.618021,0.102809,5.458618,-5.605549,0.034124,-0.135746,0.295356,-0.073035,-11.986261,188.495828,0
0.073958,122.070442,-177.985067,36.623674,3.629268,-6.343332,4.209174,2.625215,6.638534,-4.111526,-2.385212,-0.080951,0.299667,-0.035692,-1.648922,188.495765,0
0.075000,182.616710,-127.486888,-12.778788,2.679228,-6.318480,2.149479,4.352839,6.778213,-2.193638,-4.146346,-0.026156,0.311883,-0.061832,1.110718,188.495683,0
0.076042,191.872190,-65.644740,-75.156629,1.469058,-5.533868,-0.505504,6.009567,5.892357,0.408312,-5.694009,0.050557,0.314039,-0.061832,6.516898,188.495662,0
0.077083,168.983024,-15.339856,-151.039205,0.066618,-4.110207,-2.648539,6.420018,4.524978,2.636756,-6.256149,0.017680,0.331285,-0.069301,17.589388,188.495702,0
0.078125,109.729802,33.938151,-196.588448,-0.804252,-1.752822,-4.545522,5.793148,2.216607,4.416153,-5.612179,0.006721,0.334747,-0.054364,24.816478,188.495834,0
0.079167,53.947384,103.536239,-197.031629,-0.804252,0.718172,-5.954369,4.554333,-0.334364,6.002503,-4.548382,-0.022503,0.326712,-0.028224,26.151058,188.495698,0
0.080208,6.626472,168.640231,-151.703978,0.010068,3.160763,-6.248045,2.531931,-2.771386,6.313059,-2.474158,-0.051727,0.322205,-0.039427,22.430068,188.495703,0
0.081250,-45.480975,206.767564,-87.676515,1.220238,5.251877,-5.434485,-0.206895,-4.844509,5.654178,0.051913,-0.121134,0.305612,-0.024490,15.180358,188.495698,0
0.082292,-121.861374,178.123741,-36.402841,2.181588,6.412818,-3.989920,-2.733032,-5.965613,4.151762,2.499712,-0.205153,0.297904,-0.043161,6.313318,188.495636,0
0.083333,-183.383096,127.396025,12.987311,3.097698,6.451871,-1.969911,-4.471851,-6.208212,2.259053,4.267962,-0.223418,0.307180,-0.039427,3.519748,188.495669,0
0.084375,-191.867287,64.780699,74.675758,4.296558,5.631757,0.681103,-6.091265,-5.241490,-0.426830,5.801394,-0.263601,0.310054,-0.065566,-2.135252,188.571075,0
0.085417,-168.910066,14.560381,151.075379,5.710308,4.232947,2.816201,-6.527836,-3.980708,-2.562947,6.349302,-0.230724,0.336576,-0.046895,-12.642241,188.495617,0
0.086458,-108.942265,-34.016934,196.206061,6.569868,1.854261,4.649687,-5.886040,-1.609849,-4.363328,5.676869,-0.263601,0.324948,-0.031958,-20.140771,188.495622,0
0.087500,-52.728833,-103.143866,197.363258,6.615108,-0.598982,6.058534,-4.662151,0.933770,-5.924498,4.666441,-0.201500,0.327365,-0.061832,-21.362251,188.495750,0
0.088542,-6.054443,-167.812945,151.937122,5.778168,-3.048674,6.383958,-2.628554,3.282574,-6.272823,2.649142,-0.197847,0.335466,-0.046895,-16.204891,188.571145,0
0.089583,45.213659,-206.689295,87.700379,4.579308,-5.075882,5.610084,0.058032,5.421861,-5.597156,0.069703,-0.110175,0.311034,-0.050629,-11.658271,188.495656,0
0.090625,121.367207,-177.912581,36.685227,3.595338,-6.282977,4.117896,2.580438,6.535613,-4.149297,-2.385212,-0.055380,0.303326,-0.058098,-1.467962,188.495664,0
0.091667,183.002355,-127.849315,-12.594129,2.679228,-6.300728,2.141542,4.356570,6.778213,-2.210425,-4.107209,-0.026156,0.310511,-0.035692,1.359538,188.495598,0
0.092708,191.565943,-65.874277,-74.824243,1.480368,-5.477064,-0.533284,5.994642,5.870302,0.433492,-5.672662,0.035945,0.314692,-0.043161,6.765718,188.571035,0
0.093750,169.187189,-15.448584,-151.100758,0.055308,-4.131508,-2.628696,6.431212,4.550708,2.611575,-6.249033,0.028639,0.314562,-0.043161,18.087028,188.495747,0
0.094792,110.160817,33.974394,-196.194508,-0.838182,-1.756372,-4.521711,5.815536,2.150443,4.353203,-5.590831,0.003068,0.333636,-0.024490,24.307528,188.495658,0
0.095833,54.026782,103.270460,-197.216288,-0.815562,0.750124,-5.942464,4.591647,-0.301282,6.019290,-4.534151,-0.007891,0.325863,-0.046895,26.739178,188.495703,0
0.096875,6.796610,168.362370,-151.999432,-0.035172,3.203366,-6.275825,2.513274,-2.745656,6.317255,-2.538199,-0.048074,0.316587,-0.043161,22.916398,188.570980,0
0.097917,-45.356208,206.876292,-87.898106,1.197618,5.251877,-5.505919,-0.210626,-4.855536,5.670965,0.048356,-0.139399,0.307049,-0.058098,16.209568,188.495886,0
0.098958,-121.781976,178.184145,-36.612121,2.192898,6.469622,-3.993889,-2.725570,-5.961937,4.202122,2.510386,-0.154011,0.299145,-0.054364,6.279388,188.495667,0
0.100009,-182.940739,126.876546,13.836742,3.142938,6.458971,-1.922288,-4.486776,-6.182482,2.200300,4.289309,-0.219765,0.308813,-0.043161,3.282238,188.495749,0
0.101042,-191.889972,64.841104,74.712690,4.319178,5.674360,0.669197,-6.117385,-5.296626,-0.481387,5.822741,-0.259948,0.311034,-0.058098,-2.090012,188.571056,0
0.102083,-169.148258,14.427492,150.669129,5.732928,4.250698,2.788421,-6.591269,-4.013790,-2.575537,6.395554,-0.281866,0.334224,-0.013287,-12.857131,188.495702,0
0.103125,-108.942265,-33.908205,196.230682,6.637728,1.854261,4.669529,-5.912160,-1.668661,-4.392705,5.744468,-0.256295,0.332461,-0.043161,-20.118151,188.495734,0
0.104167,-52.932998,-102.624387,197.474054,6.626418,-0.602532,6.078377,-4.714390,0.919067,-5.966465,4.673556,-0.216112,0.290783,-0.065566,-21.769411,188.495752,0
0.105208,-6.258608,-167.849188,152.171023,5.823408,-3.020271,6.431581,-2.677062,3.308305,-6.298003,2.674047,-0.143052,0.294507,-0.039427,-17.776981,188.571138,0
0.106250,44.907411,-206.616809,88.045076,4.601928,-5.065232,5.645801,0.050570,5.385103,-5.647516,0.080376,-0.117481,0.312732,-0.028224,-12.008881,188.495624,0
0.107292,121.038275,-178.166280,37.079167,3.617958,-6.272326,4.189331,2.572976,6.590750,-4.161887,-2.360307,-0.066339,0.305547,-0.054364,-1.626302,188.495618,0
0.108333,182.730135,-128.284228,-12.360227,2.679228,-6.318480,2.209007,4.311794,6.803943,-2.252391,-4.135672,-0.011544,0.313516,-0.031958,1.020238,188.495864,0
0.109375,191.565943,-66.321271,-74.368750,1.502988,-5.526768,-0.461849,5.987179,5.848248,0.446082,-5.654873,0.028639,0.315803,-0.031958,6.437728,188.646437,0
0.110417,169.323299,-15.496908,-150.977652,0.066618,-4.113757,-2.592979,6.412555,4.528654,2.573805,-6.224128,0.017680,0.331742,-0.039427,17.498908,188.495607,0
0.111458,110.591832,33.756938,-195.775948,-0.826872,-1.806076,-4.434402,5.819267,2.212931,4.290253,-5.597947,-0.011544,0.337556,-0.046895,24.692068,188.495731,0
0.112500,54.072152,102.823466,-197.511743,-0.826872,0.686219,-5.886904,4.614035,-0.282903,5.985717,-4.573287,-0.007891,0.321290,-0.031958,26.252848,188.495709,0
0.113542,6.762582,167.275089,-152.861175,-0.001242,3.178514,-6.303605,2.572976,-2.701547,6.321452,-2.563104,-0.073645,0.320767,-0.031958,22.690198,188.721433,0
0.114583,-45.288153,207.226639,-88.193561,1.163688,5.212824,-5.466234,-0.150924,-4.811427,5.679358,0.019893,-0.091910,0.309532,-0.087972,15.236908,188.496002,0
0.115625,-120.647726,178.413683,-36.759849,2.204208,6.402167,-4.009763,-2.688256,-5.921504,4.189532,2.453460,-0.164970,0.300647,-0.058098,6.335938,188.496038,0
0.116667,-183.428466,128.072556,12.581061,3.131628,6.490924,-2.037377,-4.434537,-6.215564,2.284233,4.239499,-0.223418,0.308225,-0.065566,3.587608,188.495973,0
0.117708,-191.742519,65.276016,73.912500,4.285248,5.663709,0.641417,-6.072608,-5.300302,-0.351290,5.762258,-0.238030,0.315672,-0.028224,-2.123942,188.722183,0
0.118750,-169.273026,14.946970,150.829167,5.732928,4.332355,2.768578,-6.539030,-3.999087,-2.579734,6.391996,-0.259948,0.313647,-0.054364,-12.551761,188.495937,0
0.119792,-109.963091,-33.823639,195.381251,6.581178,1.953668,4.590158,-5.927085,-1.679688,-4.300378,5.719563,-0.263601,0.311361,-0.024490,-19.914571,188.495893,0
0.120833,-53.080451,-102.455255,197.855682,6.637728,-0.542177,6.062502,-4.736778,0.827173,-5.941284,4.705577,-0.248989,0.317501,-0.050629,-21.486661,188.495796,0
0.121875,-6.065786,-166.592774,153.118940,5.823408,-2.981218,6.427612,-2.714376,3.238465,-6.239250,2.730972,-0.161317,0.298688,-0.031958,-16.340611,188.722139,0
0.122917,44.850699,-207.136288,88.537500,4.613238,-5.036829,5.661675,0.016987,5.359373,-5.676893,0.126628,-0.099216,0.308682,-0.043161,-11.748751,188.495942,0
0.123958,120.301012,-178.323332,37.473106,3.651888,-6.265226,4.193299,2.539393,6.528262,-4.136707,-2.296265,-0.088257,0.302542,-0.046895,-1.490582,188.495955,0
0.125000,183.297260,-128.743302,-12.126326,2.667918,-6.368184,2.236788,4.308063,6.811295,-2.323735,-4.114325,-0.015197,0.315672,-0.020755,1.336918,188.495864,0
0.126042,191.395805,-66.635374,-73.925568,1.491678,-5.565821,-0.438038,5.953597,5.892357,0.328575,-5.629968,0.003068,0.318938,-0.028224,6.686548,188.722103,0
0.127083,169.538807,-15.714364,-151.039205,0.043998,-4.127958,-2.581073,6.449869,4.613196,2.552822,-6.281054,0.024986,0.332722,-0.065566,18.098338,188.495980,0
0.128125,111.056874,33.793181,-195.357387,-0.781632,-1.788325,-4.450276,5.781954,2.268067,4.302843,-5.597947,-0.004238,0.338470,-0.039427,24.183118,188.495873,0
0.129167,54.287659,102.654333,-197.745645,-0.804252,0.657817,-5.898809,4.621498,-0.275552,6.036077,-4.630213,-0.018850,0.331611,-0.024490,26.829658,188.495933,0
0.130208,6.762582,167.154280,-153.021213,0.010068,3.160763,-6.248045,2.584170,-2.679492,6.346632,-2.573777,-0.080951,0.320441,-0.031958,23.153908,188.646681,0
0.131250,-44.902508,207.335367,-88.316667,1.186308,5.244776,-5.541637,-0.173313,-4.811427,5.763292,0.009219,-0.128440,0.307572,-0.065566,16.141708,188.495846,0
0.132292,-120.693096,178.462006,-37.030682,2.170278,6.441220,-4.057386,-2.662136,-5.995019,4.218909,2.439229,-0.175929,0.300517,-0.039427,6.256768,188.495906,0
0.133333,-183.110876,128.362497,12.556439,3.120318,6.522877,-2.069126,-4.453194,-6.226591,2.305217,4.267962,-0.216112,0.309727,-0.035692,3.474508,188.495901,1
0.134375,-191.810574,65.565958,73.740152,4.273938,5.713413,0.617605,-6.098728,-5.326032,-0.330306,5.794278,-0.267254,0.315737,-0.043161,-1.999532,188.646723,1
0.135417,-169.635986,14.874485,150.496781,5.710308,4.325254,2.796358,-6.557687,-4.046871,-2.537767,6.420459,-0.245336,0.338928,-0.043161,-12.789271,188.494884,1
0.136458,-109.940406,-33.606183,195.602842,6.592488,1.989171,4.637781,-5.949473,-1.723797,-4.321361,5.723121,-0.234377,0.348661,-0.005818,-19.993741,188.496006,1
0.137500,-53.250588,-102.044504,197.954167,6.626418,-0.542177,6.070440,-4.755435,0.805119,-5.966465,4.744713,-0.223418,0.328933,-0.054364,-21.814651,188.495987,1
0.138542,-6.372033,-166.725664,153.315910,5.834718,-2.988319,6.403801,-2.740495,3.227438,-6.289610,2.720299,-0.179582,0.306004,-0.046895,-17.935321,188.722016,1
0.139583,44.669219,-207.039641,88.820644,4.624548,-5.004877,5.689455,-0.035252,5.377752,-5.651713,0.208459,-0.106522,0.306853,-0.065566,-12.031501,188.495879,1
0.140625,120.142217,-178.540788,37.793182,3.640578,-6.215522,4.193299,2.550587,6.506207,-4.153493,-2.253571,-0.080951,0.303718,-0.046895,-1.558442,188.496281,1
0.141667,182.922957,-128.972839,-11.978599,2.701848,-6.371734,2.256630,4.289406,6.789240,-2.277572,-4.110767,-0.026156,0.315803,-0.046895,0.986308,188.495971,1
0.142708,191.531915,-66.864912,-73.470076,1.502988,-5.565821,-0.434069,5.908820,5.848248,0.349558,-5.605063,-0.004238,0.317697,-0.054364,6.392488,188.722159,1
0.143750,169.595519,-15.883497,-150.780682,0.055308,-4.181212,-2.577105,6.408824,4.616872,2.536035,-6.259707,0.003068,0.331807,-0.024490,17.464978,188.495919,1
0.144792,111.499232,33.503239,-195.000379,-0.849492,-1.827378,-4.414559,5.815536,2.282770,4.294449,-5.583716,0.006721,0.340561,-0.043161,24.533728,188.495866,1
0.145833,54.299002,102.195259,-197.930304,-0.872112,0.668468,-5.878966,4.677468,-0.246146,5.956340,-4.644444,-0.007891,0.330305,-0.061832,26.286778,188.496096,1
0.146875,6.717212,165.958270,-153.907576,-0.069102,3.114609,-6.208359,2.576707,-2.650086,6.304665,-2.563104,-0.066339,0.320898,-0.061832,22.916398,188.722029,1
0.147917,-44.709685,207.601147,-88.624432,1.197618,5.184422,-5.521794,-0.076297,-4.734237,5.691948,-0.040591,-0.128440,0.305873,-0.054364,15.304768,188.571274,1
0.148958,-119.649586,178.655301,-36.944508,2.204208,6.348913,-4.013732,-2.617360,-5.910477,4.210515,2.371630,-0.172276,0.299667,-0.043161,6.279388,188.495834,1
0.150000,-183.541891,128.471225,12.236364,3.120318,6.498025,-2.100875,-4.378567,-6.215564,2.347184,4.214594,-0.197847,0.307702,-0.046895,3.621538,188.495870,1
0.151042,-191.685807,65.807576,73.050758,4.251318,5.621106,0.573951,-6.027832,-5.318681,-0.313519,5.691101,-0.234377,0.312014,-0.028224,-2.056082,188.646819,1
0.152083,-169.488533,15.212750,150.706061,5.732928,4.293302,2.709049,-6.501716,-3.984384,-2.520980,6.356418,-0.248989,0.304044,-0.035692,-12.472591,188.571274,1
0.153125,-111.029286,-33.437050,194.544129,6.592488,1.935917,4.550472,-5.874846,-1.738500,-4.262607,5.666196,-0.230724,0.319461,-0.020755,-19.744921,188.495859,1
0.154167,-53.466096,-101.839129,198.274243,6.705588,-0.524426,6.030754,-4.770360,0.830849,-5.937088,4.744713,-0.234377,0.309662,-0.024490,-21.577141,188.495944,1
0.155208,-6.519486,-165.203470,154.177652,5.857338,-2.913763,6.391895,-2.706913,3.201708,-6.239250,2.681162,-0.175929,0.290914,-0.028224,-16.555501,188.646752,1
0.156250,44.533109,-207.498715,89.214584,4.635858,-4.980025,5.677550,-0.024058,5.326291,-5.634926,0.162207,-0.110175,0.300190,-0.020755,-11.726131,188.571299,1
0.157292,119.336900,-178.673678,38.002462,3.629268,-6.169368,4.177425,2.487154,6.484153,-4.157690,-2.232224,-0.117481,0.305873,-0.020755,-1.434032,188.495942,1
0.158333,183.217862,-129.238619,-11.769318,2.656608,-6.371734,2.240756,4.255823,6.748807,-2.323735,-4.057400,-0.044421,0.315737,-0.028224,1.325608,188.495919,1
0.159375,191.214325,-67.106530,-73.162311,1.525608,-5.512567,-0.390415,5.905089,5.848248,0.362148,-5.594389,-0.000585,0.318481,-0.043161,6.607378,188.646681,1
0.160417,169.765657,-16.028467,-150.706819,0.043998,-4.156360,-2.569167,6.412555,4.616872,2.489871,-6.238360,0.028639,0.330305,-0.031958,18.019168,188.571283,1
0.161458,111.726082,33.563643,-194.594129,-0.804252,-1.841579,-4.394716,5.785685,2.290122,4.319629,-5.594389,0.014027,0.336511,-0.031958,24.024778,188.496045,1
0.162500,54.253632,102.001965,-198.213448,-0.849492,0.657817,-5.902778,4.621498,-0.227767,5.939553,-4.612424,0.014027,0.317893,-0.013287,26.863588,188.495977,1
0.163542,6.864665,165.825381,-154.129167,-0.023862,3.111059,-6.271856,2.584170,-2.642735,6.292075,-2.580893,-0.073645,0.315411,-0.009553,23.391418,188.646788,1
0.164583,-44.448808,207.709875,-88.821402,1.186308,5.212824,-5.545605,-0.117342,-4.785697,5.733915,-0.026359,-0.113828,0.307376,-0.017021,16.164328,188.571364,1
0.165625,-119.490791,178.691543,-37.264583,2.170278,6.398617,-4.017701,-2.617360,-5.939883,4.181139,2.382303,-0.157664,0.299929,-0.035692,6.234148,188.495902,1
0.166667,-183.076849,128.942381,12.187121,3.131628,6.487374,-2.073094,-4.427074,-6.255997,2.301020,4.207478,-0.234377,0.308748,-0.031958,3.508438,188.495977,1
0.167709,-191.651779,66.025033,73.087690,4.273938,5.656609,0.617605,-6.024101,-5.285599,-0.330306,5.748026,-0.252642,0.311949,0.188363,-2.112632,188.646797,1
0.168750,-171.257963,15.116103,142.938069,5.574588,3.899221,2.070107,-5.486783,-3.723405,-1.908263,5.442051,-0.197847,0.342325,18.094091,1.981588,188.571362,1
0.169792,-112.707976,-36.710975,184.707955,6.411528,0.920537,3.526577,-3.889757,-0.753399,-3.263794,3.855252,-0.117481,0.327300,37.542065,1.698838,188.496015,1
0.170833,-54.033221,-100.159883,190.740152,6.524628,-1.660515,4.756838,-2.468105,1.911520,-4.606736,2.517501,-0.099216,0.332461,42.023164,1.676218,188.495873,1
0.171875,-7.018556,-164.067865,151.087690,5.800788,-3.680623,5.141791,-0.863616,3.878046,-4.988635,0.888007,-0.033462,0.372897,38.326257,1.766698,188.646705,1
0.172917,44.034039,-206.085249,88.882197,4.613238,-5.239195,4.867959,0.953561,5.484349,-4.774604,-0.830433,-0.062686,0.386027,29.334183,1.936348,188.495978,1
0.173958,118.520239,-180.232115,38.753409,3.651888,-6.148067,3.955184,2.677454,6.399610,-3.926872,-2.413674,-0.000585,0.358395,16.070128,2.105998,188.494600,1
0.175000,182.219722,-130.893703,-12.298674,2.645298,-6.357533,2.205039,4.289406,6.734104,-2.285965,-4.089420,-0.018850,0.335335,9.475442,2.219098,188.563908,1
0.176042,191.758765,-67.009882,-70.614015,1.548228,-5.406058,-0.303106,5.681207,5.763706,0.232051,-5.363129,-0.004238,0.325340,3.508111,2.320888,188.722003,1
0.177083,171.875362,-15.206966,-141.769319,0.247578,-3.687724,-1.791325,5.218517,4.109618,1.835187,-5.167448,-0.044421,0.333898,-13.908431,2.558398,188.571230,1
0.178125,114.164719,36.994620,-182.837501,-0.566742,-0.652236,-3.212078,3.505818,1.198424,3.182326,-3.459681,-0.110175,0.329456,-35.167516,3.146518,188.495852,1
0.179167,54.049467,99.694512,-190.420834,-0.657222,1.946568,-4.414559,2.050584,-1.510604,4.504284,-2.104142,-0.168623,0.339777,-41.067631,3.135208,188.495843,1
0.180208,6.297540,162.056138,-151.297728,0.032688,3.959576,-4.732046,0.360273,-3.598430,4.726709,-0.403491,-0.212459,0.368520,-38.050357,3.123898,188.646683,1
0.181250,-44.743713,205.704445,-88.673675,1.197618,5.532349,-4.470119,-1.344963,-5.182678,4.621791,1.215329,-0.190541,0.369761,-27.740093,3.033418,188.571199,1
0.182292,-117.562566,179.790906,-37.646212,2.170278,6.285008,-3.505753,-2.975571,-5.928855,3.694322,2.798571,-0.230724,0.341998,-15.670997,2.818528,188.495803,1
0.183333,-182.679861,129.848448,12.654924,3.109008,6.398617,-1.874665,-4.565135,-6.134697,2.032432,4.367582,-0.212459,0.317240,-9.147262,2.648878,188.495752,1
0.184375,-191.334189,65.916304,70.182387,4.228698,5.386787,0.601731,-5.774099,-5.043000,-0.389060,5.509650,-0.234377,0.308682,-2.283711,2.524468,188.633183,1
0.185417,-171.496156,14.524139,141.694697,5.574588,3.682654,2.046296,-5.270364,-3.410967,-1.962820,5.196560,-0.190541,0.323446,15.401697,2.196478,188.568665,1
0.186458,-113.842226,-37.109645,182.221213,6.354978,0.647166,3.447206,-3.512889,-0.440961,-3.205041,3.488793,-0.113828,0.301039,35.842981,1.744078,188.495845,1
0.187500,-53.636233,-99.580000,190.543182,6.490698,-1.873532,4.633812,-2.143476,2.154119,-4.489229,2.207969,-0.084604,0.322466,40.828205,1.540498,188.495749,1
0.188542,-5.986388,-161.240934,152.343372,5.744238,-3.829735,4.951299,-0.505405,4.080212,-4.791391,0.578475,-0.066339,0.366560,36.500209,1.778008,188.571111,1
0.189583,44.510424,-205.191262,89.448485,4.601928,-5.356354,4.586189,1.263265,5.657109,-4.623523,-1.111502,-0.033462,0.358525,28.142958,1.913728,188.571154,1
0.190625,117.578812,-179.410613,39.073485,3.629268,-6.144516,3.705164,2.845366,6.425341,-3.666677,-2.609356,0.010374,0.339450,15.629486,2.139928,188.495475,1
0.191667,182.525970,-130.265496,-11.966288,2.645298,-6.240374,2.010578,4.364033,6.645886,-2.038360,-4.221060,-0.022503,0.317240,8.676313,2.275648,188.495477,1
0.192708,190.851365,-67.372310,-70.417046,1.570848,-5.217894,-0.457881,5.569266,5.616676,0.433492,-5.366687,0.014027,0.309205,1.797824,2.354818,188.570881,1
0.193750,171.818649,-15.243209,-140.993750,0.236268,-3.492458,-1.874665,5.084188,3.925831,1.872958,-5.021576,-0.077298,0.321682,-16.589622,2.603638,188.495506,1
0.194792,114.482309,37.091267,-182.615910,-0.578052,-0.524426,-3.267638,3.408802,0.999934,3.161342,-3.399198,-0.143052,0.329456,-36.186966,3.078658,188.495432,1
0.195833,54.060809,99.537460,-190.113069,-0.657222,2.092129,-4.454245,1.964762,-1.617201,4.579824,-2.032985,-0.172276,0.327823,-42.191640,3.191758,188.495495,1
0.196875,6.444992,161.766197,-151.211553,0.032688,4.062534,-4.728077,0.281915,-3.693999,4.772872,-0.357239,-0.219765,0.353561,-38.248272,3.157828,188.570903,1
0.197919,-44.562233,205.402422,-89.055303,1.186308,5.503947,-4.470119,-1.434516,-5.138569,4.600808,1.265139,-0.201500,0.344872,-28.113518,2.965558,188.495445,1
0.198958,-117.562566,179.428478,-38.237121,2.158968,6.274357,-3.474005,-2.979303,-5.903125,3.664945,2.780782,-0.172276,0.332657,-16.066827,2.750668,188.495003,1
0.200005,-182.294216,129.389374,12.913447,3.120318,6.331161,-1.819105,-4.509164,-6.042804,2.003055,4.335561,-0.259948,0.311949,-9.244353,2.648878,188.623932,1
0.201042,-191.164052,66.206246,70.194697,4.217388,5.344184,0.629511,-5.755442,-4.973160,-0.384863,5.474072,-0.245336,0.305024,-2.212760,2.445298,188.544521,1
0.202083,-171.564211,14.826161,141.226894,5.551968,3.590347,2.097887,-5.195737,-3.326424,-1.937640,5.139634,-0.161317,0.309793,15.409165,2.230408,188.541892,1
0.203125,-114.069076,-36.783461,182.024243,6.321048,0.590362,3.403551,-3.471844,-0.459339,-3.137894,3.453215,-0.135746,0.332330,36.414321,1.789318,188.479989,1
0.204167,-53.897111,-98.722255,190.432387,6.535938,-1.919685,4.574283,-2.012878,2.176174,-4.464049,2.119022,-0.048074,0.334682,41.780438,1.664908,188.476392,1
0.205208,-6.644253,-160.987235,151.900190,5.789478,-3.801333,4.800493,-0.441971,4.039779,-4.686473,0.478855,-0.022503,0.351601,37.934161,1.744078,188.563638,1
0.206250,44.034039,-205.263748,89.670076,4.635858,-5.335053,4.550472,1.293116,5.583594,-4.485032,-1.107945,-0.000585,0.348661,28.867402,1.879798,188.487876,1
0.207292,117.159139,-179.700555,39.085796,3.651888,-6.038008,3.590075,2.830440,6.333447,-3.637300,-2.588009,-0.040768,0.336903,15.846073,2.128618,188.495577,1
0.208333,181.777365,-130.881622,-12.323295,2.690538,-6.187120,1.955018,4.334182,6.572371,-2.004787,-4.164135,-0.000585,0.315411,9.068409,2.230408,188.495830,1
0.209375,190.964790,-67.613928,-69.739962,1.604778,-5.175290,-0.489630,5.517027,5.576242,0.420902,-5.256394,0.003068,0.306788,2.503598,2.366128,188.571366,1
0.210417,171.421662,-15.738526,-141.166099,0.258888,-3.428553,-1.878634,5.050605,3.911128,1.923318,-4.950419,-0.044421,0.318677,-15.125796,2.581018,188.495955,1
0.211458,115.151517,36.958378,-181.446402,-0.544122,-0.485373,-3.184298,3.337906,0.992582,3.140359,-3.271115,-0.102869,0.318154,-35.537206,3.033418,188.495957,1
0.212500,54.026782,99.102548,-190.383902,-0.725082,2.035325,-4.378842,1.931180,-1.646607,4.445530,-1.961828,-0.150358,0.330240,-41.205798,3.169138,188.495906,1
0.213542,6.184115,159.881576,-152.578031,-0.023862,3.966676,-4.561397,0.225944,-3.602106,4.634381,-0.271851,-0.168623,0.354671,-38.009280,3.135208,188.571169,1
0.214583,-44.437465,205.474907,-89.818561,1.141068,5.464894,-4.362967,-1.404665,-5.105487,4.495891,1.240234,-0.190541,0.351470,-27.635534,2.965558,188.496006,1
0.215625,-116.110726,179.984200,-38.077083,2.181588,6.182050,-3.418444,-2.964377,-5.737716,3.560028,2.741646,-0.223418,0.330305,-15.749416,2.773288,188.495951,1
0.216667,-182.158106,130.247118,12.396402,3.097698,6.292108,-1.791325,-4.471851,-5.995019,2.024038,4.310656,-0.227071,0.313386,-9.068843,2.614948,188.495758,1
0.217708,-191.152709,66.882777,69.160606,4.228698,5.237676,0.597762,-5.632307,-4.899645,-0.355486,5.335316,-0.238030,0.301693,-2.111935,2.501848,188.420920,1
0.218750,-171.178566,15.442287,141.337690,5.551968,3.533542,2.109793,-5.169617,-3.297018,-1.912459,5.132519,-0.201500,0.312406,15.058146,2.241718,188.495685,1
0.219792,-115.532258,-36.783461,181.027084,6.309738,0.572610,3.355928,-3.404679,-0.448312,-3.100123,3.382058,-0.113828,0.335988,35.387402,1.778008,188.495626,1
0.220833,-54.169331,-98.927631,190.358523,6.490698,-1.944537,4.471100,-2.012878,2.194552,-4.434672,2.054981,-0.077298,0.320767,41.224035,1.676218,188.495642,1
0.221875,-6.235923,-159.163018,153.623675,5.800788,-3.822634,4.768744,-0.423314,4.087564,-4.568966,0.475297,-0.037115,0.342259,36.679453,1.732768,188.495671,1
0.222917,44.170149,-204.925483,90.531818,4.669788,-5.313751,4.486975,1.285653,5.521106,-4.426278,-1.115060,-0.040768,0.358264,28.180300,1.913728,188.495759,1
0.223958,116.353822,-179.845526,39.504356,3.651888,-5.988304,3.586106,2.815515,6.267283,-3.540776,-2.566662,-0.029809,0.338209,15.950632,2.094688,188.495738,1
0.225000,182.026900,-130.784975,-11.744697,2.679228,-6.101913,1.935175,4.311794,6.553992,-1.983803,-4.139230,0.032292,0.311949,9.023598,2.230408,188.495823,1
0.226042,190.737940,-68.133406,-69.395265,1.582158,-5.033279,-0.477724,5.505832,5.443915,0.408312,-5.217258,0.024986,0.302150,2.062956,2.366128,188.420256,1
0.227083,171.501059,-15.738526,-140.673675,0.224958,-3.396601,-1.870697,5.020754,3.797179,1.927515,-4.921956,-0.026156,0.321682,-15.715808,2.592328,188.495743,1
0.228125,115.809382,37.055025,-181.274054,-0.532812,-0.439219,-3.172392,3.300593,0.977879,3.123572,-3.217748,-0.132093,0.314496,-35.488661,3.067348,188.495714,1
0.229167,53.958727,98.848849,-190.211554,-0.713772,2.081478,-4.370905,1.878941,-1.653958,4.437137,-1.933365,-0.175929,0.322139,-42.158032,3.180448,188.495696,1
0.230208,6.206800,159.676200,-152.417993,-0.023862,4.005729,-4.529648,0.203556,-3.616809,4.605005,-0.232714,-0.201500,0.347159,-38.405110,3.169138,188.417114,1
0.231250,-44.142560,205.197047,-90.138637,1.163688,5.415190,-4.311376,-1.412127,-5.076081,4.474907,1.279371,-0.212459,0.351209,-28.154594,2.976868,188.495309,1
0.232292,-116.065356,179.863391,-38.606440,2.158968,6.174949,-3.370821,-2.975571,-5.763447,3.505471,2.745203,-0.227071,0.330762,-16.317022,2.784598,188.495423,1
0.233333,-181.636351,130.645788,12.260985,3.120318,6.231754,-1.795294,-4.464388,-6.006046,1.982072,4.292867,-0.252642,0.308486,-9.543093,2.614948,188.495376,1
0.234375,-191.005257,67.245204,69.074432,4.160838,5.195072,0.649354,-5.602456,-4.918024,-0.393257,5.345989,-0.227071,0.300059,-2.246368,2.490538,188.344583,1
0.235416,-171.450786,15.575177,140.734470,5.563278,3.512241,2.038358,-5.117378,-3.271288,-1.895673,5.064920,-0.190541,0.299406,15.009601,2.241718,188.495338,1
0.236458,-115.804478,-36.517681,180.780872,6.332358,0.583261,3.328148,-3.359903,-0.437285,-3.062353,3.335806,-0.102869,0.294507,35.861652,1.744078,188.495311,1
0.237500,-54.373496,-98.094048,190.506251,6.513318,-1.926786,4.443320,-1.971833,2.231310,-4.388508,2.019403,-0.059033,0.305220,41.787907,1.642288,188.495289,1
0.238542,-6.939159,-159.042209,153.254357,5.823408,-3.808433,4.729058,-0.359881,4.047130,-4.531196,0.418372,-0.044421,0.345722,37.889350,1.721458,188.269172,1
0.239583,43.671079,-205.010049,90.864205,4.635858,-5.260497,4.451257,1.274459,5.491700,-4.434672,-1.097271,0.021333,0.352515,28.755375,1.891108,188.496395,1
0.240625,115.854752,-180.147548,39.910606,3.663198,-5.970553,3.522609,2.789395,6.208471,-3.515596,-2.545315,-0.022503,0.333179,15.961834,2.094688,188.495256,1
0.241667,181.266952,-131.340696,-12.052462,2.645298,-6.077061,1.919301,4.322988,6.491504,-1.950230,-4.132114,-0.022503,0.310054,9.090814,2.230408,188.495265,1
0.242708,190.862708,-68.193811,-68.767424,1.616088,-5.068782,-0.434069,5.446130,5.480673,0.370542,-5.188795,0.003068,0.303522,2.328088,2.388748,188.269261,1
0.243750,171.319579,-16.221762,-140.661364,0.258888,-3.375299,-1.862760,4.987172,3.819234,1.893941,-4.886378,-0.048074,0.314758,-15.024972,2.603638,188.495338,1
0.244792,116.523959,36.704679,-180.510796,-0.589362,-0.492473,-3.156518,3.259548,1.010961,3.039638,-3.217748,-0.139399,0.315411,-35.186187,3.067348,188.495256,1
0.245833,54.174234,98.317289,-190.383902,-0.691152,2.024674,-4.315344,1.867747,-1.620876,4.386777,-1.936923,-0.172276,0.328737,-41.347699,3.214378,188.495284,1
0.246875,6.127402,158.250654,-153.378220,0.010068,3.895671,-4.474088,0.188630,-3.524915,4.512677,-0.257619,-0.168623,0.344807,-38.113839,3.146518,188.344505,1
0.247916,-44.063163,205.245370,-90.409470,1.174998,5.400989,-4.307407,-1.430784,-5.017269,4.411957,1.250908,-0.190541,0.351666,-27.695282,2.999488,188.495151,1
0.248958,-114.863051,180.552003,-38.655682,2.181588,6.047139,-3.386696,-2.889750,-5.719338,3.518061,2.720299,-0.201500,0.329717,-15.865178,2.795908,188.495403,1
0.250000,-181.420844,130.863244,12.248674,3.120318,6.245955,-1.791325,-4.386029,-5.925180,2.007252,4.257288,-0.190541,0.309140,-9.102451,2.637568,188.495291,1
0.251041,-191.198079,67.595550,68.397349,4.194768,5.170220,0.585857,-5.494246,-4.844509,-0.347093,5.260601,-0.245336,0.301627,-2.067124,2.535778,188.269015,1
0.252083,-171.223936,16.275870,140.832955,5.551968,3.547743,2.026453,-5.136035,-3.289667,-1.874689,5.064920,-0.186888,0.331938,14.744469,2.219098,188.419871,1
0.253125,-116.904701,-36.445195,180.300758,6.332358,0.586811,3.256714,-3.341246,-0.429933,-3.037173,3.364269,-0.080951,0.323119,34.980369,1.744078,188.495376,1
0.254166,-54.747798,-98.335666,190.309281,6.547248,-1.852230,4.483006,-2.009147,2.150443,-4.296181,2.087002,-0.062686,0.312340,41.365937,1.597048,188.495363,1
0.255208,-6.508143,-157.809957,154.756250,5.812098,-3.797782,4.677467,-0.378538,4.036103,-4.543786,0.450392,-0.033462,0.345787,36.802683,1.710148,188.269073,1
0.256250,43.829874,-204.671784,91.270455,4.635858,-5.260497,4.475069,1.237145,5.495376,-4.396901,-1.097271,0.010374,0.356631,28.131755,1.879798,188.419943,1
0.257291,115.332997,-180.534137,40.095265,3.651888,-5.903097,3.574200,2.763276,6.208471,-3.553366,-2.513294,-0.048074,0.338405,16.100002,2.094688,188.495394,1
0.258333,181.448432,-131.389020,-11.535417,2.679228,-6.094812,1.962955,4.274480,6.506207,-1.988000,-4.046726,0.003068,0.312471,9.128157,2.219098,188.495293,1
0.259375,190.817338,-68.689128,-68.582765,1.593468,-5.072332,-0.414226,5.431205,5.480673,0.366345,-5.171006,-0.022503,0.303718,2.122704,2.388748,188.344520,1
0.260416,171.467032,-16.209681,-140.193561,0.247578,-3.407252,-1.858791,4.987172,3.826585,1.843581,-4.907725,-0.044421,0.314366,-15.357320,2.603638,188.420001,1
0.261458,116.784837,36.777164,-180.633902,-0.521502,-0.527976,-3.093021,3.296861,1.040367,3.081605,-3.231979,-0.121134,0.313386,-35.171250,3.112588,188.419974,1
0.262500,54.276317,98.232723,-190.359281,-0.713772,2.056626,-4.343124,1.901329,-1.617201,4.424547,-1.958270,-0.183235,0.319853,-42.109486,3.236998,188.495314,1
0.263541,6.286197,158.613081,-153.402841,-0.035172,3.906321,-4.537585,0.211018,-3.550645,4.537857,-0.246946,-0.179582,0.357088,-38.487264,3.169138,188.269133,1
0.264583,-43.847655,205.112480,-90.840341,1.141068,5.393888,-4.347093,-1.359888,-5.076081,4.483300,1.233119,-0.216112,0.350360,-28.147126,2.999488,188.419813,1
0.265625,-115.316751,180.443274,-39.111174,2.125038,6.082642,-3.382727,-2.889750,-5.759771,3.551635,2.709625,-0.212459,0.332983,-16.443987,2.807218,188.419866,1
