1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-81.091163,-54.134160,196.777035,4.097394,-1.726325,6.027295,-3.463246,2.080555,-5.839480,3.770092,-0.182010,0.179643,-0.059989,20.755561,188.495683,1003.084418,-1294.576405,0
0.001042,-33.518477,-137.511986,171.951169,3.658281,-3.939017,6.276704,-1.616196,4.227739,-6.152314,1.919229,-0.156487,0.183570,-0.033973,-107.454240,188.495620,1003.537669,-1294.853061,0
0.002083,7.895749,-182.929940,113.647448,2.543610,-5.348094,4.848638,1.071109,5.562475,-4.905205,-0.718912,-0.101794,0.179712,-0.056273,-193.479098,188.495788,1004.919915,-1295.170664,0
0.003125,79.582476,-191.574268,60.277306,1.530273,-6.643418,3.360230,3.497255,6.784774,-3.446723,-3.266214,-0.032517,0.172822,-0.045123,-272.399954,188.496116,1006.002260,-1295.209830,0
0.004170,148.218222,-148.575786,15.875098,0.584492,-6.203082,1.111528,5.120993,6.418447,-1.193472,-4.961892,0.033114,0.195214,-0.071140,-295.817269,188.495597,1006.087136,-1294.921598,0
0.005209,199.723282,-89.404425,-33.594357,-0.383808,-4.970139,-1.434855,6.176991,5.239672,1.334565,-6.082250,0.033114,0.200933,-0.059989,-287.587434,188.503242,1006.261619,-1294.932967,0
0.006250,177.552828,-43.880766,-110.806079,-1.791220,-3.124394,-3.514602,6.290539,3.556744,3.418715,-6.241220,0.022176,0.205205,-0.037689,-216.524889,188.495331,1006.682515,-1295.222419,0
0.007292,133.076322,-2.820211,-183.618896,-3.187373,-1.095175,-4.946691,5.533551,1.554640,4.906791,-5.616696,0.007591,0.209132,-0.059989,-131.209305,188.495180,1007.520709,-1295.058909,0
0.008333,82.283158,54.025638,-196.742702,-3.468856,1.770683,-5.956395,3.694071,-1.111205,5.879112,-3.663638,-0.039809,0.198659,-0.071140,-21.283023,188.495282,1007.446813,-1294.989812,0
0.009375,34.563573,137.532660,-171.965443,-3.029743,3.928333,-6.185690,1.843237,-3.254762,6.263814,-1.873336,-0.054394,0.194594,-0.048839,107.692344,188.495220,1007.980441,-1295.059985,0
0.010417,-7.257451,182.539539,-114.293609,-1.982628,5.381444,-4.785783,-0.825144,-4.574990,4.944838,0.779946,-0.127317,0.185844,-0.074856,193.176802,188.495340,1008.633212,-1294.756969,0
0.011458,-79.407474,191.371786,-60.826254,-0.935513,6.640073,-3.301398,-3.281569,-5.782781,3.469445,3.357527,-0.163779,0.185844,-0.086006,272.806932,188.495318,1008.528773,-1294.170428,0
0.012500,-148.054520,149.641765,-16.144557,-0.057288,6.218084,-1.036605,-4.886383,-5.536145,1.258470,5.011570,-0.236703,0.194870,-0.045123,296.134181,188.495208,1009.124500,-1295.003071,0
0.013542,-199.559580,89.859664,33.555780,0.933530,5.021836,1.545982,-5.999154,-4.357370,-1.252657,6.173563,-0.218472,0.200175,-0.041406,287.521563,188.495414,1009.595303,-1294.714333,0
0.014587,-177.569925,43.830969,111.642423,2.385980,3.150405,3.605616,-6.086208,-2.692577,-3.345263,6.290898,-0.247641,0.235865,-0.030256,215.727227,188.495291,1010.290230,-1294.568955,0
0.015625,-133.206418,2.958334,183.811201,3.782133,1.135864,4.997478,-5.280016,-0.690473,-4.854476,5.643664,-0.236703,0.220776,-0.059989,131.210984,188.419847,1010.834337,-1294.026728,0
0.016666,-82.514953,-53.640869,196.947158,4.007319,-1.700638,5.970977,-3.485956,2.008015,-5.843707,3.770092,-0.203887,0.211406,-0.052556,22.174110,188.495224,1011.037612,-1294.037956,0
0.017708,-34.784069,-137.382791,171.926866,3.624503,-3.909661,6.244522,-1.661616,4.155199,-6.177679,1.941939,-0.112733,0.204860,-0.086006,-106.891324,188.495184,1011.322894,-1293.728670,0
0.018750,7.387253,-182.718530,114.570976,2.487314,-5.315069,4.808410,1.002981,5.515324,-4.884068,-0.737837,-0.120025,0.220707,-0.059989,-192.634724,188.495258,1010.576851,-1293.711356,0
0.019791,79.232178,-191.574268,60.702615,1.473977,-6.570029,3.384367,3.485900,6.752131,-3.412903,-3.277569,-0.076271,0.184535,-0.048839,-272.309887,188.289101,1009.745531,-1293.719969,0
0.020833,147.653226,-149.703307,16.239648,0.595751,-6.184734,1.171869,5.132348,6.414820,-1.231520,-4.927827,-0.014286,0.193905,-0.067423,-294.961637,188.446966,1009.864136,-1293.582442,0
0.021875,199.531183,-89.533620,-32.853105,-0.361289,-4.999494,-1.390605,6.180776,5.261434,1.283835,-6.101175,0.040407,0.200450,-0.078573,-287.317234,188.504352,1010.175590,-1293.499035,0
0.022916,177.914426,-43.857276,-110.149889,-1.813739,-3.142741,-3.486443,6.294324,3.567625,3.389123,-6.245005,0.040407,0.207409,-0.056273,-216.029523,188.506565,1010.239884,-1293.282525,0
0.023958,133.234521,-2.984641,-183.375863,-3.187373,-1.106184,-4.962782,5.590325,1.565521,4.927928,-5.590201,-0.010640,0.221741,-0.067423,-130.849039,188.355338,1009.962140,-1293.366453,0
0.025000,82.147559,53.520603,-197.216617,-3.502634,1.770683,-5.920190,3.743276,-1.143848,5.925615,-3.769618,-0.036163,0.230422,-0.041406,-21.249248,188.505970,1011.119138,-1294.314486,0
0.026041,34.461874,137.027624,-172.196325,-3.052262,3.957689,-6.197758,1.843237,-3.269270,6.213084,-1.846841,-0.083563,0.201966,-0.071140,107.410885,188.446327,1010.242261,-1294.228538,0
0.027083,-7.042752,182.821419,-113.953362,-1.948850,5.425478,-4.842101,-0.828929,-4.625768,4.957520,0.810226,-0.123671,0.197557,-0.059989,193.120511,188.446199,1010.249954,-1295.015441,0
0.028125,-78.887677,191.571451,-60.121457,-0.912995,6.691446,-3.305421,-3.296709,-5.837186,3.499038,3.380237,-0.207533,0.179780,-0.074856,272.322825,188.352395,1010.763958,-1295.574718,0
0.029178,-148.393518,148.032699,-15.488367,-0.034769,6.232762,-1.012469,-4.958297,-5.503502,1.216195,5.079700,-0.211179,0.191700,-0.045123,295.751398,188.508396,1010.228994,-1295.616129,0
0.030229,-200.181076,88.062677,35.159801,0.899753,4.996150,1.570119,-6.018079,-4.342862,-1.354117,6.249263,-0.240349,0.199141,-0.093440,285.742747,188.427792,1010.577975,-1296.528144,0
0.031259,-177.016229,42.891369,111.703181,2.419758,3.190769,3.629753,-6.116488,-2.645426,-3.391765,6.321178,-0.254934,0.212439,-0.067423,214.905369,188.499855,1010.251390,-1296.875997,0
0.032298,-132.675322,2.324104,183.835504,3.759615,1.139534,5.037706,-5.317866,-0.661457,-4.930570,5.655019,-0.247641,0.210854,-0.071140,130.231509,188.346511,1010.340660,-1297.596798,0
0.033341,-81.249362,-53.993220,196.983613,4.007319,-1.722655,6.027295,-3.508665,2.004388,-5.885982,3.743597,-0.203887,0.203964,-0.045123,20.890661,188.495341,1010.531447,-1297.472713,0
0.034378,-34.049574,-137.312321,172.182051,3.624503,-3.935347,6.288772,-1.650261,4.231366,-6.219954,1.923014,-0.105440,0.177576,-0.056273,-106.925099,188.419773,1010.666809,-1298.524245,0
0.035416,7.082155,-182.706785,114.157819,2.532351,-5.373781,4.888865,0.995411,5.551594,-4.930570,-0.692417,-0.101794,0.181434,-0.059989,-192.420816,188.495361,1011.514255,-1298.623903,0
0.036458,78.542882,-191.750443,60.654008,1.541533,-6.632410,3.404480,3.501040,6.788401,-3.463632,-3.281354,-0.072625,0.185844,-0.041406,-271.893329,188.419893,1012.044529,-1299.032728,0
0.037500,147.449827,-149.444917,16.567743,0.674567,-6.217759,1.179915,5.128563,6.483733,-1.244202,-4.984602,-0.010640,0.195007,-0.071140,-295.423228,188.495148,1012.552436,-1300.008496,0
0.038541,199.508583,-89.674560,-32.525010,-0.316252,-5.028850,-1.378537,6.237550,5.304958,1.292290,-6.104960,0.014883,0.201484,-0.104590,-287.958959,188.419922,1012.828119,-1300.304918,0
0.039583,177.824026,-44.315331,-109.931159,-1.791220,-3.208792,-3.530693,6.317033,3.549490,3.427170,-6.271500,0.014883,0.221258,-0.059989,-217.245422,188.495298,1012.502221,-1301.060037,0
0.040625,133.392720,-3.489676,-183.242194,-3.187373,-1.113523,-4.926578,5.590325,1.529251,4.949065,-5.616696,0.000299,0.247096,-0.048839,-132.256329,188.419828,1012.256509,-1301.772538,0
0.041666,82.667355,53.168252,-196.961432,-3.547671,1.763344,-5.924213,3.758415,-1.078562,5.917160,-3.709058,-0.006994,0.211681,-0.045123,-22.870447,188.495291,1011.700995,-1301.208988,0
0.042708,35.241569,136.933664,-172.281387,-3.052262,3.946680,-6.250054,1.888656,-3.265643,6.284951,-1.880906,-0.054394,0.211543,-0.063706,106.341345,188.419864,1012.461210,-1301.819012,0
0.043750,-6.443856,182.422088,-114.949799,-1.937591,5.421808,-4.813942,-0.779725,-4.640276,5.012478,0.787516,-0.120025,0.196248,-0.052556,192.129778,188.495365,1012.873001,-1302.420155,0
0.044791,-78.469580,191.547961,-61.251562,-0.946773,6.698785,-3.393921,-3.285354,-5.844440,3.515948,3.334817,-0.167425,0.181365,-0.093440,272.142691,188.419889,1012.932654,-1302.420175,0
0.045833,-147.466924,150.076331,-16.983022,-0.136103,6.309821,-1.056719,-4.924232,-5.561534,1.266925,5.049420,-0.229410,0.194732,-0.052556,296.044115,188.495103,1013.300405,-1303.242605,0
0.046875,-199.457880,90.517384,32.753770,0.899753,5.073208,1.485642,-6.044574,-4.415402,-1.239975,6.226553,-0.240349,0.202724,-0.063706,288.152029,188.419989,1013.471503,-1303.242953,0
0.047916,-178.078422,44.946745,110.062705,2.442277,3.264158,3.593548,-6.093778,-2.743355,-3.328353,6.336318,-0.236703,0.209752,-0.082290,217.517300,188.495349,1013.987331,-1303.458062,0
0.048958,-133.839214,4.027130,183.519561,3.815911,1.146873,5.029660,-5.359500,-0.737624,-4.867158,5.700439,-0.229410,0.226426,-0.048839,132.832182,188.344672,1014.523088,-1303.293272,0
0.050000,-83.046050,-52.818719,197.153736,4.041097,-1.685960,6.035341,-3.520020,1.960864,-5.869072,3.792802,-0.196595,0.201139,-0.067423,23.592659,188.498163,1014.707194,-1303.590466,0
0.051041,-35.495964,-136.889501,172.376478,3.568207,-3.898653,6.337045,-1.718390,4.144318,-6.219954,1.972219,-0.149195,0.211130,-0.074856,-105.855558,188.420171,1014.975409,-1302.973421,0
0.052083,6.415459,-182.589335,115.044891,2.532351,-5.351764,4.957251,1.021905,5.544340,-4.964390,-0.703772,-0.090856,0.200106,-0.048839,-191.508892,188.495745,1014.916028,-1303.558614,0
0.053125,78.554182,-191.938363,61.565384,1.485236,-6.632410,3.448730,3.448050,6.850060,-3.480542,-3.277569,-0.025225,0.186670,-0.093440,-271.893329,188.344889,1015.343356,-1304.456266,0
0.054166,147.291628,-150.173107,17.187479,0.618270,-6.217759,1.139688,5.151273,6.512749,-1.269567,-4.995957,-0.003348,0.194181,-0.078573,-295.119253,188.495667,1015.644517,-1305.055479,0
0.055208,199.587683,-90.015166,-31.990337,-0.361289,-5.014172,-1.394628,6.188345,5.294077,1.300745,-6.127670,0.036760,0.201277,-0.052556,-287.891409,188.420412,1015.345566,-1305.543912,0
0.056250,178.140424,-44.667682,-109.530154,-1.858776,-3.219800,-3.498511,6.328388,3.618403,3.418715,-6.252575,0.003945,0.206927,-0.093440,-216.918930,188.495626,1015.809064,-1305.368100,0
0.057291,133.550919,-3.795047,-183.169284,-3.266189,-1.113523,-4.962782,5.590325,1.609045,4.965975,-5.646976,0.003945,0.222567,-0.093440,-132.076196,188.345145,1016.758368,-1305.348304,0
0.058333,82.746455,52.674962,-197.362437,-3.570190,1.719310,-5.924213,3.769770,-1.045919,5.879112,-3.784758,0.014883,0.212301,-0.082290,-22.690314,188.420287,1017.540152,-1304.930658,0
0.059376,35.026870,136.745744,-172.342145,-3.086040,3.968697,-6.258099,1.881086,-3.272897,6.301861,-1.903616,-0.090856,0.202793,-0.082290,106.611544,188.420453,1017.888727,-1304.988483,0
0.060417,-6.161358,182.727459,-114.536643,-1.982628,5.418139,-4.886351,-0.775940,-4.665665,4.995568,0.764806,-0.130964,0.212646,-0.067423,192.107262,188.495680,1017.975895,-1304.991297,0
0.061458,-77.927184,191.853332,-60.814102,-0.935513,6.698785,-3.361739,-3.289139,-5.906099,3.524402,3.365097,-0.200241,0.189633,-0.104590,271.714875,188.344782,1018.222000,-1305.841565,0
0.062500,-147.286125,149.794450,-16.739989,-0.079807,6.291473,-1.084878,-4.916662,-5.579669,1.317655,5.053205,-0.229410,0.191218,-0.078573,295.717623,188.495680,1018.863792,-1305.570302,0
0.063542,-199.457880,89.789194,32.194793,0.888493,5.109903,1.465528,-6.021864,-4.422656,-1.265340,6.241693,-0.229410,0.196937,-0.056273,287.600371,188.420368,1018.651215,-1305.745465,0
0.064583,-177.976722,44.265535,109.564487,2.408499,3.256819,3.581480,-6.173262,-2.739728,-3.379083,6.404448,-0.233057,0.208236,-0.089723,216.954384,188.495665,1018.869814,-1306.576664,0
0.065625,-133.568016,3.451625,183.082101,3.849689,1.205584,5.017592,-5.404919,-0.792029,-4.892523,5.708009,-0.189302,0.255708,-0.041406,132.438141,188.420280,1019.483953,-1306.259347,0
0.066667,-82.334154,-52.466368,197.360315,4.074875,-1.674952,6.063500,-3.550300,1.986253,-5.856390,3.811726,-0.192949,0.192320,-0.048839,23.491334,188.420155,1019.457179,-1306.199163,0
0.067708,-34.716269,-136.290505,172.546601,3.680800,-3.898653,6.333022,-1.688110,4.144318,-6.211499,1.979789,-0.174718,0.193354,-0.059989,-105.540325,188.420301,1019.439279,-1305.888835,0
0.068750,6.347660,-182.601080,114.886919,2.577388,-5.359103,4.945183,1.006766,5.569729,-4.951708,-0.654568,-0.054394,0.177162,-0.086006,-191.340017,188.495664,1019.758585,-1305.704703,0
0.069792,77.525889,-192.067558,61.006407,1.496495,-6.654427,3.456776,3.470760,6.773893,-3.463632,-3.292709,-0.006994,0.187704,-0.067423,-271.307897,188.420363,1018.799860,-1305.071904,0
0.070833,147.009130,-150.184852,17.053810,0.685826,-6.239776,1.204051,5.136133,6.494614,-1.294932,-4.931612,0.007591,0.195834,-0.071140,-295.445745,188.495579,1018.865425,-1304.054882,0
0.071875,199.327784,-89.944696,-31.674393,-0.316252,-5.017842,-1.374514,6.211055,5.286823,1.279607,-6.086035,0.033114,0.201346,-0.074856,-288.364258,188.420309,1018.587224,-1303.368242,0
0.072917,178.298623,-44.655937,-108.959025,-1.802480,-3.179436,-3.478398,6.298109,3.593014,3.380668,-6.286640,0.047699,0.198797,-0.041406,-218.056021,188.495667,1018.505867,-1303.329554,0
0.073958,133.788217,-3.959477,-182.646762,-3.243670,-1.139209,-4.926578,5.586540,1.587283,4.915245,-5.639406,0.003945,0.214575,-0.074856,-133.393420,188.420383,1017.967615,-1302.890435,0
0.075000,83.232351,52.205162,-197.265224,-3.525153,1.708302,-5.960418,3.750845,-1.089443,5.904477,-3.754478,0.000299,0.216986,-0.074856,-24.435354,188.495723,1017.230646,-1303.695099,0
0.076042,35.704866,135.982319,-172.390752,-3.119818,3.954019,-6.209826,1.907581,-3.225746,6.238449,-1.911186,-0.061686,0.212439,-0.078573,105.102929,188.420256,1016.469408,-1302.887344,0
0.077083,-5.844960,182.128463,-115.630293,-2.027666,5.359427,-4.846123,-0.779725,-4.622141,4.974430,0.745881,-0.141902,0.195214,-0.086006,190.891363,188.496130,1015.984276,-1302.577304,0
0.078125,-77.147489,191.724136,-61.567506,-0.958032,6.698785,-3.329557,-3.232365,-5.822678,3.452535,3.327247,-0.196595,0.185155,-0.089723,271.399642,188.420247,1014.432312,-1301.743905,0
0.079167,-146.935828,150.933716,-17.213904,-0.079807,6.214415,-1.092923,-4.859888,-5.528891,1.300745,5.015355,-0.214826,0.195283,-0.071140,296.032856,188.495693,1013.648106,-1301.588455,0
0.080208,-198.915484,90.129799,31.769485,0.899753,5.043853,1.501733,-6.025649,-4.342862,-1.231520,6.181133,-0.254934,0.196454,-0.067423,287.814279,188.420434,1012.459666,-1300.518675,0
0.081250,-178.767717,45.522251,109.041965,2.397239,3.238472,3.601594,-6.093778,-2.659934,-3.328353,6.336318,-0.262226,0.205273,-0.086006,218.620616,188.495589,1010.954618,-1300.198331,0
0.082292,-134.279911,4.379480,182.778309,3.770874,1.172559,4.997478,-5.397349,-0.730370,-4.846021,5.647449,-0.229410,0.208787,-0.074856,133.710332,188.344853,1009.378572,-1300.160574,0
0.083333,-83.848344,-51.855628,197.408921,4.074875,-1.711647,5.975000,-3.497311,1.989880,-5.809887,3.777662,-0.182010,0.212577,-0.063706,25.450282,188.495593,1008.393819,-1300.343835,0
0.084375,-36.106160,-135.785470,172.534450,3.624503,-3.898653,6.312909,-1.657831,4.140691,-6.186134,1.938154,-0.134610,0.203964,-0.086006,-104.459526,188.420260,1007.244893,-1300.666969,0
0.085417,5.918262,-182.272220,116.029176,2.521092,-5.311400,4.917024,0.972701,5.518951,-4.934798,-0.677277,-0.120025,0.197212,-0.082290,-190.292993,188.495598,1006.488038,-1300.698188,0
0.086458,77.006093,-191.903128,61.881327,1.496495,-6.562690,3.396435,3.459405,6.741250,-3.421358,-3.269999,-0.043455,0.157250,-0.052556,-271.105247,188.420386,1005.548384,-1300.478820,0
0.087500,146.737932,-151.171433,17.357602,0.652048,-6.192073,1.155778,5.117208,6.480106,-1.282250,-4.920257,-0.014286,0.192045,-0.056273,-295.051703,188.495790,1005.183063,-1300.736532,0
0.088542,198.830588,-90.555436,-31.224781,-0.361289,-5.014172,-1.362446,6.192130,5.254180,1.254242,-6.048185,-0.003348,0.198452,-0.056273,-288.071542,188.420350,1004.508947,-1300.206256,0
0.089583,178.920119,-45.219697,-108.314987,-1.791220,-3.197783,-3.450239,6.320818,3.603895,3.401805,-6.241220,0.036760,0.207616,-0.052556,-218.134829,188.495696,1003.966521,-1300.373559,0
0.090625,134.217615,-4.147397,-182.160696,-3.254929,-1.102514,-4.890373,5.594110,1.580029,4.902563,-5.612911,0.022176,0.214368,-0.089723,-133.055670,188.420329,1003.419317,-1300.254047,0
0.091667,83.311451,51.735361,-197.654077,-3.558930,1.708302,-5.924213,3.682717,-1.096697,5.891795,-3.727983,-0.014286,0.202517,-0.056273,-24.424096,188.495683,1002.927736,-1300.362940,0
0.092708,35.783965,135.324598,-172.500117,-3.119818,3.932002,-6.221894,1.881086,-3.243881,6.259586,-1.869551,-0.098148,0.197763,-0.059989,104.990346,188.420238,1002.360034,-1300.879974,0
0.093750,-5.652861,182.269403,-115.581686,-2.005147,5.403461,-4.834055,-0.757016,-4.589498,4.957520,0.764806,-0.116379,0.195627,-0.082290,190.699971,188.495667,1001.951337,-1300.656566,0
0.094792,-76.469493,191.865077,-61.227259,-0.935513,6.676768,-3.329557,-3.266429,-5.815424,3.465218,3.353742,-0.145548,0.180125,-0.100873,270.926792,188.420312,1001.755031,-1300.813962,0
0.095833,-146.630730,150.945461,-17.031629,-0.091066,6.284135,-1.024537,-4.890168,-5.536145,1.254242,5.053205,-0.211179,0.188531,-0.052556,295.650073,188.495685,1001.281400,-1301.442355,0
0.096875,-198.689486,90.341209,31.429238,0.888493,5.073208,1.509778,-6.010509,-4.339235,-1.206155,6.181133,-0.243995,0.195421,-0.056273,287.859313,188.420359,1001.209562,-1301.289131,0
0.097917,-178.846817,44.817550,108.434381,2.340943,3.231133,3.569412,-6.093778,-2.688950,-3.349490,6.362813,-0.218472,0.179780,-0.056273,218.204058,188.495774,1001.568460,-1301.453784,0
0.098958,-134.313811,3.698270,182.073512,3.815911,1.161550,5.013569,-5.363285,-0.712235,-4.820656,5.677729,-0.214826,0.223187,-0.063706,133.451390,188.420448,1001.657999,-1301.162290,0
0.100014,-82.017757,-53.241539,197.153736,4.018579,-1.741003,6.035341,-3.455676,2.047912,-5.814115,3.736027,-0.185656,0.203000,-0.089723,21.993977,188.495749,1001.457850,-1300.819053,0
0.101054,-34.445071,-136.748561,172.315719,3.556947,-3.946356,6.264636,-1.627551,4.220485,-6.177679,1.915444,-0.120025,0.170066,-0.063706,-106.486024,188.420309,1001.660704,-1301.160966,0
0.102086,6.121661,-182.295710,115.543109,2.554870,-5.348094,4.900933,0.976486,5.580610,-4.905205,-0.696202,-0.094502,0.166965,-0.074856,-190.664517,188.495685,1001.402482,-1301.636595,0
0.103125,76.011699,-192.044068,61.419564,1.485236,-6.599385,3.388389,3.466975,6.755758,-3.417130,-3.269999,-0.058040,0.182812,-0.071140,-270.418489,188.495721,1001.182376,-1301.716163,0
0.104167,146.297235,-151.359353,17.223934,0.663307,-6.195743,1.135665,5.064219,6.472852,-1.269567,-4.935397,0.025822,0.189909,-0.086006,-295.389453,188.495627,1000.874478,-1301.897716,0
0.105208,198.435090,-90.637651,-30.860231,-0.259955,-4.988486,-1.378537,6.192130,5.272315,1.292290,-6.067110,0.014883,0.198039,-0.071140,-288.488100,188.420432,1000.594361,-1302.436643,0
0.106250,179.180017,-45.172717,-107.646645,-1.757442,-3.197783,-3.454261,6.260259,3.622030,3.363758,-6.222295,0.007591,0.199899,-0.037689,-219.238145,188.495638,1000.579519,-1301.888920,0
0.107292,134.567912,-4.135652,-181.698932,-3.209892,-1.124531,-4.926578,5.563831,1.634434,4.898336,-5.609126,0.014883,0.186188,-0.071140,-134.406669,188.495591,1000.908028,-1301.550199,0
0.108333,83.661749,51.277306,-197.739139,-3.502634,1.715641,-5.883986,3.735706,-1.020530,5.862202,-3.765833,-0.010640,0.173373,-0.063706,-26.180395,188.495635,1001.494616,-1300.803973,0
0.109375,36.134263,134.549427,-172.682392,-3.086040,3.909986,-6.193735,1.926505,-3.233000,6.284951,-1.865766,-0.047102,0.210717,-0.074856,103.695638,188.420338,1001.341412,-1301.008059,0
0.110417,-5.415563,181.834838,-116.833309,-1.993888,5.348419,-4.826010,-0.768370,-4.582244,4.957520,0.738311,-0.109087,0.203689,-0.048839,189.641689,188.495669,1001.276353,-1301.185823,0
0.111458,-75.542899,191.747626,-62.150786,-0.901736,6.610718,-3.321512,-3.228580,-5.764646,3.477900,3.323462,-0.152841,0.180401,-0.097156,270.566526,188.495776,1000.714106,-1300.737197,0
0.112500,-146.382131,152.190432,-17.566303,-0.102325,6.185059,-1.084878,-4.837179,-5.521637,1.313427,5.004000,-0.218472,0.190047,-0.078573,296.359348,188.495721,1001.036686,-1300.376034,0
0.113542,-197.887191,91.550945,30.967474,0.843456,5.018166,1.469551,-5.927241,-4.310219,-1.197700,6.116788,-0.236703,0.198866,-0.056273,288.613620,188.420424,1000.045310,-1299.865491,0
0.114583,-179.773411,46.203461,107.899708,2.295906,3.201777,3.517116,-6.029434,-2.728847,-3.294533,6.275758,-0.265872,0.205687,-0.059989,220.264331,188.495711,999.711401,-1299.207333,0
0.115625,-135.387304,4.543911,181.368715,3.804652,1.201915,4.921047,-5.314081,-0.712235,-4.782608,5.609599,-0.214826,0.217951,-0.063706,134.881198,188.495723,998.553232,-1298.903366,0
0.116667,-84.661939,-50.939517,197.894988,4.119912,-1.634588,5.926727,-3.451891,1.939102,-5.754930,3.781447,-0.178364,0.198108,-0.071140,27.465522,188.495598,998.567022,-1298.789880,0
0.117708,-36.535557,-134.094188,172.765331,3.669540,-3.843610,6.220386,-1.638906,4.079032,-6.122721,1.926799,-0.123671,0.201553,-0.093440,-103.007202,188.495593,997.189204,-1297.480684,0
0.118750,5.534065,-181.908125,117.353708,2.611166,-5.282044,4.836569,0.968916,5.493562,-4.896750,-0.669707,-0.120025,0.198521,-0.030256,-188.941994,188.495656,996.776690,-1297.063693,0
0.119792,75.198105,-191.762188,62.318787,1.507755,-6.522326,3.364253,3.440481,6.686845,-3.374855,-3.281354,-0.047102,0.183983,-0.063706,-269.945639,188.495805,995.322157,-1296.835445,0
0.120833,146.150336,-152.710029,17.552029,0.652048,-6.159048,1.167847,5.064219,6.418447,-1.231520,-4.874837,0.007591,0.190736,-0.093440,-295.524553,188.495790,994.461075,-1296.552055,0
0.121875,197.531096,-91.412822,-30.374164,-0.304993,-4.966469,-1.386582,6.124002,5.170759,1.258470,-6.048185,-0.021578,0.197212,-0.078573,-288.206642,188.495698,993.036254,-1295.950667,0
0.122917,180.219611,-45.877418,-107.051213,-1.791220,-3.142741,-3.438171,6.226195,3.618403,3.355303,-6.195800,0.011237,0.206583,-0.071140,-219.744770,188.495703,992.659202,-1296.176793,0
0.123958,135.539706,-4.300082,-180.641737,-3.221151,-1.080497,-4.890373,5.560046,1.558267,4.851833,-5.529641,-0.003348,0.225530,-0.071140,-134.339119,188.494755,990.757101,-1295.902530,0
0.125000,84.181545,50.666565,-198.322419,-3.558930,1.711971,-5.835713,3.694071,-1.009649,5.803018,-3.705273,-0.047102,0.208374,-0.059989,-26.608211,188.495785,989.735578,-1295.599069,0
0.126042,36.382861,133.504121,-172.828212,-3.086040,3.920994,-6.129372,1.865946,-3.193103,6.175036,-1.835486,-0.079917,0.198452,-0.059989,103.290339,188.495689,988.191334,-1294.545194,0
0.127083,-5.426863,181.811348,-117.052039,-2.038925,5.315394,-4.805896,-0.719166,-4.567736,4.932155,0.708031,-0.083563,0.190184,-0.056273,189.439039,188.495761,988.148568,-1294.152289,0
0.128125,-74.548506,191.653666,-61.652567,-0.969291,6.592370,-3.289330,-3.270214,-5.757392,3.448308,3.308322,-0.160133,0.184466,-0.033973,269.643343,188.495741,987.563491,-1293.809738,0
0.129167,-145.805835,152.801173,-17.043781,-0.124844,6.196067,-1.064764,-4.787974,-5.496248,1.283835,4.981290,-0.218472,0.187153,-0.067423,296.089148,188.495785,987.061679,-1293.577157,0
0.130208,-197.039696,91.233830,30.566469,0.865975,5.010827,1.469551,-5.900746,-4.263068,-1.231520,6.113003,-0.236703,0.193629,-0.089723,287.690438,188.571093,985.908974,-1293.427104,0
0.131250,-180.281907,45.463526,106.903271,2.340943,3.220125,3.517116,-6.018079,-2.688950,-3.277623,6.253048,-0.225764,0.201071,-0.093440,220.072940,188.495662,985.232001,-1293.012713,0
0.132292,-135.624602,3.815720,180.141396,3.770874,1.146873,4.961274,-5.314081,-0.675965,-4.791063,5.598244,-0.211179,0.199072,-0.071140,134.712323,188.495696,984.601140,-1292.952113,0
0.133333,-83.769245,-50.375757,198.417510,4.108653,-1.616240,5.862364,-3.398902,1.957237,-5.712655,3.754952,-0.192949,0.197074,-0.063706,27.499297,188.495754,983.984806,-1292.552291,1
0.134375,-35.812362,-132.872707,173.202791,3.579466,-3.865627,6.172113,-1.623766,4.115302,-6.097357,1.915444,-0.145548,0.183157,-0.037689,-102.500577,188.495763,983.321890,-1292.654197,1
0.135416,5.567965,-181.614499,117.572438,2.577388,-5.245349,4.840592,0.972701,5.457292,-4.867158,-0.696202,-0.101794,0.195076,-0.041406,-188.592986,188.495812,982.638751,-1292.370127,1
0.136458,73.887313,-191.832658,61.832720,1.530273,-6.452606,3.360230,3.391276,6.621559,-3.336808,-3.201869,-0.054394,0.177645,-0.037689,-268.943648,188.495667,981.868866,-1290.915415,1
0.137500,145.506240,-153.238555,17.357602,0.685826,-6.111345,1.155778,4.977165,6.414820,-1.252657,-4.871052,0.029468,0.188806,-0.041406,-295.670911,188.495805,981.909807,-1290.837945,1
0.138542,196.581902,-91.436312,-30.094676,-0.237437,-4.893080,-1.326241,6.093722,5.152624,1.266925,-5.957345,0.022176,0.195214,-0.063706,-288.026509,188.571138,980.932601,-1289.716066,1
0.139583,180.716807,-45.630772,-106.237051,-1.746183,-3.153750,-3.434148,6.165636,3.553117,3.321483,-6.142810,0.011237,0.198246,-0.078573,-220.983185,188.495645,979.787281,-1289.072875,1
0.140625,136.104702,-4.018202,-179.353659,-3.119818,-1.131870,-4.882328,5.472992,1.518370,4.818013,-5.491791,-0.006994,0.203758,-0.071140,-135.521243,188.495439,978.690243,-1288.645621,1
0.141667,84.181545,50.267235,-198.383177,-3.558930,1.660599,-5.747213,3.644867,-0.991514,5.743833,-3.667423,-0.036163,0.190391,-0.059989,-28.240668,188.495828,977.969812,-1287.923816,1
0.142708,36.507160,132.129955,-172.986183,-3.097299,3.847605,-6.077076,1.850807,-3.116936,6.086259,-1.801421,-0.087210,0.173097,-0.078573,101.545298,188.570964,976.565243,-1286.594120,1
0.143750,-5.189564,181.423763,-118.242903,-2.061443,5.219987,-4.749578,-0.700241,-4.560482,4.898336,0.670181,-0.130964,0.204791,-0.071140,188.437048,188.495636,976.272936,-1286.548027,1
0.144791,-73.181215,191.336551,-62.588246,-0.958032,6.522650,-3.237034,-3.247505,-5.637701,3.342621,3.312107,-0.174718,0.178471,-0.082290,268.832744,188.565012,973.666146,-1285.836190,1
0.145833,-145.715436,154.104869,-17.517696,-0.091066,6.130017,-1.076833,-4.765265,-5.434589,1.283835,4.879095,-0.243995,0.190391,-0.100873,297.023589,188.495617,973.123723,-1284.872315,1
0.146875,-195.875804,92.549271,30.226222,0.843456,4.908082,1.433346,-5.859112,-4.244933,-1.214610,6.007024,-0.229410,0.195834,-0.048839,288.253354,188.571103,972.103070,-1283.813304,1
0.147917,-181.366700,46.685007,106.477962,2.352202,3.168752,3.440685,-5.900746,-2.674442,-3.256486,6.203843,-0.236703,0.194732,-0.089723,222.088180,188.495740,971.458533,-1283.910512,1
0.148958,-136.935394,4.438206,179.072049,3.669540,1.121186,4.904956,-5.257307,-0.632441,-4.748788,5.518759,-0.218472,0.191011,-0.082290,136.277230,188.568115,969.746759,-1283.709765,1
0.150000,-85.091336,-49.976426,198.672695,4.086135,-1.627249,5.846273,-3.391332,1.888324,-5.742248,3.766307,-0.189302,0.211337,-0.048839,29.210563,188.495832,970.259407,-1283.994860,1
0.151042,-37.349152,-131.662971,173.093426,3.647022,-3.792238,6.156022,-1.574562,4.035508,-6.021262,1.858669,-0.149195,0.201415,-0.063706,-100.631695,188.571131,968.449831,-1283.135989,1
0.152083,5.206367,-181.614499,118.824061,2.599907,-5.175629,4.828524,0.889432,5.366617,-4.862930,-0.639428,-0.087210,0.197488,-0.089723,-187.940003,188.495792,968.566705,-1282.277287,1
0.153125,72.960719,-191.210173,62.817006,1.519014,-6.437928,3.287821,3.395061,6.567154,-3.286078,-3.217009,-0.058040,0.175853,-0.078573,-268.144307,188.495689,966.967887,-1282.147754,1
0.154167,145.698339,-154.518761,17.819365,0.640789,-6.104006,1.135665,4.962026,6.414820,-1.265340,-4.844557,0.003945,0.188806,-0.089723,-296.594094,188.495799,967.139253,-1282.384240,1
0.155208,195.429310,-92.469873,-29.717974,-0.327511,-4.856385,-1.338309,6.082367,5.123608,1.245787,-5.877860,0.022176,0.194938,-0.067423,-287.756309,188.571212,966.141109,-1281.448366,1
0.156250,181.711201,-46.605608,-105.836046,-1.689887,-3.117055,-3.397943,6.127786,3.600268,3.287663,-6.150380,0.022176,0.203206,-0.059989,-221.748752,188.495767,966.671674,-1281.690495,1
0.157292,137.076496,-4.147397,-178.430132,-3.198633,-1.087836,-4.821987,5.488132,1.540132,4.796876,-5.453941,-0.003348,0.213679,-0.063706,-135.543760,188.495765,966.187975,-1281.356409,1
0.158333,84.757841,49.750454,-199.063671,-3.491375,1.678946,-5.807554,3.610803,-1.038665,5.743833,-3.663638,-0.061686,0.204998,-0.089723,-28.319476,188.495709,965.763999,-1282.227035,1
0.159375,37.072156,131.272570,-173.046942,-3.052262,3.847605,-6.024781,1.820527,-3.164087,6.103169,-1.763571,-0.098148,0.204378,-0.093440,101.151257,188.571076,964.940335,-1283.120210,1
0.160417,-5.133065,181.505978,-118.485936,-2.050184,5.245674,-4.733487,-0.745661,-4.524212,4.927928,0.685321,-0.138256,0.194663,-0.026539,188.448306,188.495750,965.052514,-1283.067304,1
0.161458,-72.525819,191.089906,-62.223696,-0.991810,6.489625,-3.253125,-3.152881,-5.630447,3.363758,3.285612,-0.196595,0.177576,-0.063706,267.864528,188.495597,965.151070,-1282.560164,1
0.162500,-145.252139,154.504199,-17.274662,-0.102325,6.144695,-1.064764,-4.769050,-5.470859,1.300745,4.924515,-0.236703,0.185844,-0.074856,296.832197,188.571178,965.533742,-1283.273388,1
0.163541,-195.197809,92.232156,29.837369,0.843456,4.889735,1.473573,-5.885606,-4.201409,-1.201927,5.988099,-0.218472,0.192665,-0.071140,287.397721,188.571036,964.766786,-1282.627749,1
0.164583,-181.671798,46.027286,105.724559,2.307165,3.223794,3.492980,-5.893176,-2.659934,-3.222666,6.184918,-0.225764,0.176542,-0.059989,221.863014,188.495830,964.496062,-1282.000067,1
0.165625,-10.432730,14.844284,34.369942,0.865975,6.889598,5.439978,-11.899873,-4.901420,-5.125035,11.147047,-0.349734,0.286644,5.875580,0.929651,188.495854,991.004733,-1218.209566,1
0.166666,16.415893,15.689925,26.762996,0.775900,15.714680,9.921290,-24.060878,-14.436803,-9.492028,23.974394,-0.550274,0.735528,24.752699,-3.247187,188.495687,1196.992564,-1054.666502,1
0.167708,8.551145,8.619429,14.708538,0.550714,17.714542,20.348187,-35.271864,-17.287625,-19.075740,35.090924,-0.750813,1.227474,53.441906,0.940909,188.495658,1450.230749,-772.408227,1
0.168750,9.319540,7.491908,17.163175,0.629529,13.912969,32.010059,-41.702474,-14.172032,-31.166351,42.289985,-0.841968,1.640047,81.142471,0.535610,188.495711,1698.609615,-384.902868,1
0.169792,-20.986860,-28.318628,-21.357624,-0.136103,4.016400,43.080591,-42.099892,-5.372930,-41.904166,42.729044,-0.820091,1.958296,97.715236,0.040244,188.495801,1904.760088,64.613780,1
0.170833,-56.039228,-65.303664,-56.682534,-0.800402,-9.190032,50.828354,-36.161324,6.918973,-50.228087,37.312716,-0.670598,2.160518,98.179824,-0.804131,188.571288,2090.214057,499.902362,1
0.171875,-13.924407,-22.751493,-10.639850,0.145379,-22.638650,52.928216,-25.067672,19.896378,-52.384105,26.078852,-0.444535,2.167339,98.224424,-1.164397,188.495727,2245.908686,862.278931,1
0.172917,62.474389,52.111201,60.884890,1.428940,-33.390206,49.283629,-11.419186,30.139026,-49.399499,12.668615,-0.163779,2.114286,92.110453,-1.231947,188.495752,2319.344497,1143.822588,1
0.173958,63.310583,53.896443,58.393797,1.372643,-39.558590,40.031368,2.581300,36.381093,-40.327314,-1.816561,0.025822,2.021064,63.042142,-1.051814,188.495721,2267.121206,1313.090629,1
0.175000,-4.613268,-12.944409,-13.422582,0.010268,-40.971337,26.788565,15.707464,38.035005,-27.543395,-15.098108,0.277408,1.788320,27.759510,-0.939231,188.495843,2086.305476,1379.333111,1
0.176042,-41.677023,-47.228094,-49.573806,-0.654031,-36.711079,12.069424,24.586929,34.284687,-12.861335,-24.450831,0.343039,1.690757,-10.072779,-0.623998,188.571207,1784.563762,1320.834884,1
0.177083,-47.688583,-50.457972,-55.601035,-0.800402,-28.807034,-1.213605,28.746575,26.900115,0.412973,-28.864135,0.419609,1.535870,-44.307302,-0.241215,188.495756,1409.191489,1199.618479,1
0.178125,6.607558,8.196609,3.127994,0.359306,-17.116094,-12.815136,27.713287,16.117045,12.199205,-28.235825,0.346685,1.348187,-68.926723,0.231635,188.495707,1044.450149,1025.257649,1
0.179167,47.513287,53.391408,50.142812,1.260050,-6.382886,-19.730196,23.614199,5.801857,19.314064,-24.110181,0.219069,1.210456,-80.898214,0.625676,188.495749,736.637359,800.577799,1
0.180208,49.682873,56.081015,51.370131,1.248791,4.152171,-22.304739,15.756668,-4.059956,22.264850,-16.426641,0.044053,1.077065,-79.883554,1.030976,188.571113,502.465834,493.821746,1
0.181250,-14.218205,-9.162516,-15.221030,-0.034769,11.803022,-20.892763,7.240558,-11.509814,20.916281,-7.664378,-0.065333,0.966274,-65.392141,1.233626,188.495770,277.777526,94.221719,1
0.182292,-62.276787,-57.434508,-61.251562,-0.867958,17.186138,-16.592473,-1.657831,-16.656527,16.870577,1.385545,-0.258580,0.912463,-41.166691,1.323693,188.495803,228.475796,47.077988,1
0.183333,-35.857562,-31.149175,-30.058221,-0.248696,18.646589,-9.689481,-9.220137,-18.132716,10.127736,9.095579,-0.335149,0.863820,-12.131831,1.222368,188.495756,220.632606,47.185868,1
0.184375,26.145129,28.903062,31.915305,0.888493,17.582441,-2.046309,-14.977027,-17.102648,2.602810,15.003956,-0.382550,0.853829,19.062432,1.030976,188.571096,216.802628,45.681156,1
0.185416,47.321189,47.789038,52.390871,1.271309,13.755181,5.737659,-18.039042,-13.497410,-5.116580,18.361247,-0.389842,0.861822,47.937474,0.681968,188.495678,200.542507,37.094925,1
0.186458,5.093368,2.735179,7.429686,0.381825,7.388646,12.990628,-18.341837,-7.516487,-12.476633,18.853296,-0.357026,0.862235,68.803027,0.254152,188.495834,185.700337,27.893124,1
0.187500,-29.823401,-35.588789,-31.455663,-0.350030,0.706536,17.833985,-16.229842,-1.143848,-17.372063,16.820754,-0.305980,0.879253,78.893868,-0.139890,188.495763,162.589549,23.285200,1
0.188541,-42.705316,-49.647566,-45.393631,-0.575216,-6.727816,20.424619,-11.381336,5.910667,-20.162204,12.104650,-0.229410,0.873259,77.975843,-0.612739,188.571136,146.972611,35.059335,1
0.189583,6.844856,1.267053,6.895013,0.415603,-12.565947,19.603983,-5.094554,11.732002,-19.485806,5.643664,-0.079917,0.848937,64.097685,-0.826647,188.495794,138.122586,35.695731,1
0.190625,58.688914,53.990403,58.503162,1.361384,-17.343601,16.554760,2.187666,16.243990,-16.704120,-1.665161,0.011237,0.876084,41.039279,-0.849164,188.495799,121.380758,28.848464,1
0.191666,41.546927,36.701748,36.472182,0.956049,-18.947161,10.858585,8.746963,17.919663,-11.085790,-8.440302,0.095099,0.848731,12.974477,-0.669031,188.495664,103.277175,27.186616,1
0.192708,-26.162226,-29.410914,-32.342735,-0.338771,-18.187580,4.092366,13.992887,17.179755,-4.478229,-13.780930,0.135207,0.837913,-17.495029,-0.477639,188.571165,95.876097,27.044359,1
0.193750,-49.643470,-50.504952,-54.507384,-0.766624,-14.778640,-3.092216,17.088967,14.009758,2.793047,-17.054950,0.138853,0.829370,-45.834866,-0.139890,188.495712,90.094043,25.554443,1
0.194791,-7.347850,-5.157468,-9.096587,0.100342,-9.043254,-9.914754,17.546944,8.681695,9.480931,-17.736250,0.124269,0.787065,-66.391934,0.276668,188.495749,85.679073,23.535065,1
0.195833,28.970110,33.824221,29.885975,0.809678,-2.922573,-14.496634,15.707464,2.755177,14.181896,-15.968657,0.054991,0.781209,-76.207738,0.659451,188.495759,82.884356,19.661626,1
0.196875,42.902918,49.069244,45.379357,1.102420,3.733851,-16.970609,11.536463,-3.403469,16.743752,-11.884647,-0.021578,0.750341,-75.181929,0.963426,188.571094,79.486726,19.544659,1
0.197916,-3.517175,1.748598,-2.874931,0.224195,9.142654,-16.379268,5.855271,-8.829461,16.426691,-6.112530,-0.109087,0.715340,-61.489606,1.256143,188.495756,79.004563,20.953075,1
0.198958,-50.649164,-46.770038,-51.104916,-0.699068,13.399242,-14.013908,-0.321748,-12.692216,14.257990,0.034302,-0.236703,0.696737,-38.984988,1.323693,188.495752,77.980628,19.179759,1
0.200000,-42.072521,-38.184436,-38.394268,-0.428845,15.021149,-9.303300,-6.052144,-14.371517,9.628893,5.988099,-0.243995,0.657809,-11.834495,1.211109,188.495897,74.891703,18.355841,1
0.201041,17.579785,20.470144,23.603561,0.719604,14.514762,-3.836420,-10.389682,-13.954412,4.302260,10.378693,-0.280457,0.662976,17.415934,0.985943,188.495754,73.770205,19.739496,1
0.202083,48.451181,49.069244,53.326550,1.282569,12.026860,2.225823,-13.251095,-11.564219,-1.852960,13.561873,-0.305980,0.641410,44.689078,0.704485,188.495700,72.436363,19.868298,1
0.203125,15.037302,12.671458,16.373317,0.573233,7.528086,7.753043,-13.890750,-7.389542,-7.302190,14.277237,-0.258580,0.635003,64.127419,0.310443,188.495711,69.559122,19.418641,1
0.204166,-23.664942,-28.095472,-23.727200,-0.158622,2.596314,11.711402,-12.660645,-2.609156,-11.377487,13.096319,-0.218472,0.624392,73.504653,-0.117373,188.495731,67.721767,17.738132,1
0.205208,-39.224939,-45.207952,-41.262062,-0.440104,-2.775794,13.976195,-9.481297,2.479525,-13.647647,10.015333,-0.182010,0.612541,72.456543,-0.567706,188.495694,64.996074,17.000832,1
0.206250,0.064901,-5.404113,-1.222304,0.246713,-7.575464,13.883672,-4.863673,7.270792,-13.757562,5.234885,-0.083563,0.579125,59.318009,-0.736581,188.495772,63.400130,18.314865,1
0.207291,37.806652,34.235296,38.562269,1.034864,-11.112836,12.198151,0.094595,10.520584,-12.214529,0.424156,-0.054394,0.596350,37.534431,-0.725323,188.495843,62.707391,17.248335,1
0.208333,42.134523,38.686655,39.728830,1.046123,-12.918217,8.436906,5.128563,12.446521,-8.561981,-4.757502,0.007591,0.552667,11.194178,-0.669031,188.495747,59.400936,15.617342,1
0.209375,-7.065352,-9.996412,-12.681330,0.010268,-12.694379,3.963639,8.822662,12.218020,-4.186533,-8.591702,0.036760,0.532824,-17.294327,-0.443864,188.571134,56.996770,16.912249,1
0.210416,-46.422992,-47.192859,-51.323646,-0.665290,-10.800931,-1.402673,11.718140,10.469806,1.097825,-11.672688,0.069576,0.567550,-44.106601,-0.083598,188.495799,55.991919,17.370950,1
0.211458,-24.693235,-22.563573,-25.938804,-0.203659,-7.245212,-6.133395,12.448633,7.074934,5.853747,-12.539452,0.018530,0.575955,-62.994870,0.287927,188.495770,53.818340,16.090030,1
0.212500,20.596865,24.404723,20.468430,0.629529,-2.970276,-9.753845,11.623516,3.103369,9.506296,-11.755958,-0.025225,0.546328,-72.245736,0.603160,188.495721,52.037812,14.797941,1
0.213541,38.597646,43.971910,40.214896,1.023605,1.631243,-11.906001,9.140597,-1.372349,11.806048,-9.238936,-0.061686,0.534615,-71.242227,0.963426,188.571152,50.121495,13.925067,1
0.214583,3.590478,8.772114,4.914290,0.370565,6.100661,-12.074956,5.068004,-5.597804,12.135792,-5.223056,-0.098148,0.507882,-58.415896,1.199851,188.495778,49.135953,14.366773,1
0.215625,-26.806321,-23.056863,-26.412719,-0.237437,9.127976,-10.900321,1.006766,-8.561063,11.062011,-1.154187,-0.152841,0.498925,-37.085754,1.289918,188.495653,49.824614,14.360983,1
0.216666,-39.846435,-36.998190,-38.017566,-0.473882,11.043441,-7.911438,-3.470816,-10.403579,8.259187,3.349957,-0.200241,0.509674,-11.329024,1.199851,188.495776,47.985810,13.326377,1
0.217708,-1.415389,0.949938,3.273814,0.325528,11.028763,-4.041579,-6.828056,-10.414460,4.314942,6.930562,-0.211179,0.483216,16.668877,0.974684,188.571105,45.644201,14.267735,1
0.218750,39.332142,40.131291,44.954048,1.147457,9.850862,0.407552,-9.636480,-9.286463,-0.064733,9.754169,-0.233057,0.483698,42.971963,0.693226,188.495709,45.345826,15.341137,1
0.219791,32.563486,30.723538,34.904616,0.922271,6.951979,4.659570,-10.567575,-6.580721,-4.347177,10.874527,-0.182010,0.483698,61.469978,0.344218,188.495678,44.720353,13.870068,1
0.220833,-13.325510,-17.372278,-13.726374,0.032786,3.425615,7.893838,-10.052823,-3.229373,-7.530474,10.397618,-0.167425,0.470332,70.590760,-0.083598,188.495817,42.790712,13.298231,1
0.221875,-38.874642,-44.150901,-40.314232,-0.496401,-0.724559,10.186790,-8.148999,0.829240,-9.982416,8.554325,-0.109087,0.465302,69.706185,-0.511414,188.420267,41.672494,12.908297,1
0.222916,-11.404523,-16.174287,-11.855017,0.055305,-4.632547,10.709744,-4.803114,4.517899,-10.603857,5.306799,-0.098148,0.447939,57.314708,-0.691548,188.495689,41.375829,12.624366,1
0.223958,21.274861,17.146306,20.043121,0.685826,-7.498405,9.885086,-1.358821,7.336078,-9.825999,1.714839,-0.076271,0.443116,36.348803,-0.714064,188.495486,41.986059,13.722322,1
0.225000,37.422454,34.470196,35.730930,0.967308,-9.432218,7.600180,2.471536,9.167713,-7.703801,-2.145855,-0.065333,0.436433,11.086394,-0.612739,188.495752,41.129160,13.348448,1
0.226041,5.375866,3.310685,1.742704,0.291750,-9.700089,4.128570,5.821207,9.530413,-4.173850,-5.688611,-0.050748,0.432092,-16.751689,-0.421348,188.420396,38.913522,13.512547,1
0.227083,-26.422124,-27.602182,-32.063247,-0.338771,-8.925830,0.496052,8.311696,8.790505,-0.677719,-8.126147,-0.017932,0.418450,-42.385769,-0.083598,188.495750,38.429998,15.080189,1
0.228125,-33.721876,-32.382401,-36.753792,-0.428845,-6.621401,-3.393921,9.526661,6.643321,3.232706,-9.519026,-0.025225,0.423204,-60.761133,0.254152,188.496738,38.538918,14.437314,1
0.229166,3.714777,7.538888,4.294555,0.336788,-3.638120,-6.330508,9.201156,3.748975,6.153899,-9.182161,-0.036163,0.409975,-69.699797,0.580643,188.495785,36.544133,13.830207,1
0.230208,37.083456,42.057473,39.048336,0.989827,0.130429,-8.728051,7.721245,0.256174,8.643888,-7.842273,-0.116379,0.408666,-69.079108,0.907135,188.420262,35.170808,13.879569,1
0.231250,21.489559,26.084259,22.400546,0.674567,3.554047,-9.387777,5.056649,-2.989991,9.417518,-5.181421,-0.120025,0.392681,-56.747097,1.177334,188.495767,35.254865,13.903144,1
0.232291,-16.839787,-12.909174,-15.451912,-0.012251,6.247440,-8.884937,2.028699,-5.568788,8.990542,-2.085296,-0.145548,0.360781,-36.019062,1.244884,188.495845,35.196502,14.298065,1
0.233333,-36.399958,-33.627372,-34.420671,-0.383808,8.170244,-7.183325,-1.351251,-7.523741,7.286865,1.347695,-0.160133,0.386963,-11.280707,1.188593,188.495694,34.749678,14.263193,1
0.234375,-9.540035,-7.753115,-5.888546,0.167898,8.783046,-4.170306,-4.576018,-8.133077,4.416402,4.580080,-0.156487,0.381382,16.312074,0.963426,188.420410,33.430185,14.503602,1
0.235417,17.150388,17.733557,21.537777,0.719604,8.302345,-1.084878,-6.786422,-7.661567,1.381067,6.938132,-0.145548,0.369324,41.425815,0.704485,188.495787,31.915001,15.813634,1
0.236458,31.512593,30.382933,35.074739,0.944790,6.537328,2.374663,-8.152784,-6.062060,-2.026287,8.372645,-0.134610,0.380279,59.619062,0.310443,188.495703,31.845899,15.862733,1
0.237500,2.867283,-0.623894,3.395331,0.325528,3.781554,5.222751,-8.058161,-3.352691,-4.989755,8.361290,-0.109087,0.363950,68.531708,-0.083598,188.495636,30.984003,14.680835,1
0.238541,-27.439117,-32.840456,-30.143283,-0.316252,0.732222,7.495589,-7.093002,-0.523631,-7.209185,7.486957,-0.109087,0.363261,67.933320,-0.500156,188.495667,29.204059,14.708737,1
0.239583,-26.840221,-31.889111,-28.733689,-0.237437,-2.489575,8.477133,-4.912877,2.635486,-8.342152,5.257595,-0.101794,0.351273,55.987846,-0.691548,188.495676,29.155427,15.748731,1
0.240625,9.003142,5.236866,8.183090,0.415603,-4.955461,8.175429,-2.286130,4.985782,-8.037773,2.645948,-0.079917,0.340662,35.501396,-0.702806,188.495714,29.080077,15.506139,1
0.241666,36.303762,33.366165,34.637279,0.933530,-7.054399,6.876090,0.919712,7.100323,-6.832939,-0.578868,-0.087210,0.306419,10.986043,-0.601481,188.495544,28.614050,15.402642,1
0.242708,19.342574,17.334227,15.777885,0.528196,-7.824989,4.454411,3.697856,7.753183,-4.562779,-3.466819,-0.072625,0.349068,-16.052949,-0.410089,188.495750,27.646515,16.027114,1
0.243750,-12.850914,-13.144075,-16.144557,-0.057288,-7.557117,1.710914,5.927185,7.615357,-1.823368,-5.764311,-0.079917,0.321990,-41.192708,-0.128631,188.495685,25.900793,16.524707,1
0.244791,-29.879901,-28.788428,-32.865257,-0.316252,-6.261793,-1.370491,7.312472,6.345907,1.178148,-7.236674,-0.101794,0.336872,-59.073751,0.220377,188.495986,25.327315,16.796735,1
0.245833,-6.387356,-3.313501,-7.042955,0.179157,-3.803246,-4.206511,7.505504,4.024627,4.145843,-7.531903,-0.087210,0.324126,-68.183383,0.591901,188.495700,24.984383,16.000756,1
0.246875,16.483693,21.221825,18.426949,0.618270,-1.238285,-6.217872,6.835570,1.558267,6.128534,-6.884669,-0.116379,0.322472,-67.335975,0.929651,188.420339,23.469343,15.233694,1
0.247916,26.777925,31.792334,29.351302,0.832197,1.671607,-7.432734,5.094498,-1.169237,7.422145,-5.170066,-0.130964,0.321232,-55.665538,1.177334,188.495785,22.856881,16.037712,1
0.248958,-1.426689,2.394574,0.162986,0.269232,4.056765,-7.275848,2.728912,-3.548549,7.320685,-2.751455,-0.072625,0.309933,-35.301738,1.244884,188.426501,23.015227,16.051928,1
0.250000,-30.478797,-28.025002,-29.499244,-0.327511,6.108000,-6.390849,-0.049232,-5.391065,6.551283,0.011592,-0.145548,0.295946,-11.232390,1.166076,188.495723,22.685397,15.448173,1
0.251041,-25.924927,-24.384049,-23.119616,-0.136103,7.076741,-4.407647,-2.694904,-6.381236,4.619321,2.725433,-0.127317,0.297117,15.561300,0.963426,188.495765,21.506287,15.736884,1
0.252083,7.545452,7.926474,11.391131,0.516936,6.977665,-2.034240,-4.697136,-6.330458,2.251929,4.810965,-0.112733,0.300493,40.440890,0.715743,188.495655,20.731558,16.135551,1
0.253125,30.201802,28.891317,33.191230,0.854715,5.979568,0.777642,-6.260315,-5.376557,-0.593169,6.510428,-0.120025,0.298702,58.243883,0.332960,188.423331,20.073172,16.258448,1
0.254166,12.472219,9.112720,12.752118,0.516936,3.983375,3.464821,-6.699368,-3.534041,-3.180391,6.941917,-0.068979,0.302078,67.286614,-0.072340,188.495808,19.331968,15.825375,1
0.255208,-11.833920,-16.362207,-12.985122,0.032786,1.682616,5.448023,-6.230036,-1.285301,-5.256087,6.548278,-0.068979,0.298564,66.599024,-0.455123,188.494828,18.719816,14.674969,1
0.256250,-24.874034,-29.962929,-27.251185,-0.248696,-0.933719,6.650817,-4.787974,1.188313,-6.473603,5.144045,-0.090856,0.288642,55.006637,-0.657773,188.495294,18.062386,14.745792,1
0.257291,-1.019892,-5.051763,-2.741263,0.235454,-3.384926,6.707135,-2.562431,3.593014,-6.680750,2.873048,-0.083563,0.274794,34.947607,-0.680289,188.495340,18.135866,15.073606,1
0.258333,22.981150,20.552359,22.400546,0.708344,-5.230671,6.079591,-0.170350,5.355736,-6.080447,0.484716,-0.090856,0.255984,10.974893,-0.601481,188.495374,18.164518,14.460941,1
0.259375,26.811824,25.320833,24.745818,0.742122,-6.331513,4.373956,2.320139,6.414820,-4.448637,-2.081511,-0.094502,0.278307,-15.621812,-0.421348,188.420019,17.256826,14.155785,1
0.260416,-2.703581,-3.113836,-6.240944,0.156639,-6.287479,2.225823,4.280737,6.440209,-2.334894,-4.034568,-0.083563,0.276929,-40.467951,-0.094856,188.491885,16.870485,14.560123,1
0.261458,-28.716009,-27.555202,-31.686545,-0.316252,-5.571932,-0.405038,5.809852,5.761960,0.303058,-5.722676,-0.127317,0.280443,-58.244927,0.220377,188.495436,16.608857,14.667984,1
0.262500,-16.455590,-13.320250,-16.679230,-0.012251,-3.810585,-2.806603,6.317033,4.115302,2.729635,-6.305565,-0.127317,0.272244,-67.265358,0.591901,188.495302,15.990759,14.324755,1
0.263541,10.110535,14.304014,11.148098,0.460640,-1.726325,-4.705328,5.915830,2.091436,4.593957,-5.911925,-0.160133,0.265768,-66.525735,0.918393,188.496147,15.636351,13.810641,1
0.264583,23.546146,28.351046,25.900227,0.787160,0.666172,-5.908122,4.685725,-0.197201,5.870657,-4.715867,-0.127317,0.260256,-54.940781,1.166076,188.495423,15.140121,13.567532,1
0.265625,2.505685,6.364387,4.416072,0.348047,2.977940,-6.093167,2.687278,-2.402417,6.120079,-2.698465,-0.094502,0.255088,-34.814851,1.244884,188.494283,14.962255,13.580593,1
