1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,120.058808,-180.310803,37.565832,1.079901,-2.159322,3.710207,-1.078735,2.218381,-3.636959,1.271995,-0.127317,0.418588,-0.052556,-303.585513,188.495495,1006.367657,151.379917,0
0.001042,168.196490,-152.721774,-31.382753,-0.293733,-3.150080,3.360230,0.170294,3.179536,-3.311443,-0.018688,-0.079917,0.425340,-0.059989,-327.768395,188.721652,1004.758191,151.358635,0
0.002083,177.066931,-90.484966,-92.080353,-1.430923,-3.678484,2.225823,1.661560,3.687316,-2.250344,-1.460771,-0.076271,0.424307,-0.056273,-263.483361,188.570805,1003.834803,151.664974,0
0.003125,181.055805,-15.305156,-144.223177,-2.433000,-3.722518,1.175892,2.645644,3.759856,-1.223065,-2.554635,-0.039809,0.434848,-0.033973,-190.754584,188.570767,1002.372348,152.630018,0
0.004167,141.845064,52.440062,-170.956854,-3.007225,-2.973945,-0.312515,3.289083,3.125131,0.214281,-3.152664,-0.050748,0.428234,-0.059989,-81.886585,188.495398,1000.565525,153.295139,0
0.005208,65.265470,104.294281,-192.526072,-3.423819,-2.034560,-2.022172,3.796265,2.167603,1.960233,-3.796113,-0.028871,0.424169,-0.059989,46.334474,188.646254,999.117573,152.994815,0
0.006250,1.262693,152.836408,-163.629396,-2.962187,-0.695203,-2.766376,3.289083,0.970693,2.716953,-3.217009,-0.032517,0.422102,-0.071140,158.647521,188.495484,996.884180,153.180153,0
0.007292,-64.367273,182.844909,-113.600964,-1.903813,0.897348,-3.627239,2.426117,-0.610679,3.579360,-2.437300,-0.076271,0.421068,-0.071140,249.614784,188.570578,994.928491,153.617111,0
0.008333,-120.042005,180.437182,-36.595820,-0.485141,2.152308,-3.591034,1.267926,-1.774946,3.617407,-1.252597,-0.054394,0.416176,-0.089723,302.067318,188.495401,993.455122,154.193352,0
0.009375,-168.190987,152.143452,32.547192,0.888493,3.124718,-3.261171,0.026467,-2.761490,3.329938,0.049442,-0.105440,0.418174,-0.052556,318.076656,188.646217,991.818167,153.967075,0
0.010417,-176.846730,89.613019,92.928848,2.025683,3.642114,-2.162968,-1.483724,-3.233000,2.294204,1.472600,-0.120025,0.417003,-0.056273,262.257882,188.495378,990.375918,154.257771,0
0.011458,-180.790404,13.798979,144.233206,3.016501,3.730181,-1.145219,-2.407248,-3.338183,1.233105,2.574033,-0.167425,0.420724,-0.078573,189.585397,188.570832,988.981999,154.631195,0
0.012500,-141.071166,-53.758319,170.602334,3.545688,2.963262,0.407552,-3.062043,-2.674442,-0.200013,3.160707,-0.211179,0.415556,-0.022822,80.649848,188.495443,987.757191,155.108636,0
0.013542,-63.350280,-104.778643,192.997865,3.984801,2.020207,2.008596,-3.607074,-1.706033,-1.886780,3.796587,-0.182010,0.403499,-0.074856,-47.571211,188.570823,986.772757,154.894798,0
0.014583,0.731597,-152.886205,163.651577,3.466873,0.735892,2.789004,-3.031763,-0.578036,-2.656183,3.243977,-0.196595,0.414867,-0.089723,-159.276308,188.495356,985.073489,155.347796,0
0.015625,65.333270,-182.988665,113.246443,2.532351,-0.871337,3.637798,-2.244496,1.035979,-3.548182,2.399923,-0.160133,0.383793,-0.059989,-249.928338,188.495446,983.184229,154.624733,0
0.016667,120.239607,-180.404763,35.791688,1.046123,-2.056577,3.625730,-1.052241,2.156722,-3.539727,1.271995,-0.112733,0.411973,-0.048839,-303.405380,188.495486,981.523223,155.245927,0
0.017708,168.196490,-151.817409,-33.229807,-0.327511,-3.017979,3.307935,0.117305,3.103369,-3.277623,-0.026258,-0.112733,0.414867,-0.078573,-327.014087,188.570702,980.255880,155.785200,0
0.018750,176.739234,-89.005095,-93.064639,-1.453441,-3.586747,2.274095,1.646420,3.654673,-2.263026,-1.396427,-0.079917,0.409906,-0.059989,-261.873421,188.495446,979.367235,157.006923,0
0.019792,180.694207,-13.014879,-144.113812,-2.500556,-3.682154,1.212097,2.554805,3.730840,-1.201927,-2.463795,-0.083563,0.424858,-0.074856,-189.437360,188.495450,977.924618,157.773719,0
0.020833,140.828071,53.943423,-170.580152,-2.973447,-2.962937,-0.276311,3.217169,3.074353,0.188916,-3.122384,-0.014286,0.422653,-0.078573,-80.828302,188.495425,976.849705,158.176996,0
0.021875,63.434882,104.940257,-192.331645,-3.356263,-2.034560,-1.977922,3.800050,2.178484,1.930640,-3.754478,-0.047102,0.398125,-0.056273,47.122557,188.495488,976.017128,158.957086,0
0.022917,-0.262797,153.341443,-163.264846,-2.815817,-0.750245,-2.706035,3.277728,0.996082,2.725408,-3.224579,-0.054394,0.428854,-0.063706,159.165404,188.495432,976.133899,159.683518,0
0.023958,-65.067869,182.386853,-113.771087,-1.971369,0.864323,-3.578966,2.471536,-0.530885,3.570905,-2.441085,-0.021578,0.395300,-0.052556,249.232001,188.495448,975.691242,160.676002,0
0.025000,-120.844300,180.014361,-36.863157,-0.428845,2.115613,-3.566898,1.267926,-1.756811,3.634317,-1.271522,-0.094502,0.418657,-0.052556,302.360035,188.495401,975.811292,161.190796,0
0.026042,-168.394386,152.072982,32.292006,0.877234,3.091693,-3.249103,0.060531,-2.714339,3.300346,-0.030043,-0.083563,0.425064,-0.071140,318.245531,188.344590,974.935975,162.086883,0
0.027083,-176.937129,90.000604,93.281247,2.081979,3.623767,-2.179058,-1.430734,-3.240254,2.306886,1.442320,-0.130964,0.414178,-0.071140,262.922123,188.495347,975.017825,162.519623,0
0.028125,-180.620905,14.961735,144.767880,3.005242,3.700826,-1.125105,-2.395894,-3.312794,1.241560,2.521043,-0.171072,0.408253,-0.030256,190.564871,188.420030,974.394113,162.711623,0
0.029167,-141.014667,-52.877444,171.246372,3.579466,2.926567,0.359279,-3.039333,-2.670815,-0.153511,3.175847,-0.163779,0.425960,-0.074856,81.325347,188.495475,974.498458,163.012564,0
0.030208,-64.728871,-104.954818,192.293068,3.984801,2.049563,1.960323,-3.595719,-1.756811,-1.882553,3.758737,-0.211179,0.424031,-0.071140,-46.850679,188.344618,974.301779,163.302747,0
0.031250,-0.409696,-153.449965,163.238421,3.455614,0.765247,2.776936,-3.020408,-0.574409,-2.656183,3.206127,-0.171072,0.423480,-0.059989,-159.321342,188.495465,973.988942,162.907610,0
0.032292,65.231570,-182.577590,113.562387,2.464795,-0.867668,3.597571,-2.214217,0.999709,-3.510135,2.426418,-0.167425,0.417279,-0.063706,-249.714430,188.420043,973.544269,163.495622,0
0.033333,120.974102,-180.005433,36.192693,0.989827,-2.063916,3.581480,-1.071165,2.200246,-3.527045,1.275780,-0.141902,0.415970,-0.056273,-304.024588,188.495519,973.790876,163.198212,0
0.034375,168.467688,-151.864389,-33.193352,-0.338771,-3.028988,3.267708,0.155155,3.132385,-3.277623,0.019162,-0.116379,0.417761,-0.041406,-326.372362,188.344636,974.076579,163.604030,0
0.035417,176.784433,-88.969860,-93.514251,-1.475960,-3.550053,2.225823,1.665345,3.582133,-2.267254,-1.411566,-0.094502,0.415350,-0.045123,-261.479379,188.495401,973.402434,163.615696,0
0.036458,180.411709,-13.144075,-144.454058,-2.534334,-3.663806,1.208074,2.581300,3.683689,-1.176562,-2.490290,-0.068979,0.422102,-0.071140,-188.086361,188.420059,973.110501,162.987110,0
0.037500,140.602072,54.471949,-170.482939,-3.029743,-2.874870,-0.324583,3.186890,3.092488,0.248101,-3.111029,-0.039809,0.408528,-0.037689,-79.049487,188.495459,973.261847,162.649374,0
0.038542,63.084585,105.410057,-192.234431,-3.423819,-1.983188,-1.909536,3.724351,2.116825,1.939095,-3.686348,-0.032517,0.431886,-0.071140,49.205347,188.269246,972.239469,161.969213,0
0.039583,-1.211991,153.141778,-162.936751,-2.894632,-0.728228,-2.649717,3.220954,0.996082,2.666223,-3.145094,-0.032517,0.404739,-0.048839,160.831636,188.495256,970.719464,162.032713,0
0.040625,-66.005762,182.410343,-112.325038,-1.915073,0.871662,-3.494489,2.418547,-0.607052,3.520175,-2.407020,-0.047102,0.430094,-0.074856,250.481675,188.420052,970.048034,161.404007,0
0.041667,-120.866900,179.908656,-34.773070,-0.406326,2.053232,-3.502534,1.290636,-1.738676,3.558222,-1.233672,-0.079917,0.410320,-0.056273,302.224935,188.495390,968.767762,161.330455,0
0.042708,-168.157087,151.286067,34.224122,0.956049,3.054998,-3.212898,0.056746,-2.667188,3.262298,0.060797,-0.098148,0.415763,-0.030256,317.333606,188.269424,967.892203,160.719621,0
0.043750,-176.473832,88.168382,94.192622,2.081979,3.554047,-2.130786,-1.419380,-3.182222,2.273067,1.412040,-0.130964,0.415487,-0.063706,261.244633,188.495360,966.565194,161.180214,0
0.044792,-180.338407,12.424812,144.974458,3.084057,3.675139,-1.157287,-2.358044,-3.233000,1.207740,2.502118,-0.163779,0.374423,-0.063706,188.741023,188.420028,965.285787,161.188252,0
0.045833,-140.393171,-54.615705,170.578030,3.568207,2.915558,0.335143,-2.990129,-2.649053,-0.149283,3.073652,-0.182010,0.425271,-0.063706,80.526006,188.495483,963.727648,161.758386,0
0.046875,-62.717484,-105.671264,192.463191,4.052357,2.038554,1.956300,-3.565439,-1.695152,-1.831823,3.747382,-0.152841,0.412594,-0.086006,-47.740086,188.269312,962.824039,162.058358,0
0.047917,0.934995,-153.473455,162.910326,3.523169,0.816620,2.700504,-3.016623,-0.570782,-2.580088,3.168277,-0.182010,0.410389,-0.048839,-159.163725,188.420139,961.572120,162.535686,0
0.048958,65.819167,-182.624570,113.270747,2.509832,-0.816295,3.549298,-2.229356,0.941677,-3.446723,2.426418,-0.189302,0.426098,-0.089723,-249.748205,188.420005,960.601110,163.415529,0
0.050000,121.358299,-179.512142,36.484333,1.023605,-2.012544,3.549298,-1.105230,2.102317,-3.501680,1.275780,-0.141902,0.419346,-0.071140,-303.698096,188.495320,959.503542,164.165264,0
0.051042,168.919685,-151.582508,-32.768044,-0.327511,-3.014310,3.259662,0.094595,3.045337,-3.218438,0.113786,-0.105440,0.422722,-0.056273,-327.734620,188.269236,957.914867,165.219702,0
0.052083,176.501935,-89.604090,-93.939559,-1.464701,-3.520697,2.229845,1.593431,3.556744,-2.203842,-1.388857,-0.083563,0.418588,-0.059989,-261.749579,188.420012,957.201113,164.782183,0
0.053125,180.174411,-14.118910,-145.098097,-2.489297,-3.660137,1.191983,2.539665,3.676435,-1.193472,-2.414590,-0.061686,0.425064,-0.086006,-188.885702,188.419990,956.556356,165.361170,0
0.054167,140.794171,53.708523,-171.054068,-2.962187,-2.915234,-0.308493,3.183105,3.052591,0.193143,-3.042899,-0.065333,0.417830,-0.063706,-79.544853,188.495300,955.426964,165.689081,0
0.055208,64.101578,105.738918,-191.906336,-3.491375,-1.979518,-1.917582,3.739491,2.127706,1.875683,-3.727983,-0.025225,0.422722,-0.067423,48.856339,188.269091,955.590836,166.330928,0
0.056250,0.064901,153.963929,-162.608656,-2.894632,-0.739236,-2.697990,3.171750,0.959812,2.632403,-3.156449,-0.025225,0.423618,-0.037689,161.000511,188.420072,955.486245,166.049935,0
0.057292,-65.949263,182.175443,-112.726044,-1.915073,0.867993,-3.498511,2.410977,-0.596171,3.494810,-2.380525,-0.058040,0.417899,-0.086006,250.459158,188.418144,954.980348,165.862748,0
0.058333,-121.578795,179.650266,-35.222681,-0.451364,2.071580,-3.490466,1.214937,-1.716914,3.515948,-1.241242,-0.112733,0.413972,-0.093440,302.832884,188.420131,954.427341,166.039702,0
0.059375,-168.349186,151.485732,34.260577,0.888493,3.058668,-3.172671,0.034036,-2.678069,3.270753,0.015377,-0.120025,0.415212,-0.030256,317.322348,188.269277,954.611977,166.579944,0
0.060417,-176.801530,87.956972,94.399200,2.081979,3.565055,-2.142854,-1.457229,-3.127817,2.209654,1.468815,-0.127317,0.413558,-0.048839,260.760525,188.420034,954.030134,165.490077,0
0.061458,-180.146308,12.565753,145.132430,2.982723,3.623767,-1.096946,-2.392109,-3.301913,1.190830,2.517258,-0.127317,0.421137,-0.045123,187.491349,188.420030,954.878103,165.483775,0
0.062500,-139.579576,-54.803625,171.270676,3.556947,2.900881,0.399507,-2.986344,-2.598275,-0.225378,3.100147,-0.167425,0.400743,-0.052556,78.274341,188.420079,954.987795,164.365907,0
0.063542,-62.129888,-105.929654,192.341674,3.996060,1.946818,2.016641,-3.573009,-1.629866,-1.831823,3.770092,-0.167425,0.391235,-0.067423,-49.867910,188.269232,954.877076,163.878123,0
0.064583,1.805090,-153.908020,162.630837,3.478132,0.710205,2.776936,-2.982559,-0.469226,-2.630818,3.149352,-0.203887,0.399296,-0.071140,-161.786915,188.420045,955.154896,162.587270,0
0.065625,66.983059,-182.248730,112.152793,2.498573,-0.849321,3.565389,-2.180152,1.057741,-3.425585,2.377213,-0.145548,0.374767,-0.067423,-250.626354,188.420122,954.863520,161.312463,0
0.066667,121.798997,-179.735298,34.503611,0.967308,-2.049238,3.621707,-1.040886,2.153095,-3.472087,1.245500,-0.152841,0.413489,-0.093440,-304.801412,188.420155,954.801203,160.936366,0
0.067708,168.162590,-151.406333,-34.906738,-0.316252,-3.028988,3.207367,0.117305,3.070726,-3.222666,0.045657,-0.127317,0.413903,-0.078573,-324.931297,188.269254,955.062023,160.465330,0
0.068750,176.694034,-87.349048,-94.583598,-1.520997,-3.561061,2.197664,1.601001,3.596641,-2.195387,-1.392642,-0.094502,0.403774,-0.074856,-260.623746,188.420021,955.265445,160.857398,0
0.069792,179.948412,-11.910849,-145.000884,-2.466778,-3.608764,1.220142,2.532095,3.676435,-1.134288,-2.425945,-0.072625,0.438776,-0.093440,-187.241987,188.419958,955.079878,160.574345,0
0.070833,139.709378,55.352824,-170.920399,-2.984706,-2.863861,-0.324583,3.228524,3.048964,0.205826,-3.061824,-0.021578,0.414592,-0.089723,-78.430279,188.420110,955.113264,160.843461,0
0.071875,62.135391,106.220463,-191.930640,-3.345004,-1.986857,-1.909536,3.728136,2.131333,1.901048,-3.663638,-0.058040,0.431197,-0.063706,49.498064,188.269246,954.396213,160.990255,0
0.072917,-1.652688,153.893459,-162.292712,-2.872113,-0.706211,-2.681899,3.213384,0.959812,2.653540,-3.145094,-0.021578,0.429198,-0.067423,161.124352,188.420126,954.351621,161.187120,0
0.073958,-66.446459,182.304638,-112.543768,-1.881295,0.831298,-3.526670,2.392053,-0.552647,3.541312,-2.361600,-0.028871,0.414798,-0.093440,250.436641,188.495454,954.589854,161.554442,0
0.075000,-121.985592,179.180466,-35.490018,-0.417586,2.038554,-3.498511,1.298206,-1.720541,3.562450,-1.214747,-0.087210,0.416521,-0.030256,302.799109,188.495405,955.024842,161.400060,0
0.076042,-168.778583,151.274322,33.835269,0.888493,3.010965,-3.224966,0.049176,-2.645426,3.258071,0.015377,-0.116379,0.422515,-0.041406,317.716389,188.344614,954.602333,161.438711,0
0.077083,-176.439933,88.743888,94.800206,2.093238,3.546708,-2.146877,-1.411810,-3.135071,2.256157,1.461245,-0.127317,0.418106,-0.059989,261.379733,188.420043,954.969536,161.906736,0
0.078125,-179.841210,13.528843,145.849378,3.095316,3.631106,-1.060742,-2.339120,-3.236627,1.211967,2.464268,-0.149195,0.409424,-0.071140,188.099298,188.495370,953.918393,162.147374,0
0.079167,-140.189772,-54.040200,171.173462,3.613244,2.893542,0.379393,-2.963634,-2.587394,-0.178876,3.066082,-0.189302,0.415418,-0.059989,79.343882,188.495421,953.374879,162.411143,0
0.080208,-63.056482,-106.305495,192.147248,3.973542,1.990851,1.976414,-3.485956,-1.684271,-1.874098,3.664112,-0.185656,0.419759,-0.078573,-49.845393,188.344657,952.816227,162.319308,0
0.081250,0.901096,-154.236881,162.047557,3.455614,0.732222,2.728663,-2.940925,-0.534512,-2.558950,3.168277,-0.185656,0.421068,-0.074856,-161.516715,188.419989,952.274845,163.487778,0
0.082292,66.531062,-182.542355,112.359371,2.442277,-0.878676,3.537230,-2.195292,0.996082,-3.425585,2.354503,-0.138256,0.413351,-0.089723,-250.829004,188.495461,951.935354,163.824083,0
0.083333,122.363993,-179.148047,34.904616,0.978568,-2.012544,3.513094,-1.037101,2.120452,-3.408675,1.268210,-0.138256,0.412662,-0.097156,-304.621279,188.420043,951.007809,164.182710,0
0.084375,168.806686,-151.265393,-34.797373,-0.395067,-2.995962,3.187253,0.158939,3.085234,-3.193073,0.004022,-0.116379,0.415212,-0.100873,-325.145205,188.420008,951.058013,163.498379,0
0.085417,176.626234,-87.313813,-95.008906,-1.543516,-3.531705,2.145368,1.635065,3.524101,-2.195387,-1.419136,-0.083563,0.412456,-0.059989,-259.756855,188.420408,950.404073,163.337949,0
0.086458,179.801513,-11.875613,-145.280372,-2.478038,-3.594086,1.163824,2.566160,3.632911,-1.163880,-2.456225,-0.061686,0.417003,-0.067423,-185.981054,188.495546,950.273246,163.340546,0
0.087500,139.042683,55.552489,-171.345708,-2.984706,-2.838175,-0.360788,3.171750,3.034456,0.290375,-3.050469,-0.032517,0.402810,-0.078573,-76.234906,188.420314,950.260139,162.483787,0
0.088542,61.310496,106.608048,-192.100763,-3.435078,-1.920807,-1.945741,3.678932,2.120452,1.943323,-3.652283,-0.032517,0.395093,-0.078573,52.019928,188.495626,950.359528,162.193919,0
0.089583,-2.669681,154.527689,-161.758039,-2.860854,-0.680525,-2.702012,3.167965,0.927169,2.640858,-3.099674,-0.036163,0.401707,-0.052556,163.972708,188.420301,949.739869,161.967524,0
0.090625,-67.599052,181.881818,-111.158478,-1.926332,0.967068,-3.526670,2.369343,-0.596171,3.520175,-2.308610,-0.039809,0.372838,-0.045123,251.438632,188.495665,949.075522,161.464872,0
0.091667,-122.505389,179.203956,-33.181201,-0.372548,2.086258,-3.506557,1.192227,-1.760438,3.520175,-1.180682,-0.079917,0.410664,-0.059989,303.519642,188.495700,948.724186,161.176679,0
0.092708,-168.066688,151.015931,36.399271,1.001086,3.095363,-3.164625,-0.022738,-2.714339,3.236933,0.079722,-0.101794,0.414661,-0.059989,316.342874,188.495828,949.210936,160.474041,0
0.093750,-176.971029,86.007301,95.444244,2.059460,3.576064,-2.134809,-1.495078,-3.167714,2.184289,1.514235,-0.116379,0.390063,-0.045123,260.017476,188.420365,949.285737,159.846338,0
0.094792,-179.649111,11.074136,145.679255,3.050279,3.649453,-1.096946,-2.369399,-3.265643,1.195057,2.524828,-0.156487,0.423480,-0.056273,186.365516,188.495604,949.912103,159.873765,0
0.095833,-138.200985,-55.531816,172.036231,3.635763,2.886203,0.391461,-3.065828,-2.598275,-0.280335,3.145567,-0.167425,0.406806,-0.041406,77.565067,188.494846,951.068209,159.276743,0
0.096875,-60.875596,-106.528650,192.268764,4.052357,1.957826,2.008596,-3.535160,-1.666136,-1.912145,3.732242,-0.174718,0.429474,-0.067423,-50.284468,188.496107,951.827904,159.311712,0
0.097917,2.652584,-154.788896,161.683007,3.489392,0.702866,2.801072,-3.020408,-0.501869,-2.626590,3.168277,-0.171072,0.428441,-0.045123,-162.563739,188.496125,952.453651,159.047830,0
0.098958,67.412456,-181.966850,112.177096,2.509832,-0.922710,3.549298,-2.168797,1.032352,-3.527045,2.346933,-0.207533,0.414729,-0.037689,-250.266088,188.496002,953.598850,158.640861,0
0.100000,122.974189,-179.159792,34.783099,0.989827,-2.133636,3.561366,-0.999252,2.200246,-3.518590,1.196295,-0.127317,0.413420,-0.074856,-305.972278,188.496111,955.323040,157.660352,0
0.101042,168.558088,-151.394588,-34.870283,-0.338771,-3.039996,3.203344,0.196789,3.114250,-3.201528,-0.018688,-0.076271,0.417692,-0.067423,-324.244539,188.496094,955.727549,157.303921,0
0.102083,176.987832,-87.243343,-95.142575,-1.487219,-3.579408,2.173527,1.688054,3.658300,-2.136202,-1.506191,-0.058040,0.420724,-0.082290,-260.691296,188.571435,957.547513,155.892829,0
0.103125,179.552915,-12.815214,-145.960866,-2.489297,-3.608764,1.119574,2.547235,3.654673,-1.146970,-2.490290,-0.021578,0.422791,-0.089723,-186.487679,188.496085,958.193577,155.473796,0
0.104167,138.940983,54.753829,-172.220628,-2.984706,-2.830836,-0.396992,3.258804,2.980051,0.290375,-3.111029,-0.047102,0.415281,-0.059989,-76.966697,188.496143,958.574664,154.778626,0
0.105208,62.248390,106.725498,-191.869881,-3.446337,-1.924476,-1.957809,3.667577,2.091436,1.947550,-3.678778,-0.036163,0.417348,-0.052556,51.603370,188.496136,958.850538,154.338445,0
0.106250,-1.675287,154.903530,-161.454247,-2.883372,-0.629152,-2.754308,3.171750,0.865510,2.674678,-3.122384,-0.065333,0.420999,-0.041406,163.860125,188.571594,959.448652,153.452509,0
0.107292,-67.237454,182.093228,-111.450118,-1.903813,0.934043,-3.506557,2.339064,-0.628814,3.490583,-2.327535,-0.076271,0.416039,-0.056273,251.438632,188.496089,959.451682,153.212249,0
0.108333,-122.934786,179.063016,-33.582206,-0.428845,2.104605,-3.534716,1.158163,-1.764065,3.549767,-1.154187,-0.090856,0.411422,-0.074856,304.015008,188.571594,959.788586,152.975092,0
0.109375,-168.405686,151.004186,36.338513,0.922271,3.117379,-3.124398,-0.041662,-2.728847,3.194659,0.094861,-0.116379,0.414109,-0.078573,316.365390,188.571587,959.651358,152.462998,0
0.110417,-176.869330,85.913341,95.711581,2.138276,3.612758,-2.018150,-1.517788,-3.164087,2.158924,1.563440,-0.127317,0.411698,-0.071140,259.296943,188.571460,959.759444,151.790554,0
0.111458,-179.490912,11.121116,146.116715,3.050279,3.616428,-1.084878,-2.380754,-3.233000,1.140100,2.585388,-0.149195,0.421895,-0.089723,184.901934,188.496434,959.952296,150.679811,0
0.112500,-137.918487,-55.884166,172.109141,3.556947,2.882533,0.459847,-3.054473,-2.554751,-0.271880,3.149352,-0.185656,0.407495,-0.067423,75.561085,188.646935,959.585061,150.533584,0
0.113542,-59.982902,-106.963215,192.536101,3.973542,1.917462,2.020664,-3.504880,-1.637120,-1.891008,3.705747,-0.182010,0.412318,-0.059989,-52.907657,188.571455,959.001691,150.614285,0
0.114583,3.613078,-155.059031,161.403518,3.354280,0.651494,2.805095,-2.963634,-0.443837,-2.660410,3.141782,-0.156487,0.405497,-0.037689,-164.905471,188.571574,959.028845,149.870260,0
0.115625,68.180851,-182.319200,110.840412,2.464795,-0.941057,3.609639,-2.123378,1.133908,-3.514362,2.331793,-0.174718,0.378419,-0.067423,-251.572053,188.496143,959.132050,149.065123,0
0.116667,123.154988,-179.183282,32.753770,0.944790,-2.133636,3.605616,-0.957617,2.232889,-3.480542,1.158445,-0.123671,0.405841,-0.086006,-306.332544,188.722337,958.751183,148.697348,0
0.117708,168.309489,-151.018748,-37.094039,-0.350030,-3.062013,3.207367,0.230853,3.161401,-3.180391,-0.090603,-0.130964,0.410182,-0.063706,-322.071682,188.646987,959.096575,148.009786,0
0.118750,177.179931,-84.976556,-95.725855,-1.498478,-3.590417,2.105141,1.706979,3.654673,-2.127747,-1.551611,-0.068979,0.382691,-0.074856,-259.227714,188.571569,959.062618,147.996247,0
0.119792,179.417316,-10.348762,-145.778591,-2.455519,-3.649128,1.111528,2.566160,3.683689,-1.070875,-2.524355,-0.065333,0.407771,-0.037689,-184.765155,188.496089,959.382773,147.537032,0
0.120833,137.257294,56.186720,-172.694543,-2.995965,-2.878539,-0.461356,3.289083,3.009067,0.383380,-3.148879,-0.054394,0.392337,-0.048839,-75.210398,188.722369,960.179183,147.218846,0
0.121875,59.875406,107.019124,-192.076460,-3.378782,-1.913468,-2.038263,3.762200,2.087809,2.032100,-3.720413,-0.003348,0.408735,-0.067423,52.616620,188.647065,961.048013,147.002242,0
0.122917,-3.370276,155.690445,-160.943877,-2.770779,-0.618144,-2.814649,3.186890,0.847375,2.755000,-3.160234,-0.010640,0.415074,-0.063706,165.143574,188.571581,962.200688,147.109611,0
0.123958,-68.107548,181.658663,-111.243540,-1.870035,1.025780,-3.542761,2.323924,-0.733997,3.579360,-2.327535,-0.068979,0.412318,-0.056273,251.145916,188.496190,963.583002,146.079433,0
0.125000,-123.725781,178.910330,-33.521447,-0.395067,2.222028,-3.595057,1.154378,-1.800335,3.600497,-1.101197,-0.076271,0.411078,-0.063706,304.836866,188.722273,964.356147,145.506207,0
0.126042,-168.044088,151.473987,36.472182,0.956049,3.150405,-3.140489,-0.049232,-2.754236,3.266526,0.166776,-0.094502,0.419484,-0.033973,316.286582,188.646904,965.429672,145.023795,0
0.127083,-177.773324,85.654950,95.760188,2.127016,3.664131,-2.074468,-1.597272,-3.243881,2.171607,1.646709,-0.123671,0.413283,-0.019106,260.355225,188.571491,967.087960,144.416270,0
0.128125,-179.310114,12.013737,146.432659,3.084057,3.711834,-1.040628,-2.437528,-3.309167,1.161238,2.592958,-0.145548,0.412800,-0.082290,185.487367,188.496158,968.060667,144.796923,0
0.129167,-137.308291,-54.815370,173.737465,3.601985,2.904550,0.564438,-3.168021,-2.580140,-0.339520,3.243977,-0.200241,0.432299,-0.030256,75.955126,188.722273,969.755466,143.971550,0
0.130208,-61.022495,-106.810530,192.135096,3.962282,1.902784,2.129277,-3.520020,-1.626239,-2.017832,3.762522,-0.189302,0.420104,-0.041406,-52.243416,188.797771,971.280372,142.616767,0
0.131250,2.607384,-156.174807,161.051120,3.388058,0.600121,2.949913,-3.012839,-0.385805,-2.749187,3.198557,-0.163779,0.418932,-0.041406,-165.738587,188.571627,972.889903,141.787652,0
0.132292,68.079152,-181.602754,111.241417,2.431017,-1.007108,3.661934,-2.112023,1.166551,-3.603140,2.331793,-0.160133,0.415212,-0.045123,-251.178012,188.647031,973.937237,141.200968,0
0.133333,123.979882,-179.171537,32.826680,0.922271,-2.225373,3.617685,-0.946262,2.287294,-3.539727,1.131950,-0.163779,0.411629,-0.063706,-307.998776,188.722402,975.065320,140.780715,1
0.134375,167.902692,-151.241903,-37.434286,-0.428845,-3.135402,3.183230,0.298982,3.241195,-3.201528,-0.158733,-0.098148,0.414729,-0.082290,-319.842534,188.797800,976.199467,139.802343,1
0.135417,178.117824,-84.318836,-95.762310,-1.532256,-3.696832,2.081005,1.820527,3.680062,-2.140429,-1.593246,-0.112733,0.412938,-0.089723,-259.227714,188.571496,976.931543,139.676546,1
0.136458,179.270417,-10.278292,-146.033776,-2.489297,-3.649128,1.079347,2.675923,3.701824,-1.041283,-2.584915,-0.050748,0.417968,-0.048839,-183.143956,188.571449,977.666693,139.072545,1
0.137500,136.590599,56.198465,-173.593767,-3.029743,-2.878539,-0.517674,3.345857,3.019948,0.442565,-3.186729,-0.021578,0.420862,-0.026539,-73.409066,188.722239,978.443474,138.567900,1
0.138542,59.220010,107.195299,-192.125066,-3.412560,-1.862095,-2.082513,3.728136,2.095063,2.053237,-3.731768,-0.021578,0.395093,-0.056273,54.654376,188.797750,978.712402,138.636308,1
0.139583,-4.443769,155.972326,-160.798057,-2.860854,-0.530077,-2.891080,3.202029,0.818359,2.839550,-3.148879,-0.039809,0.396402,-0.037689,167.597889,188.571607,979.433130,138.058542,1
0.140625,-69.011542,181.705643,-109.846097,-1.836257,1.040458,-3.587011,2.350418,-0.744878,3.621635,-2.327535,-0.068979,0.426580,-0.074856,252.226715,188.646927,979.812598,138.320006,1
0.141667,-123.940480,179.192211,-31.224781,-0.327511,2.244045,-3.582989,1.116529,-1.891010,3.579360,-1.078487,-0.105440,0.405290,-0.045123,305.602432,188.722279,980.179187,137.770408,1
0.142708,-167.569491,150.898481,38.635179,1.034864,3.209116,-3.144512,-0.106006,-2.830403,3.211568,0.174346,-0.094502,0.410182,-0.056273,315.115716,188.797677,980.332520,137.443716,1
0.143750,-178.067122,83.035813,96.416378,2.138276,3.667800,-2.042286,-1.638906,-3.283778,2.163152,1.658064,-0.116379,0.428303,-0.059989,258.947935,188.571681,980.574026,137.861976,1
0.144792,-178.937216,9.523795,146.517720,3.061538,3.667800,-1.008446,-2.460238,-3.254762,1.135873,2.627023,-0.174718,0.386136,-0.082290,183.517160,188.789219,980.075465,137.693263,1
0.145833,-135.895801,-56.318732,173.822527,3.624503,2.926567,0.608688,-3.179376,-2.525735,-0.428297,3.259117,-0.189302,0.391166,-0.033973,74.559094,188.722201,979.905740,136.777946,1
0.146875,-58.513912,-107.315565,192.451039,3.996060,1.902784,2.133300,-3.584364,-1.626239,-2.026287,3.800372,-0.200241,0.406668,-0.026539,-53.301699,188.797592,980.241700,137.350535,1
0.147917,4.607471,-156.374473,160.735176,3.433095,0.545079,2.941867,-3.039333,-0.364043,-2.829510,3.221267,-0.163779,0.401914,-0.048839,-166.515411,188.571576,981.180047,137.303216,1
0.148958,68.971846,-181.684969,110.658137,2.521092,-1.014447,3.669980,-2.089314,1.210075,-3.590457,2.354503,-0.163779,0.412800,-0.037689,-251.223045,188.722242,981.358447,137.368104,1
0.150000,124.443179,-179.042342,32.729467,0.967308,-2.247390,3.633775,-0.915983,2.370715,-3.560865,1.113025,-0.109087,0.415832,-0.056273,-308.708051,188.722268,982.242031,136.656187,1
0.151042,167.823592,-151.171433,-37.446437,-0.406326,-3.190444,3.207367,0.333047,3.277465,-3.218438,-0.128453,-0.109087,0.420655,-0.063706,-319.774984,188.797695,982.685882,136.968040,1
0.152083,178.355123,-84.142661,-96.041798,-1.487219,-3.744535,2.081005,1.888656,3.716332,-2.102382,-1.661376,-0.083563,0.417072,-0.052556,-259.925730,188.571406,983.372426,136.014084,1
0.153125,179.010519,-11.065208,-146.556298,-2.534334,-3.619773,1.002915,2.702418,3.723586,-1.020145,-2.596270,-0.047102,0.428578,-0.078573,-183.560514,188.722364,983.762729,135.710122,1
0.154167,136.206401,55.282354,-174.869693,-3.052262,-2.882209,-0.590083,3.417771,3.045337,0.501750,-3.285139,-0.050748,0.392888,-0.086006,-73.746816,188.717891,985.448829,134.953547,1
0.155208,59.943205,107.301004,-191.979246,-3.435078,-1.843748,-2.134809,3.743276,2.037031,2.150469,-3.754478,-0.047102,0.420586,-0.059989,54.485501,188.797813,986.217791,133.407648,1
0.156250,-3.833573,157.205552,-160.251232,-2.860854,-0.460357,-2.995671,3.213384,0.756700,2.919872,-3.179159,-0.039809,0.418106,-0.067423,168.734980,188.571531,987.459022,132.544832,1
0.157291,-68.796844,181.165372,-110.283558,-1.836257,1.135864,-3.655398,2.270935,-0.828299,3.685047,-2.270760,-0.061686,0.414109,-0.052556,251.843932,188.722427,988.098731,130.898753,1
0.158333,-125.047872,179.168721,-31.297692,-0.350030,2.405502,-3.647352,1.014335,-1.992566,3.659682,-0.991432,-0.101794,0.408942,-0.052556,306.964689,188.722407,989.729664,129.535149,1
0.159375,-167.140094,151.074657,39.084791,0.956049,3.275167,-3.088194,-0.227124,-2.877554,3.224251,0.268971,-0.141902,0.411009,-0.063706,314.777967,188.797804,990.489380,128.369324,1
0.160416,-179.445713,81.955272,96.307013,2.127016,3.763207,-1.985968,-1.782734,-3.345437,2.082830,1.801894,-0.138256,0.408253,-0.074856,258.846610,188.571484,991.798603,126.371491,1
0.161458,-178.632118,9.429835,146.578479,3.050279,3.689817,-0.887765,-2.577571,-3.316421,1.009048,2.714078,-0.141902,0.415143,-0.089723,181.591986,188.724331,993.068411,124.666881,1
0.162500,-134.426810,-56.107321,175.791098,3.635763,2.911889,0.761552,-3.338343,-2.580140,-0.550894,3.365097,-0.192949,0.410940,-0.056273,72.138554,188.722386,995.262661,123.786352,1
0.163542,-57.598618,-107.456506,192.159399,3.905986,1.811047,2.266050,-3.580579,-1.510175,-2.140429,3.792802,-0.196595,0.407357,-0.100873,-55.834822,188.797739,995.342109,121.742703,1
0.164583,5.895663,-157.478504,160.479991,3.399317,0.416647,3.118867,-3.050688,-0.266114,-2.947879,3.194772,-0.192949,0.415556,-0.041406,-170.084300,188.571482,996.394915,120.278221,1
0.165625,69.853240,-180.898054,109.528032,2.385980,-1.150217,3.730321,-2.017400,1.326139,-3.620049,2.271234,-0.174718,0.412594,-0.056273,-251.628345,188.646817,996.397102,118.567910,1
0.166667,124.985576,-179.864493,30.250526,0.899753,-2.430863,3.698139,-0.840284,2.490406,-3.649642,1.010830,-0.130964,0.403154,-0.082290,-311.151107,188.722384,998.179383,117.330898,1
0.167708,21.681658,-17.019928,-19.389053,1.001086,-13.982364,13.690581,1.619925,12.482791,-12.857107,-1.184467,0.003945,0.533306,29.595559,-35.502287,188.797824,1106.811583,131.107692,1
0.168750,1.409592,-4.640687,-1.052181,-0.834180,-28.645577,21.643504,8.444168,26.040516,-21.206393,-7.887693,0.412316,0.960349,47.643854,-1.378305,188.553985,1336.510837,244.437516,1
0.169791,20.585565,12.847633,14.927268,-14.761934,-41.217191,23.530160,18.655931,37.795623,-23.421596,-18.341849,0.561810,1.464903,42.358707,-1.468372,188.772944,1583.451223,488.522657,1
0.170833,22.269254,14.550659,13.408309,-11.721923,-48.860703,18.252349,31.108377,44.821122,-18.593806,-30.472757,0.576394,1.870380,21.047150,-1.063072,188.714963,1797.705462,838.970793,1
0.171875,-17.811581,-23.139078,-26.631450,21.808273,-51.543088,5.729614,44.722798,47.301990,-6.655385,-44.639993,0.594625,2.123243,-12.042630,-0.320023,188.790143,2008.498338,1227.294513,1
0.172916,-26.636823,-29.681049,-36.036843,29.002966,-47.117704,-9.057914,54.120799,43.330425,8.022448,-54.287945,0.200838,2.129030,-48.425406,0.287927,188.563325,2200.441625,1611.340226,1
0.173958,-23.913541,-23.373978,-32.209067,25.760288,-36.560630,-25.985530,58.825477,33.515763,24.581512,-59.435538,0.335747,2.128479,-81.054315,0.772035,188.639535,2349.604841,1953.893084,1
0.175000,23.500946,28.186616,18.390494,-19.108024,-20.767219,-40.809262,55.627204,18.405681,39.745506,-56.698987,1.400430,2.165410,-97.281427,0.164085,188.701479,2430.565052,2197.582821,1
0.176042,46.338095,55.799135,48.344365,-50.116137,-4.254591,-51.071226,48.239005,2.468644,50.107075,-49.291752,1.892663,2.164996,-97.623363,-0.117373,188.775000,2375.373385,2347.510544,1
0.177083,41.863325,52.193417,44.188493,-43.101593,13.083668,-53.778519,34.420197,-13.783943,53.628571,-35.847450,1.054043,2.161896,-97.623363,0.344218,188.558644,2191.930359,2386.332585,1
0.178125,-25.054833,-16.796773,-25.720074,25.580139,27.563408,-49.828205,18.708920,-27.842195,49.815378,-19.606037,-0.696121,2.151009,-83.997941,2.123034,188.566122,1867.396895,2266.874280,1
0.179167,-72.797017,-65.515075,-72.090853,68.556888,36.806810,-41.163261,2.388268,-36.829901,41.669012,-3.300279,-1.272216,2.091342,-52.510059,2.956150,188.722088,1461.200033,2051.907416,1
0.180208,-50.965562,-44.338821,-44.919715,40.352341,39.004824,-27.309005,-12.762838,-39.071387,28.056506,12.309040,-0.564858,1.925086,-14.164866,2.032967,188.722382,1076.880256,1726.090602,1
0.181250,31.953290,37.030609,41.818917,-39.059504,36.414176,-12.927773,-24.136577,-36.235073,13.919791,23.981964,0.222715,1.756212,24.332712,0.119052,188.571554,761.797118,1287.910754,1
0.182291,64.542275,65.418298,70.934322,-60.294545,28.800020,2.000550,-30.037295,-29.039105,-1.020145,30.488371,0.262823,1.637911,56.634552,-0.736581,188.496264,493.583861,756.091147,1
0.183333,21.692958,18.132887,22.594972,-13.388300,18.173227,15.223239,-30.669380,-18.723917,-14.226813,31.215090,-0.586736,1.507483,79.146603,-0.196181,188.722213,268.424010,146.364666,1
0.184375,-37.970648,-43.563651,-37.349224,36.096325,6.313490,24.596182,-27.005560,-7.375034,-23.954259,27.842659,-1.122723,1.427973,88.735689,0.332960,188.646994,290.537913,52.593725,1
0.185417,-46.773289,-54.404295,-48.504459,45.047469,-5.296722,29.089563,-19.711984,3.912190,-28.642541,20.609534,-1.188354,1.360175,83.409658,0.130310,188.571534,306.655136,67.553502,1
0.186458,4.166774,-3.078601,2.325984,-2.038925,-16.385869,28.582700,-9.541856,14.648110,-28.629859,10.393833,-0.076271,1.303746,64.342987,-0.927972,188.496118,306.821465,68.307488,1
0.187500,40.202236,35.151407,39.777436,-38.440243,-23.809212,24.407114,0.499584,21.865839,-24.601064,0.257616,0.973827,1.284592,37.211078,-1.671022,188.722262,286.597816,59.228947,1
0.188542,49.976671,46.250441,47.870450,-45.240860,-27.544736,16.599010,11.101195,25.623411,-17.084594,-10.563684,0.864442,1.239600,4.418634,-1.569697,188.571556,257.927417,64.790636,1
0.189583,-4.827967,-8.164190,-12.061595,12.204090,-26.308123,7.157680,19.640015,24.571581,-7.585432,-19.307022,-0.338796,1.203841,-29.533420,-0.016048,188.571466,243.253162,72.023162,1
0.190625,-58.807710,-59.877470,-66.561843,61.069453,-22.209322,-3.655398,25.661851,20.748723,2.886052,-25.699879,-0.707059,1.241736,-58.408462,1.357468,188.496091,229.339632,66.671644,1
0.191667,-41.982121,-38.994842,-44.202767,35.927436,-14.796987,-13.828862,26.804902,13.625296,13.146161,-27.088972,0.091453,1.237395,-78.192456,1.199851,188.646940,203.053455,54.460003,1
0.192708,33.478780,39.168200,34.491459,-34.386895,-5.902185,-22.067398,24.670197,5.239672,21.508130,-25.120775,0.809749,1.224236,-86.770600,0.119052,188.496167,184.096541,48.464151,1
0.193750,54.270643,61.072644,55.586761,-49.688284,3.884299,-26.544688,19.117693,-4.190528,26.238687,-19.602252,0.911842,1.196744,-81.344218,0.175343,188.571533,169.035399,45.595552,1
0.194791,4.550971,10.897961,5.133020,-2.038925,13.645097,-27.023392,10.889238,-13.345076,26.885492,-11.468298,-0.028871,1.156507,-63.046904,1.278659,188.496145,160.093049,46.435993,1
0.195833,-37.552550,-32.217971,-35.538625,33.315278,20.573062,-23.760964,2.259580,-20.134820,23.951617,-2.554635,-0.940414,1.161330,-36.788418,2.021709,188.646909,155.608140,45.599649,1
0.196876,-48.649077,-45.207952,-46.548039,44.416948,24.448025,-17.401040,-7.127066,-23.758193,17.897856,6.718603,-1.049800,1.103798,-5.137002,2.100517,188.496047,144.520559,40.509215,1
0.197916,-0.997292,1.419738,4.124431,-2.219074,23.886596,-8.892982,-15.192769,-23.478914,9.341424,15.147786,-0.047102,1.073758,27.740926,0.817068,188.571431,131.358480,42.196092,1
0.198958,46.541494,48.188368,55.039936,-51.242067,20.815247,0.053552,-20.979939,-20.566433,0.683532,21.105368,0.678487,1.104694,54.976903,-0.578964,188.493360,131.796805,45.157333,1
0.200000,48.225183,46.250441,52.524540,-45.308416,14.632185,9.362132,-22.728580,-14.708828,-8.688806,23.240105,0.106038,1.073413,73.887473,-0.871681,188.571786,132.420170,38.705950,1
0.201041,-15.619395,-21.459542,-17.529847,21.121456,7.392315,16.699578,-21.135121,-7.665194,-16.061542,21.646623,-0.929476,1.038550,81.588475,0.085277,188.495153,123.994353,37.540321,1
0.202083,-57.948916,-64.563729,-60.085002,56.047806,-1.322683,21.615344,-16.880851,0.553588,-21.307852,17.502053,-1.137308,1.018638,76.478013,0.468060,188.570720,120.889233,38.699663,1
0.203125,-26.761122,-32.417636,-26.777270,21.774495,-9.457904,22.399775,-10.503231,8.387908,-22.263264,11.150832,-0.309626,0.967790,58.589536,-0.365056,188.495271,121.793979,37.700916,1
0.204166,34.066376,29.020512,32.401372,-29.691766,-15.978557,20.420596,-3.092322,14.756920,-20.436990,3.766307,0.456071,0.946224,33.375443,-1.378305,188.495289,120.352801,39.675038,1
0.205208,51.310062,47.789038,48.672460,-43.844707,-19.662708,15.609420,4.413210,18.416562,-15.824803,-3.970223,0.758703,0.942021,3.210706,-1.603472,188.495369,118.007835,41.247118,1
0.206250,7.681051,5.542236,3.042933,-2.444260,-20.275510,8.634019,11.930096,19.102065,-9.001640,-11.657548,0.029468,0.919629,-28.377526,-0.398831,188.495381,111.754651,41.905388,1
0.207291,-28.998507,-29.868969,-34.906738,32.009199,-18.169232,1.550005,16.982988,17.157993,-1.954420,-16.873271,-0.703413,0.917768,-53.777454,0.738260,188.495320,106.291924,46.012132,1
0.208333,-44.038708,-42.847205,-48.869009,44.203022,-13.622756,-6.322463,19.556746,12.896269,5.760743,-19.632532,-0.641428,0.904057,-71.446646,1.402501,188.495287,106.167309,44.875084,1
0.209375,-1.200691,3.392900,-1.210152,-0.890476,-7.421347,-13.020295,18.534813,6.893584,12.638863,-18.799833,0.397732,0.875808,-78.355991,0.760776,188.495313,100.732664,39.806118,1
0.210416,44.665706,51.512206,49.109920,-48.292131,-0.585119,-18.092948,15.662045,0.513691,17.779487,-16.021647,1.032166,0.870572,-73.449947,0.074019,188.419808,93.379760,41.804998,1
0.211459,41.761625,47.742058,44.431526,-39.678766,6.684107,-19.613537,10.578873,-6.442895,19.631126,-10.874054,0.467009,0.853967,-55.985174,0.456802,188.495356,93.709654,45.418264,1
0.212500,-17.167485,-13.202800,-17.153146,19.151078,12.489213,-18.249834,4.780349,-11.970443,18.282557,-5.064087,-0.564858,0.820344,-31.633356,1.728992,188.419846,92.647979,42.639031,1
0.213541,-57.451719,-54.310335,-55.613187,51.870605,16.863225,-14.782248,-2.161227,-16.337351,14.985118,1.949509,-0.954999,0.784585,-2.605929,2.280650,188.495296,89.178669,42.837911,1
0.214583,-30.264099,-27.884062,-24.942367,21.245308,17.989753,-9.484322,-8.652396,-17.487110,9.831812,8.508905,-0.342442,0.788650,27.406423,1.289918,188.419871,85.115501,46.390332,1
0.215625,26.314628,26.460099,30.918868,-26.933238,16.932945,-3.261171,-13.675009,-16.457042,3.786507,13.735983,0.208131,0.810698,51.940360,-0.128631,188.495256,78.498054,48.474411,1
0.216666,46.903092,45.193391,50.483059,-43.191668,13.560699,3.372298,-16.578056,-13.272536,-2.876012,16.801829,0.412316,0.798916,68.308706,-0.871681,188.344529,75.407235,48.722488,1
0.217708,9.025742,4.990221,9.434712,-5.405456,8.335370,10.074154,-16.759733,-8.299919,-9.597715,17.203038,-0.251287,0.775834,75.396453,-0.443864,188.495374,72.996811,43.767191,1
0.218750,-25.314731,-31.160920,-27.226882,26.796143,2.680712,14.720398,-14.791565,-2.859419,-14.285998,15.299186,-0.951353,0.773698,70.044405,-0.072340,188.419916,67.392423,40.264774,1
0.219791,-39.880335,-45.959633,-43.169875,40.611305,-3.594086,17.298963,-10.938498,3.106996,-17.008499,11.461201,-0.980522,0.727742,53.713226,0.164085,188.495365,65.330421,44.139305,1
0.220833,0.573398,-4.018202,-1.441034,1.124939,-9.512946,16.683487,-5.707714,8.939212,-16.704120,6.116788,-0.003348,0.732152,29.759094,-0.669031,188.268003,67.084885,44.672362,1
0.221875,38.902744,36.713493,39.364279,-38.687947,-13.993372,14.410649,-0.068157,13.063111,-14.526964,0.609621,0.787872,0.712309,1.894995,-1.344530,188.420280,65.285532,41.476279,1
0.222916,43.818212,42.773918,42.244226,-39.172097,-16.099650,10.142540,6.025593,15.297343,-10.329070,-5.650761,0.532640,0.705005,-27.106415,-1.074331,188.419621,58.884869,42.593238,1
0.223958,-4.556768,-5.157468,-9.412531,9.794600,-15.479509,5.118160,10.787045,14.698888,-5.315272,-10.537189,-0.429950,0.694877,-50.543925,0.332960,188.495054,55.899992,45.156608,1
0.225000,-49.598271,-48.520045,-54.167138,49.562449,-13.222783,-1.076833,14.583338,12.580720,0.687759,-14.571994,-0.779983,0.718234,-66.555468,1.515084,188.268639,54.087061,44.969594,1
0.226041,-36.354758,-32.793476,-37.081887,31.176011,-9.201041,-6.986212,15.381960,8.797759,6.623150,-15.540952,-0.211179,0.710655,-72.836691,1.436276,188.420233,51.033346,40.883106,1
0.227083,18.088282,23.101027,19.970211,-20.132620,-4.375684,-11.789342,14.291897,4.253128,11.459394,-14.488724,0.499825,0.688676,-67.532961,0.625676,188.419515,48.366009,36.625488,1
0.228125,45.547100,50.889720,48.210696,-43.157890,1.326677,-14.910975,11.385065,-1.270793,14.777971,-11.627268,0.736826,0.668419,-51.599468,0.321702,188.494961,46.619561,36.685595,1
0.229166,15.907396,19.941619,17.053810,-12.577630,6.985004,-15.401747,6.990752,-6.609737,15.403639,-7.255599,0.058637,0.670900,-28.764063,0.997201,188.268585,48.288292,38.019151,1
0.230208,-24.828834,-21.999812,-22.985948,22.213608,11.292965,-14.046089,2.168741,-10.755398,14.131166,-2.350245,-0.550274,0.658498,-1.713921,1.571376,188.419059,50.153519,37.265231,1
0.231250,-42.727916,-41.790154,-40.958271,38.528334,14.023053,-10.835957,-3.020408,-13.428497,11.095831,2.888188,-0.798214,0.658015,26.243096,1.650184,188.419484,45.873508,36.145525,1
0.232291,-7.291350,-7.553450,-4.090099,4.446432,14.437703,-6.157531,-8.251193,-13.896380,6.466733,8.259096,-0.141902,0.646716,49.297786,0.546868,188.494131,42.277150,38.917600,1
0.233333,25.060336,24.134587,29.570032,-26.876941,13.072659,-1.350378,-11.907443,-12.634184,1.710811,12.025165,0.492532,0.649334,63.978751,-0.477639,188.269176,41.529424,41.319042,1
0.234375,40.880231,38.357795,43.836095,-39.003208,9.971955,4.289479,-13.841546,-9.757973,-3.755329,14.129623,0.430547,0.646440,70.085289,-1.141881,188.269216,40.915758,37.439149,1
0.235416,3.895576,-0.835304,2.945719,-0.530179,5.722705,9.064451,-13.239741,-5.554280,-8.798720,13.652713,-0.462766,0.626321,64.718374,-0.646514,188.419945,38.252838,34.021064,1
0.236458,-35.213466,-41.038474,-39.718800,39.654264,0.923035,12.894082,-11.320777,-1.107578,-12.548501,11.711011,-1.068031,0.627837,49.498488,0.197860,188.419889,35.693827,34.362490,1
0.237500,-36.919755,-41.531764,-39.925378,36.366549,-4.405040,14.338240,-7.827279,4.021000,-14.209903,8.281805,-0.728936,0.612748,27.395273,0.085277,188.269102,37.551775,36.233411,1
0.238541,8.415546,6.047272,7.879298,-9.323692,-8.661628,13.497491,-3.784966,8.217439,-13.406680,4.216721,0.135207,0.579745,0.924936,-0.736581,188.193745,39.556160,36.892397,1
0.239583,47.694086,46.814202,47.031984,-43.934781,-12.294406,11.220630,1.241432,11.728375,-11.242207,-0.862742,0.561810,0.567412,-26.203257,-1.186914,188.419967,37.980055,36.591689,1
0.240625,31.851591,31.839314,28.865235,-24.850267,-13.402587,7.584089,6.071012,12.914404,-7.699574,-5.775666,0.106038,0.595316,-48.336205,-0.398831,188.495446,33.809572,38.566304,1
0.241666,-18.105379,-16.914223,-21.442686,20.231971,-12.819141,3.211390,9.935434,12.283306,-3.476315,-9.753695,-0.408073,0.588702,-62.638067,0.895876,188.269167,31.184967,41.214926,1
0.242708,-44.581104,-42.083779,-46.681708,41.444493,-10.514712,-1.812991,12.471342,10.132495,1.583986,-12.467537,-0.641428,0.599933,-68.045865,1.650184,188.269082,30.555882,40.217363,1
0.243750,-15.608095,-11.535008,-14.504081,10.954308,-6.826892,-6.962075,12.899040,6.694099,6.623150,-12.982296,-0.043455,0.571408,-63.035754,1.244884,188.419876,28.093147,36.862543,1
0.244791,20.122268,24.639623,22.327636,-20.571733,-2.584981,-10.735389,11.668936,2.679010,10.516665,-11.801378,0.580040,0.557284,-47.663483,0.817068,188.420007,25.204902,34.736608,1
0.245833,36.981757,41.470222,40.530840,-36.548680,2.097266,-13.004204,8.887006,-1.840232,12.812190,-9.061041,0.707657,0.575611,-26.400242,0.434285,188.269149,24.983288,37.056815,1
0.246875,3.104581,5.953312,5.424660,-3.727820,6.948309,-12.955932,4.969595,-6.468284,12.964380,-5.037592,0.000299,0.540127,-0.524577,1.019718,188.269207,26.544298,37.309177,1
0.247916,-28.071913,-27.778357,-28.126105,28.698965,10.471003,-11.346843,0.847798,-9.859529,11.522807,-1.048207,-0.769044,0.557628,25.908593,1.458792,188.419873,26.433298,35.605155,1
0.248958,-39.292739,-40.251558,-38.527936,36.693068,12.551594,-8.245324,-3.974213,-11.908784,8.500154,3.910136,-0.652367,0.564380,47.465453,1.256143,188.277581,22.531292,36.503480,1
0.250000,0.358699,-1.199399,3.079388,-2.601890,12.206664,-4.435806,-7.865129,-11.629505,4.686961,7.937371,0.124269,0.557628,61.135475,0.017727,188.269321,19.847572,38.251739,1
0.251041,42.756019,40.612837,46.290732,-42.324701,10.650807,0.347211,-11.067186,-10.160570,0.062091,11.275736,0.587333,0.568239,66.398322,-1.231947,188.269138,19.224400,38.119023,1
0.252083,36.111663,32.297369,36.253451,-30.637548,7.583128,5.178501,-11.986926,-7.262597,-4.765698,12.312825,0.069576,0.558455,61.023974,-1.243205,188.420032,17.773615,34.792851,1
0.253125,-11.766121,-16.373952,-14.419020,15.491806,3.832927,9.060428,-11.207229,-3.700883,-8.705716,11.559611,-0.608613,0.541919,45.893289,-0.331281,188.344668,16.489959,31.834978,1
0.254166,-41.134627,-45.419362,-44.251374,40.363600,-0.801618,11.852197,-8.932481,0.767581,-11.669184,9.322679,-0.918537,0.537923,24.964551,0.175343,188.269221,15.869430,31.829532,1
0.255208,-15.845394,-18.311879,-16.970871,13.431354,-5.447170,12.383197,-5.450339,5.130862,-12.341354,5.923754,-0.342442,0.532686,-0.368476,-0.263731,188.388811,17.116072,32.455640,1
0.256250,20.382167,19.471818,19.289718,-18.274836,-9.065270,11.337289,-1.654046,8.670814,-11.369032,1.991144,0.255531,0.531308,-26.322191,-0.657773,188.477705,18.848224,32.295558,1
0.257291,38.733246,39.626256,38.136961,-35.130009,-11.369699,8.746656,2.687278,10.937689,-8.904407,-2.301040,0.492532,0.532135,-47.332696,-0.680289,188.344605,16.741515,31.481293,1
0.258338,5.805263,7.421438,3.881398,-3.288707,-11.611884,4.973342,6.903699,11.322151,-5.108125,-6.763549,-0.160133,0.524349,-61.103070,0.377993,188.273807,14.426091,32.641912,1
0.259375,-26.546423,-24.924320,-30.264799,29.498375,-10.463339,1.055210,10.056552,10.241305,-1.265340,-9.859675,-0.769044,0.527450,-65.429308,1.402501,188.344797,14.609643,34.050564,1
0.260416,-39.247539,-36.223019,-40.460052,36.794402,-7.835997,-3.711716,11.479689,7.735048,3.393350,-11.555353,-0.564858,0.525521,-59.898859,1.807800,188.420298,14.892700,31.652405,1
0.261458,-0.737394,3.639545,1.852069,-3.176114,-4.489438,-7.601688,10.874099,4.416343,7.384098,-10.949754,0.302931,0.509880,-44.638089,1.109784,188.344954,13.123025,30.090652,1
0.262500,39.693739,43.936674,43.860398,-40.782177,-0.141112,-10.848025,9.121672,0.419389,10.673082,-9.261646,0.740472,0.513532,-24.248273,0.344218,188.269603,12.282585,30.221057,1
0.263541,29.546406,32.156429,31.720878,-26.539162,4.240238,-11.729001,6.207270,-3.766169,11.696134,-6.309350,0.295639,0.486592,0.750251,0.513093,188.344943,13.674035,30.491115,1
0.264583,-15.122199,-14.483006,-14.273199,15.446769,7.862008,-11.000889,2.683493,-7.211819,11.045101,-2.804445,-0.298688,0.492724,26.339730,1.132301,188.420247,14.566049,30.790245,1
0.265625,-41.021627,-42.048544,-40.229170,37.526256,10.522376,-8.880914,-1.396670,-9.884918,9.015907,1.404470,-0.681536,0.502577,46.863347,1.256143,188.344948,14.055220,30.898360,1
