1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,94.803475,88.332813,-176.728898,-3.187373,-0.199824,-0.167697,0.321692,0.306952,-0.030914,0.081883,-0.127317,0.274242,-0.086006,265.331405,190.003607,-0.116605,-1.478302,0
0.001042,25.591432,131.883310,-161.126152,-2.838335,-0.075062,-0.260220,0.382251,0.325087,0.007134,0.134873,-0.149195,0.272589,-0.078573,175.602558,189.852659,-0.073015,-1.832613,0
0.002083,-40.671330,170.125063,-126.311613,-2.196555,0.046031,-0.336652,0.287627,0.386746,-0.030914,0.093238,-0.120025,0.221741,-0.093440,80.514748,189.928302,-0.293429,-1.142463,0
0.003125,-104.662807,162.432081,-71.629090,-1.149440,0.145106,-0.324583,0.189219,0.296071,0.002906,0.115948,-0.127317,0.291950,-0.078573,-35.333412,190.003738,0.004801,-1.076020,0
0.004167,-151.263699,153.130033,1.523974,0.235454,0.233174,-0.296424,0.041606,0.350476,-0.018231,0.085668,-0.134610,0.286507,-0.041406,-152.532572,189.777460,-0.190180,-1.116835,0
0.005208,-162.461925,111.846323,69.779914,1.597829,0.251521,-0.199879,-0.030307,0.325087,-0.009776,0.093238,-0.130964,0.285542,-0.089723,-226.218306,189.928329,-0.068558,-1.001023,0
0.006250,-172.699657,45.334331,130.489665,2.802574,0.291885,-0.071152,-0.132501,0.332341,0.007134,0.104593,-0.130964,0.284026,-0.074856,-301.198748,190.003819,0.287907,-0.668671,0
0.007292,-141.037267,-19.063560,157.320557,3.354280,0.225835,0.033439,-0.170350,0.357730,0.028271,0.078098,-0.109087,0.283544,-0.063706,-284.457620,189.852894,-0.541963,0.048938,0
0.008333,-92.504087,-91.095707,178.403707,3.782133,0.119420,0.146075,-0.204415,0.379492,0.002906,0.112163,-0.138256,0.261771,-0.082290,-264.429060,190.003824,-0.624701,-0.163790,0
0.009375,-22.444550,-132.767002,159.155459,3.286724,0.042361,0.190325,-0.185490,0.310579,0.019816,0.108378,-0.138256,0.296015,-0.074856,-171.300199,189.928263,-0.835992,0.536476,0
0.010417,43.241916,-171.760436,126.965681,2.735018,-0.078731,0.266757,-0.113576,0.361357,-0.005549,0.100808,-0.138256,0.251850,-0.056273,-80.152803,189.928349,-0.498668,0.238701,0
0.011458,104.916908,-161.236907,71.177356,1.654126,-0.196154,0.234575,-0.022738,0.375865,-0.005549,0.115948,-0.120025,0.282855,-0.086006,38.250997,189.852796,0.057237,0.244037,0
0.012500,153.314488,-154.107686,-2.704808,0.269232,-0.276883,0.238598,0.109735,0.317833,-0.047824,0.100808,-0.109087,0.284853,-0.074856,156.080623,189.928327,-0.346216,0.489606,0
0.013542,161.540834,-109.124297,-71.714152,-1.070625,-0.324586,0.150098,0.200574,0.372238,-0.009776,0.131088,-0.141902,0.284646,-0.089723,228.629267,190.003605,0.251920,0.752896,0
0.014583,174.535748,-41.625724,-132.193022,-2.286629,-0.317247,0.033439,0.249778,0.335968,0.053636,0.093238,-0.149195,0.282924,-0.052556,301.583210,189.777370,-0.071829,0.107682,0
0.015625,138.116089,21.597665,-157.602167,-2.793298,-0.254866,-0.034947,0.351971,0.335968,-0.018231,0.108378,-0.141902,0.289814,-0.071140,285.044731,189.928260,-0.524101,0.221744,0
0.016667,91.176199,93.277462,-179.523783,-3.142336,-0.174138,-0.183788,0.336832,0.332341,-0.039369,0.089453,-0.145548,0.284440,-0.074856,264.396964,190.003696,-0.512498,0.539344,0
0.017708,21.105362,133.304456,-157.261920,-2.815817,-0.075062,-0.228038,0.359541,0.314206,-0.018231,0.112163,-0.120025,0.302422,-0.059989,170.547570,189.852809,-0.513422,0.687428,0
0.018750,-43.338112,172.603260,-127.684751,-2.196555,0.042361,-0.292402,0.314122,0.339595,-0.001321,0.100808,-0.116379,0.276240,-0.067423,79.231299,189.928254,-0.136464,0.049865,0
0.019792,-106.097897,159.989119,-67.983588,-1.048106,0.145106,-0.264243,0.185434,0.317833,0.002906,0.115948,-0.105440,0.286162,-0.089723,-43.315565,189.928254,-0.277597,0.236082,0
0.020833,-154.913575,153.893459,5.582632,0.303010,0.225835,-0.284356,0.052961,0.379492,-0.018231,0.078098,-0.149195,0.284922,-0.048839,-158.443192,190.003762,-0.549930,0.478232,0
0.021875,-160.913835,105.480527,74.944374,1.710422,0.229504,-0.183788,-0.026523,0.335968,-0.026686,0.104593,-0.138256,0.282786,-0.067423,-231.588527,189.777317,-0.732799,0.232797,0
0.022917,-175.773237,39.027260,133.284550,2.802574,0.262530,-0.095288,-0.106006,0.332341,-0.043596,0.138658,-0.138256,0.294981,-0.082290,-303.472930,189.928313,-0.604592,-0.562348,0
0.023958,-135.635902,-23.667604,158.572179,3.297983,0.218496,0.025393,-0.193060,0.401254,-0.030914,0.127303,-0.130964,0.244409,-0.082290,-283.782120,190.003656,-0.384209,-1.677794,0
0.025000,-91.227196,-93.315513,180.068486,3.782133,0.086395,0.154121,-0.147641,0.343222,-0.022459,0.085668,-0.134610,0.280168,-0.100873,-263.595944,189.852843,-0.337408,-1.579292,0
0.026042,-20.851261,-133.612643,155.716536,3.309243,-0.016350,0.242620,-0.193060,0.343222,0.015589,0.074313,-0.138256,0.274931,-0.089723,-166.808127,190.003667,-0.695526,-2.108625,0
0.027083,45.761799,-173.064132,126.880619,2.791315,-0.111757,0.290893,-0.124931,0.321460,0.007134,0.108378,-0.127317,0.282304,-0.097156,-74.242182,190.003594,-0.877877,-1.597084,0
0.028125,108.498984,-158.723475,64.639757,1.519014,-0.196154,0.294916,-0.015168,0.343222,-0.022459,0.085668,-0.134610,0.282028,-0.100873,49.407997,189.928314,-1.032384,-1.601886,0
0.029167,156.150770,-153.332515,-7.529022,0.190417,-0.287891,0.250666,0.075671,0.346849,-0.001321,0.112163,-0.116379,0.280030,-0.089723,160.887927,189.928351,-1.192115,-1.891829,0
0.030208,160.252642,-102.688031,-76.647730,-1.149440,-0.298900,0.174234,0.193004,0.354103,-0.014004,0.112163,-0.120025,0.283406,-0.093440,233.785579,189.928387,-1.268729,-2.020275,0
0.031250,175.801340,-37.503225,-133.019335,-2.275370,-0.309908,0.061598,0.264918,0.332341,0.015589,0.104593,-0.105440,0.282441,-0.104590,299.984528,190.003700,-1.297053,-1.549721,0
0.032292,134.025516,23.371162,-158.440632,-2.759520,-0.240188,-0.022879,0.329262,0.383119,0.002906,0.089453,-0.105440,0.245235,-0.089723,284.189099,189.852936,-0.656772,-1.537497,0
0.033333,91.334398,93.606322,-179.450873,-3.243670,-0.174138,-0.147584,0.351971,0.335968,-0.030914,0.093238,-0.112733,0.289883,-0.067423,261.244633,189.928324,-0.632079,-1.582462,0
0.034375,18.528979,134.326272,-153.750087,-2.759520,-0.067723,-0.252174,0.310337,0.325087,0.002906,0.089453,-0.123671,0.282924,-0.063706,163.139592,190.003768,-0.203815,-1.496986,0
0.035417,-48.716877,172.450575,-125.740484,-2.230333,0.046031,-0.288379,0.306552,0.314206,-0.022459,0.112163,-0.101794,0.282166,-0.082290,71.001464,189.852889,-0.436673,-1.800809,0
0.036458,-110.267570,157.816292,-61.628264,-0.980551,0.148776,-0.312515,0.196789,0.332341,-0.009776,0.089453,-0.141902,0.281959,-0.067423,-53.155340,190.003695,-0.562678,-1.421037,0
0.037500,-156.992761,152.519293,9.544077,0.415603,0.225835,-0.280333,0.075671,0.321460,0.002906,0.093238,-0.130964,0.280926,-0.086006,-161.370357,190.003793,0.189806,-1.782532,0
0.038542,-160.088941,100.970443,77.532680,1.755459,0.277208,-0.219993,-0.037877,0.361357,0.032499,0.138658,-0.112733,0.280443,-0.041406,-234.358075,189.928273,0.449610,-1.578299,0
0.039583,-176.055735,37.159804,133.163033,2.813834,0.251521,-0.059084,-0.121146,0.314206,-0.018231,0.081883,-0.134610,0.282648,-0.067423,-300.320599,190.003660,0.244123,-0.836567,0
0.040625,-132.528423,-24.524989,159.131156,3.365539,0.211157,0.061598,-0.215769,0.357730,0.002906,0.097023,-0.141902,0.286231,-0.082290,-283.162912,189.928269,0.248186,-0.070232,0
0.041667,-89.374008,-95.758476,178.950532,3.703318,0.104742,0.134007,-0.166565,0.335968,0.007134,0.112163,-0.130964,0.280719,-0.108307,-257.505191,190.003514,0.413343,0.281162,0
0.042708,-15.167398,-135.820705,152.265461,3.275465,-0.012681,0.238598,-0.166565,0.328714,-0.001321,0.093238,-0.138256,0.284440,-0.063706,-158.634584,189.852896,0.767488,0.422469,0
0.043750,52.112357,-171.819161,124.936351,2.701241,-0.100748,0.294916,-0.155210,0.397627,-0.001321,0.119733,-0.152841,0.249507,-0.089723,-66.518972,189.928307,1.171113,-0.301437,0
0.044792,112.544358,-157.819109,59.390234,1.496495,-0.221841,0.282848,-0.018953,0.310579,-0.005549,0.112163,-0.098148,0.280374,-0.082290,56.996108,190.003758,0.871734,0.222792,0
0.045833,157.133863,-151.782174,-8.756341,0.224195,-0.254866,0.230552,0.052961,0.364984,-0.009776,0.081883,-0.130964,0.284784,-0.063706,160.201170,189.852925,1.137718,-0.157988,0
0.046875,160.772439,-100.186344,-78.020869,-1.239515,-0.335594,0.182280,0.189219,0.346849,-0.018231,0.100808,-0.127317,0.284715,-0.071140,237.973676,190.003633,1.138318,-0.226256,0
0.047917,175.507542,-35.870669,-132.776302,-2.264111,-0.306239,0.017348,0.280057,0.368611,-0.001321,0.055388,-0.134610,0.270384,-0.056273,297.124914,190.003684,1.959182,-0.304289,0
0.048958,130.545139,28.257086,-161.101849,-2.905891,-0.221841,-0.071152,0.359541,0.317833,-0.030914,0.127303,-0.130964,0.283199,-0.078573,285.506323,190.003634,0.951200,-0.249878,0
0.050000,87.458524,97.846271,-176.643837,-3.153596,-0.166799,-0.187811,0.359541,0.321460,-0.014004,0.100808,-0.149195,0.284508,-0.100873,253.194931,189.928327,0.886616,-0.540966,0
0.051042,12.314020,138.131655,-151.745061,-2.725742,-0.060384,-0.296424,0.329262,0.357730,-0.005549,0.066743,-0.112733,0.276861,-0.056273,157.296522,189.928194,1.077109,-0.023429,0
0.052083,-54.479839,169.995868,-124.172918,-2.106481,0.035022,-0.300447,0.249778,0.368611,0.002906,0.134873,-0.134610,0.263081,-0.078573,65.721309,190.003788,1.005920,0.298984,0
0.053125,-113.940046,159.178713,-58.638953,-0.901736,0.181801,-0.320561,0.121090,0.354103,0.045181,0.108378,-0.105440,0.271969,-0.078573,-58.435495,189.852967,1.367425,0.387775,0
0.054167,-156.156567,151.051166,8.912190,0.404343,0.196479,-0.284356,0.037821,0.357730,-0.018231,0.112163,-0.123671,0.287058,-0.119457,-160.390882,190.003811,0.835308,0.244907,0
0.055208,-162.495825,98.022446,80.837935,1.777978,0.251521,-0.191834,-0.060587,0.292444,-0.005549,0.112163,-0.127317,0.286782,-0.100873,-243.330960,190.003757,1.224673,0.103553,0
0.056250,-174.383346,32.825895,133.357460,2.802574,0.266199,-0.055061,-0.098436,0.364984,0.007134,0.085668,-0.105440,0.284026,-0.097156,-295.941111,189.928318,0.782035,0.178416,0
0.057292,-129.906840,-31.384075,163.797398,3.489392,0.178132,0.065621,-0.174135,0.404881,-0.014004,0.085668,-0.160133,0.267146,-0.067423,-288.195383,190.003558,0.298450,-0.284089,0
0.058333,-85.724132,-99.751779,175.414396,3.703318,0.093734,0.125961,-0.166565,0.354103,-0.022459,0.165153,-0.127317,0.275551,-0.115740,-249.725688,190.003587,0.959771,-0.690624,0
0.059375,-10.319730,-140.542199,152.617860,3.309243,0.013005,0.214461,-0.193060,0.390373,0.002906,0.093238,-0.156487,0.244271,-0.115740,-158.792200,190.003664,0.866818,-1.332326,0
0.060417,54.632240,-169.035593,124.255858,2.667463,-0.097079,0.286870,-0.102221,0.357730,-0.005549,0.093238,-0.138256,0.294292,-0.056273,-63.490482,189.928174,0.586757,-1.146199,0
0.061458,115.459738,-161.060732,57.154327,1.395162,-0.207163,0.246643,-0.026523,0.328714,0.015589,0.119733,-0.138256,0.289952,-0.048839,63.818653,189.928174,0.521265,-1.260354,0
0.062500,156.342868,-149.468407,-11.101613,0.066564,-0.254866,0.266757,0.113520,0.335968,-0.014004,0.100808,-0.127317,0.290020,-0.071140,163.612442,190.003605,0.266785,-0.881608,0
0.063542,164.467515,-95.793711,-83.829368,-1.329589,-0.335594,0.138030,0.223283,0.328714,0.007134,0.127303,-0.149195,0.286300,-0.097156,249.063126,189.928366,-0.212474,-0.827924,0
0.064583,172.987658,-29.857224,-133.955014,-2.331667,-0.302569,0.057575,0.280057,0.321460,-0.026686,0.066743,-0.130964,0.276723,-0.074856,294.512982,190.003594,-0.739857,-0.633447,0
0.065625,129.313447,33.894691,-165.938214,-2.939669,-0.251197,-0.079197,0.340616,0.325087,-0.001321,0.097023,-0.112733,0.280374,-0.074856,291.135485,190.003607,-0.300877,-0.999887,0
0.066667,84.995140,100.712053,-174.164896,-3.131077,-0.174138,-0.143561,0.393606,0.350476,0.015589,0.081883,-0.127317,0.271624,-0.097156,249.254517,190.003623,0.229445,-0.969889,0
0.067708,11.443926,142.019254,-153.665025,-2.782039,-0.064053,-0.264243,0.325477,0.328714,-0.001321,0.127303,-0.127317,0.278928,-0.119457,160.133620,190.003656,-0.355498,-1.604293,0
0.068750,-56.095728,168.116666,-122.860538,-2.072703,0.038692,-0.300447,0.261133,0.354103,0.002906,0.108378,-0.105440,0.288642,-0.089723,59.135189,190.003724,-0.113753,-1.536763,0
0.069792,-117.804620,162.420336,-53.887649,-0.845439,0.167123,-0.284356,0.185434,0.375865,-0.022459,0.093238,-0.109087,0.263081,-0.093440,-68.793153,190.003674,-0.926361,-1.344214,0
0.070833,-157.128360,147.844779,14.429049,0.460640,0.229504,-0.252174,0.045391,0.325087,-0.001321,0.100808,-0.163779,0.289056,-0.082290,-166.931969,190.003709,-0.466183,-1.278364,0
0.071875,-166.586398,93.488872,86.998832,1.924349,0.269869,-0.179765,-0.030307,0.343222,0.007134,0.104593,-0.116379,0.289607,-0.082290,-254.364118,190.003738,-0.984614,-1.048235,0
0.072917,-171.682664,27.340975,134.900722,2.903908,0.266199,-0.047016,-0.155210,0.303325,-0.009776,0.127303,-0.120025,0.282648,-0.071140,-293.250371,190.003616,-0.025115,-1.314854,0
0.073958,-129.070646,-35.025028,168.390729,3.523169,0.200149,0.013325,-0.193060,0.339595,0.036726,0.146228,-0.141902,0.282786,-0.071140,-294.804020,189.928338,1.046149,-0.527470,0
0.075000,-85.091336,-101.255140,172.947606,3.601985,0.112081,0.142052,-0.170350,0.339595,-0.009776,0.074313,-0.116379,0.287471,-0.067423,-245.436267,190.003585,0.036499,-0.348999,0
0.076042,-8.952439,-144.547247,153.808723,3.320502,0.001997,0.234575,-0.177920,0.350476,0.002906,0.108378,-0.127317,0.269144,-0.071140,-156.371660,190.003651,0.218399,0.161039,0
0.077083,59.389509,-166.569141,120.343020,2.599907,-0.104418,0.298939,-0.098436,0.317833,-0.035141,0.127303,-0.120025,0.287816,-0.045123,-52.727524,190.003733,0.636956,0.803740,0
0.078125,121.245300,-164.396315,50.288632,1.260050,-0.181477,0.286870,-0.026523,0.350476,-0.047824,0.059173,-0.120025,0.269626,-0.071140,75.347177,190.003842,1.252998,0.134195,0
0.079167,156.647966,-144.582482,-16.484804,-0.000992,-0.273213,0.218484,0.071886,0.328714,-0.056278,0.104593,-0.127317,0.283268,-0.112023,168.993921,190.003629,1.550610,0.471362,0
0.080208,169.066584,-91.682957,-88.434852,-1.374626,-0.309908,0.162166,0.193004,0.328714,0.007134,0.104593,-0.127317,0.285335,-0.048839,257.878394,190.003749,1.664736,0.253030,0
0.081250,168.648487,-27.238087,-133.906407,-2.241592,-0.280552,0.033439,0.291412,0.357730,-0.001321,0.108378,-0.138256,0.286851,-0.071140,290.403694,190.003775,1.639856,0.408850,0
0.082292,129.550745,36.455103,-170.859641,-3.041003,-0.247527,-0.067129,0.374681,0.332341,-0.001321,0.100808,-0.160133,0.281477,-0.100873,296.539481,190.000794,1.661492,0.474676,0
0.083333,82.384857,102.908370,-169.608019,-2.995965,-0.174138,-0.171720,0.389821,0.328714,-0.005549,0.085668,-0.109087,0.278170,-0.056273,239.178317,190.003758,1.382546,0.445939,0
0.084375,5.963462,147.281018,-154.199699,-2.804557,-0.056715,-0.268265,0.317907,0.350476,-0.018231,0.108378,-0.116379,0.266732,-0.063706,154.729624,190.003609,1.429775,0.882142,0
0.085417,-62.175088,163.876718,-116.894067,-2.027666,0.053370,-0.304470,0.245993,0.368611,-0.039369,0.127303,-0.109087,0.260600,-0.100873,47.494082,190.003602,0.793163,0.950868,0
0.086458,-123.341583,166.566325,-46.912590,-0.665290,0.156115,-0.284356,0.196789,0.364984,0.002906,0.100808,-0.098148,0.261358,-0.063706,-78.430279,190.003667,1.116647,0.848032,0
0.087500,-155.670670,141.432003,17.406209,0.584492,0.203818,-0.236084,0.041606,0.328714,0.032499,0.108378,-0.130964,0.289056,-0.093440,-168.012768,190.078987,1.381604,0.989864,0
0.088542,-171.976462,91.633160,89.040313,1.980645,0.251521,-0.147584,-0.041662,0.328714,0.028271,0.078098,-0.156487,0.286231,-0.089723,-260.668780,190.003629,1.522763,1.432496,0
0.089583,-166.010102,25.485264,133.867830,2.847611,0.247852,-0.055061,-0.147641,0.361357,0.024044,0.089453,-0.152841,0.287678,-0.056273,-287.418559,190.003633,0.654744,1.839814,0
0.090625,-129.262744,-40.263303,173.178488,3.601985,0.233174,0.049530,-0.196845,0.339595,0.011361,0.100808,-0.152841,0.284508,-0.104590,-298.744434,190.003647,0.230418,1.724316,0
0.091667,-79.000676,-104.860858,167.406444,3.523169,0.130429,0.134007,-0.181705,0.368611,-0.035141,0.104593,-0.152841,0.256122,-0.071140,-233.615026,190.003614,0.584467,1.251968,0
0.092708,-3.065178,-150.090892,155.424896,3.286724,0.013005,0.218484,-0.181705,0.354103,0.024044,0.093238,-0.116379,0.275345,-0.056273,-153.072971,190.078883,0.243628,1.256940,0
0.093750,64.790873,-162.059057,114.097060,2.442277,-0.086070,0.274802,-0.109791,0.379492,-0.039369,0.085668,-0.134610,0.236485,-0.056273,-42.921523,190.002923,0.230197,0.250364,0
0.094792,124.827377,-169.223514,46.813254,1.226272,-0.214502,0.278825,0.003757,0.328714,0.024044,0.097023,-0.123671,0.290089,-0.082290,79.062424,190.153960,-0.560703,0.648442,0
0.095833,154.659179,-139.355953,-17.165297,-0.023510,-0.324586,0.222507,0.124875,0.306952,-0.030914,0.100808,-0.120025,0.288987,-0.074856,169.534321,190.078190,-0.997171,0.546334,0
0.096875,174.716547,-91.177922,-90.500636,-1.464701,-0.313578,0.129984,0.223283,0.343222,-0.026686,0.112163,-0.116379,0.291330,-0.078573,264.565839,190.003065,-0.690538,0.919804,0
0.097917,163.371422,-22.199477,-134.428929,-2.354185,-0.269544,0.049530,0.276273,0.357730,-0.026686,0.089453,-0.116379,0.289056,-0.104590,286.868580,190.153624,-0.488835,1.059117,0
0.098958,129.324747,43.138014,-174.906148,-3.142336,-0.247527,-0.087243,0.333047,0.361357,0.011361,0.104593,-0.112733,0.274036,-0.097156,299.050087,190.002954,-0.269320,1.158242,0
0.100000,76.181198,106.948654,-165.561512,-2.939669,-0.159460,-0.171720,0.321692,0.368611,-0.026686,0.104593,-0.123671,0.237174,-0.093440,230.149140,190.003768,-0.429811,1.719070,0
0.101042,1.353093,152.178687,-156.034601,-2.759520,-0.023689,-0.272288,0.329262,0.335968,0.028271,0.093238,-0.127317,0.247854,-0.093440,154.211741,190.078182,0.137645,1.387848,0
0.102083,-65.610265,161.198855,-112.956925,-1.881295,0.068048,-0.340674,0.234638,0.325087,-0.018231,0.097023,-0.160133,0.278928,-0.063706,42.180153,190.003045,0.739213,1.163897,0
0.103125,-125.669368,171.299564,-45.685271,-0.676550,0.170793,-0.292402,0.147585,0.303325,-0.009776,0.100808,-0.120025,0.291123,-0.078573,-81.638902,190.078325,1.076613,0.640496,0
0.104167,-155.184773,137.450445,19.763633,0.607011,0.229504,-0.272288,0.037821,0.325087,-0.001321,0.108378,-0.145548,0.292432,-0.071140,-173.101531,190.002332,0.815959,0.405000,0
0.105208,-177.468226,88.931808,94.216925,2.081979,0.262530,-0.195856,-0.026523,0.328714,-0.005549,0.119733,-0.109087,0.289883,-0.082290,-269.101265,190.154728,0.852471,-0.311159,0
0.106250,-161.411032,18.931548,136.030828,2.926427,0.262530,-0.087243,-0.162780,0.335968,-0.005549,0.097023,-0.101794,0.284026,-0.093440,-286.045043,190.079076,1.130591,-0.574302,0
0.107292,-129.307944,-47.263329,177.030568,3.725837,0.203818,0.025393,-0.193060,0.368611,0.024044,0.066743,-0.152841,0.245098,-0.071140,-302.054381,190.003612,0.500273,-0.558714,0
0.108333,-73.260314,-109.065572,164.745228,3.421836,0.123090,0.150098,-0.211984,0.401254,-0.022459,0.089453,-0.156487,0.248749,-0.119457,-228.402421,190.229816,0.108646,-0.792306,0
0.109375,-1.132891,-154.389566,157.551438,3.320502,0.035022,0.254689,-0.170350,0.343222,-0.009776,0.093238,-0.123671,0.270522,-0.089723,-154.491520,190.078967,0.428688,-0.852829,0
0.110417,66.316363,-160.755361,110.803957,2.397239,-0.115426,0.290893,-0.109791,0.350476,-0.001321,0.047818,-0.112733,0.286024,-0.100873,-36.312887,190.003600,-0.350114,-0.831732,0
0.111458,128.013956,-173.533932,42.110557,1.113679,-0.221841,0.246643,0.022682,0.332341,-0.030914,0.108378,-0.127317,0.291743,-0.048839,87.652526,190.154495,0.291501,-0.587290,0
0.112500,156.071670,-134.329089,-23.192526,-0.147362,-0.265874,0.274802,0.109735,0.343222,-0.018231,0.100808,-0.145548,0.288987,-0.078573,178.450914,190.003705,0.547578,-0.835352,0
0.113542,179.891913,-86.667838,-97.001780,-1.577294,-0.309908,0.150098,0.204359,0.317833,0.007134,0.119733,-0.101794,0.286851,-0.104590,271.973816,190.079128,0.044066,-1.081272,0
0.114583,158.772352,-15.833682,-137.284572,-2.331667,-0.284222,0.029416,0.298982,0.361357,0.036726,0.078098,-0.105440,0.287058,-0.082290,286.924872,190.078972,0.095728,-1.818248,0
0.115625,129.595945,49.456829,-177.798245,-3.221151,-0.236519,-0.055061,0.336832,0.321460,-0.005549,0.108378,-0.120025,0.274380,-0.086006,300.491153,190.154599,-0.310094,-1.937489,0
0.116667,72.700821,109.661751,-163.556486,-2.928410,-0.181477,-0.232061,0.336832,0.339595,-0.022459,0.104593,-0.138256,0.286713,-0.048839,226.568993,190.079058,-0.404190,-2.264363,0
0.117708,0.923695,155.490780,-157.395589,-2.804557,-0.067723,-0.260220,0.344401,0.299698,-0.052051,0.104593,-0.123671,0.284991,-0.071140,151.892526,190.003695,-1.279356,-2.304351,0
0.118750,-69.181041,160.177039,-106.601601,-1.791220,0.097403,-0.336652,0.234638,0.332341,-0.005549,0.123518,-0.130964,0.289469,-0.097156,29.807254,190.229937,-1.340222,-2.482581,0
0.119792,-129.624342,173.989171,-38.054021,-0.462623,0.181801,-0.268265,0.124875,0.335968,-0.022459,0.104593,-0.167425,0.288436,-0.052556,-91.084636,190.003640,-1.726322,-2.310489,0
0.120833,-157.037961,131.131629,26.775148,0.775900,0.229504,-0.240106,0.064316,0.343222,-0.026686,0.123518,-0.160133,0.288298,-0.100873,-182.975082,190.003751,-2.095648,-2.577264,0
0.121875,-180.474006,85.290855,98.615831,2.127016,0.258860,-0.155629,-0.053017,0.317833,-0.035141,0.066743,-0.134610,0.286575,-0.097156,-271.139022,190.154438,-2.430546,-2.365552,0
0.122917,-156.687663,14.597639,138.327494,2.937686,0.262530,-0.034947,-0.136286,0.317833,0.007134,0.100808,-0.116379,0.276034,-0.063706,-286.889418,190.079190,-2.193282,-2.179327,0
0.123958,-130.460536,-49.811996,177.322208,3.737096,0.181801,0.017348,-0.181705,0.325087,0.015589,0.112163,-0.152841,0.288436,-0.097156,-299.611325,190.079173,-1.336503,-2.052967,0
0.125000,-69.666938,-111.884374,163.068297,3.444354,0.123090,0.178257,-0.177920,0.368611,0.011361,0.131088,-0.120025,0.286507,-0.082290,-222.401734,190.003735,-0.968099,-1.367206,0
0.126042,2.144087,-156.397963,156.409181,3.354280,-0.020020,0.214461,-0.196845,0.314206,-0.026686,0.112163,-0.127317,0.288918,-0.086006,-146.813343,190.229935,-0.625294,-1.025179,0
0.127083,72.689521,-159.721800,103.148404,2.295906,-0.111757,0.250666,-0.090866,0.343222,0.036726,0.097023,-0.130964,0.283062,-0.082290,-23.489655,190.079199,-0.740546,-0.468844,0
0.128125,130.398240,-173.745343,35.658020,1.023605,-0.240188,0.282848,-0.015168,0.328714,0.032499,0.078098,-0.171072,0.286369,-0.093440,93.833346,190.003664,-1.502633,-0.960036,0
0.129167,157.518061,-128.761954,-28.320532,-0.203659,-0.265874,0.210439,0.098380,0.314206,0.024044,0.115948,-0.116379,0.288022,-0.089723,185.093325,190.229847,-2.171930,-0.964963,0
0.130208,180.456909,-85.493337,-98.156189,-1.543516,-0.324586,0.097802,0.215714,0.346849,-0.001321,0.081883,-0.130964,0.291123,-0.086006,269.609568,190.079080,-1.584991,-1.240061,0
0.131250,155.484074,-14.541731,-138.864289,-2.410482,-0.309908,-0.006788,0.317907,0.335968,-0.022459,0.104593,-0.109087,0.295326,-0.097156,288.174546,190.003643,-2.018534,-0.544691,0
0.132292,129.968843,52.428317,-176.194225,-3.119818,-0.240188,-0.071152,0.355756,0.303325,0.015589,0.097023,-0.098148,0.289607,-0.082290,295.120932,190.229900,-1.973798,-0.937052,0
0.133333,66.836160,113.842975,-162.438532,-2.905891,-0.115426,-0.199879,0.336832,0.317833,0.007134,0.093238,-0.120025,0.289814,-0.115740,220.106715,190.154540,-1.739524,-1.389786,1
0.134375,-4.771467,157.099847,-155.232591,-2.714483,-0.075062,-0.264243,0.325477,0.350476,0.007134,0.100808,-0.120025,0.280857,-0.056273,143.415008,190.079025,-1.142204,-1.107334,1
0.135416,-75.000503,160.224019,-100.671585,-1.644849,0.075386,-0.328606,0.253563,0.306952,-0.022459,0.100808,-0.141902,0.283199,-0.104590,20.136353,190.154440,-1.069082,-1.144146,1
0.136458,-131.104632,173.401921,-34.104728,-0.428845,0.159784,-0.284356,0.124875,0.292444,0.011361,0.104593,-0.090856,0.298013,-0.063706,-93.415109,190.154411,-0.373148,-1.371639,1
0.137500,-158.925048,128.359807,28.828780,0.809678,0.236843,-0.215970,0.064316,0.346849,-0.001321,0.115948,-0.145548,0.293741,-0.067423,-188.108878,190.079023,-0.210763,-1.100844,1
0.138541,-180.304507,85.443540,100.074031,2.059460,0.255191,-0.159652,-0.053017,0.339595,-0.026686,0.127303,-0.120025,0.293328,-0.074856,-270.553589,190.003598,-0.052400,-1.583151,1
0.139583,-154.574577,11.720112,141.414018,2.903908,0.255191,-0.034947,-0.140071,0.386746,0.015589,0.104593,-0.123671,0.292019,-0.059989,-290.649698,190.229930,-0.707494,-1.819081,1
0.140625,-128.946346,-56.741552,175.560216,3.613244,0.203818,0.081712,-0.185490,0.332341,0.002906,0.127303,-0.138256,0.292087,-0.086006,-292.270897,190.078925,-0.560138,-2.046805,1
0.141666,-62.853083,-117.040434,163.457151,3.410576,0.104742,0.182280,-0.200630,0.346849,0.002906,0.127303,-0.123671,0.296290,-0.052556,-217.988471,190.002170,-0.448911,-1.904859,1
0.142708,7.217754,-157.830854,154.124667,3.230428,-0.020020,0.222507,-0.208200,0.386746,-0.043596,0.089453,-0.185656,0.251574,-0.074856,-139.934507,190.230004,-0.475104,-2.925447,1
0.143750,77.390290,-161.894627,99.527206,2.183313,-0.104418,0.258711,-0.102221,0.361357,-0.022459,0.153798,-0.152841,0.287540,-0.082290,-18.085659,190.079142,0.605825,-2.653169,1
0.144791,130.884137,-172.793997,34.211971,0.967308,-0.232849,0.311007,-0.011383,0.364984,-0.035141,0.115948,-0.130964,0.283337,-0.089723,95.308186,190.079042,1.684437,-2.298980,1
0.145833,161.122737,-127.822353,-31.419208,-0.338771,-0.287891,0.218484,0.102165,0.314206,0.002906,0.112163,-0.145548,0.296842,-0.067423,195.135751,190.154500,1.868093,-2.193455,1
0.146875,178.784520,-83.109100,-102.506488,-1.701146,-0.273213,0.146075,0.185434,0.325087,-0.022459,0.074313,-0.120025,0.294361,-0.100873,270.893017,190.154462,1.778475,-2.058284,1
0.147916,154.207182,-7.623920,-145.000884,-2.478038,-0.328256,0.029416,0.310337,0.368611,-0.035141,0.100808,-0.156487,0.293465,-0.074856,295.728881,190.079104,2.158012,-1.787399,1
0.148958,127.222961,60.461904,-173.411492,-3.052262,-0.243858,-0.079197,0.374681,0.325087,-0.005549,0.134873,-0.141902,0.304421,-0.056273,288.005671,190.003600,1.844351,-1.301524,1
0.150000,59.638107,120.208770,-165.597967,-2.905891,-0.166799,-0.171720,0.359541,0.372238,0.028271,0.119733,-0.145548,0.250472,-0.059989,219.667640,190.229908,1.932089,-0.958822,1
0.151041,-7.698148,157.123337,-152.146067,-2.613149,-0.034698,-0.264243,0.348186,0.354103,-0.014004,0.089453,-0.098148,0.296290,-0.082290,138.911678,190.079171,1.830096,-0.747421,1
0.152083,-78.085383,164.792828,-98.168341,-1.644849,0.060709,-0.276311,0.238423,0.317833,-0.039369,0.089453,-0.134610,0.287885,-0.071140,14.597257,190.003700,1.670211,-0.521208,1
0.153125,-130.663935,170.641843,-30.957445,-0.361289,0.178132,-0.296424,0.143800,0.343222,0.007134,0.097023,-0.127317,0.282855,-0.078573,-99.370763,190.229900,1.229344,-0.071863,1
0.154166,-164.303813,126.809466,36.229148,0.922271,0.251521,-0.264243,0.026467,0.339595,-0.030914,0.097023,-0.123671,0.296497,-0.019106,-202.981124,190.154473,1.020640,-0.106958,1
0.155208,-176.293034,80.639831,105.080520,2.250869,0.262530,-0.187811,-0.041662,0.354103,0.011361,0.112163,-0.138256,0.293397,-0.074856,-270.564847,190.079153,0.948622,0.403529,1
0.156250,-154.585877,4.344245,148.826538,3.117835,0.236843,-0.087243,-0.155210,0.288817,-0.056278,0.100808,-0.145548,0.308623,-0.082290,-301.930540,190.154442,1.850708,0.106824,1
0.157291,-125.251271,-62.813722,171.538012,3.601985,0.170793,0.061598,-0.189275,0.354103,-0.022459,0.066743,-0.123671,0.287333,-0.104590,-283.511920,190.154571,1.124799,-0.201550,1
0.158333,-58.434812,-122.126023,168.852493,3.568207,0.093734,0.182280,-0.208200,0.354103,-0.001321,0.089453,-0.123671,0.289194,-0.078573,-222.154051,190.078941,0.722384,-0.388846,1
0.159375,8.020048,-156.444943,149.883733,3.174131,-0.038367,0.226530,-0.158995,0.325087,-0.039369,0.131088,-0.116379,0.273553,-0.056273,-132.098713,190.003623,1.030361,0.565223,1
0.160416,80.599469,-168.013778,96.464985,2.138276,-0.089740,0.234575,-0.106006,0.357730,0.002906,0.112163,-0.130964,0.292087,-0.056273,-9.326683,190.229825,0.485045,0.229301,1
0.161458,131.460433,-167.767132,26.957423,0.787160,-0.218171,0.278825,0.041606,0.343222,-0.009776,0.108378,-0.138256,0.293397,-0.078573,104.652596,190.079257,0.028306,0.215630,1
0.162500,166.908298,-126.107582,-39.755255,-0.440104,-0.298900,0.246643,0.128660,0.310579,0.007134,0.066743,-0.120025,0.294430,-0.067423,209.388790,190.003634,0.060774,-0.290305,1
0.163541,173.789953,-77.741630,-106.820331,-1.723664,-0.291561,0.150098,0.283842,0.328714,-0.039369,0.104593,-0.138256,0.292708,-0.056273,270.037385,190.229857,-0.012033,0.152321,1
0.164583,155.303275,-2.937661,-151.088871,-2.568112,-0.284222,0.069643,0.291412,0.354103,-0.014004,0.093238,-0.120025,0.294154,-0.086006,304.330241,190.154480,-0.095792,-0.190364,1
0.165625,80.215271,27.070840,-105.495799,-48.438502,-2.944590,-1.981945,5.351874,0.379492,0.002906,0.100808,-0.006994,0.267972,-3.568554,75.054460,190.079093,0.664200,0.094008,1
0.166666,7.375953,5.882842,5.497570,-3.919228,-9.465243,-10.658957,19.488617,0.111094,0.007134,0.051603,0.157084,0.487281,-9.429790,0.614418,190.229994,0.270990,-2.239520,1
0.167708,-3.675374,-4.194377,-5.694119,5.358435,-10.628466,-20.583013,29.484638,-0.302384,-0.039369,0.047818,0.390439,0.861064,-10.399849,1.087268,190.229975,0.967054,-8.769673,1
0.168750,-14.071306,-13.367230,-13.629161,8.950152,-7.758938,-31.484591,36.403505,-0.846434,-0.009776,0.074313,0.682133,1.360726,-7.136586,1.098526,190.079031,6.195082,-19.336568,1
0.169791,15.398900,15.208380,13.578432,-11.947109,0.879001,-43.588963,38.943198,-1.328825,0.007134,0.112163,0.762349,1.798379,1.266872,0.569385,190.154528,15.538507,-29.671526,1
0.170833,22.088455,24.193313,23.846595,-23.476633,12.280053,-53.034315,35.532969,-1.742303,0.007134,0.127303,1.360322,2.152732,13.004211,0.119052,190.229884,27.361649,-34.366239,1
0.171875,20.122268,23.300692,23.421286,-23.679300,27.420298,-58.525331,25.639141,-1.720541,-0.001321,0.127303,1.167075,2.165547,27.722343,-0.207440,190.079122,35.988915,-30.022280,1
0.172916,-16.918887,-15.469587,-17.469089,17.169441,39.826786,-55.564607,12.157193,-1.774946,-0.018231,0.184078,-0.422658,2.156177,39.645516,0.681968,190.079014,43.576326,-19.980315,1
0.173958,-58.638211,-57.728133,-61.166501,59.921005,49.415118,-48.472548,-3.107462,-1.724168,0.024044,0.206788,-1.221170,2.146600,48.665947,1.346209,190.229893,49.922434,-7.891161,1
0.175000,-48.897675,-46.382453,-46.876135,43.313537,51.679183,-34.437269,-18.871728,-1.756811,0.015589,0.210573,-0.692475,2.141501,50.438813,0.479318,190.079062,53.562079,3.734187,1
0.176041,30.416500,34.904762,38.477207,-38.170020,48.747274,-18.676243,-31.623184,-1.698779,-0.035141,0.187863,0.259177,2.157968,47.528637,-1.322014,190.003609,52.614178,16.558432,1
0.177083,70.056639,72.805909,75.466896,-67.196496,40.413901,-1.273946,-39.181705,-1.713287,-0.001321,0.199218,0.091453,2.118144,38.853859,-1.952480,190.229809,47.759123,25.865706,1
0.178125,36.213362,36.654768,36.532940,-27.406129,27.383603,14.921534,-40.214993,-1.495667,0.019816,0.157583,-0.969584,1.985718,26.127878,-1.040556,190.154531,39.311159,25.478203,1
0.179166,-44.400305,-44.667682,-44.773895,43.662575,13.329522,27.074179,-36.645797,-1.368722,-0.009776,0.150013,-1.593080,1.848745,12.052736,0.569385,190.079190,26.502375,15.798184,1
0.180208,-60.310600,-61.134186,-59.999940,53.784686,-1.043803,33.220899,-28.167536,-1.220015,-0.001321,0.104593,-1.585787,1.705847,-1.754805,0.963426,190.229917,13.034029,5.641313,1
0.181250,-10.907326,-11.417558,-8.768492,5.414732,-14.143821,33.840398,-16.725668,-1.082189,-0.039369,0.078098,-0.466412,1.564946,-14.503086,0.164085,190.154438,3.580540,0.363809,1
0.182291,37.546753,36.549063,37.906079,-33.655040,-23.288147,29.600448,-4.704706,-0.955244,-0.001321,0.032678,0.477948,1.462974,-23.192730,-0.488898,190.078982,0.754903,-0.367269,1
0.183333,48.914478,48.200113,49.328650,-44.599080,-28.018098,21.655572,7.043741,-0.875450,0.002906,0.036463,0.824334,1.384841,-27.582153,-0.533931,190.079086,1.732971,-0.416459,1
0.184375,0.867196,-0.623894,-1.149394,1.383902,-27.574091,10.532744,17.516665,-0.712235,-0.030914,0.009968,0.014883,1.262337,-26.857396,0.636935,190.229793,1.627335,-0.532173,1
0.185416,-39.575237,-42.624050,-45.539451,44.416948,-23.710136,-0.473424,24.814025,-0.763013,-0.052051,0.051603,-0.725290,1.298027,-22.969728,1.740251,190.079022,1.298656,-0.035065,1
0.186459,-48.287479,-50.093876,-52.174263,48.076221,-16.173039,-12.115183,27.577029,-0.824672,-0.001321,0.047818,-0.287749,1.309534,-15.417394,1.740251,190.006626,0.767601,1.650580,1
0.187500,9.737637,10.663061,11.597710,-13.906227,-7.028713,-21.516285,25.832173,-0.824672,0.011361,0.051603,1.039459,1.295547,-6.385813,0.332960,190.229864,0.259471,2.129546,1
0.188541,61.751193,63.081041,64.092931,-59.709061,3.590741,-28.093436,20.949603,-0.792029,-0.014004,0.085668,1.305629,1.316286,4.009797,-0.714064,190.154632,-0.201789,0.985845,1
0.189583,39.060943,39.379611,37.663045,-30.738881,13.553360,-29.424957,13.171556,-0.784775,-0.005549,0.115948,0.328454,1.284179,13.818168,-0.218698,190.079078,-0.476830,-0.580773,1
0.190625,-36.309559,-35.671004,-37.397831,35.600916,21.897741,-27.099824,3.781125,-0.733997,-0.005549,0.165153,-0.579443,1.231746,21.742172,0.963426,190.229831,-0.328173,-1.175856,1
0.191667,-55.372533,-54.451275,-54.847631,48.954446,26.480913,-21.045626,-5.995370,-0.719489,-0.005549,0.195433,-0.973230,1.259375,26.090711,1.121043,190.229977,0.097619,-0.992025,1
0.192708,-5.268664,-3.865517,-2.328106,1.124939,27.211138,-11.821524,-15.843778,-0.701354,-0.001321,0.150013,-0.389842,1.212316,26.469815,-0.072340,190.079091,0.493819,-0.188035,1
0.193750,33.636979,35.656442,37.480770,-33.823930,24.136120,-2.134809,-22.524193,-0.773894,-0.022459,0.138658,0.335747,1.260270,23.377520,-0.961747,190.154493,0.545356,0.512301,1
0.194792,46.338095,48.329308,50.568121,-45.882640,18.008100,8.320247,-25.930637,-0.704981,0.002906,0.146228,0.211777,1.233468,17.122314,-1.198172,190.229847,0.250543,0.410956,1
0.195834,-1.291090,-1.422554,-1.198001,3.297983,9.439881,17.471940,-24.692963,-0.668711,-0.022459,0.138658,-1.002399,1.197296,8.826640,-0.117373,190.079153,-0.014643,-0.097368,1
0.196875,-53.044748,-55.073761,-56.816202,56.205436,0.225835,24.201955,-20.942089,-0.675965,-0.043596,0.093238,-1.691527,1.198674,-0.401926,1.143559,190.079279,0.006051,-0.171717,1
0.197917,-48.762076,-49.847231,-49.342924,44.788505,-9.318464,26.253543,-14.151911,-0.360416,0.007134,0.047818,-0.907599,1.161605,-9.649075,0.997201,190.230556,0.081868,0.145993,1
0.198959,22.902050,23.101027,25.888075,-26.415310,-17.123433,24.688704,-6.067283,-0.538139,-0.030914,0.081883,0.281054,1.071622,-17.242293,-0.376314,190.079688,-0.010419,0.228707,1
0.200000,62.519588,61.683385,62.889916,-56.061048,-22.312067,19.797074,3.043062,-0.578036,-0.014004,0.044033,0.704010,1.108001,-21.977369,-0.826647,190.004459,-0.071945,0.084862,1
0.201041,25.308934,23.371162,21.914479,-16.124310,-23.449604,12.310788,11.816548,-0.559901,0.007134,0.108378,0.124269,1.088227,-22.977161,0.152827,190.230523,-0.106617,-0.134463,1
0.202083,-31.733089,-33.204552,-34.201941,31.018381,-21.519461,3.661934,18.394770,-0.509123,-0.014004,0.066743,-0.415365,1.081544,-20.892093,1.233626,190.155245,-0.065988,-0.218014,1
0.203125,-47.213987,-48.884140,-50.072024,44.946135,-16.624384,-5.320805,21.945042,-0.523631,0.007134,0.062958,-0.550274,1.068384,-15.982332,1.560117,190.079784,0.022452,-0.227541,1
0.204166,-2.963479,-3.454441,-3.652638,2.397239,-9.179024,-14.114476,21.770935,-0.494615,0.040954,0.085668,0.353978,1.038619,-8.701317,0.670710,190.229875,0.122484,-0.138316,1
0.205208,34.360174,35.879598,37.176978,-36.436087,-1.579546,-20.261196,18.977651,-0.476480,-0.014004,0.062958,1.199890,1.032831,-1.126682,-0.263731,190.230808,0.134473,0.046133,1
0.206250,47.230789,48.669914,49.425864,-45.905159,6.915284,-23.278237,13.485706,-0.454718,0.002906,0.108378,0.962889,1.001895,7.209876,-0.522673,190.079710,0.106411,0.054714,1
0.207291,-2.929579,-2.714506,-4.150857,5.820067,14.056078,-22.115671,6.725807,-0.396686,-0.022459,0.089453,-0.349734,0.986599,14.015153,0.445543,190.155252,0.121707,-0.088940,1
0.208333,-55.146534,-55.332151,-57.678971,55.383507,19.714405,-18.648084,-1.408025,-0.436583,0.011361,0.146228,-1.075323,1.004100,19.393218,1.357468,190.306685,0.137949,-0.059286,1
0.209375,-45.157400,-44.139156,-43.935430,38.978706,21.321634,-12.437001,-9.178502,-0.443837,-0.001321,0.138658,-0.619551,0.993214,20.805564,0.839585,190.079000,0.097001,0.196534,1
0.210416,22.224055,24.158077,26.447052,-25.942419,20.143733,-5.059328,-15.631821,-0.407567,0.007134,0.150013,0.124269,0.979778,19.597637,-0.635256,190.154487,-0.047171,0.278867,1
0.211458,55.750933,57.055851,58.491011,-51.422216,16.254092,3.263685,-19.621146,-0.411194,0.002906,0.138658,0.306577,0.982259,15.687668,-1.198172,190.229970,-0.138384,0.194111,1
0.212500,19.873670,19.694974,19.119594,-12.971705,10.232487,11.457970,-20.370564,-0.393059,0.011361,0.138658,-0.477350,0.956008,9.633164,-0.410089,190.079087,-0.167805,-0.002068,1
0.213541,-30.456197,-30.820315,-30.605046,28.800299,3.234803,17.532281,-18.470525,-0.393059,-0.039369,0.089453,-1.097200,0.956008,2.824170,0.546868,190.079159,-0.122573,-0.226094,1
0.214583,-46.309993,-47.345544,-47.216381,43.572501,-4.159185,21.052163,-14.102707,-0.371297,-0.030914,0.097023,-1.250339,0.936302,-4.557196,0.929651,190.229926,-0.123052,-0.240404,1
0.215625,-4.036972,-4.981293,-4.077947,3.894726,-11.655918,21.040095,-7.664527,-0.374924,-0.022459,0.051603,-0.287749,0.925072,-11.730427,0.242893,190.154486,-0.011007,-0.078234,1
0.216666,32.303588,32.497035,34.661582,-33.182150,-16.950967,18.485666,-0.968972,-0.382178,-0.018231,0.081883,0.696718,0.934924,-16.870623,-0.477639,190.079016,0.086005,0.065965,1
0.217708,46.586694,46.356147,47.736781,-43.979819,-19.838843,13.396923,6.566839,-0.396686,-0.009776,0.044033,0.696718,0.930790,-19.516914,-0.556448,190.229862,-0.006771,-0.009865,1
0.218750,0.460398,-1.222889,-2.315955,3.894726,-19.060914,6.843908,12.785492,-0.324146,-0.001321,0.074313,-0.222118,0.895376,-18.740123,0.603160,190.230030,-0.092688,-0.066654,1
0.219791,-48.807276,-51.092202,-53.814739,51.758012,-16.448250,-0.686628,17.762686,-0.313265,-0.005549,0.093238,-0.761752,0.880287,-16.019499,1.650184,190.079056,-0.023143,-0.046433,1
0.220833,-43.654510,-44.608957,-45.502996,40.498712,-11.388047,-8.366005,19.193392,-0.360416,-0.018231,0.085668,-0.189302,0.901852,-11.009388,1.458792,190.154511,0.036854,-0.040309,1
0.221875,16.653191,17.392952,18.524162,-19.704767,-5.450840,-14.621339,18.114685,-0.316892,0.011361,0.085668,0.707657,0.888417,-5.088685,0.130310,190.229888,-0.014179,-0.028454,1
0.222916,55.434535,56.339405,56.814080,-51.467253,1.811047,-19.018174,14.704456,-0.382178,-0.005549,0.104593,1.021228,0.898752,1.987912,-0.623998,190.079076,-0.023985,-0.027114,1
0.223958,28.958810,29.020512,27.479944,-21.742700,8.753690,-19.983628,9.432037,-0.324146,0.015589,0.104593,0.204484,0.879253,8.904691,-0.072340,190.079171,0.020803,-0.053025,1
0.225000,-27.326118,-27.003186,-28.247622,26.728587,14.312941,-18.422811,3.179320,-0.269741,-0.035141,0.112163,-0.517458,0.870365,14.260455,0.817068,190.229904,0.099915,-0.088221,1
0.226041,-48.524778,-48.179440,-48.771795,44.214281,17.754907,-14.472498,-3.504880,-0.255233,-0.005549,0.146228,-0.944061,0.853829,17.501418,1.064751,190.154590,0.135063,-0.080701,1
0.227083,-9.359237,-8.387345,-7.407505,5.876363,18.375048,-8.370028,-10.295059,-0.262487,-0.014004,0.165153,-0.360673,0.839636,17.973439,0.141568,190.079095,0.046293,0.040020,1
0.228125,27.150822,28.621181,30.019644,-27.248498,16.613701,-1.945741,-15.117070,-0.306011,0.019816,0.119733,0.302931,0.860995,16.200573,-0.635256,190.229871,-0.041515,0.176957,1
0.229166,43.072417,44.594395,46.278581,-41.874329,12.643331,5.238842,-17.891429,-0.273368,0.002906,0.142443,0.302931,0.861064,12.138220,-1.006781,190.305262,-0.029316,0.042146,1
0.230208,3.375779,3.592565,4.015066,-2.342926,6.911614,11.900470,-17.361538,-0.276995,0.007134,0.157583,-0.645074,0.841358,6.548303,-0.128631,190.079199,0.006111,-0.158047,1
0.231250,-37.315252,-39.112292,-40.727389,41.129233,0.790934,16.924850,-15.030016,-0.287876,-0.039369,0.119733,-1.377955,0.844183,0.293097,0.873360,190.229723,0.025859,-0.201777,1
0.232291,-44.987901,-46.194533,-46.390068,43.144647,-6.170056,19.072984,-10.537295,-0.204455,0.002906,0.108378,-1.002399,0.830541,-6.382096,0.963426,190.305311,0.095272,0.046145,1
0.233333,5.884363,5.894587,7.903601,-9.211099,-11.766002,18.071326,-5.139974,-0.244352,0.024044,0.078098,0.135207,0.786996,-11.849362,-0.049823,190.079133,0.095955,0.184058,1
0.234375,53.841246,53.778993,55.829795,-51.726217,-16.393208,15.106580,1.540442,-0.233471,-0.030914,0.062958,0.718595,0.783413,-16.238784,-0.781614,190.229738,0.034939,0.143373,1
0.235416,38.529847,37.512154,37.225585,-31.684663,-17.714218,10.110358,7.902922,-0.247979,-0.035141,0.078098,0.233654,0.805461,-17.405828,-0.241215,190.229846,-0.067863,0.010975,1
0.236458,-21.630956,-23.092098,-24.517059,23.936281,-16.756485,4.068229,13.235900,-0.251606,-0.030914,0.112163,-0.342442,0.814970,-16.446920,1.019718,190.079076,-0.147873,-0.050941,1
0.237500,-50.321466,-51.620728,-52.599572,47.074143,-13.494324,-2.774421,16.540151,-0.247979,-0.039369,0.070528,-0.586736,0.819724,-13.220824,1.515084,190.079064,-0.096945,-0.042463,1
0.238541,-16.602489,-16.691068,-15.998737,11.787496,-8.459807,-9.701549,17.141956,-0.175439,-0.035141,0.040248,0.164377,0.807666,-8.062044,0.760776,190.229838,0.012518,-0.047300,1
0.239583,26.416327,26.812450,27.078939,-24.996638,-2.695065,-14.834543,15.510647,-0.229844,-0.018231,0.134873,0.802457,0.784309,-2.475844,-0.038565,190.154433,0.035093,-0.067228,1
0.240625,43.614813,44.676610,45.087717,-41.074919,3.576064,-17.863653,11.861967,-0.226217,-0.005549,0.085668,0.926427,0.796091,3.883429,-0.455123,190.079009,0.018113,-0.029453,1
0.241666,4.019875,4.755321,4.173038,-3.153596,9.913243,-17.827449,6.510065,-0.164558,0.007134,0.108378,-0.006994,0.753235,9.897050,0.265410,190.229804,0.052644,0.015193,1
0.242708,-32.840482,-33.345492,-35.368502,35.037951,14.562465,-15.631042,0.768314,-0.186320,0.032499,0.123518,-0.962292,0.768393,14.487174,1.008459,190.305308,0.101735,0.021390,1
0.243750,-45.383399,-45.301912,-46.292854,43.245981,16.995326,-11.165820,-5.749349,-0.204455,-0.018231,0.172723,-0.863845,0.793886,16.676310,0.997201,190.079036,-0.019763,0.038380,1
0.244791,1.047995,2.523769,4.015066,-4.977602,16.268770,-5.678827,-11.025552,-0.222590,-0.022459,0.127303,0.054991,0.783344,15.940404,-0.128631,190.230025,-0.116371,0.084077,1
0.245833,50.191370,51.899791,54.371594,-50.532731,13.832240,1.002915,-15.332811,-0.200828,-0.026686,0.093238,0.445132,0.789477,13.450215,-1.153139,190.306819,-0.098187,0.060824,1
0.246875,38.993144,39.285650,39.716678,-33.396076,9.450890,7.576043,-16.396379,-0.197201,-0.005549,0.100808,-0.167425,0.771700,9.079376,-0.781614,190.079036,-0.059137,-0.074116,1
0.247916,-21.009460,-21.647462,-22.341909,23.159389,4.174188,13.022809,-15.393370,-0.189947,0.002906,0.112163,-0.896660,0.767635,3.779362,0.501835,190.154305,-0.025482,-0.157888,1
0.248959,-50.502265,-51.338847,-51.384405,46.792661,-2.049238,16.703600,-12.331356,-0.179066,-0.030914,0.104593,-1.137308,0.757851,-2.293726,1.098526,190.229983,-0.024266,-0.139551,1
0.250000,-16.851087,-17.196103,-15.682793,12.553128,-8.371740,17.407577,-7.441216,-0.189947,-0.043596,0.078098,-0.400781,0.755095,-8.563799,0.400510,190.154624,0.029808,-0.068816,1
0.251041,25.625332,25.168148,26.276929,-23.634263,-13.098021,15.822624,-2.032540,-0.157304,-0.039369,0.089453,0.372208,0.763984,-13.139057,-0.252473,190.154562,0.111616,0.002411,1
0.252083,44.112010,44.007145,45.099868,-40.849733,-15.989566,12.033220,4.091490,-0.175439,-0.035141,0.051603,0.689426,0.752339,-15.878265,-0.533931,190.229917,0.082476,-0.002414,1
0.253125,5.940862,4.849281,4.403920,-3.142336,-16.048277,6.546226,9.840811,-0.164558,-0.039369,0.093238,-0.032517,0.753924,-15.796497,0.344218,190.305410,0.000673,0.004637,1
0.254166,-32.501484,-34.825363,-37.239859,36.895736,-14.154829,0.705233,14.170779,-0.186320,0.011361,0.085668,-0.754460,0.754475,-13.923280,1.267401,190.078859,-0.012382,0.020687,1
0.255208,-43.733610,-44.914327,-46.280703,42.446571,-10.246841,-5.940304,16.173012,-0.182693,-0.022459,0.085668,-0.462766,0.756542,-10.013312,1.470051,190.229880,0.003448,-0.028090,1
0.256250,4.155474,4.555656,5.266689,-6.891683,-5.425153,-11.427297,15.366820,-0.171812,-0.035141,0.066743,0.569102,0.737870,-5.159302,0.366735,190.305319,0.005987,-0.060307,1
0.257291,51.197063,52.158182,53.290095,-49.631987,0.710205,-15.828156,12.830911,-0.146423,-0.005549,0.097023,1.013935,0.730980,0.932369,-0.623998,190.079131,-0.003861,-0.052346,1
0.258333,36.834858,37.112824,36.362816,-30.907771,6.669429,-16.970609,8.580426,-0.182693,-0.009776,0.112163,0.328454,0.756129,6.812189,-0.297506,190.229862,0.054010,-0.024758,1
0.259375,-20.738261,-20.766586,-22.220393,22.112274,11.692937,-15.880451,3.391276,-0.160931,-0.005549,0.161368,-0.448181,0.737113,11.721949,0.704485,190.305273,0.083575,-0.025665,1
0.260416,-48.988075,-48.801925,-49.488744,44.912358,15.010141,-12.626068,-2.437528,-0.142796,0.015589,0.127303,-0.929476,0.735390,14.866278,1.064751,190.154453,0.087036,-0.018247,1
0.261458,-14.647602,-13.637365,-12.511207,9.783340,15.762383,-7.553416,-8.425300,-0.179066,-0.009776,0.123518,-0.357026,0.747654,15.468383,0.276668,190.229906,0.059421,0.013300,1
0.262500,24.438840,25.649694,26.860209,-24.208487,14.353305,-2.114695,-12.747699,-0.150050,-0.026686,0.123518,0.251885,0.731187,14.093204,-0.522673,190.229919,0.003990,0.085213,1
0.263541,42.066723,43.431639,44.966200,-40.433139,11.109491,4.108457,-15.291177,-0.182693,-0.014004,0.134873,0.328454,0.739800,10.707290,-0.927972,190.305319,0.003673,0.074408,1
0.264583,4.618771,4.825791,5.327447,-3.649005,6.144695,10.074154,-15.007307,-0.160931,-0.022459,0.123518,-0.532043,0.725124,5.883014,-0.083598,190.229884,0.009403,-0.014704,1
0.265625,-33.846175,-35.330399,-36.790247,37.154700,0.871662,14.555467,-13.054279,-0.150050,0.024044,0.134873,-1.301386,0.726295,0.478932,0.828326,190.229762,0.009572,-0.060880,1
