1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-151.433198,173.871721,-8.002937,0.021527,0.409309,-4.757624,3.853039,-0.360416,4.632004,-3.864243,-0.068979,0.585877,-0.078573,318.380631,188.420674,921.001526,1030.045787,0
0.001042,-169.253180,142.277644,70.290284,1.541533,2.141300,-4.894396,2.308784,-1.981685,4.868743,-2.361600,-0.065333,0.581054,-0.086006,318.335597,188.496141,921.237044,1029.533978,0
0.002083,-183.796184,61.319289,128.363123,2.701241,3.943011,-4.665101,0.348186,-3.646478,4.623549,-0.400973,-0.123671,0.544330,-0.089723,242.533298,188.345256,920.713576,1028.910636,0
0.003126,-167.433892,-14.823611,164.720925,3.376799,4.684244,-3.743897,-1.154434,-4.487942,3.727322,1.169800,-0.134610,0.566585,-0.112023,145.993164,188.345326,920.616415,1028.438636,0
0.004168,-117.217024,-84.025210,180.919103,3.759615,4.856710,-1.635991,-3.209655,-4.574990,1.715038,3.175847,-0.178364,0.577471,-0.078573,27.589364,188.420826,920.004192,1027.894065,0
0.005209,-37.428251,-135.761980,184.479543,3.827171,4.376009,0.105848,-4.258083,-4.208663,-0.018231,4.368121,-0.218472,0.546604,-0.100873,-102.962168,188.496015,920.329814,1027.686804,0
0.006251,33.252782,-174.637963,150.782957,3.162872,3.245811,1.960323,-4.829609,-3.124190,-1.793775,4.932085,-0.258580,0.589322,-0.112023,-212.742092,188.345355,920.857655,1028.161619,0
0.007303,107.233393,-174.203398,94.946026,2.081979,1.323007,3.738366,-4.492749,-1.361468,-3.649642,4.704985,-0.236703,0.594352,-0.100873,-284.570203,188.345449,922.134624,1029.155586,0
0.008341,152.331395,-174.262123,7.502596,0.404343,-0.489712,4.780251,-3.713052,0.404881,-4.693831,3.891211,-0.211179,0.589873,-0.074856,-332.260466,188.420687,923.295473,1028.980062,0
0.009381,169.394282,-141.669720,-70.037221,-1.048106,-2.258398,4.888865,-2.138518,2.095063,-4.922115,2.346933,-0.189302,0.586979,-0.089723,-301.018615,188.496132,924.922789,1028.424904,0
0.010427,185.168978,-59.783510,-128.280183,-2.196555,-4.063779,4.579115,-0.136286,3.756229,-4.630419,0.318176,-0.109087,0.588495,-0.112023,-241.585920,188.345310,925.839954,1028.747136,0
0.011467,166.501501,15.137910,-165.172659,-2.883372,-4.760979,3.625730,1.328485,4.583185,-3.717282,-1.245027,-0.101794,0.570926,-0.104590,-143.199421,188.345328,927.309987,1027.877248,0
0.012508,116.160334,84.832800,-181.674629,-3.209892,-4.896749,1.529892,3.436696,4.673860,-1.671178,-3.296494,-0.068979,0.557697,-0.074856,-23.996280,188.420810,928.801542,1027.301560,0
0.013549,36.315061,136.252454,-184.044205,-3.266189,-4.361006,-0.264243,4.458629,4.213231,0.108593,-4.428207,-0.050748,0.561418,-0.082290,106.127436,188.496051,929.735196,1027.417157,0
0.014594,-35.902761,174.858302,-150.712169,-2.635668,-3.205122,-2.110672,4.977165,3.085234,1.951778,-4.942967,0.000299,0.567067,-0.082290,215.625902,188.345306,931.245275,1027.721148,0
0.015635,-107.521688,174.365012,-94.097531,-1.532256,-1.308005,-3.824352,4.647876,1.242718,3.701957,-4.670447,-0.014286,0.588151,-0.086006,284.695723,188.269874,932.431052,1026.792914,0
0.016674,-152.156393,174.435482,-7.383202,0.100342,0.541410,-4.838078,3.856824,-0.490988,4.720781,-3.852888,-0.028871,0.590218,-0.074856,318.538247,188.420638,934.647169,1026.610020,0
0.017709,-169.603478,142.089724,69.391060,1.575311,2.288079,-4.950714,2.176311,-2.123138,4.919473,-2.285900,-0.068979,0.590493,-0.037689,318.403147,188.496078,937.075038,1025.666261,0
0.018750,-185.287774,61.847815,127.791994,2.701241,4.060434,-4.568556,0.242208,-3.842336,4.619321,-0.287423,-0.087210,0.582156,-0.086006,244.064430,188.345352,940.727174,1025.019213,0
0.019792,-166.857596,-13.226290,165.364963,3.466873,4.757634,-3.603102,-1.271767,-4.593125,3.693502,1.302275,-0.192949,0.595041,-0.071140,145.925614,188.269924,943.455486,1024.353834,0
0.020833,-117.262224,-83.203060,182.061360,3.748356,4.853040,-1.479105,-3.311849,-4.625768,1.600896,3.338602,-0.192949,0.565000,-0.086006,26.936381,188.420718,946.644069,1023.522399,0
0.021875,-37.168353,-135.961645,184.333723,3.793393,4.298950,0.274802,-4.295932,-4.172393,-0.166193,4.432466,-0.225764,0.576438,-0.059989,-105.258867,188.496165,948.448673,1022.257159,0
0.022917,35.320668,-174.790648,151.196114,3.196650,3.121049,2.161459,-4.810684,-3.040769,-1.979785,4.943440,-0.247641,0.597866,-0.071140,-215.207665,188.420739,950.519238,1021.162774,0
0.023960,107.549791,-174.438298,93.973892,2.104498,1.201915,3.802730,-4.470040,-1.194626,-3.683462,4.614145,-0.229410,0.581054,-0.112023,-284.513911,188.269872,951.213318,1018.779155,0
0.025000,151.721199,-175.107764,6.773496,0.460640,-0.603466,4.856683,-3.675203,0.517318,-4.727651,3.789017,-0.229410,0.583672,-0.059989,-332.237949,188.420690,952.622915,1017.023843,0
0.026042,168.998785,-141.270390,-70.073676,-1.036847,-2.353805,4.937137,-2.089314,2.196619,-4.955935,2.252309,-0.171072,0.584568,-0.104590,-301.671598,188.420757,954.227326,1015.887231,0
0.027083,185.926073,-60.711365,-127.368808,-2.162777,-4.129829,4.607274,-0.018953,3.875920,-4.605054,0.257616,-0.134610,0.581536,-0.093440,-243.983943,188.421682,956.453674,1015.040187,0
0.028125,166.456301,13.094278,-165.476450,-2.928410,-4.790334,3.569412,1.468528,4.604947,-3.675007,-1.309372,-0.083563,0.586359,-0.078573,-145.991485,188.269490,957.840098,1013.957381,0
0.029167,117.640624,82.683463,-182.403729,-3.243670,-4.944452,1.421278,3.542674,4.684741,-1.578174,-3.368409,-0.058040,0.586015,-0.063706,-27.261194,188.420222,960.057830,1012.504355,0
0.030215,37.716252,136.616549,-183.193588,-3.254929,-4.338989,-0.380902,4.496478,4.184215,0.269238,-4.466057,-0.058040,0.589460,-0.112023,106.600286,188.495655,961.927678,1010.831790,0
0.031254,-35.168266,174.917027,-151.319753,-2.737001,-3.084030,-2.263536,4.992305,2.998186,2.070147,-4.973247,-0.028871,0.594076,-0.089723,216.425243,188.495698,964.004997,1009.441522,0
0.032295,-107.555588,174.365012,-93.368431,-1.543516,-1.117192,-3.916875,4.575962,1.162924,3.752687,-4.606102,-0.039809,0.581399,-0.097156,285.179831,188.269487,964.535942,1008.059751,0
0.033337,-152.043394,175.339847,-5.220204,0.145379,0.680850,-4.886351,3.735706,-0.578036,4.775738,-3.727983,-0.068979,0.579676,-0.086006,318.560764,188.420251,965.607657,1006.746263,0
0.034379,-168.857683,140.081327,71.833546,1.676644,2.383485,-4.950714,2.100613,-2.271845,4.923700,-2.183705,-0.098148,0.582501,-0.086006,318.313081,188.495644,966.653613,1005.734109,0
0.035423,-187.118362,57.654846,127.998573,2.723759,4.144832,-4.596715,0.124875,-3.918503,4.589729,-0.113313,-0.138256,0.584223,-0.115740,242.555814,188.420119,968.011387,1004.938080,0
0.036481,-164.179514,-16.162542,167.139107,3.523169,4.783320,-3.514602,-1.464799,-4.571363,3.583587,1.472600,-0.171072,0.548464,-0.100873,141.444801,188.269519,968.455535,1003.596276,0
0.037501,-116.584228,-83.297020,182.899825,3.770874,4.900743,-1.406696,-3.436752,-4.625768,1.529029,3.418087,-0.163779,0.578780,-0.078573,27.724464,188.420242,969.723111,1003.019004,0
0.038542,-37.688149,-136.231780,183.799049,3.849689,4.328306,0.383416,-4.394341,-4.179647,-0.254970,4.519521,-0.233057,0.587186,-0.108307,-104.110518,188.495774,971.487461,1002.672548,0
0.039583,34.394074,-175.119509,151.803698,3.275465,3.073346,2.233868,-4.859888,-2.975483,-2.136202,5.007785,-0.229410,0.595385,-0.089723,-214.802365,188.420321,974.319012,1001.689583,0
0.040625,106.962195,-174.473533,94.739447,2.104498,1.143203,3.907321,-4.488964,-1.107578,-3.827196,4.674705,-0.214826,0.584706,-0.100873,-284.345036,188.269545,977.144413,1001.312256,0
0.041667,152.308795,-175.624544,6.530462,0.381825,-0.739236,4.908978,-3.580579,0.637009,-4.829111,3.717102,-0.192949,0.588082,-0.078573,-332.350533,188.420314,979.428089,1000.418632,0
0.042708,169.303883,-140.589179,-70.656956,-1.104403,-2.482236,4.933115,-1.903852,2.316310,-4.909433,2.104694,-0.156487,0.581881,-0.112023,-300.320599,188.495772,980.750455,998.276661,0
0.043750,187.315964,-58.068738,-127.028561,-2.140259,-4.280278,4.522797,0.102165,4.006492,-4.571234,0.019162,-0.149195,0.552047,-0.097156,-241.923669,188.420444,983.594178,996.511821,0
0.044803,164.750013,16.723486,-166.229854,-2.860854,-4.889410,3.476889,1.676700,4.717384,-3.582002,-1.509976,-0.120025,0.544675,-0.115740,-140.891464,188.269568,985.738343,996.000357,0
0.045842,114.793043,84.926760,-183.290801,-3.209892,-4.959130,1.288528,3.705426,4.684741,-1.417529,-3.603079,-0.068979,0.588564,-0.063706,-23.894955,188.420334,988.457485,995.101332,0
0.046882,35.806565,136.933664,-183.205739,-3.232411,-4.254591,-0.549856,4.602457,4.140691,0.387608,-4.609887,-0.039809,0.563829,-0.123173,107.061877,188.495662,990.522632,994.618321,0
0.047923,-36.546857,174.952262,-152.206825,-2.703224,-3.006971,-2.408354,5.056649,2.903884,2.251929,-5.056517,-0.017932,0.593043,-0.093440,216.267626,188.495772,993.500646,993.823819,0
0.048970,-108.064084,174.318031,-92.821605,-1.532256,-1.003439,-4.073761,4.549467,0.974320,3.858374,-4.640167,-0.050748,0.587806,-0.115740,286.024206,188.269597,995.890922,992.579769,0
0.050004,-152.608390,175.633473,-6.471826,0.122861,0.801942,-5.019100,3.701641,-0.737624,4.877198,-3.697703,-0.047102,0.592078,-0.082290,318.470697,188.420273,998.872790,991.579747,0
0.051046,-169.693877,139.775957,70.654834,1.586570,2.581636,-4.938646,1.960570,-2.413298,4.927928,-2.032306,-0.094502,0.582708,-0.071140,318.279306,188.420274,1001.295671,989.415411,0
0.052085,-188.508253,58.018942,126.965681,2.701241,4.324636,-4.488101,-0.037877,-4.085345,4.517862,0.045657,-0.094502,0.603791,-0.082290,242.758464,188.495676,1004.652180,987.394352,0
0.053129,-165.083508,-15.328646,166.227732,3.433095,4.875057,-3.418057,-1.582132,-4.662038,3.511720,1.593719,-0.178364,0.592354,-0.063706,142.356725,188.269415,1007.236182,986.077756,0
0.054171,-115.183037,-84.236621,183.628926,3.860949,4.930099,-1.225673,-3.603289,-4.680173,1.330337,3.641402,-0.211179,0.557766,-0.082290,24.515841,188.495662,1010.920281,984.828204,0
0.055225,-33.495877,-138.110982,182.596034,3.770874,4.192535,0.628802,-4.504104,-3.998297,-0.533984,4.602790,-0.236703,0.571546,-0.078573,-110.493988,188.495694,1012.448249,981.967975,0
0.056265,39.772839,-174.778903,152.605708,3.241687,2.871525,2.539595,-4.920447,-2.794133,-2.389851,5.121335,-0.251287,0.569961,-0.089723,-218.179863,188.495750,1015.903444,980.985392,0
0.057293,107.911388,-174.520513,93.269095,2.070720,0.959729,4.072252,-4.473825,-0.962498,-3.962476,4.610360,-0.203887,0.578298,-0.078573,-285.110603,188.269572,1017.578723,979.392537,0
0.058335,152.489594,-176.340990,6.153761,0.438121,-0.889685,5.009546,-3.531375,0.821986,-4.896750,3.709532,-0.222118,0.587875,-0.089723,-332.373049,188.495721,1020.216580,978.607532,0
0.059382,169.518581,-138.897898,-70.450378,-1.025588,-2.651032,4.929092,-1.744884,2.465017,-4.964390,1.953294,-0.149195,0.589184,-0.089723,-299.926558,188.420455,1022.462054,977.034949,0
0.060421,189.067452,-57.833838,-126.688314,-2.095221,-4.361006,4.522797,0.276273,4.155199,-4.503594,-0.090603,-0.123671,0.584499,-0.082290,-242.666719,188.495705,1025.151891,975.840107,0
0.061459,165.032511,14.292269,-166.485039,-2.928410,-4.955461,3.388389,1.737259,4.728265,-3.518590,-1.604601,-0.105440,0.581950,-0.097156,-142.636504,188.269523,1026.925845,974.164838,0
0.062505,115.437139,83.834474,-183.849778,-3.243670,-4.955461,1.143710,3.781125,4.717384,-1.299159,-3.678778,-0.047102,0.579883,-0.082290,-23.973763,188.495714,1029.063685,972.929269,0
0.063546,35.987364,136.792724,-183.412318,-3.266189,-4.221566,-0.686628,4.640306,4.104421,0.527115,-4.625027,-0.025225,0.576093,-0.063706,108.086385,188.495772,1030.458188,971.425463,0
0.064587,-38.072347,174.740852,-152.705043,-2.691964,-2.867531,-2.549149,5.083144,2.853106,2.391436,-5.037592,-0.039809,0.562451,-0.093440,217.900083,188.495854,1031.793123,970.456505,0
0.065628,-108.030185,174.670382,-91.958837,-1.464701,-0.937388,-4.089852,4.522973,0.912661,3.951379,-4.575822,-0.043455,0.583603,-0.108307,285.810297,188.269677,1032.767502,969.368920,0
0.066672,-152.258092,176.490858,-4.296677,0.190417,0.941382,-5.067373,3.652437,-0.871823,4.932155,-3.640928,-0.043455,0.581674,-0.104590,318.538247,188.495683,1034.355743,968.516684,0
0.067712,-169.083681,139.059511,71.153053,1.609088,2.647687,-4.970828,1.881086,-2.482211,4.965975,-1.983101,-0.076271,0.578780,-0.097156,318.358114,188.495756,1035.248830,968.127462,0
0.068754,-189.423547,57.032361,126.771254,2.701241,4.394356,-4.484078,-0.132501,-4.147004,4.509407,0.102431,-0.127317,0.583328,-0.100873,243.501514,188.495776,1036.329125,967.896180,0
0.069792,-164.981808,-14.189380,166.689495,3.478132,4.915421,-3.381852,-1.657831,-4.712816,3.507493,1.669419,-0.145548,0.588151,-0.086006,144.225607,188.269559,1037.905238,967.615757,0
0.070833,-116.053132,-83.015140,184.248661,3.782133,4.966794,-1.165332,-3.629783,-4.712816,1.300745,3.686822,-0.196595,0.583259,-0.100873,26.452273,188.495667,1039.326028,967.301783,0
0.071875,-37.044054,-136.760306,183.519561,3.737096,4.221891,0.648915,-4.504104,-4.110734,-0.525529,4.686060,-0.229410,0.584430,-0.086006,-106.576091,188.495727,1041.612955,968.087819,0
0.072917,36.981757,-175.002059,153.031016,3.196650,2.831161,2.519481,-4.905307,-2.815895,-2.394078,5.068345,-0.269518,0.581261,-0.089723,-216.930189,188.495712,1041.787135,967.272562,0
0.073958,107.741889,-174.837628,92.673663,2.003164,0.875332,4.140638,-4.409481,-0.886331,-4.030116,4.606575,-0.211179,0.583948,-0.078573,-285.752327,188.417999,1042.955443,966.597057,0
0.075000,152.376595,-176.881260,4.501133,0.370565,-0.966744,5.049774,-3.516235,0.916288,-4.943253,3.652757,-0.229410,0.581399,-0.056273,-332.361791,188.495313,1044.102422,965.892287,0
0.076042,169.292583,-138.745212,-71.264540,-1.081884,-2.662040,4.949206,-1.744884,2.548438,-4.943253,1.919229,-0.160133,0.578091,-0.097156,-299.273575,188.495238,1044.842275,965.292187,0
0.077091,190.174845,-54.545235,-126.712618,-2.140259,-4.438065,4.482570,0.321692,4.220485,-4.524732,-0.181443,-0.116379,0.589115,-0.108307,-241.304461,188.495213,1045.754159,965.535102,0
0.078127,164.444915,15.819120,-166.715921,-2.894632,-4.966469,3.364253,1.847022,4.793551,-3.472087,-1.710581,-0.083563,0.572028,-0.078573,-142.017297,188.419940,1047.117611,965.253117,0
0.079168,115.132041,83.881454,-183.971295,-3.266189,-4.977478,1.135665,3.841684,4.742773,-1.269567,-3.746908,-0.087210,0.567756,-0.086006,-25.336020,188.495204,1048.186699,965.192396,0
0.080218,36.111663,137.532660,-182.731824,-3.232411,-4.214227,-0.746969,4.712220,4.042762,0.573617,-4.693157,-0.014286,0.585464,-0.097156,108.525460,188.495313,1049.065703,964.515670,0
0.081251,-36.772856,174.799577,-153.288324,-2.703224,-2.893217,-2.593399,5.090714,2.798701,2.404119,-5.117077,-0.017932,0.590700,-0.097156,216.616634,188.495356,1050.450277,964.155728,0
0.082293,-107.453888,174.764342,-92.420600,-1.543516,-0.841982,-4.194442,4.538113,0.869137,4.069748,-4.587177,-0.017932,0.590493,-0.078573,285.945397,188.419893,1052.363528,963.708286,0
0.083336,-152.540591,176.678779,-4.588317,0.111601,1.011102,-5.079441,3.610803,-0.900839,5.008250,-3.595509,-0.036163,0.585808,-0.089723,318.515730,188.495184,1053.552115,963.386034,0
0.084377,-169.614778,138.425281,71.213811,1.552792,2.735754,-4.926578,1.744828,-2.554751,4.944838,-1.914971,-0.090856,0.580434,-0.082290,318.335597,188.495265,1054.364372,962.415273,0
0.085420,-190.237141,55.035709,126.613282,2.644944,4.390687,-4.496147,-0.242264,-4.154258,4.479814,0.204626,-0.152841,0.526761,-0.074856,241.306140,188.495233,1054.785939,961.576210,0
0.086463,-164.032615,-16.785028,166.847467,3.511910,4.941107,-3.321512,-1.767594,-4.749086,3.363758,1.714839,-0.160133,0.587600,-0.093440,140.791818,188.419808,1054.940718,960.522007,0
0.087504,-114.301643,-84.541991,184.187903,3.770874,4.963124,-1.076833,-3.731977,-4.654784,1.169693,3.781447,-0.203887,0.550256,-0.074856,24.425775,188.495121,1055.673505,959.064096,0
0.088543,-34.591970,-137.230106,183.288679,3.815911,4.196204,0.693165,-4.557093,-4.038194,-0.588942,4.704985,-0.203887,0.563416,-0.082290,-107.656890,188.495296,1055.584764,958.341629,0
0.089588,38.462047,-174.708433,153.261898,3.309243,2.893542,2.579822,-4.939372,-2.779625,-2.474401,5.132690,-0.233057,0.588771,-0.093440,-216.547406,188.495407,1056.904425,958.411489,0
0.090625,107.854889,-174.696688,92.843787,2.048201,0.842306,4.164775,-4.394341,-0.850061,-4.051253,4.587650,-0.225764,0.593525,-0.071140,-285.741069,188.419940,1057.289257,957.845926,0
0.091666,152.681693,-176.705085,5.947182,0.393084,-1.007108,5.053796,-3.497311,0.919915,-5.019347,3.637617,-0.218472,0.587944,-0.074856,-332.328016,188.495280,1058.400617,957.774597,0
0.092708,169.688080,-138.698232,-70.365316,-1.070625,-2.764785,4.933115,-1.676755,2.519422,-4.989755,1.915444,-0.160133,0.582777,-0.074856,-299.532516,188.495363,1058.602516,958.047517,0
0.093750,190.084445,-56.624102,-126.117186,-2.185296,-4.434396,4.450388,0.359541,4.205977,-4.495139,-0.177658,-0.130964,0.572028,-0.074856,-241.946186,188.495303,1058.849466,957.195445,0
0.094792,164.343215,15.689925,-166.424281,-3.007225,-4.955461,3.324026,1.884871,4.739146,-3.438268,-1.706796,-0.083563,0.587462,-0.063706,-140.891464,188.495233,1058.250119,956.350139,0
0.095833,114.589644,84.233804,-183.959143,-3.345004,-4.984817,1.095438,3.849254,4.728265,-1.265340,-3.693918,-0.032517,0.566723,-0.078573,-23.332038,188.495316,1057.343536,956.344809,0
0.096875,34.597473,136.874939,-183.193588,-3.333744,-4.225236,-0.694674,4.685725,4.050016,0.565162,-4.662877,-0.010640,0.564931,-0.115740,108.795659,188.495398,1056.671981,956.476415,0
0.097927,-40.354932,174.564677,-153.045290,-2.646927,-2.860192,-2.609490,5.109638,2.795074,2.454848,-5.094367,-0.014286,0.560866,-0.067423,218.958366,188.495410,1056.314087,956.892473,0
0.098959,-108.177084,174.705617,-91.958837,-1.498478,-0.871337,-4.174329,4.598672,0.872764,4.014791,-4.583392,-0.065333,0.585050,-0.048839,286.012947,188.570653,1055.435433,957.112464,0
0.100001,-152.472791,176.620053,-4.928564,0.145379,0.974407,-5.087487,3.648652,-0.904466,4.949065,-3.633358,-0.036163,0.588978,-0.108307,318.436922,188.495238,1054.929781,957.140591,0
0.101049,-169.626078,137.720580,71.213811,1.586570,2.721076,-4.954737,1.771323,-2.554751,4.940610,-1.930111,-0.090856,0.586290,-0.074856,318.369372,188.495291,1054.615836,957.304980,0
0.102084,-189.920743,57.079341,126.795557,2.689981,4.394356,-4.504192,-0.121146,-4.176020,4.509407,0.151636,-0.145548,0.581536,-0.056273,243.141247,188.495193,1055.056751,957.842233,0
0.103127,-164.450712,-14.811866,166.968984,3.421836,4.926430,-3.337603,-1.691895,-4.752713,3.469445,1.669419,-0.211179,0.589667,-0.056273,141.985200,188.646015,1055.070875,958.906817,0
0.104176,-114.324243,-84.859106,184.418784,3.737096,4.933769,-1.088901,-3.720622,-4.643903,1.254242,3.747382,-0.203887,0.564794,-0.093440,22.174110,188.495175,1054.193866,959.869496,0
0.105212,-35.032667,-137.159636,183.130707,3.748356,4.188866,0.624779,-4.515459,-4.128869,-0.529757,4.636855,-0.243995,0.593732,-0.100873,-108.917822,188.495311,1053.190497,960.999736,0
0.106254,39.094843,-174.684943,152.800135,3.275465,2.860516,2.499368,-4.954512,-2.794133,-2.423671,5.064560,-0.251287,0.569686,-0.037689,-218.146088,188.495220,1051.727210,960.979362,0
0.107294,108.521584,-174.825883,91.422041,2.048201,0.871662,4.104434,-4.405696,-0.900839,-4.008978,4.602790,-0.222118,0.583397,-0.097156,-286.405310,188.646083,1050.565567,962.016008,0
0.108337,152.659093,-176.716830,3.796336,0.404343,-0.974083,5.029660,-3.557870,0.883645,-4.947480,3.671682,-0.222118,0.587737,-0.059989,-332.395566,188.495186,1049.003041,962.779987,0
0.109378,169.462082,-138.263667,-71.167326,-1.059366,-2.695065,4.913001,-1.688110,2.483152,-4.917888,1.960864,-0.167425,0.583190,-0.082290,-299.442450,188.495275,1047.572633,962.952238,0
0.110418,189.869747,-56.306987,-126.481736,-2.128999,-4.383023,4.482570,0.295197,4.205977,-4.507822,-0.132238,-0.152841,0.563485,-0.059989,-242.734269,188.495227,1047.118232,963.628662,0
0.111459,164.365815,14.809049,-166.873893,-2.894632,-4.944452,3.356208,1.794033,4.731892,-3.535500,-1.661376,-0.145548,0.587324,-0.089723,-142.467630,188.646058,1046.734515,964.871481,0
0.112501,115.346739,83.693534,-183.922688,-3.254929,-4.973808,1.147733,3.807620,4.710130,-1.282250,-3.709058,-0.039809,0.580296,-0.104590,-24.514162,188.495401,1046.976287,964.645386,0
0.113552,35.670966,137.744070,-182.488791,-3.198633,-4.206888,-0.718810,4.670585,4.071778,0.518660,-4.643952,-0.014286,0.586359,-0.078573,110.236725,188.495372,1046.506826,965.199332,0
0.114584,-37.620350,174.599912,-152.790105,-2.703224,-2.896887,-2.525013,5.041509,2.816836,2.370299,-5.041377,-0.032517,0.578367,-0.078573,217.551075,188.495311,1045.442836,964.684252,0
0.115626,-108.086684,174.764342,-91.278343,-1.554775,-0.882346,-4.097897,4.492693,0.916288,4.040156,-4.541757,-0.043455,0.580710,-0.082290,286.373214,188.646098,1045.063805,964.748764,0
0.116677,-152.653590,176.255958,-2.510381,0.179157,0.923035,-5.047260,3.625943,-0.904466,4.915245,-3.610649,-0.036163,0.582570,-0.086006,318.515730,188.495313,1044.048824,964.864593,0
0.117717,-169.400079,136.640039,72.696315,1.620348,2.666034,-4.930601,1.805387,-2.496719,4.894108,-1.896046,-0.079917,0.576438,-0.104590,318.358114,188.495389,1042.589424,964.627642,0
0.118750,-189.739945,55.153159,126.734799,2.723759,4.353992,-4.512237,-0.094651,-4.096226,4.517862,0.140281,-0.149195,0.570719,-0.074856,241.790248,188.495298,1041.019142,964.897909,0
0.119792,-163.998715,-16.268247,166.701647,3.534429,4.893404,-3.393921,-1.661616,-4.640276,3.499038,1.669419,-0.149195,0.546466,-0.078573,141.951425,188.721498,1039.425988,964.781248,0
0.120833,-114.866639,-84.107426,183.896263,3.815911,4.948446,-1.197514,-3.625998,-4.662038,1.304972,3.660327,-0.203887,0.570995,-0.048839,25.630415,188.570645,1038.361897,965.177037,0
0.121875,-36.004461,-137.018696,182.851219,3.804652,4.221891,0.564438,-4.492749,-4.074464,-0.508620,4.633070,-0.207533,0.586290,-0.067423,-106.609866,188.495307,1038.159292,964.461622,0
0.122916,37.004357,-174.825883,152.824438,3.264206,2.933906,2.455118,-4.939372,-2.888435,-2.296846,5.087270,-0.280457,0.592078,-0.078573,-216.187139,188.495282,1037.154821,965.747547,0
0.123958,108.024388,-174.309103,92.673663,2.036942,0.901018,4.023979,-4.398126,-0.973379,-3.983613,4.595220,-0.214826,0.588426,-0.074856,-285.628485,188.721453,1036.626100,965.967980,0
0.125002,152.692992,-176.329245,4.817077,0.359306,-0.959405,4.985410,-3.527590,0.847375,-4.960163,3.664112,-0.233057,0.586428,-0.089723,-332.384308,188.570736,1036.514442,965.933360,0
0.126046,169.394282,-138.005277,-71.556180,-1.093144,-2.643693,4.896910,-1.725960,2.468644,-4.930570,1.960864,-0.160133,0.574233,-0.086006,-298.361651,188.495365,1036.306002,966.183975,0
0.127087,189.643748,-55.296916,-126.749073,-2.151518,-4.361006,4.490615,0.261133,4.126183,-4.533187,-0.094388,-0.130964,0.582570,-0.082290,-240.550154,188.495202,1034.835974,966.835548,0
0.128129,163.879919,17.028856,-166.497191,-2.905891,-4.933444,3.372298,1.752398,4.753654,-3.459405,-1.589461,-0.079917,0.535580,-0.086006,-139.709340,188.721413,1033.686976,966.871953,0
0.129170,113.922949,85.032465,-183.764716,-3.254929,-4.951791,1.187960,3.731921,4.713757,-1.307614,-3.629574,-0.043455,0.564794,-0.074856,-22.836672,188.570544,1032.047577,967.681830,0
0.130213,34.710472,137.250780,-182.707521,-3.299967,-4.261930,-0.606174,4.628951,4.086286,0.467930,-4.598532,-0.032517,0.562933,-0.100873,108.266518,188.570618,1030.929548,968.091781,0
0.131252,-38.117547,174.740852,-152.486313,-2.669446,-2.959268,-2.460649,5.109638,2.893003,2.306886,-5.083012,-0.025225,0.582983,-0.086006,217.033192,188.570633,1030.284985,969.711592,0
0.132292,-108.222283,174.271051,-92.748695,-1.509738,-0.981422,-4.089852,4.575962,1.006963,3.947151,-4.598532,-0.032517,0.590218,-0.082290,285.641423,188.721442,1029.219654,970.925840,0
0.133333,-152.710089,175.997568,-5.839939,0.100342,0.864323,-4.958760,3.697856,-0.784775,4.906791,-3.682563,-0.050748,0.594696,-0.067423,318.538247,188.570573,1028.697410,971.806617,1
0.134376,-169.433979,138.636691,71.274569,1.575311,2.603653,-4.994964,1.911366,-2.398790,4.970203,-1.994456,-0.087210,0.582088,-0.115740,318.279306,188.495262,1028.595405,973.371015,1
0.135418,-189.321847,56.433365,127.342382,2.689981,4.295280,-4.508215,-0.068157,-4.074464,4.530544,0.045657,-0.134610,0.576782,-0.071140,241.576340,188.646074,1027.897899,974.246390,1
0.136468,-163.558018,-17.090398,167.248472,3.455614,4.838362,-3.389898,-1.597272,-4.629395,3.499038,1.608859,-0.192949,0.561073,-0.104590,138.787836,188.721507,1026.903730,974.830462,1
0.137501,-114.290343,-84.800381,184.017779,3.782133,4.882396,-1.261878,-3.588149,-4.676546,1.355702,3.611122,-0.222118,0.578229,-0.086006,22.905901,188.570770,1025.943010,975.810784,1
0.138554,-33.190779,-138.134472,182.510972,3.748356,4.199874,0.528234,-4.462470,-4.056329,-0.495937,4.580080,-0.207533,0.564036,-0.112023,-111.000612,188.495394,1024.400123,976.259895,1
0.139584,39.286942,-174.872864,152.107489,3.264206,2.966931,2.430981,-4.905307,-2.902943,-2.271481,5.072130,-0.243995,0.583879,-0.097156,-217.718271,188.646261,1023.335714,976.976983,1
0.140635,109.685477,-174.320848,91.033187,2.081979,0.963399,4.044093,-4.458685,-0.966125,-3.937111,4.625500,-0.189302,0.594558,-0.074856,-287.125843,188.721538,1022.411284,977.881490,1
0.141667,152.760792,-175.929914,5.072262,0.404343,-0.856660,4.969319,-3.576794,0.702295,-4.951708,3.736027,-0.207533,0.587117,-0.063706,-332.226691,188.570769,1020.908330,979.593386,1
0.142708,169.428182,-139.003603,-70.632653,-1.059366,-2.570303,4.945183,-1.831938,2.392477,-4.968618,2.097124,-0.178364,0.590769,-0.086006,-299.949074,188.495412,1020.237201,981.372832,1
0.143750,188.954453,-57.551958,-127.137926,-2.162777,-4.313303,4.506706,0.174079,4.053643,-4.554324,-0.007333,-0.149195,0.585326,-0.078573,-242.486586,188.721420,1019.255206,981.901683,1
0.144792,164.569214,14.715089,-166.582253,-2.962187,-4.878402,3.456776,1.703194,4.670233,-3.565092,-1.525116,-0.098148,0.581881,-0.123173,-141.724580,188.721480,1018.356318,982.447480,1
0.145833,115.019041,84.280784,-183.485228,-3.322485,-4.951791,1.228187,3.694071,4.681114,-1.387937,-3.576584,-0.079917,0.595454,-0.093440,-23.332038,188.570702,1017.434173,982.673083,1
0.146875,35.569266,136.980644,-182.974858,-3.322485,-4.228905,-0.561924,4.594887,4.104421,0.396063,-4.594747,-0.032517,0.580365,-0.108307,108.874468,188.495322,1017.098610,983.241690,1
0.147916,-38.456544,174.658637,-151.951640,-2.737001,-2.959268,-2.408354,5.030154,2.918392,2.222337,-5.022452,-0.032517,0.577954,-0.097156,218.226575,188.646007,1015.326328,983.439444,1
0.148968,-109.510475,174.635147,-90.014569,-1.419663,-0.988761,-4.057670,4.549467,0.992455,3.921786,-4.579607,-0.025225,0.582363,-0.100873,287.634146,188.721482,1014.221979,983.836468,1
0.150009,-152.913488,175.880118,-2.486078,0.235454,0.816620,-5.007032,3.682717,-0.806537,4.881426,-3.656068,-0.068979,0.586153,-0.097156,318.493214,188.570665,1013.357843,984.020384,1
0.151043,-169.207980,138.061185,72.088731,1.654126,2.537603,-4.986919,1.949215,-2.427806,4.949065,-2.058801,-0.068979,0.585808,-0.086006,318.380631,188.495262,1012.951592,984.685233,1
0.152091,-189.468746,55.129669,127.962118,2.712500,4.298950,-4.580624,-0.022738,-4.059956,4.534772,0.022947,-0.112733,0.581399,-0.082290,241.441240,188.721411,1012.279575,985.314863,1
0.153126,-164.111714,-15.093746,167.017591,3.466873,4.864049,-3.450239,-1.548068,-4.680173,3.553995,1.533160,-0.178364,0.593663,-0.071140,142.604408,188.721337,1012.478363,986.162706,1
0.154175,-114.844040,-84.694676,183.811201,3.782133,4.930099,-1.249810,-3.610859,-4.727324,1.389522,3.603552,-0.207533,0.585050,-0.074856,23.209876,188.570779,1012.686606,986.911869,1
0.155210,-36.230459,-137.429771,182.766157,3.782133,4.273263,0.488006,-4.439760,-4.143377,-0.369112,4.568725,-0.203887,0.594076,-0.052556,-108.084706,188.570537,1012.504187,988.188554,1
0.156257,38.495947,-174.896354,152.216854,3.241687,2.959592,2.406845,-4.916662,-2.906570,-2.275709,5.030495,-0.211179,0.577885,-0.078573,-218.461321,188.721420,1012.347058,987.696358,1
0.157294,109.222180,-174.226888,91.628619,1.991905,0.992755,3.979730,-4.439760,-1.024157,-3.882154,4.655780,-0.214826,0.585395,-0.097156,-286.754318,188.721530,1011.676778,988.342335,1
0.158341,153.224089,-175.965149,2.824203,0.325528,-0.819965,4.953228,-3.584364,0.745819,-4.896750,3.732242,-0.211179,0.583948,-0.093440,-332.204174,188.570709,1011.036691,988.353329,1
0.159376,169.021385,-138.052257,-72.406797,-1.070625,-2.511592,4.949206,-1.915207,2.363461,-4.922115,2.127404,-0.196595,0.582983,-0.097156,-298.226551,188.495180,1009.624551,988.790416,1
0.160431,189.609848,-53.582144,-127.939937,-2.072703,-4.309634,4.546933,0.147585,4.046389,-4.554324,-0.014903,-0.127317,0.592009,-0.097156,-239.559421,188.721424,1008.626223,989.645738,1
0.161459,164.026818,16.559056,-166.278461,-2.939669,-4.922436,3.476889,1.638850,4.684741,-3.594685,-1.502406,-0.105440,0.567343,-0.086006,-141.139147,188.721465,1007.929242,990.520561,1
0.162500,114.567044,84.609644,-183.400166,-3.288707,-4.981147,1.316687,3.682717,4.728265,-1.434439,-3.538734,-0.072625,0.574509,-0.074856,-24.187671,188.570700,1007.369990,991.594221,1
0.163541,36.202062,137.156820,-182.500942,-3.277448,-4.364676,-0.465379,4.594887,4.144318,0.362243,-4.560682,-0.058040,0.583259,-0.089723,107.118169,188.570698,1006.820153,992.076512,1
0.164583,-36.761556,174.975752,-151.915185,-2.714483,-3.091369,-2.364104,5.026370,2.925646,2.171607,-5.064087,-0.003348,0.596763,-0.093440,216.841801,188.721491,1006.952138,992.363112,1
0.165625,-108.391782,173.942191,-92.797302,-1.543516,-1.139209,-3.965147,4.579747,1.072249,3.849919,-4.617457,-0.054394,0.588702,-0.115740,285.776522,188.796901,1006.530992,992.733033,1
0.166667,-152.958688,175.551258,-4.819199,0.066564,0.776256,-4.938646,3.724351,-0.661457,4.834923,-3.762048,-0.076271,0.589184,-0.089723,318.560764,188.570758,1005.149616,994.221929,1
0.167708,-169.094981,136.651784,70.739896,1.372643,3.528360,-5.678827,0.465519,-2.569259,5.101255,-1.483481,-0.327857,0.560453,-2.275143,304.397791,188.495206,1009.925285,988.282110,1
0.168750,-13.517609,-0.248053,-7.310292,0.100342,23.457267,-13.655885,-10.741682,-21.331730,13.222256,10.215938,-0.408073,0.777488,-20.245387,11.985326,188.721453,1228.335907,962.837131,1
0.169792,-12.274617,-7.013179,-6.277399,0.145379,36.450871,-14.090339,-22.580967,-34.994639,14.211488,22.308997,-0.645074,1.276806,-14.506802,1.346209,188.796894,1525.545513,1094.595822,1
0.170833,-1.822186,3.204979,6.469704,0.404343,45.639231,-7.931551,-37.039430,-43.913432,8.474789,36.570857,-0.889368,1.686761,6.176633,1.211109,188.570718,1799.475590,1398.712607,1
0.171875,9.296940,11.637897,16.434075,0.584492,46.982258,4.196957,-48.768953,-46.267355,-3.480542,49.004566,-1.089908,2.140261,38.307504,0.242893,188.495242,2020.172670,1805.562858,1
0.172917,26.359827,27.681581,37.067613,1.023605,42.384408,20.468869,-58.893661,-42.099932,-18.940460,59.087792,-1.192001,2.146324,72.984315,0.715743,188.721463,2198.306571,2243.711193,1
0.173958,22.608252,20.481889,32.632253,0.944790,29.585287,38.176893,-62.099504,-30.366587,-36.890367,63.058252,-1.235755,2.164032,97.585152,0.085277,188.796892,2370.082360,2624.654373,1
0.175000,-25.687629,-34.249858,-25.076036,-0.237437,13.142379,51.737490,-58.590866,-14.411414,-50.536693,59.496572,-1.159185,2.162722,98.231858,-0.443864,188.570729,2494.887435,2892.544514,1
0.176042,-59.881203,-70.729859,-61.798387,-0.901736,-5.091231,61.098365,-49.329123,2.885749,-60.483969,50.772158,-0.940414,2.163687,98.283891,-0.826647,188.495278,2532.780198,3060.269295,1
0.177083,-33.812275,-44.303586,-33.849543,-0.327511,-23.335850,62.357477,-32.898708,20.208300,-62.098868,34.307431,-0.630490,2.167477,98.291325,-1.006781,188.721424,2451.446123,3051.614729,1
0.178126,48.123483,39.191690,48.964100,1.215013,-37.654133,57.924437,-15.294962,33.961884,-58.023572,16.510384,-0.342442,2.162791,81.450957,-0.939231,188.723685,2196.900586,2949.239926,1
0.179173,72.768621,63.680036,68.175893,1.530273,-46.328767,46.113724,3.455620,42.681192,-46.901055,-2.531925,-0.006994,2.112425,44.941814,-0.815389,188.571018,1813.379530,2766.286189,1
0.180219,28.698912,19.824169,17.539877,0.561974,-48.005716,29.435517,19.931455,44.244429,-30.346218,-19.318377,0.237300,2.090446,2.326132,-0.511414,188.571120,1411.776407,2459.338598,1
0.181257,-45.598097,-49.694546,-53.839043,-0.721587,-44.332574,11.976902,31.782095,41.023653,-13.169941,-31.649891,0.415963,2.106156,-37.238139,-0.218698,188.721862,1025.179891,2016.123565,1
0.182298,-55.191734,-55.602286,-61.117894,-0.811661,-34.593793,-5.003010,37.485997,31.818327,3.942924,-37.755088,0.518055,2.019755,-67.540394,0.074019,188.721795,730.113337,1477.661871,1
0.183338,-2.149884,1.877793,-3.190875,0.235454,-21.101141,-20.080173,37.853136,19.218129,18.997003,-38.440172,0.496178,1.861767,-87.469339,0.501835,188.571129,522.816798,811.618716,1
0.184375,38.529847,44.476945,37.796714,1.012346,-6.760841,-30.096752,33.019770,5.518951,29.413529,-33.807338,0.383147,1.769786,-92.070614,0.828326,188.495703,352.480222,76.860566,1
0.185417,44.100710,51.923281,46.278581,1.147457,7.146461,-35.092973,24.094887,-7.643432,34.604882,-24.984515,0.259177,1.666436,-82.540995,1.019718,188.721860,366.724160,84.119288,1
0.186459,-8.274444,-0.929264,-5.779181,0.156639,19.732752,-34.240156,11.426700,-19.750358,34.317413,-12.232867,0.007591,1.573283,-59.627540,1.222368,188.721980,375.810163,85.675520,1
0.187501,-45.677197,-41.155924,-45.843243,-0.676550,28.124837,-29.312321,-0.980327,-27.744266,29.603766,0.314391,-0.236703,1.544207,-30.332511,1.188593,188.571169,354.589299,83.596793,1
0.188542,-51.168960,-47.768364,-48.723189,-0.631512,32.150249,-19.714105,-13.300300,-31.759355,20.417438,12.888144,-0.382550,1.508448,5.819830,0.997201,188.495674,329.888199,98.857596,1
0.189584,10.302633,13.564078,18.791499,0.629529,31.078762,-7.907415,-22.755074,-30.620477,8.572021,22.619366,-0.528397,1.456566,40.203021,0.648193,188.720963,311.401189,106.987362,1
0.190625,62.587388,62.963591,70.290284,1.597829,26.271753,4.884842,-29.374931,-26.351498,-4.034343,29.625392,-0.597674,1.501007,67.019011,0.344218,188.646172,287.240737,95.480529,1
0.191667,41.162729,37.277254,42.803202,1.068642,17.153113,16.458214,-30.957035,-17.628563,-15.613428,31.408124,-0.590382,1.471862,84.000613,-0.083598,188.570776,259.097698,71.467239,1
0.192708,-37.190953,-43.446201,-38.005414,-0.417586,6.353855,25.786908,-28.863964,-7.385915,-25.002676,29.485347,-0.550274,1.459667,88.836040,-0.511414,188.495474,232.570749,61.179200,1
0.193750,-55.078735,-62.320432,-56.330135,-0.755365,-5.149943,30.819333,-22.319807,3.828769,-30.422313,23.069781,-0.426304,1.423219,78.581665,-0.702806,188.721559,215.258594,65.333323,1
0.194792,-2.432382,-8.880636,-2.802021,0.224195,-16.209734,31.752605,-12.478968,14.260021,-31.631374,13.330989,-0.313272,1.394143,57.359308,-0.725323,188.646125,209.422196,70.423568,1
0.195833,39.614640,33.965161,37.225585,0.956049,-24.095431,28.293064,-1.926561,21.978276,-28.536854,2.581603,-0.182010,1.393247,29.264773,-0.680289,188.570390,200.124461,65.876249,1
0.196875,48.643280,45.158156,46.193519,1.113679,-28.594205,21.048141,8.826447,26.276271,-21.565729,-8.228342,0.018530,1.368168,-4.635247,-0.466381,188.495405,175.221418,57.778322,1
0.197917,-0.601795,-2.867191,-5.706271,0.122861,-28.535493,10.484472,18.035201,26.649852,-11.098473,-17.914144,0.171669,1.311325,-37.929445,-0.117373,188.721371,160.629156,63.368414,1
0.198958,-44.445505,-46.018358,-53.109942,-0.800402,-25.416441,-0.191834,24.507445,23.577783,-0.605852,-24.428121,0.277408,1.324761,-63.098937,0.197860,188.721549,161.686409,65.905037,1
0.200012,-49.688670,-47.697894,-54.288654,-0.732846,-17.864666,-11.258343,27.035783,16.650213,10.533575,-27.353922,0.270116,1.284523,-79.463567,0.535610,188.569871,160.044146,54.327566,1
0.201048,13.432713,19.718464,15.935856,0.561974,-8.863449,-19.456651,25.790539,7.920025,18.794083,-26.097303,0.222715,1.226785,-83.109650,0.817068,188.494542,147.480397,53.595437,1
0.202084,61.830293,68.589451,64.907093,1.496495,1.334016,-25.370053,21.203194,-1.673390,24.957758,-21.771054,0.186254,1.197916,-73.646932,1.064751,188.722098,143.576315,56.061551,1
0.203125,36.134263,41.810828,36.994703,0.956049,10.735205,-26.870528,13.508415,-10.751771,26.652980,-14.061019,0.044053,1.136181,-53.048981,1.256143,188.571581,146.743411,54.936273,1
0.204167,-36.411258,-31.771661,-35.246985,-0.395067,18.514488,-25.221212,4.610026,-17.984009,25.215635,-5.185206,-0.105440,1.147481,-26.459709,1.188593,188.571507,145.626276,57.218646,1
0.205209,-58.389613,-55.003291,-55.187878,-0.721587,23.185726,-19.806628,-4.568448,-22.782530,20.024282,4.307561,-0.236703,1.155818,5.697179,0.952168,188.496167,142.315333,60.150755,1
0.206261,-11.901720,-9.538356,-5.779181,0.167898,24.598473,-11.375002,-13.466837,-24.088250,11.928645,13.270429,-0.335149,1.126880,37.597614,0.670710,188.722291,134.513944,63.048877,1
0.207299,31.523893,31.592669,36.496485,0.933530,22.653653,-2.492831,-19.454609,-22.412576,3.080516,19.610295,-0.393488,1.125915,60.615137,0.366735,188.496096,126.345926,68.558356,1
0.208336,45.614900,43.772244,49.839020,1.147457,17.784262,6.522090,-22.732365,-17.748254,-5.835252,22.960016,-0.411719,1.113169,74.864965,-0.016048,188.571583,125.514268,66.516883,1
0.209375,1.725990,-2.644036,2.605473,0.269232,9.920582,14.865216,-22.562043,-10.276634,-14.366320,23.069781,-0.437242,1.079821,78.618832,-0.410089,188.496098,118.554161,57.816398,1
0.210417,-33.947874,-40.897533,-37.823139,-0.496401,1.833064,20.569437,-19.901231,-2.518481,-20.107246,20.484629,-0.429950,1.057773,69.078063,-0.623998,188.722436,108.420328,58.076077,1
0.211458,-43.643210,-50.234816,-47.605235,-0.631512,-6.885603,23.502001,-14.155696,5.801857,-23.269406,14.829847,-0.357026,1.007407,49.636006,-0.691548,188.496143,109.172991,65.777335,1
0.212500,5.986062,1.736853,4.950745,0.404343,-13.850263,22.657230,-6.729648,12.707665,-22.609918,7.263642,-0.258580,0.992663,23.886708,-0.612739,188.571583,109.506882,64.068874,1
0.213542,54.010745,51.700126,54.347291,1.282569,-19.519598,19.543642,1.476098,18.039354,-19.777502,-0.927087,-0.145548,0.969237,-6.237145,-0.398831,188.496188,103.816247,61.250829,1
0.214583,47.366388,45.968561,44.674560,1.113679,-21.787333,13.199809,9.208726,20.462190,-13.639192,-8.936136,-0.054394,1.002653,-35.669692,-0.049823,188.646944,94.315660,65.194141,1
0.215625,-16.161792,-16.996438,-22.281151,-0.136103,-21.262598,5.838227,15.260842,19.816584,-6.291821,-15.018623,0.065930,0.994385,-57.631672,0.220377,188.496141,87.498115,68.865419,1
0.216667,-57.779417,-56.306987,-62.102179,-0.890476,-17.996767,-2.677876,19.594595,16.838817,2.171607,-19.685522,0.116976,1.002240,-71.543280,0.501835,188.571554,84.106302,67.893419,1
0.217708,-34.535470,-30.327024,-34.141183,-0.350030,-12.085246,-10.337139,20.760356,11.300389,9.831812,-20.934570,0.146146,0.977642,-74.735925,0.738260,188.496185,79.519553,59.224814,1
0.218750,27.467220,32.684955,29.448515,0.832197,-5.116918,-16.455700,19.458338,4.713757,15.932075,-19.761222,0.164377,0.945122,-65.429308,0.985943,188.646965,72.632137,54.072840,1
0.219792,49.863672,55.352824,52.439478,1.226272,2.570628,-20.144537,15.427379,-2.786879,19.977779,-15.851322,0.109684,0.953252,-46.667407,1.132301,188.496199,70.364803,56.926870,1
0.220833,12.212321,16.077511,12.934393,0.494418,9.894896,-21.105967,9.197371,-9.612893,21.000831,-9.609865,-0.010640,0.901784,-22.583191,1.087268,188.571462,74.151948,56.725744,1
0.221875,-31.507090,-28.764938,-29.560002,-0.271215,15.457817,-19.364128,2.410977,-15.031631,19.440889,-2.747670,-0.068979,0.892069,6.210083,0.952168,188.496053,74.998135,54.380823,1
0.222935,-45.846696,-44.996542,-43.959733,-0.496401,18.976841,-14.959247,-4.897738,-18.346709,15.200720,4.602790,-0.120025,0.883732,34.527620,0.681968,188.646949,66.397036,54.756502,1
0.223964,-4.409869,-4.922568,-1.331669,0.291750,19.685049,-8.297619,-11.396476,-19.177292,8.681936,11.393071,-0.243995,0.898890,55.296540,0.332960,188.496163,60.519661,59.323586,1
0.225000,29.218708,28.080911,33.531477,0.888493,18.140201,-1.555536,-15.957326,-17.759135,2.015190,16.082680,-0.320565,0.909500,67.438998,-0.038565,188.496214,57.986862,61.819715,1
0.226042,43.874712,41.399752,47.165653,1.169976,14.059747,5.882477,-18.595428,-13.932650,-5.311044,18.826801,-0.378904,0.896754,70.449525,-0.376314,188.496083,55.805546,54.571055,1
0.227084,3.805176,-0.659129,3.346724,0.359306,7.817974,12.238379,-18.232074,-7.929965,-11.876330,18.682972,-0.371611,0.873948,61.246976,-0.601481,188.571491,52.381091,46.672320,1
0.228125,-34.897068,-40.921023,-39.816013,-0.485141,1.260626,16.997259,-16.173068,-1.706033,-16.585750,16.627719,-0.397134,0.870090,43.607518,-0.601481,188.496054,48.235482,46.697538,1
0.229178,-42.490618,-47.322054,-46.110579,-0.597734,-6.026947,19.245961,-11.241293,5.214283,-19.156062,11.805636,-0.357026,0.857136,20.036207,-0.556448,188.496183,52.133972,51.583151,1
0.230215,5.364566,3.381155,5.035807,0.336788,-11.531156,18.662666,-5.465478,10.669291,-18.614944,5.893474,-0.269518,0.813729,-7.467373,-0.387573,188.496044,56.003991,52.197513,1
0.231251,50.225270,49.961865,50.969126,1.203754,-16.180378,16.140419,1.241432,14.989048,-16.349011,-0.794612,-0.192949,0.856723,-33.049418,-0.061081,188.571491,52.218630,49.804343,1
0.232292,43.185416,43.549089,41.332850,1.012346,-18.172902,11.120062,7.577418,17.089080,-11.466264,-7.331299,-0.098148,0.832952,-52.840846,0.231635,188.496174,42.778325,53.472209,1
0.233333,-14.568502,-13.930990,-19.073110,-0.057288,-17.813294,5.090001,12.637880,16.653840,-5.497053,-12.422117,-0.014286,0.824960,-64.429516,0.468060,188.496205,39.514487,58.763263,1
0.234375,-54.886636,-52.654289,-57.764032,-0.777883,-15.266679,-2.022172,16.456882,14.397847,1.558621,-16.487201,0.076868,0.835157,-67.116690,0.738260,188.496116,40.077158,55.455765,1
0.235417,-34.241672,-30.327024,-33.327021,-0.361289,-10.422975,-8.518869,17.524234,9.813319,8.039358,-17.668120,0.091453,0.803808,-58.111126,0.918393,188.496120,35.216294,47.140451,1
0.236458,23.308847,27.528895,25.717952,0.775900,-4.581175,-13.752431,16.608279,4.307533,13.315261,-16.839206,0.149792,0.805392,-40.876788,1.132301,188.496004,30.266549,43.902710,1
0.237500,48.010484,52.052476,50.908368,1.237532,2.001860,-17.167722,13.334308,-2.072360,16.980492,-13.640885,0.084161,0.805668,-18.966842,1.053493,188.496310,31.560673,47.828241,1
0.238542,15.139001,17.345972,16.008766,0.539455,8.339039,-18.109039,8.050535,-8.024267,18.016226,-8.444087,0.044053,0.789339,7.354827,0.907135,188.496165,35.521853,47.101867,1
0.239583,-26.998420,-26.298486,-25.780833,-0.226178,13.234116,-16.841882,2.286075,-12.793772,16.883259,-2.531925,0.029468,0.781140,32.078315,0.614418,188.420812,36.300224,46.088753,1
0.240625,-44.219506,-45.219697,-43.412908,-0.631512,16.287117,-13.253613,-3.845525,-15.800555,13.437858,3.690607,-0.101794,0.794024,50.572614,0.321702,188.496107,30.295690,48.012314,1
0.241667,-5.381663,-7.024924,-3.154420,0.167898,17.131096,-7.432734,-9.765168,-16.652900,7.756116,9.754169,-0.211179,0.780795,62.001466,-0.038565,188.496082,25.284588,51.204002,1
0.242709,28.665012,26.941645,32.146186,0.865975,15.894484,-1.418764,-13.875610,-15.452363,1.841863,13.974438,-0.254934,0.800363,63.651681,-0.342540,188.496006,23.348548,52.715366,1
0.243750,44.078110,41.505457,46.242126,1.124939,12.239689,5.258955,-16.282831,-12.061118,-4.685376,16.457394,-0.364319,0.754682,54.958320,-0.522673,188.345375,22.335724,46.253571,1
0.244794,3.002882,-0.741344,1.669794,0.314269,6.728141,10.790199,-15.998960,-6.722174,-10.510852,16.279500,-0.408073,0.747930,37.809466,-0.556448,188.496033,20.417751,39.173774,1
0.245850,-41.191126,-46.065338,-46.523736,-0.620253,0.486367,15.279557,-14.027008,-0.926228,-14.907438,14.405927,-0.404427,0.743796,16.334374,-0.477639,188.496103,18.200363,40.223360,1
0.246880,-41.891722,-44.808622,-44.992626,-0.552697,-5.652661,17.121964,-9.708394,5.025679,-17.012726,10.162948,-0.382550,0.756405,-8.734767,-0.342540,188.496024,22.145396,44.399891,1
0.247917,8.686744,8.513724,9.106617,0.449381,-10.555076,16.582919,-4.568448,9.758914,-16.551930,4.951010,-0.298688,0.744416,-32.477047,-0.038565,188.270027,25.523229,44.410154,1
0.248959,52.112357,53.050802,52.512388,1.260050,-14.778640,14.112967,1.718334,13.842916,-14.277543,-1.354792,-0.211179,0.764810,-49.967837,0.209118,188.496127,22.754270,43.285219,1
0.250000,35.298068,36.408123,32.863135,0.877234,-16.327157,9.374200,7.376816,15.427915,-9.682265,-7.126909,-0.141902,0.756129,-60.456364,0.546868,188.420701,16.979929,46.555525,1
0.251042,-22.478450,-20.672626,-25.063884,-0.237437,-15.901498,3.766525,11.945236,15.007183,-4.173850,-11.782453,-0.025225,0.748619,-61.727475,0.727001,188.496060,14.426006,49.615823,1
0.252091,-49.440072,-46.887489,-50.509484,-0.665290,-13.134716,-2.637649,14.969401,12.446521,2.251929,-15.007268,0.087807,0.721817,-52.313074,0.895876,188.345368,14.481060,46.996657,1
0.253125,-16.387790,-12.909174,-14.248896,-0.034769,-8.426782,-8.647596,15.718819,8.043343,8.170410,-15.877817,0.142499,0.729189,-36.178880,1.053493,188.495953,11.343903,42.123290,1
0.254167,23.738245,26.941645,26.264777,0.742122,-2.973945,-13.072591,14.526564,2.889376,12.807963,-14.734749,0.131561,0.686471,-15.335626,1.030976,188.420699,8.205491,39.344145,1
0.255208,41.354828,44.101105,44.674560,1.102420,2.937575,-15.960905,11.309366,-2.812268,15.640378,-11.566708,0.146146,0.710931,9.298661,0.884618,188.495982,9.163913,42.347546,1
0.256250,4.336273,5.307336,6.178064,0.393084,8.728003,-16.274678,6.158066,-8.379713,16.227999,-6.388835,0.054991,0.691087,32.461135,0.591901,188.269919,11.885320,42.811310,1
0.257292,-29.021107,-30.514944,-30.033918,-0.282474,12.881847,-14.790293,0.844013,-12.362159,14.849838,-1.108767,-0.014286,0.728569,49.022750,0.287927,188.420725,12.073458,40.653488,1
0.258333,-42.773116,-45.172717,-43.473667,-0.552697,15.483503,-10.928480,-5.105909,-14.919194,11.235338,4.920730,-0.098148,0.737250,58.723337,-0.038565,188.420658,6.793546,41.560845,1
0.259375,-0.872993,-2.937661,1.025755,0.291750,15.490842,-5.711009,-9.700824,-14.998988,5.925615,9.765523,-0.214826,0.719405,59.622778,-0.365056,188.496225,3.410673,43.760609,1
0.260417,44.744806,43.079289,48.332213,1.147457,13.909299,0.347211,-13.584170,-13.580831,0.104366,13.656498,-0.335149,0.734494,50.409079,-0.511414,188.269951,3.540513,43.193038,1
0.261458,43.038517,40.342701,43.131298,1.057383,9.905904,6.333022,-15.026231,-9.801497,-5.945167,15.302971,-0.375257,0.718441,33.821447,-0.567706,188.420714,2.210112,37.859938,1
0.262500,-10.500529,-14.024950,-14.139531,-0.012251,5.010827,11.031562,-14.515265,-5.071889,-10.650359,14.803352,-0.411719,0.723746,13.167746,-0.533931,188.420698,0.041618,33.354976,1
0.263542,-49.496571,-51.996568,-52.733240,-0.744105,-0.981422,14.752580,-12.036130,0.720430,-14.488917,12.426375,-0.411719,0.658567,-10.578250,-0.331281,188.496210,-0.129268,33.466956,1
0.264597,-27.032320,-27.073657,-27.032455,-0.226178,-6.661766,15.919170,-7.638033,6.037612,-15.765618,8.066061,-0.353380,0.712515,-33.510289,-0.027306,188.269978,2.741127,34.326026,1
0.265640,23.297548,23.981902,22.971674,0.730863,-11.270624,15.102557,-2.551076,10.390012,-15.097675,2.967673,-0.316919,0.699562,-49.254230,0.254152,188.420801,5.211518,34.273725,1
