1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-61.915189,-90.109126,194.261638,4.052357,-2.684057,6.650817,-3.156666,2.951035,-6.591972,3.560294,-0.138256,0.225392,-0.067423,-33.126781,188.496020,1112.069693,-1365.464754,0
0.001042,-19.845567,-161.788922,148.960206,3.230428,-4.779326,6.240499,-0.757016,4.982155,-6.173451,1.020562,-0.109087,0.207547,-0.022822,-147.995467,188.496185,1113.381174,-1366.565129,0
0.002083,33.151082,-202.943438,90.705092,2.104498,-6.320505,4.683706,2.096828,6.487360,-4.676921,-1.780334,-0.054394,0.206720,-0.048839,-235.472649,188.496199,1113.299382,-1366.235626,0
0.003125,112.826856,-173.639637,44.176341,1.226272,-6.925968,2.680390,4.515403,7.143847,-2.694230,-4.267076,-0.025225,0.199141,-0.033973,-291.572881,188.571578,1115.624878,-1366.633394,0
0.004167,182.479596,-124.475025,1.110817,0.336788,-6.217759,0.359279,5.790927,6.552646,-0.495937,-5.682664,0.003945,0.215746,-0.056273,-304.047105,188.496197,1116.088920,-1365.732924,0
0.005208,192.683428,-70.964759,-64.143660,-0.958032,-4.687589,-2.420422,6.862064,4.931377,2.340706,-6.689473,0.033114,0.218502,-0.063706,-261.355538,188.496138,1117.688580,-1366.043145,0
0.006250,169.495981,-26.486406,-147.941588,-2.489297,-2.739099,-4.319147,6.585764,3.157774,4.314942,-6.625128,0.044053,0.233454,-0.056273,-190.405576,188.496197,1118.599372,-1366.368640,0
0.007292,111.233566,19.048998,-197.313830,-3.536412,-0.045706,-5.638600,5.189122,0.629755,5.528231,-5.130055,0.014883,0.236761,-0.067423,-84.093216,188.571549,1120.261348,-1366.738749,0
0.008333,62.689087,90.352954,-194.008576,-3.491375,2.666034,-6.608076,3.402631,-2.007074,6.648515,-3.445732,-0.021578,0.224014,-0.063706,33.454951,188.495995,1120.237250,-1367.145350,0
0.009375,20.190068,161.927046,-148.634233,-2.545593,4.805337,-6.225917,1.025690,-4.045448,6.268041,-0.951420,-0.098148,0.218158,-0.037689,148.605095,188.496167,1121.478017,-1367.858245,0
0.010417,-33.202079,202.823171,-90.585698,-1.509738,6.328168,-4.632919,-1.884927,-5.547026,4.801103,1.864616,-0.145548,0.200450,-0.063706,236.059761,188.496022,1122.187974,-1367.721136,0
0.011458,-112.968252,173.284471,-43.789610,-0.563957,7.014360,-2.641672,-4.269438,-6.156362,2.805730,4.400562,-0.211179,0.197005,-0.059989,291.281843,188.722248,1123.102167,-1367.797053,0
0.012500,-182.813090,124.025898,-0.845602,0.269232,6.273126,-0.332629,-5.533607,-5.648582,0.590527,5.778301,-0.247641,0.215057,-0.059989,303.080567,188.496188,1123.895115,-1367.623788,0
0.013542,-192.576226,70.010597,64.360268,1.530273,4.702592,2.491322,-6.650164,-4.041821,-2.267254,6.781324,-0.229410,0.224703,-0.063706,260.850592,188.496092,1124.619172,-1366.694528,0
0.014583,-169.072381,26.013789,148.146044,3.174131,2.761441,4.345797,-6.351154,-2.293607,-4.186533,6.747259,-0.291395,0.225461,-0.067423,190.891363,188.496094,1125.608581,-1365.853820,0
0.015625,-110.730867,-19.263225,197.506135,4.052357,0.075386,5.653182,-4.969651,0.296071,-5.463234,5.221906,-0.218472,0.250196,-0.063706,84.488937,188.722259,1126.500410,-1365.554565,0
0.016667,-62.604485,-90.837316,194.006453,4.052357,-2.643693,6.650817,-3.198300,2.896630,-6.553925,3.571649,-0.182010,0.227528,-0.067423,-33.104264,188.571516,1126.776645,-1364.808204,0
0.017708,-20.218465,-162.317448,148.777931,3.174131,-4.801343,6.272681,-0.798650,4.985782,-6.186134,1.107617,-0.138256,0.216642,-0.048839,-148.547125,188.496165,1127.849435,-1364.548772,0
0.018750,33.636979,-203.049143,90.559272,2.149535,-6.316835,4.663592,2.123322,6.498241,-4.698059,-1.837109,-0.047102,0.196179,-0.089723,-236.035565,188.571509,1127.944954,-1365.088638,0
0.019792,113.617851,-173.404737,44.273555,1.158716,-6.995688,2.668322,4.522973,7.103950,-2.651955,-4.342776,0.000299,0.198728,-0.063706,-292.113280,188.722242,1127.209582,-1365.639461,0
0.020833,182.807293,-123.993480,0.916390,0.280491,-6.239776,0.347211,5.794712,6.578035,-0.445207,-5.671309,-0.003348,0.213335,-0.041406,-303.011339,188.571628,1127.187125,-1365.783418,0
0.021875,192.649528,-69.978178,-64.702637,-0.980551,-4.691259,-2.472717,6.899914,4.949512,2.349161,-6.727323,0.022176,0.214368,-0.019106,-260.173413,188.571581,1127.903329,-1365.837516,0
0.022917,169.043984,-25.253180,-147.941588,-2.568112,-2.731760,-4.363397,6.566839,3.212179,4.327625,-6.594848,0.040407,0.203551,-0.063706,-188.728085,188.571603,1128.444273,-1365.018124,0
0.023958,109.583777,19.636249,-198.055082,-3.547671,-0.031028,-5.690895,5.211832,0.571723,5.566278,-5.152765,-0.006994,0.229526,-0.056273,-82.663409,188.722349,1128.764427,-1365.342777,0
0.025000,61.785093,90.869735,-193.692632,-3.333744,2.669704,-6.632212,3.387491,-2.021582,6.648515,-3.460872,-0.039809,0.237519,-0.033973,34.029126,188.571648,1129.142571,-1364.996934,0
0.026042,20.416067,163.254232,-147.832223,-2.601890,4.823684,-6.246031,1.037045,-4.070837,6.284951,-0.989270,-0.090856,0.202242,-0.067423,149.517020,188.571487,1130.062622,-1365.071338,0
0.027083,-33.687976,202.282901,-90.828731,-1.543516,6.353855,-4.612806,-1.896282,-5.576042,4.779966,1.898681,-0.134610,0.200450,-0.056273,235.958436,188.646949,1129.688449,-1365.521423,0
0.028125,-114.866639,173.073060,-44.190615,-0.608994,7.029038,-2.621558,-4.360276,-6.174497,2.797275,4.430842,-0.207533,0.198521,-0.059989,293.173242,188.722389,1130.272627,-1366.072000,0
0.029167,-182.541892,123.837978,-0.408142,0.280491,6.258448,-0.320561,-5.541177,-5.659463,0.556707,5.808581,-0.243995,0.216160,-0.074856,302.292485,188.571545,1130.174003,-1366.481668,0
0.030208,-192.903924,70.057577,65.599739,1.575311,4.764973,2.515459,-6.725863,-4.078091,-2.322211,6.838099,-0.247641,0.216229,-0.071140,260.726750,188.568053,1131.193369,-1367.636269,0
0.031250,-168.981982,25.555734,148.024528,3.129094,2.743093,4.442343,-6.411713,-2.275472,-4.279537,6.762399,-0.243995,0.229457,-0.078573,189.056256,188.646766,1131.050202,-1368.642276,0
0.032292,-108.990678,-19.674300,198.988639,4.119912,0.020344,5.777886,-5.026425,0.306952,-5.552011,5.278681,-0.229410,0.248818,-0.093440,82.090913,188.722067,1132.463601,-1369.454666,0
0.033333,-61.440593,-91.013491,193.350263,4.007319,-2.669379,6.707135,-3.198300,3.030829,-6.625792,3.526229,-0.178364,0.183708,-0.086006,-34.410230,188.646502,1131.889059,-1370.803218,0
0.034375,-19.574369,-164.267119,147.441247,3.117835,-4.823360,6.312909,-0.825144,5.011171,-6.219954,1.115187,-0.156487,0.243513,-0.082290,-150.584882,188.571131,1133.127852,-1370.740142,0
0.035417,33.919477,-202.309207,90.692941,2.138276,-6.305827,4.691751,2.111967,6.527257,-4.710741,-1.799259,-0.072625,0.204653,-0.086006,-235.450133,188.646498,1133.512967,-1370.538262,0
0.036458,115.256340,-173.310777,44.419375,1.192494,-7.021374,2.716595,4.511618,7.147474,-2.711140,-4.357916,-0.021578,0.202173,-0.086006,-294.049712,188.722011,1135.041706,-1370.906999,0
0.037500,182.513495,-123.793815,0.734115,0.336788,-6.265463,0.355257,5.824991,6.596170,-0.462117,-5.686449,0.018530,0.217400,-0.063706,-302.031864,188.646493,1135.342785,-1370.888453,0
0.038542,193.248424,-70.389254,-65.747681,-0.991810,-4.731623,-2.472717,6.918838,4.982155,2.378754,-6.791667,0.029468,0.218364,-0.059989,-261.062821,188.572269,1136.456625,-1372.102733,0
0.039584,168.761486,-25.582040,-148.306138,-1.498478,-2.709743,-4.371442,6.566839,3.197671,4.344535,-6.636483,0.054991,0.215953,-0.104590,-187.951261,188.646185,1136.663326,-1372.671900,0
0.040625,109.176980,19.765444,-199.136581,-3.603968,-0.045706,-5.706986,5.230756,0.571723,5.629691,-5.111130,-0.017932,0.237450,-0.093440,-81.526318,188.721583,1136.794027,-1373.309708,0
0.041667,61.717294,91.421750,-192.999987,-3.446337,2.713737,-6.664394,3.402631,-2.007074,6.690790,-3.453302,-0.036163,0.222223,-0.067423,35.312575,188.646141,1137.145172,-1373.250935,0
0.042708,19.896270,164.440478,-146.762876,-2.579371,4.897074,-6.286258,1.006766,-4.110734,6.314543,-0.947635,-0.094502,0.214713,-0.078573,151.318351,188.570794,1137.534784,-1373.642166,0
0.043750,-33.902674,202.294646,-89.990266,-1.442182,6.383210,-4.636942,-1.892497,-5.605058,4.839151,1.947886,-0.171072,0.217400,-0.071140,236.071019,188.721585,1138.120119,-1374.097470,0
0.044795,-115.589835,172.838160,-43.060510,-0.496401,7.091419,-2.677876,-4.348922,-6.218021,2.776137,4.415702,-0.222118,0.203206,-0.037689,294.051391,188.721822,1138.819853,-1373.878527,0
0.045833,-182.733991,123.145023,-0.395990,0.303010,6.302482,-0.336652,-5.586596,-5.702987,0.577844,5.823721,-0.214826,0.218502,-0.026539,302.315001,188.722570,1139.526469,-1373.862450,0
0.046875,-193.050823,70.116302,66.243777,1.575311,4.753964,2.511436,-6.710723,-4.063583,-2.279936,6.849454,-0.247641,0.218364,-0.056273,261.481058,188.571406,1139.972979,-1373.595096,0
0.047917,-168.722084,26.131239,148.777931,3.106575,2.798135,4.434297,-6.389003,-2.308115,-4.296447,6.769969,-0.258580,0.243168,-0.067423,189.394005,188.722219,1140.470043,-1373.872301,0
0.048958,-109.465275,-19.756515,199.353189,4.074875,0.042361,5.769841,-5.022641,0.332341,-5.535101,5.301391,-0.192949,0.238759,-0.026539,81.629322,188.722391,1140.617678,-1374.229938,0
0.050001,-62.129888,-91.882622,193.034320,3.984801,-2.647362,6.678976,-3.175591,2.943781,-6.596200,3.594359,-0.185656,0.228286,-0.071140,-34.973146,188.721690,1141.788120,-1373.131363,0
0.051042,-19.834267,-165.042290,146.894422,3.117835,-4.823360,6.361181,-0.798650,5.032933,-6.266456,1.115187,-0.120025,0.220569,-0.078573,-151.586872,188.571458,1142.411930,-1373.583123,0
0.052083,34.100276,-202.485382,90.146115,2.059460,-6.375547,4.663592,2.108182,6.574408,-4.714968,-1.856034,-0.054394,0.195765,-0.056273,-235.844174,188.722252,1142.415333,-1374.382390,0
0.053125,115.753537,-173.111112,43.605213,1.181235,-7.047060,2.728663,4.568392,7.223641,-2.698457,-4.331421,-0.028871,0.197832,-0.056273,-294.432495,188.798663,1143.316468,-1374.406886,0
0.054167,182.581295,-122.854214,0.418172,0.303010,-6.243446,0.355257,5.836346,6.661456,-0.474800,-5.739439,-0.010640,0.217607,-0.063706,-300.872257,188.646947,1144.276277,-1374.795307,0
0.055208,193.078926,-69.062068,-66.318809,-1.003069,-4.757309,-2.480763,6.979398,5.000290,2.387209,-6.780312,0.044053,0.222361,-0.037689,-260.409838,188.571433,1144.738585,-1374.183443,0
0.056250,168.399889,-25.182710,-148.354745,-2.511815,-2.753777,-4.331215,6.593334,3.212179,4.369900,-6.621343,0.051345,0.238621,-0.048839,-188.514177,188.722521,1144.786742,-1374.046119,0
0.057292,108.724983,19.835914,-199.634800,-3.547671,-0.009011,-5.731122,5.272391,0.611620,5.667738,-5.217110,-0.003348,0.222016,-0.037689,-81.661418,188.796914,1146.574023,-1374.417816,0
0.058333,62.609988,91.797591,-192.574678,-3.435078,2.673373,-6.656348,3.406416,-2.039717,6.707700,-3.460872,-0.017932,0.220845,-0.063706,34.907275,188.721424,1146.541980,-1375.062909,0
0.059375,20.630765,165.802899,-146.155292,-2.556853,4.871387,-6.306372,1.029475,-4.143377,6.361046,-1.019550,-0.090856,0.223739,-0.063706,152.230276,188.570723,1147.961129,-1375.432720,0
0.060417,-33.981774,201.907060,-90.148238,-1.475960,6.408897,-4.685215,-1.945486,-5.637701,4.843378,1.963026,-0.160133,0.204033,-0.048839,235.857111,188.721541,1147.916917,-1375.864423,0
0.061458,-116.968426,172.802925,-43.339998,-0.620253,7.172147,-2.685921,-4.360276,-6.261545,2.826867,4.506542,-0.174718,0.201691,-0.026539,295.154707,188.796854,1148.992641,-1377.150162,0
0.062500,-182.270694,122.534282,-0.019289,0.269232,6.295143,-0.292402,-5.609306,-5.684852,0.535570,5.854001,-0.240349,0.216986,-0.067423,300.750094,188.721527,1148.423738,-1377.287696,0
0.063542,-193.423720,69.035761,67.045788,1.609088,4.812676,2.547640,-6.809131,-4.099853,-2.322211,6.974359,-0.236703,0.216986,-0.086006,260.467809,188.570700,1149.880181,-1378.601857,0
0.064583,-168.145787,24.886268,148.559201,3.061538,2.757771,4.470502,-6.434422,-2.279099,-4.300675,6.769969,-0.247641,0.235038,-0.045123,187.513865,188.721438,1149.721397,-1378.133888,0
0.065625,-107.397389,-20.249806,200.580508,4.176209,0.038692,5.826159,-5.068060,0.339595,-5.585831,5.350596,-0.214826,0.211406,-0.056273,80.841239,188.721463,1150.930462,-1378.262182,0
0.066667,-61.395393,-91.964837,192.256613,4.007319,-2.687727,6.747363,-3.156666,2.994559,-6.684977,3.579219,-0.178364,0.222292,-0.112023,-34.747980,188.646098,1151.090966,-1378.998214,0
0.067708,-20.105466,-166.698336,146.165322,3.185390,-4.885741,6.385318,-0.825144,5.101846,-6.300276,1.118972,-0.116379,0.199968,-0.022822,-152.588863,188.570749,1151.934882,-1379.925619,0
0.068750,34.461874,-201.522291,90.778002,2.070720,-6.371877,4.711865,2.157387,6.643321,-4.769926,-1.882529,-0.079917,0.194181,-0.059989,-235.405099,188.721549,1152.381348,-1380.907345,0
0.069792,117.618024,-173.216817,43.994066,1.158716,-7.113111,2.789004,4.557037,7.241776,-2.757642,-4.354131,0.000299,0.202724,-0.067423,-296.391444,188.721545,1153.770493,-1381.300968,0
0.070833,182.343996,-122.771999,0.308807,0.280491,-6.302157,0.319052,5.851486,6.646948,-0.462117,-5.769719,0.007591,0.220363,-0.100873,-299.949074,188.721496,1153.499065,-1381.565431,0
0.071875,193.790821,-69.261733,-67.145123,-1.003069,-4.808682,-2.496854,7.017247,5.011171,2.370299,-6.871152,0.033114,0.219949,-0.059989,-260.533680,188.570696,1154.754935,-1382.552711,0
0.072917,168.106091,-24.830360,-148.524868,-2.590631,-2.761116,-4.355351,6.608474,3.204925,4.382582,-6.704613,0.022176,0.241997,-0.078573,-186.645295,188.721536,1155.521190,-1383.107462,0
0.073958,107.414192,20.352694,-200.825663,-3.626486,-0.027359,-5.803531,5.325380,0.549961,5.710013,-5.243605,-0.003348,0.230698,-0.074856,-79.466045,188.721505,1156.014250,-1383.782752,0
0.075000,61.231397,92.255646,-192.015701,-3.412560,2.691721,-6.712667,3.421556,-2.057852,6.724610,-3.479797,-0.058040,0.222223,-0.041406,36.483440,188.646130,1156.537138,-1383.336890,0
0.076042,19.862370,166.765990,-145.401889,-2.556853,4.889735,-6.306372,1.067325,-4.154258,6.399093,-1.019550,-0.072625,0.223119,-0.067423,153.423658,188.570798,1157.450944,-1383.247554,0
0.077083,-34.298172,201.554710,-90.087479,-1.464701,6.430913,-4.693260,-1.903852,-5.663090,4.830696,1.932746,-0.141902,0.208925,-0.063706,235.710753,188.721527,1157.642452,-1383.051892,0
0.078125,-117.702921,172.661985,-43.716700,-0.563957,7.161139,-2.738217,-4.348922,-6.305069,2.856460,4.491402,-0.185656,0.205480,-0.086006,296.055373,188.790103,1158.514426,-1383.234627,0
0.079167,-182.688791,122.475557,0.017166,0.314269,6.306151,-0.304470,-5.594166,-5.699360,0.573617,5.846431,-0.196595,0.222154,-0.067423,301.031552,188.721809,1159.159383,-1382.995455,0
0.080208,-193.649719,69.658247,67.726281,1.586570,4.842032,2.531549,-6.824271,-4.103480,-2.301074,6.993284,-0.254934,0.221809,-0.078573,261.177083,188.571065,1159.697509,-1383.253056,0
0.081250,-168.010188,25.320833,149.203240,3.151613,2.783457,4.406138,-6.415498,-2.275472,-4.258400,6.754829,-0.287749,0.216022,-0.041406,187.435057,188.721844,1159.715160,-1382.850587,0
0.082292,-107.657287,-20.332021,201.017968,4.131172,0.016675,5.870409,-5.049135,0.328714,-5.623878,5.324101,-0.222118,0.231318,-0.063706,79.951832,188.721715,1159.803498,-1383.302135,0
0.083333,-61.180694,-92.622558,192.025731,4.029838,-2.654701,6.699090,-3.202085,2.987305,-6.651157,3.567864,-0.207533,0.226564,-0.082290,-36.402953,188.646377,1159.735529,-1382.760687,0
0.084375,-19.359671,-167.273842,145.229643,3.095316,-4.852716,6.413477,-0.802435,5.090965,-6.270683,1.118972,-0.145548,0.222154,-0.112023,-154.041187,188.571109,1159.846749,-1381.928844,0
0.085417,34.620073,-201.862897,89.587139,2.070720,-6.371877,4.695774,2.168741,6.567154,-4.740333,-1.837109,-0.043455,0.224910,-0.082290,-235.844174,188.721799,1159.852347,-1380.250826,0
0.086458,118.058721,-172.958427,43.119146,1.203754,-7.124119,2.776936,4.575962,7.238149,-2.766097,-4.350346,-0.014286,0.205894,-0.052556,-297.044427,188.721862,1160.295441,-1379.758636,0
0.087500,182.456996,-122.184748,-0.031440,0.370565,-6.236107,0.367325,5.794712,6.585289,-0.479027,-5.739439,0.011237,0.221809,-0.097156,-300.050399,188.561035,1159.937238,-1378.715789,0
0.088542,193.666522,-69.473143,-68.044347,-1.059366,-4.805012,-2.488808,7.055096,5.051068,2.416801,-6.833302,0.062284,0.218709,-0.033973,-261.119113,188.570117,1160.233557,-1378.800491,0
0.089583,168.060891,-25.323650,-148.998784,-2.568112,-2.779463,-4.363397,6.657678,3.212179,4.319170,-6.693258,0.069576,0.240412,-0.074856,-187.287020,188.721905,1160.357211,-1378.184529,0
0.090625,107.674090,20.528869,-201.263124,-3.626486,-0.016350,-5.795486,5.317810,0.568096,5.655056,-5.228465,0.003945,0.236830,-0.082290,-79.252137,188.721820,1160.400293,-1377.605190,0
0.091667,61.852893,92.842896,-191.578241,-3.457597,2.713737,-6.696576,3.410201,-2.050598,6.728837,-3.494937,-0.036163,0.226357,-0.059989,36.990065,188.571156,1160.683779,-1377.610491,0
0.092708,19.918870,168.140156,-144.672788,-2.511815,4.926430,-6.378781,1.018120,-4.168766,6.403321,-1.034690,-0.068979,0.221465,-0.071140,155.112407,188.571143,1161.341973,-1377.599962,0
0.093750,-34.671069,201.308065,-89.188255,-1.453441,6.445591,-4.649010,-1.945486,-5.663090,4.822241,1.974381,-0.156487,0.211888,-0.056273,235.868369,188.721962,1161.124655,-1377.456922,0
0.094792,-119.002412,172.767690,-42.647353,-0.530179,7.197833,-2.746262,-4.386771,-6.330458,2.860687,4.517897,-0.211179,0.199555,-0.071140,297.113655,188.721849,1162.121769,-1377.611210,0
0.095833,-182.123795,121.359781,0.697660,0.280491,6.276796,-0.308493,-5.601736,-5.699360,0.518660,5.838861,-0.207533,0.218089,-0.082290,299.590487,188.570980,1161.637961,-1377.205948,0
0.096875,-193.819218,68.342805,68.576898,1.631607,4.842032,2.579822,-6.865905,-4.143377,-2.356031,7.046274,-0.251287,0.216435,-0.071140,260.794300,188.495740,1162.666381,-1377.770930,0
0.097917,-167.275693,24.592643,149.069571,3.196650,2.790796,4.462456,-6.441992,-2.271845,-4.279537,6.777539,-0.254934,0.221327,-0.078573,186.995982,188.646562,1162.823322,-1377.657161,0
0.098958,-106.821093,-20.778331,201.844282,4.221246,0.016675,5.866386,-5.094554,0.346849,-5.598513,5.380876,-0.203887,0.238966,-0.067423,79.737924,188.646469,1163.667209,-1377.487205,0
0.100000,-61.994289,-92.974908,191.235872,4.029838,-2.720752,6.719203,-3.183161,3.009067,-6.634247,3.571649,-0.178364,0.217882,-0.089723,-36.189045,188.571040,1163.340826,-1377.563396,0
0.101042,-19.913367,-168.788948,144.840790,3.117835,-4.929774,6.437613,-0.810005,5.101846,-6.325641,1.145467,-0.138256,0.218916,-0.082290,-154.919337,188.495740,1164.528134,-1378.042221,0
0.102083,34.981670,-200.958531,89.805869,2.104498,-6.408572,4.691751,2.229300,6.545392,-4.710741,-1.867389,-0.036163,0.237381,-0.059989,-235.281258,188.705976,1163.745062,-1377.828568,0
0.103125,119.539012,-172.981917,42.973326,1.113679,-7.182831,2.772913,4.628951,7.296181,-2.791462,-4.376841,-0.021578,0.205067,-0.074856,-298.237809,188.704205,1165.032494,-1378.475406,0
0.104167,182.106698,-121.374343,-0.395990,0.280491,-6.265463,0.294916,5.874196,6.632440,-0.440980,-5.788644,0.044053,0.219880,-0.052556,-298.068934,188.542695,1165.226062,-1379.045806,0
0.105208,194.175018,-68.145957,-68.506110,-1.048106,-4.771987,-2.537081,7.055096,5.036560,2.433711,-6.897647,0.036760,0.223945,-0.056273,-260.094605,188.480327,1165.860055,-1379.447856,0
0.106251,167.100397,-23.937739,-149.083845,-2.534334,-2.735430,-4.375465,6.650108,3.175909,4.395265,-6.689473,0.036760,0.227528,-0.067423,-185.046613,188.635097,1165.594710,-1379.612536,0
0.107292,106.092100,21.057395,-202.040831,-3.570190,-0.012681,-5.835713,5.317810,0.560842,5.718468,-5.304164,0.007591,0.224221,-0.086006,-78.227629,188.561383,1167.004605,-1380.027581,0
0.108333,61.197497,93.148267,-191.092174,-3.401300,2.721076,-6.676462,3.413986,-2.061479,6.745747,-3.434377,-0.021578,0.204447,-0.078573,36.911257,188.566444,1166.505934,-1379.925623,0
0.109375,19.918870,168.703917,-144.441907,-2.579371,4.955785,-6.362690,1.078679,-4.179647,6.394866,-1.011980,-0.072625,0.198659,-0.100873,155.213732,188.495477,1166.400354,-1380.104724,0
0.110417,-35.111767,200.744304,-89.868749,-1.509738,6.434583,-4.665101,-1.941701,-5.644955,4.818013,1.925176,-0.152841,0.202104,-0.052556,235.789561,188.571022,1166.548635,-1379.526646,0
0.111458,-119.601308,172.591515,-43.218481,-0.552697,7.205172,-2.710058,-4.417050,-6.337712,2.839550,4.567102,-0.192949,0.205067,-0.078573,297.552730,188.571098,1166.294474,-1380.315557,0
0.112500,-182.496693,121.430251,0.576143,0.291750,6.313490,-0.272288,-5.677435,-5.648582,0.539797,5.831291,-0.207533,0.221120,-0.056273,299.680553,188.571123,1166.054802,-1379.961874,0
0.113542,-193.864417,68.389785,68.990055,1.620348,4.823684,2.583845,-6.820486,-4.107107,-2.330666,7.015994,-0.247641,0.220087,-0.071140,260.186351,188.495658,1165.805260,-1379.410134,0
0.114583,-167.027095,24.475193,149.409818,3.117835,2.710068,4.450388,-6.411713,-2.282726,-4.258400,6.769969,-0.262226,0.241515,-0.052556,185.656242,188.571156,1166.015099,-1378.990816,0
0.115625,-106.018798,-21.001486,202.087315,4.187468,-0.012681,5.882477,-5.094554,0.346849,-5.653470,5.384661,-0.214826,0.230077,-0.048839,78.116725,188.495763,1166.379152,-1379.279552,0
0.116667,-60.683498,-93.374238,191.284479,3.962282,-2.717082,6.719203,-3.198300,3.005440,-6.638475,3.556509,-0.178364,0.203689,-0.067423,-37.641369,188.570975,1166.631867,-1378.803599,0
0.117708,-19.031973,-169.035593,144.184599,3.140353,-4.926105,6.437613,-0.836499,5.130862,-6.325641,1.160607,-0.105440,0.201071,-0.030256,-155.684903,188.495727,1167.085651,-1378.531187,0
0.118750,35.331968,-201.216921,89.599290,2.070720,-6.386555,4.715888,2.164957,6.592543,-4.727651,-1.852249,-0.072625,0.207340,-0.074856,-235.855432,188.571275,1167.796405,-1378.839445,0
0.119792,120.081408,-172.770507,43.410786,1.215013,-7.146136,2.760845,4.587317,7.278046,-2.749187,-4.369271,0.003945,0.206445,-0.071140,-299.115958,188.495758,1167.303320,-1378.801089,0
0.120833,182.423096,-121.726693,-0.578265,0.291750,-6.250785,0.339166,5.855271,6.596170,-0.428297,-5.720514,0.003945,0.224497,-0.093440,-298.902050,188.495703,1166.929657,-1378.102600,0
0.121875,193.960320,-68.874147,-69.356727,-1.070625,-4.760979,-2.529035,7.066451,5.061949,2.446393,-6.909002,0.051345,0.226564,-0.067423,-260.443613,188.495736,1167.409305,-1378.520062,0
0.122917,167.326396,-24.454519,-149.411940,-2.601890,-2.753777,-4.391556,6.612259,3.186790,4.361445,-6.655408,0.062284,0.235245,-0.059989,-185.170455,188.495767,1167.297506,-1378.149589,0
0.123958,106.159900,21.198335,-202.429684,-3.536412,0.053370,-5.803531,5.317810,0.539080,5.756515,-5.251175,0.025822,0.248405,-0.086006,-77.315705,188.495745,1166.834022,-1378.665744,0
0.125000,61.027998,93.559342,-190.897748,-3.401300,2.743093,-6.708644,3.395061,-2.097749,6.775340,-3.472227,-0.032517,0.226012,-0.078573,38.419872,188.495714,1167.446354,-1379.092190,0
0.126042,19.353874,169.655262,-143.518380,-2.511815,4.985141,-6.423031,1.018120,-4.223171,6.441368,-0.977915,-0.068979,0.229871,-0.059989,156.846189,188.495783,1168.020421,-1379.589237,0
0.127083,-35.247366,200.756049,-88.580672,-1.430923,6.460269,-4.657055,-1.990905,-5.630447,4.818013,1.970596,-0.149195,0.191218,-0.082290,236.116053,188.495664,1167.848281,-1379.287819,0
0.128125,-120.708701,172.521045,-42.173438,-0.485141,7.223520,-2.734194,-4.386771,-6.352220,2.856460,4.506542,-0.196595,0.202793,-0.071140,298.644788,188.495698,1169.048180,-1378.305562,0
0.129167,-182.146395,120.807766,1.135120,0.325528,6.265787,-0.268265,-5.662295,-5.648582,0.527115,5.850216,-0.233057,0.223670,-0.048839,299.477904,188.495725,1169.024196,-1378.174327,0
0.130208,-194.305115,68.742136,70.071554,1.676644,4.856710,2.559709,-6.907540,-4.150631,-2.347576,7.065199,-0.243995,0.206031,-0.056273,261.255891,188.495745,1170.241182,-1379.047872,0
0.131251,-166.755897,24.757073,149.592093,3.174131,2.783457,4.450388,-6.434422,-2.293607,-4.279537,6.762399,-0.236703,0.241859,-0.056273,185.667500,188.344892,1170.212101,-1379.187911,0
0.132292,-106.256096,-21.424307,202.840719,4.221246,0.031353,5.898568,-5.128619,0.332341,-5.687290,5.414941,-0.229410,0.241308,-0.071140,77.812750,188.491876,1171.177913,-1379.753777,0
0.133333,-61.372793,-93.832294,190.555379,3.996060,-2.775794,6.747363,-3.156666,3.023575,-6.663840,3.575434,-0.178364,0.230146,-0.082290,-37.900310,188.419893,1171.402506,-1380.115311,1
0.134375,-19.291871,-170.339290,143.662078,3.117835,-4.951791,6.429567,-0.802435,5.148997,-6.384826,1.107617,-0.134610,0.222430,-0.078573,-156.923318,188.498919,1171.842544,-1380.972378,1
0.135417,35.682266,-200.500476,88.870190,2.048201,-6.434258,4.703820,2.199021,6.632440,-4.736106,-1.893884,-0.065333,0.200933,-0.086006,-235.573974,188.344677,1171.797629,-1381.216826,1
0.136460,121.765097,-172.852722,42.037647,1.147457,-7.245212,2.752799,4.674370,7.346959,-2.787235,-4.467681,0.007591,0.202793,-0.030256,-300.466957,188.495676,1173.516646,-1382.303952,1
0.137500,182.016299,-120.446487,-1.173697,0.212935,-6.291149,0.347211,5.885550,6.596170,-0.398705,-5.754579,0.014883,0.224359,-0.071140,-296.965618,188.420367,1173.344554,-1382.170039,1
0.138541,194.412317,-67.558706,-69.830642,-1.036847,-4.874732,-2.529035,7.100516,5.080084,2.416801,-6.965777,0.062284,0.218709,-0.086006,-260.376063,188.495674,1174.548790,-1382.048263,1
0.139583,166.524101,-23.773309,-149.594215,-2.556853,-2.739099,-4.403624,6.642538,3.186790,4.374127,-6.674333,0.051345,0.242342,-0.074856,-184.843963,188.344974,1174.834592,-1381.821783,1
0.140625,105.911302,21.515450,-202.988661,-3.603968,-0.009011,-5.859849,5.355659,0.531826,5.735378,-5.315519,0.011237,0.246062,-0.063706,-77.574646,188.495658,1175.728565,-1381.831702,1
0.141666,61.773793,94.146593,-190.387377,-3.401300,2.746763,-6.688530,3.398846,-2.072360,6.749975,-3.426807,-0.036163,0.235796,-0.063706,38.296031,188.420499,1175.176463,-1381.500999,1
0.142708,19.636372,170.524393,-143.445470,-2.489297,4.952116,-6.378781,1.055970,-4.215917,6.454051,-1.015765,-0.087210,0.216642,-0.071140,157.386588,188.495653,1175.926452,-1381.446708,1
0.143750,-35.676763,200.391954,-89.066739,-1.487219,6.463939,-4.644987,-1.971981,-5.659463,4.805331,1.993306,-0.141902,0.231869,-0.082290,236.104794,188.344862,1175.739450,-1381.971509,1
0.144791,-121.375396,172.485810,-42.234196,-0.597734,7.260214,-2.702012,-4.439760,-6.388490,2.924099,4.533037,-0.218472,0.207340,-0.059989,299.083862,188.495627,1176.914786,-1382.365397,1
0.145833,-182.349794,120.302730,1.572580,0.291750,6.284135,-0.256197,-5.624446,-5.681225,0.535570,5.861571,-0.203887,0.224083,-0.071140,298.633529,188.420325,1177.569458,-1382.317772,1
0.146875,-194.305115,67.367970,70.448256,1.699163,4.882396,2.575799,-6.896185,-4.143377,-2.402533,7.023564,-0.236703,0.223325,-0.086006,259.736018,188.495691,1177.303088,-1381.877867,1
0.147916,-166.270000,23.476867,149.920188,3.162872,2.765110,4.410161,-6.445777,-2.293607,-4.283765,6.769969,-0.269518,0.226288,-0.030256,184.091334,188.269537,1177.775951,-1381.433751,1
0.148958,-104.821006,-21.870617,203.302482,4.255024,0.038692,5.906614,-5.158898,0.343222,-5.729565,5.437651,-0.203887,0.231731,-0.041406,77.013409,188.495676,1178.381651,-1381.477081,1
0.150000,-60.525299,-94.454779,190.543227,3.973542,-2.720752,6.755408,-3.152881,2.998186,-6.655385,3.567864,-0.189302,0.225323,-0.063706,-38.260577,188.420339,1178.743361,-1380.808749,1
0.151041,-19.099772,-170.926540,143.394741,3.129094,-4.948122,6.497954,-0.847854,5.112727,-6.351006,1.134112,-0.123671,0.245649,-0.074856,-157.486235,188.495705,1178.963665,-1379.977735,1
0.152083,36.134263,-200.559201,89.574987,2.070720,-6.430589,4.691751,2.180096,6.657829,-4.727651,-1.874959,-0.072625,0.210372,-0.056273,-236.069340,188.269490,1179.212717,-1380.299500,1
0.153125,122.115394,-172.629567,42.718141,1.169976,-7.234203,2.776936,4.644091,7.368721,-2.804145,-4.399551,0.000299,0.208994,-0.041406,-300.793449,188.495678,1179.687556,-1379.827990,1
0.154166,182.400496,-120.634407,-1.355972,0.291750,-6.280140,0.323075,5.832561,6.628813,-0.466345,-5.731869,0.025822,0.226495,-0.052556,-297.472243,188.420352,1180.798217,-1379.358857,1
0.155208,194.321917,-67.758371,-70.766321,-1.081884,-4.856385,-2.557194,7.074021,5.112727,2.446393,-6.988487,0.036760,0.223808,-0.089723,-259.858180,188.495700,1181.479563,-1379.881286,1
0.156250,166.467601,-23.467938,-149.861552,-2.601890,-2.735430,-4.399601,6.672818,3.179536,4.361445,-6.697043,0.036760,0.232076,-0.056273,-183.335348,188.269539,1181.812233,-1379.843090,1
0.157291,104.758709,22.208406,-203.705610,-3.615227,-0.042037,-5.888008,5.378369,0.553588,5.807245,-5.307949,-0.017932,0.238690,-0.063706,-75.469340,188.420377,1182.620763,-1380.004818,1
0.158333,60.406502,94.616393,-190.192951,-3.412560,2.787127,-6.716689,3.372352,-2.083241,6.783794,-3.457087,-0.043455,0.215402,-0.089723,39.996038,188.495676,1183.510267,-1379.749701,1
0.159375,19.003576,171.640169,-142.509791,-2.466778,5.014497,-6.435099,1.055970,-4.255814,6.496325,-1.057400,-0.043455,0.215608,-0.097156,158.501163,188.495696,1184.884780,-1379.747254,1
0.160416,-35.936661,200.274504,-88.677885,-1.475960,6.434583,-4.640965,-1.987120,-5.692106,4.830696,2.038726,-0.149195,0.218227,-0.086006,236.341219,188.269546,1185.084907,-1380.292827,1
0.161458,-123.092985,172.591515,-42.477229,-0.541438,7.271223,-2.762353,-4.466255,-6.410252,2.915644,4.578457,-0.167425,0.209132,-0.108307,300.783869,188.420278,1185.701374,-1381.111361,1
0.162500,-182.157695,120.314475,1.730552,0.336788,6.309821,-0.244129,-5.666080,-5.659463,0.544025,5.850216,-0.196595,0.227046,-0.086006,298.678562,188.495812,1185.522273,-1380.765564,1
0.163541,-194.621512,68.237100,71.626968,1.676644,4.919091,2.607981,-6.945389,-4.219544,-2.356031,7.114404,-0.258580,0.230491,-0.078573,260.647942,188.495758,1187.626387,-1381.608191,1
0.164583,-166.066601,23.782237,150.211829,3.207909,2.750432,4.438320,-6.445777,-2.308115,-4.292220,6.804034,-0.269518,0.253572,-0.063706,183.686035,188.269487,1188.079452,-1381.929868,1
0.165625,-104.674107,-22.340417,204.226009,4.266283,0.009336,5.954886,-5.166468,0.390373,-5.733793,5.471716,-0.222118,0.239103,-0.048839,75.673668,188.420370,1188.576292,-1382.536650,1
0.166666,-69.305341,-80.666138,191.090052,66.046064,-2.485906,7.584089,-2.831161,2.780566,-6.021262,3.242354,-1.483695,0.230904,1.437841,-23.309522,188.495700,1174.676532,-1379.225096,1
0.167708,-93.927878,-97.802107,141.037316,97.301882,-10.522051,13.807240,-0.227124,-4.915928,5.414089,0.891872,-1.837374,0.157595,19.999040,1.256143,188.495767,1026.253949,-1215.621673,1
0.168750,-86.571626,-91.189667,89.088920,84.882874,-20.059011,20.955618,2.127107,-20.192852,24.167218,-0.977915,-1.279509,0.265010,44.514393,0.884618,188.269662,629.711005,-870.855182,1
0.169791,-20.873861,-25.546805,62.962826,18.205297,-31.232556,31.265855,2.441257,-37.660484,42.687836,-0.841655,-0.083563,0.717889,71.988239,-0.792872,188.495759,13.789297,-520.617767,1
0.170833,19.817171,12.941593,10.418997,-13.782375,-39.745733,41.644479,0.635842,-54.359192,57.682730,1.380137,0.474301,1.463043,94.366490,-1.355789,188.495776,-675.920270,-386.944280,1
0.171875,53.649147,48.622933,-49.549502,-58.042685,-47.484651,48.531380,1.078679,-62.893522,65.588130,1.512611,1.466061,2.099334,98.239291,-2.414071,188.495687,-1242.185843,-627.461577,1
0.172916,118.239520,112.680219,-90.877338,-116.185712,-49.664318,49.303743,1.903796,-61.624072,64.882140,0.676127,1.972879,2.154799,98.261591,-3.652487,188.269541,-1557.856686,-1175.631890,1
0.173958,110.352172,103.589581,-168.076908,-96.909789,-44.035346,42.187547,3.463190,-51.838427,56.190428,-1.405620,1.247290,2.121107,91.084644,-2.909438,188.495676,-1660.383658,-1744.210220,1
0.175000,30.698999,26.800705,-235.178439,-32.135035,-32.080204,30.248107,2.993858,-35.393609,38.849279,-1.557020,0.769642,1.554335,61.956866,-1.119364,188.495731,-1693.537736,-1989.385890,1
0.176041,42.541320,41.599417,-191.918488,-49.418061,-14.811665,14.507194,0.359541,-13.925396,14.338313,0.206788,0.740472,0.772596,23.678573,-1.130622,188.495703,-1737.089170,-1757.409230,1
0.177083,78.000486,79.371370,-84.716440,-76.451641,0.614799,2.229845,-4.004492,8.105002,-12.823287,3.730618,1.079566,0.224634,-13.358342,-1.265722,188.269541,-1737.458911,-1207.125501,1
0.178125,45.818299,48.646424,-23.010251,-43.642040,11.256270,-6.254076,-5.847757,28.829679,-37.215884,5.127282,0.277408,0.151325,-43.738647,-0.229956,188.495691,-1546.091667,-586.476227,1
0.179166,-1.189391,1.971753,19.945908,6.709551,18.518157,-14.243203,-4.617652,46.757940,-55.449032,3.556509,-0.532043,0.457103,-67.841447,1.121043,188.495779,-1118.706209,-169.491927,1
0.180208,-39.552637,-34.731403,67.118698,36.918254,22.554577,-21.230672,-1.707035,57.243597,-63.865958,0.331693,-1.068031,0.919973,-81.024581,1.965417,188.495703,-603.061150,-66.873279,1
0.181250,-88.108416,-85.434612,101.070468,93.710165,25.075505,-25.261440,0.654766,58.487658,-62.377883,-2.268599,-2.227514,1.179795,-82.477811,3.271383,188.344912,-199.163773,-230.094763,1
0.182291,-121.284997,-118.684735,123.721184,121.644489,21.934436,-23.105260,1.733474,51.045054,-52.671574,-3.214847,-2.034267,1.113100,-70.216418,3.710457,188.427210,-95.749351,-414.643669,1
0.183333,-55.101334,-51.796903,198.891425,51.769271,13.138710,-16.471791,3.171750,36.442752,-35.436112,-3.858296,-0.798214,0.744278,-46.448122,1.841575,188.495381,-227.367790,-372.108764,1
0.184375,-32.863081,-32.981397,177.674607,39.733079,1.535837,-7.428711,6.362453,17.041929,-10.633449,-6.447233,-0.798214,0.256122,-13.956731,1.278659,188.495296,-327.214773,-390.616781,1
0.185416,-66.310860,-68.098977,85.224688,66.327547,-9.626700,1.429324,9.390403,-4.350116,15.877118,-8.843135,-0.940414,-0.048210,19.199950,1.436276,188.419985,-398.622854,-472.006238,1
0.186458,-29.812102,-33.204552,33.640842,30.128896,-16.976654,8.227724,9.473672,-25.919885,39.242435,-8.597110,-0.200241,0.019175,47.142100,0.332960,188.495428,-430.556014,-595.388244,1
0.187500,4.313673,1.431483,-15.160272,-10.798661,-21.945120,15.456556,6.903699,-45.244541,56.608949,-5.580469,0.601918,0.387996,69.892020,-0.927972,188.495336,-407.354089,-708.083796,1
0.188541,42.778619,37.030609,-69.259514,-37.573277,-25.192603,23.127888,2.956009,-57.326077,64.493211,-1.348845,0.693072,0.933064,83.078872,-1.569697,188.495313,-386.052056,-759.205271,1
0.189583,79.028779,75.753907,-109.712429,-83.263517,-27.262186,27.391974,-0.034092,-59.538547,62.607752,1.959241,1.929125,1.236500,84.413167,-2.627979,188.495414,-401.394673,-739.836361,1
0.190625,117.403326,114.982241,-124.573923,-120.171504,-24.568793,25.453022,-1.184714,-51.998015,52.816894,3.075814,2.031218,1.186341,72.274425,-3.247187,188.495410,-443.030032,-720.353243,1
0.191669,60.248303,56.480345,-196.949280,-55.453046,-15.461161,18.352917,-2.323980,-36.325748,35.598342,3.389969,0.576394,0.809526,48.167909,-1.412080,188.505371,-508.602466,-734.478557,1
0.192709,27.365521,27.094330,-184.347997,-33.137112,-3.836272,9.249496,-5.404919,-15.825944,11.002826,5.861571,0.576394,0.325435,15.650501,-0.657773,188.496319,-576.033494,-768.245348,1
0.193750,65.095971,66.675014,-86.915893,-65.653972,7.550103,0.045507,-8.395020,6.222589,-15.423191,8.204482,0.755057,-0.020581,-17.706881,-0.984264,188.495309,-614.379456,-817.931546,1
0.194791,32.088889,35.022212,-31.504270,-30.311028,15.189945,-7.026439,-8.637256,27.589245,-38.873058,8.011448,0.054991,0.013869,-45.927784,0.085277,188.495354,-622.282591,-857.910772,1
0.195833,2.257087,5.178141,19.775785,3.466873,19.732752,-13.840931,-6.029434,46.144977,-56.180388,5.017517,-0.772690,0.339697,-68.227983,1.087268,188.495320,-621.663180,-878.444197,1
0.196875,-44.095207,-38.971352,67.373883,41.962421,23.182057,-21.472035,-2.134733,57.054993,-64.123834,0.835097,-0.918537,0.843632,-81.585803,2.123034,188.495302,-617.021372,-887.224526,1
0.197916,-75.034403,-71.575500,110.731047,77.969663,24.807633,-26.029779,1.298206,58.698024,-62.027001,-2.862843,-1.979574,1.165739,-82.875498,2.967408,188.495242,-631.557726,-877.626612,1
0.198958,-109.838173,-107.808856,124.413830,114.179573,22.627967,-24.939622,2.899234,51.498429,-51.982494,-4.354131,-2.234807,1.134528,-71.268244,3.586616,188.495354,-647.253479,-866.553903,1
0.200000,-65.689364,-62.414392,188.623263,62.994794,14.063417,-18.004448,3.694071,36.671253,-34.954178,-4.490391,-0.867491,0.756060,-47.663483,2.168067,188.495372,-655.526752,-871.214406,1
0.201041,-26.478624,-25.711235,184.661818,29.554672,3.297184,-9.842345,6.570624,17.049183,-10.371345,-6.776527,-0.677890,0.305661,-16.060383,1.121043,188.495218,-660.720279,-867.505652,1
0.202087,-59.078908,-61.263381,88.748673,62.195384,-7.630506,-0.746969,9.269285,-4.625768,16.240681,-8.839350,-0.900307,-0.049657,17.486551,1.368726,188.570691,-658.745567,-866.936723,1
0.203125,-31.156793,-33.979722,29.618639,28.518816,-15.057519,6.248545,9.333629,-25.898123,39.225525,-8.502485,-0.189302,-0.032087,45.280033,0.254152,188.570772,-656.272235,-865.150465,1
0.204166,-3.200777,-7.201099,-20.920164,3.016501,-18.495816,12.709037,6.229980,-45.335216,56.325707,-4.986225,0.474301,0.274931,66.766276,-0.601481,188.495307,-663.899286,-860.205779,1
0.205208,38.834945,34.681607,-68.141560,-41.795514,-21.805680,20.235551,2.157387,-57.627118,64.032415,-0.436661,0.773288,0.765844,80.161262,-1.682280,188.570685,-665.706359,-845.344825,1
0.206250,73.378817,68.977036,-112.568072,-72.330737,-23.108343,25.364522,-1.847078,-60.158764,61.774937,3.605714,1.484292,1.104074,81.662809,-2.346521,188.511265,-690.511171,-826.822518,1
0.207291,100.758536,98.069426,-129.689777,-101.571140,-21.552486,25.280045,-3.875804,-53.067980,51.523283,5.615546,1.980172,1.128602,70.902963,-2.875663,188.513060,-729.156044,-806.105609,1
0.208333,69.604641,67.027364,-177.117752,-69.121836,-13.776873,18.473598,-4.280793,-37.529912,34.482285,5.596621,0.868088,0.800018,47.361385,-1.761088,188.523801,-754.509285,-813.632010,1
0.209375,35.377168,33.554086,-183.545986,-32.934445,-3.656467,10.729858,-6.657734,-16.482431,10.419433,7.095479,0.262823,0.338457,16.642860,-0.635256,188.586161,-775.331156,-819.755378,1
0.210416,45.445401,47.460178,-100.161215,-50.082359,6.654751,1.980436,-9.117943,5.830873,-15.782528,9.033396,0.660256,-0.043042,-16.279668,-0.691548,188.582089,-777.955297,-824.391552,1
0.211458,37.603253,39.872901,-23.885172,-32.945704,14.034061,-5.212191,-9.057384,27.473181,-39.029475,8.439152,-0.032517,-0.058407,-44.667822,-0.016048,188.580364,-778.548912,-829.835235,1
0.212500,-7.698148,-3.207796,16.494833,4.671618,17.773254,-12.123228,-5.851542,46.137723,-56.188843,5.032657,-0.448181,0.218296,-66.295299,1.076009,188.499916,-778.718766,-834.551881,1
0.213541,-20.048966,-16.503147,75.345379,25.658954,19.747430,-18.953811,-1.074950,57.773139,-63.489711,-0.292831,-1.053446,0.680270,-78.850312,1.762767,188.646252,-791.387287,-810.130818,1
0.214583,-72.164222,-68.051997,111.824698,73.826241,21.758301,-24.939622,2.959793,59.601147,-61.160366,-4.429831,-1.512864,1.046749,-81.121216,2.866083,188.646159,-813.553251,-792.556945,1
0.215625,-108.572581,-104.872603,126.503917,103.460719,20.382249,-25.450507,5.223186,52.521243,-50.807252,-6.530503,-1.928528,1.095668,-70.907724,3.350191,188.570763,-850.828491,-778.728950,1
0.216675,-73.056916,-70.400999,165.425722,71.202824,13.780868,-19.850878,5.900690,37.389399,-33.233592,-6.859797,-1.235755,0.823513,-47.659766,2.381975,188.495378,-876.405094,-782.240281,1
0.217713,-44.321206,-42.976400,173.980498,45.047469,4.174188,-11.519820,7.164859,17.161620,-9.686492,-7.438902,-0.502873,0.367464,-17.238577,1.436276,188.721550,-889.509167,-791.813244,1
0.218758,-35.043967,-36.457920,113.623145,37.436182,-5.839804,-2.931308,9.295779,-4.814372,16.363279,-8.877200,-0.637782,-0.028435,15.576167,0.884618,188.646083,-886.368026,-780.140108,1
0.219796,-37.981948,-40.956258,23.008129,36.918254,-12.573286,4.200979,8.947565,-26.210045,39.250890,-8.093706,-0.233057,-0.075150,43.484867,0.434285,188.570763,-886.853711,-777.188904,1
0.220837,12.212321,8.525469,-14.297503,-13.196891,-17.141780,11.461993,6.014238,-45.378740,56.334162,-4.849965,0.346685,0.161935,65.703300,-0.916714,188.495419,-878.421477,-776.673309,1
0.221880,21.127962,15.736905,-75.809265,-17.081350,-18.022454,18.228212,0.597992,-58.040596,63.402519,0.937292,0.503471,0.602895,77.466655,-1.130622,188.721549,-899.192968,-755.568867,1
0.222921,55.185937,51.829321,-120.964877,-61.071436,-19.981952,24.366887,-3.773611,-60.902299,60.785705,5.573911,1.309275,0.952356,79.882510,-2.087580,188.721427,-921.408433,-731.112214,1
0.223962,121.810297,118.200373,-108.630930,-117.536828,-19.299430,25.489226,-6.048359,-54.105302,50.276174,7.807058,1.739524,1.071484,70.122456,-3.134604,188.570685,-949.726402,-724.102435,1
0.225019,90.532103,86.747236,-153.482750,-82.058772,-13.659450,20.798732,-6.672873,-37.954271,32.596826,7.909253,1.035812,0.841289,47.714472,-1.963738,188.570736,-981.304431,-729.093709,1
0.226050,40.959331,40.236996,-166.849589,-43.608262,-4.716945,12.777423,-7.600183,-16.819742,9.261101,8.329387,0.437840,0.399985,17.586902,-0.894197,188.721492,-991.398541,-744.322710,1
0.227098,35.467567,36.067518,-117.088494,-35.017416,5.286038,3.754457,-8.924911,6.545392,-16.484291,8.878211,0.284700,-0.028366,-15.253859,-0.353798,188.721465,-991.536699,-732.371042,1
0.228131,31.919391,34.916507,-27.263337,-31.639625,12.052546,-3.780102,-8.538848,27.970080,-39.143617,8.015233,0.087807,-0.087000,-43.251760,0.028985,188.570711,-989.092083,-728.180375,1
0.229175,-6.353457,-3.548401,17.381905,10.335046,16.103644,-10.538276,-5.518467,46.786956,-56.248027,4.567102,-0.677890,0.120871,-65.198873,1.177334,188.646053,-984.554965,-717.239049,1
0.230218,-34.388571,-28.847153,68.102983,29.926229,17.600789,-17.903880,-0.196845,58.201125,-63.324840,-0.837870,-0.568505,0.543848,-77.378499,1.830317,188.721436,-990.896745,-714.784095,1
0.231254,-41.270226,-37.456245,131.862804,45.283914,18.477793,-23.527646,4.636521,60.424476,-60.276822,-6.038453,-1.337848,0.929895,-79.084464,2.258133,188.721523,-1016.814677,-689.789688,1
0.232296,-116.866726,-114.491767,103.087646,119.482704,18.609894,-25.543030,7.297332,53.631105,-49.577054,-8.729585,-2.067083,1.032487,-69.922799,3.766749,188.570743,-1035.085291,-678.850381,1
0.233337,-111.148964,-108.125971,136.164496,103.652127,13.729495,-21.226649,7.410880,38.372316,-32.612151,-8.419215,-1.370663,0.840807,-48.700442,3.102508,188.646076,-1057.666035,-694.288209,1
0.234380,-40.761729,-39.840482,165.899637,42.165088,5.322733,-13.869090,8.292771,17.734686,-9.018550,-8.661455,-0.685182,0.414109,-18.810741,1.391242,188.721491,-1066.337085,-703.165496,1
0.235418,-33.834875,-34.825363,117.997747,36.310252,-4.412379,-4.564533,9.091393,-4.560482,16.109629,-8.790145,-0.415365,0.026202,13.658350,0.817068,188.796970,-1066.977787,-699.716609,1
0.236460,-28.184912,-31.019980,31.939608,27.573035,-11.729308,3.569412,8.659910,-26.278958,39.069108,-7.817401,-0.276811,-0.093890,42.596576,0.265410,188.574588,-1062.598751,-693.219969,1
0.237501,4.743070,0.926448,-15.998737,-5.112714,-15.086875,9.828768,5.514627,-45.516566,56.042466,-4.274646,0.470655,0.090831,63.837516,-0.725323,188.797385,-1067.372090,-683.693049,1
0.238541,35.998664,31.580924,-63.232285,-36.920237,-17.174805,17.198395,0.556358,-57.891889,63.339107,0.937292,0.507117,0.481011,76.522613,-1.535922,188.721837,-1057.737415,-684.703517,1
0.239583,41.603427,36.701748,-133.942862,-39.836396,-17.405982,23.148002,-4.791759,-61.246864,60.320682,6.429320,0.802457,0.864371,78.224862,-1.592214,188.797380,-1077.697685,-673.091854,1
0.240625,101.210533,99.232182,-112.811105,-106.817974,-17.783938,25.573703,-7.865129,-54.899615,49.405312,9.612500,2.002049,1.027457,69.379116,-2.976987,188.571118,-1094.892980,-657.147137,1
0.241666,119.188714,116.873187,-119.324401,-114.992226,-13.571383,21.723958,-7.929473,-39.437714,32.360087,9.457316,1.433245,0.850246,48.573029,-2.796854,188.797344,-1107.257779,-672.947924,1
0.242708,46.451095,44.958490,-166.971106,-44.430191,-5.527899,14.507194,-8.300397,-17.418197,9.269556,8.916061,0.430547,0.424307,19.296584,-0.927972,188.797355,-1118.768618,-675.626490,1
0.243750,28.100016,29.255412,-119.324401,-31.819774,3.807240,5.435955,-8.966546,5.751079,-15.947400,9.018256,0.208131,0.054038,-13.198524,-0.342540,188.797231,-1117.094782,-678.840451,1
0.244791,28.597212,30.887968,-32.998926,-26.100050,11.281957,-3.047966,-8.330676,27.883032,-38.826556,7.799488,-0.006994,-0.097818,-42.370902,0.119052,188.571151,-1114.531032,-671.485381,1
0.245833,-7.991946,-4.182632,13.128820,7.621555,14.661541,-9.532595,-5.102124,46.757940,-55.736501,4.234023,-0.601320,0.070574,-63.552375,1.132301,188.797242,-1118.325438,-666.067382,1
0.246875,-27.100119,-23.644114,66.717692,32.256904,16.320143,-16.383291,-0.094651,58.389729,-63.037370,-1.091465,-0.914891,0.450420,-76.059070,1.897867,188.797329,-1114.554777,-655.240191,1
0.247918,-48.095381,-42.835460,130.258784,45.486582,16.863225,-22.920215,5.332950,60.830700,-59.963988,-6.636483,-0.823737,0.844734,-78.125555,2.179325,188.797360,-1126.309845,-651.585061,1
0.248958,-87.995417,-85.739982,127.488203,92.775643,17.039359,-25.534985,8.701544,54.229560,-48.917566,-10.042978,-2.074375,1.049781,-69.335560,3.158799,188.646681,-1149.468439,-636.847683,1
0.250000,-116.753727,-115.302172,108.410078,117.478548,13.524004,-22.413352,9.095178,39.318963,-31.546824,-10.394983,-1.859251,0.904471,-48.919727,3.474033,188.797329,-1159.765626,-642.151148,1
0.251041,-54.513738,-52.924424,165.255598,52.197125,5.785086,-14.810407,8.659910,17.854377,-8.849450,-9.024814,-0.663305,0.497478,-19.736199,1.582634,188.797298,-1172.952404,-645.841749,1
0.252083,-22.467150,-23.691094,124.158644,26.165622,-3.095038,-6.153508,9.250360,-4.658411,16.270274,-8.941545,-0.367965,0.091451,12.324055,0.693226,188.797324,-1169.824235,-645.677662,1
0.253125,-27.800715,-30.350514,33.592235,27.088885,-10.529390,2.591890,8.357115,-26.427665,38.942283,-7.488107,-0.160133,-0.093959,41.633951,0.254152,188.721996,-1168.165649,-639.777771,1
0.254166,11.003229,7.069088,-11.599832,-10.618512,-14.463065,9.462700,5.155057,-45.563717,55.919869,-3.971846,0.375855,0.051764,63.194527,-0.860422,188.797302,-1166.333114,-636.546450,1
0.255208,20.348267,16.335901,-70.681259,-22.688482,-15.255671,15.726079,-0.068157,-58.084120,63.026273,1.576956,0.729534,0.416176,74.931866,-1.265722,188.797307,-1173.738062,-623.538019,1
0.256250,48.552881,43.819224,-126.141489,-49.305468,-16.231751,22.749752,-5.450339,-61.544278,59.944436,7.125759,0.598271,0.823582,77.503822,-1.817380,188.797378,-1177.756852,-617.624389,1
0.257291,83.345351,80.087816,-134.027924,-83.657593,-16.220742,25.613931,-9.000610,-55.367498,48.838829,10.657159,1.600969,1.029593,68.799311,-2.459105,188.797309,-1202.720285,-606.636225,1
0.258333,109.482078,108.228860,-109.432941,-110.871322,-13.420935,23.212365,-9.856006,-40.297313,31.282078,11.315748,1.750463,0.921213,48.937266,-2.740563,188.797318,-1215.874037,-605.485107,1
0.259375,60.316103,58.946797,-157.334830,-58.290389,-5.858151,15.360011,-8.792439,-17.820794,8.703073,9.593576,0.528994,0.529586,19.712854,-1.243205,188.797374,-1228.372214,-615.701043,1
0.260416,23.964243,24.345998,-128.997132,-23.780634,2.544942,6.892181,-8.966546,5.936056,-16.116499,8.991761,0.102392,0.099994,-11.949713,-0.151148,188.797268,-1230.171101,-609.004347,1
0.261458,24.789138,27.293995,-35.927478,-25.030416,9.832515,-1.913559,-7.937043,28.176819,-38.703959,7.436128,-0.036163,-0.089963,-41.304209,0.096535,188.797309,-1227.629284,-603.938823,1
0.262500,-9.811234,-6.449419,13.311095,11.978904,14.052409,-9.053891,-4.837179,46.939290,-55.736501,3.976643,-0.579443,0.034884,-63.229022,1.222368,188.721945,-1225.372096,-600.839206,1
0.263542,-23.201645,-18.617249,70.581924,21.988422,14.683558,-15.373588,0.492014,58.629111,-62.813314,-1.572159,-0.805506,0.376490,-74.646724,1.672701,188.797302,-1234.265209,-595.379182,1
0.264583,-37.868948,-34.108918,130.586879,43.842724,15.344063,-22.216239,6.203485,61.327599,-59.456689,-7.533526,-0.925830,0.797538,-77.174080,2.190584,188.797264,-1238.529984,-580.961063,1
0.265625,-83.091249,-79.444657,132.616208,82.980052,15.472495,-25.579235,9.727262,54.809880,-48.334173,-11.106562,-1.593080,1.004445,-68.826372,2.922375,188.797322,-1259.079949,-571.441526,1
