1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-166.292600,150.663581,32.607950,0.832197,5.454834,-4.379488,-1.290692,-5.075516,4.547454,1.230360,-0.112733,0.473294,-0.082290,318.268047,188.269523,1664.455573,-34.693655,0
0.001042,-199.536980,77.550893,84.738622,1.879312,6.188728,-2.464672,-3.675203,-5.739257,2.594355,3.720887,-0.182010,0.468471,-0.056273,273.313557,188.194190,1664.347181,-35.554108,0
0.002083,-177.468226,13.986899,147.988073,3.140353,5.667663,-0.545833,-4.795544,-5.278628,0.763854,4.898020,-0.178364,0.483561,-0.056273,184.327759,188.269516,1664.737863,-36.112199,0
0.003125,-131.782628,-45.701243,191.454602,3.962282,4.508110,1.847687,-5.737994,-4.165139,-1.590856,5.946464,-0.222118,0.480667,-0.052556,80.706139,188.420430,1664.326166,-35.872311,0
0.004167,-60.084601,-102.547091,195.731991,4.086135,2.376146,3.955593,-5.605521,-2.141273,-3.759557,5.813989,-0.203887,0.470745,-0.082290,-50.025526,188.269279,1663.982209,-36.443854,0
0.005208,5.353266,-163.550674,169.703110,3.601985,0.178132,5.391705,-4.795544,-0.041240,-5.272997,5.019140,-0.196595,0.452142,-0.067423,-173.540606,188.193848,1663.032573,-37.557608,0
0.006250,62.960285,-185.854448,111.824698,2.453536,-2.218034,5.806045,-2.834946,2.251024,-5.678835,3.073652,-0.141902,0.424858,-0.030256,-251.087946,188.269518,1662.965202,-37.666515,0
0.007292,124.488379,-193.159844,32.437827,0.967308,-4.294956,5.701455,-0.772155,4.260382,-5.628106,1.010830,-0.120025,0.463166,-0.086006,-330.605492,188.344860,1662.391114,-37.277802,0
0.008333,165.484508,-151.100963,-32.828802,-0.237437,-5.414145,4.458433,1.404184,5.337601,-4.482457,-1.192037,-0.068979,0.469023,-0.041406,-317.557094,188.269543,1661.794059,-37.622678,0
0.009375,198.977487,-77.718140,-83.683548,-1.307070,-6.159048,2.555686,3.803835,6.004969,-2.622363,-3.671208,0.007591,0.474397,-0.067423,-274.122478,188.194038,1661.003598,-37.163157,0
0.010417,178.061325,-14.659181,-146.945151,-2.590631,-5.634313,0.632824,4.969595,5.558848,-0.728449,-4.882407,0.000299,0.487074,-0.045123,-186.149929,188.194036,1661.314883,-38.483561,0
0.011458,132.533926,44.688355,-191.104326,-3.423819,-4.507785,-1.708400,5.942325,4.463494,1.592441,-5.934635,0.033114,0.483423,-0.108307,-82.168043,188.420283,1661.405416,-39.526037,0
0.012500,62.191890,101.722124,-195.758416,-3.525153,-2.361143,-3.824352,5.775787,2.494033,3.740004,-5.824871,0.022176,0.487281,-0.071140,47.775540,188.269537,1661.123061,-39.630755,0
0.013542,-3.178178,163.277722,-169.632322,-3.052262,-0.177807,-5.320805,5.011230,0.397627,5.253444,-5.033807,0.029468,0.479358,-0.059989,172.472743,188.194186,1660.789886,-40.131299,0
0.014583,-61.756990,185.604986,-113.455144,-1.960110,2.233037,-5.706986,2.974933,-1.887383,5.676193,-3.099674,-0.021578,0.479495,-0.056273,249.986308,188.194087,1660.057309,-41.499538,0
0.015625,-123.691881,192.922127,-33.181201,-0.440104,4.398025,-5.606418,0.934852,-3.933011,5.625463,-0.946012,-0.068979,0.459859,-0.067423,318.110431,188.420392,1659.360002,-42.131454,0
0.016667,-165.027008,152.061237,33.106168,0.865975,5.465842,-4.399601,-1.196068,-5.028365,4.513634,1.188725,-0.112733,0.465853,-0.074856,318.403147,188.194128,1658.485441,-41.996676,0
0.017708,-198.723385,77.539148,83.778639,1.868052,6.170381,-2.508922,-3.538945,-5.648582,2.653540,3.603552,-0.167425,0.461375,-0.067423,273.504949,188.194116,1656.541801,-40.482276,0
0.018750,-178.869417,13.787234,145.946592,3.095316,5.627299,-0.622265,-4.689566,-5.285882,0.818811,4.837460,-0.167425,0.477222,-0.041406,186.759557,188.194119,1655.938992,-39.898741,0
0.019792,-132.155525,-44.726407,190.883474,3.939764,4.482423,1.714937,-5.737994,-4.190528,-1.544354,5.878334,-0.182010,0.474121,-0.071140,83.745887,188.344900,1655.001566,-39.440061,0
0.020833,-61.790890,-100.938025,196.193754,4.018579,2.427519,3.846980,-5.632016,-2.199305,-3.696144,5.813989,-0.222118,0.451729,-0.056273,-45.251996,188.194285,1654.864519,-39.293644,0
0.021875,1.974588,-163.174833,169.678807,3.613244,0.280877,5.347455,-4.840964,-0.168185,-5.154627,5.068345,-0.196595,0.476671,-0.063706,-170.253175,188.269559,1654.095497,-38.120992,0
0.022917,61.061898,-185.490353,115.105649,2.509832,-2.111619,5.773864,-2.831161,2.058793,-5.670380,3.168277,-0.152841,0.476877,-0.071140,-248.521048,188.194083,1654.124903,-36.818902,0
0.023958,123.234087,-192.936689,34.965374,0.944790,-4.221566,5.673296,-0.832714,4.155199,-5.615423,1.022185,-0.134610,0.466542,-0.074856,-330.155159,188.345030,1652.937612,-37.092731,0
0.025000,165.009911,-153.250300,-31.783758,-0.282474,-5.373781,4.498661,1.347410,5.304958,-4.520504,-1.142832,-0.079917,0.465784,-0.071140,-319.290876,188.194072,1653.221086,-37.030405,0
0.026042,197.847494,-79.233246,-82.638504,-1.340848,-6.137031,2.579822,3.735706,5.979580,-2.630818,-3.610649,-0.025225,0.438087,-0.041406,-274.291353,188.269487,1652.235658,-37.136657,0
0.027083,179.880613,-14.436026,-145.377585,-2.568112,-5.579271,0.701211,4.901467,5.547967,-0.762269,-4.806707,0.011237,0.472330,-0.078573,-186.769137,188.193989,1651.559272,-36.711115,0
0.028125,132.545226,44.958490,-190.205102,-3.390041,-4.482099,-1.648059,5.851486,4.456240,1.541711,-5.866505,0.044053,0.464475,-0.063706,-82.404468,188.194076,1650.253212,-35.964346,0
0.029167,61.423496,100.265743,-196.864218,-3.558930,-2.452880,-3.743897,5.756863,2.541184,3.710412,-5.798376,0.007591,0.449524,-0.063706,45.568908,188.194020,1649.898844,-35.480077,0
0.030208,-2.274184,162.385101,-169.802446,-3.052262,-0.251197,-5.244373,5.007445,0.401254,5.160440,-5.045162,0.036760,0.471848,-0.056273,169.759487,188.269624,1648.855597,-35.350954,0
0.031250,-60.751297,185.640221,-115.290046,-1.937591,2.133961,-5.658713,3.069557,-1.753184,5.718468,-3.167804,-0.025225,0.462822,-0.067423,248.218752,188.194043,1649.513624,-34.226761,0
0.032292,-122.448889,192.569777,-35.599383,-0.473882,4.232899,-5.606418,1.037045,-3.806066,5.646601,-1.036852,-0.032517,0.464613,-0.082290,317.288573,188.194089,1648.729521,-33.233303,0
0.033333,-165.060908,154.069634,31.016081,0.798419,5.399792,-4.427760,-1.112800,-4.999349,4.589729,1.086530,-0.090856,0.468265,-0.063706,318.301822,188.194083,1649.369731,-32.555438,0
0.034375,-197.175296,81.227082,82.672837,1.811756,6.096991,-2.520990,-3.485956,-5.608685,2.661995,3.558132,-0.171072,0.466542,-0.100873,275.441380,188.269545,1648.536131,-33.531735,0
0.035417,-180.541805,16.206706,145.108126,3.084057,5.645646,-0.654447,-4.644147,-5.278628,0.869541,4.788255,-0.174718,0.480460,-0.086006,189.225130,188.194056,1648.469017,-33.867924,0
0.036458,-133.681015,-44.127411,189.680458,3.917245,4.493432,1.735050,-5.677435,-4.154258,-1.506306,5.813989,-0.218472,0.466267,-0.119457,84.263770,188.193995,1647.212770,-34.199104,0
0.037500,-62.423686,-99.657819,197.068675,4.063616,2.445866,3.851002,-5.563887,-2.235575,-3.670779,5.810204,-0.222118,0.456896,-0.078573,-44.317555,188.194175,1647.280761,-34.220928,0
0.038542,1.680790,-161.976842,169.933992,3.613244,0.313902,5.250910,-4.791759,-0.160931,-5.065850,4.996430,-0.189302,0.456001,-0.112023,-169.161117,188.194056,1645.342204,-34.591591,0
0.039583,60.553401,-185.537333,115.786143,2.554870,-2.060247,5.697432,-2.895505,2.080555,-5.594286,3.160707,-0.163779,0.433057,-0.082290,-247.440248,188.194121,1644.591995,-35.165080,0
0.040625,121.121001,-192.948434,35.293469,1.046123,-4.162855,5.592841,-0.885703,4.111675,-5.560466,1.086530,-0.112733,0.460341,-0.063706,-328.421377,188.194137,1643.328878,-34.905737,0
0.041667,164.501414,-154.824131,-30.884535,-0.214918,-5.267366,4.530842,1.165733,5.232418,-4.537414,-1.010357,-0.068979,0.470814,-0.100873,-322.296849,188.269404,1642.710051,-33.636493,0
0.042708,196.129905,-82.063794,-81.970162,-1.284552,-5.993922,2.591890,3.584308,5.816365,-2.647728,-3.455464,-0.036163,0.470401,-0.071140,-276.351626,188.194175,1639.721443,-32.955804,0
0.043750,181.541702,-17.278318,-144.320390,-2.534334,-5.597619,0.785688,4.734929,5.511697,-0.867956,-4.712082,0.003945,0.481425,-0.115740,-191.362533,188.194132,1638.948317,-32.637946,0
0.044792,135.268508,43.008819,-188.649688,-3.378782,-4.460082,-1.563582,5.787142,4.452613,1.414887,-5.749171,0.047699,0.481631,-0.086006,-86.085940,188.194052,1637.152926,-32.319378,0
0.045833,64.700474,98.797617,-197.010038,-3.513893,-2.471228,-3.671488,5.703873,2.617351,3.566677,-5.768096,0.033114,0.482803,-0.115740,42.045053,188.194071,1636.362355,-31.707888,0
0.046875,0.449098,161.175365,-169.680929,-2.995965,-0.309908,-5.115646,4.984735,0.517318,5.037843,-5.011097,-0.014286,0.483285,-0.082290,167.778022,188.194141,1634.437269,-31.002633,0
0.047917,-59.734304,185.604986,-116.906219,-2.016406,2.045893,-5.546077,3.092266,-1.669763,5.600098,-3.190514,-0.025225,0.470263,-0.056273,247.194244,188.194164,1633.075932,-30.532955,0
0.048958,-119.861206,192.405347,-35.927478,-0.485141,4.133823,-5.501827,1.052185,-3.711764,5.502866,-1.067132,-0.076271,0.455105,-0.071140,315.363400,188.194208,1630.134472,-30.603733,0
0.050000,-163.919615,155.937091,31.101143,0.854715,5.271360,-4.419715,-0.991682,-4.865150,4.534772,1.014615,-0.138256,0.463373,-0.093440,318.290564,188.194128,1628.247982,-30.062064,0
0.051042,-194.678012,81.837822,82.004495,1.901830,5.983238,-2.520990,-3.391332,-5.470859,2.678905,3.406732,-0.152841,0.461099,-0.063706,275.182439,188.194137,1624.922408,-28.728942,0
0.052083,-182.406293,16.312411,143.552713,3.050279,5.594274,-0.779151,-4.492749,-5.238731,0.975228,4.648210,-0.214826,0.472881,-0.067423,192.771503,188.194103,1623.488370,-27.229932,0
0.053125,-135.545503,-43.375731,187.517461,3.905986,4.486093,1.485642,-5.529822,-4.183274,-1.269567,5.632309,-0.225764,0.477842,-0.041406,88.069084,188.194145,1620.591861,-24.617637,0
0.054167,-65.124368,-98.048753,197.664107,4.074875,2.566959,3.641821,-5.476833,-2.275472,-3.476315,5.738289,-0.218472,0.442634,-0.071140,-39.048660,188.118734,1618.845262,-23.855541,0
0.055208,-1.901286,-160.403011,169.618048,3.601985,0.409309,5.057819,-4.784189,-0.316892,-4.900978,4.992645,-0.200241,0.476671,-0.086006,-165.231962,188.194089,1616.696308,-22.577049,0
0.056250,58.937512,-185.901428,118.471662,2.577388,-1.880443,5.584796,-2.933355,1.852054,-5.475916,3.259117,-0.167425,0.472330,-0.078573,-246.032958,188.194183,1615.591934,-20.305007,0
0.057292,119.064415,-191.762188,37.480770,1.034864,-3.972042,5.568705,-0.953832,3.897682,-5.446324,1.135735,-0.112733,0.460410,-0.078573,-323.411423,188.194080,1612.026089,-19.480267,0
0.058333,164.331916,-156.985213,-29.973159,-0.259955,-5.168290,4.514752,1.040830,5.145370,-4.528959,-0.927087,-0.079917,0.461306,-0.059989,-324.469705,188.118737,1611.389643,-18.951523,0
0.059375,193.191925,-83.755075,-81.095242,-1.295811,-5.898515,2.616027,3.493470,5.747452,-2.685775,-3.334344,0.000299,0.446837,-0.071140,-275.180760,188.194105,1609.186821,-18.142680,0
0.060417,183.462689,-16.785028,-142.497639,-2.433000,-5.535237,0.894301,4.651661,5.504443,-0.948278,-4.583392,-0.003348,0.467025,-0.048839,-192.769824,188.118696,1608.096429,-16.721315,0
0.061458,135.957803,43.936674,-186.122141,-3.311226,-4.427057,-1.382559,5.669809,4.459867,1.288062,-5.563706,0.062284,0.445597,-0.052556,-86.795214,188.194143,1605.024344,-14.678508,0
0.062500,64.282377,97.376470,-198.237357,-3.525153,-2.551956,-3.526670,5.700089,2.653621,3.503265,-5.737816,0.029468,0.455863,-0.082290,38.836430,188.194063,1604.465864,-14.099196,0
0.063542,2.076288,159.366634,-169.595867,-3.029743,-0.405314,-4.994964,4.943101,0.629755,4.881426,-4.912687,0.033114,0.452762,-0.074856,163.556150,188.194052,1601.387903,-13.327250,0
0.064583,-58.344413,185.910356,-119.397311,-2.072703,1.913792,-5.517918,3.202029,-1.571834,5.528231,-3.262429,-0.021578,0.479909,-0.100873,245.618079,188.194029,1601.145734,-12.659876,0
0.065625,-118.200117,191.172121,-39.038306,-0.563957,3.987045,-5.445509,1.158163,-3.566684,5.439454,-1.184467,-0.032517,0.466473,-0.086006,313.415709,188.194058,1599.084662,-11.699512,0
0.066667,-164.394212,157.898507,28.986752,0.764641,5.153937,-4.431783,-0.859209,-4.781729,4.623549,0.901065,-0.112733,0.464820,-0.093440,318.279306,188.194134,1599.430838,-10.421216,0
0.067708,-192.440627,85.690185,81.153878,1.834274,5.887831,-2.565240,-3.266429,-5.362049,2.716953,3.266687,-0.152841,0.461375,-0.086006,276.071847,188.118699,1597.318430,-10.022197,0
0.068750,-184.270781,18.191612,142.167422,2.982723,5.553909,-0.803287,-4.360276,-5.198834,1.021731,4.572510,-0.163779,0.474121,-0.067423,195.090718,188.194199,1596.560457,-10.231756,0
0.069792,-137.274391,-43.293515,185.318008,3.894726,4.464076,1.441392,-5.431414,-4.139750,-1.176562,5.552824,-0.225764,0.466611,-0.100873,88.429350,188.194128,1594.692332,-9.858566,0
0.070833,-65.056569,-96.874251,198.575482,4.074875,2.555950,3.593548,-5.473048,-2.337131,-3.417130,5.715579,-0.200241,0.449042,-0.108307,-38.474485,188.194208,1594.377174,-9.053508,0
0.071875,-2.172484,-158.594280,169.970447,3.579466,0.475359,5.005524,-4.750125,-0.364043,-4.757243,4.928300,-0.192949,0.456896,-0.059989,-162.845197,188.118705,1591.861479,-8.509935,0
0.072917,58.395116,-186.077603,119.468099,2.656203,-1.781367,5.564682,-3.039333,1.808530,-5.497053,3.327247,-0.134610,0.486799,-0.052556,-245.143550,188.194242,1592.638562,-7.899653,0
0.073958,116.928729,-191.304133,38.926819,1.124939,-3.869297,5.536523,-1.029531,3.799753,-5.442096,1.196295,-0.156487,0.465302,-0.067423,-319.414718,188.194155,1591.485286,-7.422751,0
0.075000,164.218916,-158.653005,-28.478504,-0.181140,-5.120587,4.563024,0.953776,5.054695,-4.621964,-0.741622,-0.076271,0.471021,-0.086006,-327.847203,188.194074,1591.485514,-5.035798,0
0.076042,191.316137,-87.959789,-80.524114,-1.284552,-5.817787,2.704527,3.319363,5.642269,-2.795690,-3.118599,-0.014286,0.444701,-0.045123,-277.691367,188.118708,1589.679326,-3.134350,0
0.077083,185.270677,-19.815240,-141.598416,-2.478038,-5.494873,0.982801,4.530543,5.475427,-1.032828,-4.484982,-0.003348,0.475430,-0.089723,-197.453287,188.194110,1589.095035,-2.978658,0
0.078125,139.178282,42.539018,-183.898385,-3.333744,-4.452743,-1.261878,5.560046,4.445359,1.093598,-5.480436,0.025822,0.485352,-0.100873,-89.925029,188.194114,1587.445035,-1.994705,0
0.079167,67.220357,96.354655,-198.869244,-3.547671,-2.621676,-3.430125,5.609250,2.722534,3.401805,-5.737816,0.033114,0.482872,-0.071140,36.798673,188.194164,1587.564155,-1.548789,0
0.080208,3.985975,157.428707,-169.948266,-3.074780,-0.515399,-4.789805,4.882542,0.698668,4.703871,-4.908902,0.011237,0.484112,-0.071140,161.394552,188.118642,1585.374623,-0.777936,0
0.081250,-57.383919,186.462372,-120.089957,-2.083962,1.737658,-5.453554,3.258804,-1.452143,5.485956,-3.288924,-0.039809,0.454829,-0.100873,245.460462,188.194195,1584.840991,0.363936,0
0.082292,-115.714134,190.643596,-38.941093,-0.541438,3.851274,-5.369077,1.252786,-3.436112,5.409861,-1.233672,-0.058040,0.461650,-0.089723,310.646162,188.194018,1582.899628,1.377950,0
0.083333,-164.156914,159.249184,28.828780,0.843456,5.054861,-4.484078,-0.734306,-4.734578,4.653141,0.779946,-0.116379,0.461237,-0.082290,318.391889,188.194152,1582.817437,2.878228,0
0.084375,-189.649545,87.510662,80.886542,1.868052,5.781417,-2.633626,-3.069613,-5.249612,2.822640,3.054728,-0.149195,0.463648,-0.086006,276.353305,188.118665,1580.252785,5.487916,0
0.085417,-185.999669,19.248663,141.243895,3.050279,5.546570,-0.984310,-4.265653,-5.162564,1.161238,4.458961,-0.178364,0.457241,-0.097156,199.751664,188.194033,1579.420171,7.059412,0
0.086458,-140.144572,-42.671030,182.413759,3.815911,4.493432,1.260369,-5.314081,-4.183274,-1.003235,5.412779,-0.225764,0.455312,-0.097156,92.527380,188.118737,1577.431982,8.735482,0
0.087500,-68.299647,-95.770221,199.426099,4.074875,2.724746,3.480912,-5.457908,-2.427806,-3.311443,5.723149,-0.211179,0.474604,-0.059989,-33.881089,188.194067,1577.847029,9.341663,0
0.088542,-5.867560,-156.679843,170.262087,3.568207,0.636816,4.824501,-4.776620,-0.516377,-4.592371,4.943440,-0.196595,0.481425,-0.063706,-158.375642,188.194061,1576.100878,10.517717,0
0.089583,56.530628,-187.064184,121.375912,2.667463,-1.663944,5.476182,-3.099892,1.663450,-5.433641,3.406732,-0.156487,0.476119,-0.089723,-244.839575,188.194213,1575.944835,11.859731,0
0.090625,115.109441,-190.258827,40.664508,1.079901,-3.718848,5.435955,-1.112800,3.651046,-5.370229,1.359050,-0.105440,0.462753,-0.067423,-314.472313,188.118692,1573.902113,13.802013,0
0.091667,164.603114,-160.215091,-27.737252,-0.226178,-5.025181,4.579115,0.878078,4.996663,-4.592371,-0.677277,-0.087210,0.461995,-0.059989,-329.637276,188.194123,1573.450289,14.144133,0
0.092708,188.491156,-88.676234,-80.208170,-1.284552,-5.715042,2.752799,3.224739,5.555221,-2.808372,-3.016404,-0.032517,0.457999,-0.056273,-275.383410,188.194143,1571.037435,14.983752,0
0.093750,186.649268,-18.617249,-140.200973,-2.421741,-5.535237,1.071301,4.485123,5.500816,-1.113150,-4.424422,0.011237,0.456276,-0.082290,-198.691703,188.118744,1570.884733,16.435027,0
0.094792,140.285674,43.478619,-181.297927,-3.198633,-4.482099,-1.173378,5.499487,4.503391,1.055550,-5.419876,0.014883,0.449179,-0.089723,-91.377352,188.194052,1570.062813,17.368959,0
0.095833,67.581955,95.097938,-199.744165,-3.547671,-2.709743,-3.357716,5.681164,2.769685,3.346848,-5.696181,0.011237,0.468678,-0.067423,33.162235,188.194204,1569.550086,17.814401,0
0.096875,6.155561,155.866621,-170.300664,-3.052262,-0.640161,-4.769692,4.927961,0.825613,4.593957,-4.958107,0.044053,0.482320,-0.074856,156.711089,188.194150,1568.783922,19.138320,0
0.097917,-55.790630,186.849957,-122.289409,-2.140259,1.664268,-5.441486,3.308008,-1.350587,5.481729,-3.421399,-0.017932,0.472054,-0.097156,244.222046,188.194105,1569.775512,20.359280,0
0.098958,-114.369443,189.727485,-42.380016,-0.586475,3.744859,-5.373100,1.252786,-3.334556,5.388724,-1.301802,-0.036163,0.466198,-0.086006,308.574630,188.194134,1568.681981,20.480700,0
0.100000,-164.575011,160.717310,26.447052,0.730863,5.106234,-4.484078,-0.696457,-4.694681,4.636231,0.711816,-0.116379,0.466060,-0.071140,318.380631,188.194128,1568.443962,20.316705,0
0.101042,-188.191855,90.223759,79.902256,1.777978,5.711697,-2.633626,-2.974989,-5.216969,2.831095,2.967673,-0.152841,0.459239,-0.093440,276.297013,188.194123,1567.455932,20.187575,0
0.102083,-187.186162,19.894639,139.822149,2.960204,5.542901,-0.952128,-4.295932,-5.166191,1.140100,4.409756,-0.141902,0.453245,-0.078573,200.415905,188.194061,1567.031289,19.688381,0
0.103125,-141.251965,-42.835460,180.651766,3.782133,4.530127,1.248301,-5.268661,-4.150631,-0.960961,5.356004,-0.207533,0.466887,-0.074856,92.414797,188.194101,1565.694261,19.769679,0
0.104167,-67.768551,-94.536994,200.118744,4.164950,2.717407,3.448730,-5.469263,-2.482211,-3.286078,5.742074,-0.236703,0.485903,-0.100873,-32.867839,188.193998,1565.933242,20.377375,0
0.105208,-5.573762,-155.094267,170.930429,3.647022,0.640485,4.776229,-4.772835,-0.523631,-4.528959,4.852600,-0.185656,0.467231,-0.086006,-155.921327,188.194058,1564.093860,20.019867,0
0.106250,55.784833,-187.240359,122.335894,2.712500,-1.601563,5.508364,-3.137741,1.677958,-5.420959,3.387807,-0.163779,0.453865,-0.078573,-243.488576,188.194085,1564.054675,19.203485,0
0.107292,113.324053,-190.000436,42.669534,1.192494,-3.678484,5.435955,-1.120370,3.614776,-5.357546,1.347695,-0.149195,0.467231,-0.097156,-311.342499,188.194020,1563.300704,18.206172,0
0.108333,164.817812,-161.319122,-25.051732,-0.147362,-4.988486,4.607274,0.836443,4.960393,-4.689604,-0.639428,-0.061686,0.466473,-0.078573,-330.650526,188.194376,1564.047698,18.379102,0
0.109375,187.383763,-92.927928,-78.883638,-1.284552,-5.648991,2.784981,3.133901,5.504443,-2.842192,-2.929349,-0.032517,0.464475,-0.082290,-278.040375,188.194360,1563.367026,17.983423,0
0.110417,187.993959,-22.011557,-139.459721,-2.433000,-5.494873,1.083369,4.409425,5.460919,-1.138515,-4.390357,0.000299,0.474810,-0.112023,-202.823508,188.194074,1563.118193,16.942759,0
0.111458,143.178455,41.975258,-179.426569,-3.198633,-4.529802,-1.109014,5.412433,4.445359,0.979456,-5.294971,0.011237,0.482803,-0.078573,-94.090609,188.194141,1561.028787,16.498591,0
0.112500,69.661141,94.076123,-200.145170,-3.592708,-2.709743,-3.345648,5.624390,2.776939,3.258071,-5.752956,0.022176,0.483147,-0.078573,31.822494,188.194052,1561.423427,16.554607,0
0.113542,7.025655,154.093124,-171.041916,-3.108558,-0.621813,-4.649010,4.893897,0.919915,4.488269,-4.874837,0.000299,0.452073,-0.056273,155.011082,188.194080,1559.324916,17.075466,0
0.114583,-55.010935,187.754323,-122.204347,-2.174036,1.620235,-5.365055,3.338287,-1.292555,5.401406,-3.459249,-0.036163,0.459101,-0.089723,244.312113,188.269554,1558.680748,18.046317,0
0.115625,-112.143357,189.680505,-42.173438,-0.563957,3.653123,-5.320805,1.370120,-3.251135,5.304174,-1.343437,-0.028871,0.457999,-0.097156,306.064023,188.194087,1556.712718,18.504047,0
0.116667,-164.654110,161.093150,25.572132,0.775900,4.981472,-4.544419,-0.616973,-4.618514,4.670051,0.628546,-0.127317,0.462064,-0.086006,318.425664,188.194092,1556.234295,19.742216,0
0.117708,-186.270868,92.713701,79.221763,1.856793,5.649316,-2.754308,-2.857656,-5.140802,2.877597,2.861693,-0.116379,0.460686,-0.074856,277.614237,188.194179,1554.749868,20.370073,0
0.118750,-188.440453,22.043976,139.360386,3.005242,5.575926,-1.092923,-4.193739,-5.187953,1.254242,4.341626,-0.185656,0.468678,-0.082290,205.133143,188.194222,1555.018717,21.340686,0
0.119792,-144.223845,-41.625724,178.221432,3.714578,4.537465,1.115551,-5.151328,-4.201409,-0.808771,5.246240,-0.233057,0.474121,-0.067423,96.771769,188.194043,1553.723545,22.588948,0
0.120833,-71.124629,-93.362493,200.507598,4.164950,2.787127,3.368276,-5.438984,-2.551124,-3.184618,5.711794,-0.200241,0.478600,-0.104590,-28.781068,188.194206,1553.516461,22.890614,0
0.121875,-8.782940,-153.168085,171.513709,3.624503,0.761578,4.671638,-4.689566,-0.650576,-4.490912,4.894235,-0.218472,0.481011,-0.071140,-151.913364,188.194123,1553.442931,23.274114,0
0.122917,54.010745,-188.215195,123.162207,2.667463,-1.550190,5.427910,-3.209655,1.561894,-5.387139,3.482432,-0.141902,0.473226,-0.078573,-243.499835,188.194094,1553.683902,24.742373,0
0.123958,111.482165,-189.401441,43.593061,1.147457,-3.594086,5.439978,-1.162004,3.560371,-5.285679,1.400685,-0.149195,0.459514,-0.082290,-307.289502,188.269536,1552.131415,24.869160,0
0.125000,165.111610,-161.683217,-24.638575,-0.169881,-4.973808,4.643479,0.726680,4.960393,-4.672694,-0.609148,-0.087210,0.459170,-0.082290,-330.954500,188.194130,1552.107395,24.950693,0
0.126042,185.474076,-93.444709,-78.506936,-1.239515,-5.604957,2.829231,3.012783,5.475427,-2.905604,-2.823370,-0.014286,0.434297,-0.108307,-276.261559,188.194042,1550.966158,26.365562,0
0.127083,188.830154,-21.118936,-138.159492,-2.376704,-5.571932,1.155778,4.405640,5.515324,-1.206155,-4.386572,0.014883,0.460066,-0.104590,-204.489740,188.194164,1551.524164,27.315760,0
0.128125,144.421447,42.292373,-177.360785,-3.176114,-4.485768,-0.992355,5.359444,4.536034,0.873769,-5.241981,0.018530,0.456690,-0.082290,-96.612473,188.194005,1551.113839,29.048472,0
0.129167,70.938033,92.878132,-200.752753,-3.660264,-2.790472,-3.265194,5.662239,2.853106,3.232706,-5.726461,0.018530,0.464406,-0.112023,27.645656,188.194117,1551.234561,29.303897,0
0.130208,9.884536,152.660233,-171.746713,-3.097299,-0.742906,-4.588669,4.890112,0.967066,4.471359,-4.950537,0.022176,0.483423,-0.089723,150.113711,188.194146,1551.839451,29.007711,0
0.131250,-53.067348,188.000968,-124.148615,-2.196555,1.532167,-5.417350,3.432911,-1.234523,5.414089,-3.519809,-0.003348,0.466542,-0.078573,242.927339,188.194193,1552.564361,29.012410,0
0.132292,-111.126364,189.198959,-45.187052,-0.608994,3.594411,-5.393214,1.404184,-3.233000,5.337994,-1.422921,-0.036163,0.465922,-0.071140,304.352758,188.420283,1553.002546,28.893501,0
0.133333,-165.072208,162.349866,23.409134,0.674567,4.999819,-4.604760,-0.586693,-4.625768,4.699644,0.602051,-0.112733,0.464475,-0.074856,318.538247,188.194179,1553.726350,28.448691,1
0.134375,-185.615472,94.827803,78.261780,1.755459,5.634638,-2.697990,-2.834946,-5.158937,2.936782,2.827628,-0.171072,0.460686,-0.052556,277.445362,188.194078,1554.143159,28.450914,1
0.135417,-189.276648,22.008741,138.048005,2.960204,5.612621,-1.072810,-4.201309,-5.195207,1.224650,4.352981,-0.178364,0.459170,-0.082290,205.223210,188.194186,1554.178382,27.703400,1
0.136458,-144.822742,-42.107269,177.139933,3.658281,4.555813,1.059233,-5.166468,-4.168766,-0.842591,5.272735,-0.222118,0.464131,-0.082290,96.670444,188.420271,1554.102507,26.911579,1
0.137500,-70.277134,-92.516853,201.212395,4.164950,2.845838,3.344139,-5.507113,-2.543870,-3.180391,5.734504,-0.225764,0.436571,-0.104590,-27.790335,188.194130,1554.245354,26.880606,1
0.138542,-8.647341,-152.075799,172.497994,3.635763,0.798273,4.679683,-4.734985,-0.632441,-4.431727,4.928300,-0.211179,0.459308,-0.078573,-149.425274,188.194130,1553.991078,26.897618,1
0.139583,53.163250,-188.285665,124.328768,2.757537,-1.469462,5.484228,-3.289139,1.529251,-5.361774,3.577057,-0.171072,0.468816,-0.063706,-242.024994,188.194137,1554.505106,27.573930,1
0.140625,110.058374,-189.554126,46.278581,1.215013,-3.553722,5.419864,-1.267982,3.509593,-5.332181,1.472600,-0.123671,0.463993,-0.074856,-305.566978,188.345042,1554.923666,27.645339,1
0.141667,165.439308,-162.740268,-21.831539,-0.136103,-4.918766,4.740024,0.681261,4.916869,-4.719196,-0.476673,-0.058040,0.468334,-0.074856,-331.427350,188.194101,1555.073735,28.627986,1
0.142708,184.976879,-97.226602,-77.255314,-1.239515,-5.579271,2.865435,2.982503,5.446411,-2.947879,-2.740100,-0.017932,0.467025,-0.086006,-278.772166,188.269541,1554.904068,28.469434,1
0.143750,189.722848,-23.773309,-137.527605,-2.365445,-5.549915,1.187960,4.356436,5.479054,-1.248430,-4.344938,0.011237,0.476671,-0.074856,-206.899021,188.194143,1554.526109,28.037350,1
0.144792,146.455434,41.282302,-175.951191,-3.018484,-4.537141,-0.968219,5.272391,4.532407,0.776536,-5.234411,0.022176,0.478669,-0.074856,-98.008506,188.344961,1554.185611,28.251063,1
0.145833,71.921126,92.102961,-201.032242,-3.603968,-2.761116,-3.228989,5.666024,2.907511,3.198886,-5.715106,0.000299,0.476808,-0.078573,27.240356,188.194242,1554.237858,28.605062,1
0.146875,9.884536,151.074657,-172.670240,-3.052262,-0.775931,-4.536374,4.931746,1.035979,4.454449,-4.882407,0.033114,0.449731,-0.063706,148.954103,188.269425,1553.255787,28.676059,1
0.147917,-52.581451,188.752649,-123.954188,-2.128999,1.484464,-5.385168,3.489685,-1.216388,5.430999,-3.569014,-0.021578,0.485696,-0.078573,242.949856,188.194069,1553.929504,29.232863,1
0.148958,-108.934179,189.633525,-45.478692,-0.597734,3.543038,-5.336896,1.445818,-3.149579,5.359132,-1.498621,-0.065333,0.462615,-0.100873,302.213676,188.344887,1553.540924,30.155696,1
0.150000,-165.219107,162.620001,21.865872,0.719604,4.985141,-4.640965,-0.541274,-4.578617,4.750374,0.541491,-0.079917,0.466336,-0.048839,318.628314,188.269545,1553.547312,30.893871,1
0.151042,-184.417680,97.646606,77.350405,1.789237,5.616290,-2.846830,-2.755463,-5.057381,3.004422,2.706508,-0.149195,0.466542,-0.074856,279.561927,188.269516,1552.143285,31.797821,1
0.152083,-189.898144,24.651368,137.732062,2.881389,5.601613,-1.149242,-4.197524,-5.209715,1.317655,4.311346,-0.214826,0.456896,-0.067423,209.580181,188.194110,1552.442738,32.229761,1
0.153125,-147.896321,-40.239813,175.134907,3.590725,4.541135,0.970733,-5.071845,-4.223171,-0.753814,5.208390,-0.171072,0.474328,-0.078573,101.049932,188.344912,1552.039874,32.428725,1
0.154167,-73.746211,-91.518527,201.285305,4.153690,2.871525,3.299889,-5.522252,-2.656307,-3.133889,5.768569,-0.218472,0.480460,-0.082290,-24.694296,188.269510,1553.180332,32.764533,1
0.155208,-11.088125,-150.501968,173.117730,3.647022,0.897348,4.579115,-4.719845,-0.817418,-4.351405,4.916945,-0.160133,0.483767,-0.059989,-146.486851,188.269510,1552.329977,34.128275,1
0.156250,51.660360,-189.084326,124.826986,2.746278,-1.432767,5.444000,-3.304279,1.467592,-5.387139,3.580842,-0.149195,0.463028,-0.093440,-242.272677,188.194061,1552.688050,34.217819,1
0.157292,108.465085,-189.460166,46.448704,1.192494,-3.495011,5.403773,-1.298262,3.415291,-5.298362,1.533160,-0.130964,0.460135,-0.059989,-302.448422,188.344849,1551.478201,35.173618,1
0.158333,165.337609,-162.634563,-21.466989,-0.158622,-4.966469,4.723933,0.666121,4.837075,-4.714968,-0.503168,-0.065333,0.462959,-0.071140,-331.416092,188.344999,1550.566649,35.137610,1
0.159375,183.925986,-97.578952,-76.672034,-1.160699,-5.564593,2.945890,2.872740,5.435530,-2.990154,-2.702250,-0.043455,0.449524,-0.078573,-277.803950,188.269505,1550.127855,35.628931,1
0.160417,190.061845,-23.561899,-136.361045,-2.365445,-5.590280,1.244278,4.360220,5.540713,-1.303387,-4.333583,-0.010640,0.465302,-0.108307,-209.173203,188.193879,1550.610631,36.347660,1
0.161458,147.947024,40.753777,-174.395777,-3.063521,-4.566497,-0.891787,5.279960,4.579558,0.751171,-5.215486,0.025822,0.469229,-0.104590,-101.442295,188.269286,1550.616159,36.423084,1
0.162500,74.011612,90.893225,-201.129455,-3.637746,-2.904225,-3.212898,5.726583,2.929273,3.160839,-5.783236,0.029468,0.487901,-0.082290,22.905901,188.420014,1551.469216,36.116053,1
0.163542,12.890316,150.135056,-173.326430,-3.142336,-0.882346,-4.524306,4.946886,1.097638,4.412175,-5.011097,-0.003348,0.458619,-0.074856,144.664682,188.269302,1552.574130,36.487032,1
0.164583,-50.558764,188.623454,-125.667574,-2.196555,1.440430,-5.425395,3.527534,-1.154729,5.460591,-3.625789,-0.036163,0.475293,-0.074856,241.486273,188.269277,1553.314306,36.471781,1
0.165625,-108.154484,189.422114,-47.823965,-0.687809,3.506344,-5.405282,1.491238,-3.127817,5.388724,-1.544041,-0.050748,0.468678,-0.071140,300.851419,188.269218,1553.669872,36.255465,1
0.166667,-64.084775,60.203513,19.326173,1.462718,10.008649,-10.313003,-0.590478,-8.093180,9.058182,0.552846,-0.134610,0.517115,-17.008141,54.586826,188.420043,1566.087349,45.033358,1
0.167708,-31.484490,-27.696142,73.777814,1.721681,23.673766,-23.579942,-1.703250,-22.564910,22.865153,1.786754,-0.233057,1.020912,-54.401860,0.704485,188.269377,1739.542839,247.075319,1
0.168750,-83.441547,-77.119145,127.111501,2.780056,31.709912,-31.239205,-2.267206,-31.088360,30.829737,2.475623,-0.262226,1.466075,-71.892650,1.706476,188.269375,1866.989939,690.868001,1
0.169792,-124.754074,-118.144465,143.358286,3.106575,31.662209,-29.903661,-3.440536,-31.911689,29.971557,3.550562,-0.265872,1.632330,-68.878406,1.301176,188.269292,1850.425727,1198.648576,1
0.170833,-89.396608,-84.330581,193.581145,4.097394,25.016793,-21.126081,-4.799329,-25.640606,21.660319,4.947225,-0.313272,1.430109,-49.079545,1.154818,188.420016,1751.431086,1538.524151,1
0.171875,-54.943135,-53.088854,204.189554,4.243765,12.478205,-8.072347,-4.371631,-13.435751,8.931358,4.663350,-0.214826,0.950840,-16.952391,0.727001,188.344737,1684.314850,1570.150413,1
0.172917,-51.462758,-53.358989,141.389715,3.027760,-2.680388,5.826159,-2.199077,1.674331,-4.905205,2.471838,-0.101794,0.476602,19.144199,0.006469,188.269221,1677.717191,1328.668481,1
0.173958,-52.920449,-58.303638,41.296395,1.057383,-15.710686,17.749508,-0.548844,14.568316,-16.991589,0.726956,-0.017932,0.469643,52.029560,-0.612739,188.269322,1696.611819,1014.338400,1
0.175000,1.296593,-6.437674,-4.758441,0.122861,-27.328237,30.421084,-0.874349,25.206306,-29.403489,0.814011,0.014883,0.906055,80.856285,-0.860422,188.419999,1650.785901,845.989277,1
0.176042,20.811564,11.579172,-66.610449,-1.081884,-34.461692,40.087686,-2.622990,31.959780,-39.371902,2.645948,0.011237,1.560881,95.704502,-1.029297,188.344775,1477.378085,988.877234,1
0.177083,80.802867,72.312619,-110.818231,-1.836257,-40.707135,46.290724,-2.236926,37.309605,-45.721586,2.354503,0.044053,2.078458,98.246724,-1.096847,188.269210,1171.586001,1353.237459,1
0.178125,139.381680,130.356459,-118.242903,-2.072703,-40.182400,43.832840,-0.654822,37.451058,-43.984089,0.787516,0.065930,2.161138,92.259121,-0.961747,188.269333,861.407654,1724.635845,1
0.179167,102.295325,94.005652,-179.535935,-3.221151,-33.588357,34.198420,1.563151,31.611588,-34.552567,-1.528901,0.054991,1.857771,67.818102,-0.657773,188.420034,691.270673,1860.018565,1
0.180208,42.044124,38.346050,-212.236083,-3.840413,-21.075455,19.531574,2.619149,20.861160,-20.568042,-2.528140,0.018530,1.193368,31.806996,-0.207440,188.420075,677.437372,1636.647164,1
0.181250,43.456614,42.914859,-150.724321,-2.635668,-5.116918,3.786639,1.434464,6.128287,-4.478229,-1.487266,-0.087210,0.549567,-7.474806,0.231635,188.269167,670.660086,1098.854014,1
0.182292,49.750673,53.461878,-42.756718,-0.485141,8.805062,-9.524550,0.041606,-7.454828,8.867945,0.000237,-0.207533,0.351066,-42.712838,0.681968,188.269254,493.325049,458.097809,1
0.183333,10.856330,16.288921,13.153124,0.595751,18.848410,-20.643354,0.378466,-17.367419,19.715675,-0.211723,-0.222118,0.603378,-71.167893,1.008459,188.420093,336.380265,268.212526,1
0.184375,-27.337418,-18.441074,64.736970,1.586570,26.502930,-31.118523,2.664568,-25.952528,30.559178,-2.369170,-0.233057,1.136939,-89.041503,1.256143,188.420050,323.555524,337.497324,1
0.185417,-55.971429,-48.942865,122.542472,2.656203,30.946661,-37.550856,3.962802,-30.754676,36.921545,-3.871813,-0.163779,1.590577,-92.810237,1.368726,188.269237,256.966904,410.250196,1
0.186458,-134.246011,-127.916313,106.247080,2.352202,32.014478,-38.001401,3.576738,-32.539160,38.113696,-3.557659,-0.192949,1.799137,-85.707623,1.357468,188.193904,143.519153,457.332309,1
0.187500,-123.850080,-117.075669,149.737913,3.230428,26.620353,-30.265706,1.809172,-27.388820,30.698685,-1.774926,-0.178364,1.585961,-63.024603,1.064751,188.420070,26.559994,463.939920,1
0.188542,-41.959521,-38.278396,201.443276,4.198728,16.309134,-18.422811,1.214937,-17.182442,19.242197,-1.112552,-0.109087,1.018982,-29.563154,0.704485,188.495508,-63.127537,421.316858,1
0.189583,-36.422558,-36.634095,149.434122,3.174131,2.412841,-4.210533,1.828097,-3.164087,5.063208,-1.691656,-0.083563,0.427338,8.120467,0.265410,188.269236,-116.515832,364.355904,1
0.190625,-40.999028,-44.820367,46.667434,1.147457,-9.945944,8.006475,2.672138,9.283777,-7.272598,-2.618980,0.073222,0.196385,42.098538,-0.297506,188.269223,-144.605105,304.051729,1
0.191667,-9.031539,-14.870591,-11.320343,0.055305,-17.780268,17.673077,1.453388,16.867833,-16.843627,-1.521331,0.084161,0.424307,68.728693,-0.612739,188.420028,-149.544777,257.075441,1
0.192708,32.936384,25.156403,-58.262251,-0.822920,-24.601818,28.176405,-1.532928,22.881399,-27.289746,1.362835,0.025822,0.967790,86.643187,-0.815389,188.420457,-148.503822,227.175500,1
0.193750,49.976671,41.799083,-127.551083,-2.174036,-27.963055,34.805851,-4.178599,26.127564,-34.197458,4.194011,-0.039809,1.428869,91.333662,-0.894197,188.269559,-159.279391,241.753552,1
0.194792,120.578605,114.712105,-112.446555,-1.903813,-29.339108,36.587917,-4.568448,27.338982,-36.429571,4.712555,-0.039809,1.603737,83.844512,-0.860422,188.269583,-216.052238,262.885268,1
0.195833,131.562132,125.494025,-133.298824,-2.331667,-24.576132,29.914221,-3.179376,23.385552,-30.337763,3.365097,-0.047102,1.461803,61.923416,-0.545189,188.420287,-299.384342,267.596311,1
0.196875,47.999184,43.877949,-195.126529,-3.513893,-15.218976,19.028734,-2.566216,15.130501,-19.485806,2.585388,-0.127317,0.951185,29.558392,-0.184923,188.420314,-372.995005,235.778660,1
0.197917,29.987103,30.230248,-151.271146,-2.680705,-2.324449,5.773864,-3.001484,3.593014,-6.486285,3.122857,-0.178364,0.383449,-7.311271,0.220377,188.344943,-424.607143,181.220947,1
0.198958,37.422454,40.659817,-49.938356,-0.710327,9.260077,-5.976508,-3.497311,-7.563638,5.337994,3.717102,-0.265872,0.134306,-40.913955,0.636935,188.269568,-448.872489,123.231841,1
0.200000,6.743157,12.283872,8.912190,0.460640,16.301795,-15.144293,-1.971981,-15.071528,14.706104,2.256094,-0.262226,0.314756,-66.752454,0.997201,188.420365,-450.965545,83.206392,1
0.201042,-24.026540,-17.959529,61.115772,1.473977,21.839030,-24.867213,1.438248,-20.729648,24.036166,-1.139047,-0.218472,0.804497,-84.168910,1.278659,188.420271,-450.224889,63.824879,1
0.202083,-54.513738,-46.206278,124.498891,2.712500,25.159903,-32.188567,4.878757,-25.078421,31.742874,-4.575822,-0.141902,1.234088,-88.974603,1.357468,188.344918,-456.970420,71.735178,1
0.203125,-104.346409,-99.047078,123.672578,2.701241,26.264414,-34.799314,6.089937,-26.482070,34.609110,-6.033045,-0.127317,1.478752,-82.054107,1.346209,188.269487,-489.851312,86.642934,1
0.204167,-128.935047,-124.146165,121.230092,2.701241,22.462840,-29.714593,5.181552,-23.137976,30.237889,-5.332821,-0.116379,1.339919,-61.285188,1.143559,188.420242,-546.522850,89.884424,1
0.205208,-58.174914,-54.016710,186.666844,3.905986,13.909299,-19.171038,4.159619,-14.451311,19.648036,-4.004288,-0.076271,0.906607,-29.622621,0.738260,188.420321,-591.633791,74.188968,1
0.206250,-22.139452,-22.410888,155.218317,3.297983,2.357799,-7.211484,4.530543,-3.015380,8.018220,-4.439562,0.036760,0.353960,6.083716,0.254152,188.344900,-621.757360,39.038737,1
0.207292,-33.156879,-36.281744,54.322987,1.271309,-8.507510,4.241206,4.579747,7.938160,-3.455178,-4.590962,0.102392,0.087661,39.307296,-0.263731,188.269565,-636.006696,6.134529,1
0.208333,-1.268490,-6.883984,-5.523996,0.111601,-15.384103,13.473354,2.759192,14.927389,-12.882472,-2.936919,0.084161,0.222567,65.052877,-0.635256,188.420399,-638.131350,-20.677887,1
0.209375,11.127528,4.966731,-66.573994,-1.036847,-19.035228,21.949230,-1.199853,18.042981,-21.138753,1.067605,0.044053,0.668833,81.135038,-0.804131,188.420343,-634.782631,-24.692608,1
0.210417,58.440315,50.619585,-117.173555,-2.050184,-22.752404,30.191789,-5.177823,21.194844,-29.627546,5.091055,-0.050748,1.177590,86.788138,-0.871681,188.420350,-646.470912,-16.519408,1
0.211458,93.413584,86.993881,-132.934274,-2.331667,-23.563358,33.317444,-7.123281,22.137864,-33.043355,7.218222,-0.105440,1.415157,80.031178,-0.770356,188.269617,-672.983864,-2.792963,1
0.212500,117.719724,113.443644,-120.806905,-2.083962,-20.829600,30.167652,-6.968099,19.874616,-30.333536,7.222007,-0.156487,1.274326,60.793539,-0.578964,188.420186,-723.440563,-0.367161,1
0.213542,67.378556,63.738761,-173.739587,-3.108558,-12.954912,19.917756,-5.302726,13.005079,-20.436990,5.564179,-0.185656,0.900130,29.539809,-0.117373,188.420305,-768.436787,-14.094673,1
0.214583,24.416240,23.535592,-157.274072,-2.714483,-2.720752,8.806996,-5.317866,3.807007,-9.331384,5.401424,-0.265872,0.357129,-5.025501,0.209118,188.420377,-794.349690,-42.068144,1
0.215625,26.472827,29.349372,-60.267277,-0.834180,7.421671,-2.388240,-4.924232,-5.840813,1.791133,5.181895,-0.273164,0.058930,-37.951746,0.580643,188.269556,-804.812511,-66.206567,1
0.216667,2.268386,6.716737,6.992226,0.460640,14.210196,-11.656592,-3.050688,-12.619676,10.990143,3.391592,-0.284103,0.150085,-63.938912,0.963426,188.344934,-807.253328,-87.029139,1
0.217708,-14.455503,-7.482980,65.028610,1.552792,17.406307,-19.875014,1.404184,-16.819742,19.445116,-0.953582,-0.211179,0.559213,-79.344633,1.256143,188.420320,-803.805196,-86.812053,1
0.218750,-37.224853,-31.536760,125.920637,2.723759,20.066675,-28.141709,6.116432,-19.637921,27.532298,-5.904355,-0.145548,1.043097,-85.046051,1.312434,188.420347,-818.035293,-67.856905,1
0.219792,-93.690579,-87.172873,127.767691,2.746278,21.457405,-32.325340,8.538792,-21.756089,32.199443,-8.516002,-0.054394,1.338541,-78.954379,1.289918,188.269528,-846.844251,-52.096763,1
0.220833,-116.313030,-111.579004,126.819861,2.746278,19.303424,-30.028366,8.595566,-19.851914,30.089927,-8.500862,-0.065333,1.287072,-60.645916,1.042234,188.344923,-890.630773,-51.773342,1
0.221875,-69.949436,-66.889241,158.584330,3.410576,12.569942,-21.234694,7.195139,-13.272536,22.002745,-7.319944,0.029468,0.904264,-30.321361,0.738260,188.420271,-933.417692,-68.365271,1
0.222917,-37.010154,-35.764964,150.041705,3.185390,3.069676,-9.878549,6.195915,-3.483263,10.495528,-6.176875,0.084161,0.373045,3.931746,0.265410,188.495542,-956.962979,-84.384070,1
0.223958,-16.455590,-19.415910,70.521166,1.575311,-6.617732,1.071301,5.597895,6.269740,-0.436752,-5.639406,0.098745,0.046390,36.478888,-0.184923,188.269568,-964.668509,-102.648464,1
0.225000,-5.200864,-9.585337,-8.841402,0.089083,-12.694379,9.860950,3.485900,12.359473,-9.111554,-3.633358,0.069576,0.097238,62.098101,-0.612739,188.420253,-966.551037,-116.065275,1
0.226042,27.229922,20.352694,-57.265814,-0.834180,-16.506961,18.594280,-0.870564,15.979219,-17.989276,0.556631,0.036760,0.457241,78.076194,-0.747839,188.420303,-965.303628,-129.575221,1
0.227083,21.218361,14.538914,-137.175207,-2.331667,-17.706879,26.374225,-6.510121,16.817055,-25.784761,6.423373,-0.094502,0.949393,82.803836,-0.815389,188.495801,-969.679720,-109.376758,1
0.228125,81.865060,76.153237,-130.382423,-2.252852,-19.438870,31.511242,-9.435878,18.202569,-31.060664,9.549779,-0.160133,1.222651,77.567006,-0.759098,188.269527,-994.539010,-92.159092,1
0.229167,129.223048,123.697038,-114.986254,-2.016406,-17.905030,29.769403,-9.329900,17.096334,-29.762825,9.568704,-0.185656,1.226785,59.842064,-0.556448,188.344919,-1031.892786,-92.061758,1
0.230208,78.215185,74.661621,-149.691429,-2.680705,-12.140289,22.335412,-8.334461,12.149107,-22.753653,8.588390,-0.214826,0.910878,30.740303,-0.184923,188.420289,-1068.770496,-108.005570,1
0.231250,40.710732,39.861156,-141.270320,-2.511815,-3.102377,10.947085,-6.797776,4.115302,-11.614226,7.081962,-0.269518,0.400123,-3.431036,0.175343,188.495687,-1089.036697,-123.051233,1
0.232292,14.076808,16.218451,-76.793550,-1.171959,6.188728,-0.059084,-5.772058,-4.582244,-0.500165,6.075153,-0.298688,0.041154,-35.862960,0.580643,188.344959,-1096.527586,-136.454658,1
0.233333,4.110274,8.560704,6.372491,0.449381,11.964478,-8.667710,-3.512450,-10.639334,8.318372,3.860931,-0.265872,0.065338,-61.181120,0.895876,188.344862,-1097.643463,-142.169759,1
0.234375,-30.275398,-24.501499,53.387309,1.293828,15.556892,-17.203927,0.749390,-14.360636,16.519696,-0.306348,-0.254934,0.372769,-77.348765,1.222368,188.420198,-1099.328042,-155.548564,1
0.235417,-28.659509,-20.895781,132.956455,2.881389,16.654065,-25.140758,6.828000,-16.536836,24.699882,-6.441825,-0.090856,0.853622,-81.950040,1.289918,188.495765,-1099.925571,-147.683226,1
0.236458,-62.977382,-58.021758,145.557738,3.084057,17.806279,-30.297888,10.200380,-17.886080,29.870098,-10.086775,-0.014286,1.154647,-76.709493,1.301176,188.269545,-1114.265548,-134.528460,1
0.237500,-135.850601,-130.993506,100.183396,2.273387,16.822861,-29.497366,10.370702,-17.305760,29.705226,-10.525834,0.011237,1.174145,-59.668423,1.109784,188.344934,-1143.682467,-131.679690,1
0.238542,-90.402301,-86.750053,142.920826,3.106575,11.744310,-22.622534,9.261715,-12.285992,22.979295,-9.276786,0.069576,0.891311,-31.243102,0.738260,188.420367,-1175.042243,-139.614218,1
0.239583,-39.541337,-39.135782,136.395378,2.926427,3.271497,-11.877842,7.728815,-3.806066,12.681138,-7.868768,0.051345,0.419484,2.467366,0.299185,188.495673,-1188.856230,-158.705271,1
0.240625,-15.528996,-17.466238,78.334691,1.744200,-5.729720,-0.630310,6.256474,5.428276,1.334565,-6.385050,0.124269,0.046459,34.906724,-0.207440,188.269590,-1196.418831,-167.512921,1
0.241667,0.053601,-4.758137,-1.951404,0.190417,-11.593537,8.275997,3.788695,11.608684,-7.762986,-4.026998,0.113330,0.048802,60.328951,-0.601481,188.269483,-1197.310371,-173.007750,1
0.242708,29.636806,24.169822,-49.537351,-0.687809,-14.419031,16.072033,-0.461790,13.890067,-15.279457,0.227336,0.054991,0.338250,76.072892,-0.747839,188.420305,-1197.403674,-177.398767,1
0.243750,40.405634,32.438310,-121.341579,-2.050184,-15.934523,24.427227,-6.593390,15.315478,-23.857027,6.389308,-0.068979,0.807322,81.101587,-0.770356,188.495734,-1198.100045,-180.988953,1
0.244792,49.196976,43.807479,-159.254794,-2.793298,-16.536317,29.423449,-10.389682,15.587503,-28.913100,10.431683,-0.185656,1.118474,75.556271,-0.736581,188.344813,-1202.714846,-175.374708,1
0.245833,132.002829,127.854772,-94.340564,-1.588553,-15.945532,29.692971,-11.044477,15.261073,-29.682503,11.396856,-0.200241,1.128189,59.306859,-0.556448,188.269554,-1220.887256,-171.005864,1
0.246875,103.854715,99.913393,-132.727695,-2.342926,-11.344013,22.987093,-9.613770,11.271373,-23.231359,9.909353,-0.273164,0.905849,31.308958,-0.128631,188.420383,-1247.004554,-174.663412,1
0.247917,38.100450,37.606114,-135.704855,-2.331667,-3.458316,12.845810,-8.137644,4.351057,-13.410908,8.429420,-0.287749,0.437811,-1.881172,0.152827,188.420307,-1257.769088,-191.032057,1
0.248958,16.325494,18.062417,-77.364679,-1.138181,5.341080,1.445414,-6.305734,-3.740780,-2.051652,6.582343,-0.309626,0.054382,-34.368847,0.569385,188.344847,-1262.543848,-197.119446,1
0.250000,-3.144278,1.184838,-2.364561,0.257972,11.417727,-7.830983,-3.705482,-10.026371,7.451737,4.080461,-0.309626,0.036400,-60.211062,0.907135,188.269536,-1263.582486,-200.496779,1
0.251042,-28.885508,-23.514918,46.849709,1.169976,13.615741,-15.156361,0.666121,-12.699470,14.570824,-0.287423,-0.240349,0.299529,-75.349181,1.199851,188.420368,-1263.202564,-196.827601,1
0.252083,-45.959695,-39.088802,113.161382,2.487314,15.274343,-23.708669,6.767441,-14.897432,23.101892,-6.456965,-0.127317,0.774663,-80.820163,1.256143,188.420352,-1266.921684,-196.862057,1
0.253125,-45.078301,-38.865647,165.158385,3.421836,15.736697,-28.821549,10.885453,-16.061699,28.453890,-10.749149,-0.014286,1.122057,-75.189362,1.222368,188.344957,-1271.224797,-193.844189,1
0.254167,-119.556108,-116.417948,101.981844,2.239609,15.377088,-29.666321,12.024720,-15.873095,29.667178,-12.089037,0.033114,1.189923,-59.556922,1.087268,188.269554,-1284.388529,-190.679672,1
0.255208,-113.375049,-109.911213,118.605331,2.644944,11.116830,-23.366737,10.389627,-11.712926,23.862839,-10.612889,0.022176,0.930239,-31.837774,0.693226,188.344892,-1304.858996,-195.111954,1
0.256250,-39.756036,-38.983097,138.242432,2.960204,3.700826,-13.406477,8.682620,-4.190528,13.949384,-8.705252,0.080514,0.468334,0.965820,0.344218,188.420311,-1314.914991,-202.910469,1
0.257292,-14.862300,-16.867243,77.034462,1.744200,-4.727953,-2.110672,6.619828,4.434478,2.805730,-6.740839,0.131561,0.065889,33.330843,-0.173665,188.344854,-1316.704724,-208.787920,1
0.258333,4.822170,0.444902,4.464678,0.336788,-11.002752,7.511680,3.928738,10.788982,-6.870987,-4.136763,0.127915,0.028476,59.462960,-0.533931,188.269584,-1317.715616,-210.172410,1
0.259375,29.862804,24.193313,-44.385042,-0.541438,-13.094352,14.664080,-0.571554,13.088500,-14.159173,0.337101,0.033114,0.278376,74.456128,-0.770356,188.344880,-1317.129502,-206.855444,1
0.260417,44.179810,37.958464,-110.672411,-1.858776,-14.433709,22.991116,-6.706938,13.650685,-22.153350,6.491503,-0.087210,0.731394,79.927110,-0.804131,188.420359,-1318.893167,-203.850103,1
0.261458,48.089584,40.965187,-162.778779,-2.905891,-15.127239,28.514313,-10.927144,14.390593,-28.156380,10.954012,-0.207533,1.087400,74.519312,-0.747839,188.344919,-1323.898217,-201.455605,1
0.262500,106.464998,103.248975,-115.423715,-1.971369,-14.738275,29.709062,-12.320001,14.017012,-29.526086,12.536140,-0.254934,1.171527,59.210225,-0.556448,188.260790,-1335.419874,-200.834289,1
0.263542,117.810123,114.559420,-105.410737,-1.870035,-10.907346,24.024955,-10.919574,10.807117,-24.470012,11.393071,-0.269518,0.962416,32.044865,-0.207440,188.268993,-1349.260414,-207.703134,1
0.264583,44.462308,43.196739,-139.350356,-2.455519,-3.828933,13.895740,-8.712955,4.565050,-14.260633,8.944180,-0.284103,0.483285,-0.613778,0.209118,188.420075,-1361.222546,-209.448106,1
0.265625,13.624811,15.513750,-78.215296,-1.205737,4.416373,2.764867,-6.589605,-2.924705,-3.379083,6.983552,-0.327857,0.076775,-32.833850,0.513093,188.419978,-1363.269851,-215.990194,1
