1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-142.291558,185.123441,-17.943004,-0.113585,2.056902,-6.402917,3.898458,-1.869248,6.339908,-3.879383,-0.014286,0.635209,-0.097156,318.740897,188.194143,1568.798961,928.841253,0
0.001042,-169.174081,150.710561,57.859124,1.327606,4.093459,-6.065008,1.559366,-3.889487,6.170809,-1.687871,-0.068979,0.631351,-0.071140,318.448181,188.194038,1568.109609,931.511617,0
0.002083,-192.429327,69.211936,113.064168,2.442277,6.005255,-4.990941,-1.093875,-5.663090,5.118165,1.162230,-0.112733,0.625908,-0.074856,258.272435,188.194074,1566.625076,931.991280,0
0.003125,-174.236447,-3.853772,159.216217,3.320502,6.452930,-3.405989,-2.993914,-6.214394,3.604725,3.096362,-0.167425,0.625081,-0.093440,162.678001,188.344948,1566.203879,933.416124,0
0.004167,-126.494263,-71.234894,187.201517,3.883467,6.181389,-0.698697,-5.121049,-5.880710,0.979456,5.212175,-0.178364,0.649541,-0.082290,48.518589,188.194239,1565.195924,935.364114,0
0.005208,-46.151794,-125.696506,192.402433,4.018579,5.018166,1.642528,-6.052144,-4.763594,-1.434439,6.253048,-0.218472,0.604136,-0.089723,-85.241565,188.269499,1564.157090,935.509243,0
0.006250,25.207235,-172.089296,161.196940,3.466873,3.121049,3.895252,-6.279240,-3.019007,-3.628504,6.487718,-0.200241,0.628526,-0.089723,-202.046683,188.194125,1562.462884,935.686460,0
0.007292,93.131086,-179.981943,106.028350,2.397239,0.581774,5.544569,-5.234597,-0.614306,-5.361774,5.511189,-0.196595,0.639068,-0.089723,-275.068177,188.269451,1561.340271,936.310441,0
0.008333,141.822464,-185.126257,18.572769,0.697085,-1.898790,6.453704,-3.724407,1.765006,-6.296048,4.035041,-0.156487,0.636105,-0.078573,-332.429341,188.194080,1559.513712,938.105260,0
0.009375,169.349082,-151.453313,-57.022781,-0.822920,-3.935347,6.180159,-1.423165,3.788872,-6.093129,1.794324,-0.127317,0.631833,-0.086006,-324.942555,188.269480,1559.295584,940.133230,0
0.010417,191.530836,-70.600664,-112.811105,-1.948850,-5.869160,5.138274,1.279281,5.526205,-5.108125,-1.040637,-0.061686,0.628044,-0.086006,-258.889964,188.194891,1557.234365,940.677823,0
0.011458,174.999045,2.629474,-158.829486,-2.770779,-6.401233,3.569412,3.202029,6.182692,-3.615822,-2.974769,-0.003348,0.636450,-0.097156,-163.813413,188.194103,1556.678565,941.466872,0
0.012500,127.302060,70.879728,-186.474539,-3.345004,-6.078319,0.922461,5.298885,5.823619,-0.969416,-5.090582,0.040407,0.621498,-0.093440,-48.877177,188.269516,1554.109230,941.708945,0
0.013542,47.038691,125.141674,-192.428858,-3.435078,-4.940783,-1.507264,6.252689,4.808059,1.465617,-6.248790,0.036760,0.623496,-0.082290,84.961786,188.269510,1554.518538,942.541520,0
0.014583,-24.365538,171.663659,-160.907422,-2.894632,-3.095038,-3.739875,6.525205,3.038083,3.642772,-6.434255,0.065930,0.584086,-0.078573,201.755646,188.194112,1553.014947,942.898890,0
0.015625,-92.628386,180.061341,-105.884652,-1.802480,-0.530077,-5.441486,5.465422,0.593485,5.380269,-5.506931,0.040407,0.609648,-0.100873,274.923498,188.194042,1551.931866,944.024802,0
0.016667,-141.206765,184.759345,-18.769318,-0.091066,1.946818,-6.266144,3.917383,-1.771319,6.297634,-3.890738,0.018530,0.631833,-0.086006,318.707122,188.269427,1550.525175,944.020331,0
0.017708,-169.106281,151.708887,56.874838,1.327606,3.983375,-6.036849,1.699409,-3.791558,6.166581,-1.706796,-0.032517,0.632798,-0.089723,318.448181,188.194121,1549.795662,944.049901,0
0.018750,-190.982936,71.643153,112.808983,2.487314,5.884162,-4.986919,-0.999252,-5.503502,5.164667,1.037325,-0.112733,0.625977,-0.078573,259.612176,188.194076,1547.520825,944.651234,0
0.019792,-175.287340,-1.857120,158.535724,3.365539,6.463939,-3.486443,-2.918215,-6.199886,3.625862,2.967673,-0.152841,0.636312,-0.112023,165.481324,188.194146,1546.727581,944.751711,0
0.020834,-128.302251,-70.130864,186.229384,3.860949,6.192398,-0.746969,-5.033995,-5.887964,1.064005,5.128905,-0.189302,0.638586,-0.067423,50.995421,188.344892,1545.861552,945.031060,0
0.021876,-47.722483,-124.909591,192.754831,3.951023,4.999819,1.614369,-5.995370,-4.821626,-1.379482,6.241693,-0.222118,0.620189,-0.097156,-83.834275,188.194206,1546.020439,945.479034,0
0.022917,23.613945,-171.689966,161.257698,3.399317,3.176091,3.830889,-6.264100,-3.066158,-3.543955,6.461223,-0.211179,0.614057,-0.048839,-200.954626,188.194128,1545.021776,945.578890,0
0.023958,92.464390,-180.087648,106.733147,2.385980,0.695527,5.500319,-5.295156,-0.650576,-5.272997,5.567964,-0.192949,0.636312,-0.071140,-274.460227,188.194145,1544.427404,946.204387,0
0.025000,140.805471,-185.020552,19.228959,0.742122,-1.843748,6.405431,-3.720622,1.688839,-6.198816,3.993406,-0.178364,0.631696,-0.097156,-332.316758,188.344961,1542.590952,945.273610,0
0.026042,168.942285,-152.251974,-56.500259,-0.766624,-3.861958,6.176136,-1.529143,3.716332,-6.135404,1.820819,-0.094502,0.635485,-0.078573,-326.541237,188.194195,1542.323053,945.785963,0
0.027083,190.355644,-72.656041,-112.531617,-1.870035,-5.792101,5.134251,1.214937,5.457292,-5.141945,-0.964937,-0.068979,0.629766,-0.052556,-260.263480,188.194072,1541.386216,946.012953,0
0.028125,175.982139,1.278798,-158.136841,-2.815817,-6.353530,3.601594,3.073342,6.131914,-3.696144,-2.944489,-0.010640,0.638241,-0.082290,-166.267728,188.194170,1541.099908,946.222042,0
0.029167,129.256947,69.611267,-185.830500,-3.333744,-6.092997,0.970733,5.223186,5.827246,-1.049738,-5.064087,0.003945,0.631282,-0.093440,-51.703016,188.344957,1541.082672,946.330708,0
0.030208,48.654580,124.460464,-192.708347,-3.480115,-4.948122,-1.442900,6.211055,4.873345,1.372612,-6.218510,0.054991,0.622050,-0.086006,83.047871,188.194116,1540.737860,947.161668,0
0.031250,-22.568849,171.182114,-160.810208,-2.894632,-3.113385,-3.683557,6.483571,3.099742,3.562450,-6.426685,0.044053,0.607305,-0.086006,200.618555,188.194016,1539.916614,947.467200,0
0.032292,-91.927791,180.202282,-106.856786,-1.802480,-0.629152,-5.393214,5.484347,0.618874,5.359132,-5.552351,0.054991,0.631902,-0.067423,274.383098,188.194168,1540.224755,947.781505,0
0.033333,-140.359271,184.583170,-19.146020,-0.068547,1.851411,-6.294303,3.996866,-1.648001,6.255359,-3.970223,-0.003348,0.631627,-0.093440,318.617055,188.344871,1538.708374,949.041357,0
0.034375,-168.925482,152.754193,56.704715,1.350125,3.976036,-6.089145,1.748613,-3.780677,6.208856,-1.774926,-0.043455,0.630524,-0.056273,318.335597,188.194137,1539.130636,950.015525,0
0.035417,-189.502646,73.158260,112.699618,2.464795,5.847467,-5.027146,-0.976542,-5.492621,5.198487,0.961625,-0.123671,0.627148,-0.100873,260.557875,188.194067,1538.612926,950.443059,0
0.036458,-176.609431,-0.459464,158.013202,3.309243,6.500633,-3.506557,-2.869011,-6.236156,3.735777,2.941178,-0.149195,0.643133,-0.082290,168.566105,188.194128,1539.468616,951.523882,0
0.037500,-129.952040,-69.308713,185.439525,3.849689,6.203406,-0.891787,-4.984791,-5.898845,1.131645,5.091055,-0.171072,0.637276,-0.100873,53.292119,188.344865,1539.240562,951.751449,0
0.038542,-49.383572,-124.204890,193.386718,4.041097,5.095225,1.525869,-6.010509,-4.919555,-1.349889,6.215198,-0.185656,0.643133,-0.089723,-81.515060,188.194161,1539.726546,952.433165,0
0.039583,21.851157,-171.161440,161.111878,3.466873,3.227464,3.750434,-6.248960,-3.149579,-3.467860,6.465008,-0.222118,0.628044,-0.089723,-199.614885,188.269499,1539.011174,953.057268,0
0.040625,91.356998,-180.827584,107.668826,2.419758,0.658833,5.528478,-5.261092,-0.686846,-5.289907,5.571749,-0.203887,0.626046,-0.067423,-274.099961,188.194125,1539.661167,953.020851,0
0.041667,140.003176,-184.785652,19.532751,0.753382,-1.810723,6.385318,-3.762256,1.634434,-6.177679,4.019901,-0.149195,0.628182,-0.086006,-332.237949,188.269449,1538.880527,953.250873,0
0.042708,169.055284,-153.003655,-56.196467,-0.755365,-3.902322,6.192227,-1.529143,3.723586,-6.122721,1.866239,-0.120025,0.625219,-0.067423,-327.779653,188.269487,1539.070467,953.512264,0
0.043750,189.236951,-73.654367,-112.191370,-1.813739,-5.788431,5.202637,1.135453,5.460919,-5.125035,-0.915732,-0.061686,0.624806,-0.097156,-261.017788,188.269613,1538.608940,953.240798,0
0.044792,176.863533,0.327452,-157.517105,-2.725742,-6.386555,3.633775,3.103621,6.110152,-3.717282,-2.872575,-0.017932,0.637139,-0.093440,-168.879659,188.194107,1538.068709,953.329045,0
0.045833,130.499939,68.847841,-185.344434,-3.243670,-6.100336,0.934529,5.200477,5.856262,-1.079330,-5.048947,0.029468,0.628871,-0.100873,-53.842098,188.269476,1538.353215,953.400646,0
0.046875,50.485168,123.673548,-193.291627,-3.491375,-4.984817,-1.450946,6.214840,4.858837,1.423342,-6.237435,0.044053,0.636450,-0.086006,80.728656,188.269471,1539.653243,952.171957,0
0.047917,-20.828661,170.864999,-160.980332,-2.928410,-3.135402,-3.663443,6.411657,3.117877,3.579360,-6.407760,0.033114,0.608476,-0.056273,199.064906,188.269416,1539.961601,951.466759,0
0.048958,-90.809098,180.754297,-107.658796,-1.802480,-0.585119,-5.393214,5.522196,0.629755,5.367587,-5.559921,0.018530,0.649954,-0.093440,274.056607,188.194130,1540.566970,951.189070,0
0.050000,-139.647376,184.665385,-19.389053,-0.102325,1.899114,-6.310394,3.951447,-1.724168,6.242676,-3.962653,0.022176,0.627699,-0.097156,318.594539,188.194007,1541.118274,950.129124,0
0.051042,-168.812483,153.141778,56.352316,1.383902,3.946680,-6.077076,1.744828,-3.780677,6.175036,-1.786281,-0.036163,0.625770,-0.089723,318.391889,188.269552,1540.952397,949.787709,0
0.052083,-189.095849,73.569335,112.031276,2.521092,5.862145,-5.079441,-0.942477,-5.459978,5.173122,0.991905,-0.120025,0.616606,-0.089723,261.064500,188.269489,1540.626106,948.751377,0
0.053125,-177.095328,-0.212818,157.442073,3.297983,6.507972,-3.534716,-2.853871,-6.203513,3.756914,2.982813,-0.141902,0.605514,-0.086006,170.164787,188.194065,1540.853047,948.306028,0
0.054167,-130.822134,-68.239917,185.281553,3.827171,6.221753,-0.835469,-4.999931,-5.862575,1.165465,5.109980,-0.192949,0.635554,-0.056273,55.836500,188.194121,1541.017054,947.775683,0
0.055208,-51.078561,-123.441464,193.471780,4.052357,5.054861,1.602301,-5.984015,-4.901420,-1.371027,6.313608,-0.233057,0.644511,-0.071140,-79.421012,188.420332,1542.763944,946.982048,0
0.056250,19.930170,-170.985265,161.646552,3.410576,3.249480,3.806752,-6.233821,-3.113309,-3.539727,6.495288,-0.167425,0.643340,-0.059989,-197.914878,188.269463,1544.406630,945.683949,0
0.057292,90.351304,-180.674898,108.592353,2.419758,0.647824,5.516409,-5.257307,-0.665084,-5.302589,5.549039,-0.196595,0.632660,-0.086006,-273.233070,188.194318,1544.852734,944.612901,0
0.058333,139.291281,-185.184982,20.249700,0.719604,-1.854756,6.445658,-3.739547,1.688839,-6.224181,3.970696,-0.178364,0.626459,-0.056273,-332.316758,188.194114,1546.031262,943.335785,0
0.059375,168.671087,-153.438220,-55.941282,-0.755365,-3.905992,6.196250,-1.514003,3.752602,-6.139631,1.835959,-0.130964,0.629215,-0.056273,-328.072369,188.420406,1546.697637,942.759899,0
0.060417,189.169151,-73.983227,-111.377208,-1.791220,-5.821456,5.190569,1.249002,5.511697,-5.116580,-0.980077,-0.065333,0.607305,-0.033973,-261.468121,188.194273,1547.760832,941.677540,0
0.061458,177.236430,0.362687,-157.116100,-2.748261,-6.459945,3.629753,3.130116,6.179065,-3.666552,-2.952059,-0.017932,0.642375,-0.078573,-170.061783,188.194103,1549.340412,940.835924,0
0.062500,131.347433,68.096160,-185.332282,-3.299967,-6.144370,0.982801,5.291315,5.856262,-1.062420,-5.060302,0.051345,0.629284,-0.063706,-56.105021,188.194125,1549.912591,940.240854,0
0.063542,51.897659,123.109787,-193.461750,-3.502634,-5.021511,-1.483127,6.271614,4.815313,1.423342,-6.279070,0.044053,0.655397,-0.078573,78.702158,188.420359,1550.691906,939.331774,0
0.064583,-19.031973,170.759293,-161.587915,-2.849594,-3.109716,-3.723784,6.506280,3.048964,3.553995,-6.445610,0.054991,0.637690,-0.045123,197.477482,188.194049,1551.408859,938.245328,0
0.065625,-89.588707,180.883492,-108.886115,-1.881295,-0.530077,-5.437464,5.507057,0.607993,5.422544,-5.525856,0.040407,0.625770,-0.059989,273.043357,188.269523,1552.491807,936.951492,0
0.066667,-139.048480,184.935521,-20.336884,-0.169881,1.939479,-6.322463,3.940092,-1.735049,6.259586,-3.928588,-0.003348,0.628457,-0.100873,318.594539,188.194018,1552.992434,936.024997,0
0.067708,-168.812483,153.764264,56.012070,1.372643,4.053095,-6.105236,1.744828,-3.824201,6.183491,-1.740861,-0.050748,0.626046,-0.056273,318.346856,188.420325,1553.964124,935.215688,0
0.068750,-188.892450,73.639805,111.520906,2.476055,5.931865,-5.035191,-1.025746,-5.547026,5.168895,1.033540,-0.138256,0.628113,-0.078573,260.861850,188.194233,1555.194924,934.583582,0
0.069792,-177.615125,-0.377249,157.126130,3.297983,6.566684,-3.502534,-2.940925,-6.247037,3.714639,3.062298,-0.163779,0.616193,-0.078573,171.110486,188.269530,1556.556352,933.780987,0
0.070833,-131.274131,-68.063742,185.196491,3.883467,6.251109,-0.791219,-5.124834,-5.935115,1.118963,5.204605,-0.182010,0.628733,-0.063706,57.221274,188.194061,1558.590640,933.599109,0
0.071875,-51.779156,-122.854214,194.042908,4.029838,5.124581,1.642528,-6.093778,-4.973960,-1.404847,6.347673,-0.218472,0.643960,-0.067423,-77.338222,188.344994,1559.917979,933.878678,0
0.072917,18.348180,-170.668150,161.986798,3.455614,3.190769,3.879161,-6.271670,-3.160460,-3.586230,6.517998,-0.240349,0.648369,-0.089723,-196.304938,188.269514,1560.963035,933.704673,0
0.073958,89.040513,-181.403089,109.564487,2.419758,0.567096,5.604909,-5.268661,-0.603425,-5.395594,5.602029,-0.196595,0.623634,-0.071140,-272.523796,188.269433,1563.370820,933.010672,0
0.075000,138.861884,-185.443373,21.294744,0.685826,-1.946493,6.497954,-3.682773,1.772260,-6.274911,3.966911,-0.149195,0.624461,-0.048839,-332.170399,188.194099,1564.990202,932.051901,0
0.076042,168.987485,-154.166411,-55.200030,-0.744105,-4.052770,6.216363,-1.449659,3.839650,-6.198816,1.748904,-0.134610,0.625632,-0.104590,-328.882969,188.344858,1567.172232,930.926068,0
0.077083,189.259551,-73.654367,-110.648108,-1.847517,-5.916863,5.158387,1.328485,5.522578,-5.095442,-1.051992,-0.054394,0.635347,-0.100873,-261.276729,188.269563,1567.592617,929.802675,0
0.078125,177.869226,0.480137,-156.727247,-2.748261,-6.529665,3.629753,3.220954,6.222589,-3.603140,-3.103459,-0.032517,0.633487,-0.089723,-170.568408,188.269465,1569.725387,928.254992,0
0.079167,131.189235,67.896495,-185.429495,-3.311226,-6.210420,0.922461,5.363229,5.888905,-1.003235,-5.188991,0.029468,0.625495,-0.067423,-57.298404,188.194161,1571.744033,927.607382,0
0.080208,52.112357,122.428577,-194.117941,-3.457597,-5.036189,-1.583696,6.370023,4.829821,1.541711,-6.362340,0.044053,0.663665,-0.089723,76.968376,188.269539,1573.994842,926.721465,0
0.081250,-18.014979,170.641843,-162.001072,-2.962187,-3.084030,-3.844466,6.563054,3.001813,3.718867,-6.509955,0.029468,0.639481,-0.078573,196.137742,188.344910,1576.772721,925.389244,0
0.082292,-88.424814,181.365038,-109.858249,-1.836257,-0.453018,-5.554123,5.503272,0.535453,5.570506,-5.559921,0.007591,0.636036,-0.074856,272.491699,188.269566,1579.683412,924.352539,0
0.083333,-138.675582,185.604986,-21.442686,-0.203659,2.104605,-6.394872,3.853039,-1.891010,6.407548,-3.875598,0.007591,0.627837,-0.086006,318.617055,188.194114,1583.124766,922.663230,0
0.084375,-168.891582,154.116614,55.027784,1.327606,4.203543,-6.117304,1.593431,-3.933011,6.284951,-1.646236,-0.068979,0.621498,-0.052556,318.301822,188.194074,1585.760250,921.563676,0
0.085417,-189.785144,73.557590,110.196374,2.419758,6.071305,-5.019100,-1.203638,-5.652209,5.092800,1.203865,-0.134610,0.594283,-0.093440,261.222116,188.420314,1588.035345,918.812558,0
0.086458,-177.841123,-0.494699,156.615760,3.331761,6.632734,-3.389898,-3.088537,-6.315950,3.621635,3.206127,-0.160133,0.624048,-0.071140,171.009161,188.269512,1590.156917,917.029586,0
0.087500,-131.059432,-67.429511,185.876985,3.860949,6.287804,-0.702719,-5.219457,-5.938742,0.979456,5.306799,-0.203887,0.613782,-0.078573,58.380882,188.269528,1592.159227,915.247810,0
0.088542,-51.553158,-122.313943,194.140122,4.074875,5.051192,1.743096,-6.203541,-4.915928,-1.561264,6.491503,-0.196595,0.641893,-0.071140,-76.291197,188.269436,1594.815056,913.484473,0
0.089583,17.828384,-170.914795,162.630837,3.500651,3.128388,3.991798,-6.343584,-3.080666,-3.717282,6.589913,-0.196595,0.649541,-0.104590,-195.325464,188.420269,1597.415898,912.259637,0
0.090625,88.102619,-181.215169,110.536621,2.408499,0.504715,5.657205,-5.291371,-0.552647,-5.471689,5.628524,-0.211179,0.637070,-0.086006,-271.623130,188.269505,1599.071918,911.348005,0
0.091667,138.669785,-186.406463,22.266877,0.697085,-2.045569,6.546226,-3.656278,1.891951,-6.384826,3.917706,-0.167425,0.629146,-0.089723,-332.418083,188.269548,1601.873417,909.950450,0
0.092708,168.863186,-154.377821,-54.325109,-0.789143,-4.126160,6.224409,-1.339896,3.948460,-6.207271,1.673204,-0.112733,0.622945,-0.071140,-329.096877,188.194074,1603.518574,908.313796,0
0.093750,190.152245,-74.065442,-109.481547,-1.768702,-5.979244,5.110115,1.453388,5.685793,-5.074305,-1.199607,-0.072625,0.611646,-0.037689,-261.918454,188.420325,1606.756944,906.365185,0
0.094792,177.970925,0.574097,-156.229028,-2.714483,-6.522326,3.501026,3.345857,6.338653,-3.527045,-3.194299,-0.032517,0.609234,-0.108307,-170.613441,188.269565,1608.794908,905.355799,0
0.095833,131.064935,67.403205,-185.927714,-3.333744,-6.243446,0.785688,5.476777,5.932429,-0.918686,-5.340391,0.062284,0.622187,-0.067423,-57.850062,188.269554,1611.435079,904.443977,0
0.096875,51.841159,121.876561,-194.215154,-3.468856,-5.010503,-1.692309,6.460861,4.829821,1.634716,-6.456965,0.087807,0.644580,-0.130607,75.943868,188.194098,1613.202212,903.752151,0
0.097917,-17.585582,170.524393,-162.705869,-2.984706,-3.058343,-3.953079,6.578194,2.994559,3.837236,-6.562945,0.029468,0.642444,-0.086006,195.248334,188.420441,1615.343442,903.213606,0
0.098958,-87.430421,181.353293,-110.721018,-1.937591,-0.412653,-5.618486,5.495702,0.426643,5.591643,-5.578846,0.062284,0.641066,-0.074856,271.410900,188.269425,1616.626835,901.669183,0
0.100000,-138.381784,186.145257,-22.426971,-0.226178,2.196342,-6.451190,3.837899,-1.978058,6.462506,-3.830178,0.014883,0.629422,-0.071140,318.617055,188.269425,1618.350318,900.269567,0
0.101042,-169.094981,154.633395,54.177167,1.293828,4.280602,-6.161554,1.517732,-4.056329,6.297634,-1.585676,-0.061686,0.623565,-0.093440,318.369372,188.194345,1620.348838,898.865846,0
0.102083,-190.225841,74.297526,109.382212,2.374721,6.148364,-4.990941,-1.283122,-5.728376,5.097027,1.302275,-0.101794,0.628526,-0.067423,261.571125,188.420298,1622.307877,897.577016,0
0.103125,-178.214021,-0.271544,156.226906,3.286724,6.636404,-3.353693,-3.179376,-6.341339,3.604725,3.300752,-0.174718,0.566930,-0.100873,171.369428,188.269565,1623.651520,896.702950,0
0.104167,-131.172432,-67.241591,186.034957,3.894726,6.291473,-0.658469,-5.298941,-5.953250,0.924498,5.371144,-0.222118,0.637070,-0.074856,58.639823,188.269467,1624.862926,896.039986,0
0.105208,-51.428859,-121.515283,194.869222,4.108653,5.080547,1.835618,-6.237606,-4.886912,-1.611993,6.491503,-0.214826,0.637070,-0.078573,-75.199140,188.194114,1625.339348,895.057412,0
0.106250,17.726684,-170.550700,163.214117,3.523169,3.088024,4.128570,-6.400358,-3.040769,-3.806059,6.631548,-0.214826,0.639688,-0.063706,-194.222148,188.420396,1626.908382,894.240060,0
0.107292,87.029126,-181.825909,111.447996,2.442277,0.427656,5.769841,-5.261092,-0.472853,-5.598513,5.632309,-0.171072,0.638379,-0.048839,-270.835047,188.269550,1629.430043,892.872264,0
0.108333,138.285588,-186.629619,23.530651,0.697085,-2.122628,6.622658,-3.603289,1.975372,-6.427100,3.906351,-0.171072,0.632729,-0.093440,-332.204174,188.269449,1630.974837,891.705542,0
0.109375,169.315183,-155.129502,-52.939819,-0.766624,-4.250922,6.304863,-1.279337,4.064524,-6.253773,1.559655,-0.094502,0.628664,-0.089723,-330.020059,188.194128,1633.539493,889.805915,0
0.110417,190.412143,-74.817123,-108.630930,-1.791220,-6.092997,5.106092,1.544227,5.816365,-5.053167,-1.301802,-0.054394,0.582914,-0.112023,-262.593953,188.420347,1635.972746,888.193610,0
0.111458,178.547222,-0.001408,-155.949540,-2.759520,-6.625071,3.444707,3.485900,6.429328,-3.531272,-3.349484,-0.028871,0.609096,-0.086006,-170.962449,188.344912,1638.818161,887.442428,0
0.112500,131.042336,67.097834,-186.195051,-3.322485,-6.221429,0.709256,5.544906,5.946937,-0.842591,-5.359316,0.051345,0.600622,-0.086006,-58.210328,188.269608,1639.563540,886.625823,0
0.113542,51.558661,121.089646,-194.956406,-3.513893,-4.955461,-1.784832,6.487356,4.811686,1.765768,-6.506170,0.062284,0.619707,-0.086006,75.268369,188.194116,1641.261955,885.234491,0
0.114583,-17.664682,170.418688,-163.289149,-2.950928,-2.988623,-4.061693,6.634968,2.914765,3.980971,-6.615934,0.054991,0.639343,-0.074856,194.403960,188.344901,1643.597206,883.890382,0
0.115625,-86.560327,181.776113,-111.255691,-1.903813,-0.280552,-5.731122,5.503272,0.364984,5.680421,-5.582631,0.003945,0.639619,-0.074856,270.724142,188.420273,1645.365359,882.851059,0
0.116667,-138.020186,186.791232,-23.873020,-0.203659,2.295418,-6.551758,3.822759,-2.086868,6.513235,-3.792328,0.011237,0.635209,-0.067423,318.774672,188.269541,1647.392126,881.169631,0
0.117708,-169.298380,155.126685,52.694663,1.248791,4.401695,-6.181667,1.438248,-4.143377,6.301861,-1.517546,-0.072625,0.630386,-0.063706,318.391889,188.194222,1648.975224,879.481748,0
0.118750,-191.039436,75.260616,108.227803,2.329684,6.229092,-4.982896,-1.396670,-5.811797,5.067435,1.423395,-0.141902,0.615642,-0.078573,262.854574,188.344820,1651.182679,877.468700,0
0.119792,-178.496519,0.691547,155.935266,3.286724,6.702454,-3.281284,-3.285354,-6.413879,3.477900,3.399162,-0.174718,0.622463,-0.097156,171.684661,188.420251,1653.134400,875.272110,0
0.120833,-131.138532,-66.548635,186.533175,3.917245,6.320829,-0.553879,-5.378425,-6.025790,0.831494,5.484694,-0.218472,0.611301,-0.086006,59.112673,188.269519,1655.624075,874.486708,0
0.121875,-51.078561,-121.021992,195.075800,4.086135,5.062200,1.960323,-6.301950,-4.839761,-1.764183,6.559633,-0.222118,0.622463,-0.078573,-75.131590,188.269593,1657.395895,872.712290,0
0.122917,17.850984,-170.491975,163.724488,3.511910,3.054998,4.237184,-6.423068,-3.000872,-3.928656,6.650473,-0.211179,0.651539,-0.056273,-193.816848,188.344932,1659.108051,871.737536,0
0.123958,86.396331,-181.802419,111.654574,2.464795,0.346927,5.866386,-5.287586,-0.389432,-5.666153,5.620954,-0.207533,0.645131,-0.108307,-269.956898,188.420238,1660.360888,870.393531,0
0.125000,137.810991,-187.263849,24.490633,0.730863,-2.207026,6.666908,-3.576794,2.040658,-6.452465,3.872286,-0.171072,0.633556,-0.086006,-332.215433,188.269548,1661.584299,869.107323,0
0.126042,169.179583,-155.740242,-51.627438,-0.710327,-4.313303,6.280727,-1.192283,4.104421,-6.258001,1.571010,-0.109087,0.629697,-0.078573,-330.504167,188.269478,1662.364212,868.486783,0
0.127083,190.954540,-76.132564,-107.500825,-1.791220,-6.181065,5.106092,1.623710,5.827246,-5.044712,-1.358577,-0.047102,0.624530,-0.112023,-264.080052,188.344880,1663.387038,867.147446,0
0.128125,178.931419,-1.305104,-155.657900,-2.725742,-6.665435,3.448730,3.557814,6.403939,-3.476315,-3.334344,-0.003348,0.616469,-0.082290,-172.088282,188.420349,1663.284218,865.905049,0
0.129167,131.878530,66.076018,-186.292264,-3.345004,-6.261793,0.656961,5.613035,5.979580,-0.800316,-5.416091,0.044053,0.617364,-0.089723,-58.964636,188.269509,1664.790261,865.105818,0
0.130208,51.603860,120.525885,-195.150833,-3.536412,-4.940783,-1.829082,6.551700,4.815313,1.778451,-6.581870,0.025822,0.598968,-0.048839,75.020686,188.269411,1665.834663,865.018207,0
0.131250,-17.551683,170.031103,-163.678003,-2.928410,-2.951929,-4.105942,6.680387,2.940154,4.002108,-6.615934,0.065930,0.626666,-0.078573,193.852302,188.344847,1666.125380,865.015437,0
0.132292,-85.972730,182.011013,-111.559483,-1.892554,-0.243858,-5.731122,5.480562,0.303325,5.735378,-5.548566,0.062284,0.637208,-0.104590,269.992351,188.420287,1667.088179,863.722682,0
0.133333,-137.150092,186.908682,-24.504907,-0.226178,2.291748,-6.575894,3.773555,-2.108630,6.534373,-3.841533,0.014883,0.629353,-0.119457,318.684605,188.269539,1667.710510,863.685453,1
0.134375,-169.377479,155.854876,51.758985,1.237532,4.409034,-6.181667,1.464743,-4.190528,6.306089,-1.494836,-0.079917,0.630042,-0.059989,318.470697,188.269536,1668.730006,862.836770,1
0.135417,-190.587439,76.670018,107.608068,2.318424,6.251109,-4.930601,-1.442089,-5.775527,5.084345,1.419610,-0.130964,0.612266,-0.093440,263.856564,188.269621,1668.612888,862.340905,1
0.136458,-179.434413,2.112694,155.582867,3.264206,6.720802,-3.273239,-3.315634,-6.457403,3.473673,3.414302,-0.127317,0.615091,-0.063706,173.767451,188.420280,1669.813045,861.817592,1
0.137500,-132.200725,-65.620780,186.302294,3.849689,6.287804,-0.501583,-5.355715,-5.993147,0.823039,5.454414,-0.200241,0.642168,-0.041406,60.080889,188.344934,1669.603998,860.927633,1
0.138542,-51.711357,-120.129371,195.744142,4.063616,5.051192,1.944232,-6.283025,-4.767221,-1.755728,6.582343,-0.218472,0.574233,-0.093440,-74.230924,188.269451,1669.898289,859.790746,1
0.139583,17.681485,-169.904724,163.955369,3.500651,3.054998,4.196957,-6.434422,-2.924705,-3.920201,6.676968,-0.218472,0.623221,-0.063706,-193.456582,188.194215,1670.108574,858.851405,1
0.140625,85.763535,-182.683295,112.092034,2.464795,0.357936,5.838227,-5.276231,-0.389432,-5.670380,5.602029,-0.185656,0.640308,-0.067423,-269.833056,188.420334,1670.518331,858.484088,1
0.141667,136.952196,-187.299084,24.976700,0.809678,-2.232712,6.695067,-3.588149,2.040658,-6.486285,3.860931,-0.163779,0.631075,-0.089723,-332.260466,188.344990,1670.895430,857.991808,1
0.142708,169.439482,-156.444943,-50.533788,-0.665290,-4.302295,6.300840,-1.214993,4.115302,-6.300276,1.548300,-0.123671,0.633969,-0.126890,-331.033309,188.269474,1671.899583,857.574493,1
0.143750,190.140945,-77.765120,-107.026910,-1.768702,-6.155378,5.057819,1.623710,5.823619,-5.074305,-1.362362,-0.087210,0.625908,-0.093440,-265.228401,188.194119,1672.240706,857.105733,1
0.144792,179.824113,-2.749741,-155.329805,-2.680705,-6.669105,3.416548,3.501040,6.451090,-3.467860,-3.383549,-0.043455,0.628733,-0.086006,-174.238622,188.420336,1673.817234,856.324522,1
0.145833,132.861623,65.206888,-185.830500,-3.356263,-6.228768,0.648915,5.582755,5.990461,-0.817226,-5.404736,0.040407,0.594283,-0.112023,-60.495768,188.344894,1673.961796,856.045469,1
0.146875,52.711253,119.633265,-195.904236,-3.491375,-4.944452,-1.873332,6.581979,4.837075,1.820725,-6.600795,0.047699,0.588426,-0.082290,73.906111,188.269514,1675.149900,855.383746,1
0.147917,-17.009286,169.514322,-163.750913,-2.950928,-2.926242,-4.101920,6.669033,2.889376,3.985198,-6.623504,0.065930,0.629491,-0.048839,193.075478,188.194029,1675.078772,854.556276,1
0.148958,-85.170436,182.621754,-111.899730,-1.903813,-0.280552,-5.767327,5.522196,0.317833,5.731150,-5.552351,0.054991,0.633969,-0.074856,269.778443,188.420343,1675.335098,854.480109,1
0.150000,-136.392997,187.237543,-25.112491,-0.181140,2.284409,-6.567849,3.800050,-2.094122,6.534373,-3.860458,-0.017932,0.636036,-0.093440,318.763414,188.344885,1675.428394,854.342333,1
0.151042,-169.287080,156.442126,50.568121,1.248791,4.423712,-6.217872,1.468528,-4.190528,6.361046,-1.479696,-0.076271,0.634107,-0.078573,318.324339,188.269407,1676.275018,854.022401,1
0.152083,-190.169342,78.490494,106.891119,2.262128,6.276796,-4.966805,-1.411810,-5.840813,5.126620,1.393115,-0.094502,0.609027,-0.074856,265.421472,188.194123,1677.473652,853.964172,1
0.153125,-180.202808,3.756995,155.108952,3.207909,6.783183,-3.305421,-3.353483,-6.475538,3.486355,3.448367,-0.152841,0.636174,-0.063706,175.962824,188.420016,1678.562285,853.254568,1
0.154167,-133.466317,-64.422789,185.804075,3.872208,6.331838,-0.569970,-5.370855,-6.025790,0.852631,5.446844,-0.211179,0.632109,-0.086006,62.366329,188.420019,1678.987947,853.123896,1
0.155208,-53.169047,-119.330711,196.218058,4.018579,5.029175,1.980436,-6.336014,-4.857896,-1.793775,6.597483,-0.203887,0.624323,-0.086006,-72.857408,188.269234,1680.366127,853.177543,1
0.156250,16.246394,-169.340964,164.247009,3.500651,3.054998,4.200979,-6.400358,-3.022634,-3.894836,6.650473,-0.203887,0.646096,-0.071140,-191.925450,188.193803,1679.995901,853.563339,1
0.157292,84.893440,-182.765510,112.626708,2.431017,0.365275,5.878454,-5.283801,-0.374924,-5.640788,5.583104,-0.222118,0.629491,-0.093440,-269.056232,188.420103,1679.835604,852.785703,1
0.158333,135.969103,-187.569219,25.450615,0.798419,-2.188678,6.687022,-3.633568,2.022523,-6.469375,3.876071,-0.174718,0.631007,-0.089723,-332.192916,188.420065,1679.613885,852.521603,1
0.159375,169.145684,-156.879508,-49.926204,-0.620253,-4.331650,6.276704,-1.298262,4.108048,-6.351006,1.612644,-0.083563,0.633005,-0.071140,-331.157150,188.269228,1679.971548,853.329997,1
0.160417,189.383850,-79.585597,-106.395023,-1.712405,-6.133362,5.102069,1.570721,5.751079,-5.103897,-1.286662,-0.054394,0.625770,-0.108307,-266.737017,188.193996,1679.023319,853.502117,1
0.161458,180.728107,-4.417532,-154.661463,-2.691964,-6.647088,3.444707,3.470760,6.411193,-3.531272,-3.357054,-0.025225,0.642375,-0.086006,-176.974395,188.344598,1678.934458,853.422190,1
0.162500,134.590512,64.079367,-185.004187,-3.322485,-6.228768,0.761552,5.567616,5.990461,-0.846818,-5.310111,0.036760,0.620809,-0.086006,-62.995116,188.420099,1678.130151,853.082854,1
0.163542,54.315843,118.834604,-196.098663,-3.570190,-5.006833,-1.808968,6.570624,4.847956,1.761541,-6.528880,0.033114,0.622394,-0.112023,71.868355,188.269243,1677.336124,852.829731,1
0.164583,-15.201298,168.680427,-164.042553,-2.984706,-2.977615,-4.017443,6.627398,2.994559,3.887966,-6.634859,0.047699,0.578229,-0.078573,191.420504,188.269232,1676.576355,853.723997,1
0.165625,-84.198642,183.021084,-112.592375,-1.926332,-0.317247,-5.723077,5.548691,0.419389,5.655056,-5.609126,0.018530,0.630800,-0.097156,269.102944,188.344666,1675.936478,854.987210,1
0.166667,-135.138706,187.049622,-25.574254,-0.192400,2.236706,-6.519576,3.841684,-2.032463,6.496325,-3.868028,0.029468,0.631351,-0.059989,318.538247,188.420081,1674.855834,854.773684,1
0.167708,-7.449549,0.656312,44.249251,2.059460,13.597394,-16.387314,1.672915,-12.155420,15.547374,-1.551611,-0.087210,0.768255,-28.581945,8.315112,188.269270,1721.252341,860.771818,1
0.168750,-44.298606,-39.417662,102.528669,2.250869,26.987300,-29.030730,0.056746,-25.909004,28.229833,-0.064108,-0.214826,1.310843,-61.121653,1.481309,188.269310,1869.940729,1122.466211,1
0.169792,-94.074777,-86.867503,142.276787,3.084057,33.562996,-34.606224,-0.957617,-33.558347,34.503423,1.097885,-0.251287,1.791007,-72.327503,1.661442,188.269270,1922.386298,1616.863343,1
0.170833,-121.510996,-115.666268,157.830927,3.297983,32.414451,-30.921410,-3.190731,-32.832947,31.163708,3.308322,-0.276811,1.861147,-64.265981,1.087268,188.420103,1834.718609,2111.525900,1
0.171875,-84.311641,-80.442982,199.632677,4.086135,24.470042,-19.786514,-5.423844,-25.346819,20.607675,5.541469,-0.269518,1.531943,-39.111356,1.042234,188.269183,1728.227502,2363.925704,1
0.172917,-55.451632,-53.946240,191.187266,3.973542,10.984729,-4.717396,-5.893176,-11.919665,5.684648,6.131928,-0.196595,0.934924,-4.397378,0.423027,188.269162,1699.404633,2273.253564,1
0.173958,-46.095294,-49.306961,117.596742,2.521092,-4.812351,10.830426,-4.636577,3.796126,-9.821772,4.909375,-0.120025,0.582845,32.160082,-0.274990,188.269243,1740.564637,1949.730243,1
0.175000,-37.168353,-43.375731,22.777248,0.708344,-18.257300,24.318614,-3.811460,16.621197,-23.108762,3.974481,-0.043455,0.693774,65.045444,-0.792872,188.420088,1764.231298,1611.012501,1
0.176042,6.449359,-3.149071,-28.794447,-0.259955,-29.999613,37.714279,-4.871243,27.922929,-36.860775,4.810965,-0.014286,1.248488,90.504838,-0.984264,188.344547,1680.124391,1508.476640,1
0.177083,33.241482,24.357743,-91.618590,-1.442182,-37.988055,47.312495,-5.639585,34.748943,-46.414894,5.840484,-0.014286,1.924535,98.302475,-1.130622,188.269248,1421.682987,1734.953042,1
0.178125,100.815035,91.198595,-118.048476,-2.038925,-43.936271,51.878285,-4.189954,40.599294,-51.547062,4.409756,-0.003348,2.147082,98.224424,-0.950489,188.193827,1050.245712,2146.876915,1
0.179167,136.793997,127.619871,-133.809194,-2.387963,-42.369406,46.986655,-1.305832,39.554718,-47.103974,1.514235,0.033114,2.133440,88.538704,-0.894197,188.419994,721.113783,2487.814813,1
0.180208,87.164725,79.688485,-193.255172,-3.446337,-34.957071,35.103533,2.142247,32.928189,-35.702444,-2.013381,0.058637,2.030503,59.158191,-0.556448,188.269360,594.292523,2502.828816,1
0.181250,47.140390,43.866204,-199.452524,-3.603968,-21.115819,17.528259,4.583532,20.850279,-18.521939,-4.488767,0.044053,1.283696,20.233192,-0.049823,188.269228,630.229643,2121.553298,1
0.182292,35.535367,35.691677,-131.451770,-2.219074,-4.731623,0.226530,4.273167,5.551594,-1.117378,-4.265453,-0.043455,0.692052,-19.446296,0.355477,188.193908,613.406966,1469.384883,1
0.183333,39.049643,43.513854,-23.192526,-0.102325,9.300441,-14.295498,3.879533,-8.176601,13.585820,-3.822608,-0.116379,0.536545,-53.877805,0.850843,188.420030,357.843282,762.289686,1
0.184375,-0.556595,6.000292,33.567932,0.978568,20.661129,-27.361301,4.753854,-19.304237,26.293644,-4.609887,-0.163779,0.889588,-80.574861,1.109784,188.344755,357.185935,810.691554,1
0.185417,-23.698842,-14.283341,100.244155,2.205831,28.190887,-37.583038,6.805290,-27.972767,36.997640,-6.619719,-0.127317,1.443475,-92.680152,1.413759,188.269543,324.673975,908.875443,1
0.186458,-72.740518,-65.644270,129.639048,2.825093,33.478598,-43.287259,6.793936,-33.464045,42.734339,-6.752194,-0.127317,1.888156,-93.222791,1.413759,188.194024,228.802856,982.825685,1
0.187500,-145.048740,-137.923062,106.976181,2.397239,33.621707,-41.493124,5.094498,-34.407065,41.753562,-5.136001,-0.127317,2.023131,-81.827389,1.244884,188.420329,89.616467,1017.139563,1
0.188542,-111.600961,-104.872603,163.043994,3.444354,27.978058,-31.919045,2.021129,-28.835993,32.457319,-1.960391,-0.149195,1.714252,-54.736363,0.929651,188.420386,-38.379306,1002.918919,1
0.189583,-40.558331,-37.867321,189.753368,3.894726,16.844877,-17.356790,-0.295253,-17.751881,18.371335,0.310606,-0.134610,1.079683,-18.353587,0.636935,188.269548,-127.529654,945.276810,1
0.190625,-30.354498,-30.961255,130.161570,2.757537,2.563289,-1.463014,-0.745661,-3.294659,2.395664,0.908635,-0.039809,0.503955,19.519586,0.040244,188.194143,-174.703222,880.516688,1
0.191667,-29.766902,-34.343818,27.990315,0.809678,-9.791826,12.149879,-1.169574,9.167713,-11.343667,1.275780,-0.006994,0.362986,52.746884,-0.421348,188.420320,-195.070060,826.405176,1
0.192708,1.375692,-4.910822,-30.009614,-0.271215,-18.440773,23.510047,-3.005269,17.081826,-22.381634,3.024448,-0.006994,0.694257,77.392321,-0.770356,188.344845,-199.594668,785.193016,1
0.193750,35.930864,26.530570,-88.434852,-1.419663,-25.772380,34.512192,-6.089993,23.915094,-33.673250,6.007024,-0.039809,1.254758,91.047477,-0.871681,188.269646,-200.275354,779.998007,1
0.194792,56.044731,48.458503,-142.521943,-2.410482,-29.728072,40.296867,-7.407151,27.440538,-39.688963,7.517237,-0.112733,1.683936,91.749933,-0.882939,188.194168,-228.305283,802.626877,1
0.195833,134.748711,128.911822,-106.382871,-1.802480,-30.693143,40.312958,-6.460917,28.546773,-40.285039,6.798087,-0.072625,1.845782,79.915960,-0.725323,188.344892,-311.632667,817.896438,1
0.196875,126.748364,120.549375,-141.671326,-2.545593,-25.743024,31.812946,-3.591934,24.408366,-32.244360,3.913921,-0.094502,1.617241,53.709509,-0.387573,188.420415,-412.654893,809.989849,1
0.197917,42.699519,39.273905,-184.906973,-3.288707,-15.901498,18.690825,-1.449659,15.870409,-19.358981,1.627784,-0.090856,1.028284,18.794829,-0.061081,188.269498,-497.054285,753.791627,1
0.198958,24.235441,24.827543,-132.508965,-2.297889,-2.757447,3.505048,-0.499640,3.807007,-4.330267,0.662611,-0.127317,0.464958,-18.409337,0.366735,188.194069,-547.506761,686.655586,1
0.200000,23.591346,27.552385,-32.525010,-0.304993,8.838088,-9.693504,0.287627,-7.400423,8.956722,-0.064108,-0.200241,0.282924,-51.216648,0.727001,188.344900,-567.570600,622.665101,1
0.201042,-1.709187,4.285520,28.148286,0.854715,16.107313,-20.140514,2.675923,-15.227489,19.533893,-2.414590,-0.196595,0.551772,-74.646724,1.121043,188.420263,-565.243453,586.429400,1
0.202083,-32.783982,-25.664255,85.321902,1.913090,22.679339,-31.074273,6.279184,-21.821375,30.212524,-5.953560,-0.120025,1.069693,-88.413381,1.323693,188.269454,-568.211550,575.267245,1
0.203125,-56.559025,-47.956284,142.969432,3.039020,26.308448,-37.474425,8.512297,-26.514713,37.107554,-8.360817,-0.109087,1.537731,-89.037786,1.368726,188.194127,-582.028636,590.977385,1
0.204167,-113.793147,-108.677987,121.570338,2.633685,27.486349,-38.689287,8.463093,-27.983648,38.540672,-8.463012,-0.058040,1.715286,-78.177589,1.267401,188.269494,-627.079972,601.186460,1
0.205208,-129.093245,-124.545495,121.922737,2.723759,23.662758,-31.919045,6.093722,-24.537998,32.639101,-6.320705,-0.047102,1.532839,-53.164198,0.974684,188.420269,-697.067330,592.169789,1
0.206250,-54.965735,-51.268377,176.362226,3.725837,14.914735,-19.420447,3.368567,-15.524903,20.003144,-3.334344,-0.028871,0.997899,-19.245595,0.558126,188.269492,-748.861459,564.944390,1
0.207292,-15.009199,-15.763212,137.221692,2.870130,3.201777,-5.433441,2.172526,-3.791558,6.356818,-2.145855,-0.021578,0.428372,16.955063,0.107793,188.269458,-779.608239,520.121376,1
0.208333,-16.421690,-20.085376,39.206308,1.012346,-7.476389,7.411112,0.840228,6.908092,-6.545470,-0.802182,0.007591,0.222292,49.316369,-0.376314,188.194143,-791.593351,481.922794,1
0.209375,7.409852,1.372758,-24.407694,-0.214918,-14.642869,17.954667,-1.983335,14.082298,-17.266375,1.828389,-0.010640,0.429819,72.501144,-0.646514,188.420352,-791.408205,457.821826,1
0.210417,16.494992,9.970105,-92.505662,-1.487219,-19.053575,27.645405,-6.252745,17.818107,-26.689443,6.181133,-0.028871,0.922040,84.926072,-0.849164,188.269496,-789.507833,458.408720,1
0.211458,62.915086,54.636379,-132.484662,-2.241592,-23.438595,35.690850,-9.265556,21.767910,-35.106368,9.379454,-0.109087,1.391318,86.687788,-0.781614,188.269472,-809.683566,474.484814,1
0.212500,99.413845,93.077797,-135.826371,-2.331667,-24.491734,37.476939,-9.837082,22.830621,-37.194746,10.075893,-0.145548,1.611178,76.065459,-0.759098,188.194157,-846.646964,484.816330,1
0.213542,118.691517,114.665125,-117.489499,-1.960110,-21.937781,33.059990,-8.372311,20.759604,-33.267411,8.736005,-0.171072,1.493497,52.910418,-0.466381,188.420280,-909.831188,470.615468,1
0.214583,66.293763,63.057551,-161.806646,-2.894632,-14.206202,20.682073,-4.727415,14.122195,-21.312080,5.113765,-0.167425,0.990182,19.426668,-0.083598,188.194161,-960.544988,448.989994,1
0.215625,19.240874,18.649668,-138.463284,-2.376704,-3.935347,7.628339,-2.993914,4.811686,-8.215327,3.217482,-0.218472,0.459514,-15.514028,0.321702,188.269577,-985.752939,415.025470,1
0.216667,9.816737,12.976828,-47.532325,-0.620253,5.961221,-4.958760,-1.131724,-4.604006,4.441767,1.427180,-0.189302,0.192734,-47.511098,0.704485,188.194116,-994.183394,389.584989,1
0.217708,-9.969433,-4.793372,23.579258,0.697085,12.914872,-15.570701,1.756183,-11.520695,14.777971,-1.385072,-0.214826,0.338664,-70.959758,1.076009,188.420311,-996.583855,370.353109,1
0.218750,-17.947180,-10.665877,93.013910,2.093238,16.841208,-25.112599,6.699312,-16.562225,24.657607,-6.210940,-0.120025,0.773974,-82.656213,1.278659,188.269514,-993.948331,376.590195,1
0.219792,-35.529864,-29.469639,146.031654,3.095316,20.239140,-33.495952,10.715131,-20.065907,32.863158,-10.593964,-0.028871,1.230368,-84.644647,1.357468,188.269575,-1015.430928,400.766404,1
0.220833,-100.786933,-94.219879,125.920637,2.791315,22.114240,-36.649767,11.763559,-22.575791,36.621393,-11.820302,0.018530,1.512169,-74.984944,1.256143,188.194134,-1055.990375,414.034189,1
0.221875,-119.669108,-114.926332,122.712596,2.701241,20.422613,-33.154021,10.351777,-21.081467,33.311271,-10.321445,0.007591,1.459805,-52.851996,0.952168,188.420226,-1110.789458,404.360515,1
0.222917,-69.068042,-66.466420,145.436222,3.129094,14.107451,-22.690920,6.983182,-14.901059,23.545778,-7.206394,-0.006994,1.028766,-20.683958,0.603160,188.269613,-1158.742116,373.923342,1
0.223958,-33.190779,-32.570321,128.460336,2.644944,4.684244,-9.218823,4.015791,-5.115413,10.068551,-4.061063,0.062284,0.485696,14.052320,0.107793,188.269481,-1180.869876,356.713347,1
0.225000,-1.528388,-4.664177,57.567484,1.338865,-4.669242,3.396435,1.710764,4.361938,-2.618135,-1.744646,0.036760,0.189358,45.752054,-0.297506,188.194025,-1187.001671,340.413023,1
0.226042,9.895836,5.001966,-20.737889,-0.124844,-10.687177,13.368764,-1.449659,10.350115,-12.501998,1.359050,0.018530,0.281890,68.509408,-0.669031,188.344775,-1188.533131,329.863799,1
0.227083,30.213102,23.253712,-83.294695,-1.374626,-15.288696,23.582456,-6.320874,14.488522,-22.690241,6.135713,-0.061686,0.701560,81.090437,-0.759098,188.269469,-1191.311528,323.976414,1
0.228125,18.867977,11.543937,-160.798057,-2.815817,-17.574778,31.780764,-11.404046,16.566792,-31.128303,11.461201,-0.156487,1.123297,82.305798,-0.837906,188.269559,-1199.286445,347.104668,1
0.229167,81.989360,76.646528,-133.456795,-2.275370,-19.695733,35.936236,-13.046709,18.231585,-35.469932,13.293139,-0.243995,1.450503,73.471202,-0.691548,188.194101,-1230.913414,360.887619,1
0.230208,135.867404,130.603104,-103.259891,-1.757442,-18.848085,33.281239,-11.468390,17.778210,-33.406918,11.922971,-0.225764,1.434036,52.059294,-0.432606,188.344860,-1280.261356,357.143030,1
0.231250,80.814167,77.445188,-136.263832,-2.342926,-13.795221,24.270341,-8.330676,13.589026,-24.643339,8.675445,-0.236703,1.046680,21.244135,-0.083598,188.269536,-1323.483855,329.433496,1
0.232292,34.902571,34.658117,-119.737558,-1.982628,-5.076553,11.031562,-4.769050,5.932429,-11.783326,5.265165,-0.243995,0.519940,-13.142773,0.299185,188.269518,-1344.056317,307.225156,1
0.233333,0.833296,3.075784,-61.020680,-0.912995,3.832927,-1.873332,-1.850863,-2.522108,1.250015,2.184179,-0.225764,0.187911,-44.764457,0.670710,188.194051,-1349.006570,295.475599,1
0.234375,-12.240718,-7.424255,16.895838,0.550714,9.733439,-11.897956,1.570721,-8.851223,11.514352,-1.207177,-0.200241,0.242548,-67.443760,1.098526,188.269635,-1349.230456,293.645608,1
0.235417,-35.032667,-28.999838,75.564109,1.732941,13.487310,-21.468012,6.491141,-12.623303,20.616130,-6.101175,-0.141902,0.575611,-79.645686,1.233626,188.269556,-1354.183135,289.215933,1
0.236458,-31.676589,-23.538408,149.421970,3.185390,16.239414,-30.499024,11.998225,-16.344605,30.085699,-11.771098,0.029468,1.112273,-81.347934,1.312434,188.269490,-1362.953289,301.670953,1
0.237500,-57.237020,-52.102273,158.013202,3.264206,17.769585,-34.561974,14.087511,-18.129089,34.220181,-14.057234,0.087807,1.369890,-72.323787,1.244884,188.194166,-1381.792256,311.232502,1
0.238542,-137.330891,-133.295528,86.658586,2.048201,17.575102,-33.419521,13.126137,-18.248780,33.657925,-13.394860,0.076868,1.401722,-51.915387,1.030976,188.194141,-1418.208108,305.267809,1
0.239583,-97.747253,-94.349074,125.543935,2.768796,13.373556,-24.738486,9.477457,-13.976174,25.253682,-9.693135,0.131561,1.068384,-21.817551,0.614418,188.344874,-1458.515132,295.044268,1
0.240625,-33.100380,-33.122337,116.466636,2.498573,5.524554,-12.316319,5.957464,-6.007655,13.179981,-6.157950,0.069576,0.549360,11.915218,0.141568,188.269557,-1474.007938,265.227400,1
0.241667,-1.641388,-3.701086,60.969952,1.406421,-3.014310,0.805802,2.429902,2.766058,0.057864,-2.494075,0.069576,0.193905,43.629819,-0.286248,188.194152,-1478.580784,254.535565,1
0.242708,16.935690,11.978502,-12.280325,-0.023510,-9.212049,11.293039,-1.177144,9.116935,-10.641904,1.067605,0.029468,0.214230,66.606458,-0.623998,188.194145,-1478.797269,249.144503,1
0.243750,36.541060,30.676558,-69.575457,-1.093144,-11.898103,19.949937,-6.218681,11.528890,-19.101105,6.184918,-0.047102,0.553494,77.834608,-0.759098,188.420267,-1477.932292,249.525443,1
0.244792,41.140130,33.565831,-136.093708,-2.387963,-14.833682,29.439540,-12.013421,13.824781,-28.680589,11.994885,-0.182010,1.009543,80.027461,-0.792872,188.194056,-1485.495926,253.516216,1
0.245833,49.287376,43.020564,-168.708795,-2.973447,-16.165700,33.719716,-14.428211,15.141382,-33.195544,14.598962,-0.280457,1.343501,70.914113,-0.725323,188.194081,-1496.663106,257.768191,1
0.246875,123.731284,120.514140,-92.906667,-1.532256,-16.334496,33.522603,-14.095137,15.344494,-33.457648,14.545972,-0.291395,1.370028,51.330821,-0.421348,188.194110,-1518.282069,250.983876,1
0.247917,109.595077,106.396638,-108.144863,-1.870035,-12.727404,25.436931,-10.249640,12.450148,-25.890448,10.870742,-0.295042,1.064732,21.760756,-0.061081,188.420323,-1551.202099,240.030717,1
0.248958,35.953464,35.433287,-116.991280,-1.960110,-5.575602,13.364741,-6.468487,6.171811,-13.867476,6.813227,-0.295042,0.564931,-11.384774,0.254152,188.194143,-1565.501153,220.831114,1
0.250000,1.748590,3.839210,-60.242973,-0.867958,2.566959,0.387438,-2.577571,-1.292555,-1.007463,2.956318,-0.240349,0.200175,-42.913540,0.636935,188.269518,-1569.532614,209.655863,1
0.251042,-21.201558,-16.644088,8.474730,0.415603,8.746351,-10.353230,1.127884,-7.530995,9.747262,-0.722697,-0.214826,0.191700,-66.150348,1.053493,188.194085,-1570.183267,201.010434,1
0.252083,-39.484838,-33.721332,64.870638,1.541533,11.171872,-18.825084,6.434366,-10.777160,18.371335,-6.048185,-0.109087,0.498374,-77.047712,1.267401,188.344910,-1567.860393,202.534587,1
0.253125,-38.829442,-32.429381,132.737725,2.847611,13.424929,-28.033095,12.429708,-13.210877,27.274421,-12.202587,-0.003348,0.955250,-79.143931,1.289918,188.194042,-1571.040005,208.640169,1
0.254167,-51.813056,-44.949562,166.361400,3.478132,15.171598,-32.892544,15.094304,-15.619205,32.681376,-15.082968,0.095099,1.271708,-70.420836,1.233626,188.269532,-1583.459333,212.516227,1
0.255208,-107.645987,-104.743408,110.840412,2.453536,15.384427,-33.154021,15.128369,-16.010921,33.070305,-15.173808,0.127915,1.301748,-51.186914,1.030976,188.194215,-1601.386261,208.216432,1
0.256250,-113.352449,-111.097459,91.142552,2.093238,12.313078,-26.102188,11.600807,-12.956987,26.784032,-12.092822,0.120622,1.084782,-22.285855,0.614418,188.420296,-1622.007195,186.828618,1
0.257292,-41.270226,-40.639143,117.633197,2.554870,5.693349,-13.857022,7.149720,-6.043925,14.503185,-7.278309,0.102392,0.583672,10.629240,0.141568,188.194381,-1637.550774,181.109590,1
0.258333,-0.183697,-2.667526,60.872738,1.428940,-1.968510,-1.153264,3.114976,1.717855,1.989825,-3.258644,0.076868,0.211750,41.879253,-0.252473,188.269790,-1640.999690,170.060421,1
0.259375,23.817344,19.471818,-4.782744,0.134120,-7.953420,9.559245,-0.738091,7.774945,-8.709943,0.598266,0.036760,0.174957,65.153228,-0.612739,188.194320,-1641.521237,161.546889,1
0.260417,42.993317,37.171549,-61.154349,-0.946773,-10.635805,18.308667,-6.154337,10.604005,-17.689124,5.908614,-0.076271,0.456483,76.240144,-0.725323,188.345305,-1639.537572,157.919813,1
0.261458,32.812085,26.847685,-134.562598,-2.331667,-12.004518,26.860974,-12.335141,11.365675,-26.021500,12.324180,-0.222118,0.903230,77.708240,-0.770356,188.194293,-1636.637175,163.458078,1
0.262500,53.558748,46.778967,-160.068956,-2.860854,-14.147490,32.557149,-15.359306,13.222699,-32.113308,15.639836,-0.305980,1.233882,69.568668,-0.646514,188.269881,-1645.997482,168.439683,1
0.263542,97.978754,94.275788,-124.622530,-2.128999,-14.404353,32.955399,-15.427435,13.483843,-32.650198,15.723105,-0.331503,1.347222,50.531730,-0.443864,188.194347,-1662.711472,166.049227,1
0.264583,111.832462,109.790946,-82.492684,-1.340848,-11.810036,26.917293,-12.497893,11.528890,-27.361613,13.134169,-0.346088,1.078857,22.388878,-0.094856,188.345151,-1675.139650,142.134853,1
0.265625,46.643193,45.898091,-115.144226,-1.926332,-5.542576,14.426740,-7.407151,6.019477,-14.928576,7.835176,-0.251287,0.591596,-10.492766,0.310443,188.269639,-1690.504508,138.332247,1
