1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,121.537345,58.848976,-187.232387,-0.623292,-3.570565,-1.866728,5.173740,3.841288,1.772237,-5.025134,-0.033462,0.449392,-0.046895,21.593128,188.646708,1573.970715,12.294553,0
0.001034,47.005774,113.454662,-191.848864,-0.736392,-1.752822,-4.037543,5.352846,1.966656,3.916747,-5.142543,-0.007891,0.444101,-0.065566,0.522598,188.632000,1573.619394,12.632694,0
0.002076,-18.689989,161.548741,-160.973864,-0.182202,0.299239,-5.501951,4.584184,-0.128522,5.494703,-4.559056,-0.011544,0.449980,-0.039427,-16.498951,188.571237,1573.403733,12.440774,0
0.003117,-70.377764,195.435676,-92.219129,1.107138,2.692126,-5.966275,2.651334,-2.444244,5.943750,-2.637819,-0.026156,0.443840,-0.017021,-32.118061,188.517386,1573.630624,11.376009,0
0.004159,-131.956199,188.078406,-22.799621,2.441718,4.190344,-5.446391,0.722216,-4.032168,5.549260,-0.816201,-0.106522,0.444166,-0.043161,-46.968091,188.646942,1573.635216,11.305885,0
0.005201,-176.770418,138.353405,39.479735,3.595338,5.280279,-4.116915,-1.501680,-5.035648,4.197925,1.332738,-0.146705,0.440573,-0.013287,-56.751240,188.570414,1573.743660,10.493642,0
0.006242,-196.404287,63.753823,93.966478,4.658478,5.663709,-2.267555,-3.512889,-5.634795,2.439511,3.342922,-0.201500,0.448216,-0.061832,-54.455310,188.543150,1574.735282,10.318429,0
0.007284,-170.815606,1.138497,160.222160,5.936508,5.024659,-0.235640,-4.684539,-4.895970,0.416705,4.452970,-0.219765,0.448282,-0.024490,-37.840921,188.554038,1575.253751,9.471838,0
0.008326,-121.271564,-58.275389,187.490152,6.456768,3.675553,1.923269,-5.285289,-3.646215,-1.811739,5.139634,-0.234377,0.444101,-0.031958,-17.324581,188.721666,1575.370391,8.850922,0
0.009367,-45.208755,-113.231421,192.205114,6.603798,1.793906,4.205205,-5.438276,-1.646607,-3.977232,5.232138,-0.208806,0.421433,-0.061832,4.910878,188.523307,1575.332791,7.999574,0
0.010419,20.861310,-161.083882,159.594319,5.970438,-0.265255,5.610084,-4.658419,0.371380,-5.546795,4.623747,-0.212459,0.471407,-0.031958,20.824048,188.515451,1574.352659,7.748005,0
0.011452,70.564147,-195.901047,91.036553,4.647168,-2.590688,6.090282,-2.785272,2.679751,-5.991645,2.812803,-0.212459,0.432930,-0.054364,37.302718,188.496291,1574.256200,7.156461,0
0.012492,131.099073,-187.915570,21.875568,3.346518,-4.085355,5.526744,-0.856153,4.319136,-5.597156,0.930702,-0.135746,0.439071,-0.054364,50.965197,188.646969,1573.751431,6.568455,0
0.013534,175.822552,-137.816061,-39.825190,2.238138,-5.164639,4.252828,1.386400,5.274831,-4.237427,-1.246701,-0.102869,0.439071,-0.061832,61.619217,188.571619,1573.563086,5.854587,0
0.014576,195.830723,-62.539948,-93.524053,1.197618,-5.576472,2.435217,3.375220,5.833545,-2.479013,-3.221306,-0.059033,0.446845,-0.039427,58.735167,188.571504,1572.605189,5.710516,0
0.015617,170.502919,-0.057512,-159.730493,-0.125652,-4.965824,0.411239,4.543139,5.164558,-0.519157,-4.306449,-0.026156,0.405886,-0.039427,42.098158,188.496094,1571.780451,6.606564,0
0.016659,120.369067,58.704005,-187.453978,-0.645912,-3.584766,-1.791325,5.181203,3.878046,1.738663,-5.014460,-0.026156,0.439006,-0.017021,19.704358,188.703871,1571.585089,7.583712,0
0.017701,44.828014,113.164720,-192.156629,-0.725082,-1.781224,-4.009763,5.334189,1.933574,3.929337,-5.135427,-0.007891,0.442599,-0.024490,0.228538,188.716900,1571.257810,7.712667,0
0.018742,-19.960349,161.415851,-160.801516,-0.148272,0.292138,-5.478139,4.614035,-0.066034,5.498900,-4.551940,-0.011544,0.408499,0.001650,-15.967381,188.571558,1571.116058,8.822973,0
0.019784,-70.536559,195.097411,-92.268371,1.141068,2.653073,-5.966275,2.707305,-2.385432,5.893389,-2.680513,-0.059033,0.443578,-0.024490,-32.853211,188.514586,1570.403799,9.911466,0
0.020835,-132.432584,187.244823,-21.987121,2.498268,4.176143,-5.422579,0.733410,-4.054223,5.515687,-0.823317,-0.121134,0.444101,-0.009553,-45.938881,188.726788,1570.035648,10.173967,0
0.021867,-175.908388,138.715832,39.578220,3.674508,5.251877,-4.116915,-1.441978,-5.024621,4.214712,1.279371,-0.135746,0.445603,-0.050629,-57.000060,188.571044,1569.742381,10.801853,0
0.022909,-196.608452,64.575324,94.052652,4.737648,5.699212,-2.315178,-3.453187,-5.572308,2.485675,3.303785,-0.190541,0.440835,-0.024490,-52.837980,188.571027,1569.201846,11.358010,0
0.023951,-170.997086,2.213698,160.086743,5.925198,5.045961,-0.283263,-4.613643,-4.870239,0.492246,4.396044,-0.227071,0.449719,-0.046895,-36.630751,188.495635,1568.450286,12.011715,0
0.024992,-122.326416,-57.441806,187.724054,6.456768,3.714606,1.895489,-5.233050,-3.679296,-1.702625,5.118287,-0.238030,0.447302,-0.005818,-18.014491,188.721898,1568.244341,12.982564,0
0.026034,-47.125638,-112.941479,191.589584,6.547248,1.822308,4.094085,-5.449470,-1.701743,-3.952052,5.193002,-0.270907,0.443448,-0.024490,4.831708,188.571118,1567.751969,13.036343,0
0.027076,18.365960,-161.422147,161.108523,6.015678,-0.165848,5.614052,-4.721853,0.279487,-5.538402,4.705577,-0.205153,0.449000,-0.028224,20.982388,188.553900,1568.852741,13.584408,0
0.028117,70.484750,-194.427177,92.821591,4.658478,-2.558735,6.038691,-2.785272,2.554776,-5.953875,2.827034,-0.168623,0.460890,-0.028224,38.445028,188.495325,1567.620128,14.482197,0
0.029159,131.722910,-188.157188,23.155871,3.369138,-4.088905,5.574367,-0.889736,4.230918,-5.639123,1.001859,-0.135746,0.447563,-0.046895,52.084887,188.721476,1567.768827,15.843370,0
0.030209,176.446390,-136.765022,-40.243750,2.170278,-5.157539,4.193299,1.423714,5.263804,-4.229034,-1.211122,-0.069992,0.438744,-0.035692,61.438257,188.570785,1567.430714,16.694208,0
0.031242,196.034888,-64.037980,-93.696402,1.152378,-5.601324,2.415374,3.367757,5.826193,-2.504193,-3.171496,-0.029809,0.444166,-0.043161,59.673897,188.511585,1567.478933,16.980537,0
0.032284,170.491577,-1.313926,-159.927463,-0.114342,-4.923221,0.439019,4.520751,5.116774,-0.510764,-4.288660,-0.015197,0.455337,-0.046895,42.199948,188.495790,1566.881206,16.322936,0
0.033326,121.333180,58.353658,-187.589395,-0.657222,-3.652221,-1.779419,5.143890,3.833937,1.734467,-5.032250,-0.004238,0.448804,-0.046895,21.491338,188.721886,1566.963496,15.582570,0
0.034367,45.678701,113.273448,-191.775001,-0.725082,-1.713769,-3.993889,5.349115,1.922547,3.891567,-5.117638,-0.000585,0.444101,-0.039427,0.115438,188.495718,1566.425878,15.518438,0
0.035409,-19.688129,161.331284,-160.900000,-0.136962,0.309890,-5.494014,4.595378,-0.080737,5.503097,-4.548382,0.003068,0.443578,-0.065566,-16.623361,188.571082,1566.441145,15.176000,0
0.036451,-70.695354,195.290705,-91.480493,1.141068,2.706327,-5.902778,2.707305,-2.411163,5.914373,-2.666281,-0.029809,0.438810,-0.043161,-32.061511,188.495700,1566.682319,15.031008,0
0.037492,-131.434444,188.283781,-21.740909,2.453028,4.197444,-5.414642,0.763261,-4.068926,5.549260,-0.805528,-0.113828,0.437764,-0.020755,-46.821061,188.703929,1567.231526,14.566629,0
0.038534,-176.089868,137.966816,40.033712,3.640578,5.262528,-4.057386,-1.509143,-5.024621,4.197925,1.339854,-0.102869,0.433780,-0.054364,-56.649450,188.495349,1567.128680,14.091105,0
0.039576,-196.313547,62.835674,93.831061,4.692408,5.660159,-2.287398,-3.471844,-5.601714,2.431118,3.342922,-0.190541,0.442729,-0.039427,-54.398760,188.571080,1567.038297,13.685824,0
0.040626,-170.305193,-0.963580,161.059281,5.959128,5.042410,-0.207860,-4.699464,-4.837158,0.404115,4.477875,-0.205153,0.424830,-0.031958,-37.614721,188.495816,1567.449329,13.421650,0
0.041659,-120.727123,-58.674059,187.391667,6.456768,3.686204,1.958987,-5.233050,-3.569024,-1.773968,5.128961,-0.248989,0.404383,-0.035692,-17.381131,188.586349,1566.683493,12.483971,0
0.042701,-44.766398,-113.146855,192.131251,6.603798,1.825858,4.173456,-5.486783,-1.661310,-3.981429,5.274833,-0.219765,0.423001,-0.009553,4.718608,188.495734,1567.660186,12.789823,0
0.043742,20.271500,-160.975154,160.603788,6.004368,-0.240404,5.625958,-4.721853,0.371380,-5.559385,4.666441,-0.223418,0.428946,-0.035692,20.439508,188.571158,1567.329304,12.048463,0
0.044784,70.677572,-195.671510,91.652084,4.715028,-2.583587,6.114094,-2.826317,2.624615,-6.021022,2.830592,-0.190541,0.445146,-0.046895,37.381888,188.495810,1568.773956,11.743773,0
0.045826,131.348608,-187.686033,22.454167,3.391758,-4.117307,5.602147,-0.878542,4.267675,-5.605549,0.959164,-0.139399,0.445081,-0.024490,51.112227,188.721884,1568.343165,11.036991,0
0.046867,176.128799,-138.057679,-39.295833,2.249448,-5.189491,4.264734,1.334161,5.260128,-4.250017,-1.232469,-0.091910,0.443252,-0.002084,61.664457,188.495759,1568.717810,10.307144,0
0.047909,195.717298,-63.603067,-93.819508,1.186308,-5.626176,2.447122,3.341638,5.811490,-2.483210,-3.231979,-0.069992,0.444036,-0.046895,58.689927,188.555730,1568.698868,9.675526,0
0.048951,170.661714,-1.458897,-160.235228,-0.125652,-4.990676,0.411239,4.550602,5.160883,-0.527551,-4.310007,0.003068,0.442207,-0.061832,42.290428,188.495615,1569.520132,9.939012,0
0.050001,120.868137,59.163079,-186.801516,-0.589362,-3.591866,-1.854822,5.214786,3.833937,1.759647,-5.053597,0.003068,0.447302,0.009119,19.681738,188.721876,1569.599505,9.981900,0
0.051036,46.325224,113.635875,-191.935038,-0.759012,-1.713769,-4.061355,5.352846,1.955629,3.946124,-5.146101,0.024986,0.437373,-0.017021,0.420808,188.495745,1570.691682,9.826524,0
0.052075,-18.837442,161.536660,-160.863069,-0.170892,0.295688,-5.478139,4.587915,-0.113819,5.528277,-4.544825,-0.022503,0.447498,-0.039427,-15.978691,188.511511,1570.991246,9.040714,0
0.053117,-70.207626,195.508162,-92.182197,1.163688,2.731179,-5.950401,2.666260,-2.436893,5.973126,-2.684071,-0.051727,0.440312,-0.046895,-32.807971,188.495705,1572.048572,8.574252,0
0.054159,-132.012911,188.114648,-23.279735,2.453028,4.197444,-5.406705,0.692365,-4.065250,5.561851,-0.791296,-0.117481,0.443121,-0.020755,-45.837091,188.721875,1572.300293,8.134846,0
0.055200,-176.600281,138.607104,39.233523,3.527478,5.287380,-4.120884,-1.501680,-5.020945,4.252482,1.368317,-0.124787,0.442337,-0.031958,-57.056610,188.569755,1573.084030,7.889093,0
0.056242,-196.460999,64.647809,93.991099,4.635858,5.702762,-2.279461,-3.483038,-5.623768,2.456298,3.350037,-0.172276,0.442468,-0.039427,-52.690950,188.494297,1573.884827,7.538420,0
0.057284,-171.008428,1.911675,160.123675,5.936508,5.063712,-0.243577,-4.703196,-4.895970,0.467065,4.474317,-0.230724,0.453312,-0.020755,-36.472411,188.495340,1574.508219,7.259770,0
0.058325,-121.816004,-57.731748,187.637879,6.513318,3.696855,1.955018,-5.289021,-3.660918,-1.765575,5.100498,-0.205153,0.447498,-0.031958,-17.596021,188.704940,1575.062923,7.613047,0
0.059367,-46.104813,-113.110612,191.983523,6.592488,1.861361,4.193299,-5.464395,-1.664985,-3.981429,5.235696,-0.197847,0.426659,-0.054364,5.250178,188.560956,1574.724091,7.112617,0
0.060417,20.487008,-161.277176,159.803599,5.970438,-0.261705,5.637864,-4.680807,0.415489,-5.580369,4.595284,-0.238030,0.446910,-0.043161,21.468718,188.494518,1574.182131,6.297305,0
0.061451,70.530120,-195.381568,91.615152,4.658478,-2.622640,6.094251,-2.781540,2.631967,-5.987448,2.791455,-0.183235,0.445212,-0.035692,38.388478,188.494989,1573.446436,5.808061,0
0.062492,131.564115,-187.867246,21.924811,3.369138,-4.106657,5.606115,-0.897198,4.330163,-5.664303,0.969838,-0.117481,0.441749,0.005384,51.971787,188.516204,1574.748972,5.889927,0
0.063550,177.694065,-135.520689,-40.699243,2.170278,-5.249846,4.221079,1.479684,5.333643,-4.250017,-1.271606,-0.102869,0.440116,-0.028224,61.766247,188.570448,1575.580584,6.430690,0
0.064586,195.422393,-61.162725,-94.927462,1.095828,-5.594223,2.387594,3.412534,5.892357,-2.466423,-3.249768,-0.066339,0.411961,-0.046895,59.232807,188.502437,1576.273099,7.269142,0
0.065617,170.332782,-0.093755,-160.001326,-0.125652,-4.983575,0.442988,4.599110,5.175586,-0.468797,-4.384721,0.003068,0.439006,-0.020755,41.985058,188.494956,1576.940397,6.708341,0
0.066659,120.278327,58.752328,-187.392425,-0.645912,-3.609618,-1.886571,5.218517,3.922155,1.772237,-5.114080,-0.022503,0.397916,-0.009553,21.332998,188.645192,1578.370480,7.263736,0
0.067701,44.453711,113.539228,-192.168940,-0.725082,-1.706668,-4.081198,5.382697,1.922547,3.992287,-5.156774,-0.000585,0.420388,-0.024490,0.002338,188.496190,1578.568639,7.109914,0
0.068742,-20.255254,161.222556,-160.579925,-0.125652,0.331191,-5.533700,4.621498,-0.154252,5.545064,-4.587519,0.014027,0.451287,-0.050629,-16.532881,188.496232,1579.037379,7.352952,0
0.069784,-70.559244,196.208854,-90.901894,1.197618,2.752481,-5.994055,2.673723,-2.481002,5.985717,-2.684071,-0.026156,0.442860,-0.017021,-32.095441,188.630215,1579.502246,7.379749,0
0.070826,-131.570554,187.933435,-21.974811,2.509578,4.243598,-5.505919,0.703559,-4.138765,5.591227,-0.812643,-0.150358,0.444689,-0.024490,-46.888921,188.646989,1580.260667,7.536238,0
0.071867,-176.997268,137.725198,39.516667,3.663198,5.354835,-4.160570,-1.497949,-5.116515,4.281859,1.371875,-0.143052,0.439724,-0.035692,-56.841720,188.496123,1581.482866,7.733215,0
0.072909,-196.234149,63.343072,93.929546,4.715028,5.741815,-2.267555,-3.546471,-5.653174,2.414331,3.403405,-0.205153,0.443840,-0.054364,-54.398760,188.512805,1581.678095,7.228770,0
0.073961,-170.622783,0.172025,161.896402,5.970438,5.067262,-0.211829,-4.800211,-4.958457,0.391525,4.581052,-0.230724,0.450568,-0.024490,-37.806991,188.502529,1583.701667,7.024301,0
0.074997,-121.067398,-58.637816,187.083902,6.535938,3.718157,2.002641,-5.352454,-3.624160,-1.862099,5.232138,-0.238030,0.440312,-0.005818,-17.596021,188.646487,1585.091624,5.876026,0
0.076036,-45.741853,-113.811305,192.266667,6.615108,1.836509,4.244891,-5.550217,-1.709094,-4.086346,5.328200,-0.252642,0.450764,-0.046895,4.447168,188.495638,1587.366667,6.000909,0
0.077076,18.876373,-160.999316,160.751516,6.015678,-0.261705,5.689455,-4.744241,0.334623,-5.660106,4.719808,-0.259948,0.451744,-0.046895,20.303788,188.495720,1589.469331,6.594148,0
0.078117,70.314612,-196.420526,92.132197,4.658478,-2.651042,6.173623,-2.863630,2.701806,-6.113349,2.841265,-0.197847,0.450372,-0.017021,37.449748,188.495736,1592.051379,6.110394,0
0.079159,131.756938,-187.251120,23.512879,3.380448,-4.174112,5.621990,-0.833765,4.363245,-5.668499,0.948491,-0.146705,0.448478,-0.035692,51.202707,188.646496,1592.263522,5.220967,0
0.080201,177.399160,-138.106002,-38.778788,2.204208,-5.288899,4.340137,1.419982,5.318940,-4.338148,-1.200449,-0.077298,0.447433,-0.054364,61.890657,188.553833,1593.140205,5.471523,0
0.081242,195.592530,-64.037980,-93.942614,1.118448,-5.665229,2.435217,3.453579,5.936466,-2.533570,-3.278231,-0.066339,0.438156,-0.028224,58.565517,188.495302,1594.500068,4.693571,0
0.082284,170.911249,-1.519302,-160.863069,-0.148272,-5.036829,0.371553,4.647617,5.175586,-0.472994,-4.420300,-0.022503,0.453051,-0.054364,42.086848,188.495126,1595.316601,4.046691,0
0.083326,121.526002,58.196607,-187.343182,-0.600672,-3.652221,-1.882602,5.218517,3.863343,1.768040,-5.110522,-0.040768,0.451613,-0.017021,19.625188,188.646150,1595.019210,3.054204,0
0.084367,46.007634,113.611713,-192.464395,-0.747702,-1.724420,-4.124852,5.416280,1.933574,4.021664,-5.213700,-0.015197,0.446257,-0.020755,0.160678,188.512565,1596.240923,2.546557,0
0.085420,-20.550159,161.440012,-159.299622,-0.114342,0.370244,-5.601165,4.587915,-0.213064,5.612211,-4.562614,-0.018850,0.463111,-0.031958,-16.442401,188.496029,1596.483999,1.759640,0
0.086451,-70.252996,196.752495,-91.098864,1.152378,2.741830,-6.033741,2.692379,-2.488353,6.019290,-2.673397,-0.044421,0.444101,-0.050629,-32.740111,188.495709,1597.036013,1.415843,0
0.087492,-131.956199,187.752221,-22.073296,2.453028,4.293302,-5.474171,0.729679,-4.186550,5.637391,-0.809085,-0.077298,0.443905,-0.073035,-45.723991,188.646587,1597.995559,1.274624,0
0.088534,-177.360228,137.604389,39.590530,3.617958,5.386787,-4.140727,-1.572576,-5.138569,4.256679,1.411011,-0.146705,0.439267,-0.031958,-57.305430,188.495667,1598.216924,0.641869,0
0.089576,-196.256834,62.799431,93.843371,4.703718,5.770218,-2.271524,-3.583785,-5.700959,2.435314,3.428310,-0.183235,0.444624,-0.028224,-52.442130,188.495680,1598.945430,0.822162,0
0.090617,-170.849633,0.123701,160.603788,5.947818,5.116966,-0.223734,-4.781554,-4.925376,0.387328,4.545474,-0.248989,0.427378,-0.039427,-36.234901,188.631841,1597.944218,0.580110,0
0.091659,-120.579671,-58.517007,187.662501,6.490698,3.703956,1.986767,-5.363648,-3.613133,-1.836919,5.217907,-0.223418,0.417318,-0.028224,-17.211481,188.571154,1597.658671,0.905576,0
0.092701,-44.539548,-113.376392,192.734470,6.592488,1.797456,4.304420,-5.557679,-1.687040,-4.077953,5.306853,-0.197847,0.449000,-0.028224,5.487688,188.495676,1597.172598,0.925632,0
0.093742,20.226130,-161.216772,160.419129,5.993058,-0.279457,5.693424,-4.766629,0.408138,-5.643319,4.719808,-0.238030,0.441031,-0.028224,21.163348,188.495756,1597.070655,0.736422,0
0.094784,70.518777,-196.819196,90.396402,4.624548,-2.647492,6.205371,-2.833779,2.734888,-6.092365,2.809245,-0.186888,0.430317,-0.031958,38.558128,188.508853,1596.671077,0.658021,0
0.095836,132.142583,-186.188000,21.100000,3.391758,-4.213165,5.582304,-0.788989,4.407354,-5.643319,0.866660,-0.113828,0.445473,-0.050629,51.971787,188.570712,1596.217467,0.302438,0
0.096867,177.092912,-136.958317,-39.418940,2.260758,-5.313751,4.320294,1.434908,5.370400,-4.346541,-1.257374,-0.077298,0.444428,-0.054364,61.641837,188.495385,1596.631503,-0.009666,0
0.097909,195.796695,-62.346653,-93.770265,1.208928,-5.707832,2.466965,3.446116,5.951169,-2.520980,-3.303136,-0.040768,0.437242,-0.013287,59.504247,188.495436,1596.674382,0.152252,0
0.098951,170.355467,-0.190402,-160.863069,-0.114342,-5.090084,0.351710,4.688662,5.274831,-0.485584,-4.462994,-0.048074,0.424830,-0.013287,42.030298,188.495493,1597.931951,1.132744,0
0.099992,120.607260,58.583196,-187.392425,-0.634602,-3.680623,-1.846885,5.308070,3.951561,1.810007,-5.131869,-0.015197,0.432734,-0.043161,21.751468,188.570779,1598.865517,1.792976,0
0.101034,45.088891,113.998302,-192.562879,-0.713772,-1.742171,-4.176444,5.490907,1.926223,4.076221,-5.284857,-0.000585,0.438744,-0.017021,0.477358,188.495448,1600.109875,1.841521,0
0.102076,-19.347854,161.427931,-160.567614,-0.148272,0.356043,-5.676569,4.699856,-0.168955,5.641588,-4.630213,-0.059033,0.440377,-0.028224,-16.306681,188.477984,1601.348844,1.984055,0
0.103117,-70.355079,197.235731,-91.332765,1.152378,2.805735,-6.132956,2.718499,-2.554517,6.086437,-2.751670,-0.062686,0.447433,-0.046895,-32.287711,188.495405,1603.204679,2.020885,0
0.104159,-132.273789,187.389794,-23.365909,2.441718,4.353657,-5.565448,0.673708,-4.212280,5.628998,-0.780623,-0.102869,0.453834,-0.039427,-47.092501,188.570895,1603.307025,1.148232,0
0.105201,-178.607904,137.906411,38.630303,3.617958,5.450692,-4.168507,-1.576308,-5.219436,4.298646,1.414569,-0.146705,0.446910,-0.039427,-57.113160,188.434685,1604.995786,0.892462,0
0.106253,-195.428832,62.883997,95.345265,4.703718,5.819921,-2.235806,-3.684532,-5.715662,2.355577,3.492351,-0.238030,0.447955,-0.050629,-54.093390,188.496118,1605.230379,-0.149443,0
0.107285,-171.212593,1.573410,161.588637,5.981748,5.166670,-0.164206,-4.867376,-5.031972,0.362148,4.630862,-0.230724,0.441227,-0.046895,-37.874851,188.618544,1607.604183,-0.853230,0
0.108325,-121.713921,-57.949204,187.391667,6.422838,3.753659,2.042327,-5.434544,-3.719730,-1.887279,5.257043,-0.241683,0.450438,-0.031958,-17.437681,188.562181,1609.174235,-1.066252,0
0.109367,-46.297635,-113.714657,192.771402,6.615108,1.786805,4.367917,-5.639770,-1.701743,-4.166083,5.402915,-0.241683,0.446453,-0.058098,4.594198,188.495819,1611.329349,-1.915196,0
0.110409,18.899058,-161.071801,160.406819,6.015678,-0.329160,5.760890,-4.744241,0.375056,-5.744040,4.709135,-0.194194,0.456513,-0.061832,20.382958,188.523336,1612.177074,-2.594044,0
0.111450,70.133132,-197.737345,90.827273,4.647168,-2.729149,6.249026,-2.803928,2.764294,-6.180496,2.830592,-0.172276,0.440508,-0.065566,37.325338,188.437069,1613.849921,-2.964317,0
0.112492,131.620828,-186.985340,22.688068,3.301278,-4.241567,5.669613,-0.803914,4.436760,-5.731450,0.912912,-0.135746,0.449980,-0.031958,51.078297,188.476361,1615.390594,-3.061759,0
0.113534,178.227162,-137.091207,-39.148106,2.204208,-5.338603,4.316325,1.498341,5.440240,-4.359131,-1.300068,-0.106522,0.444624,-0.043161,62.048997,188.495607,1616.779304,-3.703610,0
0.114575,195.558503,-62.624514,-93.819508,1.174998,-5.753986,2.419342,3.505818,5.932790,-2.495800,-3.338714,-0.033462,0.445342,-0.024490,58.497657,188.495635,1616.653594,-4.404192,0
0.115617,170.741112,0.039135,-160.887690,-0.125652,-5.097184,0.315993,4.755827,5.238073,-0.443617,-4.491457,0.003068,0.444558,-0.046895,41.951128,188.495731,1616.662512,-5.232321,0
0.116668,119.268845,60.093309,-187.047728,-0.657222,-3.620268,-1.954037,5.322995,3.955237,1.893941,-5.185237,-0.040768,0.397394,-0.039427,18.856108,188.495673,1617.407905,-5.343162,0
0.117701,44.079409,113.792927,-193.042993,-0.736392,-1.713769,-4.224067,5.524489,1.937250,4.097205,-5.288415,-0.029809,0.434498,-0.020755,-0.201242,188.495640,1617.644465,-5.144800,0
0.118742,-20.414049,161.186313,-160.161364,-0.159582,0.380895,-5.648789,4.692394,-0.132197,5.687751,-4.598192,-0.018850,0.410067,-0.061832,-16.080481,188.495664,1617.620158,-4.736182,0
0.119784,-70.298366,197.755210,-89.621591,1.197618,2.834137,-6.113113,2.722230,-2.547165,6.082240,-2.726765,-0.069992,0.458277,-0.039427,-32.683561,188.495689,1617.259779,-4.415203,0
0.120826,-131.797404,187.522684,-21.593182,2.475648,4.339455,-5.549574,0.684902,-4.190226,5.637391,-0.798412,-0.091910,0.443317,-0.031958,-45.746611,188.438676,1617.020010,-3.538004,0
0.121867,-178.029436,136.939939,39.368940,3.629268,5.471994,-4.192318,-1.617353,-5.208408,4.227302,1.425242,-0.183235,0.441096,-0.035692,-57.520320,188.484369,1615.908994,-3.755596,0
0.122909,-196.109382,62.279952,93.806440,4.748958,5.837673,-2.291367,-3.624830,-5.767122,2.418528,3.488793,-0.212459,0.443644,-0.050629,-52.340340,188.495180,1616.624196,-3.246547,0
0.123951,-170.781578,0.087458,160.948485,5.947818,5.166670,-0.176111,-4.863645,-5.002566,0.374738,4.620189,-0.216112,0.439463,-0.050629,-36.348001,188.495305,1615.868078,-2.667788,0
0.124992,-120.420876,-58.335793,187.551705,6.479388,3.764310,2.026453,-5.434544,-3.701351,-1.904066,5.257043,-0.245336,0.441684,-0.043161,-17.539471,188.419923,1615.593091,-2.517082,0
0.126034,-44.630288,-113.545525,192.820645,6.581178,1.840060,4.340137,-5.639770,-1.664985,-4.149297,5.410031,-0.238030,0.431363,-0.050629,5.046598,188.495224,1615.187702,-2.243945,0
0.127083,20.124048,-161.361743,159.582008,5.981748,-0.346912,5.768827,-4.736778,0.415489,-5.710466,4.673556,-0.238030,0.444754,-0.035692,21.185968,188.495311,1614.425706,-2.136711,0
0.128117,70.133132,-197.471565,91.024243,4.692408,-2.707847,6.249026,-2.852436,2.753266,-6.172103,2.862612,-0.186888,0.450895,-0.031958,38.625988,188.495314,1614.406393,-1.761700,0
0.129159,131.915733,-187.069906,23.402083,3.459618,-4.262869,5.669613,-0.830034,4.436760,-5.735646,0.948491,-0.154011,0.447694,-0.050629,52.039647,188.419759,1614.670795,-1.514288,0
0.130200,178.283875,-137.429472,-38.434091,2.238138,-5.370556,4.336168,1.494610,5.440240,-4.367525,-1.310742,-0.095563,0.446714,-0.065566,61.935897,188.495249,1614.826141,-1.888586,0
0.131242,195.762668,-63.844686,-94.078031,1.141068,-5.778838,2.431248,3.517012,5.976899,-2.525176,-3.331599,-0.059033,0.449458,-0.031958,59.447697,188.512441,1615.752327,-1.824751,0
0.132284,170.763797,-1.495140,-161.478599,-0.159582,-5.093634,0.339804,4.778215,5.263804,-0.414240,-4.541267,-0.007891,0.453247,-0.054364,41.996368,188.552811,1616.706189,-2.826010,0
0.133326,121.469290,58.063717,-187.404735,-0.645912,-3.726777,-1.938163,5.334189,3.966264,1.830991,-5.192353,0.032292,0.448804,-0.024490,21.694918,188.419916,1617.001651,-3.355798,1
0.134367,46.075689,114.119111,-192.821402,-0.804252,-1.735071,-4.247878,5.565534,1.948277,4.151762,-5.306204,-0.000585,0.440900,-0.046895,0.307708,188.420725,1617.917555,-4.226557,1
0.135409,-18.644619,161.391689,-160.346023,-0.148272,0.402197,-5.684506,4.677468,-0.183658,5.712931,-4.633771,-0.004238,0.455272,-0.050629,-16.317991,188.496217,1618.649800,-5.344799,1
0.136451,-70.139571,197.924342,-90.175568,1.174998,2.880291,-6.152799,2.681185,-2.591274,6.157781,-2.712533,-0.059033,0.448804,-0.061832,-32.197231,188.496168,1619.804749,-6.193020,1
0.137502,-132.716147,185.928005,-21.654735,2.464338,4.350106,-5.505919,0.602812,-4.282119,5.620604,-0.727255,-0.102869,0.445538,-0.073035,-47.024641,188.420739,1619.967000,-7.380545,1
0.138534,-179.095631,137.060748,38.642614,3.584028,5.511047,-4.156601,-1.677055,-5.241490,4.265072,1.467936,-0.132093,0.440443,-0.043161,-57.158400,188.496159,1621.104154,-7.846096,1
0.139576,-195.927902,62.896078,93.917235,4.647168,5.880276,-2.196121,-3.662144,-5.767122,2.393347,3.478120,-0.216112,0.443513,-0.039427,-54.274350,188.496123,1620.964499,-8.186036,1
0.140617,-171.178566,0.546533,161.305493,5.959128,5.184422,-0.156268,-4.923347,-5.057703,0.336968,4.737598,-0.245336,0.451352,-0.054364,-37.750441,188.496190,1622.929261,-9.253551,1
0.141659,-120.556986,-58.420360,187.416288,6.445458,3.735908,2.078044,-5.434544,-3.686648,-1.941836,5.303295,-0.245336,0.441096,-0.073035,-16.985281,188.497023,1623.502609,-9.902388,1
0.142701,-44.369410,-113.811305,193.153031,6.660348,1.779705,4.383791,-5.621113,-1.668661,-4.220640,5.420704,-0.227071,0.428815,-0.084238,4.933498,188.491807,1624.349104,-10.309032,1
0.143742,20.044650,-160.878507,160.062122,5.959128,-0.318510,5.796607,-4.762898,0.463274,-5.744040,4.702019,-0.230724,0.437960,-0.058098,20.394268,188.496304,1624.981303,-11.038577,1
0.144784,69.940310,-198.425956,89.768561,4.658478,-2.754001,6.276806,-2.789003,2.823106,-6.163709,2.787898,-0.161317,0.455925,-0.035692,37.223548,188.496047,1624.885115,-12.182456,1
0.145826,131.405320,-186.731641,21.777083,3.391758,-4.266419,5.657707,-0.822571,4.422057,-5.693680,0.859545,-0.128440,0.445995,-0.076769,51.078297,188.345435,1623.776403,-12.795036,1
0.146867,178.431327,-136.414676,-39.172727,2.238138,-5.356354,4.340137,1.472222,5.465970,-4.380115,-1.332089,-0.102869,0.443905,-0.035692,62.116857,188.496145,1624.051947,-12.510427,1
0.147918,194.809898,-60.413709,-94.989015,1.118448,-5.682980,2.383625,3.513281,5.980575,-2.428653,-3.352946,-0.033462,0.417840,-0.031958,58.022637,188.496241,1623.064983,-12.268178,1
0.148952,170.446207,0.812313,-161.121591,-0.125652,-5.090084,0.347742,4.763290,5.260128,-0.405847,-4.519920,-0.004238,0.438418,-0.046895,41.860648,188.496167,1622.568188,-11.384622,1
0.149992,119.688517,58.897299,-187.183145,-0.578052,-3.659321,-1.926257,5.319264,3.892749,1.818401,-5.171006,-0.022503,0.442076,-0.043161,19.432918,188.345355,1621.323110,-11.078006,1
0.151034,43.897929,113.780846,-192.932198,-0.725082,-1.720870,-4.224067,5.509564,1.948277,4.105598,-5.306204,-0.015197,0.416730,-0.065566,0.160678,188.496149,1620.659151,-10.042080,1
0.152075,-20.130487,161.137990,-160.112122,-0.114342,0.345392,-5.672600,4.681200,-0.179982,5.662571,-4.591077,-0.040768,0.438222,-0.069301,-15.899521,188.496319,1619.599461,-9.502801,1
0.153117,-70.082859,197.815614,-90.384849,1.174998,2.805735,-6.113113,2.703574,-2.561868,6.107421,-2.730323,-0.059033,0.456121,-0.054364,-32.796661,188.495761,1618.960034,-9.080054,1
0.154159,-131.899486,187.268985,-22.750379,2.509578,4.328805,-5.525762,0.688634,-4.208604,5.679358,-0.805528,-0.102869,0.445473,-0.035692,-45.882331,188.345061,1619.420669,-8.119645,1
0.155200,-178.415081,137.556065,38.544129,3.685818,5.436491,-4.192318,-1.594965,-5.197381,4.281859,1.396780,-0.164970,0.445342,-0.013287,-57.588180,188.495631,1618.790729,-7.247210,1
0.156242,-195.995957,63.886713,93.941856,4.669788,5.791519,-2.243744,-3.617367,-5.708310,2.431118,3.438984,-0.194194,0.445538,-0.054364,-52.374270,188.495785,1618.215985,-6.858840,1
0.157284,-171.076483,1.694219,161.231629,5.936508,5.145369,-0.203891,-4.848719,-5.002566,0.383132,4.634420,-0.248989,0.451025,-0.054364,-36.551581,188.495740,1616.601273,-6.393386,1
0.158325,-121.611839,-57.623020,187.576326,6.434148,3.746559,2.050264,-5.408425,-3.723405,-1.862099,5.225023,-0.245336,0.448543,-0.035692,-17.788291,188.344916,1615.849566,-5.606628,1
0.159376,-45.288153,-114.777777,192.623675,6.592488,1.761953,4.407603,-5.609919,-1.690716,-4.191264,5.417146,-0.234377,0.447041,-0.017021,5.238868,188.421678,1615.835162,-5.121444,1
0.160411,18.694893,-161.277176,161.822538,5.970438,-0.311409,5.784701,-4.774092,0.400786,-5.714663,4.705577,-0.212459,0.447955,-0.028224,20.971078,188.497046,1616.096642,-5.008528,1
0.161450,69.985680,-199.005840,90.531818,4.624548,-2.754001,6.245057,-2.759152,2.778997,-6.163709,2.805687,-0.179582,0.447955,-0.058098,38.603368,188.496049,1616.341991,-4.572952,1
0.162493,132.074528,-186.912855,22.872727,3.357828,-4.241567,5.657707,-0.796451,4.418381,-5.706270,0.898681,-0.117481,0.446845,-0.054364,51.994407,188.494730,1616.828896,-4.274712,1
0.163534,178.385957,-138.661724,-38.803409,2.204208,-5.338603,4.268702,1.513267,5.388779,-4.304574,-1.342762,-0.091910,0.441357,-0.073035,61.958517,188.430439,1615.943037,-5.416072,1
0.164593,194.753185,-60.776136,-95.715341,1.084518,-5.651028,2.252662,3.531938,5.925439,-2.382489,-3.370735,-0.048074,0.456643,-0.046895,58.893507,188.496928,1615.384537,-6.044919,1
0.165628,170.139959,1.247225,-162.192614,-0.148272,-5.054581,0.268370,4.767021,5.241749,-0.330306,-4.562614,-0.018850,0.450634,-0.390446,41.396938,188.496784,1615.792109,-6.886220,1
0.166663,119.733887,59.380535,-187.146213,-0.611982,-3.815534,-1.711953,5.285682,3.878046,1.877154,-5.110522,-0.011544,0.449784,-0.438991,20.507368,188.269158,1615.273604,-7.377716,1
0.167700,45.054864,113.925817,-192.636743,-0.702462,-1.642763,-4.295501,5.461056,1.874762,4.113992,-5.242163,-0.022503,0.441553,0.199565,2.083378,188.421296,1614.405101,-8.753084,1
0.168742,-12.814574,159.978223,-158.573296,-0.103032,4.818743,-10.708733,4.793141,0.466950,5.163165,-4.822337,-0.037115,0.456709,5.696381,1.857178,188.422233,1609.859560,0.261901,1
0.169784,-55.859363,195.906832,-86.716288,1.265478,15.490879,-20.495261,3.140144,-0.529179,4.605005,-3.310252,-0.000585,0.458603,15.905821,1.427398,188.496523,1582.247940,24.343630,1
0.170825,-113.547321,182.062116,-19.685038,2.486958,28.772470,-32.996300,1.345355,-0.459339,2.913737,-1.904902,-0.018850,0.472256,29.513427,1.404778,188.270877,1515.939424,52.013801,1
0.171867,-161.503413,134.113008,42.889773,3.708438,38.109702,-40.647729,-0.912124,-0.312309,0.462869,0.130186,-0.037115,0.496034,38.796773,1.269058,188.495218,1422.525133,55.223977,1
0.172909,-174.649371,65.723010,98.595265,4.782888,39.394903,-40.111970,-2.490493,-0.249821,-1.509577,1.716986,-0.095563,0.578083,39.543623,1.314298,188.478558,1325.496568,27.610810,1
0.173950,-165.393890,1.053931,159.212690,5.970438,35.926281,-35.179021,-3.497963,-0.238794,-2.718224,2.684720,-0.084604,0.632041,35.947540,1.155958,188.361122,1254.765733,-18.556830,1
0.175000,-118.821583,-57.671344,185.742046,6.411528,27.778392,-25.257561,-4.393492,-0.378473,-3.750611,3.716496,-0.121134,0.607740,27.104836,1.325608,188.268988,1218.857597,-63.460512,1
0.176034,-45.911990,-111.238072,193.337690,6.603798,16.392650,-12.089800,-5.057676,-0.018249,-5.038995,4.549032,-0.216112,0.542415,15.782590,1.857178,188.495204,1208.563174,-91.208211,1
0.177076,17.674068,-156.698514,161.034660,6.015678,4.701584,0.058035,-4.497970,0.948473,-5.781810,4.335561,-0.208806,0.458015,4.945797,2.298268,188.419800,1204.286047,-100.440033,1
0.178118,58.541097,-194.874170,87.897349,4.624548,-6.066410,9.995369,-2.826317,1.834329,-5.190076,2.894633,-0.219765,0.447106,-5.360733,2.524468,188.495226,1186.385499,-90.605000,1
0.179159,111.192984,-182.310030,18.650189,3.301278,-20.842668,24.314019,-1.218096,1.356481,-3.200844,1.628040,-0.194194,0.452463,-21.227561,3.044728,188.269024,1131.815111,-69.600323,1
0.180201,156.869234,-134.554217,-45.069508,2.125038,-33.400002,35.560986,0.908785,0.511059,-0.380666,-0.154442,-0.205153,0.469055,-34.293701,3.497128,188.495338,1042.605596,-66.096599,1
0.181242,173.758217,-65.270232,-98.423675,1.084518,-36.151468,36.743624,2.311780,-0.040304,1.751253,-1.595370,-0.150358,0.536993,-36.672418,3.564988,188.419931,944.386871,-94.808994,1
0.182285,163.379829,-1.072308,-158.647160,-0.069102,-33.286393,32.751229,3.214771,-0.433609,3.018655,-2.410116,-0.175929,0.600554,-33.894136,3.632848,188.495229,864.579270,-145.697262,1
0.183326,121.276467,56.456957,-184.536364,-0.600672,-25.560988,23.381402,3.975971,-0.176306,3.870583,-3.335157,-0.080951,0.608981,-25.458466,3.666778,188.326898,820.861363,-195.966694,1
0.184367,48.457614,111.896225,-190.322349,-0.679842,-14.579977,10.812897,4.498363,-0.315985,4.932347,-4.053842,-0.088257,0.513476,-14.520848,3.451888,188.437087,803.969836,-228.095261,1
0.185419,-16.410146,156.704298,-159.373485,-0.114342,-2.697196,-1.553210,3.905075,-0.885726,5.503097,-3.851044,-0.051727,0.440835,-3.172462,2.954248,188.420283,797.938344,-250.554670,1
0.186451,-58.025781,191.497302,-88.562879,1.186308,8.613990,-12.224732,2.334168,-1.437089,4.600808,-2.467042,-0.077298,0.434302,8.019085,1.879798,188.495776,795.920711,-267.267308,1
0.187492,-112.787373,181.615122,-19.303409,2.475648,23.170131,-26.265581,0.815500,-0.889402,2.624166,-1.285837,-0.037115,0.430252,23.523690,1.382158,188.269431,794.850419,-278.463411,1
0.188534,-156.263178,135.357341,45.475000,3.719748,34.140491,-35.905272,-1.225559,-0.117494,-0.082701,0.475297,-0.040768,0.446779,35.017712,1.201198,188.495613,789.121912,-285.387147,1
0.189576,-174.479233,65.940466,98.238258,4.782888,36.277758,-36.591837,-2.594972,0.202296,-2.113901,1.837953,-0.051727,0.503612,36.731732,1.246438,188.420367,782.200856,-293.027825,1
0.190617,-164.395750,1.790866,157.698485,5.925198,32.589019,-31.738259,-3.348708,0.353002,-3.137894,2.563753,-0.106522,0.573249,33.109510,1.325608,188.495705,774.635438,-300.013229,1
0.191659,-120.556986,-56.221635,184.634091,6.422838,25.403256,-23.122463,-3.964384,0.202296,-3.931069,3.353595,-0.139399,0.575535,25.357207,1.585738,188.269472,766.180512,-306.185595,1
0.192701,-49.224000,-111.274315,189.201326,6.547248,14.113371,-10.188848,-4.483045,0.485329,-4.908898,4.004681,-0.186888,0.492703,13.814641,1.868488,188.478297,755.902042,-311.674310,1
0.193742,14.985895,-156.674352,159.803599,5.970438,2.237691,2.228850,-4.016624,1.029340,-5.391518,3.887272,-0.223418,0.428162,2.428913,2.286958,188.491627,747.226842,-313.644362,1
0.194784,57.350134,-190.380074,88.660606,4.601928,-9.282962,13.106739,-2.434523,1.565999,-4.451458,2.535291,-0.208806,0.409871,-9.218213,2.603638,188.360027,734.400490,-313.445044,1
0.195836,112.315892,-179.881769,17.689962,3.301278,-24.385846,27.723033,-0.822571,0.878634,-2.365702,1.286486,-0.216112,0.419212,-25.118649,3.203068,188.269980,720.820522,-316.218092,1
0.196869,155.610216,-134.493812,-46.374432,2.068488,-34.738457,36.949990,1.061771,0.121429,0.223657,-0.296756,-0.227071,0.435805,-36.149623,3.576298,188.496199,712.280042,-320.542766,1
0.197909,173.599422,-64.291679,-98.128220,1.095828,-37.134895,37.882607,2.330437,-0.293930,2.170923,-1.598927,-0.190541,0.465854,-38.035420,3.791188,188.420705,707.660945,-324.682357,1
0.198950,162.188866,-1.144794,-157.810038,-0.080412,-33.254441,32.913940,3.020740,-0.657830,3.152949,-2.303381,-0.164970,0.549144,-34.177939,3.678088,188.496116,704.212626,-326.596118,1
0.199992,119.404955,55.430080,-185.287311,-0.600672,-25.550337,23.690952,3.744626,-0.360094,3.816026,-3.086107,-0.106522,0.549536,-25.816954,3.508438,188.270006,699.731252,-326.980855,1
0.201034,47.731694,111.292180,-188.955872,-0.702462,-14.579977,11.094667,4.289406,-0.455664,4.764479,-3.815466,-0.069992,0.480226,-14.632875,3.406648,188.496107,694.739415,-327.596267,1
0.202075,-15.877049,156.873431,-159.336554,-0.159582,-2.885361,-1.192069,3.793134,-0.819563,5.255492,-3.705173,-0.055380,0.382696,-3.314364,2.965558,188.420815,690.829796,-326.723749,1
0.203117,-58.592906,190.156321,-88.575190,1.231548,8.095650,-11.510387,2.229690,-1.392980,4.403563,-2.342517,-0.044421,0.413529,7.585912,1.947658,188.480137,687.365448,-327.166556,1
0.204159,-111.324191,181.880902,-18.158523,2.600058,22.942913,-26.051278,0.830426,-0.676209,2.426921,-1.253816,-0.033462,0.415358,23.434068,1.529188,188.269563,683.466473,-326.502703,1
0.205200,-154.720597,135.079480,45.758144,3.776298,34.041083,-36.040203,-1.098692,0.191269,-0.263159,0.350773,-0.026156,0.432473,35.267906,1.325608,188.495711,678.537576,-325.048556,1
0.206242,-173.152161,65.964628,98.656818,4.839438,36.696691,-37.274433,-2.393478,0.496356,-2.202031,1.617366,-0.051727,0.491854,37.571939,1.291678,188.437894,673.533051,-323.785508,1
0.207293,-163.170760,1.053931,158.203220,5.902578,33.242270,-32.789933,-3.091244,0.727928,-3.171467,2.272010,-0.088257,0.565018,34.110289,1.416088,188.495852,667.265442,-323.668606,1
0.208326,-120.999343,-56.535739,183.723107,6.366288,25.981952,-24.102703,-3.714383,0.422841,-3.918479,3.058294,-0.139399,0.568741,26.175008,1.619668,188.389068,662.081114,-324.739212,1
0.209367,-49.099233,-110.295761,188.782766,6.502008,14.777273,-11.228617,-4.247969,0.691171,-4.791391,3.791210,-0.161317,0.460694,14.654847,1.925038,188.489634,657.586888,-326.385225,1
0.210409,14.985895,-156.626028,159.889773,5.970438,3.228218,0.966841,-3.837518,1.180045,-5.294994,3.702264,-0.216112,0.419278,3.549188,2.298268,188.420162,654.900915,-328.784310,1
0.211451,58.246192,-188.567939,91.048864,4.647168,-7.724390,11.293096,-2.344970,1.676272,-4.401098,2.428555,-0.216112,0.407454,-7.407102,2.547088,188.373127,654.144176,-330.920126,1
0.212492,111.544602,-181.633500,19.844318,3.357828,-22.426092,25.722867,-0.908393,0.966852,-2.441243,1.368317,-0.223418,0.416338,-23.146965,3.010798,188.278681,656.157299,-331.243335,1
0.213534,153.443799,-136.487161,-45.894318,2.045868,-33.339648,35.545112,0.942367,-0.003546,0.206871,-0.193578,-0.216112,0.433976,-34.846370,3.440578,188.477628,654.792900,-330.080563,1
0.214576,173.588079,-66.828669,-98.706818,1.016658,-35.942001,36.751561,2.173719,-0.451988,2.133153,-1.438824,-0.194194,0.487673,-36.974893,3.666778,188.420207,652.010223,-328.866988,1
0.215617,161.893961,-2.993172,-156.862122,-0.125652,-32.455628,32.409930,2.748350,-0.889402,3.081605,-1.983175,-0.154011,0.561947,-33.595396,3.700708,188.495617,646.106541,-327.672663,1
0.216659,121.820907,55.756264,-184.364016,-0.532812,-24.833181,23.119476,3.494624,-0.496097,3.715306,-2.929562,-0.128440,0.566063,-25.114915,3.564988,188.288727,642.708739,-327.471361,1
0.217709,48.775204,111.678769,-187.589395,-0.623292,-13.837969,10.578751,4.035673,-0.474042,4.575628,-3.580648,-0.084604,0.497994,-13.953242,3.395338,188.495389,638.298562,-326.715284,1
0.218742,-15.173814,157.272101,-159.558144,-0.136962,-2.704297,-1.227786,3.643879,-0.819563,5.049854,-3.488144,-0.018850,0.415881,-3.090309,3.033418,188.419913,634.272668,-327.257090,1
0.219784,-59.069291,186.773668,-90.988068,1.197618,8.397423,-11.681036,2.151331,-1.165083,4.109795,-2.303381,-0.059033,0.402620,8.007882,1.845868,188.495320,629.355592,-324.975463,1
0.220826,-112.390386,182.352057,-18.330871,2.554818,22.687293,-25.686168,0.781918,-0.584315,2.301020,-1.268048,-0.015197,0.407715,23.247356,1.517878,188.344460,627.461346,-324.839943,1
0.221867,-152.497467,136.396298,47.260038,3.764988,33.192567,-35.186958,-1.050185,0.338299,-0.342896,0.286731,-0.033462,0.420911,34.629350,1.336918,188.495256,625.176551,-324.096724,1
0.222915,-174.138958,64.418272,99.247728,4.748958,36.007937,-36.587868,-2.259148,0.687495,-2.285965,1.524862,-0.062686,0.480944,36.907242,1.246438,188.419858,622.317962,-323.605969,1
0.223950,-162.977938,1.380115,155.445644,5.891268,32.219790,-31.920813,-2.859899,0.863931,-3.108517,2.094118,-0.088257,0.537124,33.214069,1.302988,188.480323,618.789458,-322.881225,1
0.224992,-120.477588,-56.088745,184.449432,6.411528,25.350002,-23.535196,-3.512889,0.584574,-3.813561,2.933769,-0.124787,0.536275,25.745569,1.540498,188.344431,615.833643,-322.745434,1
0.226034,-49.326083,-109.860849,186.985417,6.502008,14.383193,-11.042094,-4.027818,0.735280,-4.589949,3.538603,-0.190541,0.460628,14.363575,1.800628,188.436555,610.742188,-322.190107,1
0.227075,15.224087,-157.121345,159.249622,5.970438,2.716978,1.407354,-3.762890,1.084476,-5.051586,3.602645,-0.201500,0.408303,2.899428,2.298268,188.420448,607.334665,-320.686772,1
0.228125,59.527894,-186.538347,89.522349,4.647168,-8.562256,12.110624,-2.274074,1.459402,-4.098936,2.371630,-0.190541,0.386158,-8.616999,2.603638,188.495609,602.033690,-318.392195,1
0.229159,111.022847,-182.249626,18.219318,3.357828,-23.022539,26.349903,-1.005408,0.742631,-2.206228,1.393222,-0.248989,0.408760,-23.897549,3.203068,188.344905,597.807032,-317.179996,1
0.230200,151.742423,-136.704618,-47.420833,2.113728,-33.240240,35.584797,0.815500,-0.242470,0.349558,-0.111747,-0.197847,0.421499,-35.033083,3.655468,188.495705,594.038777,-316.053762,1
0.231242,173.712847,-64.859481,-98.362122,1.005348,-36.534898,37.505592,2.076703,-0.643127,2.187710,-1.328531,-0.230724,0.467945,-37.785225,3.712018,188.420301,591.183895,-315.126251,1
0.232284,161.338179,-2.014619,-156.197349,-0.023862,-32.800005,32.894098,2.621483,-1.007026,3.077408,-1.869324,-0.164970,0.534576,-34.032304,3.678088,188.495674,589.050207,-314.742781,1
0.233325,120.607260,54.946844,-184.905682,-0.589362,-25.415426,23.940972,3.337906,-0.606369,3.669142,-2.758785,-0.128440,0.551038,-25.891639,3.576298,188.344965,586.064243,-314.811785,1
0.234367,49.864084,110.301546,-186.653788,-0.645912,-14.601279,11.555022,3.893881,-0.485070,4.449727,-3.459681,-0.102869,0.470754,-14.759840,3.417958,188.477572,583.017110,-314.223755,1
0.235409,-14.459236,157.356667,-159.299622,-0.125652,-2.995419,-0.858708,3.625222,-0.797508,5.016280,-3.488144,-0.040768,0.409087,-3.303161,2.942938,188.420086,582.601042,-313.801688,1
0.236450,-59.386881,185.734710,-92.600758,1.129758,7.875533,-11.149246,2.147599,-1.139353,4.097205,-2.299823,-0.048074,0.400464,7.503758,1.925038,188.438567,582.356181,-313.620513,1
0.237492,-111.562383,182.460785,-19.291099,2.554818,22.573684,-25.654420,0.882665,-0.477718,2.263250,-1.324973,-0.051727,0.414443,23.269761,1.506568,188.345214,581.324193,-312.501084,1
0.238542,-152.973852,136.154680,47.260038,3.776298,33.437536,-35.536193,-0.986751,0.466950,-0.426830,0.190669,-0.044421,0.424046,34.928090,1.212508,188.495233,579.097386,-311.513444,1
0.239576,-173.413038,67.655955,98.829167,4.737648,36.288409,-37.052192,-2.169596,0.749983,-2.273375,1.453705,-0.048074,0.481990,37.381492,1.201198,188.419819,577.663450,-311.693348,1
0.240617,-162.921225,3.590921,156.061175,5.846028,32.883692,-32.754216,-2.729301,0.944797,-3.066550,1.966035,-0.073645,0.555872,34.009464,1.246438,188.495170,575.277722,-311.183523,1
0.241659,-122.156279,-56.100826,183.563069,6.343668,25.797337,-24.118578,-3.464381,0.558844,-3.771594,2.876844,-0.113828,0.564952,26.107791,1.472638,188.344440,574.385575,-310.555525,1
0.242701,-50.675840,-109.582988,187.219319,6.479388,14.628162,-11.363549,-4.020355,0.676468,-4.573163,3.570624,-0.150358,0.478331,14.539085,1.778008,188.495237,574.724926,-309.752897,1
0.243742,14.486825,-157.169669,159.520455,6.015678,3.050704,1.062087,-3.744234,1.117558,-5.122929,3.584855,-0.205153,0.403142,3.239245,2.241718,188.419866,575.312451,-310.578125,1
0.244784,59.085537,-185.813492,92.366099,4.669788,-7.859301,11.388342,-2.326313,1.452051,-4.136707,2.364514,-0.216112,0.395303,-7.731982,2.603638,188.478724,575.916226,-310.843746,1
0.245826,111.658027,-182.213383,18.699432,3.267348,-22.465145,25.754615,-0.927049,0.775713,-2.294358,1.414569,-0.201500,0.409283,-23.307538,3.225688,188.283522,577.194028,-310.631260,1
0.246867,151.254696,-137.272420,-47.568561,2.045868,-32.942016,35.215719,0.856545,-0.172631,0.307591,-0.111747,-0.201500,0.421237,-34.637252,3.576298,188.500416,578.235837,-310.694267,1
0.247909,173.894327,-65.910520,-98.805303,1.050588,-35.775138,36.727750,2.072972,-0.540206,2.175119,-1.339205,-0.186888,0.461804,-36.963690,3.859048,188.420191,579.370067,-310.872155,1
0.248960,161.156699,-0.359535,-156.825190,-0.057792,-32.182257,32.255156,2.614021,-1.029081,3.102589,-1.830187,-0.164970,0.561098,-33.475901,3.745948,188.495714,579.189338,-310.533402,1
0.249993,121.344522,56.553604,-184.167046,-0.544122,-24.712471,23.171067,3.405071,-0.510800,3.677535,-2.794364,-0.102869,0.530657,-25.111181,3.598918,188.419989,580.583478,-309.839662,1
0.251034,49.716631,110.023685,-186.629167,-0.634602,-13.972880,10.852583,3.934926,-0.426258,4.420350,-3.445450,-0.080951,0.456251,-14.098878,3.531058,188.495441,580.346843,-309.062102,1
0.252075,-15.321266,157.682851,-159.176516,-0.103032,-2.619090,-1.239692,3.640147,-0.760751,5.016280,-3.498818,-0.062686,0.394977,-2.959610,3.236998,188.420054,580.559822,-308.648078,1
0.253117,-59.942663,185.336041,-91.899053,1.174998,8.290915,-11.669130,2.192376,-1.120974,4.009074,-2.317612,-0.055380,0.384002,8.037756,1.574428,188.495427,579.425714,-308.080783,1
0.254159,-112.673948,182.726565,-17.752273,2.566128,22.502679,-25.614734,0.871471,-0.488745,2.263250,-1.353436,-0.029809,0.406866,23.165202,1.359538,188.420050,579.488303,-307.675175,1
0.255200,-151.442615,137.036586,48.134091,3.798918,32.883692,-34.972654,-0.927049,0.448571,-0.338700,0.197785,-0.029809,0.423524,34.431434,1.246438,188.477836,580.434944,-307.150823,1
0.256242,-174.354466,65.348502,98.607576,4.816818,36.007937,-36.655334,-2.184521,0.680143,-2.206228,1.482168,-0.069992,0.472648,36.899774,1.178578,188.510854,581.888930,-306.160642,1
0.257284,-162.875855,1.537167,155.322538,5.902578,32.173637,-31.952562,-2.818854,0.830849,-3.087533,2.030076,-0.099216,0.562274,33.165524,1.302988,188.496149,583.922390,-305.955415,1
0.258325,-120.693096,-56.185392,184.498675,6.400218,25.364203,-23.578850,-3.483038,0.518410,-3.779988,2.887517,-0.110175,0.552671,25.704492,1.416088,188.420660,584.656312,-305.629578,1
0.259367,-50.176770,-109.727959,186.443751,6.524628,14.411595,-11.081780,-4.061400,0.628683,-4.552179,3.567066,-0.168623,0.470819,14.371044,1.687528,188.496159,584.551233,-304.998540,1
0.260418,15.484965,-157.375044,158.867993,5.993058,2.543015,1.653406,-3.755428,1.047718,-5.097749,3.663128,-0.186888,0.402489,2.667905,2.275648,188.496114,585.002163,-303.598951,1
0.261451,59.391784,-185.004072,93.080114,4.737648,-8.253382,11.864572,-2.333776,1.411618,-4.145100,2.503270,-0.186888,0.397328,-8.280916,2.626258,188.496127,585.707036,-301.786183,1
0.262492,111.465204,-182.346273,19.671970,3.346518,-22.912480,26.322123,-1.009139,0.731604,-2.298555,1.471494,-0.205153,0.416534,-23.800459,3.361408,188.496129,585.617472,-301.008971,1
0.263534,151.878533,-137.743575,-46.829924,2.068488,-33.183435,35.580829,0.822963,-0.187334,0.240444,-0.072611,-0.179582,0.428488,-34.894915,3.610228,188.496170,585.942877,-300.340930,1
0.264576,173.746874,-66.538727,-98.756061,1.061898,-36.549099,37.465906,2.069241,-0.562260,2.187710,-1.332089,-0.190541,0.483623,-37.740414,3.768568,188.496272,585.537364,-300.588053,1
0.265617,161.814564,-3.452246,-156.788258,-0.035172,-32.810656,32.763134,2.688648,-0.940863,3.010261,-1.912018,-0.164970,0.548098,-33.916542,3.802498,188.482118,586.595076,-300.402673,1
