1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-61.655381,-96.221508,188.696591,6.535938,-2.871160,6.193427,-2.733778,3.374468,-6.009081,2.482951,-0.175929,0.207755,-0.039427,8.315188,188.496060,1021.975079,-1319.267323,0
0.001042,-19.892294,-177.453507,139.663447,5.631138,-4.909019,5.860281,-0.520331,5.381428,-5.750732,0.524473,-0.124787,0.202594,-0.024490,23.289628,188.420396,1021.899600,-1318.387134,0
0.002085,36.389193,-203.161671,87.958902,4.635858,-6.084162,4.020574,2.491783,6.616480,-4.040145,-2.075968,-0.040768,0.191359,-0.050629,43.116058,188.430379,1022.128244,-1317.226072,0
0.003128,124.384312,-174.976921,42.409659,3.742368,-6.829720,2.277110,4.853554,7.344278,-2.263013,-4.246261,-0.015197,0.184369,-0.046895,63.779427,188.423704,1022.433146,-1316.196323,0
0.004167,179.985250,-118.269158,-1.366856,2.894118,-5.700731,0.033926,5.914639,6.392259,-0.110100,-5.207577,0.024986,0.203705,-0.028224,62.207337,188.496053,1022.805042,-1316.088760,0
0.005208,194.197403,-67.843465,-72.780682,1.514298,-4.294821,-2.472072,6.994741,4.826389,2.445995,-6.087426,0.014027,0.215333,-0.039427,59.481627,188.420573,1022.601047,-1315.962807,0
0.006250,161.531001,-23.905217,-149.931250,0.134478,-2.232110,-4.115593,6.454690,2.863539,4.203555,-5.742004,0.028639,0.218468,-0.050629,38.512888,188.420772,1023.351216,-1316.380770,0
0.007292,100.928021,23.089500,-206.929357,-1.007832,0.391546,-5.318620,5.032303,0.235378,5.323070,-4.493922,0.014027,0.223629,-0.054364,10.509328,188.419437,1023.394486,-1315.737600,0
0.008333,60.242472,96.106484,-189.005114,-0.702462,3.061355,-5.933089,2.898722,-2.455272,6.008088,-2.740743,-0.059033,0.218534,-0.039427,-2.203112,188.496044,1023.486722,-1315.138755,0
0.009375,19.262018,177.084783,-139.504167,0.213648,5.063712,-5.599943,0.643440,-4.506340,5.749738,-0.752937,-0.084604,0.191293,-0.035692,-17.528161,188.420645,1023.101725,-1316.005191,0
0.010417,-36.089385,203.795662,-87.393371,1.220238,6.320511,-3.756535,-2.425721,-5.745068,4.043065,1.854022,-0.154011,0.189791,-0.005818,-39.593971,188.420670,1023.469497,-1316.347879,0
0.011458,-123.245159,175.320971,-42.705871,2.102418,7.098022,-1.983458,-4.878769,-6.454488,2.191560,4.066678,-0.230724,0.176269,-0.020755,-57.509010,188.420604,1023.000093,-1316.540471,0
0.012505,-180.275251,117.924596,1.538447,2.950668,5.912229,0.318951,-5.886610,-5.506144,0.034733,4.992148,-0.219765,0.201745,-0.024490,-58.040580,188.495991,1022.555267,-1316.311813,0
0.013542,-194.544117,68.332485,72.619887,4.296558,4.463715,2.824950,-6.924876,-3.896166,-2.533105,5.904584,-0.252642,0.192665,-0.009553,-55.405350,188.420721,1021.955552,-1316.329638,0
0.014584,-161.889058,25.602328,150.238258,5.789478,2.358400,4.442559,-6.365810,-1.918612,-4.224121,5.549386,-0.234377,0.212851,-0.017021,-34.029451,188.420712,1022.524990,-1316.815890,0
0.015625,-102.386300,-22.105162,206.583902,6.818688,-0.215552,5.612272,-4.912997,0.672792,-5.355379,4.294787,-0.194194,0.207298,-0.002084,-6.659251,188.420680,1022.757501,-1316.940771,0
0.016667,-61.904916,-95.400007,189.041288,6.490698,-2.896012,6.174919,-2.775613,3.323008,-6.056054,2.450364,-0.197847,0.204097,-0.069301,8.722348,188.496150,1022.657106,-1317.093168,0
0.017709,-20.096459,-176.462873,140.488258,5.642448,-4.838014,5.826966,-0.520331,5.388779,-5.742903,0.508179,-0.132093,0.176399,-0.031958,22.667578,188.286011,1022.034247,-1317.444842,0
0.018750,35.617903,-203.270399,88.525190,4.647168,-6.091262,3.983558,2.484176,6.664265,-4.036230,-2.079227,-0.055380,0.196911,-0.028224,44.111337,188.446050,1021.814493,-1318.300818,0
0.019792,122.251922,-175.339349,43.172917,3.731058,-6.794217,2.236392,4.864963,7.314872,-2.204297,-4.259296,-0.029809,0.182344,-0.054364,63.338337,188.436025,1019.893457,-1318.688678,0
0.020834,179.735715,-118.885284,-0.874432,2.860188,-5.700731,0.041330,5.918443,6.395935,-0.090528,-5.184766,0.021333,0.201941,-0.050629,61.370397,188.505577,1019.463069,-1318.851880,0
0.021875,194.231430,-68.060921,-71.611174,1.570848,-4.269969,-2.475774,6.884449,4.808011,2.504711,-6.038545,0.024986,0.201027,-0.043161,59.820927,188.359472,1018.204402,-1319.056562,0
0.022917,162.120811,-24.315968,-149.364963,0.123168,-2.200157,-4.119294,6.420462,2.797375,4.160497,-5.738745,0.017680,0.222584,-0.039427,36.307438,188.427501,1017.323208,-1319.084230,0
0.023959,101.846764,22.485455,-206.153789,-0.939972,0.373795,-5.303813,4.982862,0.264784,5.307412,-4.445042,-0.033462,0.200569,-0.039427,9.774178,188.423512,1016.530953,-1318.828850,0
0.025000,60.469322,95.345387,-189.608334,-0.645912,3.025852,-5.866460,2.875903,-2.385432,5.996344,-2.734225,-0.048074,0.171043,-0.031958,-2.644201,188.495671,1016.467083,-1318.316032,0
0.026042,19.296045,175.804207,-140.255114,0.168408,5.038860,-5.566629,0.616818,-4.436501,5.769310,-0.733385,-0.124787,0.201680,-0.058098,-18.274621,188.495644,1016.058042,-1317.864969,0
0.027095,-36.611140,203.409073,-87.073296,1.265478,6.263706,-3.741729,-2.414312,-5.737716,4.007836,1.880091,-0.157664,0.193057,-0.013287,-39.413011,188.420316,1015.597656,-1317.689424,0
0.028134,-123.120391,175.115596,-42.164205,2.170278,7.002164,-1.979756,-4.855950,-6.439785,2.195474,4.082971,-0.234377,0.177967,-0.024490,-57.870930,188.420292,1015.532950,-1317.514191,0
0.029178,-180.400019,118.154133,1.993939,3.029838,5.880276,0.296742,-5.840972,-5.462035,0.022989,4.988890,-0.230724,0.200504,-0.028224,-56.592900,188.495638,1015.178193,-1317.392261,0
0.030213,-194.419349,68.610346,72.521402,4.307868,4.467265,2.743514,-6.875435,-3.921896,-2.493962,5.845927,-0.259948,0.204228,-0.031958,-54.251730,188.420296,1015.228725,-1316.499820,0
0.031256,-162.637663,25.191577,150.115152,5.744238,2.425855,4.383333,-6.350597,-1.977424,-4.149747,5.529833,-0.263601,0.231860,-0.039427,-34.063381,188.420403,1015.929081,-1315.475978,0
0.032301,-102.579123,-22.733369,206.571592,6.829998,-0.148096,5.530836,-4.924407,0.569871,-5.316235,4.271976,-0.230724,0.221669,-0.024490,-6.093751,188.420444,1016.596490,-1314.196563,0
0.033337,-61.972971,-95.194631,189.939963,6.513318,-2.771752,6.111991,-2.844071,3.223762,-6.005167,2.590488,-0.183235,0.206906,-0.039427,8.281258,188.495566,1018.331541,-1312.858234,0
0.034378,-20.039747,-175.629290,140.980682,5.608518,-4.802511,5.841773,-0.604001,5.315264,-5.738989,0.557060,-0.139399,0.208474,-0.039427,23.040808,188.420318,1018.542937,-1311.790387,0
0.035417,35.391053,-204.285195,89.153031,4.692408,-6.016706,4.050187,2.370081,6.623831,-4.094946,-1.971690,-0.069992,0.200504,-0.024490,43.048198,188.495759,1019.885156,-1310.996691,0
0.036458,120.868137,-175.339349,43.468371,3.776298,-6.780016,2.332634,4.800309,7.292818,-2.298242,-4.158276,-0.022503,0.187439,-0.043161,62.931177,188.420186,1020.381691,-1309.479690,0
0.037500,180.144045,-120.153779,-0.751326,2.848878,-5.764636,0.167185,5.861395,6.451071,-0.215788,-5.145662,-0.011544,0.206906,-0.002084,62.320437,188.495624,1022.094081,-1308.979570,0
0.038542,193.800415,-68.314620,-70.761743,1.548228,-4.312573,-2.361023,6.937693,4.855795,2.324649,-6.038545,0.032292,0.202072,-0.058098,59.854857,188.420204,1023.137529,-1307.207643,0
0.039583,163.198349,-24.581748,-148.946402,0.089238,-2.313766,-4.060068,6.447084,2.944405,4.125267,-5.761556,0.021333,0.218142,-0.013287,39.180178,188.422118,1024.850105,-1306.839602,0
0.040626,102.402546,21.760600,-205.649054,-0.973902,0.267286,-5.259394,5.013287,0.334623,5.260440,-4.506957,-0.033462,0.224870,-0.031958,10.792078,188.421126,1025.553004,-1306.197652,0
0.041667,60.775569,94.837989,-190.408523,-0.679842,2.947746,-5.899775,2.967179,-2.326620,5.984601,-2.805917,-0.033462,0.213373,-0.013287,-2.225732,188.496335,1026.440332,-1305.774875,0
0.042709,19.466183,174.608198,-141.116856,0.224958,4.985606,-5.614750,0.715700,-4.403419,5.773224,-0.814852,-0.091910,0.207167,-0.028224,-17.109691,188.420263,1026.854690,-1305.163599,0
0.043750,-35.250040,204.713811,-88.107387,1.152378,6.217553,-3.860181,-2.300217,-5.638471,4.125267,1.792107,-0.175929,0.151576,-0.054364,-39.469561,188.496420,1028.084104,-1304.401852,0
0.044792,-120.591013,175.840450,-42.989015,2.113728,7.012815,-2.061192,-4.749461,-6.406703,2.230704,4.011280,-0.212459,0.182932,0.001650,-57.090540,188.420931,1027.283280,-1303.686747,0
0.045834,-180.320621,120.244130,0.541288,2.995908,5.965483,0.126467,-5.783924,-5.587011,0.179565,4.988890,-0.241683,0.202725,-0.043161,-57.984030,188.496333,1029.420836,-1304.177111,0
0.046876,-194.113102,70.313753,70.933334,4.285248,4.502768,2.691692,-6.845010,-3.940275,-2.415674,5.862221,-0.270907,0.198544,-0.031958,-55.733340,188.421913,1029.238998,-1304.118361,0
0.047917,-163.522378,25.783541,149.191857,5.054328,2.489760,4.364825,-6.377219,-1.999479,-4.157576,5.559162,-0.259948,0.224413,-0.031958,-34.809841,188.496500,1029.373145,-1304.720634,0
0.048959,-103.860825,-21.247418,204.983523,6.841308,-0.066440,5.508626,-4.947226,0.558844,-5.265348,4.258941,-0.201500,0.213373,-0.017021,-7.179511,188.422966,1028.194650,-1304.415929,0
0.050001,-62.267876,-94.167755,190.457008,6.524628,-2.746900,6.119394,-2.847874,3.231114,-6.001253,2.561159,-0.197847,0.201288,-0.058098,8.824138,188.496389,1027.458037,-1304.784608,0
0.051043,-20.232569,-173.901721,142.137879,5.642448,-4.756357,5.819563,-0.630623,5.296885,-5.703759,0.589647,-0.135746,0.201419,-0.013287,22.249108,188.498307,1026.821861,-1304.444461,0
0.052084,34.823928,-204.297276,89.768561,4.658478,-6.030907,4.087203,2.385294,6.535613,-4.079288,-1.965173,-0.069992,0.196062,-0.035692,43.930377,188.496139,1026.064622,-1303.754666,0
0.053125,119.507037,-175.895070,43.886932,3.753678,-6.762265,2.347441,4.815522,7.296494,-2.298242,-4.112655,-0.011544,0.186916,-0.020755,63.032967,188.496134,1025.643559,-1303.574731,0
0.054167,179.883167,-120.733663,-0.197348,2.905428,-5.757536,0.119064,5.834773,6.440044,-0.211874,-5.126110,0.003068,0.203705,-0.039427,61.313847,188.496174,1025.190939,-1303.594572,0
0.055209,193.902498,-69.087798,-69.703031,1.604778,-4.262869,-2.390636,6.846417,4.863147,2.352050,-5.976630,0.024986,0.194168,-0.039427,60.239397,188.496027,1024.302138,-1303.582529,0
0.056250,163.776816,-24.799204,-148.540152,0.134478,-2.278263,-4.030455,6.412855,2.951757,4.082209,-5.719193,0.010374,0.195801,-0.020755,36.952108,188.495908,1023.943292,-1303.014268,0
0.057292,103.480084,21.639791,-204.541099,-0.962592,0.256635,-5.218676,5.013287,0.334623,5.229125,-4.513475,-0.011544,0.222976,-0.031958,10.090858,188.496045,1023.556363,-1302.894456,0
0.058334,60.945707,94.052730,-191.060985,-0.702462,2.940646,-5.855355,2.974786,-2.311917,6.015916,-2.809175,-0.066339,0.211283,-0.017021,-2.587651,188.496103,1023.666874,-1303.302072,0
0.059375,19.556923,173.061842,-142.138637,0.179718,4.953654,-5.588838,0.719504,-4.344607,5.710594,-0.772489,-0.088257,0.201157,-0.020755,-17.924011,188.496035,1022.130783,-1302.731164,0
0.060417,-34.898422,205.184966,-88.858334,1.186308,6.224653,-3.837971,-2.300217,-5.682580,4.105695,1.779072,-0.157664,0.187439,0.005384,-39.017161,188.496080,1022.075990,-1303.481401,0
0.061459,-118.447281,175.695479,-43.493750,2.125038,6.991513,-2.005668,-4.764673,-6.355242,2.262019,3.968917,-0.208806,0.179535,-0.002084,-57.328050,188.420604,1021.125256,-1302.573911,0
0.062501,-180.490759,120.642800,0.085795,2.928048,5.947731,0.144975,-5.818153,-5.557605,0.132592,4.979113,-0.223418,0.198740,-0.009553,-56.502420,188.495915,1020.316087,-1302.904854,0
0.063542,-193.738799,69.141906,69.369887,4.251318,4.460165,2.706498,-6.806978,-3.899841,-2.392187,5.819858,-0.267254,0.196911,-0.043161,-54.489240,188.496205,1019.243789,-1301.769402,0
0.064584,-164.282325,26.194292,148.908713,5.744238,2.475559,4.338914,-6.350597,-2.003154,-4.169319,5.546127,-0.238030,0.212785,-0.028224,-35.024731,188.496114,1019.055160,-1302.166323,0
0.065625,-104.530033,-20.595049,203.961743,6.773448,-0.059339,5.456804,-4.912997,0.577222,-5.210546,4.265459,-0.212459,0.221408,0.009119,-6.975931,188.571377,1018.297859,-1301.858381,0
0.066667,-62.290561,-93.563709,191.367993,6.558558,-2.739799,6.145306,-2.832661,3.187005,-6.009081,2.544866,-0.150358,0.210760,-0.043161,8.100298,188.495868,1018.297222,-1301.817572,0
0.067709,-20.561502,-172.089585,142.962690,5.710308,-4.699553,5.819563,-0.630623,5.227046,-5.680273,0.544025,-0.128440,0.202137,-0.013287,22.283038,188.495986,1016.949616,-1301.318378,0
0.068750,34.472311,-205.010049,90.125568,4.681098,-5.970553,4.087203,2.290214,6.550316,-4.106689,-1.939103,-0.102869,0.169475,-0.035692,42.957718,188.496080,1017.505701,-1301.636922,0
0.069792,117.612839,-175.605129,43.862311,3.764988,-6.694809,2.273408,4.819325,7.237682,-2.231698,-4.112655,0.010374,0.180253,-0.017021,62.218647,188.571558,1015.524496,-1301.230400,0
0.070833,180.144045,-121.627649,0.368939,2.894118,-5.761086,0.159782,5.804347,6.458423,-0.160987,-5.139145,0.021333,0.202399,-0.013287,62.535327,188.496033,1015.191188,-1302.282843,0
0.071875,193.290003,-69.728086,-68.865909,1.593468,-4.273520,-2.386935,6.842614,4.830065,2.367707,-5.957078,0.050557,0.203052,-0.024490,60.228087,188.571438,1014.059265,-1302.287334,0
0.072917,164.502736,-25.306602,-148.158523,0.157098,-2.324417,-4.015649,6.397642,2.929702,4.090038,-5.728969,0.024986,0.218534,-0.035692,39.723058,188.495935,1013.749459,-1302.898145,0
0.073959,104.251374,21.059908,-203.605493,-0.894732,0.256635,-5.192765,5.001878,0.334623,5.193895,-4.467853,-0.018850,0.227418,-0.035692,11.312338,188.495991,1012.677064,-1302.556870,0
0.075000,61.320009,93.460766,-191.787311,-0.668532,2.905143,-5.855355,2.986195,-2.253105,6.004173,-2.773330,-0.059033,0.197434,0.012853,-2.248352,188.496154,1012.304016,-1302.293850,0
0.076042,19.806458,171.865833,-142.766478,0.168408,4.974955,-5.544419,0.738519,-4.315201,5.718423,-0.824628,-0.099216,0.190248,-0.005818,-16.612051,188.496089,1012.443901,-1301.856161,0
0.077084,-34.399352,205.595717,-89.104546,1.174998,6.192701,-3.830568,-2.246972,-5.645823,4.090038,1.713898,-0.161317,0.188092,-0.035692,-39.288601,188.571366,1012.475327,-1301.134645,0
0.078125,-117.460483,175.985421,-43.776894,2.079798,6.956010,-2.038982,-4.734248,-6.340539,2.246361,3.923295,-0.230724,0.178359,-0.035692,-56.525040,188.496025,1011.902146,-1300.728177,0
0.079167,-180.286594,121.705919,-0.357386,2.950668,5.997435,0.126467,-5.787727,-5.631120,0.179565,4.943268,-0.230724,0.198936,-0.013287,-58.040580,188.496158,1012.787748,-1300.775888,0
0.080209,-193.580004,69.661385,68.631250,4.262628,4.474366,2.658377,-6.810781,-3.914544,-2.423503,5.757942,-0.270907,0.196127,-0.009553,-56.140500,188.496063,1012.041182,-1300.626770,0
0.081250,-164.883478,26.145968,148.207008,5.710308,2.507512,4.335212,-6.362007,-2.069318,-4.130175,5.542868,-0.238030,0.201680,-0.005818,-35.635471,188.571554,1012.611664,-1300.057891,0
0.082292,-105.017760,-20.341350,203.333902,6.762138,-0.084191,5.445699,-4.939619,0.514735,-5.237947,4.275235,-0.205153,0.225197,-0.013287,-7.552741,188.496058,1013.040969,-1300.008329,0
0.083334,-62.517411,-92.657642,191.909660,6.547248,-2.707847,6.137902,-2.874496,3.212735,-5.958194,2.639368,-0.186888,0.212851,-0.028224,8.507458,188.496149,1013.357726,-1299.949253,0
0.084375,-20.708954,-170.978142,143.947538,5.732928,-4.699553,5.808458,-0.661049,5.201316,-5.731160,0.576612,-0.113828,0.204750,-0.031958,21.672298,188.496065,1013.794115,-1300.016661,0
0.085417,33.995926,-205.215424,90.457955,4.715028,-5.945701,4.124220,2.294018,6.572371,-4.134090,-1.913033,-0.055380,0.198348,-0.035692,43.738107,188.571406,1014.199419,-1300.292453,0
0.086459,116.648727,-176.112526,44.724053,3.810228,-6.673508,2.332634,4.716640,7.204600,-2.302157,-4.112655,-0.048074,0.186982,-0.024490,62.467467,188.495942,1014.188171,-1300.222783,0
0.087500,179.996592,-122.509555,0.652083,2.894118,-5.757536,0.219008,5.808150,6.458423,-0.219703,-5.087005,0.028639,0.204881,-0.054364,61.438257,188.495973,1014.496462,-1299.580623,0
0.088542,193.392085,-70.066351,-67.856440,1.582158,-4.277070,-2.312902,6.831204,4.800659,2.301163,-5.908197,0.010374,0.207494,-0.031958,60.533457,188.495962,1013.887859,-1298.611424,0
0.089583,165.217314,-25.741514,-147.739963,0.123168,-2.313766,-3.993439,6.420462,2.984839,4.039151,-5.751780,0.017680,0.221212,-0.009553,37.630708,188.571458,1014.586882,-1298.341715,0
0.090625,105.442336,20.588753,-202.719129,-0.917352,0.228233,-5.144644,4.998074,0.422841,5.119522,-4.464594,-0.004238,0.230554,-0.035692,10.543258,188.571256,1014.634964,-1297.219140,0
0.091667,61.660284,92.723830,-192.464395,-0.747702,2.834137,-5.814637,3.009014,-2.197969,5.984601,-2.838504,-0.048074,0.212197,-0.031958,-2.542411,188.496087,1015.281767,-1296.758528,0
0.092709,19.942568,169.944969,-143.985228,0.134478,4.886198,-5.581435,0.746126,-4.304174,5.710594,-0.818111,-0.099216,0.208996,-0.005818,-17.528161,188.571460,1014.486063,-1296.851205,0
0.093750,-34.183845,206.223924,-89.707765,1.152378,6.128796,-3.889794,-2.174712,-5.656850,4.144839,1.713898,-0.183235,0.201419,-0.039427,-38.881441,188.571438,1015.154352,-1297.451426,0
0.094792,-115.645683,176.082068,-44.096970,2.045868,6.895656,-2.053789,-4.635366,-6.244970,2.250276,3.871156,-0.230724,0.178620,-0.005818,-56.728620,188.571395,1013.836659,-1296.196699,0
0.095834,-180.808349,122.515340,-0.702083,2.905428,5.993885,0.067241,-5.757302,-5.590686,0.238281,4.907422,-0.183235,0.198610,-0.024490,-56.751240,188.496107,1013.998754,-1295.644078,0
0.096875,-193.239729,69.866760,67.289394,4.217388,4.435313,2.588046,-6.749930,-3.903517,-2.325643,5.715579,-0.241683,0.198087,-0.031958,-54.670200,188.571339,1013.579290,-1294.278601,0
0.097917,-165.552685,26.556719,148.170076,5.766858,2.514612,4.279688,-6.350597,-2.084021,-4.118432,5.539610,-0.238030,0.212001,-0.050629,-35.669401,188.571415,1013.702813,-1294.431748,0
0.098959,-105.947845,-19.858114,201.979735,6.807378,0.008116,5.408683,-4.920604,0.470626,-5.151831,4.249165,-0.212459,0.215855,-0.058098,-7.450951,188.571375,1012.978993,-1293.224565,0
0.100000,-62.324588,-92.210648,192.894508,6.626418,-2.643942,6.045362,-2.946756,3.087760,-5.958194,2.639368,-0.168623,0.218664,-0.035692,8.100298,188.496080,1013.599977,-1292.224108,0
0.101042,-20.618214,-168.851903,144.920076,5.710308,-4.639198,5.745530,-0.657245,5.149855,-5.652872,0.583130,-0.164970,0.185937,-0.050629,21.808018,188.571589,1012.261061,-1291.221003,0
0.102084,33.701021,-206.061088,90.975000,4.681098,-5.903097,4.116816,2.240773,6.498856,-4.134090,-1.854377,-0.073645,0.196781,-0.013287,43.002958,188.571406,1012.455487,-1290.373741,0
0.103125,114.663789,-176.160850,45.093371,3.810228,-6.634455,2.351142,4.636773,7.189897,-2.266927,-3.995342,-0.048074,0.186133,-0.002084,61.460877,188.574424,1011.435737,-1289.176418,0
0.104167,180.416265,-123.596837,1.021402,2.905428,-5.764636,0.230112,5.713071,6.473126,-0.317562,-5.057677,-0.004238,0.205665,-0.017021,62.885937,188.495551,1012.465109,-1288.778460,0
0.105209,192.802275,-70.537506,-66.846970,1.650018,-4.262869,-2.253676,6.777960,4.815362,2.262019,-5.891904,0.021333,0.204554,-0.020755,60.544767,188.646529,1012.160328,-1288.264935,0
0.106250,165.988604,-26.091861,-147.469129,0.145788,-2.349269,-3.963826,6.405249,3.006893,4.027408,-5.738745,0.050557,0.216313,-0.028224,40.277248,188.570971,1012.224604,-1288.318039,0
0.107292,106.270339,20.250487,-201.611175,-0.906042,0.192730,-5.059506,4.971452,0.415489,5.099950,-4.451559,0.003068,0.218338,-0.035692,11.889148,188.571040,1011.536763,-1288.251633,0
0.108333,61.853107,92.119785,-193.326137,-0.792942,2.809285,-5.818339,3.077471,-2.190618,5.976773,-2.867832,-0.062686,0.209715,-0.005818,-2.282282,188.495696,1011.742845,-1288.425659,0
0.109375,20.078678,168.579827,-144.859281,0.134478,4.868447,-5.570330,0.761338,-4.238010,5.663622,-0.857215,-0.102869,0.208343,-0.024490,-16.216201,188.571071,1011.234785,-1287.387925,0
0.110417,-33.582692,206.755483,-90.089394,1.174998,6.125245,-3.930511,-2.136680,-5.627444,4.144839,1.638948,-0.161317,0.192600,-0.046895,-39.220741,188.571046,1011.527612,-1286.773042,0
0.111459,-114.193843,176.359929,-44.380114,2.102418,6.913407,-2.061192,-4.608743,-6.252321,2.312906,3.825534,-0.212459,0.181495,-0.039427,-55.778580,188.572282,1011.784993,-1286.319558,0
0.112500,-180.502101,123.421407,-0.837500,2.950668,5.986784,0.026523,-5.745892,-5.605389,0.246110,4.894387,-0.248989,0.201157,-0.043161,-58.221540,188.495752,1011.833383,-1286.494229,0
0.113542,-193.035564,70.591614,66.476894,4.194768,4.453064,2.610256,-6.734718,-3.896166,-2.329557,5.715579,-0.241683,0.194690,-0.050629,-56.536350,188.571031,1011.281170,-1286.744269,0
0.114585,-166.255920,26.290939,147.443750,5.721618,2.574967,4.253776,-6.362007,-2.131806,-4.102775,5.568938,-0.248989,0.202137,-0.031958,-36.314071,188.571125,1011.984740,-1286.721445,0
0.115625,-106.787190,-19.640658,201.142614,6.796068,0.043619,5.342053,-4.977651,0.389759,-5.124430,4.249165,-0.223418,0.217293,-0.020755,-8.129551,188.571091,1012.256847,-1286.007783,0
0.116667,-62.472041,-91.425389,193.596213,6.615108,-2.590688,6.045362,-2.973378,3.073057,-5.973852,2.698025,-0.201500,0.207755,-0.058098,8.450908,188.495579,1012.904401,-1286.214691,0
0.117708,-20.618214,-167.643813,146.138826,5.789478,-4.607246,5.778845,-0.740915,5.035907,-5.664615,0.690667,-0.113828,0.224478,-0.035692,21.253828,188.571138,1013.784083,-1284.714083,0
0.118750,33.258663,-206.326867,91.418182,4.726338,-5.906648,4.142728,2.179922,6.469450,-4.181062,-1.808755,-0.073645,0.206841,-0.017021,43.534527,188.570941,1014.377631,-1284.363977,0
0.119792,113.416114,-176.632005,45.339583,3.742368,-6.620254,2.388159,4.648182,7.120058,-2.333472,-3.985565,0.014027,0.189007,-0.039427,61.766247,188.570993,1014.116952,-1283.718959,0
0.120834,180.314182,-124.490824,1.292235,2.905428,-5.821441,0.278234,5.720677,6.528262,-0.380192,-5.041384,-0.018850,0.207167,-0.031958,61.811487,188.495669,1015.090027,-1283.730316,0
0.121875,192.836303,-71.214037,-65.652841,1.695258,-4.266419,-2.216660,6.739928,4.830065,2.195474,-5.833247,0.035945,0.208670,-0.046895,60.770967,188.571020,1014.797051,-1282.793874,0
0.122917,166.657812,-26.587178,-147.149053,0.168408,-2.395422,-3.930511,6.447084,3.043651,3.996093,-5.771332,-0.004238,0.221604,-0.054364,38.343238,188.571026,1015.384157,-1282.894739,0
0.123959,107.608754,19.888060,-200.453978,-0.849492,0.100423,-5.022490,4.990468,0.500032,5.068635,-4.471112,-0.026156,0.228071,-0.035692,10.995658,188.571120,1015.751707,-1282.327921,0
0.125000,62.011902,91.515740,-194.175569,-0.725082,2.724079,-5.773920,3.088881,-2.135481,5.941543,-2.861315,-0.055380,0.200896,-0.031958,-2.598961,188.495671,1015.601455,-1281.808611,0
0.126042,20.112705,166.526073,-146.348864,0.066618,4.776140,-5.459282,0.810780,-4.171847,5.593163,-0.860474,-0.095563,0.220167,-0.031958,-17.087071,188.646460,1014.332124,-1280.939828,0
0.127084,-33.389870,207.262881,-90.483334,1.129758,6.082642,-3.912003,-2.075829,-5.568632,4.172240,1.580291,-0.164970,0.194625,-0.020755,-38.847511,188.571076,1014.859167,-1280.143475,0
0.128125,-112.322331,176.710275,-44.527841,2.057178,6.792698,-2.079700,-4.513664,-6.197185,2.308992,3.753843,-0.201500,0.184238,-0.020755,-55.789890,188.570904,1013.891790,-1279.072466,0
0.129167,-181.069226,124.436203,-1.231439,2.894118,6.047139,-0.051211,-5.658419,-5.634795,0.281339,4.852024,-0.219765,0.202921,-0.054364,-57.169710,188.495499,1014.547038,-1279.023832,0
0.130208,-192.615892,70.917799,65.122727,4.217388,4.431763,2.539925,-6.666260,-3.852057,-2.235612,5.660181,-0.241683,0.200373,0.012853,-54.794610,188.646366,1013.642018,-1277.575885,0
0.131250,-166.754990,27.003713,147.382197,5.732928,2.567867,4.227865,-6.362007,-2.098724,-4.079288,5.565679,-0.241683,0.203640,-0.046895,-36.133111,188.570964,1013.182686,-1277.785500,0
0.132292,-107.910098,-19.157422,199.616099,6.716898,0.029418,5.268021,-4.874965,0.408138,-5.018741,4.206802,-0.227071,0.204946,-0.017021,-8.039071,188.570979,1011.680198,-1276.817996,0
0.133333,-62.403986,-90.966315,194.519508,6.569868,-2.548084,6.045362,-2.988591,3.032623,-5.926879,2.684990,-0.157664,0.214614,-0.017021,8.156848,188.495622,1011.411325,-1276.282946,1
0.134375,-20.595529,-165.324279,147.283713,5.721618,-4.539790,5.764038,-0.710490,5.028556,-5.590242,0.680890,-0.139399,0.213961,-0.031958,21.185968,188.646371,1009.857691,-1275.937287,1
0.135417,32.895703,-207.051722,91.725947,4.715028,-5.867595,4.135324,2.130481,6.469450,-4.188891,-1.792462,-0.040768,0.191555,-0.017021,43.059508,188.570908,1010.084711,-1276.148817,1
0.136459,111.340437,-176.523277,45.019508,3.832848,-6.563449,2.336336,4.598741,7.072273,-2.270841,-3.969272,-0.048074,0.183062,-0.043161,60.352497,188.570995,1008.313624,-1275.621392,1
0.137500,180.722512,-125.167354,1.821591,2.973288,-5.810790,0.278234,5.694055,6.506207,-0.337134,-5.005538,0.003068,0.202986,-0.039427,63.406197,188.495673,1007.656187,-1275.801218,1
0.138542,192.144410,-71.757678,-64.667993,1.638708,-4.213165,-2.216660,6.667668,4.796983,2.136759,-5.784367,0.043251,0.206775,-0.043161,60.963237,188.646393,1006.738316,-1274.746476,1
0.139583,167.315677,-26.937524,-146.902841,0.134478,-2.434475,-3.923108,6.439477,3.021596,3.949120,-5.712676,0.006721,0.228986,-0.031958,40.820128,188.495495,1005.992527,-1274.200909,1
0.140625,108.595552,19.477309,-199.161364,-0.883422,0.135926,-4.992877,4.960043,0.529438,4.994261,-4.432007,-0.004238,0.228529,-0.020755,12.556438,188.571013,1005.100969,-1273.218455,1
0.141667,62.386205,90.827128,-194.901895,-0.736392,2.756031,-5.788726,3.092684,-2.098724,5.929800,-2.890643,-0.051727,0.214418,-0.043161,-2.293592,188.495591,1005.346055,-1273.091009,1
0.142709,20.192103,165.136769,-147.075190,0.089238,4.761938,-5.485193,0.776551,-4.131414,5.600991,-0.870250,-0.088257,0.204489,0.001650,-15.820351,188.646424,1005.076405,-1272.742298,1
0.143750,-32.856772,207.697794,-90.791099,1.141068,6.071991,-3.904600,-2.113861,-5.579659,4.172240,1.599843,-0.139399,0.197499,-0.039427,-39.062401,188.570832,1004.859079,-1273.327346,1
0.144792,-111.199423,176.843165,-45.044887,2.057178,6.778497,-2.050087,-4.540286,-6.149400,2.301163,3.766878,-0.219765,0.179731,-0.013287,-54.896400,188.570937,1003.825337,-1273.284668,1
0.145833,-180.683581,125.064410,-1.576136,2.837568,6.022287,-0.043808,-5.658419,-5.631120,0.340055,4.855283,-0.230724,0.199132,-0.035692,-58.560840,188.495774,1004.074002,-1273.136704,1
0.146875,-192.491124,71.413116,64.457955,4.149528,4.396260,2.532522,-6.628229,-3.848381,-2.239526,5.617818,-0.208806,0.197238,-0.035692,-56.796480,188.646427,1003.443019,-1272.904721,1
0.147917,-167.435541,27.160764,146.729735,5.721618,2.589168,4.213059,-6.381022,-2.113427,-4.044059,5.601525,-0.216112,0.208278,-0.013287,-37.049221,188.495645,1003.810978,-1272.947928,1
0.148959,-108.533935,-18.722509,198.828220,6.660348,0.043619,5.308739,-4.897785,0.386083,-5.022656,4.232872,-0.234377,0.216182,-0.050629,-8.638501,188.570997,1003.922587,-1273.052813,1
0.150000,-62.517411,-89.999843,194.999622,6.671658,-2.544534,6.026854,-3.003804,3.043651,-5.954280,2.698025,-0.161317,0.192992,-0.017021,8.315188,188.495624,1003.914805,-1273.600738,1
0.151042,-20.674927,-164.200755,148.145455,5.812098,-4.511388,5.741829,-0.733309,5.057962,-5.609814,0.654821,-0.150358,0.197826,-0.020755,20.790118,188.646284,1003.450373,-1274.368190,1
0.152084,32.521401,-207.317502,92.046023,4.692408,-5.853393,4.135324,2.100056,6.440044,-4.184977,-1.779427,-0.066339,0.171892,-0.039427,43.263087,188.495645,1003.290423,-1274.174189,1
0.153125,110.478407,-176.982352,46.250568,3.787608,-6.510195,2.317828,4.556906,7.064921,-2.294328,-3.887805,-0.026156,0.188027,-0.017021,60.850137,188.570986,1003.195730,-1273.655197,1
0.154167,180.416265,-125.880128,2.018561,2.973288,-5.796589,0.330056,5.663630,6.498856,-0.395850,-4.982727,-0.007891,0.204685,-0.058098,62.184717,188.495542,1003.456636,-1273.213047,1
0.155208,192.325890,-72.422127,-63.621591,1.717878,-4.245117,-2.124120,6.595408,4.774929,2.136759,-5.761556,0.032292,0.207167,-0.005818,60.906687,188.646290,1002.682412,-1273.288253,1
0.156250,167.712664,-27.360355,-146.459660,0.123168,-2.434475,-3.915705,6.405249,3.043651,3.902147,-5.735486,0.024986,0.218664,-0.058098,39.044458,188.495600,1002.994600,-1273.067629,1
0.157292,109.877254,18.981992,-197.979546,-0.849492,0.103973,-4.918845,4.960043,0.558844,4.947289,-4.399420,-0.011544,0.217750,-0.013287,11.515918,188.570913,1002.257321,-1272.561833,1
0.158333,62.488287,90.271407,-195.554357,-0.838182,2.695677,-5.733202,3.096487,-2.065642,5.890656,-2.913454,-0.044421,0.210629,-0.058098,-2.598961,188.495564,1002.308846,-1272.106070,1
0.159375,20.158075,163.070934,-148.663258,0.021378,4.687383,-5.425967,0.810780,-4.076277,5.514875,-0.866991,-0.113828,0.204424,-0.031958,-16.634671,188.721695,1000.853138,-1271.316623,1
0.160417,-32.595895,208.120625,-91.234281,1.152378,6.022287,-3.889794,-2.011175,-5.480414,4.160497,1.560739,-0.154011,0.197760,-0.024490,-38.779651,188.495687,1000.614916,-1270.213256,1
0.161458,-109.327910,177.217673,-45.377273,2.091108,6.703941,-2.042684,-4.521270,-6.116319,2.297248,3.704962,-0.201500,0.181625,-0.028224,-54.738060,188.570930,999.755578,-1269.489921,1
0.162500,-181.012514,125.825507,-1.970076,2.882808,6.036488,-0.103034,-5.631797,-5.620092,0.383113,4.838989,-0.230724,0.197564,-0.031958,-57.791760,188.495689,1000.024504,-1269.359151,1
0.163542,-192.139507,72.005080,63.079167,4.149528,4.406911,2.465893,-6.540756,-3.881463,-2.149495,5.503764,-0.256295,0.199786,-0.017021,-54.873780,188.721909,999.627536,-1267.522951,1
0.164584,-167.843871,27.716486,146.742046,5.665068,2.567867,4.190849,-6.365810,-2.113427,-3.981429,5.542868,-0.252642,0.198544,-0.017021,-36.528961,188.495694,999.146205,-1266.706129,1
0.165625,-109.940406,-18.360082,197.153978,6.649038,0.075571,5.182884,-4.844540,0.356677,-4.952197,4.187250,-0.230724,0.213700,-0.013287,-8.649811,188.571100,998.115424,-1265.821136,1
0.166667,-62.687548,-89.516607,195.910607,6.649038,-2.494830,6.019450,-3.045639,2.995866,-5.868163,2.714318,-0.190541,0.188615,-0.050629,7.840168,188.495756,997.914397,-1264.907837,1
0.167708,-26.652424,-159.549607,148.096213,5.879958,-6.410787,7.681479,-0.740915,4.657305,-5.257519,0.687408,-0.128440,0.199459,-2.653402,6.437728,188.721813,991.874271,-1259.388653,1
0.168750,17.662725,-202.134794,89.128409,4.748958,-16.784700,15.432677,2.058221,4.524978,-2.587907,-1.541542,-0.106522,0.208931,-13.744124,2.773288,188.495542,962.821890,-1234.599783,1
0.169792,93.475998,-168.368667,44.527083,3.810228,-28.447364,24.882920,4.583528,3.363441,0.856754,-3.486985,-0.124787,0.227222,-27.079130,3.033418,188.495626,896.709508,-1204.554363,1
0.170834,162.880759,-121.555164,-2.524053,2.837568,-34.592896,29.554368,5.762512,1.540269,3.870832,-4.516733,-0.102869,0.283532,-34.230219,2.931628,188.495716,806.334274,-1197.852283,1
0.171875,176.582500,-73.304033,-67.191667,1.582158,-33.336097,27.807202,6.325382,-0.690912,6.473900,-4.920812,-0.099216,0.320702,-34.958398,2.773288,188.721773,716.358630,-1221.598768,1
0.172917,163.527281,-22.854178,-143.148106,0.179718,-28.749138,23.132052,6.192271,-1.830394,7.699103,-4.982727,-0.051727,0.372439,-31.198008,2.739358,188.495598,653.925055,-1270.835283,1
0.173959,116.421877,22.835801,-191.553410,-0.747702,-19.749182,15.514113,4.610151,-3.083825,7.499469,-3.724870,-0.066339,0.365319,-22.934113,2.750668,188.495595,622.826131,-1321.181453,1
0.175000,60.832282,85.004133,-197.499432,-0.849492,-10.142130,7.662971,2.681941,-4.385040,7.374209,-2.278008,-0.088257,0.269553,-14.632875,2.682808,188.495658,612.437418,-1356.633343,1
0.176042,19.545580,155.025052,-151.273107,-0.080412,-0.609632,0.555855,0.175650,-5.359114,6.058975,-0.208734,-0.157664,0.196454,-6.036632,2.513158,188.646310,607.327268,-1375.657001,1
0.177084,-19.824239,201.886879,-87.725758,1.152378,10.122859,-7.576610,-2.680534,-4.940079,3.033153,2.046285,-0.154011,0.179339,5.651570,2.377438,188.495604,584.991082,-1369.144307,1
0.178125,-90.544730,167.915377,-41.339394,2.113728,23.897938,-19.144181,-5.190629,-3.223503,-0.920378,3.968917,-0.183235,0.180515,21.675237,2.196478,188.571073,526.162398,-1349.364203,1
0.179167,-159.439078,120.763609,5.046970,3.018528,32.418606,-26.273506,-6.282140,-0.848969,-4.517700,4.907422,-0.157664,0.233755,31.929487,2.094688,188.495560,438.784301,-1349.714951,1
0.180208,-174.830851,72.150051,67.843371,4.240008,32.301447,-25.944062,-6.586394,1.760814,-7.238199,5.031253,-0.146705,0.275758,34.095352,2.038138,188.721809,350.609726,-1380.705376,1
0.181250,-163.227473,20.250487,142.236364,5.653758,28.108568,-21.920398,-6.156635,2.995866,-8.447745,4.920457,-0.175929,0.325079,30.880163,2.026828,188.495705,290.028438,-1435.623952,1
0.182292,-116.541741,-22.842097,188.745834,6.547248,19.296778,-14.839194,-4.270261,4.326487,-7.978018,3.287849,-0.154011,0.315607,22.888868,2.151238,188.570931,255.074204,-1489.318207,1
0.183333,-62.086396,-84.490950,196.255304,6.671658,9.054225,-6.303252,-2.330642,5.693866,-7.520035,1.873574,-0.135746,0.203836,13.586851,2.253028,188.495644,240.637253,-1527.614430,1
0.184375,-20.482104,-153.062162,151.653978,5.868648,-0.797797,1.137010,0.190862,6.340798,-5.832934,-0.205475,-0.128440,0.198414,4.460344,2.366128,188.721797,234.911127,-1551.600096,1
0.185417,19.114565,-199.839422,88.869887,4.692408,-11.959872,9.695162,2.986195,5.789436,-2.744482,-2.385545,-0.048074,0.169932,-7.959771,2.456608,188.495470,234.252021,-1570.803050,1
0.186459,90.356811,-166.157862,43.308333,3.776298,-25.568088,21.110966,5.382195,3.889073,1.291251,-4.278848,-0.066339,0.181952,-23.837801,2.648878,188.570988,230.310119,-1582.500372,1
0.187500,159.648146,-122.122966,-5.047727,2.837568,-32.981069,27.296378,6.416658,1.532917,4.641966,-5.158697,-0.048074,0.235453,-32.785064,2.807218,188.495689,224.743673,-1593.513770,1
0.188542,173.485997,-73.871836,-66.797727,1.638708,-31.798827,26.008213,6.526950,-1.117299,7.182404,-5.135886,-0.088257,0.272688,-33.886668,2.795908,188.721791,217.445716,-1600.773383,1
0.189584,163.187006,-22.902502,-142.667993,0.168408,-27.091158,21.488532,6.104798,-2.333972,8.200145,-4.966434,-0.059033,0.326059,-29.988111,2.761978,188.571189,211.454843,-1607.205941,1
0.190625,118.599637,21.531063,-187.921781,-0.713772,-17.903038,13.952028,4.260259,-3.436697,7.644302,-3.441363,-0.128440,0.289869,-21.488958,2.682808,188.571158,203.790851,-1609.559918,1
0.191667,62.862590,85.958524,-195.874432,-0.849492,-8.093619,5.801055,2.438538,-4.631316,7.303750,-2.056416,-0.080951,0.236433,-12.706002,2.558398,188.495640,199.196515,-1611.357717,1
0.192708,20.759228,151.437024,-152.405682,0.010068,1.754853,-1.594788,-0.109588,-5.186354,5.636221,-0.029506,-0.110175,0.175354,-3.538419,2.456608,188.721862,192.111334,-1607.047751,1
0.193750,-19.121004,200.219714,-88.328978,1.163688,12.980833,-10.230673,-2.923937,-4.642343,2.563427,2.209220,-0.179582,0.157586,8.877962,2.332198,188.571008,184.642467,-1603.997471,1
0.194792,-89.399137,166.574397,-42.902841,2.091108,25.807988,-20.928363,-5.300921,-2.866956,-1.386190,4.060161,-0.143052,0.167319,23.941926,2.173858,188.495620,176.751924,-1602.631229,1
0.195834,-160.380505,121.343492,4.702273,2.984598,33.277773,-27.080460,-6.339187,-0.679884,-4.729077,4.982372,-0.179582,0.215725,32.926532,2.015518,188.495571,173.341008,-1604.587864,1
0.196875,-174.241041,73.829297,66.686174,4.138218,31.946419,-25.740473,-6.373416,1.966656,-7.277343,4.904163,-0.150358,0.253417,33.860094,2.038138,188.646194,169.267901,-1603.762112,1
0.197917,-162.864513,22.255917,142.975000,5.597208,27.206797,-21.146759,-6.019721,3.080408,-8.357714,4.760781,-0.132093,0.295291,30.051159,2.083378,188.571071,166.410988,-1602.188852,1
0.198959,-118.549363,-21.899787,186.726895,6.479388,18.679029,-14.372789,-4.064889,4.344866,-7.770556,3.167277,-0.139399,0.294245,22.212969,2.162548,188.495662,162.911079,-1599.619819,1
0.200000,-62.800973,-84.382222,196.390720,6.694278,8.582038,-5.873863,-2.205137,5.605648,-7.347802,1.766037,-0.146705,0.223303,13.008043,2.264338,188.495555,160.786398,-1597.555100,1
0.201042,-19.937664,-150.343958,153.402084,5.947818,-1.049867,1.233252,0.285942,6.252580,-5.664615,-0.293460,-0.099216,0.176660,4.105591,2.366128,188.646435,157.762418,-1595.645522,1
0.202083,19.296045,-200.117283,89.300758,4.703718,-11.615495,9.299088,2.982392,5.734300,-2.634879,-2.467012,-0.117481,0.146154,-7.582612,2.467918,188.571024,155.910393,-1595.944652,1
0.203125,88.576038,-167.136415,43.985417,3.753678,-24.680519,20.274400,5.332754,3.900100,1.287337,-4.203898,-0.091910,0.171369,-22.971455,2.682808,188.495683,155.653852,-1595.387169,1
0.204167,158.967596,-121.833025,-4.346023,2.860188,-33.076927,27.411128,6.405249,1.444699,4.716340,-5.060936,-0.084604,0.218991,-33.065133,2.761978,188.495579,153.915476,-1594.029916,1
0.205208,172.873502,-75.104088,-66.428409,1.627398,-31.923086,26.256222,6.344398,-1.290059,7.260692,-5.067453,-0.084604,0.254920,-34.144331,2.807218,188.646351,150.741089,-1594.029322,1
0.206250,162.030071,-24.424696,-143.135796,0.202338,-27.229619,21.780960,5.990703,-2.503056,8.243203,-4.884966,-0.080951,0.306657,-30.447424,2.761978,188.570913,147.843572,-1594.294711,1
0.207292,119.314215,21.289445,-186.346023,-0.679842,-18.843861,15.095829,4.108132,-3.682972,7.718675,-3.284945,-0.124787,0.307833,-22.642841,2.648878,188.495566,143.677756,-1595.854705,1
0.208334,62.216067,84.665867,-196.502273,-0.883422,-9.105448,7.092921,2.271199,-4.855536,7.382038,-1.883705,-0.099216,0.231076,-14.050332,2.569708,188.495602,140.788477,-1598.519250,1
0.209375,19.851828,149.624888,-154.326137,-0.103032,0.537107,-0.151155,-0.280731,-5.403223,5.722337,0.130170,-0.124787,0.176073,-5.009713,2.467918,188.570966,139.401615,-1601.958325,1
0.210417,-19.279799,200.014339,-88.882955,1.163688,11.298001,-8.446491,-2.923937,-4.807752,2.629971,2.271135,-0.168623,0.152752,6.966026,2.366128,188.571058,140.051022,-1604.326885,1
0.211458,-87.629707,168.326128,-42.595076,2.136348,24.551189,-19.603182,-5.281905,-2.885334,-1.327474,4.043867,-0.146705,0.157520,22.496772,2.173858,188.495691,140.410750,-1604.514757,1
0.212500,-158.134690,122.032104,4.862311,3.018528,32.858840,-26.743612,-6.331581,-0.514476,-4.815193,4.923716,-0.157664,0.205142,32.709945,2.060758,188.495591,137.813542,-1603.095278,1
0.213542,-173.231558,74.554151,65.910606,4.206078,31.999673,-25.870029,-6.255518,2.187201,-7.390860,4.790109,-0.172276,0.244076,34.147631,2.038138,188.646562,133.829620,-1602.585754,1
0.214583,-163.567748,22.304241,141.719319,5.585898,27.469518,-21.561341,-5.890413,3.319332,-8.432087,4.604363,-0.157664,0.308813,30.544080,2.072068,188.570984,129.460443,-1602.937055,1
0.215625,-120.125971,-22.008515,184.387879,6.456768,19.151216,-15.113114,-3.825289,4.547032,-7.727497,2.935910,-0.135746,0.269945,22.862728,2.162548,188.495700,124.326424,-1602.766531,1
0.216667,-62.041026,-82.171417,197.400190,6.660348,8.951267,-6.569768,-2.026388,5.734300,-7.230370,1.541187,-0.139399,0.184434,13.560712,2.298268,188.495517,119.754512,-1602.802582,1
0.217708,-19.824239,-148.108991,155.445644,5.902578,-0.854602,0.933421,0.381021,6.212147,-5.461067,-0.371669,-0.091910,0.141320,4.232555,2.377438,188.646409,116.442653,-1601.378773,1
0.218750,18.865030,-199.211215,89.817803,4.703718,-11.327922,8.951136,3.031833,5.605648,-2.470475,-2.470271,-0.073645,0.147003,-7.481787,2.479228,188.570924,114.018555,-1599.457576,1
0.219792,86.817951,-168.332424,43.369886,3.787608,-24.378745,19.996778,5.268100,3.701610,1.428255,-4.168053,-0.084604,0.157782,-22.795946,2.637568,188.495555,111.139558,-1597.813023,1
0.220833,157.152796,-123.476028,-4.961553,2.826258,-32.586989,27.007651,6.306366,1.257236,4.798542,-5.034866,-0.084604,0.206906,-32.766393,2.761978,188.495691,108.344163,-1597.153865,1
0.221875,172.204294,-76.179289,-65.185038,1.661328,-31.386994,25.967495,6.108601,-1.503252,7.272435,-4.813275,-0.091910,0.248453,-33.867997,2.807218,188.646375,103.940141,-1594.543906,1
0.222917,162.790019,-24.509262,-141.350758,0.247578,-26.753881,21.569967,5.720677,-2.756683,8.219716,-4.617753,-0.084604,0.304175,-30.156152,2.750668,188.571084,98.448769,-1593.045649,1
0.223958,121.764195,20.322973,-184.364016,-0.544122,-18.392976,14.895942,3.781059,-3.716054,7.503384,-3.076389,-0.121134,0.301888,-22.202200,2.648878,188.495548,93.758268,-1590.265401,1
0.225000,63.100782,82.962460,-196.416099,-0.804252,-8.626161,6.770880,2.058221,-4.752615,7.045400,-1.681666,-0.128440,0.223107,-13.501398,2.547088,188.571055,88.823177,-1586.236460,1
0.226042,19.091880,147.281193,-157.071402,-0.114342,1.055448,-0.669382,-0.368204,-5.171651,5.409186,0.139947,-0.139399,0.165033,-4.180710,2.456608,188.646444,85.636344,-1582.097665,1
0.227083,-18.814757,197.876019,-90.003220,1.141068,11.720484,-8.898089,-2.980985,-4.513692,2.383365,2.254842,-0.150358,0.142561,7.686736,2.388748,188.571049,81.815374,-1577.747250,1
0.228125,-87.073925,169.848322,-43.173674,2.079798,24.270717,-19.455117,-5.152597,-2.697871,-1.405762,3.968917,-0.164970,0.153143,22.418352,2.196478,188.495638,79.706799,-1576.367240,1
0.229167,-155.730080,123.493893,5.650189,2.961978,32.432807,-26.340135,-6.270730,-0.345391,-4.787793,4.874835,-0.143052,0.195082,32.381331,2.072068,188.570946,78.071740,-1574.548769,1
0.230208,-174.490576,75.339410,64.642614,4.138218,31.470682,-25.555391,-6.023524,2.290122,-7.304744,4.659761,-0.132093,0.235453,33.617368,2.026828,188.571017,75.991574,-1572.976261,1
0.231250,-163.442980,23.125742,140.045076,5.631138,26.663605,-21.024605,-5.654616,3.422253,-8.259854,4.392548,-0.186888,0.287909,29.830838,2.072068,188.571067,72.564794,-1569.744922,1
0.232292,-121.316934,-21.005800,184.215531,6.388908,19.119264,-15.242671,-3.711194,4.480869,-7.637466,2.847925,-0.154011,0.319004,22.817917,2.185168,188.495776,71.025753,-1568.214447,1
0.233333,-63.685688,-81.422401,196.329167,6.637728,8.929965,-6.614188,-1.980750,5.690191,-7.105110,1.443426,-0.113828,0.208800,13.500964,2.298268,188.571087,68.379877,-1566.422054,1
0.234375,-18.565222,-146.719687,158.055493,5.981748,-0.858152,0.974139,0.384824,6.138632,-5.355379,-0.303236,-0.102869,0.120808,4.079451,2.366128,188.571055,68.121438,-1565.027785,1
0.235417,19.171278,-196.625901,91.135038,4.715028,-11.011948,8.743845,2.959573,5.568891,-2.396102,-2.418132,-0.066339,0.145696,-7.287606,2.433988,188.571187,67.195619,-1563.174008,1
0.236458,86.330223,-170.458663,43.985417,3.821538,-23.988215,19.685842,5.134989,3.731016,1.346052,-4.102879,-0.051727,0.160852,-22.329164,2.648878,188.495683,68.023345,-1563.603983,1
0.237500,153.568566,-124.974060,-5.774053,2.848878,-32.476930,27.048369,6.207484,1.227830,4.775056,-4.972951,-0.073645,0.203770,-32.915763,2.773288,188.571027,67.502943,-1561.985207,1
0.238542,173.259147,-76.590039,-64.840341,1.706568,-31.784626,26.389480,6.085782,-1.470171,7.284178,-4.780688,-0.088257,0.244468,-34.207813,2.829838,188.571053,67.236377,-1562.289586,1
0.239584,162.143496,-25.258278,-140.439773,0.236268,-26.853289,21.766153,5.671236,-2.782413,8.153172,-4.536285,-0.099216,0.294899,-30.286851,2.773288,188.571053,65.883925,-1560.848419,1
0.240625,121.401235,19.428986,-184.881061,-0.589362,-19.333800,15.869468,3.731617,-3.796920,7.550356,-3.063354,-0.091910,0.298688,-23.214182,2.648878,188.495606,64.942285,-1561.773625,1
0.241667,64.632020,81.971826,-195.603599,-0.894732,-9.243909,7.414962,2.039205,-4.782021,7.041486,-1.678407,-0.121134,0.231599,-14.188500,2.535778,188.571058,63.684341,-1561.580471,1
0.242708,18.581468,146.604662,-158.942614,-0.125652,0.498054,-0.165961,-0.299747,-5.145921,5.428758,0.139947,-0.143052,0.163204,-4.737113,2.456608,188.571055,63.805841,-1561.759509,1
0.243750,-18.905497,195.894751,-91.542046,1.152378,10.893269,-8.124450,-2.904921,-4.510016,2.391194,2.241807,-0.172276,0.141189,6.872670,2.366128,188.571089,63.531077,-1561.045573,1
0.244792,-85.826249,171.950399,-42.865909,2.125038,24.075452,-19.344068,-5.046108,-2.657438,-1.370532,3.845086,-0.150358,0.154907,22.138284,2.207788,188.495689,63.717234,-1559.969821,1
0.245833,-152.656262,125.221462,6.228788,3.075078,32.478961,-26.606652,-6.168045,-0.308634,-4.819108,4.737970,-0.139399,0.195670,32.635260,2.083378,188.571049,62.475317,-1558.108253,1
0.246875,-173.821368,76.342125,64.753409,4.160838,31.921567,-26.143949,-5.932248,2.301149,-7.293000,4.535931,-0.128440,0.241659,34.162568,2.060758,188.571056,61.428374,-1556.841616,1
0.247917,-163.805940,23.584817,139.035606,5.518038,27.277803,-21.698301,-5.589962,3.595013,-8.236368,4.343667,-0.124787,0.250543,30.521675,2.049448,188.571107,58.763334,-1556.703408,1
0.248958,-122.870856,-21.972272,182.787501,6.343668,19.754763,-15.868245,-3.650343,4.536005,-7.617895,2.870736,-0.124787,0.278829,23.523690,2.128618,188.495682,58.280722,-1556.946363,1
0.250000,-63.708373,-79.441133,196.686175,6.694278,9.331147,-7.058383,-1.900883,5.649757,-7.007250,1.407580,-0.113828,0.219906,13.934137,2.275648,188.570944,56.618747,-1555.334980,1
0.251042,-18.565222,-146.043156,159.495834,5.959128,-0.691289,0.851985,0.316367,6.013657,-5.327978,-0.322789,-0.088257,0.167842,4.139199,2.377438,188.570975,56.102084,-1554.175727,1
0.252083,18.456700,-195.079546,92.476894,4.737648,-10.724375,8.551360,2.891116,5.385103,-2.396102,-2.372510,-0.066339,0.148571,-7.097159,2.490538,188.571029,55.374494,-1551.398301,1
0.253125,85.490878,-172.089585,43.997727,3.832848,-23.849754,19.645124,4.948633,3.653825,1.299080,-3.969272,-0.062686,0.161897,-22.258214,2.637568,188.495593,55.536241,-1549.827732,1
0.254167,151.266038,-126.604982,-6.143371,2.792328,-32.192908,26.881796,6.116208,1.084476,4.673282,-4.842603,-0.069992,0.204750,-32.635694,2.773288,188.571053,54.554202,-1546.912806,1
0.255208,173.973724,-77.628997,-64.397159,1.661328,-31.543207,26.219206,5.903230,-1.503252,7.092373,-4.682927,-0.088257,0.247277,-33.942682,2.750668,188.571022,54.169145,-1544.715748,1
0.256250,162.903444,-25.342844,-138.371591,0.281508,-26.739680,21.766153,5.522912,-2.822847,8.051398,-4.386385,-0.095563,0.296532,-30.167355,2.728048,188.570926,51.901673,-1542.604877,1
0.257292,123.862557,19.936384,-183.908523,-0.555432,-19.085280,15.654774,3.743027,-3.701351,7.432925,-3.034026,-0.102869,0.306853,-22.855694,2.694118,188.495492,51.439299,-1540.965214,1
0.258333,65.618817,80.147609,-195.394319,-0.815562,-8.995390,7.200268,2.065827,-4.594558,6.865338,-1.675148,-0.106522,0.230358,-13.792669,2.592328,188.571219,50.124402,-1537.283046,1
0.259375,17.821520,146.459691,-160.875379,-0.170892,0.739473,-0.491704,-0.212274,-4.958457,5.358299,0.038927,-0.124787,0.164575,-4.259129,2.456608,188.571080,50.922410,-1535.040996,1
0.260417,-18.576564,193.309437,-93.253220,1.061898,11.099185,-8.476104,-2.775613,-4.318877,2.375536,2.101683,-0.154011,0.165882,7.272235,2.354818,188.571022,50.636281,-1530.992021,1
0.261458,-86.438744,173.883344,-43.296780,2.023248,23.819832,-19.214512,-4.893981,-2.650086,-1.257015,3.731032,-0.150358,0.157455,21.925431,2.196478,188.495647,52.004339,-1530.703252,1
0.262500,-150.285680,127.130245,6.832008,3.029838,32.006774,-26.232788,-6.053949,-0.323337,-4.682104,4.663020,-0.164970,0.197434,32.157276,2.049448,188.646388,52.775760,-1529.095087,1
0.263542,-176.044498,76.632066,63.731629,4.126908,31.623344,-25.836715,-5.894216,2.216607,-7.105110,4.519637,-0.150358,0.241202,33.699521,2.026828,188.495683,54.019158,-1528.168942,1
0.264583,-163.862653,24.382156,136.967425,5.529348,26.528694,-21.046815,-5.532915,3.455335,-8.060220,4.242648,-0.135746,0.288758,29.715077,2.072068,188.571056,53.882602,-1525.064483,1
0.265625,-122.678034,-20.220541,184.301705,6.411528,19.673107,-15.768301,-3.703588,4.469842,-7.574836,2.900064,-0.102869,0.295291,23.310838,2.151238,188.495651,54.089821,-1524.484402,1
