1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,120.663972,-188.930366,38.605682,3.651888,-1.443948,6.503015,-4.281551,1.396915,-6.390331,4.218152,-0.201500,0.593238,0.005384,207.484284,188.519227,1606.420465,899.588569,0
0.001042,166.589757,-162.775208,-35.516477,2.226828,-3.794232,6.717319,-2.173327,3.778801,-6.684099,2.232874,-0.164970,0.594544,-0.017021,221.802744,188.427884,1606.833417,898.933579,0
0.002083,177.024857,-97.381275,-98.042046,1.005348,-5.469963,5.625958,0.449826,5.451267,-5.647516,-0.236272,-0.099216,0.583505,-0.050629,195.359964,188.495973,1606.534372,898.819469,0
0.003125,184.987292,-13.865986,-142.852652,0.202338,-6.421438,4.082179,2.763276,6.473126,-4.107330,-2.545315,-0.055380,0.595459,-0.017021,152.992705,188.495778,1606.594396,899.692949,0
0.004167,146.876491,59.090594,-170.625379,-0.351852,-6.208421,1.633563,4.673737,6.340798,-1.782362,-4.370490,-0.000585,0.550777,-0.009553,76.763307,188.495732,1606.331277,901.241594,0
0.005208,65.505392,109.600853,-196.933145,-0.872112,-5.264047,-1.080949,6.255838,5.385103,1.088176,-5.964405,0.028639,0.566063,-0.031958,-16.736461,188.570220,1606.019543,902.241383,0
0.006250,-1.562813,157.332505,-169.061932,-0.306612,-3.446305,-3.255732,6.341659,3.583986,3.228489,-6.092488,0.014027,0.602253,-0.065566,-96.686849,188.495593,1604.861357,902.490865,0
0.007303,-70.434476,187.196500,-118.551516,0.620808,-0.865253,-5.394799,5.711058,0.977879,5.435950,-5.530348,0.010374,0.582263,-0.020755,-160.724068,188.495441,1604.078930,902.972424,0
0.008333,-120.602356,189.189849,-37.695455,2.192898,1.552487,-6.295668,4.151345,-1.437089,6.329845,-4.075189,-0.007891,0.593238,0.005384,-200.750157,188.495474,1602.905437,903.888217,0
0.009375,-166.845731,162.599779,36.094318,3.606648,3.885020,-6.517908,2.110286,-3.793245,6.657187,-2.121931,-0.069992,0.587163,-0.017021,-217.070487,188.570807,1601.861249,904.740449,0
0.010416,-177.076666,97.483707,98.361364,4.715028,5.599804,-5.494014,-0.550181,-5.517171,5.637391,0.386351,-0.117481,0.598791,-0.035692,-188.614527,188.495477,1600.276285,905.742599,0
0.011458,-185.141184,13.787204,142.716478,5.597208,6.526427,-3.910549,-2.882287,-6.542706,4.072025,2.773666,-0.154011,0.609961,-0.035692,-147.819358,188.495468,1599.891819,906.233654,0
0.012500,-146.905615,-59.398913,170.206061,6.094848,6.302759,-1.557179,-4.811405,-6.355242,1.763844,4.556147,-0.223418,0.569329,-0.005818,-72.675720,188.495361,1598.790353,906.613825,0
0.013542,-65.103501,-109.401775,197.104735,6.694278,5.415190,1.240673,-6.382312,-5.473062,-1.064727,6.153621,-0.234377,0.601012,-0.020755,22.079458,188.495466,1597.690472,907.711529,0
0.014583,1.953362,-156.988455,169.221213,6.151398,3.647151,3.415457,-6.557687,-3.756487,-3.188254,6.335071,-0.259948,0.612966,-0.031958,101.645306,188.554479,1597.373170,910.045472,0
0.015625,69.010225,-187.432334,120.077273,5.246598,1.101602,5.526744,-5.934548,-1.150380,-5.336961,5.794278,-0.248989,0.587685,-0.013287,163.624105,188.509281,1596.763193,911.384816,0
0.016667,120.198930,-189.039094,38.654924,3.708438,-1.358741,6.467298,-4.348716,1.327075,-6.352560,4.317772,-0.223418,0.595067,-0.043161,204.464514,188.495745,1596.074620,912.806758,0
0.017717,166.589757,-162.424862,-36.895265,2.283378,-3.794232,6.729224,-2.247954,3.705286,-6.692492,2.293357,-0.172276,0.597157,-0.013287,221.599164,188.571078,1594.943063,914.449400,0
0.018751,176.843377,-97.417518,-98.448296,1.050588,-5.469963,5.701361,0.412512,5.410834,-5.702073,-0.190020,-0.088257,0.597745,-0.054364,194.421234,188.495854,1594.476757,915.608275,0
0.019791,184.873867,-14.276736,-142.901894,0.213648,-6.449840,4.125833,2.718499,6.458423,-4.136707,-2.506178,-0.069992,0.597811,-0.031958,153.999295,188.495767,1594.057829,916.045404,0
0.020833,147.012601,58.800652,-170.613069,-0.351852,-6.201321,1.756589,4.628960,6.270959,-1.845312,-4.366932,-0.022503,0.611921,-0.050629,78.256227,188.495671,1593.314775,916.093877,0
0.021875,65.879695,109.612934,-196.650001,-0.815562,-5.331503,-1.112697,6.255838,5.399806,1.096569,-6.021331,0.021333,0.585922,-0.084238,-16.634671,188.495635,1594.133845,916.146787,0
0.022916,-0.904948,157.598285,-168.988069,-0.317922,-3.527961,-3.283513,6.375242,3.642798,3.152949,-6.152971,0.003068,0.604801,-0.017021,-93.655769,188.495718,1594.155548,917.516679,0
0.023958,-68.676389,187.268985,-120.742803,0.620808,-0.946909,-5.367019,5.767028,1.084476,5.372999,-5.605063,0.028639,0.600162,-0.039427,-160.814548,188.495707,1594.429910,918.425482,0
0.025000,-121.022028,188.960312,-39.246591,2.158968,1.527635,-6.343291,4.170002,-1.440765,6.384402,-4.142788,-0.011544,0.597680,-0.009553,-201.722817,188.548563,1595.643932,919.034792,0
0.026041,-167.208691,163.107177,34.863258,3.584028,3.835316,-6.613154,2.136405,-3.837354,6.707548,-2.146836,-0.062686,0.602188,-0.009553,-217.658607,188.431852,1597.008408,919.125519,0
0.027083,-177.360228,98.776363,98.041288,4.760268,5.603354,-5.501951,-0.576301,-5.542902,5.687751,0.421930,-0.091910,0.598333,0.001650,-192.527787,188.495864,1598.381467,918.945652,0
0.028125,-185.492801,15.949685,143.085796,5.642448,6.558379,-3.942297,-2.893481,-6.531678,4.118188,2.762993,-0.157664,0.596112,-0.031958,-148.984288,188.496105,1598.984907,918.966929,0
0.029175,-146.406545,-58.275389,171.954167,6.151398,6.348913,-1.485744,-4.900958,-6.366270,1.751253,4.620189,-0.216112,0.603233,-0.017021,-73.263840,188.496185,1600.277256,918.777964,0
0.030208,-67.145151,-109.075590,196.723107,6.660348,5.443592,1.272422,-6.356193,-5.443656,-1.094104,6.182083,-0.245336,0.604801,-0.035692,20.586538,188.496196,1601.216117,917.572213,0
0.031250,-0.133658,-157.640824,168.987311,6.140088,3.611648,3.502766,-6.535298,-3.763839,-3.196647,6.335071,-0.227071,0.610288,-0.009553,101.023256,188.496141,1601.815201,917.127186,0
0.032291,68.023427,-187.069906,121.086743,5.190048,1.080300,5.546586,-5.897234,-1.172435,-5.374731,5.772931,-0.256295,0.603494,0.001650,163.793755,188.496228,1602.335319,916.447449,0
0.033333,120.766055,-188.628343,39.762879,3.663198,-1.365842,6.475235,-4.307671,1.341778,-6.365150,4.285751,-0.223418,0.602710,-0.046895,207.597384,188.496015,1602.682087,915.857233,0
0.034375,166.918689,-162.751047,-34.864015,2.238138,-3.780031,6.729224,-2.195715,3.738367,-6.671509,2.307588,-0.135746,0.598007,-0.031958,222.028944,188.420797,1603.295815,915.056518,0
0.035416,176.979487,-98.432314,-97.955872,1.027968,-5.452212,5.673581,0.475946,5.454943,-5.651713,-0.225599,-0.069992,0.595655,-0.050629,195.721884,188.481427,1604.124320,913.780798,0
0.036458,184.941922,-15.351937,-143.123485,0.168408,-6.439189,4.105991,2.733425,6.447395,-4.128313,-2.538199,-0.040768,0.600489,-0.031958,153.603445,188.511140,1604.630289,913.135880,0
0.037500,147.477643,58.329497,-170.711554,-0.374472,-6.197770,1.756589,4.643886,6.285662,-1.790755,-4.356259,0.017680,0.604670,-0.050629,77.543697,188.496241,1605.065384,912.448987,0
0.038541,66.605615,109.588772,-196.736175,-0.860802,-5.246296,-1.132540,6.207330,5.315264,1.083979,-5.964405,0.032292,0.605715,-0.069301,-15.990001,188.420792,1604.177702,911.411466,0
0.039592,-1.562813,158.516434,-167.990910,-0.306612,-3.432104,-3.295418,6.337928,3.554580,3.262063,-6.085372,0.035945,0.611006,-0.024490,-97.761299,188.496150,1604.241034,909.896664,0
0.040639,-70.105544,187.051529,-118.834659,0.575568,-0.854602,-5.378925,5.692401,0.948473,5.414966,-5.530348,0.017680,0.606891,-0.035692,-160.791928,188.496187,1603.913719,908.481199,0
0.041672,-121.487071,188.646208,-37.153788,2.158968,1.548937,-6.271856,4.117763,-1.451792,6.325649,-4.036052,-0.015197,0.593434,-0.061832,-201.315657,188.496201,1602.367929,907.742387,0
0.042708,-167.231376,162.563536,35.712690,3.538788,3.856618,-6.549657,2.069241,-3.760163,6.632007,-2.104142,-0.066339,0.591082,-0.028224,-217.149657,188.571674,1600.568683,907.413222,0
0.043750,-177.201433,98.172318,98.324432,4.726338,5.543000,-5.505919,-0.557644,-5.498793,5.641588,0.365004,-0.132093,0.591278,-0.028224,-188.772867,188.496172,1599.167604,907.731652,0
0.044791,-185.118499,14.294602,142.950379,5.608518,6.554829,-3.914517,-2.893481,-6.505948,4.038451,2.730972,-0.186888,0.591931,-0.035692,-147.649708,188.496210,1597.869048,907.378981,0
0.045833,-147.189177,-59.000243,170.304546,6.140088,6.324061,-1.517493,-4.785286,-6.344215,1.805810,4.549032,-0.227071,0.583439,-0.020755,-72.392970,188.482158,1596.460497,907.829339,0
0.046875,-65.375721,-109.413855,197.030872,6.660348,5.390338,1.316076,-6.386044,-5.406899,-1.106694,6.164294,-0.238030,0.579520,-0.024490,22.712818,188.439872,1595.707097,907.883607,0
0.047916,1.658457,-157.169669,169.073485,6.140088,3.611648,3.423394,-6.468134,-3.682972,-3.184057,6.288819,-0.248989,0.586967,-0.043161,102.301286,188.497488,1594.619825,907.186602,0
0.048958,68.976197,-187.408172,119.707955,5.156118,1.087401,5.475152,-5.833801,-1.132002,-5.307584,5.726679,-0.208806,0.594022,-0.046895,163.918165,188.495305,1593.219450,907.110585,0
0.050000,120.391752,-188.978689,38.051705,3.629268,-1.365842,6.463329,-4.289014,1.349130,-6.339970,4.271520,-0.216112,0.592519,-0.039427,204.453204,188.495314,1592.601917,907.187209,0
0.051052,166.419619,-162.183244,-38.015530,2.226828,-3.765830,6.641916,-2.191984,3.753070,-6.637935,2.254221,-0.139399,0.588927,-0.054364,221.078904,188.495322,1591.759378,907.268556,0
0.052083,176.684582,-96.837634,-98.399053,1.129758,-5.455762,5.661675,0.419975,5.436564,-5.651713,-0.229156,-0.110175,0.589384,-0.035692,193.720014,188.495249,1590.902073,907.679442,0
0.053125,184.749100,-13.044484,-142.729546,0.213648,-6.428538,4.102022,2.699842,6.436368,-4.077953,-2.531083,-0.051727,0.571485,-0.031958,153.026635,188.495412,1589.915381,907.695106,0
0.054166,146.479503,59.779205,-170.502273,-0.340542,-6.169368,1.728809,4.640155,6.263608,-1.765575,-4.327796,-0.007891,0.600685,-0.031958,76.955577,188.495296,1588.871651,907.924034,0
0.055208,64.688732,109.902876,-196.822349,-0.872112,-5.296000,-1.108729,6.237181,5.318940,1.071389,-5.975079,0.043251,0.599444,-0.024490,-17.946631,188.495349,1588.329992,908.689592,0
0.056250,-2.197993,157.598285,-168.951137,-0.374472,-3.485358,-3.235890,6.408824,3.587662,3.190719,-6.110277,0.028639,0.607414,-0.020755,-94.594499,188.556706,1587.894471,909.523340,0
0.057291,-69.402309,187.232742,-120.041099,0.620808,-0.932708,-5.378925,5.718520,1.025664,5.389786,-5.576600,0.010374,0.579716,0.009119,-161.176468,188.512789,1588.136947,910.401087,0
0.058333,-120.931288,189.069040,-37.917046,2.192898,1.545386,-6.307573,4.155076,-1.444440,6.329845,-4.085862,-0.015197,0.592846,-0.050629,-201.734127,188.495490,1588.592949,910.650425,0
0.059375,-166.811703,162.805155,35.946591,3.595338,3.895671,-6.589343,2.121480,-3.789569,6.640401,-2.157509,-0.059033,0.594087,-0.061832,-217.488957,188.495441,1588.862679,911.128709,0
0.060416,-177.326201,97.604516,98.373675,4.782888,5.596254,-5.505919,-0.561375,-5.462035,5.666768,0.400582,-0.110175,0.592323,-0.031958,-192.030147,188.495378,1588.642412,911.205368,0
0.061467,-185.050444,13.545586,143.750569,5.653758,6.576131,-3.902612,-2.930795,-6.528003,4.059435,2.766551,-0.164970,0.583047,-0.005818,-147.593158,188.495486,1589.167138,911.820323,0
0.062500,-146.690107,-58.649897,170.932387,6.162708,6.320511,-1.525430,-4.807674,-6.358918,1.784827,4.559705,-0.212459,0.578213,-0.031958,-74.474010,188.495513,1589.497701,911.733593,0
0.063541,-65.863449,-109.413855,196.846213,6.649038,5.443592,1.280359,-6.408432,-5.487765,-1.119284,6.182083,-0.245336,0.604017,-0.035692,21.197278,188.495356,1590.275583,912.363118,0
0.064583,1.000592,-157.616662,168.901137,6.140088,3.629400,3.391645,-6.531567,-3.727081,-3.188254,6.352860,-0.263601,0.603167,-0.054364,100.944086,188.495497,1591.154451,913.174604,0
0.065625,68.772032,-187.045745,120.729735,5.280528,1.073199,5.562461,-5.938279,-1.190814,-5.336961,5.797836,-0.259948,0.602906,-0.020755,163.974715,188.495508,1592.020024,914.100216,0
0.066666,120.788740,-188.664586,39.405871,3.674508,-1.397794,6.475235,-4.307671,1.334427,-6.344167,4.303540,-0.201500,0.598268,-0.046895,207.665244,188.478129,1592.311712,914.339369,0
0.067708,166.737209,-162.751047,-34.864015,2.294688,-3.737428,6.741130,-2.218103,3.705286,-6.663116,2.304030,-0.161317,0.599444,-0.039427,222.232524,188.434686,1592.692129,914.247630,0
0.068750,176.911432,-98.299424,-98.189773,1.095828,-5.501916,5.693424,0.438632,5.436564,-5.693680,-0.204251,-0.102869,0.594283,-0.035692,196.015944,188.495835,1593.390780,914.599713,0
0.069791,184.873867,-15.376099,-143.209660,0.191028,-6.467592,4.113928,2.703574,6.454747,-4.161887,-2.523968,-0.069992,0.593499,-0.043161,154.123705,188.495687,1594.368875,915.133246,0
0.070843,146.229968,58.957704,-171.770266,-0.340542,-6.226173,1.657374,4.703588,6.219499,-1.769772,-4.370490,-0.044421,0.611921,-0.009553,76.491867,188.495620,1594.827302,914.733258,0
0.071876,66.639642,109.794148,-196.428410,-0.849492,-5.281799,-1.069043,6.229718,5.333643,1.046209,-5.943058,0.054210,0.606238,-0.035692,-15.469741,188.495607,1594.843167,914.522856,0
0.072916,0.149904,157.574123,-168.828031,-0.329232,-3.485358,-3.227952,6.378973,3.613392,3.165539,-6.128066,0.032292,0.609569,-0.031958,-95.510609,188.495530,1595.239515,914.266540,0
0.073958,-68.302086,187.281066,-120.644319,0.609498,-0.936258,-5.347176,5.748371,1.044043,5.343623,-5.562369,0.003068,0.602253,0.009119,-159.265078,188.495712,1594.826477,913.873654,0
0.075000,-121.169481,188.694532,-39.357386,2.091108,1.506333,-6.303605,4.136420,-1.426062,6.350829,-4.132114,0.006721,0.602318,-0.058098,-201.044217,188.495589,1595.312111,914.264454,0
0.076041,-167.628363,162.744750,34.887879,3.516168,3.828215,-6.573469,2.084166,-3.789569,6.652991,-2.146836,-0.059033,0.597680,-0.028224,-217.534197,188.570975,1595.757669,914.119424,0
0.077083,-177.224118,98.945496,98.484470,4.726338,5.564301,-5.517825,-0.531524,-5.524523,5.704538,0.379235,-0.132093,0.593173,-0.046895,-189.213957,188.550378,1597.029854,914.448639,0
0.078125,-185.368034,15.828876,143.221213,5.619828,6.558379,-3.898643,-2.863630,-6.524327,4.143368,2.738088,-0.139399,0.598921,0.012853,-148.464028,188.508458,1597.472016,914.714172,0
0.079166,-147.688247,-58.190822,170.476894,6.151398,6.338262,-1.565116,-4.777823,-6.406703,1.826794,4.549032,-0.201500,0.607936,-0.050629,-73.195980,188.495749,1597.943195,915.220672,0
0.080208,-66.668766,-109.510503,196.883145,6.649038,5.447142,1.292265,-6.393506,-5.524523,-1.001777,6.171410,-0.259948,0.609047,-0.035692,22.022908,188.571221,1597.430148,916.568982,0
0.081259,1.692484,-158.281112,168.076326,6.140088,3.611648,3.447206,-6.497985,-3.745460,-3.217631,6.310166,-0.256295,0.614469,-0.043161,103.522766,188.495848,1596.966275,916.839526,0
0.082292,68.749347,-187.420253,120.188069,5.201358,1.090951,5.530712,-5.927085,-1.212868,-5.357944,5.815625,-0.234377,0.602579,-0.024490,164.008645,188.495893,1597.183381,917.389036,0
0.083333,120.800082,-188.773314,38.716477,3.606648,-1.358741,6.518889,-4.296476,1.305021,-6.377740,4.307098,-0.234377,0.600489,-0.017021,204.679404,188.495788,1597.209758,917.996816,0
0.084375,166.850634,-162.424862,-35.824243,2.192898,-3.769380,6.745099,-2.218103,3.683231,-6.713476,2.314704,-0.157664,0.596243,-0.020755,221.621784,188.571196,1597.198995,919.002274,0
0.085416,176.854720,-97.647055,-98.435985,1.016658,-5.487715,5.725173,0.393856,5.469646,-5.731450,-0.193578,-0.102869,0.579258,-0.035692,193.912284,188.495788,1597.494498,919.709815,0
0.086458,184.851182,-13.805581,-142.877273,0.191028,-6.435639,4.102022,2.781932,6.465774,-4.124116,-2.523968,-0.037115,0.586967,-0.005818,152.947465,188.495892,1597.091030,919.705065,0
0.087500,146.592928,59.465102,-170.600758,-0.385782,-6.261675,1.704997,4.673737,6.351826,-1.790755,-4.374048,-0.004238,0.583831,-0.009553,76.457937,188.495779,1597.941763,920.853489,0
0.088541,65.006322,109.963280,-196.945455,-0.894732,-5.310201,-1.132540,6.278226,5.403482,1.067193,-5.999984,0.024986,0.580108,-0.035692,-18.749641,188.496668,1598.739231,922.010193,0
0.089583,-1.903088,157.719094,-168.791099,-0.329232,-3.485358,-3.295418,6.375242,3.583986,3.224293,-6.149413,0.021333,0.604017,0.001650,-95.340959,188.496163,1599.110964,922.206282,0
0.090625,-69.538419,187.244823,-119.757955,0.598188,-0.890104,-5.426548,5.767028,1.036691,5.419163,-5.608621,0.010374,0.597223,-0.017021,-161.662798,188.496194,1599.945678,923.082055,0
0.091674,-121.725264,188.706613,-36.119697,2.249448,1.566688,-6.363134,4.143882,-1.514280,6.401189,-4.071631,-0.011544,0.595916,-0.043161,-202.050807,188.496226,1600.246786,922.959222,0
0.092708,-166.584853,162.780993,36.857576,3.584028,3.877919,-6.601249,2.072972,-3.841029,6.678171,-2.129047,-0.059033,0.592454,-0.009553,-217.081797,188.571560,1600.566539,923.060743,0
0.093750,-177.473653,96.758852,98.706061,4.782888,5.614005,-5.525762,-0.606152,-5.561280,5.704538,0.464624,-0.080951,0.578409,-0.031958,-191.543817,188.496053,1600.808751,922.782657,0
0.094791,-185.322664,13.400615,142.802652,5.608518,6.565480,-3.914517,-2.923332,-6.561084,4.076221,2.780782,-0.164970,0.594479,-0.024490,-147.717568,188.496125,1600.803328,922.489933,0
0.095833,-146.066270,-59.543884,171.080114,6.207948,6.366664,-1.513524,-4.908421,-6.399351,1.730270,4.591726,-0.197847,0.607087,-0.046895,-73.184670,188.496268,1600.907773,922.039732,0
0.096875,-64.604431,-109.595069,197.252463,6.716898,5.436491,1.312108,-6.423357,-5.451008,-1.115088,6.214104,-0.252642,0.607414,-0.024490,22.509238,188.646955,1601.330825,920.828197,0
0.097916,2.361692,-157.652905,168.814963,6.151398,3.632950,3.478954,-6.553955,-3.686648,-3.242811,6.320839,-0.245336,0.604213,-0.046895,101.916746,188.496051,1601.692242,920.052962,0
0.098958,69.531980,-187.142392,120.028031,5.212668,1.062549,5.602147,-5.919622,-1.109947,-5.366338,5.808510,-0.219765,0.589906,-0.028224,164.528905,188.483821,1601.964815,919.131192,0
0.100000,121.038275,-188.869961,37.891667,3.731058,-1.429747,6.518889,-4.315133,1.360157,-6.381937,4.267962,-0.205153,0.595916,0.001650,207.812274,188.553582,1602.182675,918.577126,0
0.101041,166.306194,-162.726885,-36.230493,2.249448,-3.769380,6.733193,-2.236760,3.745719,-6.717673,2.261336,-0.161317,0.596962,-0.028224,221.972394,188.442207,1602.919806,917.638883,0
0.102092,177.331105,-95.363764,-99.186932,1.050588,-5.544519,5.689455,0.516991,5.499052,-5.639123,-0.307429,-0.124787,0.588665,-0.005818,195.439134,188.511473,1602.759009,916.398182,0
0.103125,184.783127,-13.781419,-143.197349,0.236268,-6.495994,4.102022,2.781932,6.476801,-4.124116,-2.545315,-0.040768,0.597092,-0.013287,153.399865,188.496177,1603.101063,916.410791,0
0.104166,146.309366,59.223484,-171.007008,-0.329232,-6.233273,1.701029,4.733439,6.318744,-1.790755,-4.416742,-0.004238,0.589253,-0.009553,77.407977,188.496114,1603.342454,916.058283,0
0.105208,65.346597,109.842471,-196.810038,-0.826872,-5.292449,-1.152383,6.267032,5.348346,1.125946,-6.028447,0.014027,0.586901,-0.043161,-15.662011,188.646902,1603.903969,914.818196,0
0.106250,-1.222538,157.900308,-168.717235,-0.329232,-3.464056,-3.283513,6.405093,3.587662,3.220096,-6.149413,0.054210,0.596766,0.009119,-95.770739,188.496035,1604.021051,914.716101,0
0.107291,-68.948609,187.438118,-120.262690,0.552948,-0.897205,-5.390831,5.737177,0.992582,5.372999,-5.597947,-0.015197,0.595916,-0.009553,-159.344248,188.496083,1603.867699,913.931467,0
0.108333,-121.282906,188.742855,-38.791099,2.204208,1.580889,-6.355196,4.151345,-1.455468,6.371812,-4.089420,-0.007891,0.597680,-0.031958,-201.360897,188.496073,1603.791528,913.586070,0
0.109375,-167.208691,162.793074,35.441856,3.572718,3.916972,-6.569500,2.076703,-3.841029,6.699154,-2.097026,-0.059033,0.596308,-0.046895,-217.455027,188.496196,1604.385122,913.049828,0
0.110416,-177.326201,98.136075,98.570644,4.771578,5.642408,-5.513857,-0.580032,-5.553929,5.700341,0.414814,-0.139399,0.592650,-0.020755,-189.621117,188.565930,1604.415338,913.138879,0
0.111458,-185.265951,15.526854,143.541288,5.608518,6.583231,-3.906580,-2.930795,-6.524327,4.097205,2.745203,-0.143052,0.596374,-0.024490,-148.644988,188.496228,1604.348185,913.038647,0
0.112508,-146.236407,-58.649897,171.929546,6.185328,6.345363,-1.446058,-4.886033,-6.377297,1.705090,4.623747,-0.223418,0.603037,-0.009553,-71.917950,188.496219,1605.018445,912.326990,0
0.113541,-66.487286,-109.401775,196.969319,6.660348,5.429391,1.316076,-6.423357,-5.458359,-1.115088,6.217662,-0.278213,0.588077,-0.013287,21.299068,188.646940,1605.612770,911.849507,0
0.114583,0.320042,-157.749552,168.679546,6.128778,3.615199,3.478954,-6.509179,-3.705027,-3.251204,6.345744,-0.263601,0.603625,-0.028224,101.588756,188.496210,1606.377121,911.493304,0
0.115625,68.352360,-187.359848,120.569697,5.167428,1.048347,5.582304,-5.900965,-1.124650,-5.366338,5.815625,-0.234377,0.603233,-0.039427,163.725895,188.496192,1606.716317,911.206798,0
0.116666,121.151700,-188.616262,39.282765,3.674508,-1.426196,6.514921,-4.274088,1.338103,-6.352560,4.250173,-0.194194,0.603037,-0.013287,205.030014,188.496232,1606.425204,910.710875,0
0.117708,167.054799,-162.896017,-35.270265,2.260758,-3.751629,6.749067,-2.147207,3.742043,-6.679902,2.272010,-0.172276,0.598333,-0.031958,221.881914,188.646927,1606.383886,910.464589,0
0.118750,177.047542,-97.804107,-98.226705,1.016658,-5.491265,5.653738,0.498334,5.469646,-5.651713,-0.289640,-0.110175,0.596962,-0.031958,194.342064,188.512501,1606.771610,909.831823,0
0.119791,185.055347,-15.025752,-143.406629,0.202338,-6.460491,4.082179,2.796858,6.473126,-4.115723,-2.577335,-0.059033,0.596112,-0.035692,153.445105,188.496228,1607.480298,909.170213,0
0.120833,146.536216,58.655681,-171.265531,-0.351852,-6.215522,1.665311,4.699856,6.289338,-1.727805,-4.423858,-0.000585,0.604735,-0.005818,76.672827,188.629898,1607.733909,908.005466,0
0.121875,65.834325,109.709581,-196.970076,-0.849492,-5.278248,-1.184132,6.225987,5.344670,1.151126,-6.010657,0.014027,0.599183,-0.028224,-18.206761,188.571065,1607.906977,907.548797,0
0.122926,-2.027856,159.096317,-167.670834,-0.295302,-3.378849,-3.366853,6.408824,3.495768,3.304030,-6.128066,0.028639,0.625835,-0.005818,-96.551129,188.495569,1608.193238,906.576160,0
0.123960,-69.447679,187.111933,-119.659470,0.564258,-0.865253,-5.394799,5.703595,0.970528,5.419163,-5.565927,0.017680,0.598399,-0.031958,-161.877688,188.495673,1608.247181,906.181432,0
0.124999,-121.328276,188.936150,-37.904735,2.147658,1.605741,-6.343291,4.095375,-1.514280,6.355025,-4.028937,-0.015197,0.593891,-0.043161,-201.745437,188.495541,1608.193546,905.235268,0
0.126041,-166.777675,163.022611,36.611364,3.584028,3.980877,-6.541720,1.994613,-3.863084,6.682368,-1.993848,-0.062686,0.590886,-0.017021,-217.047867,188.571149,1608.281505,904.074220,0
0.127083,-177.779901,96.734691,98.521402,4.748958,5.642408,-5.490045,-0.639734,-5.568632,5.616408,0.489529,-0.128440,0.597745,-0.002084,-191.555127,188.495671,1608.054746,902.816087,0
0.128124,-185.481459,13.932174,143.011932,5.597208,6.554829,-3.874832,-2.979303,-6.553733,4.076221,2.784340,-0.186888,0.590429,-0.017021,-147.480058,188.495627,1608.311710,902.770155,0
0.129166,-146.100297,-59.012324,171.461743,6.162708,6.313410,-1.418278,-4.871107,-6.366270,1.663123,4.602399,-0.201500,0.585856,-0.017021,-72.573930,188.442864,1607.875741,902.294113,0
0.130209,-64.445636,-109.558826,197.326326,6.649038,5.369036,1.419259,-6.412163,-5.366466,-1.140268,6.206988,-0.267254,0.585334,-0.035692,23.617618,188.574639,1606.955659,901.655915,0
0.131249,2.327664,-157.930766,168.581061,6.094848,3.519341,3.506734,-6.539030,-3.675621,-3.267991,6.335071,-0.270907,0.636744,-0.031958,102.685826,188.557021,1606.572808,901.912121,0
0.132291,69.690775,-187.094068,119.609470,5.156118,0.977342,5.526744,-5.874846,-1.054811,-5.378928,5.705332,-0.245336,0.589906,-0.039427,164.890825,188.495231,1605.712440,900.726294,0
0.133342,121.673455,-188.555858,35.934280,3.629268,-1.497202,6.558575,-4.206924,1.466754,-6.365150,4.189689,-0.219765,0.589384,-0.024490,208.275984,188.495271,1605.861307,900.167256,1
0.134375,166.192769,-162.569833,-37.252273,2.294688,-3.783581,6.701444,-2.184521,3.797179,-6.671509,2.179506,-0.139399,0.587097,-0.031958,221.474754,188.570613,1605.931489,899.227961,1
0.135416,177.138282,-95.653706,-98.534470,1.084518,-5.487715,5.677550,0.479677,5.480673,-5.647516,-0.289640,-0.106522,0.582198,-0.031958,195.065904,188.495209,1605.303081,899.778762,1
0.136458,184.828497,-12.657895,-142.951137,0.202338,-6.442740,4.058368,2.822977,6.480477,-4.061166,-2.609356,-0.059033,0.581153,-0.017021,152.574235,188.495139,1604.844949,899.550357,1
0.137500,145.515391,59.996661,-170.994697,-0.363162,-6.215522,1.653406,4.699856,6.318744,-1.711018,-4.398953,-0.022503,0.553978,-0.017021,76.129947,188.495403,1604.235130,900.227922,1
0.138542,63.962812,110.059928,-197.031629,-0.860802,-5.267598,-1.148414,6.255838,5.333643,1.109159,-5.982195,0.035945,0.567435,0.009119,-17.166241,188.646092,1602.960861,901.056793,1
0.139583,-2.697063,157.924469,-168.569508,-0.283992,-3.453405,-3.350978,6.378973,3.583986,3.236883,-6.152971,0.039598,0.556199,-0.002084,-96.856499,188.510069,1602.494963,902.424592,1
0.140625,-69.856009,187.413956,-119.462500,0.586878,-0.918507,-5.382893,5.733446,1.033015,5.393983,-5.583716,-0.000585,0.562535,-0.024490,-159.875818,188.495255,1602.061980,903.581823,1
0.141679,-122.122251,188.259619,-36.132008,2.249448,1.641244,-6.379008,4.084180,-1.517955,6.371812,-4.021821,0.014027,0.596896,-0.009553,-202.299627,188.702067,1601.602692,904.288085,1
0.142712,-166.868416,162.648103,37.522349,3.663198,3.920523,-6.549657,2.043121,-3.844705,6.657187,-2.054332,-0.055380,0.594936,0.001650,-216.719877,188.645192,1600.812529,905.285738,1
0.143758,-177.541708,95.381629,99.703220,4.828128,5.674360,-5.505919,-0.650928,-5.605389,5.645784,0.482413,-0.146705,0.592977,0.012853,-188.999067,188.571248,1600.828511,906.350349,1
0.144791,-185.220581,14.101307,143.393561,5.619828,6.593882,-3.934360,-2.919601,-6.550057,4.059435,2.780782,-0.135746,0.588077,-0.017021,-148.147348,188.495703,1600.730836,906.221178,1
0.145833,-146.406545,-58.879434,170.883144,6.162708,6.338262,-1.489713,-4.837525,-6.366270,1.805810,4.577495,-0.197847,0.596112,-0.050629,-72.856680,188.495671,1599.962093,907.704534,1
0.146875,-65.092159,-109.595069,197.129357,6.694278,5.429391,1.316076,-6.423357,-5.462035,-1.127678,6.206988,-0.252642,0.609961,-0.024490,21.887188,188.571015,1600.463606,908.674362,1
0.147916,1.488319,-157.809957,168.544129,6.185328,3.579696,3.439268,-6.546492,-3.723405,-3.238614,6.317282,-0.201500,0.611725,-0.050629,101.611376,188.571125,1600.135426,908.959370,1
0.148958,69.066937,-187.371929,120.200379,5.269218,1.098051,5.582304,-5.889771,-1.124650,-5.412501,5.780047,-0.241683,0.607544,-0.028224,163.895545,188.495656,1601.109759,910.092819,1
0.150000,121.106330,-188.555858,38.864205,3.685818,-1.394244,6.510952,-4.262894,1.327075,-6.377740,4.275078,-0.223418,0.599836,-0.031958,205.177044,188.509774,1601.096246,911.204116,1
0.151041,166.884662,-162.738966,-35.565720,2.294688,-3.776481,6.757005,-2.206909,3.756746,-6.684099,2.293357,-0.175929,0.606434,-0.024490,222.051564,188.571551,1601.042445,912.418616,1
0.152083,177.081570,-97.550408,-98.534470,1.084518,-5.484164,5.725173,0.434901,5.469646,-5.664303,-0.236272,-0.084604,0.597092,-0.039427,194.670054,188.552919,1601.350182,912.724246,1
0.153125,184.930580,-14.868701,-143.492803,0.202338,-6.442740,4.105991,2.774470,6.465774,-4.052773,-2.566662,-0.037115,0.599509,-0.005818,153.886195,188.495588,1601.458591,912.328261,1
0.154176,145.322568,59.187241,-172.324243,-0.374472,-6.219072,1.653406,4.781947,6.285662,-1.723608,-4.487899,-0.037115,0.602122,-0.024490,75.462657,188.495687,1602.556427,911.994068,1
0.155208,66.117887,109.757905,-196.846970,-0.838182,-5.327952,-1.176195,6.252106,5.344670,1.104963,-6.053352,0.043251,0.607348,-0.054364,-17.177551,188.570988,1604.051345,911.617598,1
0.156250,-0.439906,158.347301,-168.458713,-0.306612,-3.432104,-3.331136,6.405093,3.595013,3.253669,-6.174318,0.039598,0.603167,-0.035692,-94.515329,188.571093,1604.990436,911.146738,1
0.157291,-68.925924,187.136095,-120.558144,0.530328,-0.893655,-5.426548,5.703595,0.985231,5.414966,-5.615736,0.065169,0.608851,-0.017021,-161.470528,188.495660,1606.027729,910.269734,1
0.158333,-121.611839,188.718694,-38.803409,2.102418,1.612842,-6.363134,4.091643,-1.514280,6.380206,-4.089420,-0.015197,0.599966,-0.039427,-201.949017,188.495734,1607.136930,910.166677,1
0.159375,-167.095266,163.264229,36.020455,3.527478,3.948925,-6.573469,1.990882,-3.892490,6.682368,-2.082795,-0.077298,0.597484,-0.095440,-217.375857,188.571060,1608.341238,909.941587,1
0.160416,-177.847956,97.701163,98.509091,4.726338,5.688561,-5.497982,-0.658391,-5.575983,5.687751,0.475297,-0.121134,0.592846,-0.013287,-192.007527,188.509924,1609.124221,909.565416,1
0.161458,-185.481459,14.946970,143.356629,5.619828,6.590332,-3.890706,-2.953183,-6.579463,4.051041,2.791455,-0.179582,0.602971,-0.046895,-147.898528,188.495586,1609.843206,909.235810,1
0.162500,-146.191037,-58.287470,171.658713,6.128778,6.345363,-1.434152,-4.912152,-6.377297,1.742860,4.627304,-0.190541,0.602971,-0.065566,-73.026330,188.633940,1610.905008,908.435536,1
0.163542,-65.976874,-109.377613,197.166288,6.615108,5.411639,1.399416,-6.449477,-5.458359,-1.157055,6.249683,-0.245336,0.605911,-0.039427,22.588408,188.571141,1611.901569,907.895695,1
0.164593,2.441089,-159.332151,167.608523,6.117468,3.529992,3.574200,-6.539030,-3.605781,-3.305761,6.363534,-0.259948,0.604278,-0.024490,103.839446,188.571185,1612.776741,907.302516,1
0.165627,69.486610,-187.021583,119.880303,5.178738,0.980892,5.610084,-5.874846,-1.102596,-5.441878,5.758700,-0.241683,0.603951,-0.035692,165.162265,188.495694,1612.805603,906.951121,1
0.166667,121.185727,-188.676667,37.842424,3.572718,-1.465250,6.514921,-4.251700,1.433672,-6.381937,4.225268,-0.183235,0.594414,-0.005818,207.823584,188.495416,1613.346893,905.836808,1
0.167708,88.451271,-108.519869,-41.019318,2.147658,-9.964616,14.047293,-2.688256,-0.518151,-2.285965,2.887517,-0.154011,0.627860,-13.374433,15.055948,188.570910,1487.821499,879.852535,1
0.168750,110.330954,-62.974860,-106.462500,0.880938,-21.865148,25.175202,-1.031528,-9.387736,7.987539,1.734775,-0.201500,0.874723,-32.885889,15.553588,188.570823,1214.082500,762.990567,1
0.169791,133.741875,12.687841,-143.542046,0.179718,-27.584646,30.262927,-0.094954,-13.839070,13.187241,0.905797,-0.230724,1.141315,-41.676313,3.847738,188.495445,955.846132,518.200953,1
0.170833,133.197435,80.135528,-162.032576,-0.193512,-27.236719,27.683347,2.020733,-12.964241,14.131497,-1.015441,-0.172276,1.215916,-39.450700,3.678088,188.512713,832.557750,223.128653,1
0.171875,75.815725,108.803514,-189.337501,-0.725082,-21.506570,18.373049,4.535676,-7.788785,11.810726,-3.801235,-0.091910,1.077950,-27.594457,3.621538,188.570870,830.853460,5.190839,1
0.172917,20.747885,124.581174,-175.845076,-0.397092,-10.706624,5.185445,5.845387,-0.643127,6.283682,-5.316877,-0.018850,0.778826,-9.475876,3.203068,188.554602,838.464857,-55.039297,1
0.173958,-23.295044,140.600453,-121.727652,0.575568,2.479110,-9.117331,5.740909,6.719401,-0.934630,-5.704683,0.057863,0.597157,11.286553,1.744078,188.495589,733.291375,19.131838,1
0.175000,-45.061303,145.819404,-28.450189,2.339928,15.142952,-22.340652,5.158815,14.335555,-9.294442,-5.580158,0.046904,0.633348,31.686761,1.325608,188.571105,478.466798,125.839507,1
0.176051,-90.930375,109.757905,37.854735,3.651888,26.972479,-34.210686,4.360302,20.308649,-16.378459,-5.128311,0.101699,0.858719,49.189190,1.065478,188.646418,127.231713,135.621149,1
0.177083,-99.550675,70.748666,105.206061,4.895988,31.971271,-38.905521,3.636416,22.561884,-19.748404,-4.587519,0.141882,1.136938,56.463509,1.189888,188.571154,-207.091021,-11.654013,1
0.178125,-129.279369,-10.205472,136.992046,5.529348,34.637530,-41.131896,3.005815,22.451611,-20.365318,-4.007590,0.123617,1.359892,58.539752,1.246438,188.495627,-458.792473,-288.438293,1
0.179167,-136.073527,-80.975407,155.199432,5.891268,33.604399,-37.119658,0.408781,18.445044,-18.644674,-1.609601,0.072475,1.413981,52.594826,1.325608,188.571102,-588.011172,-597.977368,1
0.180208,-78.442282,-107.674205,184.732576,6.434148,27.110940,-26.432262,-2.699450,11.067813,-14.288506,1.816605,-0.059033,1.269874,37.571939,1.529188,188.571158,-621.983195,-805.041737,1
0.181250,-17.748561,-116.529508,178.897349,6.332358,15.501530,-11.685004,-4.542747,2.694454,-7.372357,3.976218,-0.154011,0.911305,16.544377,1.902418,188.516277,-641.111799,-827.358100,1
0.182291,27.428618,-133.007861,125.506250,5.314458,1.751303,3.709132,-4.882301,-5.417926,0.710474,4.794523,-0.241683,0.627338,-5.857388,2.456608,188.498090,-714.902026,-707.128827,1
0.183333,45.576619,-141.077905,30.197538,3.493548,-11.359875,17.658704,-4.468119,-13.761879,9.523529,4.865680,-0.274560,0.572726,-27.359199,3.067348,188.705743,-852.483799,-544.151301,1
0.184375,85.490878,-109.389694,-37.867803,2.238138,-22.802422,29.516833,-4.012892,-20.672289,16.800594,4.719808,-0.314743,0.725782,-45.384424,3.417958,188.570904,-1094.539927,-550.410675,1
0.185416,99.498866,-68.012597,-103.889584,1.005348,-28.227247,35.037133,-3.699457,-24.167928,20.418143,4.545474,-0.329355,0.986560,-53.166600,3.531058,188.570953,-1253.059551,-597.334130,1
0.186467,119.915367,3.276817,-142.532576,0.224958,-30.431970,37.446063,-3.725577,-24.928808,20.728698,4.684230,-0.336661,1.198148,-55.403416,3.598918,188.495613,-1364.839067,-654.078200,1
0.187500,138.222163,84.641706,-146.521213,0.123168,-29.640258,34.358505,-1.729294,-21.374358,18.588385,2.823476,-0.285519,1.323114,-49.775901,3.644158,188.646424,-1447.944424,-714.662779,1
0.188541,87.532528,115.097665,-174.133902,-0.442332,-23.775198,24.659286,1.128935,-13.405331,13.762188,-0.310987,-0.161317,1.116753,-35.384102,3.519748,188.570995,-1506.428085,-762.503524,1
0.189583,17.923603,116.680263,-174.158523,-0.431022,-13.074659,11.138321,2.845366,-4.193901,6.569057,-2.289150,-0.080951,0.780721,-15.144468,3.078658,188.571022,-1544.876723,-802.010300,1
0.190625,-25.427434,129.981338,-123.094129,0.564258,-0.027387,-3.656559,3.240891,4.962392,-1.811739,-3.199958,-0.029809,0.533008,6.999634,2.332198,188.494538,-1568.177749,-827.322319,1
0.191666,-43.575435,136.142599,-31.798674,2.328618,12.565450,-17.387859,3.270742,13.868735,-10.834628,-3.669594,0.035945,0.504004,28.437963,1.585738,188.645533,-1576.549799,-843.638042,1
0.192708,-87.947297,103.814100,32.610417,3.527478,23.074274,-28.805475,3.270742,20.830606,-18.048743,-3.979127,0.090740,0.662025,45.988938,1.302988,188.508024,-1576.641683,-857.604920,1
0.193750,-101.603668,64.841104,100.663447,4.839438,28.335786,-34.611513,3.449848,24.010129,-21.380917,-4.245965,0.079781,0.909803,53.741241,1.212508,188.548376,-1584.701689,-870.105204,1
0.194791,-115.452861,6.103749,146.385038,5.665068,29.745246,-36.714863,3.901343,24.175538,-21.103936,-4.793874,0.116311,1.120345,55.197598,1.302988,188.494182,-1608.211626,-873.140853,1
0.195843,-133.101792,-80.371362,147.332955,5.721618,29.017439,-34.147189,2.248346,20.205728,-18.401265,-3.292462,0.072475,1.215132,49.450588,1.382158,188.646482,-1635.599708,-877.159807,1
0.196876,-91.678980,-115.164366,170.833902,6.140088,23.290841,-24.610682,-0.568838,12.460922,-13.310677,-0.214925,-0.018850,1.071613,35.107334,1.630978,188.571111,-1675.943280,-877.341894,1
0.197916,-19.064292,-115.019395,173.234470,6.196638,13.073140,-11.677067,-2.169596,4.025076,-6.058792,1.727659,-0.113828,0.749103,15.270998,1.958968,188.571178,-1713.462960,-893.313113,1
0.198958,25.080720,-128.344632,123.462690,5.246598,0.601012,2.637615,-2.803928,-4.682776,2.334594,2.819918,-0.186888,0.502110,-6.331638,2.445298,188.495732,-1739.942762,-907.649031,1
0.200000,43.308119,-133.587744,32.930493,3.561408,-11.601294,16.269700,-3.150946,-13.813340,11.311320,3.567066,-0.259948,0.463960,-27.792372,2.920318,188.694172,-1750.797063,-915.743369,1
0.201041,86.046661,-103.155947,-31.133902,2.317308,-21.552724,27.639693,-3.520351,-21.484630,18.470878,4.278635,-0.274560,0.620152,-45.238788,3.361408,188.486133,-1757.132635,-922.406192,1
0.202083,104.330771,-61.923822,-96.552462,1.084518,-26.924295,33.814809,-4.009161,-25.402980,21.651971,4.776734,-0.347620,0.857870,-53.181537,3.542368,188.570562,-1768.539703,-927.202556,1
0.203125,111.261039,-9.444375,-146.952084,0.100548,-27.921923,35.850693,-4.736778,-26.211645,21.110597,5.662638,-0.358579,1.054955,-54.279407,3.632848,188.522257,-1792.046455,-924.561814,1
0.204166,130.679400,78.093856,-144.108334,0.168408,-27.506540,34.179919,-3.617367,-22.554273,18.080585,4.616631,-0.318396,1.164701,-49.137345,3.644158,188.646406,-1818.840081,-922.265443,1
0.205208,97.389161,117.924596,-163.891478,-0.261372,-22.514849,25.286322,-0.613614,-14.162536,12.679442,1.453705,-0.212459,1.038559,-35.074159,3.440578,188.570796,-1854.462346,-915.763089,1
0.206259,17.186340,116.160784,-171.548675,-0.374472,-12.957500,12.658289,1.255802,-4.572504,5.356213,-0.791296,-0.102869,0.729767,-15.491753,3.078658,188.570785,-1879.830893,-924.199510,1
0.207292,-27.321632,122.865686,-125.322349,0.439848,-1.039216,-1.219849,2.110286,4.705090,-2.835732,-2.047216,-0.048074,0.485256,5.528340,2.354818,188.495320,-1895.390424,-929.211141,1
0.208333,-46.195553,134.173412,-34.076136,2.249448,10.662501,-14.701128,2.815515,13.938574,-11.501902,-3.114570,0.035945,0.441619,26.585775,1.630978,188.646054,-1902.996810,-937.722777,1
0.209375,-85.395234,99.730755,29.458902,3.425688,19.800917,-25.467896,3.371489,21.459159,-18.564936,-4.064515,0.079781,0.573183,43.281607,1.370848,188.495307,-1901.090227,-931.125425,1
0.210416,-108.488565,60.395331,93.818750,4.647168,25.463611,-32.150991,4.046867,24.929067,-21.649506,-4.786758,0.112658,0.771053,51.706075,1.269058,188.570765,-1914.282005,-926.724429,1
0.211458,-107.490425,11.540155,147.616099,5.721618,26.237572,-34.436896,5.252099,25.575999,-20.940265,-6.021331,0.145535,0.966374,52.837552,1.269058,188.495275,-1930.929265,-919.073837,1
0.212500,-123.540064,-72.204671,149.733523,5.698998,26.411535,-33.555870,4.285674,21.716461,-17.847302,-5.114080,0.105352,1.094869,48.517025,1.404778,188.646105,-1959.835927,-916.749283,1
0.213541,-102.828658,-120.190022,154.743940,5.891268,21.966587,-25.551236,1.442371,13.651866,-12.164980,-2.232224,-0.000585,0.990153,34.898216,1.619668,188.513526,-1998.974938,-914.961594,1
0.214583,-22.149452,-118.800718,169.405872,6.151398,13.222252,-13.613736,-0.613614,4.708765,-4.980242,0.219132,-0.106522,0.679924,16.178421,1.925038,188.485304,-2023.539798,-926.034179,1
0.215625,29.561008,-116.130838,128.682387,5.325768,1.687398,0.296150,-1.792727,-4.510016,3.467701,1.734775,-0.117481,0.447171,-5.155349,2.422678,188.495155,-2038.668289,-926.035139,1
0.216673,50.930279,-130.072201,35.860417,3.606648,-10.060473,14.217942,-2.770346,-14.041236,12.171642,3.129451,-0.263601,0.420127,-26.720642,2.909008,188.645964,-2051.176867,-937.641377,1
0.217708,84.209175,-98.818903,-27.982386,2.396478,-18.779956,24.798187,-3.736771,-21.969829,19.003858,4.371139,-0.322049,0.552149,-42.848868,3.350098,188.495282,-2049.055753,-932.064395,1
0.218750,107.211766,-63.095669,-94.201137,1.129758,-24.471052,31.743208,-4.583792,-26.005803,21.853412,5.335316,-0.311090,0.736234,-51.646761,3.576298,188.570586,-2062.443580,-928.185805,1
0.219791,106.701354,-8.876572,-144.748485,0.168408,-25.269865,34.330725,-6.012907,-27.042364,20.930140,6.833169,-0.406068,0.900592,-52.542981,3.734638,188.495284,-2070.097020,-921.045632,1
0.220833,116.762152,62.932321,-155.889584,-0.023862,-25.156256,33.465574,-5.378574,-23.348235,17.442688,6.146505,-0.362232,1.038297,-48.050678,3.587608,188.721434,-2095.384995,-912.994918,1
0.221875,101.132186,118.081648,-151.113069,0.089238,-21.403612,26.238783,-2.497956,-14.923416,11.445614,3.339364,-0.241683,0.983751,-34.756748,3.406648,188.495191,-2128.329114,-911.557799,1
0.222916,28.903143,124.762388,-163.657576,-0.204822,-13.021405,14.297314,-0.020326,-5.002566,4.411957,0.471739,-0.175929,0.698085,-16.331959,3.101278,188.495318,-2150.008649,-913.826482,1
0.223958,-30.849150,113.128477,-130.615909,0.485088,-1.969389,0.696977,1.311773,4.955041,-4.061166,-1.257374,-0.080951,0.470819,4.777756,2.400058,188.495332,-2164.140349,-909.742129,1
0.225000,-55.598486,127.081921,-41.819508,2.181588,9.167834,-12.855737,2.587901,14.456855,-12.362224,-2.837058,-0.004238,0.411047,25.865065,1.642288,188.571335,-2175.032431,-914.734451,1
0.226041,-81.277907,96.940066,26.368939,3.482238,18.306250,-24.233667,3.860298,22.510423,-19.349718,-4.462994,0.079781,0.532812,42.676658,1.404778,188.495528,-2176.539311,-903.612100,1
0.227092,-104.847623,64.998156,95.074432,4.748958,23.770128,-31.333463,4.841649,26.252337,-22.111142,-5.519675,0.138229,0.735385,51.601516,1.348228,188.571161,-2192.095580,-897.322394,1
0.228125,-108.386483,6.550742,140.131250,5.574588,25.112133,-34.468644,6.420018,26.880890,-21.057772,-7.163400,0.200330,0.940114,52.789007,1.269058,188.495626,-2203.658393,-893.097369,1
0.229166,-115.396148,-56.934408,160.382197,5.970438,24.895566,-33.579681,5.800611,22.745671,-17.301732,-6.522987,0.130923,1.051754,48.098789,1.450018,188.721902,-2236.395225,-881.610257,1
0.230208,-101.535613,-115.816735,148.859470,5.778168,21.508601,-26.872775,3.035666,14.398043,-11.161970,-3.797677,0.021333,0.991002,35.047586,1.585738,188.495522,-2263.790636,-880.536460,1
0.231250,-32.936170,-125.046545,160.997728,6.015678,13.346511,-14.851934,0.319228,4.918283,-4.027593,-0.777065,-0.048074,0.712260,16.645202,1.879798,188.571075,-2282.677719,-878.080793,1
0.232291,29.912626,-112.047493,131.883144,5.427558,2.720529,-1.509556,-1.229290,-4.745264,4.390973,1.172635,-0.139399,0.471603,-4.307674,2.422678,188.495693,-2293.173106,-875.059883,1
0.233333,56.760324,-122.666607,45.979735,3.821538,-8.264032,12.118561,-2.673330,-14.291187,12.679442,2.937327,-0.245336,0.407780,-25.279222,2.999488,188.646446,-2296.090007,-873.598736,1
0.234375,80.307355,-96.088618,-24.473864,2.486958,-17.466354,23.770323,-4.177073,-22.863036,19.599788,4.780292,-0.307437,0.528174,-42.460506,3.429268,188.495671,-2295.489574,-861.901980,1
0.235416,101.540516,-69.353578,-95.739962,1.141068,-22.695913,30.874088,-5.393499,-27.182043,22.205934,6.103811,-0.358579,0.733099,-51.123966,3.519748,188.493157,-2308.613318,-854.264042,1
0.236458,107.438616,-6.158369,-137.829925,0.258888,-24.201231,34.330725,-7.083810,-28.115683,20.955320,7.825809,-0.395109,0.917054,-52.539246,3.644158,188.492584,-2319.803518,-849.330002,1
0.237511,113.404772,54.499850,-160.247538,-0.148272,-23.757447,33.322705,-6.505447,-24.090737,16.834167,7.263669,-0.354926,1.038755,-47.374779,3.542368,188.646953,-2344.520799,-839.201059,1
0.238542,98.920399,111.086804,-150.608334,0.066618,-20.888822,27.211086,-3.874832,-15.599754,10.618865,4.627304,-0.267254,0.983816,-34.838902,3.372718,188.496174,-2369.403868,-834.758610,1
0.239583,35.493136,126.526200,-157.403788,-0.125652,-13.106612,15.388674,-0.856153,-5.241490,3.543241,1.393222,-0.161317,0.723365,-16.604559,3.123898,188.571509,-2386.661038,-832.277072,1
0.240625,-28.818842,114.759399,-131.539205,0.371988,-2.807255,2.141542,0.882665,5.024880,-4.631916,-0.801970,-0.066339,0.474477,4.086920,2.411368,188.496181,-2394.429353,-833.938924,1
0.241666,-60.112801,118.939392,-49.710606,1.932768,7.896834,-11.339738,2.461035,14.725185,-12.807074,-2.669839,0.003068,0.405951,24.677574,1.676218,188.722279,-2395.390416,-829.862585,1
0.242708,-82.105909,98.885091,24.731629,3.335208,16.999748,-23.003406,4.095375,22.896377,-19.479815,-4.598192,0.076128,0.516089,41.724425,1.450018,188.496123,-2401.401312,-829.037897,1
0.243762,-99.788868,68.235838,97.019508,4.737648,22.016291,-29.896836,5.367772,26.866187,-22.178289,-6.017773,0.141882,0.703899,50.189969,1.348228,188.571523,-2405.166833,-822.513680,1
0.244799,-109.339253,4.919820,136.832008,5.461488,23.528709,-33.520153,7.128978,27.299926,-20.797577,-7.807370,0.189371,0.898828,51.683669,1.359538,188.496158,-2411.708670,-816.515607,1
0.245833,-113.263758,-51.485921,160.185228,5.947818,23.234036,-32.781996,6.699871,23.263952,-16.726785,-7.440912,0.160147,1.026016,46.900095,1.427398,188.515451,-2429.309445,-808.577553,1
0.246875,-96.590282,-110.114548,152.244887,5.846028,20.770143,-27.154544,4.091643,14.872215,-10.587023,-4.786758,0.098046,0.979374,34.849670,1.630978,188.555069,-2445.756538,-808.166740,1
0.247916,-37.303032,-126.097584,154.805493,5.913888,13.055388,-15.506751,1.117741,5.109422,-3.318351,-1.598927,-0.048074,0.699065,16.585454,1.913728,188.495079,-2459.946241,-808.039052,1
0.248958,27.768893,-116.577832,130.639773,5.382318,3.061355,-2.358833,-0.714361,-4.752615,4.823233,0.713673,-0.128440,0.481924,-4.005200,2.422678,188.495258,-2467.570043,-814.675516,1
0.250000,59.834142,-115.248932,50.879356,3.821538,-7.539776,10.991483,-2.408403,-14.430866,13.124291,2.695394,-0.234377,0.391841,-24.610791,2.909008,188.721378,-2468.115793,-812.066577,1
0.251041,81.067303,-97.441680,-25.298674,2.396478,-16.784700,22.996450,-4.158416,-22.969633,19.776049,4.734040,-0.267254,0.501064,-41.948914,3.361408,188.495303,-2472.660333,-815.005250,1
0.252083,97.797491,-70.066351,-97.832765,1.061898,-21.556274,29.747011,-5.535291,-27.402588,22.398982,6.217662,-0.362232,0.678814,-50.104515,3.508438,188.495293,-2470.916520,-813.996000,1
0.253125,107.654124,-5.880508,-136.500379,0.315438,-23.171651,33.584631,-7.427096,-28.251686,20.959516,8.081974,-0.387803,0.844282,-51.915627,3.587608,188.495280,-2473.481624,-812.414706,1
0.254178,111.465204,53.509216,-160.149054,-0.148272,-22.671061,32.723448,-7.072616,-24.388473,16.695677,7.829366,-0.376844,0.951742,-46.654068,3.553678,188.721378,-2479.953599,-811.626169,1
0.255211,94.065808,107.390048,-153.661364,0.010068,-20.260422,27.250771,-4.576329,-15.857057,10.316703,5.299737,-0.314743,0.933189,-34.644721,3.440578,188.495171,-2488.890601,-813.599873,1
0.256250,36.865578,127.589319,-153.082766,-0.012552,-12.744483,15.658538,-1.445710,-5.495117,3.148752,1.973151,-0.186888,0.694296,-16.518672,3.146518,188.513777,-2497.609237,-818.004040,1
0.257299,-28.160977,115.834600,-128.757008,0.451158,-2.739799,2.443154,0.505797,5.131477,-5.110339,-0.417722,-0.066339,0.432800,4.269898,2.433988,188.629770,-2504.461296,-821.961745,1
0.258333,-61.564641,115.375525,-50.695455,1.887528,7.566658,-10.625393,2.173719,14.846484,-13.264513,-2.403001,0.017680,0.380083,24.404973,1.597048,188.721741,-2507.443754,-823.189906,1
0.259375,-81.935772,98.474341,26.344318,3.436998,16.751228,-22.606547,4.009553,23.164707,-19.899485,-4.477225,0.072475,0.493160,41.840186,1.359538,188.495734,-2511.091533,-825.705889,1
0.260416,-96.987270,69.516414,98.028978,4.760268,21.686115,-29.619035,5.386429,27.340359,-22.631532,-6.039120,0.149188,0.659020,50.223577,1.325608,188.495455,-2513.378462,-827.259050,1
0.261458,-107.082095,6.623228,136.881250,5.529348,23.344095,-33.516184,7.270770,27.843937,-21.192066,-7.917663,0.196677,0.822463,52.083234,1.348228,188.495398,-2516.719140,-830.194917,1
0.262500,-112.628578,-52.681930,159.298864,5.947818,22.900310,-32.817713,6.972261,23.841045,-16.919833,-7.725540,0.160147,0.931360,46.997185,1.438708,188.721918,-2520.221438,-834.490975,1
0.263541,-96.408802,-109.184318,152.737311,5.800788,20.454168,-27.218042,4.442392,15.232438,-10.524073,-5.106964,0.061516,0.924893,34.931824,1.664908,188.495653,-2526.350657,-835.466934,1
0.264583,-35.227355,-126.834519,152.971213,5.834718,12.913377,-15.661525,1.434908,5.458618,-3.280581,-1.919134,-0.033462,0.655362,16.663873,1.925038,188.495582,-2529.241244,-844.770795,1
0.265635,28.131853,-115.840896,128.017614,5.359698,2.816386,-2.406456,-0.516599,-4.708506,5.167361,0.482413,-0.139399,0.446518,-4.251661,2.433988,188.495790,-2533.487545,-847.846316,1
