1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-56.773723,-95.711495,193.167988,4.119912,-2.559295,6.127863,-2.744108,2.958289,-6.000124,3.128804,-0.130964,0.181572,-0.097156,43.643735,188.344986,997.349433,-1243.859626,0
0.001042,-12.500616,-159.392940,148.887296,3.219168,-4.515124,5.564682,-0.397446,4.735519,-5.459006,0.736687,-0.105440,0.216780,-0.019106,152.748159,188.420403,998.318084,-1244.480771,0
0.002083,40.089237,-201.886387,88.056028,2.036942,-5.865490,4.192934,2.176311,6.084763,-4.156940,-1.840894,-0.047102,0.209890,-0.059989,241.812765,188.495736,998.835444,-1244.557320,0
0.003125,115.538838,-171.995336,38.805302,1.091161,-6.302157,2.153414,4.303446,6.501868,-2.174249,-4.096751,0.003945,0.188531,-0.056273,290.808994,188.269546,1000.017521,-1245.947257,0
0.004167,183.406189,-123.053879,-6.119428,0.179157,-5.645322,0.101825,5.491917,6.026731,-0.178876,-5.413929,0.033114,0.204033,-0.056273,302.742818,188.345001,1001.390061,-1247.180414,0
0.005208,190.050546,-66.900986,-69.308121,-1.036847,-4.082126,-2.460649,6.328388,4.419970,2.391436,-6.102798,0.069576,0.204860,-0.063706,253.836656,188.420415,1002.240464,-1247.964169,0
0.006250,167.100397,-19.815240,-149.654974,-2.590631,-2.302432,-4.170306,6.040733,2.773312,4.133161,-6.011959,0.076868,0.214988,-0.052556,181.963511,188.495745,1003.949196,-1249.190641,0
0.007292,109.708076,26.107749,-194.020727,-3.390041,0.214826,-5.260464,4.606241,0.375865,5.211170,-4.516886,-0.010640,0.216711,-0.086006,76.135260,188.269447,1005.354444,-1250.565608,0
0.008333,56.711427,95.509014,-192.914925,-3.468856,2.655026,-6.117304,3.020352,-1.999820,6.200401,-3.014243,-0.014286,0.206100,-0.045123,-43.788414,188.344972,1006.658202,-1251.620582,0
0.009375,12.641718,160.740800,-147.504128,-2.601890,4.603516,-5.618486,0.730465,-3.813320,5.697330,-0.625911,-0.068979,0.205342,-0.059989,-153.984896,188.420390,1009.227516,-1252.452256,0
0.010417,-39.518737,201.766120,-87.219685,-1.442182,6.005255,-4.162261,-1.945486,-5.242358,4.357217,2.038726,-0.130964,0.185913,-0.056273,-240.955453,188.495718,1010.681811,-1254.539254,0
0.011458,-116.301730,171.781109,-39.038306,-0.440104,6.449261,-2.191127,-4.167245,-5.597804,2.395664,4.279443,-0.192949,0.189909,-0.056273,-292.541097,188.269481,1013.521992,-1256.720876,0
0.012500,-183.152088,122.851397,6.336036,0.471899,5.763069,-0.055061,-5.287586,-5.133548,0.332650,5.554986,-0.214826,0.208098,-0.052556,-303.439155,188.344927,1015.364063,-1258.071667,0
0.013542,-190.361441,67.215284,70.241677,1.676644,4.276933,2.515459,-6.199756,-3.541295,-2.263026,6.395255,-0.218472,0.205687,-0.063706,-254.701868,188.420258,1018.496236,-1259.922619,0
0.014583,-167.490392,20.599339,149.895885,3.219168,2.409171,4.200979,-5.840187,-1.909145,-4.059708,6.194650,-0.207533,0.235934,-0.033973,-182.277065,188.495720,1020.540972,-1261.833133,0
0.015625,-109.374876,-25.746470,195.148711,4.063616,-0.163129,5.419864,-4.435975,0.528199,-5.141945,4.775277,-0.167425,0.228699,-0.071140,-75.626956,188.269590,1024.350362,-1263.798156,0
0.016667,-57.406519,-95.641025,192.548253,4.041097,-2.632684,6.236477,-2.759248,2.958289,-6.156541,3.174224,-0.167425,0.215402,-0.059989,43.643735,188.420329,1025.691060,-1265.081869,0
0.017708,-13.246411,-162.059057,147.149607,3.196650,-4.577505,5.761796,-0.469360,4.833448,-5.645015,0.804817,-0.116379,0.211612,-0.063706,155.258765,188.420363,1028.776529,-1266.652334,0
0.018750,39.761539,-201.487056,87.326928,2.059460,-6.008599,4.257297,2.180096,6.266113,-4.266855,-1.874959,-0.025225,0.199693,-0.045123,240.653157,188.495781,1030.328818,-1268.646521,0
0.019792,117.120828,-171.983591,38.914668,1.113679,-6.470953,2.318345,4.398070,6.650575,-2.288391,-4.142171,0.025822,0.192182,-0.071140,293.207017,188.269469,1033.114701,-1270.039903,0
0.020833,182.908993,-122.102533,-6.046518,0.156639,-5.748067,0.142052,5.541121,6.157303,-0.221150,-5.459349,0.003945,0.206169,-0.100873,301.110361,188.420222,1034.666413,-1270.431172,0
0.021875,190.728541,-66.172795,-69.818491,-1.104403,-4.276608,-2.420422,6.494925,4.590439,2.404119,-6.333683,0.022176,0.187566,-0.078573,254.602222,188.420240,1038.285121,-1272.773136,0
0.022917,166.783999,-19.897455,-149.642822,-2.590631,-2.397838,-4.154215,6.139141,2.882122,4.166980,-6.087658,0.054991,0.229320,-0.067423,182.233711,188.495700,1039.982536,-1273.135758,0
0.023958,108.431185,25.590969,-195.770568,-3.502634,0.189140,-5.389191,4.734929,0.430270,5.283037,-4.713705,0.029468,0.206720,-0.078573,76.169035,188.344872,1043.158317,-1274.083585,0
0.025000,57.875319,95.743914,-192.137218,-3.435078,2.673373,-6.165576,3.092266,-1.992566,6.310316,-3.112652,-0.010640,0.218916,-0.100873,-42.538740,188.495723,1044.813280,-1274.939815,0
0.026042,14.099408,162.655236,-146.629208,-2.568112,4.665897,-5.739168,0.768314,-3.871352,5.815700,-0.690256,-0.090856,0.193009,-0.063706,-154.953112,188.420388,1046.803165,-1276.150235,0
0.027083,-39.417038,201.343300,-87.681448,-1.430923,6.104330,-4.198465,-1.971981,-5.271374,4.395265,1.993306,-0.138256,0.188324,-0.067423,-240.212404,188.495761,1047.440784,-1276.170814,0
0.028125,-117.601221,171.593189,-39.305643,-0.496401,6.559345,-2.287672,-4.186169,-5.757392,2.446393,4.340003,-0.185656,0.194663,-0.063706,-293.993421,188.344885,1049.425296,-1277.992366,0
0.029167,-183.332887,121.829581,5.825666,0.404343,5.858476,-0.071152,-5.344360,-5.187953,0.332650,5.592836,-0.214826,0.207616,-0.093440,-301.480207,188.495691,1049.908846,-1278.401113,0
0.030208,-190.745638,66.299174,70.448256,1.676644,4.361331,2.575799,-6.275455,-3.606581,-2.360259,6.478525,-0.243995,0.208718,-0.089723,-254.386635,188.420265,1050.898777,-1279.945094,0
0.031250,-166.642897,20.129539,150.138919,3.207909,2.460544,4.313615,-5.919671,-1.923653,-4.110438,6.304415,-0.182010,0.222636,-0.082290,-181.162491,188.495673,1052.069684,-1280.791643,0
0.032292,-107.691187,-25.652510,196.521849,4.164950,-0.141112,5.468137,-4.507889,0.542707,-5.171537,4.805557,-0.185656,0.211268,-0.067423,-74.298474,188.344909,1052.775829,-1281.019591,0
0.033333,-57.135321,-95.875926,192.256613,4.063616,-2.618007,6.308886,-2.819807,3.016321,-6.194589,3.219644,-0.130964,0.186119,-0.078573,43.812610,188.495698,1053.360243,-1281.665761,0
0.034375,-13.540209,-163.433224,146.043805,3.117835,-4.632547,5.858341,-0.522349,4.898734,-5.704200,0.835097,-0.109087,0.182054,-0.056273,156.170689,188.420274,1054.568614,-1282.357477,0
0.035417,39.354741,-201.357861,87.241866,2.025683,-6.012269,4.313615,2.210376,6.280621,-4.355632,-1.905239,-0.017932,0.197901,-0.045123,240.011433,188.495669,1055.218512,-1282.882234,0
0.036458,117.979622,-171.619496,39.510099,1.124939,-6.592046,2.362595,4.462414,6.766639,-2.313756,-4.180021,0.014883,0.197281,-0.063706,294.434174,188.345019,1056.389650,-1284.217315,0
0.037500,183.180191,-122.055553,-5.366024,0.235454,-5.839804,0.150098,5.616820,6.193573,-0.242288,-5.482059,0.033114,0.214299,-0.078573,301.279235,188.495682,1056.829084,-1284.642982,0
0.038542,190.864140,-67.077161,-70.620501,-1.070625,-4.346328,-2.464672,6.555484,4.626709,2.416801,-6.390458,0.040407,0.212095,-0.056273,255.581696,188.495716,1057.722704,-1285.657144,0
0.039583,166.896999,-20.355511,-149.995221,-2.568112,-2.423525,-4.182374,6.211055,2.856733,4.179663,-6.197423,0.025822,0.244960,-0.059989,181.738345,188.495729,1058.465863,-1286.858368,0
0.040625,107.854889,25.250363,-197.216617,-3.547671,0.170793,-5.457577,4.833338,0.404881,5.367587,-4.778050,0.018530,0.249232,-0.082290,75.009427,188.420327,1059.559167,-1288.332879,0
0.041667,57.988318,95.802639,-191.626848,-3.435078,2.710068,-6.286258,3.114976,-2.017955,6.344136,-3.093727,-0.032517,0.219122,-0.097156,-42.955298,188.495725,1059.371748,-1288.769166,0
0.042708,14.461006,164.757593,-145.073794,-2.534334,4.746625,-5.827668,0.794809,-3.972908,5.908705,-0.735676,-0.065333,0.212370,-0.097156,-156.810735,188.420278,1061.268709,-1289.893778,0
0.043750,-38.852042,201.037929,-86.988803,-1.442182,6.185059,-4.254783,-2.017400,-5.333033,4.505179,2.057651,-0.134610,0.197694,-0.052556,-239.289221,188.495736,1062.070646,-1290.983003,0
0.044792,-118.765114,171.581444,-39.038306,-0.451364,6.709793,-2.311808,-4.246728,-5.851694,2.391436,4.351358,-0.189302,0.192114,-0.078573,-295.625878,188.420406,1062.696778,-1291.954153,0
0.045833,-182.733991,121.148371,5.679845,0.404343,5.931865,-0.047016,-5.397349,-5.260493,0.358015,5.668536,-0.207533,0.207065,-0.063706,-299.386158,188.495705,1063.496476,-1292.631182,0
0.046875,-191.355834,65.805883,71.080143,1.676644,4.427381,2.591890,-6.404143,-3.700883,-2.360259,6.652634,-0.225764,0.205067,-0.052556,-255.208492,188.495691,1066.026366,-1294.329363,0
0.047917,-166.484698,20.200009,149.810823,3.185390,2.508247,4.345797,-6.002939,-1.999820,-4.101983,6.391470,-0.214826,0.239448,-0.093440,-181.534016,188.494390,1067.443840,-1294.451152,0
0.048958,-106.640294,-25.276670,198.259538,4.108653,-0.126435,5.580773,-4.629007,0.589858,-5.319499,4.945602,-0.207533,0.221603,-0.059989,-74.602449,188.495734,1069.471049,-1296.877106,0
0.050000,-58.197514,-95.864181,191.357389,4.029838,-2.651032,6.393363,-2.887936,2.965543,-6.283366,3.261279,-0.141902,0.212370,-0.078573,42.675519,188.495743,1070.434309,-1297.119041,0
0.051042,-14.907500,-165.617796,145.375463,3.207909,-4.713276,5.966954,-0.552629,4.953139,-5.835252,0.865377,-0.105440,0.212095,-0.086006,157.228972,188.569751,1072.350977,-1298.648622,0
0.052083,38.970544,-200.617926,87.667174,2.048201,-6.078319,4.341775,2.221731,6.360415,-4.347177,-1.901454,-0.039809,0.198039,-0.052556,238.908117,188.495665,1072.206914,-1299.457168,0
0.053125,119.324313,-171.807416,39.643768,1.079901,-6.658096,2.422936,4.511618,6.842806,-2.402533,-4.236796,0.018530,0.196592,-0.067423,295.807690,188.495617,1074.087883,-1300.538776,0
0.054167,182.705594,-121.233402,-5.122991,0.156639,-5.843473,0.150098,5.654669,6.193573,-0.212695,-5.516124,0.033114,0.211406,-0.071140,299.579228,188.495731,1073.619030,-1300.781793,0
0.055208,191.598635,-65.796955,-70.656956,-1.070625,-4.327981,-2.529035,6.665248,4.626709,2.480213,-6.496438,0.029468,0.207616,-0.074856,255.300238,188.495685,1074.278048,-1302.175103,0
0.056250,166.411102,-20.425981,-149.679277,-2.556853,-2.394169,-4.258806,6.218625,2.903884,4.243075,-6.227703,0.044053,0.224910,-0.082290,181.220462,188.495705,1074.751070,-1302.693475,0
0.057292,106.464998,25.050698,-198.298116,-3.536412,0.218496,-5.505850,4.844693,0.401254,5.367587,-4.789405,0.036760,0.203138,-0.093440,74.243861,188.495680,1075.126439,-1302.521466,0
0.058333,57.525021,95.661699,-191.189388,-3.423819,2.761441,-6.266144,3.077127,-2.043344,6.339908,-3.097512,-0.021578,0.206514,-0.045123,-43.000332,188.571075,1074.959083,-1302.414614,0
0.059375,14.596605,165.356589,-144.648485,-2.511815,4.746625,-5.847781,0.749390,-3.991043,5.883340,-0.686471,-0.039809,0.206169,-0.045123,-156.833252,188.571087,1074.388211,-1302.709251,0
0.060417,-38.795542,200.626854,-87.110320,-1.475960,6.163042,-4.222601,-2.043894,-5.340287,4.433312,2.046296,-0.130964,0.188737,-0.071140,-238.703788,188.495709,1073.558929,-1302.540937,0
0.061458,-118.934613,171.463994,-39.706648,-0.485141,6.724471,-2.271581,-4.246728,-5.833559,2.382981,4.381638,-0.167425,0.191976,-0.063706,-295.918594,188.495696,1073.118490,-1302.923851,0
0.062500,-183.061689,121.207096,4.999352,0.426862,5.836459,0.005280,-5.408704,-5.206088,0.298830,5.630686,-0.200241,0.207754,-0.074856,-300.005366,188.495644,1071.871436,-1302.865693,0
0.063542,-191.344534,66.651524,70.849261,1.676644,4.405364,2.620049,-6.400358,-3.646478,-2.356031,6.561795,-0.207533,0.208925,-0.056273,-255.613792,188.571134,1070.556660,-1302.230555,0
0.064583,-166.462099,21.069140,150.151070,3.219168,2.416510,4.341775,-5.942380,-1.923653,-4.114665,6.319555,-0.189302,0.218709,-0.086006,-181.432691,188.495658,1069.001949,-1302.455008,0
0.065625,-106.956692,-24.924320,198.101567,4.176209,-0.221841,5.560659,-4.530599,0.604366,-5.268769,4.869902,-0.207533,0.205136,-0.063706,-74.095824,188.495175,1067.725420,-1301.948899,0
0.066667,-57.915016,-95.817201,191.393844,3.996060,-2.698735,6.308886,-2.751678,3.056218,-6.207271,3.174224,-0.163779,0.205618,-0.067423,43.362277,188.571093,1065.851265,-1302.260899,0
0.067708,-14.444203,-165.054035,144.925851,3.106575,-4.753640,5.850295,-0.435296,4.964020,-5.742248,0.782107,-0.105440,0.204860,-0.097156,157.037580,188.570980,1064.049959,-1301.976854,0
0.068750,38.936644,-200.794101,86.840861,2.036942,-6.063642,4.229138,2.263365,6.345907,-4.228808,-1.954444,-0.036163,0.195145,-0.052556,238.930634,188.495700,1062.469359,-1301.888306,0
0.069792,118.635017,-171.502046,39.133398,1.124939,-6.584707,2.290186,4.534328,6.799282,-2.296846,-4.312496,0.003945,0.189426,-0.056273,294.873249,188.571078,1060.617210,-1302.417080,0
0.070833,182.841193,-120.728367,-5.135142,0.224195,-5.759075,0.069643,5.609250,6.146422,-0.153511,-5.493414,0.025822,0.207340,-0.056273,299.613003,188.571076,1059.642836,-1302.182786,0
0.071875,191.078839,-65.667760,-70.474681,-1.070625,-4.276608,-2.533058,6.623613,4.590439,2.467531,-6.458588,0.054991,0.206238,-0.071140,255.300238,188.571111,1058.895254,-1301.495783,0
0.072917,166.388502,-20.308531,-149.825097,-2.635668,-2.346466,-4.238692,6.154281,2.827717,4.243075,-6.174713,0.054991,0.222361,-0.045123,182.109869,188.495694,1057.712656,-1301.415272,0
0.073958,107.018694,24.768818,-197.787745,-3.603968,0.299224,-5.485736,4.780349,0.281563,5.388724,-4.694780,0.007591,0.234556,-0.063706,75.212077,188.495674,1055.515388,-1302.410782,0
0.075000,58.485515,95.520759,-191.165084,-3.435078,2.831161,-6.278213,2.982503,-2.105003,6.335681,-3.006673,-0.043455,0.200726,-0.089723,-42.133441,188.571147,1053.979694,-1303.474954,0
0.076042,15.274601,165.156924,-144.697092,-2.523075,4.786990,-5.787440,0.681261,-3.972908,5.832610,-0.591846,-0.058040,0.202724,-0.056273,-156.472985,188.571107,1052.311190,-1303.717894,0
0.077083,-38.671243,200.509404,-87.013106,-1.430923,6.163042,-4.138124,-2.100668,-5.365676,4.344535,2.118211,-0.123671,0.198590,-0.067423,-238.568689,188.495729,1050.884747,-1304.468739,0
0.078125,-118.912013,171.370034,-39.305643,-0.462623,6.647412,-2.183081,-4.311072,-5.797289,2.391436,4.434627,-0.189302,0.187980,-0.059989,-295.580844,188.495618,1050.626541,-1304.573807,0
0.079167,-182.722691,121.030921,5.230234,0.381825,5.810773,0.061598,-5.385995,-5.148056,0.231191,5.645826,-0.203887,0.203344,-0.056273,-299.093442,188.571096,1049.440511,-1304.781516,0
0.080208,-191.050736,65.711923,70.715592,1.676644,4.254916,2.684413,-6.385218,-3.573938,-2.457491,6.588290,-0.240349,0.199417,-0.082290,-254.623059,188.571060,1048.246322,-1305.585399,0
0.081250,-166.281300,20.293969,149.701458,3.219168,2.346790,4.394070,-5.889391,-1.807589,-4.182305,6.258995,-0.225764,0.214368,-0.086006,-180.655867,188.495807,1046.421522,-1306.040873,0
0.082292,-106.278696,-25.041770,198.040808,4.131172,-0.247527,5.528478,-4.496534,0.658771,-5.327954,4.779062,-0.182010,0.221189,-0.082290,-73.735558,188.495691,1045.200537,-1306.525518,0
0.083333,-57.327420,-95.300420,191.430299,4.041097,-2.706074,6.248545,-2.706259,3.070726,-6.177679,3.060674,-0.130964,0.214230,-0.071140,43.024527,188.571116,1043.563147,-1306.401494,0
0.084375,-14.308604,-164.795645,145.010913,3.185390,-4.716945,5.785932,-0.393661,4.996663,-5.670380,0.695052,-0.101794,0.201277,-0.052556,156.474664,188.495718,1041.962371,-1306.841193,0
0.085417,38.834945,-200.559201,87.205411,2.036942,-6.019608,4.144661,2.316354,6.324145,-4.207670,-2.033929,-0.072625,0.184397,-0.041406,238.592884,188.495700,1040.955012,-1307.398476,0
0.086458,118.262120,-171.678221,39.911105,1.091161,-6.544343,2.209732,4.500263,6.723115,-2.161567,-4.297356,0.014883,0.189013,-0.067423,294.614307,188.495655,1038.664713,-1307.328816,0
0.087500,182.626495,-121.597498,-4.855654,0.190417,-5.660000,0.029416,5.578970,6.063001,-0.128146,-5.478274,0.018530,0.205687,-0.071140,300.130886,188.570998,1037.403896,-1307.305005,0
0.088542,190.954540,-65.867425,-70.000766,-1.059366,-4.159185,-2.577308,6.510065,4.492510,2.526716,-6.367748,0.065930,0.200382,-0.074856,254.624738,188.495660,1035.232297,-1307.010062,0
0.089583,166.501501,-20.860546,-149.594215,-2.568112,-2.196017,-4.274897,6.048303,2.722534,4.255758,-6.004389,0.069576,0.217055,-0.071140,181.772120,188.495687,1032.372440,-1306.563960,0
0.090625,107.436791,24.674858,-196.997887,-3.536412,0.383622,-5.441486,4.647876,0.241666,5.354904,-4.562305,0.040407,0.227873,-0.063706,75.290885,188.495797,1030.219615,-1306.099440,0
0.091667,57.705820,95.109683,-191.432421,-3.423819,2.834830,-6.149485,2.872740,-2.108630,6.259586,-2.908263,-0.032517,0.200588,-0.041406,-42.482449,188.646500,1028.597096,-1305.455029,0
0.092708,14.483606,163.477387,-145.365434,-2.601890,4.742956,-5.602395,0.579068,-3.969281,5.701558,-0.497221,-0.076271,0.196385,-0.037689,-155.358411,188.495743,1026.067494,-1305.075903,0
0.093750,-38.659943,200.826519,-86.587798,-1.430923,6.093322,-4.001352,-2.100668,-5.278628,4.255758,2.171200,-0.138256,0.176749,-0.104590,-238.962730,188.495629,1024.522941,-1304.465777,0
0.094792,-117.070125,171.252584,-38.770970,-0.451364,6.500633,-2.038263,-4.280793,-5.634074,2.209654,4.464907,-0.196595,0.180194,-0.033973,-293.340438,188.495660,1020.682802,-1303.807266,0
0.095833,-183.016489,121.030921,5.351750,0.449381,5.682341,0.150098,-5.333005,-4.995722,0.117048,5.634471,-0.233057,0.196385,-0.063706,-300.354374,188.646449,1018.286945,-1303.800493,0
0.096875,-190.451840,65.782393,69.852824,1.699163,4.100798,2.672345,-6.211111,-3.417977,-2.440581,6.372545,-0.203887,0.199761,-0.052556,-254.465443,188.495667,1014.908088,-1301.368200,0
0.097917,-166.394299,20.552359,150.053857,3.230428,2.225698,4.329706,-5.726639,-1.673390,-4.123120,6.130305,-0.218472,0.213817,-0.089723,-182.006866,188.495658,1012.514688,-1300.529915,0
0.098958,-108.075384,-24.889085,195.962873,4.074875,-0.375959,5.439978,-4.265653,0.763954,-5.222267,4.521682,-0.178364,0.193078,-0.048839,-75.683248,188.495642,1007.829007,-1299.642253,0
0.100000,-57.960216,-95.359145,191.977124,4.007319,-2.794141,6.119818,-2.551076,3.143266,-6.038172,3.003899,-0.178364,0.197488,-0.056273,42.630486,188.571011,1005.928333,-1299.677722,0
0.101042,-14.252104,-162.305703,146.359749,3.185390,-4.643556,5.576750,-0.261189,4.909615,-5.446324,0.566363,-0.083563,0.203964,-0.059989,154.538232,188.495696,1001.735803,-1298.413766,0
0.102083,38.993144,-201.099471,87.217563,2.025683,-5.953557,4.068229,2.384483,6.233470,-4.063936,-2.120984,-0.021578,0.187842,-0.082290,239.538583,188.495705,999.410246,-1298.204355,0
0.103125,116.555831,-171.408086,39.121246,1.102420,-6.357199,2.068936,4.541898,6.578035,-2.055880,-4.255721,-0.006994,0.182536,-0.052556,292.159993,188.495595,996.828325,-1296.542359,0
0.104167,183.078492,-121.656223,-5.414631,0.212935,-5.568263,-0.087243,5.578970,5.950564,-0.018231,-5.444209,0.058637,0.196316,-0.071140,300.626253,188.571055,995.047932,-1296.399236,0
0.105208,190.061845,-66.055345,-69.453941,-1.093144,-3.975712,-2.629603,6.370023,4.336549,2.581673,-6.227703,0.029468,0.188462,-0.100873,253.656522,188.495640,991.757458,-1295.339951,0
0.106250,166.648400,-19.944435,-149.375485,-2.613149,-2.122628,-4.254783,5.934755,2.624605,4.251530,-5.970324,0.047699,0.196592,-0.063706,181.423112,188.495778,990.623112,-1295.233588,0
0.107292,108.148687,25.203383,-195.150833,-3.491375,0.453342,-5.316782,4.466199,0.136483,5.253444,-4.399551,0.036760,0.229733,-0.082290,75.774993,188.495584,987.314043,-1294.208982,0
0.108333,56.790526,94.945253,-192.112915,-3.390041,2.845838,-6.069031,2.789471,-2.148527,6.153899,-2.783358,-0.003348,0.183432,-0.063706,-42.685098,188.495595,985.219942,-1293.822819,0
0.109375,13.613512,161.703891,-146.422629,-2.478038,4.720939,-5.457577,0.507154,-3.907622,5.540913,-0.436661,-0.079917,0.169377,-0.056273,-153.827279,188.495653,982.770231,-1292.568040,0
0.110417,-38.806842,201.131890,-87.219685,-1.374626,5.975899,-3.924920,-2.149873,-5.191580,4.150070,2.190125,-0.138256,0.177300,-0.041406,-239.525646,188.495644,981.193566,-1292.002415,0
0.111458,-116.222631,171.311309,-39.342098,-0.518919,6.408897,-1.941718,-4.246728,-5.528891,2.150469,4.389208,-0.203887,0.182399,-0.059989,-291.933147,188.495703,979.525844,-1290.679393,0
0.112500,-182.993889,122.358107,5.777059,0.370565,5.616290,0.178257,-5.283801,-4.952198,0.104366,5.543631,-0.182010,0.197281,-0.071140,-302.290806,188.495685,978.976532,-1289.965183,0
0.113542,-190.056343,67.003874,69.549032,1.620348,3.987045,2.728663,-6.116488,-3.280151,-2.423671,6.315770,-0.218472,0.197212,-0.059989,-253.992593,188.495645,976.821927,-1289.518933,0
0.114583,-166.993195,20.493634,149.409818,3.185390,2.155978,4.297525,-5.643370,-1.586342,-4.118893,6.028110,-0.189302,0.210785,-0.045123,-181.860507,188.495759,974.859806,-1289.231740,0
0.115625,-108.934179,-25.229690,194.650492,4.097394,-0.401645,5.375614,-4.163460,0.782089,-5.116580,4.457337,-0.174718,0.214437,-0.078573,-75.840864,188.495721,973.408582,-1288.001495,0
0.116667,-56.852823,-94.901090,192.523949,4.029838,-2.779463,6.055454,-2.498087,3.146893,-6.004352,2.863855,-0.138256,0.190047,-0.071140,43.373535,188.420283,971.698742,-1287.773732,0
0.117708,-13.280311,-160.567441,147.344034,3.219168,-4.636217,5.456069,-0.223339,4.873345,-5.370229,0.483093,-0.076271,0.188531,-0.093440,153.570016,188.495740,969.871136,-1287.327620,0
0.118750,39.128743,-201.346116,86.767951,2.025683,-5.898515,3.931457,2.384483,6.189946,-3.949793,-2.079349,-0.032517,0.186188,-0.045123,239.988916,188.495676,968.910558,-1286.240466,0
0.119792,115.335439,-171.666476,38.647331,1.079901,-6.225098,1.952277,4.443489,6.440209,-1.962875,-4.229226,0.000299,0.181090,-0.037689,290.617602,188.495627,966.657346,-1285.046840,0
0.120833,182.976792,-122.137768,-5.925001,0.224195,-5.417814,-0.135515,5.465422,5.827246,0.057864,-5.338229,0.054991,0.190391,-0.056273,301.819635,188.344948,964.738012,-1283.895693,0
0.121875,189.835847,-66.372460,-68.664082,-0.980551,-3.843610,-2.609490,6.222410,4.202350,2.543626,-6.027098,0.069576,0.197626,-0.048839,254.129372,188.495660,961.908180,-1281.593492,0
0.122917,166.806599,-20.332021,-149.448395,-2.545593,-2.019882,-4.166283,5.798497,2.537557,4.166980,-5.822709,0.033114,0.194732,-0.052556,182.909210,188.420198,959.734863,-1280.169694,0
0.123958,110.532971,25.250363,-193.170110,-3.491375,0.490037,-5.139782,4.269382,0.194515,5.101255,-4.180021,-0.010640,0.179160,-0.041406,77.891558,188.495711,956.744764,-1277.852669,0
0.125000,57.592821,94.628138,-192.623285,-3.480115,2.827491,-5.888008,2.683493,-2.086868,5.997482,-2.726583,-0.068979,0.181572,-0.056273,-42.392382,188.344914,955.164544,-1276.411683,0
0.126042,13.331013,158.826363,-148.306138,-2.646927,4.632872,-5.268509,0.329262,-3.809693,5.354904,-0.319326,-0.043455,0.193560,-0.059989,-151.429256,188.495702,951.424342,-1275.237315,0
0.127083,-39.213639,201.355045,-86.976651,-1.419663,5.887831,-3.768034,-2.165012,-5.061008,3.985198,2.231760,-0.116379,0.183501,-0.074856,-240.561412,188.420269,949.059189,-1273.965349,0
0.128125,-114.335543,171.593189,-38.612998,-0.473882,6.170381,-1.796900,-4.167245,-5.289509,2.019417,4.290798,-0.192949,0.176060,-0.074856,-289.152341,188.495758,945.670325,-1271.199215,0
0.129167,-183.039089,122.452067,6.372491,0.426862,5.432817,0.226530,-5.211887,-4.734578,0.045181,5.456576,-0.182010,0.188393,-0.056273,-303.596772,188.269465,943.051230,-1269.582591,0
0.130208,-189.513946,66.616289,68.431078,1.620348,3.755868,2.656254,-5.900746,-3.113309,-2.444808,6.054605,-0.203887,0.188462,-0.074856,-252.641594,188.495680,939.105732,-1266.925018,0
0.131250,-166.620297,19.730209,149.409818,3.174131,2.053232,4.233161,-5.503328,-1.495667,-4.051253,5.838861,-0.196595,0.206307,-0.026539,-181.421433,188.420307,936.711138,-1264.929275,0
0.132292,-110.414469,-25.910901,192.232309,4.041097,-0.449348,5.154364,-3.936363,0.858256,-4.917888,4.237808,-0.163779,0.185224,-0.033973,-77.203122,188.495774,932.625070,-1262.609136,0
0.133333,-56.084428,-94.701425,193.289505,4.086135,-2.709743,5.934773,-2.392109,3.136012,-5.801432,2.746520,-0.149195,0.172064,-0.052556,43.441085,188.269431,930.161223,-1260.938997,1
0.134375,-11.992119,-157.595954,149.397667,3.230428,-4.504116,5.242864,-0.087082,4.764535,-5.116580,0.418748,-0.098148,0.207547,-0.063706,150.564044,188.420305,926.560000,-1258.783742,1
0.135417,39.456441,-201.616251,87.497051,2.070720,-5.733389,3.826866,2.395838,6.008596,-3.784921,-2.071779,-0.017932,0.176060,-0.033973,241.351173,188.417232,924.189229,-1256.917024,1
0.136458,113.945548,-171.983591,39.449341,1.124939,-5.986583,1.815505,4.337511,6.229843,-1.831823,-4.096751,-0.021578,0.178609,-0.074856,288.399712,188.492321,920.927459,-1254.465126,1
0.137500,182.863793,-123.277034,-6.265248,0.145379,-5.322408,-0.167697,5.397293,5.696674,0.121276,-5.273885,0.018530,0.191287,-0.067423,303.260701,188.269501,919.036981,-1253.914200,1
0.138542,189.462949,-67.323806,-68.275228,-1.059366,-3.649128,-2.520990,6.018023,4.035508,2.509806,-5.860559,0.029468,0.193009,-0.041406,253.071089,188.420311,916.057863,-1252.123272,1
0.139583,166.942198,-20.097121,-149.095997,-2.534334,-1.928146,-4.097897,5.673594,2.436001,4.095113,-5.641029,0.007591,0.203482,-0.063706,182.211194,188.420332,913.424538,-1250.436471,1
0.140625,111.640364,26.013789,-191.323056,-3.435078,0.556087,-5.023123,4.121769,0.107467,4.999795,-4.066471,0.018530,0.209890,-0.052556,78.375666,188.495718,910.899179,-1249.528812,1
0.141667,56.282030,94.275788,-193.255172,-3.468856,2.842169,-5.791463,2.604009,-2.126765,5.832610,-2.586538,-0.014286,0.191011,-0.026539,-43.248015,188.269541,908.221446,-1248.507688,1
0.142708,11.726424,157.017632,-149.642822,-2.646927,4.559482,-5.131737,0.306552,-3.755288,5.206942,-0.251196,-0.072625,0.171581,-0.067423,-150.325940,188.345012,906.034492,-1247.358952,1
0.143750,-39.315339,201.531220,-86.952348,-1.408404,5.810773,-3.707693,-2.153658,-4.977587,3.917559,2.212835,-0.120025,0.172822,-0.052556,-241.529628,188.420455,905.180439,-1246.263579,1
0.144792,-113.442849,172.168695,-38.224144,-0.451364,6.001585,-1.724491,-4.102901,-5.184326,1.901048,4.226453,-0.185656,0.172064,-0.063706,-287.947700,188.495655,903.172763,-1245.125444,1
0.145833,-182.033396,123.297708,7.210956,0.460640,5.370436,0.230552,-5.158898,-4.669292,0.002906,5.388446,-0.196595,0.185568,-0.059989,-305.330554,188.261280,902.002390,-1244.357600,1
0.146875,-189.570446,67.180049,68.297410,1.654126,3.697156,2.672345,-5.753134,-3.037142,-2.381396,5.914560,-0.207533,0.191769,-0.063706,-253.317094,188.344981,900.592702,-1242.556656,1
0.147917,-167.038395,20.082559,149.106026,3.196650,1.987182,4.192934,-5.401134,-1.448516,-3.983613,5.732881,-0.233057,0.205480,-0.063706,-182.693623,188.420285,899.096465,-1241.466046,1
0.148958,-112.256357,-26.016606,190.810564,3.984801,-0.475034,5.073910,-3.845525,0.880018,-4.812201,4.135613,-0.167425,0.197143,-0.059989,-78.959420,188.495640,897.095416,-1240.502895,1
0.150000,-56.705924,-94.396054,193.423173,4.086135,-2.735430,5.830182,-2.380754,3.132385,-5.729565,2.689745,-0.138256,0.180676,-0.067423,43.519893,188.269458,895.805754,-1240.170917,1
0.151042,-11.698321,-156.491923,150.685744,3.252946,-4.434396,5.166433,-0.094651,4.713757,-5.053167,0.392253,-0.065333,0.171995,-0.071140,149.989869,188.269476,894.704359,-1239.668776,1
0.152083,39.501640,-201.381351,87.679326,2.048201,-5.707703,3.750434,2.354203,5.979580,-3.713054,-2.105844,-0.043455,0.182123,-0.067423,241.891573,188.421573,893.510625,-1239.577218,1
0.153126,113.448352,-172.700037,38.586572,1.046123,-5.891176,1.807459,4.254242,6.175438,-1.831823,-4.013481,0.029468,0.175922,-0.071140,287.735471,188.495617,893.470797,-1238.216891,1
0.154167,181.880700,-123.688110,-7.468263,0.179157,-5.238010,-0.183788,5.325380,5.616880,0.129731,-5.201970,0.036760,0.186119,-0.078573,303.238184,188.269409,892.573916,-1236.907035,1
0.155208,189.632448,-67.100651,-67.837768,-0.958032,-3.561061,-2.533058,5.885550,4.006492,2.475986,-5.769719,0.014883,0.193629,-0.056273,252.834665,188.195491,891.831767,-1235.667868,1
0.156250,166.738800,-19.145775,-148.500565,-2.545593,-1.869434,-4.037556,5.548691,2.334445,4.035928,-5.538834,0.062284,0.218709,-0.063706,181.783378,188.420350,889.956032,-1234.349587,1
0.157302,111.391765,27.540640,-190.897748,-3.311226,0.567096,-4.942669,4.012006,0.114721,4.877198,-3.956706,0.022176,0.183088,-0.071140,77.125992,188.495772,888.843477,-1232.297039,1
0.158342,55.547534,95.332839,-193.012138,-3.378782,2.790796,-5.702963,2.543450,-2.061479,5.798790,-2.533548,-0.039809,0.140439,-0.052556,-44.801663,188.269489,888.763822,-1231.119859,1
0.159377,10.867630,155.843131,-150.955203,-2.635668,4.453068,-5.003010,0.295197,-3.686375,5.088572,-0.209561,-0.025225,0.190391,-0.071140,-149.402758,188.269662,887.125093,-1230.075005,1
0.160417,-39.484838,200.838264,-88.033847,-1.453441,5.704358,-3.619193,-2.074174,-4.890539,3.811872,2.114426,-0.120025,0.186533,-0.071140,-241.889894,188.401853,886.064978,-1228.336481,1
0.161458,-113.341150,172.885140,-38.880335,-0.462623,5.869484,-1.732536,-4.008277,-5.079143,1.943323,4.086408,-0.178364,0.178196,-0.074856,-287.429817,188.467636,886.010909,-1226.243878,1
0.162500,-181.773497,124.084623,7.478293,0.449381,5.267691,0.258711,-5.049135,-4.574990,-0.060506,5.316531,-0.211179,0.185499,-0.067423,-306.602744,188.246633,884.407190,-1225.630027,1
0.163542,-189.852944,67.955220,67.993618,1.586570,3.579733,2.640163,-5.582811,-2.939213,-2.402533,5.854001,-0.236703,0.191769,-0.100873,-252.923052,188.333083,882.713766,-1225.531731,1
0.164583,-166.846296,19.694974,148.887296,3.174131,1.906453,4.124548,-5.280016,-1.314317,-3.920201,5.623116,-0.200241,0.198866,-0.071140,-181.815474,188.399459,880.429352,-1224.431220,1
0.165625,-113.115151,-26.627346,189.741217,4.007319,-0.456687,4.913001,-3.720622,0.843748,-4.740333,4.025848,-0.145548,0.204653,0.278230,-79.105779,188.491154,879.199948,-1223.035491,1
0.166667,-55.236934,-94.078939,193.751268,3.951023,-2.981284,6.123841,-2.301270,2.878495,-5.336409,2.636755,-0.145548,0.191356,-1.572686,12.075393,188.265818,877.268172,-1216.805577,1
0.167708,-84.887938,-87.654419,149.871582,3.207909,-10.569754,11.582675,0.155155,-6.040298,7.113538,0.562578,-0.138256,0.112672,-19.691599,0.648193,188.194074,737.917927,-1038.502192,1
0.168750,-86.616826,-91.013491,84.823683,1.991905,-20.143409,19.507438,2.164957,-21.277325,25.617246,-1.068755,-0.138256,0.161729,-44.719856,1.289918,188.420370,351.570022,-690.884910,1
0.169792,-32.309385,-38.325376,54.298684,1.350125,-28.179554,28.349382,1.990849,-38.933561,43.892670,-0.466941,-0.240349,0.579332,-70.290752,1.627667,188.496319,-246.647446,-356.198338,1
0.170833,29.117009,23.559082,18.985926,0.595751,-37.558727,40.477890,-0.037877,-55.839008,58.781877,2.038726,-0.338796,1.289897,-93.289691,1.526342,188.269509,-913.311470,-246.345033,1
0.171875,45.129003,38.616185,-60.352339,-0.890476,-43.991313,48.181403,-0.757016,-64.783189,66.201115,3.136374,-0.415365,1.992884,-97.660530,1.695217,188.194264,-1467.785579,-506.053547,1
0.172917,98.148253,93.676792,-101.011832,-1.734924,-47.301177,51.258786,-0.333102,-63.912709,65.047012,2.848715,-0.342442,2.135920,-97.656814,1.661442,188.420300,-1791.329908,-1065.890916,1
0.173958,130.624238,126.433625,-132.788454,-2.286629,-43.125317,44.750021,1.536657,-54.170588,56.127015,0.857807,-0.280457,2.142535,-92.286182,1.402501,188.420292,-1896.301643,-1655.435116,1
0.175000,57.186024,51.676636,-220.146821,-3.975525,-32.872810,32.838740,2.058978,-36.735599,39.255117,-0.641051,-0.222118,1.609662,-65.224890,1.233626,188.269556,-1924.887867,-1899.057492,1
0.176042,14.528805,13.387903,-216.379803,-3.817894,-17.343601,18.127644,0.219498,-14.523851,14.617327,0.456598,-0.182010,0.861133,-27.351717,0.659451,188.194080,-1943.926121,-1676.263417,1
0.177083,66.983059,68.472001,-99.650845,-1.644849,-1.142878,4.245229,-2.759248,8.500345,-12.210302,2.614045,-0.149195,0.290296,10.855958,0.164085,188.420312,-1913.017241,-1099.855137,1
0.178125,46.315495,48.998774,-22.621398,-0.169881,9.960946,-5.449532,-4.572233,29.859747,-36.958007,3.969073,-0.098148,0.151600,42.752677,-0.252473,188.495788,-1710.427451,-484.411042,1
0.179167,13.014615,16.840936,29.679397,0.899753,16.327482,-13.503022,-3.398902,48.118065,-55.491307,2.269610,0.000299,0.407977,67.030161,-0.578964,188.269581,-1258.843061,-61.565422,1
0.180208,-44.773203,-40.228068,65.283795,1.609088,21.317965,-21.705353,-0.745661,58.708905,-64.153427,-0.580491,0.102392,0.862786,81.673959,-0.770356,188.194177,-727.566885,22.097775,1
0.181250,-79.622172,-75.580548,110.281435,2.464795,23.167379,-26.761915,2.024914,60.047268,-62.728764,-3.498722,0.142499,1.174076,83.941146,-0.849164,188.420368,-319.610915,-149.291190,1
0.182292,-109.035878,-106.587375,126.868467,2.813834,21.211550,-26.090120,3.289083,52.680831,-52.895631,-4.774265,0.149792,1.129085,72.965731,-0.702806,188.495749,-194.568177,-349.899387,1
0.183333,-69.700838,-67.030181,183.932718,3.894726,13.472632,-18.282016,3.784910,37.581630,-35.681306,-4.683425,0.091453,0.802912,48.338877,-0.398831,188.269460,-375.137851,-218.412624,1
0.184375,-32.049487,-30.832060,188.307319,3.973542,3.058668,-9.681436,6.233765,17.284938,-11.073108,-6.303403,0.076868,0.321921,16.404991,-0.016048,188.269465,-467.005877,-235.386309,1
0.185417,-54.389439,-56.565377,97.339905,2.194572,-8.261656,-0.392970,8.629630,-4.698308,15.509326,-8.180761,0.029468,-0.024990,-17.394678,0.389252,188.420206,-530.008654,-305.840597,1
0.186458,-31.834788,-34.519993,29.764459,0.888493,-16.312479,7.708793,8.981630,-26.543729,39.398852,-8.044501,-0.025225,-0.010728,-47.094827,0.772035,188.495689,-555.061142,-417.955205,1
0.187500,-1.268490,-6.038343,-20.154609,-0.079807,-20.077358,14.792807,6.105077,-46.136783,56.989423,-4.804545,-0.109087,0.318752,-69.465645,1.109784,188.269568,-549.810581,-537.776236,1
0.188542,37.422454,33.542341,-69.903552,-1.059366,-23.658764,23.011229,2.255795,-58.552003,64.958234,-0.466941,-0.236703,0.843081,-83.760073,1.323693,188.344934,-510.749466,-593.789340,1
0.189583,77.424190,72.617989,-113.953362,-1.926332,-25.299018,28.534427,-1.241488,-61.021990,63.072776,3.079599,-0.320565,1.234433,-86.012393,1.334951,188.420265,-516.163832,-589.562874,1
0.190625,104.035514,101.029169,-133.481099,-2.309148,-23.548680,28.297086,-2.683549,-53.662808,53.188912,4.491402,-0.324211,1.250418,-75.386348,1.256143,188.492578,-563.074534,-562.739699,1
0.191667,71.356130,68.659921,-180.508068,-3.221151,-15.787745,20.372323,-2.986344,-37.841834,35.987270,4.404347,-0.313272,0.926932,-50.592242,0.985943,188.269586,-621.949916,-578.689731,1
0.192708,34.913871,32.861130,-189.779794,-3.401300,-5.274705,11.457970,-5.200533,-16.373621,11.628494,5.736666,-0.251287,0.400949,-18.636056,0.535610,188.344898,-690.645727,-618.422402,1
0.193750,46.631893,48.716894,-103.940385,-1.644849,6.192398,1.944232,-7.668312,6.432955,-14.945485,7.587528,-0.207533,0.008564,15.356882,0.085277,188.420314,-731.535906,-673.336967,1
0.194792,38.043950,40.342701,-25.792984,-0.181140,14.217535,-6.169599,-8.008957,28.271121,-38.784281,7.383138,-0.138256,-0.008041,45.198266,-0.308765,188.495680,-742.684965,-721.133219,1
0.195833,-2.839180,2.030478,19.156049,0.685826,18.455776,-13.458772,-5.317866,47.008203,-56.552406,4.449767,-0.050748,0.275069,67.743768,-0.680289,188.269637,-736.783337,-756.149719,1
0.196875,-26.546423,-23.092098,73.486174,1.744200,21.163847,-21.109990,-1.196068,58.527555,-64.394394,-0.183066,0.069576,0.763984,81.536441,-0.792872,188.420303,-737.072638,-756.862034,1
0.197916,-77.418687,-72.773491,111.338631,2.464795,23.116006,-27.075687,2.399623,60.254007,-62.525845,-3.820446,0.149792,1.150444,84.097248,-0.871681,188.420386,-744.269193,-752.072475,1
0.198958,-105.962298,-102.535346,130.453210,2.858871,21.457405,-27.292914,4.152049,52.985499,-52.477109,-5.497199,0.164377,1.154715,73.861456,-0.736581,188.495678,-759.101976,-745.793821,1
0.200000,-71.520126,-69.026833,172.376478,3.680800,14.463389,-20.414059,4.738714,38.009616,-35.127505,-5.739439,0.124269,0.868298,49.825557,-0.398831,188.269599,-770.190598,-745.997759,1
0.201042,-42.275919,-40.498203,181.684658,3.849689,4.489762,-11.552002,6.441936,17.513439,-10.963193,-6.613773,0.054991,0.390890,18.196441,-0.016048,188.420300,-776.302617,-750.065880,1
0.202083,-38.885942,-40.909278,110.949777,2.453536,-6.203082,-2.673853,8.705329,-4.495196,15.488189,-8.245106,0.047699,-0.013071,-15.120058,0.344218,188.420386,-774.429704,-745.376878,1
0.203125,-39.202339,-41.778409,23.858746,0.719604,-13.593400,5.090001,8.720469,-26.507459,39.162113,-7.821186,0.007591,-0.050277,-44.530304,0.681968,188.495765,-775.516406,-743.581134,1
0.204167,12.121921,7.433183,-14.431171,-0.012251,-18.092174,12.668810,5.991529,-45.846623,56.942920,-4.865105,-0.123671,0.207547,-67.306242,1.087268,188.269590,-768.627414,-746.134202,1
0.205208,16.935690,12.824143,-77.765684,-1.205737,-19.365481,19.704551,1.101389,-58.780504,64.408661,0.551223,-0.247641,0.682061,-80.177174,1.289918,188.495671,-784.617399,-728.108375,1
0.206250,71.412630,67.461930,-113.285020,-1.892554,-21.490105,26.144930,-2.732753,-61.540651,62.294918,4.540607,-0.338796,1.029869,-83.217434,1.368726,188.420301,-798.778540,-711.240558,1
0.207292,116.702730,112.609748,-120.150715,-2.038925,-20.073689,26.864997,-4.700921,-54.482510,52.191226,6.406610,-0.371611,1.111653,-73.234378,1.256143,188.495769,-825.738155,-702.751524,1
0.208333,78.554182,75.730417,-162.924599,-2.827076,-14.092448,21.269390,-5.522252,-39.013355,34.786664,6.849454,-0.316919,0.868091,-50.346940,0.940909,188.269604,-856.701191,-705.430673,1
0.209375,45.162903,43.983655,-173.034790,-3.074780,-4.548149,12.435492,-6.737217,-17.367419,10.821044,7.417203,-0.284103,0.396058,-18.885075,0.546868,188.495749,-875.621174,-724.565595,1
0.210417,35.704866,36.643023,-118.801879,-1.960110,5.630968,3.581480,-8.595622,5.870770,-15.334414,8.492142,-0.251287,-0.007007,14.186121,0.107793,188.420236,-884.094474,-725.977082,1
0.211458,37.784052,40.577602,-25.647164,-0.192400,12.647000,-4.045602,-8.376095,27.980961,-38.928016,7.878973,-0.167425,-0.071016,43.273015,-0.286248,188.495814,-887.254312,-734.515054,1
0.212500,-11.393223,-7.905800,13.979437,0.607011,17.094402,-11.604297,-5.745564,46.881258,-56.649639,4.926677,-0.047102,0.152358,66.297972,-0.590223,188.344968,-878.281810,-737.634025,1
0.213542,-25.450330,-19.791750,72.210248,1.755459,18.275972,-18.728538,-0.367167,58.795953,-64.128062,-0.724321,0.106038,0.599933,78.771217,-0.781614,188.495754,-891.397833,-730.580441,1
0.214583,-51.315859,-47.897559,124.899896,2.735018,19.538270,-25.104553,3.977942,61.120860,-61.709940,-5.398789,0.160730,1.005616,81.722276,-0.804131,188.495736,-912.182977,-706.654348,1
0.215625,-124.968773,-121.738438,104.776728,2.374721,18.962163,-26.866506,6.139141,54.102615,-51.445603,-7.575161,0.175315,1.116476,72.568044,-0.736581,188.495790,-933.542270,-699.484500,1
0.216667,-101.453628,-98.107478,147.064546,3.185390,13.857926,-21.986943,6.737161,38.970771,-34.218596,-7.616796,0.142499,0.866851,50.587481,-0.455123,188.344952,-960.585027,-709.824365,1
0.217708,-39.970734,-39.171017,168.998313,3.545688,5.282368,-13.981726,7.823439,18.322260,-10.159971,-8.192116,0.135207,0.443736,19.761171,-0.049823,188.495723,-972.742227,-723.582183,1
0.218750,-36.558157,-37.385775,119.419493,2.633685,-4.672911,-4.484078,8.834017,-4.288457,15.560056,-8.544120,0.036760,0.019175,-13.402942,0.344218,188.495689,-977.373880,-720.036845,1
0.219792,-30.422297,-33.556902,32.109731,0.944790,-11.982501,3.517116,8.459308,-26.434919,39.077563,-7.650861,-0.021578,-0.086242,-42.794606,0.670710,188.495759,-975.742867,-717.952721,1
0.220833,4.358873,0.867722,-15.208878,0.021527,-15.391442,10.375858,5.643314,-45.973568,56.600494,-4.357916,-0.083563,0.106264,-65.120822,1.042234,188.420405,-976.291093,-705.743569,1
0.221875,38.484647,33.507106,-62.357364,-0.946773,-17.464694,18.071326,0.560143,-58.664440,64.298747,0.861592,-0.265872,0.510983,-78.329974,1.278659,188.495758,-972.822490,-706.514446,1
0.222917,41.015830,36.349398,-133.809194,-2.297889,-17.831641,24.246205,-4.560878,-62.237035,61.512833,6.274135,-0.386196,0.925141,-80.612028,1.323693,188.495807,-1003.001597,-680.883285,1
0.223958,109.030081,106.807713,-110.356468,-1.858776,-17.739904,27.194860,-7.217904,-55.831754,50.990619,9.033396,-0.426304,1.091534,-72.439004,1.222368,188.495747,-1028.224903,-664.387351,1
0.225000,120.940202,118.118158,-122.617504,-2.095221,-13.442951,22.826184,-7.429861,-40.210265,33.742475,8.889566,-0.367965,0.906055,-50.997362,0.974684,188.571151,-1053.189063,-681.658317,1
0.226041,44.846505,43.302444,-170.069782,-2.995965,-5.648991,15.138761,-8.118720,-18.139970,10.178466,8.734382,-0.309626,0.492931,-20.877226,0.580643,188.495785,-1069.240528,-689.142542,1
0.227083,30.201802,31.263809,-121.037787,-1.982628,3.843935,5.741682,-8.781084,5.471800,-15.490831,8.874426,-0.247641,0.059137,12.238571,0.152827,188.571147,-1071.111163,-693.498918,1
0.228125,29.636806,31.968509,-34.457126,-0.395067,11.410388,-2.915217,-8.194418,28.071636,-38.742006,7.731358,-0.167425,-0.094304,42.087388,-0.241215,188.495747,-1067.321195,-686.644601,1
0.229167,-7.325250,-3.278266,13.286792,0.516936,14.745939,-9.697527,-5.143759,47.120640,-56.374852,4.302153,-0.054394,0.070161,64.056801,-0.578964,188.646600,-1072.214955,-677.133568,1
0.230208,-29.620003,-25.910901,66.110109,1.597829,16.301795,-16.938427,-0.177920,59.071605,-63.912460,-0.955205,0.102392,0.453176,77.113568,-0.747839,188.495732,-1064.936534,-670.457002,1
0.231250,-49.281873,-43.775061,129.128678,2.825093,17.002665,-23.567873,5.219401,61.748331,-61.211096,-6.458588,0.215423,0.896547,79.622341,-0.815389,188.571212,-1086.522776,-658.921518,1
0.232291,-91.227196,-88.840665,127.877056,2.813834,16.786166,-26.906733,8.254922,55.212477,-50.435234,-9.581209,0.255531,1.050401,71.698337,-0.691548,188.495674,-1116.841368,-638.613926,1
0.233333,-119.804707,-118.285405,109.564487,2.487314,13.142379,-23.596032,8.724254,40.218459,-33.039127,-9.952138,0.240946,0.909776,51.014901,-0.455123,188.721902,-1132.697957,-650.049161,1
0.234375,-54.818836,-53.182814,167.345686,3.568207,5.770408,-15.389679,8.572856,18.670452,-9.809090,-8.915050,0.157084,0.512912,20.935649,-0.094856,188.495769,-1150.712671,-656.108638,1
0.235416,-23.506743,-24.724655,126.856316,2.712500,-3.161089,-6.539690,9.227651,-4.110734,15.754521,-8.930190,0.040407,0.075190,-11.711844,0.332960,188.571154,-1149.886595,-658.849601,1
0.236458,-29.326205,-31.665955,34.941071,0.967308,-10.742219,2.447072,8.364685,-26.405903,38.946511,-7.514601,0.003945,-0.096646,-41.776230,0.659451,188.495651,-1147.817658,-653.400594,1
0.237500,11.443926,7.362713,-10.846428,0.032786,-14.576819,9.607518,5.423788,-45.824861,56.528627,-4.236796,-0.138256,0.045150,-64.169347,1.053493,188.722056,-1146.891243,-654.420225,1
0.238542,21.568659,17.604362,-70.195193,-1.025588,-15.252002,16.156510,0.245993,-58.689829,64.040870,1.285512,-0.240349,0.409562,-76.475341,1.256143,188.571140,-1151.068134,-643.395918,1
0.239583,51.287463,46.250441,-125.655422,-2.117740,-16.206064,23.320979,-5.245952,-62.418385,61.191544,6.879734,-0.393488,0.833573,-79.389233,1.334951,188.574165,-1155.646023,-640.069063,1
0.240625,85.650535,82.295877,-134.270957,-2.286629,-15.897829,26.671907,-8.527493,-56.364923,50.314222,10.199175,-0.488289,1.032556,-71.383462,1.244884,188.499084,-1182.530664,-626.053006,1
0.241667,112.804256,111.446992,-110.733169,-1.870035,-12.822811,24.282409,-9.337470,-41.106134,32.846248,10.835054,-0.393488,0.894342,-51.461950,0.985943,188.721974,-1195.236355,-626.495274,1
0.242708,60.542101,58.993777,-159.716558,-2.838335,-5.660000,15.862851,-8.678891,-18.716663,9.785310,9.491381,-0.335149,0.546673,-21.267479,0.614418,188.571170,-1209.246995,-637.388699,1
0.243750,23.433147,24.017137,-130.880641,-2.230333,2.827491,7.125498,-9.046029,5.333974,-15.562698,9.071246,-0.284103,0.099030,10.993476,0.164085,188.571035,-1211.658199,-634.220719,1
0.244792,27.026523,29.584272,-36.583669,-0.383808,10.243496,-1.784832,-8.043021,28.038993,-38.725096,7.629163,-0.167425,-0.096302,40.957511,-0.207440,188.495703,-1211.023105,-633.633001,1
0.245833,-11.257624,-7.776605,11.354676,0.539455,14.338627,-9.230891,-5.147543,47.207688,-56.256482,4.287013,-0.021578,0.028752,63.666548,-0.567706,188.721898,-1207.443491,-631.986589,1
0.246875,-22.580149,-17.889059,69.828520,1.687904,14.819328,-15.635065,0.143800,59.213058,-63.764498,-1.197445,0.102392,0.383793,75.604588,-0.770356,188.646514,-1215.405880,-627.071840,1
0.247916,-42.196820,-38.266651,128.922100,2.791315,15.391766,-22.707011,5.817422,62.216214,-60.779893,-7.158812,0.237300,0.802223,78.592815,-0.781614,188.571038,-1217.656450,-616.090350,1
0.248960,-84.616739,-81.077213,133.770617,2.847611,15.248657,-26.363665,9.254145,55.760154,-49.923708,-10.595587,0.299285,1.028284,70.780312,-0.714064,188.571134,-1236.843105,-606.499129,1
0.250002,-108.414382,-107.057175,117.487377,2.554870,12.606636,-24.541372,10.207950,40.660953,-32.265497,-11.216327,0.273762,0.933478,51.267637,-0.432606,188.730135,-1253.918053,-603.580068,1
0.251042,-63.824877,-62.696272,149.446273,3.264206,5.752061,-16.447655,9.458532,19.258026,-9.263744,-10.042978,0.171669,0.570443,21.385369,-0.083598,188.721866,-1261.745047,-617.050318,1
0.252083,-28.309211,-28.565273,132.178748,2.870130,-2.287754,-7.476984,9.239005,-4.085345,15.716473,-8.949115,0.058637,0.133755,-10.693468,0.276668,188.571125,-1267.679109,-611.451305,1
0.253125,-21.472757,-24.478009,41.879675,1.113679,-9.641378,1.381051,8.194363,-26.416784,38.891553,-7.404837,-0.017932,-0.092237,-40.642636,0.648193,188.571214,-1266.441274,-610.583628,1
0.254166,8.585045,5.354316,-12.790696,0.021527,-13.564044,8.738610,5.283745,-45.890147,56.410257,-4.130816,-0.138256,0.016419,-63.388840,1.030976,188.721958,-1264.763219,-606.811791,1
0.255208,30.348701,25.038953,-65.917804,-0.991810,-14.562141,15.528965,0.011327,-58.635424,64.028187,1.338502,-0.284103,0.357956,-75.579616,1.323693,188.721982,-1267.325441,-610.274086,1
0.256250,29.230008,25.414794,-136.956477,-2.320407,-14.352981,22.214730,-6.014294,-62.733934,60.781478,7.704863,-0.400781,0.739455,-78.147856,1.289918,188.571163,-1275.045640,-594.574076,1
0.257291,83.028953,79.159960,-130.576849,-2.185296,-14.521776,26.450657,-9.640265,-56.879956,49.743511,11.364953,-0.448181,0.959935,-70.736756,1.222368,188.646610,-1289.088612,-584.612410,1
0.258333,111.256166,109.004030,-121.183607,-2.005147,-12.290737,24.825477,-10.355618,-41.621168,32.398134,11.682893,-0.422658,0.919973,-51.696102,0.985943,188.721907,-1310.106813,-583.189168,1
0.259380,66.768360,65.524003,-139.751361,-2.387963,-5.821456,17.411600,-9.901425,-19.180919,8.745348,10.888044,-0.335149,0.593043,-21.787817,0.591901,188.797329,-1318.218044,-597.228551,1
0.260416,34.586173,34.669862,-128.754099,-2.196555,1.895445,8.103020,-8.996825,5.141743,-15.558471,9.139376,-0.262226,0.153185,10.045718,0.186602,188.571149,-1325.865960,-596.981948,1
0.261458,15.082502,17.897987,-49.160649,-0.631512,9.197696,-0.867651,-7.853774,28.068009,-38.560224,7.451268,-0.192949,-0.084864,39.968869,-0.218698,188.721929,-1322.816034,-591.568554,1
0.262500,-5.630261,-2.385645,14.307532,0.595751,12.753415,-7.959711,-4.837179,47.301990,-56.078928,4.048558,-0.054394,0.005395,62.417737,-0.556448,188.721889,-1324.584346,-586.535006,1
0.263541,-37.970648,-33.157572,60.872738,1.519014,14.456051,-15.204634,0.211929,59.267463,-63.785636,-1.159595,0.113330,0.314342,75.154868,-0.781614,188.797233,-1319.892761,-591.186900,1
0.264583,-22.919147,-18.593759,141.681355,3.050279,13.568038,-21.657080,6.619828,62.600676,-60.454376,-7.843896,0.251885,0.739248,77.232503,-0.781614,188.589552,-1333.173071,-577.607785,1
0.265625,-73.079516,-70.213079,134.997936,2.960204,13.788206,-26.174597,10.442616,56.434776,-49.352997,-11.795431,0.306577,0.976196,70.137323,-0.657773,188.750024,-1344.292733,-566.106474,1
